Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/16  18:10:00,26.6,0.016513718,391.6809545,0,21.11,21.11,21.11,21.11,0.010949742,0.010386577,0.010043533,0.009772056,852.2801228,853.439136,592.3191501,592.5376904,0.311543194,0.253053675,0.249746055,0.222970832,50,50,50,50,0.015,0.015,0.015,0.015,866.3085375,867.5982238,600.7213498,600.9749611
 05/16  18:20:00,26.5,0.016598998,386.6808302,0,21.11,21.11,21.11,21.11,0.010955019,0.010403995,0.010072404,0.009803432,836.8327188,837.8579766,583.9906209,584.1761101,0.313609027,0.256909169,0.253504823,0.227045649,50,50,50,50,0.015,0.015,0.015,0.015,852.2801228,853.439136,592.3191501,592.5376904
 05/16  18:30:00,26.4,0.016682575,392.6807058,0,21.11,21.11,21.11,21.11,0.010966923,0.010428513,0.010109038,0.009842846,821.4295022,822.3233915,576.040678,576.1954838,0.315708234,0.260766969,0.257345101,0.23120211,50,50,50,50,0.015,0.015,0.015,0.015,836.8327188,837.8579766,583.9906209,584.1761101
 05/16  18:40:00,26.3,0.016764464,390.6805814,0,21.11,21.11,21.11,21.11,0.01098596,0.01046049,0.010152621,0.009889482,806.5972315,807.3681433,568.4425653,568.5692016,0.317828241,0.264576345,0.261243758,0.235416607,50,50,50,50,0.015,0.015,0.015,0.015,821.4295022,822.3233915,576.040678,576.1954838
 05/16  18:50:00,26.2,0.01684468,388.6804571,0,21.11,21.11,21.11,21.11,0.011011466,0.010499205,0.01020219,0.009942373,792.3892119,793.0481016,561.1187449,561.2195495,0.319989726,0.26839533,0.265222031,0.239709952,50,50,50,50,0.015,0.015,0.015,0.015,806.5972315,807.3681433,568.4425653,568.5692016
 05/16  19:00:00,26.1,0.016923236,384.6803327,0,21.11,21.11,21.11,21.11,0.011042508,0.010543786,0.010256906,0.010000677,778.6872368,779.2450364,553.9750909,554.052061,0.322351707,0.272628221,0.269439524,0.244241429,50,50,50,50,0.015,0.015,0.015,0.015,792.3892119,793.0481016,561.1187449,561.2195495
 05/16  19:10:00,26.01666667,0.016947262,386.6802083,0,20.46093968,20.97339079,21.02360264,21.05560733,0.010907161,0.010426956,0.010145284,0.009899146,766.0025274,766.5441482,548.1393444,548.2189012,0,0,0,0,20.80357818,21.04818793,21.07107805,21.08555643,0.010980326,0.010489463,0.010204554,0.009952741,773.4777867,774.0341945,551.6108393,551.689942
 05/16  19:20:00,25.93333333,0.016970578,393.6800838,0,19.53877001,20.71532177,20.85560662,20.94808071,0.01065556,0.010214816,0.009946228,0.009720638,737.6978398,738.1285869,534.9932773,535.0684439,0,0,0,0,19.91695565,20.82816569,20.92954629,20.99558344,0.010766102,0.010308051,0.010033721,0.009799105,750.0950013,750.5779598,540.7357898,540.8130769
 05/16  19:30:00,25.85,0.016993192,385.6799594,0,19.00838382,20.4874524,20.70010368,20.84584387,0.010426369,0.010021332,0.009764656,0.009557793,711.8443206,712.1307765,522.9398117,523.0080439,0,0,0,0,19.23184456,20.58699414,20.76846109,20.89094765,0.010526896,0.010106199,0.009844295,0.009629217,723.2256745,723.5767934,528.2664785,528.3379105
 05/16  19:40:00,25.76666667,0.017015108,391.6798349,0,18.95748314,20.44075813,20.66553263,20.82208148,0.010378125,0.009980576,0.009726411,0.009523493,706.4544276,706.7018978,520.4610228,520.5267446,0,0,0,0,19.03109934,20.49014963,20.70122026,20.84630418,0.010428792,0.010023367,0.009766566,0.009559506,712.1308681,712.4160315,523.0824006,523.1504102
 05/16  19:50:00,25.68333333,0.01703633,390.6797105,0,18.82219838,20.34297556,20.59326105,20.77242449,0.01027704,0.009895225,0.009646312,0.009451651,695.1040917,695.279076,515.2064947,515.2672462,0,0,0,0,18.86115141,20.38866941,20.62872842,20.79739847,0.010325037,0.009935751,0.009684345,0.009485766,700.4914397,700.7025091,517.6970563,517.7607127
 05/16  20:00:00,25.6,0.017056866,383.679586,0,18.61064969,20.18949619,20.47928954,20.69389496,0.010117015,0.009760142,0.009519533,0.009337932,676.784185,676.8505167,506.5272766,506.5802611,0,0,0,0,18.82219838,20.34297556,20.59326105,20.77242449,0.01027704,0.009895225,0.009646312,0.009451651,695.1040917,695.279076,515.2064947,515.2672462
 05/16  20:10:00,25.5,0.017162694,391.6794615,0,18.42411184,20.02132127,20.35098463,20.60423202,0.009938118,0.009609242,0.009377928,0.009210956,656.4555555,656.4068534,497.0038474,497.0477613,0,0,0,0,18.61064969,20.18949619,20.47928954,20.69389496,0.010117015,0.009760142,0.009519533,0.009337932,676.784185,676.8505167,506.5272766,506.5802611
 05/16  20:20:00,25.4,0.017266539,390.679337,0,18.30245674,19.86436291,20.22619386,20.51518119,0.009766559,0.009464714,0.00924234,0.009089447,636.9916347,636.8404361,487.9494448,487.983979,0,0,0,0,18.42411184,20.02132127,20.35098463,20.60423202,0.009938118,0.009609242,0.009377928,0.009210956,656.4555555,656.4068534,497.0038474,497.0477613
 05/16  20:30:00,25.3,0.017368419,391.6792124,0,18.23464076,19.72277938,20.11078594,20.43080412,0.009610943,0.009333837,0.009119605,0.008979543,619.3244135,619.0902965,479.7818713,479.8072955,0,0,0,0,18.30245674,19.86436291,20.22619386,20.51518119,0.009766559,0.009464714,0.00924234,0.009089447,636.9916347,636.8404361,487.9494448,487.983979
 05/16  20:40:00,25.2,0.017468351,390.6790879,0,18.19704702,19.59839848,20.00476987,20.35136885,0.009471203,0.00921654,0.009009659,0.008881182,603.3495391,603.0515543,472.3966694,472.4134617,0,0,0,0,18.23464076,19.72277938,20.11078594,20.43080412,0.009610943,0.009333837,0.009119605,0.008979543,619.3244135,619.0902965,479.7818713,479.8072955
 05/16  20:50:00,25.1,0.017566349,389.6789633,0,18.17299635,19.48920648,19.90668846,20.27615653,0.009345072,0.009110882,0.008910677,0.008792722,588.7647079,588.4188704,465.6220758,465.6308004,0,0,0,0,18.19704702,19.59839848,20.00476987,20.35136885,0.009471203,0.00921654,0.009009659,0.008881182,603.3495391,603.0515543,472.3966694,472.4134617
 05/16  21:00:00,25,0.017662431,385.6788388,0,18.15488749,19.39267346,19.81528502,20.20453432,0.009230551,0.009015151,0.008821049,0.00871271,575.2076878,574.8263519,459.2097071,459.2108308,0,0,0,0,18.17299635,19.48920648,19.90668846,20.27615653,0.009345072,0.009110882,0.008910677,0.008792722,588.7647079,588.4188704,465.6220758,465.6308004
 05/16  21:10:00,25,0.017662431,390.6787142,0,18.13270862,19.30470904,19.72852562,20.13529497,0.009123489,0.008925375,0.008736876,0.008637357,562.8587971,562.4528062,453.4220758,453.4164748,0,0,0,0,18.15488749,19.39267346,19.81528502,20.20453432,0.009230551,0.009015151,0.008821049,0.00871271,575.2076878,574.8263519,459.2097071,459.2108308
 05/16  21:20:00,25,0.017662431,384.6785896,0,18.10392782,19.22272128,19.64458061,20.06771697,0.00902139,0.008839185,0.008655838,0.008564414,551.3473294,550.9243017,447.9417443,447.9299472,0,0,0,0,18.13270862,19.30470904,19.72852562,20.13529497,0.009123489,0.008925375,0.008736876,0.008637357,562.8587971,562.4528062,453.4220758,453.4164748
 05/16  21:30:00,25,0.017662431,385.6784649,0,18.07043847,19.14546249,19.56271925,20.00150507,0.008923251,0.008755684,0.008577075,0.008493082,540.6912036,540.2573618,442.8295825,442.8122235,0,0,0,0,18.10392782,19.22272128,19.64458061,20.06771697,0.00902139,0.008839185,0.008655838,0.008564414,551.3473294,550.9243017,447.9417443,447.9299472
 05/16  21:40:00,25,0.017662431,383.6783403,0,18.03468185,19.07231272,19.48397335,19.9365506,0.008828736,0.008674629,0.008500377,0.008423203,530.7941539,530.3543413,438.0269979,438.0046493,0,0,0,0,18.07043847,19.14546249,19.56271925,20.00150507,0.008923251,0.008755684,0.008577075,0.008493082,540.6912036,540.2573618,442.8295825,442.8122235
 05/16  21:50:00,25,0.017662431,390.6782156,0,17.99812324,19.0028385,19.40836004,19.87333778,0.008737666,0.008595934,0.008425689,0.008354772,521.9618004,521.5210288,433.8766653,433.8503969,0,0,0,0,18.03468185,19.07231272,19.48397335,19.9365506,0.008828736,0.008674629,0.008500377,0.008423203,530.7941539,530.3543413,438.0269979,438.0046493
 05/16  22:00:00,25,0.017662431,388.678091,0,17.96131725,18.93664012,19.33555342,19.81190476,0.008649851,0.008519495,0.008352936,0.008287759,513.9484015,513.5102422,430.1651528,430.1357143,0,0,0,0,17.99812324,19.0028385,19.40836004,19.87333778,0.008737666,0.008595934,0.008425689,0.008354772,521.9618004,521.5210288,433.8766653,433.8503969
 05/16  22:10:00,25,0.017559243,385.6779663,0,17.68093005,18.80186608,19.2177026,19.71826105,0.008515353,0.008400397,0.008247064,0.008189673,500.4994197,500.0644945,424.8838771,424.8503278,0,0,0,0,17.96131725,18.93664012,19.33555342,19.81190476,0.008649851,0.008519495,0.008352936,0.008287759,513.9484015,513.5102422,430.1651528,430.1357143
 05/16  22:20:00,25,0.017456088,389.6778416,0,17.50091355,18.72936298,19.16218989,19.67609993,0.008455458,0.008346314,0.008200939,0.008146502,494.7676524,494.333105,423.0903612,423.055817,0,0,0,0,17.64207552,18.78980601,19.2097047,19.71256118,0.008506987,0.008392679,0.008240809,0.00818375,499.7256475,499.2906613,424.7152712,424.6816903
 05/16  22:30:00,25,0.017352967,383.6777169,0,17.27124425,18.60609463,19.06347047,19.59956004,0.008352442,0.008253099,0.008120089,0.008070639,484.8816894,484.4457452,419.5456294,419.508757,0,0,0,0,17.39860611,18.68098002,19.12267298,19.64533856,0.008412296,0.008307666,0.008167323,0.008115177,490.5834293,490.149382,421.634057,421.5985812
 05/16  22:40:00,25,0.017249879,392.6775921,0,17.04808271,18.44601825,18.92905404,19.49306959,0.008216411,0.008129963,0.008011702,0.007968799,472.9061915,472.4747032,415.4776314,415.4390958,0,0,0,0,17.27124425,18.60609463,19.06347047,19.59956004,0.008352442,0.008253099,0.008120089,0.008070639,484.8816894,484.4457452,419.5456294,419.508757
 05/16  22:50:00,25,0.017146824,386.6774674,0,16.8731584,18.27877992,18.78325749,19.37531365,0.008075638,0.00800215,0.007898035,0.007861691,460.9152796,460.4936399,411.2305282,411.190575,0,0,0,0,17.04808271,18.44601825,18.92905404,19.49306959,0.008216411,0.008129963,0.008011702,0.007968799,472.9061915,472.4747032,415.4776314,415.4390958
 05/16  23:00:00,25,0.017043802,391.6773426,0,16.74445733,18.11984094,18.63994042,19.25731285,0.007945295,0.007883216,0.007791295,0.007760699,450.7108355,450.3069134,407.7590318,407.7191128,0,0,0,0,16.8731584,18.27877992,18.78325749,19.37531365,0.008075638,0.00800215,0.007898035,0.007861691,460.9152796,460.4936399,411.2305282,411.190575
 05/16  23:10:00,25,0.016946559,386.6772178,0,16.65793615,17.97676267,18.50644841,19.14480405,0.007826994,0.007774463,0.007695064,0.007669253,441.309967,440.928486,404.638844,404.599303,0,0,0,0,16.74445733,18.11984094,18.63994042,19.25731285,0.007945295,0.007883216,0.007791295,0.007760699,450.7108355,450.3069134,407.7590318,407.7191128
 05/16  23:20:00,25,0.016849282,385.677093,0,16.60577009,17.85150732,18.38432956,19.03917714,0.007720429,0.007675835,0.007608404,0.007586546,432.7979288,432.4422096,401.7769404,401.7379582,0,0,0,0,16.65793615,17.97676267,18.50644841,19.14480405,0.007826994,0.007774463,0.007695064,0.007669253,441.309967,440.928486,404.638844,404.599303
 05/16  23:30:00,25,0.016751969,387.6769682,0,16.57594918,17.742649,18.27267975,18.94003038,0.007624061,0.007586126,0.007529264,0.007510699,425.5663742,425.2395123,399.4239747,399.3863254,0,0,0,0,16.60577009,17.85150732,18.38432956,19.03917714,0.007720429,0.007675835,0.007608404,0.007586546,432.7979288,432.4422096,401.7769404,401.7379582
 05/16  23:40:00,25,0.016654622,393.6768434,0,16.55832821,17.6478369,18.1701777,18.84664993,0.007536085,0.007503789,0.007455873,0.007440076,420.0594816,419.7647073,398.0391439,398.0045466,0,0,0,0,16.57594918,17.742649,18.27267975,18.94003038,0.007624061,0.007586126,0.007529264,0.007510699,425.5663742,425.2395123,399.4239747,399.3863254
 05/16  23:50:00,25,0.016557241,389.6767186,0,16.54691522,17.56492268,18.07573508,18.7584655,0.007454906,0.007427405,0.007386962,0.007373503,415.4728818,415.2095191,396.9099424,396.8784262,0,0,0,0,16.55832821,17.6478369,18.1701777,18.84664993,0.007536085,0.007503789,0.007455873,0.007440076,420.0594816,419.7647073,398.0391439,398.0045466
 05/16  24:00:00,25,0.016459824,388.6765937,0,16.53895097,17.49220502,17.98854494,18.67507925,0.007379229,0.007355806,0.007321614,0.007310133,411.4409696,411.2067124,395.7799722,395.7510196,0,0,0,0,16.54691522,17.56492268,18.07573508,18.7584655,0.007454906,0.007427405,0.007386962,0.007373503,415.4728818,415.2095191,396.9099424,396.8784262
 05/17  00:10:00,25,0.016459824,388.6764688,0,16.51919736,17.42450807,17.90561783,18.59458783,0.00731153,0.007291584,0.007262652,0.007252852,407.9212874,407.7136584,394.7035295,394.6768239,0,0,0,0,16.53895097,17.49220502,17.98854494,18.67507925,0.007379229,0.007355806,0.007321614,0.007310133,411.4409696,411.2067124,395.7799722,395.7510196
 05/17  00:20:00,25,0.016459824,388.676344,0,16.48434496,17.35868101,17.82507309,18.51578354,0.007252768,0.007235788,0.007211303,0.007202935,404.9065507,404.7231546,393.7502709,393.7257095,0,0,0,0,16.51919736,17.42450807,17.90561783,18.59458783,0.00731153,0.007291584,0.007262652,0.007252852,407.9212874,407.7136584,394.7035295,394.6768239
 05/17  00:30:00,25,0.016459824,385.6762191,0,16.43902317,17.29362265,17.74617778,18.43819802,0.00720231,0.007187858,0.007167139,0.007159993,402.1016755,401.9395036,392.6850172,392.6620151,0,0,0,0,16.48434496,17.35868101,17.82507309,18.51578354,0.007252768,0.007235788,0.007211303,0.007202935,404.9065507,404.7231546,393.7502709,393.7257095
 05/17  00:40:00,25,0.016459824,387.6760941,0,16.38853097,17.22916272,17.66873321,18.36170888,0.0071589,0.0071466,0.007129071,0.007122967,399.7433905,399.6004113,391.7958112,391.7744937,0,0,0,0,16.43902317,17.29362265,17.74617778,18.43819802,0.00720231,0.007187858,0.007167139,0.007159993,402.1016755,401.9395036,392.6850172,392.6620151
 05/17  00:50:00,25,0.016459824,390.6759692,0,16.33601614,17.16534255,17.59267403,18.28628054,0.007121291,0.007110823,0.007095992,0.007090778,398.0657704,397.9408351,391.3597874,391.3408766,0,0,0,0,16.38853097,17.22916272,17.66873321,18.36170888,0.0071589,0.0071466,0.007129071,0.007122967,399.7433905,399.6004113,391.7958112,391.7744937
 05/17  01:00:00,25,0.016459824,387.6758443,0,16.28269045,17.1021665,17.51792595,18.21187125,0.007088452,0.007079541,0.007066994,0.007062538,396.5976028,396.4884952,390.9392681,390.9224329,0,0,0,0,16.33601614,17.16534255,17.59267403,18.28628054,0.007121291,0.007110823,0.007095992,0.007090778,398.0657704,397.9408351,391.3597874,391.3408766
 05/17  01:10:00,25.1,0.016462759,384.6757193,0,16.22888367,17.03957604,17.44439276,18.13842255,0.007060768,0.007053185,0.00704257,0.007038763,395.0077572,394.9117156,390.2320874,390.2163705,0,0,0,0,16.28269045,17.1021665,17.51792595,18.21187125,0.007088452,0.007079541,0.007066994,0.007062538,396.5976028,396.4884952,390.9392681,390.9224329
 05/17  01:20:00,25.2,0.016464983,393.6755943,0,16.17465325,16.97748813,17.37196767,18.06586808,0.007038163,0.007031712,0.007022734,0.007019483,394.2130071,394.1300035,390.1845374,390.171182,0,0,0,0,16.22888367,17.03957604,17.44439276,18.13842255,0.007060768,0.007053185,0.00704257,0.007038763,395.0077572,394.9117156,390.2320874,390.2163705
 05/17  01:30:00,25.3,0.016466489,390.6754693,0,16.12004091,16.91582217,17.3005464,17.99414209,0.007020059,0.007014575,0.007006983,0.00700421,393.7137758,393.6425596,390.3163919,390.305441,0,0,0,0,16.17465325,16.97748813,17.37196767,18.06586808,0.007038163,0.007031712,0.007022734,0.007019483,394.2130071,394.1300035,390.1845374,390.171182
 05/17  01:40:00,25.4,0.016467269,391.6753443,0,16.06511008,16.85450856,17.23003292,17.92318295,0.007005717,0.007001058,0.006994641,0.006992278,393.3818661,393.3210225,390.5171234,390.5083523,0,0,0,0,16.12004091,16.91582217,17.3005464,17.99414209,0.007020059,0.007014575,0.007006983,0.00700421,393.7137758,393.6425596,390.3163919,390.305441
 05/17  01:50:00,25.5,0.016467314,384.6752193,0,16.00992189,16.79348837,17.16034017,17.85293356,0.006994448,0.006990492,0.006985069,0.006983058,392.5307101,392.4773277,390.1129538,390.1046957,0,0,0,0,16.06511008,16.85450856,17.23003292,17.92318295,0.007005717,0.007001058,0.006994641,0.006992278,393.3818661,393.3210225,390.5171234,390.5083523
 05/17  02:00:00,25.6,0.016466615,389.6750942,0,15.95451898,16.73271105,17.09138909,17.78334091,0.006985678,0.006982322,0.006977741,0.00697603,391.8473253,391.8006189,389.8069413,389.7992997,0,0,0,0,16.00992189,16.79348837,17.16034017,17.85293356,0.006994448,0.006990492,0.006985069,0.006983058,392.5307101,392.4773277,390.1129538,390.1046957
 05/17  02:10:00,25.6,0.016466615,391.6749692,0,15.90606096,16.67410155,17.02429379,17.71516321,0.0069787,0.006975854,0.006971984,0.00697053,391.5763708,391.5363162,389.8556117,389.8492671,0,0,0,0,15.95451898,16.73271105,17.09138909,17.78334091,0.006985678,0.006982322,0.006977741,0.00697603,391.8473253,391.8006189,389.8069413,389.7992997
 05/17  02:20:00,25.6,0.016466615,386.6748441,0,15.86596421,16.61866296,16.95965857,17.64883006,0.006973043,0.00697063,0.006967361,0.006966127,391.1152344,391.0803753,389.6631886,389.6574337,0,0,0,0,15.90606096,16.67410155,17.02429379,17.71516321,0.0069787,0.006975854,0.006971984,0.00697053,391.5763708,391.5363162,389.8556117,389.8492671
 05/17  02:30:00,25.6,0.016466615,386.674719,0,15.83173746,16.56644766,16.89754488,17.58441259,0.00696844,0.006966394,0.006963634,0.006962585,390.5140322,390.4832346,389.287936,389.2822731,0,0,0,0,15.86596421,16.61866296,16.95965857,17.64883006,0.006973043,0.00697063,0.006967361,0.006966127,391.1152344,391.0803753,389.6631886,389.6574337
 05/17  02:40:00,25.6,0.016466615,389.6745939,0,15.80057312,16.51710471,16.83777212,17.52181956,0.006964721,0.006962989,0.006960657,0.006959768,390.1692953,390.1425194,389.1345308,389.1294166,0,0,0,0,15.83173746,16.56644766,16.89754488,17.58441259,0.00696844,0.006966394,0.006963634,0.006962585,390.5140322,390.4832346,389.287936,389.2822731
 05/17  02:50:00,25.6,0.016466615,386.6744688,0,15.77075271,16.47022905,16.78011962,17.46092141,0.00696176,0.006960293,0.006958324,0.00695757,389.7713171,389.7478524,388.8976796,388.8928615,0,0,0,0,15.80057312,16.51710471,16.83777212,17.52181956,0.006964721,0.006962989,0.006960657,0.006959768,390.1692953,390.1425194,389.1345308,389.1294166
 05/17  03:00:00,25.6,0.016466615,391.6743437,0,15.74160587,16.42547321,16.72438832,17.40160452,0.006959445,0.006958202,0.006956541,0.006955901,389.7588037,389.7389831,389.0222753,389.0184787,0,0,0,0,15.77075271,16.47022905,16.78011962,17.46092141,0.00696176,0.006960293,0.006958324,0.00695757,389.7713171,389.7478524,388.8976796,388.8928615
 05/17  03:10:00,25.5,0.016475717,392.6742185,0,15.712799,16.38251423,16.670399,17.34375996,0.006957577,0.006956525,0.006955122,0.00695458,390.0656634,390.0496164,389.4457717,389.4434846,0,0,0,0,15.74160587,16.42547321,16.72438832,17.40160452,0.006959445,0.006958202,0.006956541,0.006955901,389.7588037,389.7389831,389.0222753,389.0184787
 05/17  03:20:00,25.4,0.016484077,393.6740934,0,15.68422731,16.3410988,16.61800186,17.2872948,0.00695602,0.00695513,0.006953946,0.006953487,390.5532622,390.5407763,390.0322581,390.0315923,0,0,0,0,15.712799,16.38251423,16.670399,17.34375996,0.006957577,0.006956525,0.006955122,0.00695458,390.0656634,390.0496164,389.4457717,389.4434846
 05/17  03:30:00,25.3,0.016491705,386.6739682,0,15.65587384,16.30103297,16.56707017,17.23212901,0.006954703,0.00695395,0.006952951,0.006952562,390.4562688,390.4455743,390.0167778,390.0162073,0,0,0,0,15.68422731,16.3410988,16.61800186,17.2872948,0.00695602,0.00695513,0.006953946,0.006953487,390.5532622,390.5407763,390.0322581,390.0315923
 05/17  03:40:00,25.2,0.016498608,391.673843,0,15.62773367,16.2621615,16.51749287,17.17819082,0.006953586,0.006952949,0.006952105,0.006951775,390.422196,390.4130967,390.0515381,390.0511177,0,0,0,0,15.65587384,16.30103297,16.56707017,17.23212901,0.006954703,0.00695395,0.006952951,0.006952562,390.4562688,390.4455743,390.0167778,390.0162073
 05/17  03:50:00,25.1,0.01650479,385.6737178,0,15.59979464,16.2243536,16.46917008,17.12541403,0.006952641,0.006952101,0.006951389,0.00695111,390.0148087,390.0063174,389.701071,389.6999802,0,0,0,0,15.62773367,16.2621615,16.51749287,17.17819082,0.006953586,0.006952949,0.006952105,0.006951775,390.422196,390.4130967,390.0515381,390.0511177
 05/17  04:00:00,25,0.016510262,392.6735926,0,15.57204092,16.18749593,16.42201103,17.07373688,0.006951842,0.006951385,0.006950784,0.006950547,390.00928,390.0020831,389.7446934,389.7438424,0,0,0,0,15.59979464,16.2243536,16.46917008,17.12541403,0.006952641,0.006952101,0.006951389,0.00695111,390.0148087,390.0063174,389.701071,389.6999802
 05/17  04:10:00,24.9,0.016509406,392.6734673,0,15.56000054,16.15522816,16.37825669,17.02468079,0.006956565,0.006955723,0.00695522,0.00695503,390.300121,390.2946211,390.0778518,390.077818,0.000914061,0,0,0,50,16.18749593,16.42201103,17.07373688,0.015,0.006951385,0.006950784,0.006950547,390.00928,390.0020831,389.7446934,389.7438424
 05/17  04:20:00,24.8,0.016507851,390.6733421,0,15.56352305,16.1294206,16.33913781,16.97911702,0.006968549,0.006967557,0.006967144,0.006967007,390.5020911,390.4978601,390.3152424,390.3157146,0,0,0,0,15.56000054,16.15522816,16.37825669,17.02468079,0.006956565,0.006955723,0.00695522,0.00695503,390.300121,390.2946211,390.0778518,390.077818
 05/17  04:30:00,24.7,0.016505606,386.6732168,0,15.57806623,16.11013622,16.30481498,16.93721175,0.006987768,0.006986858,0.006986525,0.00698645,390.2465349,390.2425619,390.0883273,390.0882837,0,0,0,0,15.56352305,16.1294206,16.33913781,16.97911702,0.006968549,0.006967557,0.006967144,0.006967007,390.5020911,390.4978601,390.3152424,390.3157146
 05/17  04:40:00,24.6,0.016502676,386.6730915,0,15.59916327,16.09689405,16.27503457,16.89885105,0.007013308,0.007012572,0.007012312,0.0070123,389.7611569,389.7570095,389.6265047,389.6255394,0,0,0,0,15.57806623,16.11013622,16.30481498,16.93721175,0.006987768,0.006986858,0.006986525,0.00698645,390.2465349,390.2425619,390.0883273,390.0882837
 05/17  04:50:00,24.5,0.01649907,385.6729662,0,15.62383101,16.08910608,16.249416,16.86382628,0.007044112,0.007043552,0.007043357,0.007043408,389.1746223,389.1702045,389.0596442,389.0576999,0,0,0,0,15.59916327,16.09689405,16.27503457,16.89885105,0.007013308,0.007012572,0.007012312,0.0070123,389.7611569,389.7570095,389.6265047,389.6255394
 05/17  05:00:00,24.4,0.016494795,391.6728409,0,15.65058808,16.08610843,16.22761268,16.83194099,0.007079275,0.007078865,0.007078724,0.007078836,389.1252793,389.1214329,389.0280749,389.0263476,0,0,0,0,15.62383101,16.08910608,16.249416,16.86382628,0.007044112,0.007043552,0.007043357,0.007043408,389.1746223,389.1702045,389.0596442,389.0576999
 05/17  05:10:00,24.4,0.016494795,393.6727156,0,15.65795256,16.08168703,16.2058749,16.80067611,0.007115875,0.007115584,0.007115489,0.007115653,389.5793173,389.5766832,389.4981762,389.4976133,0,0,0,0,15.65058808,16.08610843,16.22761268,16.83194099,0.007079275,0.007078865,0.007078724,0.007078836,389.1252793,389.1214329,389.0280749,389.0263476
 05/17  05:20:00,24.4,0.016494795,389.6725902,0,15.64163747,16.07239896,16.18201182,16.76850901,0.00715217,0.007151974,0.007151915,0.007152122,389.8598848,389.8580616,389.7919953,389.7921016,0,0,0,0,15.65795256,16.08168703,16.2058749,16.80067611,0.007115875,0.007115584,0.007115489,0.007115653,389.5793173,389.5766832,389.4981762,389.4976133
 05/17  05:30:00,24.4,0.016494795,385.6724649,0,15.60887303,16.05763917,16.15546713,16.73498805,0.007187588,0.007187472,0.007187442,0.007187682,389.5928873,389.5909731,389.5351013,389.5347375,0,0,0,0,15.64163747,16.07239896,16.18201182,16.76850901,0.00715217,0.007151974,0.007151915,0.007152122,389.8598848,389.8580616,389.7919953,389.7921016
 05/17  05:40:00,24.4,0.016494795,389.6723395,0,15.56793632,16.03814653,16.12644384,16.70016989,0.007222096,0.007222048,0.00722204,0.007222306,389.3974269,389.3955252,389.3482777,389.3476144,0,0,0,0,15.60887303,16.05763917,16.15546713,16.73498805,0.007187588,0.007187472,0.007187442,0.007187682,389.5928873,389.5909731,389.5351013,389.5347375
 05/17  05:50:00,24.4,0.016494795,391.6722141,0,15.56000834,16.01484187,16.09529799,16.66422473,0.007266175,0.00725579,0.007255799,0.007256085,389.5207244,389.5194566,389.4796413,389.4793047,0.021239653,0,0,0,50,16.03814653,16.12644384,16.70016989,0.015,0.007222048,0.00722204,0.007222306,389.3974269,389.3955252,389.3482777,389.3476144
 05/17  06:00:00,24.4,0.016494795,393.6720887,0,15.56000001,15.98844516,16.06232656,16.62729586,0.00731528,0.007288761,0.007288783,0.007289084,389.9765079,389.9768195,389.9434324,389.9439833,0.022636624,0,0,0,50,16.01484187,16.09529799,16.66422473,0.015,0.00725579,0.007255799,0.007256085,389.5207244,389.5194566,389.4796413,389.4793047
 05/17  06:10:00,24.5,0.01659648,389.6719633,0,22.1468658,23.01882923,23.1016053,23.26280804,0.009188364,0.012277396,0.013014446,0.014636347,391.3757557,391.2674247,389.9343489,389.9382817,2.530682658,12.62276209,20.07795164,24.44229808,27.91869804,24.70444271,24.76698279,23.82493769,0.010337875,0.012185982,0.012727003,0.013399749,391.1080511,391.0117384,389.9361972,389.9397843
 05/17  06:20:00,24.6,0.016698729,390.6718378,0,21.13781862,22.12234152,22.30107385,22.57382673,0.009169649,0.011693834,0.012336954,0.013763567,392.6849649,392.6046022,389.9662858,389.9698839,0.642698616,0,0,0,45.35781097,22.31918043,22.46922585,22.71253068,0.014031394,0.011817899,0.012481693,0.013950334,392.2731842,392.1845201,389.9566812,389.9603449
 05/17  06:30:00,24.7,0.016801547,392.6717124,0,21.11003023,21.90274355,22.1590334,22.49421533,0.009349102,0.011576726,0.012195807,0.013579399,394.0021768,393.9428327,390.0775156,390.0813553,0.711475806,0,0,0,50,21.99420529,22.22184153,22.53313098,0.015,0.01162733,0.01225642,0.013658323,393.5111715,393.4430013,390.0371504,390.0409084
 05/17  06:40:00,24.8,0.016904934,387.6715869,0,21.11,21.6232553,21.98899906,22.41534186,0.009619375,0.011428292,0.012014846,0.013342306,395.8344509,395.8143541,390.0300742,390.0335635,0.647492651,0,0,0,50,21.66503279,21.98703319,22.37924845,0.015,0.011440812,0.012033886,0.01336895,395.1399918,395.1037592,390.1681118,390.1721187
 05/17  06:50:00,24.9,0.017008897,385.6714614,0,21.11,21.42415455,21.83145756,22.30033754,0.009719716,0.01130191,0.011865007,0.013147737,396.4739903,396.4626043,389.8405483,389.8432735,0.713147212,0,0,0,50,21.58575097,21.95644662,22.38889226,0.015,0.011402846,0.011984983,0.013303658,395.8972798,395.8740375,389.9786529,389.9819459
 05/17  07:00:00,25,0.017113436,385.6713359,0,21.11,21.11030378,21.45913221,22.04218586,0.010003854,0.011113995,0.011503014,0.012676813,398.4083607,398.4517997,389.4879973,389.4892358,0.701608128,0.636654939,0,0,50,50,21.69066979,22.20344458,0.015,0.015,0.011728079,0.012969597,397.2122206,397.2266202,389.7071817,389.7093418
 05/17  07:10:00,25.28333333,0.017132119,387.6712104,0,21.11,21.11000046,21.15405026,21.79658621,0.010237776,0.011132903,0.011211989,0.012246415,401.5179873,401.582554,389.2490238,389.248492,0.681070316,0.525617214,0.29424464,0,50,50,35.7295661,21.9487363,0.015,0.015,0.013251507,0.012512175,399.4520211,399.5035492,389.3876908,389.3885124
 05/17  07:20:00,25.56666667,0.01714571,393.6710849,0,21.11,21.11,21.11000187,21.56852869,0.010434477,0.011153427,0.011196691,0.011861901,405.5878406,405.694169,389.3552162,389.3641333,0.668740635,0.458934617,0.99495088,0,50,50,50,21.73788569,0.015,0.015,0.015,0.012145292,402.5402929,402.6098094,389.2106633,389.2091952
 05/17  07:30:00,25.85,0.017154048,385.6709593,0,21.11,21.11,21.11000001,21.35747702,0.010601973,0.011175082,0.011227274,0.011520462,409.4585182,409.5977855,389.2969653,389.3091286,0.656984731,0.586504939,0.554001871,0,50,50,50,21.56852869,0.015,0.015,0.015,0.011861901,405.5878406,405.694169,389.3552162,389.3641333
 05/17  07:40:00,26.13333333,0.017156976,384.6708338,0,21.11,21.11,21.11,21.1615199,0.0107457,0.011197221,0.011256304,0.011217493,412.8463398,413.0063074,389.0448408,389.0462102,0.645769183,0.57586331,0.618018236,0,50,50,50,21.35747702,0.015,0.015,0.015,0.011520462,409.4585182,409.5977855,389.2969653,389.3091286
 05/17  07:50:00,26.41666667,0.01715433,393.6707082,0,21.11,21.11,21.11,21.11023298,0.010869866,0.011219591,0.011283588,0.011154896,416.2315568,416.4059736,389.1077171,389.1016081,0.635003434,0.56525286,0.637452319,0.790837979,50,50,50,50,0.015,0.015,0.015,0.015,412.8463398,413.0063074,389.0448408,389.0462102
 05/17  08:00:00,26.7,0.017145947,388.6705826,0,21.11,21.11,21.11,21.11000074,0.010977964,0.011242242,0.011309554,0.011177609,419.3361312,419.5215184,389.1674601,389.1593144,0.624586323,0.554791924,0.625670404,0.557470339,50,50,50,50,0.015,0.015,0.015,0.015,416.2315568,416.4059736,389.1077171,389.1016081
 05/17  08:10:00,26.88333333,0.016877334,391.670457,0,21.11,21.11,21.11,21.11,0.011095694,0.011288894,0.011332659,0.01119974,433.1884138,433.4326021,389.3001037,389.2932311,0.561404483,0.491457197,0.616359536,0.515038265,50,50,50,50,0.015,0.015,0.015,0.015,419.3361312,419.5215184,389.1674601,389.1593144
 05/17  08:20:00,27.06666667,0.016600655,383.6703314,0.0909091,21.11,21.11,21.11,21.11,0.011212336,0.011346086,0.011355191,0.011221785,452.4422453,452.7965183,390.3753071,390.3731472,0.5531856,0.482964948,0.600773712,0.554396678,50,50,50,50,0.015,0.015,0.015,0.015,433.1884138,433.4326021,389.3001037,389.2932311
 05/17  08:30:00,27.25,0.016315801,388.6702057,0.181818,21.11,21.11,21.11,21.11,0.011317593,0.01140123,0.011378847,0.011245211,472.4536291,472.9395743,393.4131748,393.4226296,0.545237791,0.474658371,0.585185736,0.540367587,50,50,50,50,0.015,0.015,0.015,0.015,452.4422453,452.7965183,390.3753071,390.3731472
 05/17  08:40:00,27.43333333,0.01602266,391.6700801,0.272727,21.11,21.11,21.11,21.11,0.011408316,0.011449549,0.011404243,0.011270693,491.2761299,491.8869945,398.6972959,398.7275616,0.537644908,0.466991028,0.569770782,0.526142868,50,50,50,50,0.015,0.015,0.015,0.015,472.4536291,472.9395743,393.4131748,393.4226296
 05/17  08:50:00,27.61666667,0.015721123,389.6699544,0.545455,21.11,21.11,21.11,21.11,0.011485671,0.011490959,0.011437415,0.011304196,508.3797167,509.0948992,408.431886,408.4985201,0.530284969,0.459542223,0.541705738,0.4991624,50,50,50,50,0.015,0.015,0.015,0.015,491.2761299,491.8869945,398.6972959,398.7275616
 05/17  09:00:00,27.8,0.015411079,392.6698287,0.363636,21.11,21.11,21.11,21.11,0.011552035,0.011526807,0.011466156,0.011333686,524.0703417,524.8681816,417.5922596,417.6991137,0.523102482,0.452245145,0.545302757,0.503767553,50,50,50,50,0.015,0.015,0.015,0.015,508.3797167,509.0948992,408.431886,408.4985201
 05/17  09:10:00,27.98333333,0.015578247,385.669703,0.454545,21.11,21.11,21.11,21.11,0.011657194,0.011604748,0.011535802,0.011400646,541.7510517,542.6484317,427.2006003,427.3497489,0.41490016,0.343931262,0.428173248,0.387545669,50,50,50,50,0.015,0.015,0.015,0.015,524.0703417,524.8681816,417.5922596,417.6991137
 05/17  09:20:00,28.16666667,0.015747035,391.6695773,0.363636,21.11,21.11,21.11,21.11,0.011782382,0.011705555,0.011623634,0.011484203,560.6257695,561.640663,435.8050742,435.992914,0.408773955,0.337653009,0.426488796,0.386740667,50,50,50,50,0.015,0.015,0.015,0.015,541.7510517,542.6484317,427.2006003,427.3497489
 05/17  09:30:00,28.35,0.015917458,392.6694516,0.363636,21.11,21.11,21.11,21.11,0.011906781,0.011808353,0.011710465,0.011566946,579.487393,580.6255565,443.5606171,443.7810829,0.40273177,0.331461549,0.418606343,0.379685043,50,50,50,50,0.015,0.015,0.015,0.015,560.6257695,561.640663,435.8050742,435.992914
 05/17  09:40:00,28.53333333,0.016089529,388.6693258,0.272727,21.11,21.11,21.11,21.11,0.012021189,0.011903759,0.011785509,0.011638847,597.6318443,598.8881256,449.420031,449.6640929,0.396701419,0.325099239,0.417070012,0.378929612,50,50,50,50,0.015,0.015,0.015,0.015,579.487393,580.6255565,443.5606171,443.7810829
 05/17  09:50:00,28.71666667,0.016263263,391.6692001,0.181818,21.11,21.11,21.11,21.11,0.012124233,0.011990113,0.011846203,0.011697396,615.014115,616.3787277,452.9222044,453.1786543,0.390722169,0.318746438,0.415658969,0.378256058,50,50,50,50,0.015,0.015,0.015,0.015,597.6318443,598.8881256,449.420031,449.6640929
 05/17  10:00:00,28.9,0.016438674,383.6690743,0.454545,21.11,21.11,21.11,21.11,0.012217324,0.012068511,0.011906868,0.01175649,631.4992426,632.9610957,458.9671873,459.2367893,0.384804914,0.312402553,0.388963275,0.352251733,50,50,50,50,0.015,0.015,0.015,0.015,615.014115,616.3787277,452.9222044,453.1786543
 05/17  10:10:00,29.18333333,0.016453495,390.6689485,0.454545,21.11,21.11,21.11,21.11,0.012302159,0.012140427,0.011966832,0.011815355,647.3650888,648.9143816,466.9841329,467.2735777,0.380296823,0.307648954,0.382421089,0.346372002,50,50,50,50,0.015,0.015,0.015,0.015,631.4992426,632.9610957,458.9671873,459.2367893
 05/17  10:20:00,29.46666667,0.016463615,383.6688227,0.545455,21.11,21.11,21.11,21.11,0.012379981,0.012206891,0.01202668,0.011874489,662.5033149,664.1310669,476.7257349,477.042436,0.37586999,0.302897921,0.369607727,0.334187933,50,50,50,50,0.015,0.015,0.015,0.015,647.3650888,648.9143816,466.9841329,467.2735777
 05/17  10:30:00,29.75,0.016468893,391.6686969,0.272727,21.11,21.11,21.11,21.11,0.012451639,0.012268558,0.012073397,0.011921047,677.1520193,678.8507997,483.2292267,483.5678213,0.371502929,0.298185088,0.382166701,0.347354253,50,50,50,50,0.015,0.015,0.015,0.015,662.5033149,664.1310669,476.7257349,477.042436
 05/17  10:40:00,30.03333333,0.016469188,391.668571,0.454545,21.11,21.11,21.11,21.11,0.012517779,0.012325915,0.012116679,0.011964471,691.3056994,693.0689784,489.9321287,490.2878549,0.367222746,0.293613852,0.36333495,0.329093618,50,50,50,50,0.015,0.015,0.015,0.015,677.1520193,678.8507997,483.2292267,483.5678213
 05/17  10:50:00,30.31666667,0.016464356,383.6684452,0.181818,21.11,21.11,21.11,21.11,0.012578953,0.012379368,0.012147745,0.011996078,704.7512411,706.5718857,493.0858338,493.4480034,0.363002646,0.289077346,0.37613468,0.342447906,50,50,50,50,0.015,0.015,0.015,0.015,691.3056994,693.0689784,489.9321287,490.2878549
 05/17  11:00:00,30.6,0.016454251,393.6683193,0.181818,21.11,21.11,21.11,21.11,0.012635658,0.012429289,0.0121705,0.012019637,717.7794069,719.6512057,494.2083501,494.5664052,0.358830287,0.284607373,0.370189242,0.33702843,50,50,50,50,0.015,0.015,0.015,0.015,704.7512411,706.5718857,493.0858338,493.4480034
 05/17  11:10:00,30.6,0.016263465,384.6681934,0.272727,21.11,21.11,21.11,21.11,0.012687211,0.012474871,0.012191577,0.012041595,730.1860447,732.1026787,495.7879455,496.1384446,0.35467634,0.280119829,0.357924753,0.325265588,50,50,50,50,0.015,0.015,0.015,0.015,717.7794069,719.6512057,494.2083501,494.5664052
 05/17  11:20:00,30.6,0.016072794,383.6680675,0.0909091,21.11,21.11,21.11,21.11,0.012733376,0.012515766,0.012204048,0.012055105,741.9899254,743.9449831,495.3389294,495.6772879,0.350522184,0.275638261,0.364673551,0.332500868,50,50,50,50,0.015,0.015,0.015,0.015,730.1860447,732.1026787,495.7879455,496.1384446
 05/17  11:30:00,30.6,0.015882237,383.6679416,0.181818,21.11,21.11,21.11,21.11,0.01277441,0.012552132,0.012213385,0.012065506,753.2734879,755.2610186,494.8898393,495.2141375,0.346412713,0.271230806,0.352607079,0.32089635,50,50,50,50,0.015,0.015,0.015,0.015,741.9899254,743.9449831,495.3389294,495.6772879
 05/17  11:40:00,30.6,0.015691793,386.6678157,0.272727,21.11,21.11,21.11,21.11,0.012810779,0.012584364,0.012224276,0.012077394,764.1622677,766.1772531,496.1713993,496.4852635,0.342379237,0.267021788,0.340579274,0.309312597,50,50,50,50,0.015,0.015,0.015,0.015,753.2734879,755.2610186,494.8898393,495.2141375
 05/17  11:50:00,30.6,0.015501463,389.6676898,0.363636,21.11,21.11,21.11,21.11,0.012842956,0.01261287,0.012238572,0.012092594,774.7268713,776.7652403,499.8472831,500.1584864,0.338388165,0.262855751,0.328564383,0.297725243,50,50,50,50,0.015,0.015,0.015,0.015,764.1622677,766.1772531,496.1713993,496.4852635
 05/17  12:00:00,30.6,0.015311247,385.6675638,0.363636,21.11,21.11,21.11,21.11,0.012871358,0.012637991,0.012252973,0.012107871,784.8382793,786.8958524,504.5073298,504.8220189,0.334396022,0.258670845,0.322912837,0.292487498,50,50,50,50,0.015,0.015,0.015,0.015,774.7268713,776.7652403,499.8472831,500.1584864
 05/17  12:10:00,30.5,0.015413524,384.6674378,0.272727,21.11,21.11,21.11,21.11,0.01287799,0.012642087,0.012262704,0.012118537,787.7464721,789.7838022,507.9204455,508.2382715,0.362354269,0.286415623,0.322746676,0.292723021,50,50,50,50,0.015,0.015,0.015,0.015,784.8382793,786.8958524,504.5073298,504.8220189
 05/17  12:20:00,30.4,0.015514151,388.6673118,0.0909091,21.11,21.11,21.11,21.11,0.012872331,0.012634237,0.012262186,0.012119092,786.3923445,788.3644021,507.8120261,508.1243952,0.357899633,0.281705021,0.32908947,0.299455575,50,50,50,50,0.015,0.015,0.015,0.015,787.7464721,789.7838022,507.9204455,508.2382715
 05/17  12:30:00,30.3,0.015613141,388.6671858,0.363636,21.11,21.11,21.11,21.11,0.012863815,0.012623537,0.012266829,0.01212467,783.7340306,785.6148461,509.6943746,510.0002147,0.35339073,0.276919749,0.30394085,0.274675168,50,50,50,50,0.015,0.015,0.015,0.015,786.3923445,788.3644021,507.8120261,508.1243952
 05/17  12:40:00,30.2,0.015710507,387.6670598,0.181818,21.11,21.11,21.11,21.11,0.012856657,0.012614078,0.012269247,0.012128014,781.0630564,782.8465839,510.7274097,511.0259977,0.348876868,0.272184558,0.31036223,0.281461257,50,50,50,50,0.015,0.015,0.015,0.015,783.7340306,785.6148461,509.6943746,510.0002147
 05/17  12:50:00,30.1,0.015806258,383.6669338,0.0909091,21.11,21.11,21.11,21.11,0.012851717,0.012606712,0.012265919,0.012125658,778.5834268,780.2736865,509.4810697,509.7678506,0.344356597,0.2674161,0.310731689,0.282182509,50,50,50,50,0.015,0.015,0.015,0.015,781.0630564,782.8465839,510.7274097,511.0259977
 05/17  13:00:00,30,0.015900409,385.6668077,0.363636,21.11,21.11,21.11,21.11,0.012848685,0.012601167,0.012270283,0.012130815,776.3252029,777.9289167,510.9846552,511.2625603,0.339834955,0.262674032,0.285906627,0.257692051,50,50,50,50,0.015,0.015,0.015,0.015,778.5834268,780.2736865,509.4810697,509.7678506
 05/17  13:10:00,29.9,0.015804358,390.6666817,0.272727,21.11,21.11,21.11,21.11,0.012865499,0.012614963,0.012275765,0.012137032,781.0723836,782.6319236,513.3335164,513.606897,0.303363193,0.226027616,0.287274887,0.259391412,50,50,50,50,0.015,0.015,0.015,0.015,776.3252029,777.9289167,510.9846552,511.2625603
 05/17  13:20:00,29.8,0.015708833,387.6665556,0.272727,21.11,21.11,21.11,21.11,0.012892812,0.012639139,0.012279528,0.012141519,789.8745612,791.4374465,515.599197,515.8701149,0.299340191,0.221903407,0.282541764,0.254978211,50,50,50,50,0.015,0.015,0.015,0.015,781.0723836,782.6319236,513.3335164,513.606897
 05/17  13:30:00,29.7,0.015613832,385.6664295,0.454545,21.11,21.11,21.11,21.11,0.012921387,0.01266478,0.01228812,0.012150723,799.6868724,801.2803012,520.190074,520.4634143,0.295387957,0.217881008,0.265245813,0.237990534,50,50,50,50,0.015,0.015,0.015,0.015,789.8745612,791.4374465,515.599197,515.8701149
 05/17  13:40:00,29.6,0.01551935,384.6663034,0.454545,21.11,21.11,21.11,21.11,0.012947255,0.012688182,0.012298909,0.012162073,809.1675243,810.7969709,526.0907155,526.3714131,0.291952518,0.215304735,0.261180139,0.234228991,50,50,50,50,0.015,0.015,0.015,0.015,799.6868724,801.2803012,520.190074,520.4634143
 05/17  13:50:00,29.5,0.015425387,393.6661772,0.454545,21.11,21.11,21.11,21.11,0.012969768,0.012708811,0.012309124,0.012172859,818.2610168,819.9215578,532.4568308,532.7476049,0.288786137,0.213264654,0.257458948,0.230805091,50,50,50,50,0.015,0.015,0.015,0.015,809.1675243,810.7969709,526.0907155,526.3714131
 05/17  14:00:00,29.4,0.015331937,393.6660511,0.363636,21.11,21.11,21.11,21.11,0.0129894,0.012727157,0.012314072,0.012178463,826.9732439,828.6575367,537.42521,537.7239963,0.285803863,0.21161058,0.260355093,0.2339938,50,50,50,50,0.015,0.015,0.015,0.015,818.2610168,819.9215578,532.4568308,532.7476049
 05/17  14:10:00,27.55,0.014843155,391.6659249,0.272727,21.11,21.11,21.11,21.11,0.013007139,0.012744243,0.012312137,0.012177302,835.2775443,836.9784824,539.9914126,540.2919078,0.284029275,0.211507624,0.2646474,0.238572913,50,50,50,50,0.015,0.015,0.015,0.015,826.9732439,828.6575367,537.42521,537.7239963
 05/17  14:20:00,25.7,0.014269249,386.6657988,0.363636,21.11,21.11,21.11,21.11,0.013023595,0.012760687,0.01231055,0.012176493,843.0979887,844.8088425,542.4733711,542.7718734,0.28238404,0.211696242,0.25657443,0.230778773,50,50,50,50,0.015,0.015,0.015,0.015,835.2775443,836.9784824,539.9914126,540.2919078
 05/17  14:30:00,23.85,0.013631141,393.6656726,0.272727,21.11,21.11,21.11,21.11,0.013039033,0.012776747,0.012306945,0.01217371,850.6737567,852.3891909,544.1143503,544.4081895,0.280857662,0.212151752,0.261365803,0.235848505,50,50,50,50,0.015,0.015,0.015,0.015,843.0979887,844.8088425,542.4733711,542.7718734
 05/17  14:40:00,22,0.012947038,384.6655464,0.363636,21.11,21.11,21.11,21.11,0.013053498,0.01279233,0.012305735,0.012173294,857.8090671,859.5242678,546.3256582,546.6149572,0.279018335,0.211664132,0.253352199,0.228107355,50,50,50,50,0.015,0.015,0.015,0.015,850.6737567,852.3891909,544.1143503,544.4081895
 05/17  14:50:00,20.15,0.012232647,387.6654202,0.454545,21.11,21.11,21.11,21.11,0.013066995,0.012807324,0.012309934,0.012178219,864.622971,866.3338157,550.3605867,550.6490804,0.277080892,0.21106249,0.245373737,0.220399453,50,50,50,50,0.015,0.015,0.015,0.015,857.8090671,859.5242678,546.3256582,546.6149572
 05/17  15:00:00,18.3,0.011501401,384.6652939,0.545455,21.11,21.11,21.11,21.11,0.013079553,0.01282169,0.012320412,0.012189357,871.0940327,872.7968473,556.5642551,556.8578808,0.275152831,0.210439185,0.237466549,0.212761863,50,50,50,50,0.015,0.015,0.015,0.015,864.622971,866.3338157,550.3605867,550.6490804
 05/17  15:10:00,18.3,0.011503338,385.6651677,0.363636,21.11,21.11,21.11,21.11,0.013089363,0.012833551,0.012324388,0.012194094,877.288503,878.980168,561.0329433,561.3315409,0.272323441,0.208887369,0.247772823,0.22334251,50,50,50,50,0.015,0.015,0.015,0.015,871.0940327,872.7968473,556.5642551,556.8578808
 05/17  15:20:00,18.3,0.011505276,387.6650414,0.454545,21.11,21.11,21.11,21.11,0.013095448,0.012841864,0.012324853,0.012195344,883.2792513,884.9573499,565.318726,565.6206663,0.269576833,0.207356691,0.239362042,0.21520063,50,50,50,50,0.015,0.015,0.015,0.015,877.288503,878.980168,561.0329433,561.3315409
 05/17  15:30:00,18.3,0.011507214,387.6649151,0.454545,21.11,21.11,21.11,21.11,0.013097681,0.012846456,0.012322465,0.012193737,889.0586163,890.7211365,569.6991939,570.0035223,0.266867579,0.205859097,0.237334862,0.213442637,50,50,50,50,0.015,0.015,0.015,0.015,883.2792513,884.9573499,565.318726,565.6206663
 05/17  15:40:00,18.3,0.011509153,390.6647888,0.636364,21.11,21.11,21.11,21.11,0.013096326,0.012847542,0.012324339,0.012196282,894.6816451,896.3269942,576.766604,577.0772769,0.264227181,0.204386587,0.222755175,0.199127831,50,50,50,50,0.015,0.015,0.015,0.015,889.0586163,890.7211365,569.6991939,570.0035223
 05/17  15:50:00,18.3,0.011511093,389.6646625,0.454545,21.11,21.11,21.11,21.11,0.013091713,0.012845426,0.012320339,0.012193005,900.0964628,901.7231051,582.6509881,582.9684413,0.261623503,0.202983545,0.23352716,0.210169398,50,50,50,50,0.015,0.015,0.015,0.015,894.6816451,896.3269942,576.766604,577.0772769
 05/17  16:00:00,18.3,0.011513034,383.6645362,0.636364,21.11,21.11,21.11,21.11,0.013084138,0.012840378,0.012317505,0.012190838,905.1534745,906.7593643,589.7020854,590.0275497,0.259094511,0.201617338,0.219236177,0.196140295,50,50,50,50,0.015,0.015,0.015,0.015,900.0964628,901.7231051,582.6509881,582.9684413
 05/17  16:10:00,18.4,0.011515138,386.6644099,0.545455,21.11,21.11,21.11,21.11,0.013074128,0.012832966,0.012311557,0.012185585,909.9771625,911.5603412,596.2657623,596.5988458,0.257945684,0.201901566,0.225230588,0.202399993,50,50,50,50,0.015,0.015,0.015,0.015,905.1534745,906.7593643,589.7020854,590.0275497
 05/17  16:20:00,18.5,0.011516795,392.6642835,0.454545,21.11,21.11,21.11,21.11,0.013062066,0.012823597,0.012298822,0.012173633,914.742709,916.3020913,600.9983615,601.3354542,0.256886134,0.202249927,0.231454256,0.208886845,50,50,50,50,0.015,0.015,0.015,0.015,909.9771625,911.5603412,596.2657623,596.5988458
 05/17  16:30:00,18.6,0.011517999,383.6641571,0.545455,21.11,21.11,21.11,21.11,0.013048193,0.012812508,0.012285185,0.012160776,919.1974173,920.7316708,605.6962784,606.0350624,0.255900917,0.202666638,0.225189296,0.202879848,50,50,50,50,0.015,0.015,0.015,0.015,914.742709,916.3020913,600.9983615,601.3354542
 05/17  16:40:00,18.7,0.011518747,391.6640308,0.727273,21.11,21.11,21.11,21.11,0.013032678,0.012799861,0.012278473,0.012154729,923.547849,925.0560094,613.3961287,613.740254,0.255001555,0.203202579,0.212637077,0.190582005,50,50,50,50,0.015,0.015,0.015,0.015,919.1974173,920.7316708,605.6962784,606.0350624
 05/17  16:50:00,18.8,0.011519033,390.6639044,0.363636,21.11,21.11,21.11,21.11,0.013015663,0.012785796,0.012260991,0.012138063,927.7629337,929.2443086,617.482661,617.8290916,0.254176808,0.203826993,0.238143287,0.216349276,50,50,50,50,0.015,0.015,0.015,0.015,923.547849,925.0560094,613.3961287,613.740254
 05/17  17:00:00,18.9,0.011518853,390.6637779,0.363636,21.11,21.11,21.11,21.11,0.01299728,0.012770439,0.012235196,0.012113184,931.8132539,933.2671814,618.7402894,619.082201,0.253423314,0.204537504,0.238751625,0.217210349,50,50,50,50,0.015,0.015,0.015,0.015,927.7629337,929.2443086,617.482661,617.8290916
 05/17  17:10:00,18.71666667,0.011523228,385.6636515,0.454545,21.11,21.11,21.11,21.11,0.012950653,0.01272753,0.012211142,0.012090009,925.8055265,927.1990513,620.0674484,620.4013924,0.299903622,0.252314401,0.232788692,0.211494892,50,50,50,50,0.015,0.015,0.015,0.015,931.8132539,933.2671814,618.7402894,619.082201
 05/17  17:20:00,18.53333333,0.011525787,387.6635251,0.181818,21.11,21.11,21.11,21.11,0.012889353,0.01267021,0.012180485,0.012060327,913.8803839,915.1763557,618.0151539,618.3354569,0.299451703,0.253172643,0.252246451,0.231203495,50,50,50,50,0.015,0.015,0.015,0.015,925.8055265,927.1990513,620.0674484,620.4013924
 05/17  17:30:00,18.35,0.011526568,392.6633986,0.272727,21.11,21.11,21.11,21.11,0.012826934,0.012611663,0.012150683,0.012031488,900.4817993,901.6617963,615.3529905,615.6562049,0.298957236,0.254008428,0.246693994,0.225893816,50,50,50,50,0.015,0.015,0.015,0.015,913.8803839,915.1763557,618.0151539,618.3354569
 05/17  17:40:00,18.16666667,0.011525606,388.6632721,0,21.11,21.11,21.11,21.11,0.012769321,0.012557682,0.012113827,0.011995693,887.4254283,888.4893739,608.9561,609.2362576,0.298429618,0.254757447,0.266487263,0.245933138,50,50,50,50,0.015,0.015,0.015,0.015,900.4817993,901.6617963,615.3529905,615.6562049
 05/17  17:50:00,17.98333333,0.011522935,383.6631456,0,21.11,21.11,21.11,21.11,0.012717544,0.012509317,0.012074558,0.011957508,875.0134019,875.9699925,600.417417,600.6690786,0.297910458,0.255506886,0.267570149,0.247255441,50,50,50,50,0.015,0.015,0.015,0.015,887.4254283,888.4893739,608.9561,609.2362576
 05/17  18:00:00,17.8,0.011518591,389.6630191,0,21.11,21.11,21.11,21.11,0.012670943,0.012465973,0.012037193,0.011921189,863.3479398,864.2079334,591.5516657,591.772811,0.297419756,0.25627722,0.268700722,0.248623067,50,50,50,50,0.015,0.015,0.015,0.015,875.0134019,875.9699925,600.417417,600.6690786
 05/17  18:10:00,17.8,0.011394012,390.6628926,0,21.11,21.11,21.11,21.11,0.012618403,0.012416752,0.012001634,0.011886609,849.3089618,850.073936,583.0830084,583.2746856,0.310652373,0.270685012,0.268907631,0.249065139,50,50,50,50,0.015,0.015,0.015,0.015,863.3479398,864.2079334,591.5516657,591.772811
 05/17  18:20:00,17.8,0.01126936,393.6627661,0,21.11,21.11,21.11,21.11,0.012562098,0.01236373,0.011967012,0.011852899,834.0795227,834.7484765,575.1732766,575.3379886,0.309411568,0.270604733,0.269199618,0.24959044,50,50,50,50,0.015,0.015,0.015,0.015,849.3089618,850.073936,583.0830084,583.2746856
 05/17  18:30:00,17.8,0.011144632,390.6626395,0,21.11,21.11,21.11,21.11,0.012505439,0.012310236,0.011932788,0.011819529,818.8132361,819.3884643,567.6465165,567.7868351,0.308187691,0.27055897,0.269544429,0.250166093,50,50,50,50,0.015,0.015,0.015,0.015,834.0795227,834.7484765,575.1732766,575.3379886
 05/17  18:40:00,17.8,0.011019831,384.662513,0,21.11,21.11,21.11,21.11,0.012450127,0.012257937,0.011898776,0.01178632,803.9394915,804.4267067,560.2905732,560.40852,0.306947998,0.270398169,0.26991288,0.250763214,50,50,50,50,0.015,0.015,0.015,0.015,818.8132361,819.3884643,567.6465165,567.7868351
