Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/17  18:50:00,17.8,0.010894954,386.6623864,0,21.11,21.11,21.11,21.11,0.01239654,0.01220722,0.011864959,0.011753263,789.690987,790.0977263,553.183923,553.2811911,0.305727148,0.270235555,0.270327778,0.251404555,50,50,50,50,0.015,0.015,0.015,0.015,803.9394915,804.4267067,560.2905732,560.40852
 05/17  19:00:00,17.8,0.010770003,390.6622598,0,21.11,21.11,21.11,21.11,0.012344536,0.012157967,0.011831363,0.011720391,776.1658838,776.5001541,546.4510893,546.5293739,0.30454299,0.270093367,0.270793143,0.252094129,50,50,50,50,0.015,0.015,0.015,0.015,789.690987,790.0977263,553.183923,553.2811911
 05/17  19:10:00,17.8,0.010898627,386.6621332,0,20.49207205,20.97531584,21.02397501,21.05492434,0.012196984,0.012017573,0.011696901,0.011590422,763.5748742,763.8914876,540.8681815,540.9467324,0,0,0,0,20.81812491,21.04905147,21.07124277,21.08524819,0.012279945,0.012096518,0.011772007,0.011663034,770.9922283,771.3231851,544.1854809,544.2646553
 05/17  19:20:00,17.8,0.01102726,383.6620065,0,19.6170315,20.7211201,20.85681661,20.94611945,0.011896719,0.01173153,0.011426998,0.011329384,735.0886528,735.3037266,527.9216831,527.9932826,0,0,0,0,19.97562696,20.83224655,20.93037604,20.9941794,0.012028612,0.011857205,0.011545591,0.011444086,747.6112186,747.8741719,533.6220345,533.6968423
 05/17  19:30:00,17.8,0.011155904,384.6618799,0,19.11360386,20.49703339,20.70228378,20.84280151,0.011622946,0.011470389,0.011180551,0.011090985,709.0163469,709.1007759,516.0022627,516.0651919,0,0,0,0,19.3259361,20.59490163,20.77020291,20.8883742,0.01174306,0.01158497,0.011288683,0.011195588,720.4534197,720.5961564,521.2294339,521.2962881
 05/17  19:40:00,17.8,0.011284557,385.6617532,0,18.81990882,20.29832403,20.55883921,20.7444202,0.011372739,0.011231637,0.010955209,0.010872968,685.2316071,685.1856557,505.1471063,505.2004475,0,0,0,0,18.98003478,20.42751538,20.65305923,20.8094014,0.011536376,0.01138779,0.011102602,0.011015574,700.7774344,700.8175852,512.2401695,512.2999937
 05/17  19:50:00,17.8,0.01141322,387.6616266,0,18.64110388,20.12137248,20.42524554,20.65051214,0.011143547,0.011012988,0.010748824,0.010673269,663.5832489,663.4228354,495.3420626,495.3855514,0,0,0,0,18.81990882,20.29832403,20.55883921,20.7444202,0.011372739,0.011231637,0.010955209,0.010872968,685.2316071,685.1856557,505.1471063,505.2004475
 05/17  20:00:00,17.8,0.011541892,386.6614999,0,18.52444245,19.963109,20.30044753,20.56068469,0.010933362,0.010812577,0.010559639,0.010490198,643.7671953,643.5126424,486.3891957,486.4229299,0,0,0,0,18.64110388,20.12137248,20.42524554,20.65051214,0.011143547,0.011012988,0.010748824,0.010673269,663.5832489,663.4228354,495.3420626,495.3855514
 05/17  20:10:00,17.88333333,0.011536164,390.6613732,0,18.43902405,19.81704691,20.1829802,20.47422386,0.010737894,0.010626182,0.010383532,0.010319688,625.758907,625.4307004,478.354271,478.3787627,0,0,0,0,18.52444245,19.963109,20.30044753,20.56068469,0.010933362,0.010812577,0.010559639,0.010490198,643.7671953,643.5126424,486.3891957,486.4229299
 05/17  20:20:00,17.96666667,0.011530031,387.6612464,0,18.37003362,19.68022356,20.07175575,20.39062375,0.010554237,0.010450943,0.010217726,0.010159007,609.2021431,608.817415,470.9559822,470.9717337,0,0,0,0,18.43902405,19.81704691,20.1829802,20.47422386,0.010737894,0.010626182,0.010383532,0.010319688,625.758907,625.4307004,478.354271,478.3787627
 05/17  20:30:00,18.05,0.011523492,393.6611197,0,18.31096009,19.55501887,19.96604527,20.30958315,0.010380848,0.010285359,0.010060798,0.010006773,594.2209257,593.7950278,464.3869322,464.3948222,0,0,0,0,18.37003362,19.68022356,20.07175575,20.39062375,0.010554237,0.010450943,0.010217726,0.010159007,609.2021431,608.817415,470.9559822,470.9717337
 05/17  20:40:00,18.13333333,0.011516543,385.660993,0,18.25859227,19.44083789,19.86531184,20.23090257,0.010216851,0.010128593,0.009911978,0.009862255,580.2570021,579.8009623,458.1475923,458.1480672,0,0,0,0,18.31096009,19.55501887,19.96604527,20.30958315,0.010380848,0.010285359,0.010060798,0.010006773,594.2209257,593.7950278,464.3869322,464.3948222
 05/17  20:50:00,18.21666667,0.011509181,388.6608662,0,18.21089084,19.33615956,19.76910226,20.15441751,0.010061574,0.009980012,0.009770694,0.009724915,567.3947513,566.9181952,452.3794018,452.3731619,0,0,0,0,18.25859227,19.44083789,19.86531184,20.23090257,0.010216851,0.010128593,0.009911978,0.009862255,580.2570021,579.8009623,458.1475923,458.1480672
 05/17  21:00:00,18.3,0.011501401,392.6607394,0,18.16637873,19.23953514,19.67700541,20.07997421,0.009914384,0.009839021,0.009636409,0.009594247,555.7777805,555.2893864,447.278651,447.2666909,0,0,0,0,18.21089084,19.33615956,19.76910226,20.15441751,0.010061574,0.009980012,0.009770694,0.009724915,567.3947513,566.9181952,452.3794018,452.3731619
 05/17  21:10:00,18.3,0.011499464,385.6606126,0,18.12471848,19.15004875,19.58910693,20.00750234,0.009777619,0.009708,0.009511554,0.009472715,544.9331858,544.4387942,442.4171427,442.3999287,0,0,0,0,18.16637873,19.23953514,19.67700541,20.07997421,0.009914384,0.009839021,0.009636409,0.009594247,555.7777805,555.2893864,447.278651,447.2666909
 05/17  21:20:00,18.3,0.011497528,387.6604858,0,18.0854132,19.06694152,19.50523352,19.93737238,0.009652322,0.009588029,0.009397258,0.009361473,534.915498,534.4201756,437.8932218,437.8713833,0,0,0,0,18.12471848,19.15004875,19.58910693,20.00750234,0.009777619,0.009708,0.009511554,0.009472715,544.9331858,544.4387942,442.4171427,442.3999287
 05/17  21:30:00,18.3,0.011495593,390.660359,0,18.0478463,18.989516,19.42506849,19.86966168,0.00953819,0.009478834,0.009293286,0.009260312,525.8475342,525.3559208,433.8705532,433.844955,0,0,0,0,18.0854132,19.06694152,19.50523352,19.93737238,0.009652322,0.009588029,0.009397258,0.009361473,534.915498,534.4201756,437.8932218,437.8713833
 05/17  21:40:00,18.3,0.011493659,391.6602321,0,18.01148031,18.9171386,19.34827258,19.80424411,0.009434338,0.009379556,0.009198819,0.009168432,517.6627001,517.1785068,430.3192949,430.2907462,0,0,0,0,18.0478463,18.989516,19.42506849,19.86966168,0.00953819,0.009478834,0.009293286,0.009260312,525.8475342,525.3559208,433.8705532,433.844955
 05/17  21:50:00,18.3,0.011491725,384.6601053,0,17.97595947,18.84923775,19.27453737,19.74092956,0.009339805,0.009289257,0.00911295,0.009084946,509.9026298,509.4276567,426.8131608,426.7818243,0,0,0,0,18.01148031,18.9171386,19.34827258,19.80424411,0.009434338,0.009379556,0.009198819,0.009168432,517.6627001,517.1785068,430.3192949,430.2907462
 05/17  22:00:00,18.3,0.011489791,393.6599784,0,17.94108507,18.78531494,19.20359482,19.67953511,0.009253723,0.009207094,0.009034868,0.009009058,502.9952492,502.5320586,423.8131345,423.7798781,0,0,0,0,17.97595947,18.84923775,19.27453737,19.74092956,0.009339805,0.009289257,0.00911295,0.009084946,509.9026298,509.4276567,426.8131608,426.7818243
 05/17  22:10:00,18.21666667,0.011560592,385.6598515,0,17.66465159,18.65472204,19.08848033,19.5865859,0.009133276,0.009091959,0.008933584,0.008910768,490.9393512,490.491143,419.3806333,419.3447575,0,0,0,0,17.94108507,18.78531494,19.20359482,19.67953511,0.009253723,0.009207094,0.009034868,0.009009058,502.9952492,502.5320586,423.8131345,423.7798781
 05/17  22:20:00,18.13333333,0.011630268,391.6597246,0,17.50427395,18.5886173,19.0368987,19.54661081,0.009089933,0.009050631,0.008900481,0.008878814,485.8452418,485.4024261,418.0100198,417.973888,0,0,0,0,17.63137445,18.64419092,19.08139877,19.58145147,0.009128765,0.009087675,0.008930798,0.008908113,490.2547693,489.8071399,419.2755373,419.2397411
 05/17  22:30:00,18.05,0.011698825,383.6595977,0,17.3171444,18.48065441,18.94786282,19.47580727,0.009020957,0.008985073,0.008847725,0.008828005,476.8686804,476.4330265,415.0091068,414.971594,0,0,0,0,17.41045057,18.54357481,18.99948019,19.51690457,0.009055613,0.009017873,0.008872949,0.008852168,482.1202961,481.6817154,416.8495982,416.8130514
 05/17  22:40:00,17.96666667,0.011766275,393.6594708,0,17.15223412,18.3446987,18.82908608,19.37891428,0.008934265,0.00890291,0.008780876,0.008763721,466.0966193,465.6764408,411.6646661,411.6267487,0,0,0,0,17.3171444,18.48065441,18.94786282,19.47580727,0.009020957,0.008985073,0.008847725,0.008828005,476.8686804,476.4330265,415.0091068,414.971594
 05/17  22:50:00,17.88333333,0.011832623,390.6593438,0,17.04307441,18.20864536,18.70397191,19.2743401,0.008853061,0.008826308,0.008718985,0.008704416,455.591086,455.1926453,408.4221908,408.3845826,0,0,0,0,17.15223412,18.3446987,18.82908608,19.37891428,0.008934265,0.00890291,0.008780876,0.008763721,466.0966193,465.6764408,411.6646661,411.6267487
 05/17  23:00:00,17.8,0.011897878,391.6592169,0,16.98311201,18.08649397,18.58558616,19.17278359,0.00878907,0.008766424,0.008671796,0.008659517,446.5206999,446.1487548,405.6597385,405.6232122,0,0,0,0,17.04307441,18.20864536,18.70397191,19.2743401,0.008853061,0.008826308,0.008718985,0.008704416,455.591086,455.1926453,408.4221908,408.3845826
 05/17  23:10:00,17.8,0.011832694,392.6590899,0,16.94100901,17.97796426,18.47648711,19.07682643,0.008737199,0.008718024,0.008636377,0.008626018,438.4117146,438.0695047,403.4813818,403.4466712,0,0,0,0,16.98311201,18.08649397,18.58558616,19.17278359,0.00878907,0.008766424,0.008671796,0.008659517,446.5206999,446.1487548,405.6597385,405.6232122
 05/17  23:20:00,17.8,0.011767523,390.6589629,0,16.90383205,17.8808161,18.37549601,18.98597411,0.008693931,0.008677661,0.008608392,0.008599629,431.1433601,430.8317165,401.5787453,401.5459411,0,0,0,0,16.94100901,17.97796426,18.47648711,19.07682643,0.008737199,0.008718024,0.008636377,0.008626018,438.4117146,438.0695047,403.4813818,403.4466712
 05/17  23:30:00,17.8,0.011702366,383.6588359,0,16.86871617,17.7929398,18.28105599,18.89928807,0.008657335,0.008643511,0.008585168,0.008577741,424.2279631,423.944808,399.304986,399.2729779,0,0,0,0,16.90383205,17.8808161,18.37549601,18.98597411,0.008693931,0.008677661,0.008608392,0.008599629,431.1433601,430.8317165,401.5787453,401.5459411
 05/17  23:40:00,17.8,0.011637222,385.6587089,0,16.8356952,17.71279681,18.19210794,18.81613111,0.008626304,0.008614554,0.008565464,0.008559164,418.1357005,417.8798664,397.1342133,397.1030006,0,0,0,0,16.86871617,17.7929398,18.28105599,18.89928807,0.008657335,0.008643511,0.008585168,0.008577741,424.2279631,423.944808,399.304986,399.2729779
 05/17  23:50:00,17.8,0.011572092,393.6585818,0,16.80475557,17.63928136,18.10801404,18.73615259,0.008600038,0.008590055,0.008548699,0.008543355,413.6607151,413.4329637,395.9524516,395.9238155,0,0,0,0,16.8356952,17.71279681,18.19210794,18.81613111,0.008626304,0.008614554,0.008565464,0.008559164,418.1357005,417.8798664,397.1342133,397.1030006
 05/17  24:00:00,17.8,0.011506975,387.6584548,0,16.77546069,17.57153101,18.02833898,18.65913849,0.008577854,0.008569376,0.008534492,0.008529958,409.8613765,409.6596619,394.9187063,394.8925471,0,0,0,0,16.80475557,17.63928136,18.10801404,18.73615259,0.008600038,0.008590055,0.008548699,0.008543355,413.6607151,413.4329637,395.9524516,395.9238155
 05/18  00:10:00,17.8,0.011572092,384.6583277,0,16.74154583,17.50728331,17.95175957,18.584264,0.008555116,0.00854791,0.00851846,0.008514607,406.2538493,406.0749671,393.6389846,393.6144145,0,0,0,0,16.77546069,17.57153101,18.02833898,18.65913849,0.008577854,0.008569376,0.008534492,0.008529958,409.8613765,409.6596619,394.9187063,394.8925471
 05/18  00:20:00,17.8,0.011637222,392.6582006,0,16.70154749,17.4451106,17.87740386,18.51098478,0.008529306,0.008523168,0.008498292,0.008495005,403.6308246,403.4737481,392.9823644,392.9603457,0,0,0,0,16.74154583,17.50728331,17.95175957,18.584264,0.008555116,0.00854791,0.00851846,0.008514607,406.2538493,406.0749671,393.6389846,393.6144145
 05/18  00:30:00,17.8,0.011702366,388.6580735,0,16.65729721,17.38441085,17.80486694,18.43905388,0.008500011,0.008494765,0.008473745,0.008470925,401.4320821,401.2945605,392.4443581,392.4247388,0,0,0,0,16.70154749,17.4451106,17.87740386,18.51098478,0.008529306,0.008523168,0.008498292,0.008495005,403.6308246,403.4737481,392.9823644,392.9603457
 05/18  00:40:00,17.8,0.011767523,388.6579464,0,16.6109658,17.32496871,17.73396742,18.36836611,0.008467721,0.008463224,0.008445453,0.008443019,399.503175,399.3828548,391.917594,391.9000179,0,0,0,0,16.65729721,17.38441085,17.80486694,18.43905388,0.008500011,0.008494765,0.008473745,0.008470925,401.4320821,401.2945605,392.4443581,392.4247388
 05/18  00:50:00,17.8,0.011832694,393.6578193,0,16.56384302,17.26667162,17.66458697,18.29885487,0.008433069,0.008429199,0.008414165,0.008412051,398.2492352,398.1449763,391.8488038,391.8338552,0,0,0,0,16.6109658,17.32496871,17.73396742,18.36836611,0.008467721,0.008463224,0.008445453,0.008443019,399.503175,399.3828548,391.917594,391.9000179
 05/18  01:00:00,17.8,0.011897878,391.6576922,0,16.51642072,17.20940977,17.59661234,18.23045489,0.008396559,0.008393214,0.008380488,0.008378639,397.2799859,397.1899532,391.8800753,391.8675519,0,0,0,0,16.56384302,17.26667162,17.66458697,18.29885487,0.008433069,0.008429199,0.008414165,0.008412051,398.2492352,398.1449763,391.8488038,391.8338552
 05/18  01:10:00,17.8,0.011897878,391.657565,0,16.48721347,17.15797562,17.53300025,18.16518613,0.008371123,0.008368246,0.00835748,0.008355875,396.4469358,396.3692332,391.8907689,391.8802459,0,0,0,0,16.51642072,17.20940977,17.59661234,18.23045489,0.008396559,0.008393214,0.008380488,0.008378639,397.2799859,397.1899532,391.8800753,391.8675519
 05/18  01:20:00,17.8,0.011897878,389.6574378,0,16.47974809,17.11483933,17.47536779,18.10420576,0.008363344,0.008360901,0.008351811,0.008350447,395.5471911,395.4798119,391.701736,391.6924953,0,0,0,0,16.48721347,17.15797562,17.53300025,18.16518613,0.008371123,0.008368246,0.00835748,0.008355875,396.4469358,396.3692332,391.8907689,391.8802459
 05/18  01:30:00,17.8,0.011897878,386.6573106,0,16.48748928,17.08007259,17.42391139,18.0477339,0.008373489,0.008371448,0.008363794,0.008362668,394.4082973,394.3492579,391.1609898,391.1521289,0,0,0,0,16.47974809,17.11483933,17.47536779,18.10420576,0.008363344,0.008360901,0.008351811,0.008350447,395.5471911,395.4798119,391.701736,391.6924953
 05/18  01:40:00,17.8,0.011897878,390.6571834,0,16.50314515,17.05273788,17.37819683,17.99556279,0.008399188,0.008397512,0.008391088,0.008390193,393.5769414,393.5255821,390.8347618,390.8266309,0,0,0,0,16.48748928,17.08007259,17.42391139,18.0477339,0.008373489,0.008371448,0.008363794,0.008362668,394.4082973,394.3492579,391.1609898,391.1521289
 05/18  01:50:00,17.8,0.011897878,389.6570562,0,16.52239477,17.03178099,17.33767819,17.94739524,0.008437786,0.008436437,0.008431064,0.008430387,392.9504093,392.9060002,390.6347879,390.6275363,0,0,0,0,16.50314515,17.05273788,17.37819683,17.99556279,0.008399188,0.008397512,0.008391088,0.008390193,393.5769414,393.5255821,390.8347618,390.8266309
 05/18  02:00:00,17.8,0.011897878,386.656929,0,16.54352698,17.01632844,17.3018797,17.90296567,0.008487135,0.008486074,0.008481597,0.008481123,392.1913923,392.1527524,390.235218,390.2283454,0,0,0,0,16.52239477,17.03178099,17.33767819,17.94739524,0.008437786,0.008436437,0.008431064,0.008430387,392.9504093,392.9060002,390.6347879,390.6275363
 05/18  02:10:00,17.88333333,0.01189616,383.6568017,0,16.55913708,17.00381781,17.26925818,17.86126927,0.008540591,0.008539773,0.008536053,0.008535756,391.1316633,391.0975304,389.4780213,389.4708012,0,0,0,0,16.54352698,17.01632844,17.3018797,17.90296567,0.008487135,0.008486074,0.008481597,0.008481123,392.1913923,392.1527524,390.235218,390.2283454
 05/18  02:20:00,17.96666667,0.011894046,383.6566745,0,16.56776868,16.99271932,17.2388376,17.82165781,0.008594313,0.008593698,0.008590612,0.008590464,390.0085662,389.9782014,388.6101055,388.6023907,0,0,0,0,16.55913708,17.00381781,17.26925818,17.86126927,0.008540591,0.008539773,0.008536053,0.008535756,391.1316633,391.0975304,389.4780213,389.4708012
 05/18  02:30:00,18.05,0.011891533,390.6565472,0,16.57175722,16.98250262,17.21021531,17.78385357,0.00864717,0.00864672,0.008644166,0.008644139,389.5854562,389.5592348,388.4039857,388.3970724,0,0,0,0,16.56776868,16.99271932,17.2388376,17.82165781,0.008594313,0.008593698,0.008590612,0.008590464,390.0085662,389.9782014,388.6101055,388.6023907
 05/18  02:40:00,18.13333333,0.011888619,390.6564199,0,16.57371421,16.97308715,17.18325599,17.74775305,0.008699234,0.008698921,0.008696812,0.008696884,389.6164161,389.5943212,388.6191393,388.6136971,0,0,0,0,16.57175722,16.98250262,17.21021531,17.78385357,0.00864717,0.00864672,0.008644166,0.008644139,389.5854562,389.5592348,388.4039857,388.3970724
 05/18  02:50:00,18.21666667,0.011885297,383.6562926,0,16.5751568,16.96449252,17.15789286,17.7132983,0.008750825,0.008750626,0.008748889,0.008749041,389.2012842,389.1821433,388.3585742,388.3535554,0,0,0,0,16.57371421,16.97308715,17.18325599,17.74775305,0.008699234,0.008698921,0.008696812,0.008696884,389.6164161,389.5943212,388.6191393,388.6136971
 05/18  03:00:00,18.3,0.011881566,386.6561653,0,16.57665499,16.95671884,17.13405729,17.68043079,0.008802179,0.008802073,0.008800647,0.008800866,388.7392788,388.72256,388.0268968,388.0220869,0,0,0,0,16.5751568,16.96449252,17.15789286,17.7132983,0.008750825,0.008750626,0.008748889,0.008749041,389.2012842,389.1821433,388.3585742,388.3535554
 05/18  03:10:00,18.21666667,0.011885297,388.6560379,0,16.57261113,16.94821805,17.11071819,17.64843958,0.008849005,0.008848971,0.008847802,0.008848068,388.5321824,388.5178104,387.930309,387.9260719,0,0,0,0,16.57665499,16.95671884,17.13405729,17.68043079,0.008802179,0.008802073,0.008800647,0.008800866,388.7392788,388.72256,388.0268968,388.0220869
 05/18  03:20:00,18.13333333,0.011888619,390.6559106,0,16.56196686,16.93815686,17.08725974,17.61687994,0.008889145,0.008889164,0.008888206,0.008888498,388.6678434,388.6558692,388.1599349,388.1567413,0,0,0,0,16.57261113,16.94821805,17.11071819,17.64843958,0.008849005,0.008848971,0.008847802,0.008848068,388.5321824,388.5178104,387.930309,387.9260719
 05/18  03:30:00,18.05,0.011891533,390.6557832,0,16.54678845,16.92643972,17.06351119,17.58559917,0.008922622,0.008922678,0.008921891,0.008922194,388.9492938,388.9395274,388.521005,388.5189198,0,0,0,0,16.56196686,16.93815686,17.08725974,17.61687994,0.008889145,0.008889164,0.008888206,0.008888498,388.6678434,388.6558692,388.1599349,388.1567413
 05/18  03:40:00,17.96666667,0.011894046,386.6556558,0,16.5293872,16.91328886,17.03950581,17.55458175,0.008950369,0.00895045,0.008949803,0.008950104,388.8969224,388.8886182,388.5352448,388.5335258,0,0,0,0,16.54678845,16.92643972,17.06351119,17.58559917,0.008922622,0.008922678,0.008921891,0.008922194,388.9492938,388.9395274,388.521005,388.5189198
 05/18  03:50:00,17.88333333,0.01189616,392.6555284,0,16.51114471,16.89897116,17.0153206,17.52384523,0.008973412,0.008973508,0.008972975,0.008973266,389.1370761,389.1303565,388.8321422,388.8311649,0,0,0,0,16.5293872,16.91328886,17.03950581,17.55458175,0.008950369,0.00895045,0.008949803,0.008950104,388.8969224,388.8886182,388.5352448,388.5335258
 05/18  04:00:00,17.8,0.011897878,391.655401,0,16.49261767,16.88370568,16.99101915,17.49340244,0.008992589,0.008992693,0.008992254,0.00899253,389.4984433,389.4932178,389.2416371,389.2414674,0,0,0,0,16.51114471,16.89897116,17.0153206,17.52384523,0.008973412,0.008973508,0.008972975,0.008973266,389.1370761,389.1303565,388.8321422,388.8311649
 05/18  04:10:00,17.88333333,0.011898161,392.6552736,0,16.4739935,16.86765983,16.96664999,17.46325898,0.009008676,0.009008785,0.009008422,0.009008681,389.9356654,389.9318008,389.7196244,389.7202413,0,0,0,0,16.49261767,16.88370568,16.99101915,17.49340244,0.008992589,0.008992693,0.008992254,0.00899253,389.4984433,389.4932178,389.2416371,389.2414674
 05/18  04:20:00,17.96666667,0.011898048,384.6551461,0,16.45531888,16.85096051,16.94224644,17.43341342,0.009022248,0.009022357,0.009022057,0.009022297,389.6842067,389.6806327,389.5013717,389.5015657,0,0,0,0,16.4739935,16.86765983,16.96664999,17.46325898,0.009008676,0.009008785,0.009008422,0.009008681,389.9356654,389.9318008,389.7196244,389.7202413
 05/18  04:30:00,18.05,0.011897535,389.6550187,0,16.4366216,16.83371221,16.91783369,17.4038615,0.009033722,0.009033828,0.009033581,0.009033801,389.4624577,389.459151,389.3076816,389.3075312,0,0,0,0,16.45531888,16.85096051,16.94224644,17.43341342,0.009022248,0.009022357,0.009022057,0.009022297,389.6842067,389.6806327,389.5013717,389.5015657
 05/18  04:40:00,18.13333333,0.011896621,393.6548912,0,16.41822515,16.81620503,16.89349091,17.37463767,0.009043424,0.009043525,0.009043321,0.009043521,389.729218,389.7267541,389.5989749,389.5992763,0,0,0,0,16.4366216,16.83371221,16.91783369,17.4038615,0.009033722,0.009033828,0.009033581,0.009033801,389.4624577,389.459151,389.3076816,389.3075312
 05/18  04:50:00,18.21666667,0.011895299,387.6547637,0,16.40017349,16.7986069,16.86924872,17.34574615,0.009051622,0.009051718,0.009051549,0.00905173,389.746348,389.7442958,389.6364182,389.636739,0,0,0,0,16.41822515,16.81620503,16.89349091,17.37463767,0.009043424,0.009043525,0.009043321,0.009043521,389.729218,389.7267541,389.5989749,389.5992763
 05/18  05:00:00,18.3,0.011893567,388.6546362,0,16.38236648,16.78094235,16.84512177,17.3171821,0.009058546,0.009058636,0.009058496,0.00905866,389.6197241,389.6178327,389.5266947,389.5268045,0,0,0,0,16.40017349,16.7986069,16.86924872,17.34574615,0.009051622,0.009051718,0.009051549,0.00905173,389.746348,389.7442958,389.6364182,389.636739
 05/18  05:10:00,18.3,0.011824245,383.6545087,0,16.36467566,16.76318706,16.82111769,17.288937,0.009059199,0.009059276,0.009059158,0.009059297,389.0393006,389.0369684,388.9597846,388.9590348,0,0,0,0,16.38236648,16.78094235,16.84512177,17.3171821,0.009058546,0.009058636,0.009058496,0.00905866,389.6197241,389.6178327,389.5266947,389.5268045
 05/18  05:20:00,18.3,0.011754961,389.6543811,0,16.34704209,16.74533948,16.79724549,17.26100438,0.009051159,0.009051213,0.009051111,0.009051217,388.7741621,388.7718458,388.7065645,388.7055409,0,0,0,0,16.36467566,16.76318706,16.82111769,17.288937,0.009059199,0.009059276,0.009059158,0.009059297,389.0393006,389.0369684,388.9597846,388.9590348
 05/18  05:30:00,18.3,0.011685715,383.6542536,0,16.32947029,16.72743027,16.77351691,17.23338073,0.009034583,0.009034608,0.009034516,0.00903458,388.2838855,388.2813103,388.2260111,388.2244444,0,0,0,0,16.34704209,16.74533948,16.79724549,17.26100438,0.009051159,0.009051213,0.009051111,0.009051217,388.7741621,388.7718458,388.7065645,388.7055409
 05/18  05:40:00,18.3,0.011616507,383.654126,0,16.31218756,16.70967554,16.74998197,17.20608962,0.009010688,0.009010679,0.009010592,0.009010612,387.651354,387.6483795,387.6014683,387.5992383,0,0,0,0,16.32947029,16.72743027,16.77351691,17.23338073,0.009034583,0.009034608,0.009034516,0.00903458,388.2838855,388.2813103,388.2260111,388.2244444
 05/18  05:50:00,18.3,0.011547337,390.6539984,0,16.29534927,16.69228367,16.72669094,17.17915629,0.008980776,0.00898073,0.008980647,0.00898062,387.6180401,387.6154792,387.5758501,387.5739194,0,0,0,0,16.31218756,16.70967554,16.74998197,17.20608962,0.009010688,0.009010679,0.009010592,0.009010612,387.651354,387.6483795,387.6014683,387.5992383
 05/18  06:00:00,18.3,0.011478205,392.6538708,0,16.27896161,16.6753698,16.70367268,17.15259328,0.008945911,0.008945828,0.008945747,0.008945675,388.1292343,388.1277207,388.0944143,388.093529,0,0,0,0,16.29534927,16.69228367,16.72669094,17.17915629,0.008980776,0.00898073,0.008980647,0.00898062,387.6180401,387.6154792,387.5758501,387.5739194
 05/18  06:10:00,18.3,0.011476277,383.6537432,0,22.08919019,23.15468549,23.23861672,23.16704582,0.01026606,0.013040988,0.014101856,0.014971413,389.3595819,389.3035753,387.9254338,387.9300298,2.192469764,9.562222132,15.38166807,20.66915575,27.8552322,25.84015782,24.81804815,25.83314861,0.01120651,0.013231597,0.013620168,0.014966864,389.1239796,389.0735831,387.9587542,387.9628431
 05/18  06:20:00,18.3,0.011474349,387.6536156,0,21.12310167,22.22834395,22.39560422,22.45111179,0.010223416,0.012486862,0.013399495,0.014151847,390.6187949,390.5850238,387.9296486,387.9335296,0.565176451,0,0,0,44.41783804,22.46459851,22.601658,22.61936276,0.014053212,0.012625239,0.013575401,0.014356972,390.150048,390.1079075,387.9306283,387.9346851
 05/18  06:30:00,18.3,0.011472421,388.653488,0,21.11002268,21.65149559,21.97009087,22.16828479,0.010490501,0.012169326,0.012990796,0.013676607,393.2604765,393.2880401,387.949047,387.9526185,0.650659222,0,0,0,50,21.80686585,22.08504121,22.24454005,0.015,0.012255496,0.013101744,0.013805615,392.5275788,392.5393279,387.9402712,387.9439204
 05/18  06:40:00,18.3,0.011470494,393.6533603,0,21.11000019,21.58619718,21.93956001,22.16725827,0.010556386,0.012133428,0.012943132,0.013621529,394.2430238,394.2819942,388.1835786,388.1875341,0.5954293,0,0,0,50,21.67643715,21.99566802,22.19265812,0.015,0.012183813,0.013008905,0.013697798,393.3753153,393.3983326,388.0131065,388.0168089
 05/18  06:50:00,18.3,0.011468568,384.6532326,0,21.11,21.3970319,21.80497218,22.08861475,0.010658148,0.01201864,0.012794351,0.013448721,395.5052229,395.5588869,388.1632651,388.1670127,0.626172868,0,0,0,50,21.47101565,21.85787485,22.11748509,0.015,0.012068556,0.012859252,0.01352407,394.9958936,395.0553633,388.2899912,388.2940689
 05/18  07:00:00,18.3,0.011466643,389.6531049,0,21.11,21.11046952,21.54688834,21.91646674,0.010803588,0.011838727,0.012528272,0.013139343,397.3378776,397.456715,388.1774104,388.1809432,0.618434023,0.122873599,0,0,50,50,21.80497218,22.08861475,0.015,0.015,0.012794351,0.013448721,395.5052229,395.5588869,388.1632651,388.1670127
 05/18  07:10:00,18.3,0.011334343,386.6529772,0,21.11,21.11000032,21.43973989,21.83997172,0.010854883,0.011830917,0.012419843,0.013013114,399.2553477,399.3645909,388.1148277,388.1181248,0.598869229,0.52788204,0,0,50,50,21.53313261,21.90587008,0.015,0.015,0.012514746,0.013123571,397.7571653,397.8738121,388.1594812,388.1629632
 05/18  07:20:00,18.3,0.011202056,387.6528495,0,21.11,21.11,21.25980478,21.71097787,0.010939144,0.011816741,0.012234798,0.012797628,402.5043236,402.6175931,388.0535528,388.0565517,0.587047811,0.401861121,0,0,50,50,21.36010291,21.78467003,0.015,0.015,0.012338466,0.012918429,400.3342424,400.4382726,388.0881033,388.0912664
 05/18  07:30:00,18.3,0.01106978,386.6527218,0,21.11,21.11,21.11046868,21.53843209,0.011049202,0.011795681,0.012058511,0.012506601,406.2957379,406.4216923,387.9664213,387.9668367,0.575833198,0.516534014,0.367201807,0,50,50,50,21.71097787,0.015,0.015,0.015,0.012797628,402.5043236,402.6175931,388.0535528,388.0565517
 05/18  07:40:00,18.3,0.010937515,390.652594,0,21.11,21.11,21.11000321,21.3550565,0.011157732,0.011771559,0.012000806,0.012199022,410.1940801,410.3355461,388.0406224,388.0437184,0.564917877,0.505874308,0.80745669,0,50,50,50,21.53843209,0.015,0.015,0.015,0.012506601,406.2957379,406.4216923,387.9664213,387.9668367
 05/18  07:50:00,18.3,0.010805262,392.6524663,0,21.11,21.11,21.11000001,21.17964274,0.011250229,0.011746826,0.011945799,0.011909002,413.9854198,414.141709,388.2997829,388.3128362,0.554319411,0.495076044,0.452012613,0,50,50,50,21.3550565,0.015,0.015,0.015,0.012199022,410.1940801,410.3355461,388.0406224,388.0437184
 05/18  08:00:00,18.3,0.010673021,390.6523385,0,21.11,21.11,21.11,21.11022239,0.011324177,0.011722248,0.011895892,0.011768253,417.4490705,417.6175139,388.5409476,388.5586439,0.543992573,0.484336712,0.544575655,0.554678212,50,50,50,50,0.015,0.015,0.015,0.015,413.9854198,414.141709,388.2997829,388.3128362
 05/18  08:10:00,18.3,0.010604235,392.6522107,0,21.11,21.11,21.11,21.11000072,0.011412358,0.011729383,0.011854744,0.011729729,431.6569845,431.8785108,388.8166637,388.8340681,0.476132166,0.415777747,0.531083615,0.561536153,50,50,50,50,0.015,0.015,0.015,0.015,417.4490705,417.6175139,388.5409476,388.5586439
 05/18  08:20:00,18.3,0.010535487,385.6520829,0,21.11,21.11,21.11,21.11,0.011507563,0.011756889,0.01182329,0.011700588,451.3468938,451.6667147,388.8013747,388.816978,0.463201361,0.401964858,0.517187632,0.406053242,50,50,50,50,0.015,0.015,0.015,0.015,431.6569845,431.8785108,388.8166637,388.8340681
 05/18  08:30:00,18.3,0.010466776,385.6519551,0.0909091,21.11,21.11,21.11,21.11,0.011599758,0.011791404,0.011803861,0.011683206,471.6259913,472.0635642,389.8702081,389.8868107,0.450527329,0.38829252,0.496876423,0.459385026,50,50,50,50,0.015,0.015,0.015,0.015,451.3468938,451.6667147,388.8013747,388.816978
 05/18  08:40:00,18.3,0.010398103,387.6518273,0.454545,21.11,21.11,21.11,21.11,0.011684727,0.011826698,0.011806347,0.011687449,490.5567851,491.106417,396.724885,396.7582144,0.438253601,0.375363934,0.457598725,0.421368453,50,50,50,50,0.015,0.015,0.015,0.015,471.6259913,472.0635642,389.8702081,389.8868107
 05/18  08:50:00,18.3,0.010329467,383.6516994,0.545455,21.11,21.11,21.11,21.11,0.011762415,0.011861423,0.011824973,0.011707664,507.6181244,508.261544,407.6180065,407.6853524,0.426227733,0.362657858,0.4370883,0.401792918,50,50,50,50,0.015,0.015,0.015,0.015,490.5567851,491.106417,396.724885,396.7582144
 05/18  09:00:00,18.3,0.010260869,392.6515715,0.454545,21.11,21.11,21.11,21.11,0.011834208,0.011895991,0.011847135,0.011731425,523.4718136,524.1911176,418.5791301,418.6861585,0.414383175,0.350108352,0.429263985,0.394824605,50,50,50,50,0.015,0.015,0.015,0.015,507.6181244,508.261544,407.6180065,407.6853524
 05/18  09:10:00,18.4,0.010281662,391.6514437,0.181818,21.11,21.11,21.11,21.11,0.011934696,0.011965298,0.011891553,0.011774668,541.5243642,542.3363283,425.3359408,425.4744281,0.342943895,0.278907021,0.373612413,0.339951915,50,50,50,50,0.015,0.015,0.015,0.015,523.4718136,524.1911176,418.5791301,418.6861585
 05/18  09:20:00,18.5,0.010302253,384.6513158,0.363636,21.11,21.11,21.11,21.11,0.012046049,0.012049966,0.011949902,0.011830361,560.5631919,561.4833527,431.8317661,431.9941927,0.340848109,0.276970959,0.356327566,0.323398857,50,50,50,50,0.015,0.015,0.015,0.015,541.5243642,542.3363283,425.3359408,425.4744281
 05/18  09:30:00,18.6,0.01032264,391.6511878,0.363636,21.11,21.11,21.11,21.11,0.012151016,0.012131515,0.01200661,0.01188435,579.5496644,580.5819282,438.910683,439.0943564,0.3388939,0.275137916,0.351594664,0.319351359,50,50,50,50,0.015,0.015,0.015,0.015,560.5631919,561.4833527,431.8317661,431.9941927
 05/18  09:40:00,18.7,0.01034282,388.6510599,0.454545,21.11,21.11,21.11,21.11,0.012242542,0.012202171,0.01205719,0.011932703,597.8406839,598.979494,447.4703191,447.6773842,0.336931132,0.273063144,0.340464808,0.308860931,50,50,50,50,0.015,0.015,0.015,0.015,579.5496644,580.5819282,438.910683,439.0943564
 05/18  09:50:00,18.8,0.010362789,383.650932,0.272727,21.11,21.11,21.11,21.11,0.012319994,0.012260895,0.01209173,0.011965694,615.1956151,616.4307988,453.9170544,454.1439754,0.335011976,0.270979562,0.348365144,0.317364797,50,50,50,50,0.015,0.015,0.015,0.015,597.8406839,598.979494,447.4703191,447.6773842
 05/18  10:00:00,18.9,0.010382546,383.650804,0.454545,21.11,21.11,21.11,21.11,0.012384895,0.012308932,0.012119473,0.011992311,631.7115884,633.0324925,461.2896307,461.5351653,0.333152897,0.268898717,0.33112877,0.300689741,50,50,50,50,0.015,0.015,0.015,0.015,615.1956151,616.4307988,453.9170544,454.1439754
 05/18  10:10:00,19.36666667,0.010455938,385.650676,0.454545,21.11,21.11,21.11,21.11,0.012442933,0.012351532,0.012145185,0.012017149,647.5703307,648.9690723,469.4796479,469.7446916,0.325162865,0.259631785,0.32049838,0.2905888,50,50,50,50,0.015,0.015,0.015,0.015,631.7115884,633.0324925,461.2896307,461.5351653
 05/18  10:20:00,19.83333333,0.010523353,386.6505481,0.181818,21.11,21.11,21.11,21.11,0.012497668,0.012391947,0.012159954,0.012031368,662.8579435,664.3288815,473.9340973,474.2112016,0.317074074,0.250255656,0.328991452,0.299586441,50,50,50,50,0.015,0.015,0.015,0.015,647.5703307,648.9690723,469.4796479,469.7446916
 05/18  10:30:00,20.3,0.010584418,386.6504201,0.454545,21.11,21.11,21.11,21.11,0.012550493,0.012431395,0.01217882,0.012049728,677.5857483,679.1242308,479.7988094,480.0857099,0.308967582,0.240839874,0.299712358,0.270775902,50,50,50,50,0.015,0.015,0.015,0.015,662.8579435,664.3288815,473.9340973,474.2112016
 05/18  10:40:00,20.76666667,0.010638753,389.650292,0.454545,21.11,21.11,21.11,21.11,0.012601816,0.012470225,0.012201995,0.012072431,691.8251034,693.4267576,487.116232,487.4153156,0.301021663,0.231850962,0.289488217,0.261000319,50,50,50,50,0.015,0.015,0.015,0.015,677.5857483,679.1242308,479.7988094,480.0857099
 05/18  10:50:00,21.23333333,0.010685963,387.650164,0.363636,21.11,21.11,21.11,21.11,0.012651789,0.012508543,0.01222339,0.012093476,705.5167878,707.1769795,493.5633287,493.8743391,0.293153118,0.222961856,0.285735018,0.257674655,50,50,50,50,0.015,0.015,0.015,0.015,691.8251034,693.4267576,487.116232,487.4153156
 05/18  11:00:00,21.7,0.01072564,390.650036,0.454545,21.11,21.11,21.11,21.11,0.012700565,0.01254644,0.012246377,0.012116171,718.7361502,720.4503799,500.4669544,500.7897775,0.285334195,0.214145852,0.269448265,0.241791212,50,50,50,50,0.015,0.015,0.015,0.015,705.5167878,707.1769795,493.5633287,493.8743391
 05/18  11:10:00,21.7,0.01072564,385.6499079,0.636364,21.11,21.11,21.11,21.11,0.012743303,0.012579091,0.012272644,0.012142115,731.3611929,733.1241189,510.1654098,510.5048942,0.28013325,0.208395699,0.249329473,0.222055034,50,50,50,50,0.015,0.015,0.015,0.015,718.7361502,720.4503799,500.4669544,500.7897775
 05/18  11:20:00,21.7,0.01072564,390.6497798,0.363636,21.11,21.11,21.11,21.11,0.012777275,0.012603714,0.012284893,0.012154225,743.5404583,745.3469372,517.4517521,517.8058113,0.274994856,0.202718235,0.260857762,0.233955201,50,50,50,50,0.015,0.015,0.015,0.015,731.3611929,733.1241189,510.1654098,510.5048942
 05/18  11:30:00,21.7,0.01072564,389.6496517,0.181818,21.11,21.11,21.11,21.11,0.012802013,0.01261973,0.012276363,0.012145785,755.2616468,757.1068368,519.9732464,520.3305867,0.269899519,0.197103727,0.266363482,0.239813511,50,50,50,50,0.015,0.015,0.015,0.015,743.5404583,745.3469372,517.4517521,517.8058113
 05/18  11:40:00,21.7,0.01072564,384.6495236,0.181818,21.11,21.11,21.11,21.11,0.012818076,0.012627599,0.012253831,0.012123409,766.411956,768.2905674,519.8386706,520.1878585,0.264906834,0.191752848,0.259465537,0.233248228,50,50,50,50,0.015,0.015,0.015,0.015,755.2616468,757.1068368,519.9732464,520.3305867
 05/18  11:50:00,21.7,0.01072564,384.6493955,0.181818,21.11,21.11,21.11,21.11,0.01282622,0.012627977,0.012223128,0.012092806,777.0487931,778.9555195,518.9161916,519.2509795,0.259963114,0.186492416,0.252635396,0.226735288,50,50,50,50,0.015,0.015,0.015,0.015,766.411956,768.2905674,519.8386706,520.1878585
 05/18  12:00:00,21.7,0.01072564,387.6492674,0.272727,21.11,21.11,21.11,21.11,0.012827093,0.01262141,0.012190393,0.012060005,787.305208,789.2355601,519.3741862,519.6954945,0.25501944,0.181227063,0.239540057,0.21394166,50,50,50,50,0.015,0.015,0.015,0.015,777.0487931,778.9555195,518.9161916,519.2509795
 05/18  12:10:00,21.96666667,0.010682553,390.6491392,0.0909091,21.11,21.11,21.11,21.11,0.012806231,0.012593793,0.012152393,0.012021908,790.4811456,792.3969477,518.2501608,518.5571784,0.284000301,0.210061876,0.246529521,0.221224843,50,50,50,50,0.015,0.015,0.015,0.015,787.305208,789.2355601,519.3741862,519.6954945
 05/18  12:20:00,22.23333333,0.010634681,390.649011,0,21.11,21.11,21.11,21.11,0.012775056,0.012556242,0.012109831,0.011979252,789.3356963,791.1927605,514.6331345,514.9212469,0.280542793,0.206488066,0.247447621,0.222423585,50,50,50,50,0.015,0.015,0.015,0.015,790.4811456,792.3969477,518.2501608,518.5571784
 05/18  12:30:00,22.5,0.010581898,383.6488829,0.0909091,21.11,21.11,21.11,21.11,0.012743458,0.012518386,0.012070773,0.011939998,786.6583764,788.4299075,511.0005689,511.2675564,0.2770388,0.202901361,0.235835029,0.211078002,50,50,50,50,0.015,0.015,0.015,0.015,789.3356963,791.1927605,514.6331345,514.9212469
 05/18  12:40:00,22.76666667,0.010524075,389.6487547,0.363636,21.11,21.11,21.11,21.11,0.012715479,0.012484164,0.012046689,0.011915452,783.9938279,785.6731006,511.9455042,512.1990147,0.273485714,0.19924858,0.211508041,0.187005624,50,50,50,50,0.015,0.015,0.015,0.015,786.6583764,788.4299075,511.0005689,511.2675564
 05/18  12:50:00,23.03333333,0.010461081,391.6486265,0.363636,21.11,21.11,21.11,21.11,0.012691693,0.012454155,0.012032288,0.011900439,781.7088001,783.3004112,515.7239961,515.9741392,0.269912576,0.195590721,0.206093091,0.181841832,50,50,50,50,0.015,0.015,0.015,0.015,783.9938279,785.6731006,511.9455042,512.1990147
 05/18  13:00:00,23.3,0.010392784,389.6484982,0.272727,21.11,21.11,21.11,21.11,0.012671567,0.012427862,0.012018564,0.01188612,779.6601581,781.1713398,518.9946259,519.2454685,0.266333959,0.191943927,0.20717791,0.18317198,50,50,50,50,0.015,0.015,0.015,0.015,781.7088001,783.3004112,515.7239961,515.9741392
 05/18  13:10:00,23.3,0.010271354,384.64837,0.454545,21.11,21.11,21.11,21.11,0.012672242,0.012421977,0.012009844,0.011876734,784.4008833,785.8719239,523.9063021,524.1612387,0.229811082,0.155349807,0.189393905,0.165621237,50,50,50,50,0.015,0.015,0.015,0.015,779.6601581,781.1713398,518.9946259,519.2454685
 05/18  13:20:00,23.3,0.01014997,388.6482417,0.363636,21.11,21.11,21.11,21.11,0.012684343,0.012427467,0.011999911,0.011866155,793.2417606,794.7182997,528.5780653,528.8379151,0.225765362,0.151269043,0.1905889,0.16704761,50,50,50,50,0.015,0.015,0.015,0.015,784.4008833,785.8719239,523.9063021,524.1612387
 05/18  13:30:00,23.3,0.010028633,389.6481135,0.363636,21.11,21.11,21.11,21.11,0.012698711,0.012435486,0.011987688,0.011853318,803.2324424,804.7414467,532.7339836,532.9976622,0.221771668,0.147286964,0.185655652,0.162338507,50,50,50,50,0.015,0.015,0.015,0.015,793.2417606,794.7182997,528.5780653,528.8379151
 05/18  13:40:00,23.3,0.009907343,385.6479852,0.363636,21.11,21.11,21.11,21.11,0.012711326,0.012442153,0.011973719,0.011838752,812.8990944,814.4468456,536.4337182,536.6995801,0.217930561,0.143631327,0.180928606,0.157830553,50,50,50,50,0.015,0.015,0.015,0.015,803.2324424,804.7414467,532.7339836,532.9976622
 05/18  13:50:00,23.3,0.0097861,386.6478569,0.272727,21.11,21.11,21.11,21.11,0.012721411,0.012446709,0.01195521,0.011819706,821.9741633,823.5558959,538.5668062,538.8314632,0.214172862,0.140119546,0.182674403,0.159792358,50,50,50,50,0.015,0.015,0.015,0.015,812.8990944,814.4468456,536.4337182,536.6995801
 05/18  14:00:00,23.3,0.009664902,392.6477286,0.818182,21.11,21.11,21.11,21.11,0.012729304,0.012449462,0.011954301,0.011817952,830.6766828,832.2856169,547.8284258,548.1012637,0.210485314,0.13673593,0.140170689,0.117489609,50,50,50,50,0.015,0.015,0.015,0.015,821.9741633,823.5558959,538.5668062,538.8314632
 05/18  14:10:00,23.21666667,0.009645756,385.6476002,0.454545,21.11,21.11,21.11,21.11,0.012737163,0.012452608,0.011952228,0.011815111,838.9021411,840.5317833,556.0975333,556.3831375,0.208108763,0.134953274,0.161940289,0.139474841,50,50,50,50,0.015,0.015,0.015,0.015,830.6766828,832.2856169,547.8284258,548.1012637
 05/18  14:20:00,23.13333333,0.009626525,387.6474719,0.272727,21.11,21.11,21.11,21.11,0.012746261,0.012457444,0.011940485,0.011802849,846.7600942,848.4051201,559.7239019,560.0159131,0.205905887,0.13333775,0.171516071,0.149260639,50,50,50,50,0.015,0.015,0.015,0.015,838.9021411,840.5317833,556.0975333,556.3831375
 05/18  14:30:00,23.05,0.009607209,384.6473435,0.636364,21.11,21.11,21.11,21.11,0.012756947,0.012464326,0.011937843,0.011799612,854.2319213,855.8877557,565.8021625,566.0994521,0.203770637,0.131825502,0.143245258,0.12118768,50,50,50,50,0.015,0.015,0.015,0.015,846.7600942,848.4051201,559.7239019,560.0159131
 05/18  14:40:00,22.96666667,0.00958781,384.6472151,0.727273,21.11,21.11,21.11,21.11,0.01276915,0.012473187,0.011946818,0.011807887,861.3626494,863.0252608,575.3953821,575.7035355,0.201746053,0.130482697,0.133846699,0.111990216,50,50,50,50,0.015,0.015,0.015,0.015,854.2319213,855.8877557,565.8021625,566.0994521
 05/18  14:50:00,22.88333333,0.009568329,384.6470867,0.272727,21.11,21.11,21.11,21.11,0.012782703,0.012483864,0.011944896,0.01180556,868.1905845,869.8564166,579.894306,580.2089748,0.199776715,0.129253544,0.162668129,0.141021521,50,50,50,50,0.015,0.015,0.015,0.015,861.3626494,863.0252608,575.3953821,575.7035355
 05/18  15:00:00,22.8,0.009548768,391.6469583,0.363636,21.11,21.11,21.11,21.11,0.012797456,0.012496206,0.011938621,0.011799043,874.8950308,876.5615925,582.0175939,582.3313682,0.19785982,0.128128619,0.15399209,0.132544611,50,50,50,50,0.015,0.015,0.015,0.015,868.1905845,869.8564166,579.894306,580.2089748
 05/18  15:10:00,22.8,0.009490013,386.6468299,0.454545,21.11,21.11,21.11,21.11,0.012811668,0.012508395,0.011934422,0.011794602,881.315175,882.9800604,584.7350837,585.0450624,0.194810605,0.125669988,0.144257956,0.123007659,50,50,50,50,0.015,0.015,0.015,0.015,874.8950308,876.5615925,582.0175939,582.3313682
 05/18  15:20:00,22.8,0.00943127,392.6467015,0.363636,21.11,21.11,21.11,21.11,0.012824321,0.012519364,0.011928275,0.011788259,887.5741748,889.2353315,586.9901862,587.295245,0.191751989,0.123309805,0.147334536,0.12628466,50,50,50,50,0.015,0.015,0.015,0.015,881.315175,882.9800604,584.7350837,585.0450624
 05/18  15:30:00,22.8,0.009372538,392.646573,0.636364,21.11,21.11,21.11,21.11,0.01283516,0.012528825,0.011930256,0.011789909,893.6446422,895.3001951,592.7721095,593.0772538,0.188715954,0.121011892,0.125302873,0.104447235,50,50,50,50,0.015,0.015,0.015,0.015,887.5741748,889.2353315,586.9901862,587.295245
 05/18  15:40:00,22.8,0.009313816,387.6464446,0.454545,21.11,21.11,21.11,21.11,0.012844292,0.012536897,0.011930075,0.011789457,899.3799663,901.0274274,597.9207948,598.228377,0.185801394,0.119060189,0.135071199,0.114418712,50,50,50,50,0.015,0.015,0.015,0.015,893.6446422,895.3001951,592.7721095,593.0772538
 05/18  15:50:00,22.8,0.009255105,392.6463161,0.545455,21.11,21.11,21.11,21.11,0.012851904,0.012543775,0.011929946,0.011789084,904.9270053,906.5641074,603.3789354,603.68984,0.182969059,0.117246113,0.126182651,0.105729245,50,50,50,50,0.015,0.015,0.015,0.015,899.3799663,901.0274274,597.9207948,598.228377
 05/18  16:00:00,22.8,0.009196406,385.6461876,0.454545,21.11,21.11,21.11,21.11,0.012858159,0.012549616,0.011926279,0.011785266,910.1361489,911.7603766,607.5363397,607.8487822,0.180204523,0.115565016,0.13008947,0.109839357,50,50,50,50,0.015,0.015,0.015,0.015,904.9270053,906.5641074,603.3789354,603.68984
 05/18  16:10:00,22.61666667,0.009210816,392.6460591,0.545455,21.11,21.11,21.11,21.11,0.012863226,0.012554573,0.011923456,0.011782305,915.2119149,916.8213995,612.2252944,612.5386508,0.177456823,0.113929309,0.121519267,0.101469934,50,50,50,50,0.015,0.015,0.015,0.015,910.1361489,911.7603766,607.5363397,607.8487822
 05/18  16:20:00,22.43333333,0.009223659,391.6459305,0.272727,21.11,21.11,21.11,21.11,0.012867228,0.01255876,0.011911255,0.011770158,920.1293135,921.7226433,613.3767443,613.6860209,0.174754218,0.112400723,0.138433852,0.11859292,50,50,50,50,0.015,0.015,0.015,0.015,915.2119149,916.8213995,612.2252944,612.5386508
 05/18  16:30:00,22.25,0.009234963,392.645802,0.363636,21.11,21.11,21.11,21.11,0.01287026,0.012562251,0.01189652,0.011755538,924.8855538,926.4615039,613.5725839,613.8735815,0.172109983,0.110923586,0.130327407,0.110689739,50,50,50,50,0.015,0.015,0.015,0.015,920.1293135,921.7226433,613.3767443,613.6860209
 05/18  16:40:00,22.06666667,0.009244754,386.6456734,0.181818,21.11,21.11,21.11,21.11,0.012872408,0.012565137,0.011875247,0.011734507,929.3294174,930.886248,611.0231988,611.310732,0.169577779,0.109700082,0.141369355,0.121941101,50,50,50,50,0.015,0.015,0.015,0.015,924.8855538,926.4615039,613.5725839,613.8735815
 05/18  16:50:00,21.88333333,0.009253062,383.6455449,0.272727,21.11,21.11,21.11,21.11,0.012873753,0.012567504,0.011854146,0.011713651,933.4428259,934.9784153,608.2597442,608.5314024,0.167142256,0.108612191,0.1336838,0.114461624,50,50,50,50,0.015,0.015,0.015,0.015,929.3294174,930.886248,611.0231988,611.310732
 05/18  17:00:00,21.7,0.009259912,393.6454163,0.363636,21.11,21.11,21.11,21.11,0.012874371,0.012569426,0.011838044,0.011697718,937.5410237,939.0543,607.4553391,607.7134567,0.164798709,0.107666845,0.126058575,0.107044117,50,50,50,50,0.015,0.015,0.015,0.015,933.4428259,934.9784153,608.2597442,608.5314024
 05/18  17:10:00,21.6,0.009311859,390.6452877,0.636364,21.11,21.11,21.11,21.11,0.012846084,0.012543717,0.011835467,0.011695118,931.6870317,933.1397267,611.8146507,612.0681475,0.211536325,0.15622294,0.107211969,0.088406501,50,50,50,50,0.015,0.015,0.015,0.015,937.5410237,939.0543,607.4553391,607.7134567
 05/18  17:20:00,21.5,0.009362787,387.6451591,0.181818,21.11,21.11,21.11,21.11,0.012801099,0.012502093,0.011823597,0.011683469,919.7969974,921.1454106,612.2324362,612.4814092,0.211410099,0.15788515,0.139134191,0.120552677,50,50,50,50,0.015,0.015,0.015,0.015,931.6870317,933.1397267,611.8146507,612.0681475
 05/18  17:30:00,21.4,0.009412703,388.6450304,0.454545,21.11,21.11,21.11,21.11,0.012752438,0.012457082,0.011814048,0.01167418,906.2362561,907.4579276,613.2866489,613.5304792,0.211273424,0.159593468,0.12087072,0.102501346,50,50,50,50,0.015,0.015,0.015,0.015,919.7969974,921.1454106,612.2324362,612.4814092
 05/18  17:40:00,21.3,0.009461618,389.6449018,0,21.11,21.11,21.11,21.11,0.012706035,0.012414344,0.01179116,0.01165186,893.0318238,894.1259103,608.8264234,609.0578909,0.210910497,0.160742253,0.153083802,0.134940618,50,50,50,50,0.015,0.015,0.015,0.015,906.2362561,907.4579276,613.2866489,613.5304792
 05/18  17:50:00,21.2,0.00950954,383.6447731,0,21.11,21.11,21.11,21.11,0.012663143,0.012375068,0.011760479,0.011621937,880.4964618,881.4727485,600.8254393,601.0361583,0.210479205,0.161811173,0.154081303,0.136156745,50,50,50,50,0.015,0.015,0.015,0.015,893.0318238,894.1259103,608.8264234,609.0578909
 05/18  18:00:00,21.1,0.009556478,393.6446445,0,21.11,21.11,21.11,21.11,0.012623349,0.012338866,0.011728446,0.011590722,868.8114005,869.6824731,592.0199683,592.2055531,0.210039403,0.162852552,0.15517418,0.137468516,50,50,50,50,0.015,0.015,0.015,0.015,880.4964618,881.4727485,600.8254393,601.0361583
 05/18  18:10:00,21.01666667,0.009558073,384.6445158,0,21.11,21.11,21.11,21.11,0.012576627,0.012296115,0.011697279,0.011560402,854.5618306,855.3294571,583.3349982,583.4950671,0.22661759,0.181187362,0.158672973,0.141185869,50,50,50,50,0.015,0.015,0.015,0.015,868.8114005,869.6824731,592.0199683,592.2055531
 05/18  18:20:00,20.93333333,0.00955935,386.6443871,0,21.11,21.11,21.11,21.11,0.012525686,0.012249457,0.011667202,0.011531203,838.9505879,839.6133465,575.1040238,575.2403085,0.228753206,0.185050021,0.162322068,0.145053095,50,50,50,50,0.015,0.015,0.015,0.015,854.5618306,855.3294571,583.3349982,583.4950671
 05/18  18:30:00,20.85,0.009560312,383.6442583,0,21.11,21.11,21.11,21.11,0.012474095,0.012202342,0.011637947,0.011502869,823.2302174,823.7906349,567.24676,567.3614675,0.230926976,0.188934006,0.166111826,0.14906002,50,50,50,50,0.015,0.015,0.015,0.015,838.9505879,839.6133465,575.1040238,575.2403085
 05/18  18:40:00,20.76666667,0.009560962,390.6441296,0,21.11,21.11,21.11,21.11,0.012423588,0.012156451,0.011609303,0.011475195,808.1851233,808.6507594,559.8729065,559.9681848,0.233156565,0.19286686,0.170041382,0.153205224,50,50,50,50,0.015,0.015,0.015,0.015,823.2302174,823.7906349,567.24676,567.3614675
 05/18  18:50:00,20.68333333,0.009561302,384.6440009,0,21.11,21.11,21.11,21.11,0.012374566,0.012112179,0.011581192,0.011448103,793.7688243,794.1493075,552.7595322,552.8371534,0.235449844,0.196856715,0.174107246,0.157484738,50,50,50,50,0.015,0.015,0.015,0.015,808.1851233,808.6507594,559.8729065,559.9681848
 05/18  19:00:00,20.6,0.009561337,389.6438721,0,21.11,21.11,21.11,21.11,0.012326918,0.012069427,0.011553605,0.011421586,780.0499737,780.3550283,545.9934478,546.0549624,0.237812546,0.2009102,0.178307086,0.161895859,50,50,50,50,0.015,0.015,0.015,0.015,793.7688243,794.1493075,552.7595322,552.8371534
 05/18  19:10:00,20.31666667,0.009643802,390.6437433,0,20.62535468,21.00615976,21.04874589,21.07120496,0.012208566,0.011960478,0.011457098,0.01133029,768.7586228,769.0595588,541.2209898,541.2848209,0,0,0,0,20.96699094,21.08099475,21.09298833,21.09926067,0.012297269,0.012042071,0.011528666,0.011398024,777.8504511,778.1608302,545.1307248,545.1940338
