Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/18  19:20:00,20.03333333,0.009720048,389.6436145,0,20.30329137,20.92301868,20.99860949,21.03905927,0.012102228,0.011862727,0.011372998,0.011250615,756.3621882,756.6290836,535.7187925,535.7801257,0,0,0,0,20.48940789,20.97237467,21.02844425,21.05821423,0.012165038,0.01192048,0.01142279,0.011297783,763.5907425,763.877664,538.9189344,538.9815974
 05/18  19:30:00,19.75,0.009790244,392.6434857,0,20.07298261,20.84948283,20.95309814,21.00947648,0.01200828,0.011776289,0.011298508,0.01118004,745.6354542,745.8647132,531.0306531,531.0895594,0,0,0,0,20.25737722,20.90833895,20.98951267,21.03314476,0.01208348,0.011845479,0.01135816,0.011236555,754.2082053,754.4672274,534.780436,534.8412368
 05/18  19:40:00,19.46666667,0.009854551,385.6433569,0,19.58665846,20.67010759,20.83977132,20.93497766,0.011777524,0.011563868,0.01111498,0.011006167,719.3361564,719.4658381,519.3683647,519.4213593,0,0,0,0,19.87957387,20.78162231,20.91054948,20.98162116,0.011921313,0.011696244,0.011229372,0.011114542,735.7347018,735.927655,526.6551694,526.7119128
 05/18  19:50:00,19.18333333,0.009913131,393.643228,0,19.2789018,20.50587381,20.73094552,20.86160052,0.011561599,0.011364972,0.010942927,0.010843143,694.9350558,694.9584326,508.5813979,508.6277903,0,0,0,0,19.46074308,20.60721356,20.7984264,20.90722067,0.01169518,0.011488021,0.011049373,0.010944004,709.9991461,710.0885462,515.224132,515.2746793
 05/18  20:00:00,18.9,0.009966142,386.6430992,0,19.0970216,20.35847857,20.62854545,20.79081756,0.011363915,0.011182853,0.010785316,0.010693781,672.5091161,672.4328117,498.5933973,498.6326844,0,0,0,0,19.22297591,20.46742811,20.70480955,20.84373735,0.011510362,0.011317769,0.010902088,0.010804444,689.2079759,689.2056109,506.0828965,506.1275814
 05/18  20:10:00,18.71666667,0.009896463,392.6429703,0,18.98632073,20.226125,20.53220018,20.72259822,0.011178702,0.011011865,0.010636668,0.010552638,652.2225073,652.0614761,489.6546208,489.6867397,0,0,0,0,19.0970216,20.35847857,20.62854545,20.79081756,0.011363915,0.011182853,0.010785316,0.010693781,672.5091161,672.4328117,498.5933973,498.6326844
 05/18  20:20:00,18.53333333,0.00982691,393.6428414,0,18.90997187,20.10373692,20.44098649,20.65653551,0.011001347,0.010847562,0.010492783,0.010415602,633.8419721,633.6128307,481.6596559,481.684803,0,0,0,0,18.98632073,20.226125,20.53220018,20.72259822,0.011178702,0.011011865,0.010636668,0.010552638,652.2225073,652.0614761,489.6546208,489.6867397
 05/18  20:30:00,18.35,0.009757488,384.6427125,0,18.84967749,19.98887895,20.35412251,20.59228504,0.010829737,0.010687964,0.010351895,0.010280979,616.6661379,616.3825574,474.0112143,474.0294467,0,0,0,0,18.90997187,20.10373692,20.44098649,20.65653551,0.011001347,0.010847562,0.010492783,0.010415602,633.8419721,633.6128307,481.6596559,481.684803
 05/18  20:40:00,18.16666667,0.009688204,388.6425836,0,18.79804543,19.88350878,20.27038466,20.52962247,0.010663174,0.010532472,0.010213566,0.01014839,600.8342369,600.5088863,466.9306359,466.9423263,0,0,0,0,18.84967749,19.98887895,20.35412251,20.59228504,0.010829737,0.010687964,0.010351895,0.010280979,616.6661379,616.3825574,474.0112143,474.0294467
 05/18  20:50:00,17.98333333,0.009619062,388.6424547,0,18.75211482,19.78712063,20.18922465,20.46839633,0.01050142,0.010380923,0.01007777,0.010017855,586.3145851,585.9582998,460.4517993,460.4574374,0,0,0,0,18.79804543,19.88350878,20.27038466,20.52962247,0.010663174,0.010532472,0.010213566,0.01014839,600.8342369,600.5088863,466.9306359,466.9423263
 05/18  21:00:00,17.8,0.009550068,392.6423257,0,18.7102274,19.69844411,20.11040446,20.40848604,0.010344281,0.01023319,0.009944496,0.009889403,573.1834714,572.8057427,454.7089013,454.7091637,0,0,0,0,18.75211482,19.78712063,20.18922465,20.46839633,0.01050142,0.010380923,0.01007777,0.010017855,586.3145851,585.9582998,460.4517993,460.4574374
 05/18  21:10:00,17.61666667,0.009628723,387.6421968,0,18.67483066,19.61727474,20.03437152,20.35018666,0.010196144,0.010093732,0.009818311,0.009767639,561.0337031,560.6415014,449.3433635,449.3386465,0,0,0,0,18.7102274,19.69844411,20.11040446,20.40848604,0.010344281,0.01023319,0.009944496,0.009889403,573.1834714,572.8057427,454.7089013,454.7091637
 05/18  21:20:00,17.43333333,0.009704083,393.6420678,0,18.64581362,19.54319676,19.96132792,20.29344857,0.010059301,0.009964905,0.009701667,0.009655052,550.0500667,549.6499309,444.5887327,444.5797211,0,0,0,0,18.67483066,19.61727474,20.03437152,20.35018666,0.010196144,0.010093732,0.009818311,0.009767639,561.0337031,560.6415014,449.3433635,449.3386465
 05/18  21:30:00,17.25,0.009776205,384.6419388,0,18.62132333,19.47552275,19.89244264,20.23863366,0.009933875,0.009846882,0.00959483,0.009551941,539.6952653,539.2914275,439.9511251,439.9380188,0,0,0,0,18.64581362,19.54319676,19.96132792,20.29344857,0.010059301,0.009964905,0.009701667,0.009655052,550.0500667,549.6499309,444.5887327,444.5797211
 05/18  21:40:00,17.06666667,0.009845143,385.6418098,0,18.59948242,19.41349016,19.82753981,20.18576393,0.00981903,0.009738873,0.009497093,0.009457627,530.0273834,529.6235826,435.5313346,435.5144856,0,0,0,0,18.62132333,19.47552275,19.89244264,20.23863366,0.009933875,0.009846882,0.00959483,0.009551941,539.6952653,539.2914275,439.9511251,439.9380188
 05/18  21:50:00,16.88333333,0.009910953,383.6416808,0,18.57908765,19.3563914,19.76611557,20.13471396,0.009713761,0.009639913,0.009407567,0.009371246,521.0106572,520.6099652,431.332484,431.312267,0,0,0,0,18.59948242,19.41349016,19.82753981,20.18576393,0.00981903,0.009738873,0.009497093,0.009457627,530.0273834,529.6235826,435.5313346,435.5144856
 05/18  22:00:00,16.7,0.009973692,386.6415518,0,18.55953695,19.30361273,19.70772647,20.08533369,0.009617172,0.009549147,0.009325466,0.009292035,512.8064806,512.4118307,427.5522174,427.5292485,0,0,0,0,18.57908765,19.3563914,19.76611557,20.13471396,0.009713761,0.009639913,0.009407567,0.009371246,521.0106572,520.6099652,431.332484,431.312267
 05/18  22:10:00,16.6,0.009909476,388.6414227,0,18.31730755,19.19043867,19.60920162,20.00697787,0.009477797,0.00941766,0.009214026,0.009184525,499.6461242,499.2607608,422.7250714,422.6992055,0,0,0,0,18.55953695,19.30361273,19.70772647,20.08533369,0.009617172,0.009549147,0.009325466,0.009292035,512.8064806,512.4118307,427.5522174,427.5292485
 05/18  22:20:00,16.5,0.009845631,383.6412937,0,18.02880004,19.04610766,19.48842571,19.91170699,0.009323889,0.009272248,0.009093703,0.00906845,484.1678781,483.7906324,417.2051627,417.176249,0,0,0,0,18.31730755,19.19043867,19.60920162,20.00697787,0.009477797,0.00941766,0.009214026,0.009184525,499.6461242,499.2607608,422.7250714,422.6992055
 05/18  22:30:00,16.4,0.009782155,386.6411646,0,17.81423512,18.90080904,19.36464625,19.81281789,0.009181637,0.009137801,0.008983248,0.008961899,469.7409393,469.3731707,412.1846994,412.1536983,0,0,0,0,18.02880004,19.04610766,19.48842571,19.91170699,0.009323889,0.009272248,0.009093703,0.00906845,484.1678781,483.7906324,417.2051627,417.176249
 05/18  22:40:00,16.3,0.009719044,393.6410355,0,17.68406355,18.76732532,19.24648702,19.71644359,0.009060542,0.009023376,0.008889298,0.008871277,458.1350061,457.7826779,408.597121,408.5660472,0,0,0,0,17.81423512,18.90080904,19.36464625,19.81281789,0.009181637,0.009137801,0.008983248,0.008961899,469.7409393,469.3731707,412.1846994,412.1536983
 05/18  22:50:00,16.2,0.009656299,390.6409064,0,17.60403394,18.64714966,19.13551815,19.62390464,0.008959944,0.00892837,0.008811162,0.008795911,448.7287871,448.3964501,405.8108936,405.7806489,0,0,0,0,17.68406355,18.76732532,19.24648702,19.71644359,0.009060542,0.009023376,0.008889298,0.008871277,458.1350061,457.7826779,408.597121,408.5660472
 05/18  23:00:00,16.1,0.009593915,384.6407773,0,17.54365504,18.53798484,19.03081752,19.53478438,0.008876105,0.008849237,0.008745956,0.008733016,440.4237315,440.1127831,402.9786685,402.9488369,0,0,0,0,17.60403394,18.64714966,19.13551815,19.62390464,0.008959944,0.00892837,0.008811162,0.008795911,448.7287871,448.3964501,405.8108936,405.7806489
 05/18  23:10:00,16.01666667,0.009599881,385.6406481,0,17.48203082,18.43567087,18.93101132,19.44831393,0.008803539,0.00878066,0.008691437,0.008680446,432.4980297,432.2097902,400.3136259,400.2842512,0,0,0,0,17.54365504,18.53798484,19.03081752,19.53478438,0.008876105,0.008849237,0.008745956,0.008733016,440.4237315,440.1127831,402.9786685,402.9488369
 05/18  23:20:00,15.93333333,0.009605474,393.640519,0,17.4191369,18.33892345,18.83516968,19.36398779,0.0087411,0.008721619,0.008645831,0.00863649,425.9630433,425.7004211,398.6638771,398.6364409,0,0,0,0,17.48203082,18.43567087,18.93101132,19.44831393,0.008803539,0.00878066,0.008691437,0.008680446,432.4980297,432.2097902,400.3136259,400.2842512
 05/18  23:30:00,15.85,0.0096107,384.6403898,0,17.35811031,18.24725993,18.7427565,19.28154219,0.008688133,0.008671554,0.008607674,0.008599738,419.9651288,419.7269144,396.9499376,396.9239734,0,0,0,0,17.4191369,18.33892345,18.83516968,19.36398779,0.0087411,0.008721619,0.008645831,0.00863649,425.9630433,425.7004211,398.6638771,398.6364409
 05/18  23:40:00,15.76666667,0.00961556,389.6402606,0,17.29991002,18.16022414,18.65342556,19.20082593,0.008643606,0.008629504,0.00857574,0.008568997,414.9829021,414.7686039,395.6028174,395.5786583,0,0,0,0,17.35811031,18.24725993,18.7427565,19.28154219,0.008688133,0.008671554,0.008607674,0.008599738,419.9651288,419.7269144,396.9499376,396.9239734
 05/18  23:50:00,15.68333333,0.009620059,383.6401314,0,17.24381697,18.07727704,18.56689626,19.12172082,0.008606273,0.008594284,0.008548986,0.008543258,410.4160243,410.2233626,394.0827394,394.0597648,0,0,0,0,17.29991002,18.16022414,18.65342556,19.20082593,0.008643606,0.008629504,0.00857574,0.008568997,414.9829021,414.7686039,395.6028174,395.5786583
 05/18  24:00:00,15.6,0.009624199,388.6400022,0,17.1888204,17.99786798,18.48291011,19.04411415,0.008574933,0.008564743,0.008526533,0.008521667,406.7348787,406.5629915,392.9574564,392.9361292,0,0,0,0,17.24381697,18.07727704,18.56689626,19.12172082,0.008606273,0.008594284,0.008548986,0.008543258,410.4160243,410.2233626,394.0827394,394.0597648
 05/19  00:10:00,15.5,0.009617538,390.639873,0,17.12154154,17.91808908,18.39909969,18.96645143,0.008535014,0.008526323,0.00849405,0.008489893,403.9821431,403.8303106,392.3573311,392.3383062,0,0,0,0,17.1888204,17.99786798,18.48291011,19.04411415,0.008574933,0.008564743,0.008526533,0.008521667,406.7348787,406.5629915,392.9574564,392.9361292
 05/19  00:20:00,15.4,0.009610512,389.6397437,0,17.03923943,17.83572147,18.31404214,18.88777745,0.008479176,0.008471709,0.008444414,0.008440822,401.7708006,401.6373231,391.9628567,391.9461371,0,0,0,0,17.12154154,17.91808908,18.39909969,18.96645143,0.008535014,0.008526323,0.00849405,0.008489893,403.9821431,403.8303106,392.3573311,392.3383062
 05/19  00:30:00,15.3,0.009603129,392.6396145,0,16.94629765,17.75026484,18.22731656,18.80778945,0.008407139,0.008400663,0.00837754,0.008374393,400.1633631,400.046865,391.8909847,391.8767841,0,0,0,0,17.03923943,17.83572147,18.31404214,18.88777745,0.008479176,0.008471709,0.008444414,0.008440822,401.7708006,401.6373231,391.9628567,391.9461371
 05/19  00:40:00,15.2,0.009595391,390.6394852,0,16.847704,17.66197708,18.13896258,18.72648941,0.008321556,0.008315879,0.008296254,0.008293453,398.7834505,398.6817968,391.8075915,391.79549,0,0,0,0,16.94629765,17.75026484,18.22731656,18.80778945,0.008407139,0.008400663,0.00837754,0.008374393,400.1633631,400.046865,391.8909847,391.8767841
 05/19  00:50:00,15.1,0.009587303,383.6393559,0,16.7464167,17.57125086,18.04912163,18.64395121,0.008225387,0.008220354,0.00820366,0.008201129,396.9555353,396.8651696,391.0711484,391.0595902,0,0,0,0,16.847704,17.66197708,18.13896258,18.72648941,0.008321556,0.008315879,0.008296254,0.008293453,398.7834505,398.6817968,391.8075915,391.79549
 05/19  01:00:00,15,0.00957887,386.6392266,0,16.64359307,17.47839994,17.95790914,18.56023642,0.008121028,0.008116514,0.008102276,0.008099953,395.2403754,395.1597355,390.2765481,390.265306,0,0,0,0,16.7464167,17.57125086,18.04912163,18.64395121,0.008225387,0.008220354,0.00820366,0.008201129,396.9555353,396.8651696,391.0711484,391.0595902
 05/19  01:10:00,14.9,0.009516412,385.6390973,0,16.5595113,17.38905463,17.86873685,18.4776526,0.008018276,0.008014202,0.008002036,0.007999889,393.726645,393.6547167,389.5391741,389.5282928,0,0,0,0,16.64359307,17.47839994,17.95790914,18.56023642,0.008121028,0.008116514,0.008102276,0.008099953,395.2403754,395.1597355,390.2765481,390.265306
 05/19  01:20:00,14.8,0.009454319,391.638968,0,16.49808851,17.30620536,17.78353554,18.39755808,0.007922292,0.00791861,0.0079082,0.007906211,392.9526686,392.8900332,389.4221522,389.4127626,0,0,0,0,16.5595113,17.38905463,17.86873685,18.4776526,0.008018276,0.008014202,0.008002036,0.007999889,393.726645,393.6547167,389.5391741,389.5282928
 05/19  01:30:00,14.7,0.009392589,391.6388386,0,16.45235091,17.23018569,17.70268302,18.32029062,0.007833868,0.007830544,0.007821625,0.007819783,392.6418246,392.5882756,389.6665206,389.6591028,0,0,0,0,16.49808851,17.30620536,17.78353554,18.39755808,0.007922292,0.00791861,0.0079082,0.007906211,392.9526686,392.8900332,389.4221522,389.4127626
 05/19  01:40:00,14.6,0.009331221,393.6387093,0,16.41448001,17.16019381,17.62585993,18.24571848,0.007751961,0.007748962,0.007741312,0.007739604,392.6746304,392.6296133,390.1683137,390.1630642,0,0,0,0,16.45235091,17.23018569,17.70268302,18.32029062,0.007833868,0.007830544,0.007821625,0.007819783,392.6418246,392.5882756,389.6665206,389.6591028
 05/19  01:50:00,14.5,0.009270211,390.6385799,0,16.37984101,17.09527059,17.55261215,18.17360665,0.007675274,0.00767257,0.007665998,0.007664413,392.5717961,392.5336746,390.4599318,390.4560988,0,0,0,0,16.41448001,17.16019381,17.62585993,18.24571848,0.007751961,0.007748962,0.007741312,0.007739604,392.6746304,392.6296133,390.1683137,390.1630642
 05/19  02:00:00,14.4,0.009209558,389.6384505,0,16.34660331,17.03462831,17.48254865,18.10374826,0.00760278,0.007600341,0.007594686,0.007593212,392.2563678,392.2235686,390.4758885,390.472695,0,0,0,0,16.37984101,17.09527059,17.55261215,18.17360665,0.007675274,0.00767257,0.007665998,0.007664413,392.5717961,392.5336746,390.4599318,390.4560988
 05/19  02:10:00,14.31666667,0.009210925,392.6383211,0,16.31441916,16.97776142,17.41538325,18.03599636,0.007538047,0.007535853,0.007530986,0.00752962,392.1224165,392.0944708,390.6217112,390.6192961,0,0,0,0,16.34660331,17.03462831,17.48254865,18.10374826,0.00760278,0.007600341,0.007594686,0.007593212,392.2563678,392.2235686,390.4758885,390.472695
 05/19  02:20:00,14.23333333,0.009211973,391.6381917,0,16.28321943,16.92426499,17.35088053,17.9702294,0.00748266,0.007480696,0.007476509,0.007475252,392.0556306,392.0319328,390.7908645,390.7891573,0,0,0,0,16.31441916,16.97776142,17.41538325,18.03599636,0.007538047,0.007535853,0.007530986,0.00752962,392.1224165,392.0944708,390.6217112,390.6192961
 05/19  02:30:00,14.15,0.009212706,383.6380622,0,16.25285796,16.87376767,17.28882819,17.90633455,0.007436146,0.007434399,0.007430799,0.007429652,391.3216931,391.3002812,390.2533808,390.2509009,0,0,0,0,16.28321943,16.92426499,17.35088053,17.9702294,0.00748266,0.007480696,0.007476509,0.007475252,392.0556306,392.0319328,390.7908645,390.7891573
 05/19  02:40:00,14.06666667,0.009213127,392.6379328,0,16.22314506,16.8259284,17.2290305,17.84420597,0.007397211,0.007395664,0.007392573,0.007391532,391.017698,390.9990253,390.1163287,390.1139502,0,0,0,0,16.25285796,16.87376767,17.28882819,17.90633455,0.007436146,0.007434399,0.007430799,0.007429652,391.3216931,391.3002812,390.2533808,390.2509009
 05/19  02:50:00,13.98333333,0.009213238,390.6378033,0,16.19392731,16.78044446,17.17131046,17.78374243,0.007364533,0.007363167,0.007360515,0.007359577,390.9304372,390.9145219,390.1705128,390.1686096,0,0,0,0,16.22314506,16.8259284,17.2290305,17.84420597,0.007397211,0.007395664,0.007392573,0.007391532,391.017698,390.9990253,390.1163287,390.1139502
 05/19  03:00:00,13.9,0.009213043,386.6376739,0,16.1651129,16.7370542,17.11550557,17.72485002,0.007337022,0.00733582,0.007333547,0.007332704,390.5645297,390.5504615,389.9229312,389.9208618,0,0,0,0,16.19392731,16.78044446,17.17131046,17.78374243,0.007364533,0.007363167,0.007360515,0.007359577,390.9304372,390.9145219,390.1705128,390.1686096
 05/19  03:10:00,13.9,0.009162781,389.6375444,0,16.15002801,16.69892219,17.06370053,17.6689565,0.007326574,0.007325543,0.007323612,0.007322883,390.2871209,390.274764,389.7454556,389.7433683,0,0,0,0,16.1651129,16.7370542,17.11550557,17.72485002,0.007337022,0.00733582,0.007333547,0.007332704,390.5645297,390.5504615,389.9229312,389.9208618
 05/19  03:20:00,13.9,0.009112526,388.6374148,0,16.15111477,16.66761673,17.01701071,17.61686431,0.007339044,0.007338195,0.007336584,0.007335995,390.0461924,390.0353632,389.5888275,389.5867681,0,0,0,0,16.15002801,16.69892219,17.06370053,17.6689565,0.007326574,0.007325543,0.007323612,0.007322883,390.2871209,390.274764,389.7454556,389.7433683
 05/19  03:30:00,13.9,0.00906228,388.6372853,0,16.16355431,16.64308624,16.97553101,17.56870277,0.007374119,0.007373458,0.007372146,0.007371717,389.8323446,389.8228735,389.4460934,389.4440882,0,0,0,0,16.15111477,16.66761673,17.01701071,17.61686431,0.007339044,0.007338195,0.007336584,0.007335995,390.0461924,390.0353632,389.5888275,389.5867681
 05/19  03:40:00,13.9,0.009012042,392.6371558,0,16.18202678,16.62460161,16.93890958,17.52429727,0.007428938,0.007428462,0.007427423,0.007427166,389.9860371,389.978252,389.6606844,389.6593882,0,0,0,0,16.16355431,16.64308624,16.97553101,17.56870277,0.007374119,0.007373458,0.007372146,0.007371717,389.8323446,389.8228735,389.4460934,389.4440882
 05/19  03:50:00,13.9,0.008961812,387.6370262,0,16.20339206,16.61136575,16.9067154,17.4834097,0.007500433,0.007500129,0.007499338,0.007499254,389.9118285,389.9051885,389.6372614,389.6361412,0,0,0,0,16.18202678,16.62460161,16.93890958,17.52429727,0.007428938,0.007428462,0.007427423,0.007427166,389.9860371,389.978252,389.6606844,389.6593882
 05/19  04:00:00,13.9,0.00891159,385.6368967,0,16.22640745,16.60271491,16.8785703,17.44582575,0.007586106,0.007585957,0.007585386,0.007585471,389.4805836,389.47447,389.24798,389.2463396,0,0,0,0,16.20339206,16.61136575,16.9067154,17.4834097,0.007500433,0.007500129,0.007499338,0.007499254,389.9118285,389.9051885,389.6372614,389.6361412
 05/19  04:10:00,13.8,0.008902929,390.6367671,0,16.24269264,16.59598408,16.85282294,17.41045589,0.00767388,0.007673856,0.007673468,0.007673698,389.3397792,389.3344347,389.1431792,389.1415902,0,0,0,0,16.22640745,16.60271491,16.8785703,17.44582575,0.007586106,0.007585957,0.007585386,0.007585471,389.4805836,389.47447,389.24798,389.2463396
 05/19  04:20:00,13.7,0.008893956,385.6366375,0,16.25059157,16.58961513,16.82845407,17.3766102,0.007756977,0.007757049,0.007756804,0.007757145,389.0156711,389.0108048,388.8491143,388.8472612,0,0,0,0,16.24269264,16.59598408,16.85282294,17.41045589,0.00767388,0.007673856,0.007673468,0.007673698,389.3397792,389.3344347,389.1431792,389.1415902
 05/19  04:30:00,13.6,0.008884674,392.6365079,0,16.25283888,16.58316058,16.80509666,17.34402046,0.007833877,0.007834019,0.007833886,0.007834306,389.157149,389.1531825,389.0168684,389.0155819,0,0,0,0,16.25059157,16.58961513,16.82845407,17.3766102,0.007756977,0.007757049,0.007756804,0.007757145,389.0156711,389.0108048,388.8491143,388.8472612
 05/19  04:40:00,13.5,0.008875086,387.6363782,0,16.25292467,16.57694561,16.78276258,17.31267331,0.007905367,0.007905561,0.007905511,0.007905987,389.1646534,389.1613229,389.046316,389.0452939,0,0,0,0,16.25283888,16.58316058,16.80509666,17.34402046,0.007833877,0.007834019,0.007833886,0.007834306,389.157149,389.1531825,389.0168684,389.0155819
 05/19  04:50:00,13.4,0.008865197,387.6362486,0,16.2526888,16.5714292,16.76147628,17.28256443,0.007972638,0.007972869,0.007972884,0.007973397,389.0160281,389.0130718,388.9159064,388.9148357,0,0,0,0,16.25292467,16.57694561,16.78276258,17.31267331,0.007905367,0.007905561,0.007905511,0.007905987,389.1646534,389.1613229,389.046316,389.0452939
 05/19  05:00:00,13.3,0.008855011,389.6361189,0,16.25266562,16.56669936,16.74123336,17.25367244,0.008036629,0.008036888,0.008036951,0.008037488,388.9807154,388.9781821,388.8961503,388.8952092,0,0,0,0,16.2526888,16.5714292,16.76147628,17.28256443,0.007972638,0.007972869,0.007972884,0.007973397,389.0160281,389.0130718,388.9159064,388.9148357
 05/19  05:10:00,13.3,0.008853532,392.6359893,0,16.24707753,16.56110589,16.72104487,17.22531008,0.008089069,0.00808934,0.008089431,0.008089969,389.2944419,389.2926146,389.223608,389.2233342,0,0,0,0,16.25266562,16.56669936,16.74123336,17.25367244,0.008036629,0.008036888,0.008036951,0.008037488,388.9807154,388.9781821,388.8961503,388.8952092
 05/19  05:20:00,13.3,0.008852054,387.6358596,0,16.23478169,16.55373986,16.7003382,17.19705831,0.00812596,0.008126226,0.008126328,0.00812684,389.3425761,389.3410851,389.2828942,389.2827711,0,0,0,0,16.24707753,16.56110589,16.72104487,17.22531008,0.008089069,0.00808934,0.008089431,0.008089969,389.2944419,389.2926146,389.223608,389.2233342
 05/19  05:30:00,13.3,0.008850576,383.6357299,0,16.21785684,16.54450463,16.67898876,17.16879345,0.008147668,0.008147914,0.008148014,0.00814848,388.8350185,388.8332352,388.7838073,388.7829331,0,0,0,0,16.23478169,16.55373986,16.7003382,17.19705831,0.00812596,0.008126226,0.008126328,0.00812684,389.3425761,389.3410851,389.2828942,389.2827711
 05/19  05:40:00,13.3,0.008849099,383.6356002,0,16.19873805,16.53376048,16.65708984,17.14053957,0.008156357,0.008156574,0.008156664,0.008157069,388.0909563,388.0886608,388.0464832,388.0445963,0,0,0,0,16.21785684,16.54450463,16.67898876,17.16879345,0.008147668,0.008147914,0.008148014,0.00814848,388.8350185,388.8332352,388.7838073,388.7829331
 05/19  05:50:00,13.3,0.008847622,389.6354704,0,16.17889948,16.52189936,16.63477516,17.11235287,0.008154334,0.008154515,0.008154589,0.008154927,387.8728681,387.8706946,387.8349526,387.8330132,0,0,0,0,16.19873805,16.53376048,16.65708984,17.14053957,0.008156357,0.008156574,0.008156664,0.008157069,388.0909563,388.0886608,388.0464832,388.0445963
 05/19  06:00:00,13.3,0.008846145,391.6353407,0,16.15891931,16.50923667,16.61215614,17.08427995,0.008143491,0.008143631,0.008143687,0.008143956,388.1883754,388.1868962,388.156899,388.1557432,0,0,0,0,16.17889948,16.52189936,16.63477516,17.11235287,0.008154334,0.008154515,0.008154589,0.008154927,387.8728681,387.8706946,387.8349526,387.8330132
 05/19  06:10:00,13.68333333,0.008974221,393.6352109,0,22.12391801,23.18009458,23.23176459,23.19542588,0.009669222,0.012806189,0.013879914,0.015014575,389.8318867,389.7453575,388.3650193,388.3653777,2.23120319,10.11519594,16.11676738,21.13613389,27.88568386,24.85444446,23.80315751,25.85811621,0.010727824,0.012647882,0.012934559,0.015004201,389.5183438,389.440342,388.3237522,388.3238258
 05/19  06:20:00,14.06666667,0.009102391,386.6350812,0,21.14843551,22.33256128,22.4814063,22.56296517,0.009629537,0.012249574,0.013189014,0.014187268,391.0220457,390.9558611,388.2757705,388.2758707,0.535459857,0,0,0,45.35398633,22.51839644,22.63879118,22.69007666,0.014111537,0.012368933,0.013337715,0.014365309,390.6437385,390.571391,388.3006628,388.3008258
 05/19  06:30:00,14.45,0.009230584,384.6349514,0,21.11003028,22.12558271,22.34927972,22.49103511,0.009763888,0.012130017,0.013036635,0.014004935,392.0902575,392.0373326,388.130618,388.1304468,0.613338628,0,0,0,50,22.21182583,22.40778855,22.52634444,0.015,0.012181104,0.013101477,0.014082534,391.6900903,391.6314493,388.1839963,388.1839273
 05/19  06:40:00,14.83333333,0.009358726,385.6348216,0,21.11,21.86108671,22.19091736,22.42011488,0.009972227,0.011975061,0.012837723,0.013766917,393.7885255,393.769516,387.9445305,387.9440119,0.562489718,0,0,0,50,21.9013457,22.18886217,22.38641856,0.015,0.011994136,0.012864807,0.013799273,393.0228817,392.985278,388.0088791,388.0084683
 05/19  06:50:00,15.21666667,0.009486742,392.6346917,0,21.11,21.67101365,22.04274177,22.31449316,0.010050968,0.011849247,0.012679249,0.013577188,394.8392156,394.8401944,388.1796207,388.1796291,0.62583385,0,0,0,50,21.82512119,22.16019484,22.39572378,0.015,0.011950166,0.012806596,0.013729645,393.9759627,393.9575219,388.0219993,388.021649
 05/19  07:00:00,15.6,0.009614552,383.6345619,0,21.11,21.21442827,21.69267196,22.0776661,0.01027404,0.011547036,0.012293135,0.013114958,397.1016664,397.2012106,388.1677035,388.1676397,0.619194401,0.026128596,0,0,50,35.83550683,21.91043638,22.22565278,0.015,0.013424623,0.012533189,0.013402337,395.7353976,395.7744368,388.2103724,388.2104419
 05/19  07:10:00,15.96666667,0.00967408,384.6344321,0,21.11,21.11035194,21.36963529,21.85128622,0.010456907,0.011454422,0.011934882,0.012686424,400.1452344,400.2528249,387.8488734,387.8479837,0.604720807,0.671114188,0,0,50,50,21.56936459,21.99159744,0.015,0.015,0.012156655,0.012951669,398.1284939,398.2326037,388.04694,388.0465617
 05/19  07:20:00,16.33333333,0.009730275,392.6343022,0,21.11,21.11000001,21.11021744,21.63983535,0.010605708,0.011424644,0.011636918,0.012292551,404.1492856,404.2592817,387.8725835,387.8728117,0.598134282,0.498025395,0.139776732,0,50,50,50,21.79704365,0.015,0.015,0.015,0.012584469,401.1351473,401.241653,387.7715704,387.7704837
 05/19  07:30:00,16.7,0.009782967,390.6341723,0,21.11,21.11,21.11000185,21.44280353,0.010725546,0.011394963,0.011583764,0.011930013,408.2864642,408.4185692,388.0547328,388.0684052,0.592029555,0.489370149,1.007905238,0,50,50,50,21.63983535,0.015,0.015,0.015,0.012292551,404.1492856,404.2592817,387.8725835,387.8728117
 05/19  07:40:00,17.06666667,0.009831979,391.6340424,0,21.11,21.11,21.11000001,21.25848592,0.010820936,0.01136484,0.011531204,0.011595183,412.2061865,412.3586299,388.3159218,388.3442018,0.58630645,0.529976815,0.404738566,0,50,50,50,21.44280353,0.015,0.015,0.015,0.011930013,408.2864642,408.4185692,388.0547328,388.0684052
 05/19  07:50:00,17.43333333,0.009877132,388.6339125,0,21.11,21.11,21.11,21.11012693,0.010895806,0.011333817,0.011480741,0.011322227,415.6771007,415.8428368,388.4520026,388.4894498,0.580922982,0.52530531,0.58260016,0.148903483,50,50,50,50,0.015,0.015,0.015,0.015,412.2061865,412.3586299,388.3159218,388.3442018
 05/19  08:00:00,17.8,0.009918241,384.6337826,0,21.11,21.11,21.11,21.11000065,0.01095348,0.011301737,0.011432394,0.011280432,418.5981031,418.770686,388.3218427,388.3632191,0.575806393,0.52051213,0.577163781,0.89329791,50,50,50,50,0.015,0.015,0.015,0.015,415.6771007,415.8428368,388.4520026,388.4894498
 05/19  08:10:00,18.26666667,0.009996668,387.6336527,0,21.11,21.11,21.11,21.11,0.011028021,0.011301119,0.011392609,0.011245941,432.2298417,432.4453714,388.1929868,388.2316552,0.508498058,0.452959004,0.564587786,0.368749337,50,50,50,50,0.015,0.015,0.015,0.015,418.5981031,418.770686,388.3218427,388.3632191
 05/19  08:20:00,18.73333333,0.010069756,384.6335227,0,21.11,21.11,21.11,21.11,0.011113303,0.011323036,0.011364494,0.011222311,451.5391886,451.8393736,387.9845785,388.0188364,0.496144891,0.440171203,0.551984903,0.514750221,50,50,50,50,0.015,0.015,0.015,0.015,432.2298417,432.4453714,388.1929868,388.2316552
 05/19  08:30:00,19.2,0.010137163,384.6333927,0,21.11,21.11,21.11,21.11,0.011199494,0.011355278,0.011347926,0.011209747,471.5655002,471.9687274,387.7383735,387.768449,0.484049316,0.427520943,0.539395302,0.503351651,50,50,50,50,0.015,0.015,0.015,0.015,451.5391886,451.8393736,387.9845785,388.0188364
 05/19  08:40:00,19.66666667,0.010198532,386.6332627,0,21.11,21.11,21.11,21.11,0.011282049,0.011391557,0.011341462,0.011206937,490.2930491,490.7950147,387.5808439,387.6075369,0.472115359,0.414860223,0.526734833,0.491639906,50,50,50,50,0.015,0.015,0.015,0.015,471.5655002,471.9687274,387.7383735,387.768449
 05/19  08:50:00,20.13333333,0.010253496,388.6331328,0,21.11,21.11,21.11,21.11,0.011360488,0.011430108,0.01134358,0.011212407,507.4251991,508.0112143,387.5753246,387.5995466,0.460326605,0.402240999,0.514046237,0.479811825,50,50,50,50,0.015,0.015,0.015,0.015,490.2930491,490.7950147,387.5808439,387.6075369
 05/19  09:00:00,20.6,0.010301672,383.6330027,0,21.11,21.11,21.11,21.11,0.011435854,0.011470969,0.011353068,0.01122498,522.8902773,523.543619,387.4274363,387.4494263,0.448664073,0.389654212,0.501322085,0.467876704,50,50,50,50,0.015,0.015,0.015,0.015,507.4251991,508.0112143,387.5753246,387.5995466
 05/19  09:10:00,20.78333333,0.010366992,384.6328727,0,21.11,21.11,21.11,21.11,0.011543771,0.011549278,0.011399189,0.011270438,540.5253773,541.2620907,387.2765196,387.2967695,0.346700681,0.286887188,0.397342105,0.364605105,50,50,50,50,0.015,0.015,0.015,0.015,522.8902773,523.543619,387.4274363,387.4494263
 05/19  09:20:00,20.96666667,0.010432308,393.6327427,0,21.11,21.11,21.11,21.11,0.011666872,0.011646345,0.011463329,0.011331956,559.5845512,560.4226489,387.352611,387.3718753,0.339882971,0.279175332,0.389104963,0.357052386,50,50,50,50,0.015,0.015,0.015,0.015,540.5253773,541.2620907,387.2765196,387.2967695
 05/19  09:30:00,21.15,0.01049761,383.6326126,0,21.11,21.11,21.11,21.11,0.011787866,0.01174397,0.011528337,0.011394146,578.4922221,579.4385095,387.3417965,387.360328,0.333136674,0.271463748,0.380791051,0.349380679,50,50,50,50,0.015,0.015,0.015,0.015,559.5845512,560.4226489,387.352611,387.3718753
 05/19  09:40:00,21.33333333,0.010562892,386.6324825,0,21.11,21.11,21.11,21.11,0.011899441,0.011834232,0.01158698,0.011450509,596.715239,597.7676536,387.3062316,387.3240036,0.326317679,0.263070682,0.372094915,0.34128755,50,50,50,50,0.015,0.015,0.015,0.015,578.4922221,579.4385095,387.3417965,387.360328
 05/19  09:50:00,21.51666667,0.010628145,390.6323525,0,21.11,21.11,21.11,21.11,0.012000682,0.01191594,0.011638222,0.011500093,614.2406352,615.3931087,387.3607679,387.3779041,0.319537994,0.255038332,0.363437969,0.333197768,50,50,50,50,0.015,0.015,0.015,0.015,596.715239,597.7676536,387.3062316,387.3240036
 05/19  10:00:00,21.7,0.010693362,392.6322224,0,21.11,21.11,21.11,21.11,0.012092845,0.01199007,0.011683001,0.011543704,631.1238451,632.3702775,387.5176776,387.5344678,0.312767919,0.246498856,0.354410984,0.324705407,50,50,50,50,0.015,0.015,0.015,0.015,614.2406352,615.3931087,387.3607679,387.3779041
 05/19  10:10:00,21.88333333,0.010704772,383.6320922,0,21.11,21.11,21.11,21.11,0.012177338,0.012057835,0.011722376,0.011582253,647.1721429,648.5060795,387.516822,387.5331545,0.304957183,0.237083086,0.344279403,0.315090328,50,50,50,50,0.015,0.015,0.015,0.015,631.1238451,632.3702775,387.5176776,387.5344678
 05/19  10:20:00,22.06666667,0.010714887,390.6319621,0,21.11,21.11,21.11,21.11,0.012255215,0.012120044,0.01175702,0.011616301,662.6351784,664.0515304,387.5585329,387.5743482,0.297272507,0.227324313,0.333794597,0.305072768,50,50,50,50,0.015,0.015,0.015,0.015,647.1721429,648.5060795,387.516822,387.5331545
 05/19  10:30:00,22.25,0.010723681,390.631832,0,21.11,21.11,21.11,21.11,0.012327225,0.012177299,0.011787389,0.01164624,677.5549582,679.0495379,387.6525748,387.6679677,0.289689461,0.217844367,0.323309211,0.295038899,50,50,50,50,0.015,0.015,0.015,0.015,662.6351784,664.0515304,387.5585329,387.5743482
 05/19  10:40:00,22.43333333,0.010731125,384.6317018,0,21.11,21.11,21.11,21.11,0.01239398,0.012230171,0.011813891,0.011672438,691.7915035,693.3593724,387.6352271,387.6500909,0.282372067,0.208979647,0.313037767,0.285193982,50,50,50,50,0.015,0.015,0.015,0.015,677.5549582,679.0495379,387.6525748,387.6679677
 05/19  10:50:00,22.61666667,0.010737194,386.6315716,0,21.11,21.11,21.11,21.11,0.012455996,0.012279125,0.011836855,0.011695188,705.4461812,707.0822031,387.5859312,387.6001265,0.275176413,0.200254583,0.302708822,0.275266796,50,50,50,50,0.015,0.015,0.015,0.015,691.7915035,693.3593724,387.6352271,387.6500909
 05/19  11:00:00,22.8,0.010741859,389.6314414,0,21.11,21.11,21.11,21.11,0.012513717,0.012324532,0.011856551,0.01171473,718.6405321,720.3401599,387.6044684,387.6180552,0.268040167,0.191631954,0.292324954,0.265259865,50,50,50,50,0.015,0.015,0.015,0.015,705.4461812,707.0822031,387.5859312,387.6001265
 05/19  11:10:00,23.06666667,0.010800363,388.6313112,0,21.11,21.11,21.11,21.11,0.01256495,0.012364046,0.011870593,0.011728636,731.3541055,733.1133064,387.6472337,387.6603354,0.259763239,0.181641461,0.280759354,0.254045317,50,50,50,50,0.015,0.015,0.015,0.015,718.6405321,720.3401599,387.6044684,387.6180552
 05/19  11:20:00,23.33333333,0.010857521,390.631181,0,21.11,21.11,21.11,21.11,0.012608408,0.012396248,0.011877551,0.011735434,743.6309676,745.4460339,387.7365302,387.7492961,0.251438827,0.171700404,0.269190795,0.242802572,50,50,50,50,0.015,0.015,0.015,0.015,731.3541055,733.1133064,387.6472337,387.6603354
 05/19  11:30:00,23.6,0.010913281,390.6310508,0,21.11,21.11,21.11,21.11,0.012643849,0.01242079,0.011877077,0.01173474,755.4667853,757.3340196,387.8480347,387.8605803,0.243101583,0.161836556,0.257635244,0.231547722,50,50,50,50,0.015,0.015,0.015,0.015,743.6309676,745.4460339,387.7365302,387.7492961
 05/19  11:40:00,23.86666667,0.010967588,386.6309205,0,21.11,21.11,21.11,21.11,0.012671506,0.012437791,0.01186928,0.011726631,766.771937,768.6871486,387.8735482,387.8857894,0.234770907,0.151919227,0.245967428,0.22015594,50,50,50,50,0.015,0.015,0.015,0.015,755.4667853,757.3340196,387.8480347,387.8605803
 05/19  11:50:00,24.13333333,0.011020389,383.6307903,0,21.11,21.11,21.11,21.11,0.012691685,0.012447438,0.011854356,0.011711275,777.5265173,779.4850845,387.7753208,387.7869904,0.226407258,0.141941784,0.234301192,0.208742096,50,50,50,50,0.015,0.015,0.015,0.015,766.771937,768.6871486,387.8735482,387.8857894
 05/19  12:00:00,24.4,0.011071626,393.63066,0,21.11,21.11,21.11,21.11,0.012704587,0.012449778,0.011832443,0.011688785,788.0358389,790.0348076,387.8408462,387.852043,0.21778327,0.131469796,0.222638263,0.197309365,50,50,50,50,0.015,0.015,0.015,0.015,777.5265173,779.4850845,387.7753208,387.7869904
 05/19  12:10:00,24.5,0.01088056,393.6305297,0,21.11,21.11,21.11,21.11,0.012696245,0.012431313,0.011808692,0.01166432,791.4692067,793.4652371,388.0268917,388.0379411,0.244366569,0.156431273,0.213053961,0.187936072,50,50,50,50,0.015,0.015,0.015,0.015,788.0358389,790.0348076,387.8408462,387.852043
 05/19  12:20:00,24.6,0.010686776,393.6303994,0,21.11,21.11,21.11,21.11,0.012678056,0.012403096,0.011786329,0.011641116,790.5483533,792.4890844,388.2540409,388.2651978,0.238343984,0.148805839,0.203612531,0.178687659,50,50,50,50,0.015,0.015,0.015,0.015,791.4692067,793.4652371,388.0268917,388.0379411
 05/19  12:30:00,24.7,0.010490256,386.6302691,0,21.11,21.11,21.11,21.11,0.012659795,0.012374586,0.011766372,0.011620204,788.0717309,789.9241071,388.3247564,388.3358859,0.232159416,0.141037692,0.194186389,0.169438852,50,50,50,50,0.015,0.015,0.015,0.015,790.5483533,792.4890844,388.2540409,388.2651978
 05/19  12:40:00,24.8,0.010290978,393.6301387,0,21.11,21.11,21.11,21.11,0.012645443,0.01234966,0.011748806,0.011601577,785.6206918,787.37547,388.4461809,388.4572052,0.225870484,0.133234755,0.184805284,0.160221805,50,50,50,50,0.015,0.015,0.015,0.015,788.0717309,789.9241071,388.3247564,388.3358859
 05/19  12:50:00,24.9,0.010088925,387.6300084,0,21.11,21.11,21.11,21.11,0.012635584,0.012328921,0.01173337,0.011584981,783.3850916,785.0458851,388.4902613,388.5010592,0.219509372,0.125393433,0.175481363,0.151051124,50,50,50,50,0.015,0.015,0.015,0.015,785.6206918,787.37547,388.4461809,388.4572052
 05/19  13:00:00,25,0.009884077,386.629878,0,21.11,21.11,21.11,21.11,0.012629714,0.012311924,0.011719854,0.011570215,781.3106508,782.8843724,388.4547232,388.4651101,0.213091925,0.117539713,0.166237064,0.141951808,50,50,50,50,0.015,0.015,0.015,0.015,783.3850916,785.0458851,388.4902613,388.5010592
 05/19  13:10:00,25,0.00988573,391.6297476,0,21.11,21.11,21.11,21.11,0.012640259,0.012310684,0.011702324,0.011551384,786.2524412,787.7912144,388.4956844,388.5056781,0.177302599,0.080938053,0.160574844,0.136429356,50,50,50,50,0.015,0.015,0.015,0.015,781.3106508,782.8843724,388.4547232,388.4651101
 05/19  13:20:00,25,0.009887382,389.6296173,0,21.11,21.11,21.11,21.11,0.012655333,0.012313854,0.011677358,0.011525081,795.3191071,796.8828956,388.5523706,388.5620596,0.174067708,0.077062071,0.155073976,0.131065193,50,50,50,50,0.015,0.015,0.015,0.015,786.2524412,787.7912144,388.4956844,388.5056781
 05/19  13:30:00,25,0.009889036,387.6294868,0,21.11,21.11,21.11,21.11,0.012665342,0.012312212,0.011644183,0.01149052,805.438991,807.0629285,388.5595127,388.5688837,0.17084776,0.073229623,0.149695817,0.125823386,50,50,50,50,0.015,0.015,0.015,0.015,795.3191071,796.8828956,388.5523706,388.5620596
 05/19  13:40:00,25,0.00989069,391.6293564,0,21.11,21.11,21.11,21.11,0.01266672,0.012302347,0.011603304,0.011448193,815.341769,817.0345319,388.6223597,388.6314654,0.167840337,0.070059403,0.144755358,0.121021948,50,50,50,50,0.015,0.015,0.015,0.015,805.438991,807.0629285,388.5595127,388.5688837
 05/19  13:50:00,25,0.009892344,384.629226,0,21.11,21.11,21.11,21.11,0.012659311,0.012284105,0.011555479,0.011398844,824.5452633,826.3000689,388.5707416,388.5794742,0.164983911,0.06725912,0.140035289,0.116446481,50,50,50,50,0.015,0.015,0.015,0.015,815.341769,817.0345319,388.6223597,388.6314654
 05/19  14:00:00,25,0.009893999,384.6290955,0,21.11,21.11,21.11,21.11,0.012644001,0.012258321,0.011501363,0.011343119,833.1473212,834.9530821,388.4398661,388.4480299,0.162302591,0.064852596,0.135530914,0.112095366,50,50,50,50,0.015,0.015,0.015,0.015,824.5452633,826.3000689,388.5707416,388.5794742
 05/19  14:10:00,25.1,0.009684506,386.6289651,0,21.11,21.11,21.11,21.11,0.012624246,0.012228358,0.011443954,0.011284001,841.3567501,843.2040568,388.3278327,388.3353585,0.15845408,0.06137135,0.130046374,0.106775501,50,50,50,50,0.015,0.015,0.015,0.015,833.1473212,834.9530821,388.4398661,388.4480299
 05/19  14:20:00,25.2,0.009472249,389.6288346,0,21.11,21.11,21.11,21.11,0.012602169,0.012196306,0.011385106,0.011223341,849.3157083,851.1979977,388.3108696,388.3178988,0.154706807,0.058202098,0.124802323,0.101711124,50,50,50,50,0.015,0.015,0.015,0.015,841.3567501,843.2040568,388.3278327,388.3353585
 05/19  14:30:00,25.3,0.009257208,392.6287041,0,21.11,21.11,21.11,21.11,0.012578547,0.01216297,0.011325499,0.011161833,857.0804156,858.9930009,388.4166507,388.423471,0.151044257,0.055348665,0.119816977,0.096923586,50,50,50,50,0.015,0.015,0.015,0.015,849.3157083,851.1979977,388.3108696,388.3178988
 05/19  14:40:00,25.4,0.009039366,386.6285736,0,21.11,21.11,21.11,21.11,0.012553559,0.01212856,0.011265284,0.011099646,864.4635269,866.4013446,388.4449454,388.4516264,0.147584861,0.052811674,0.115122653,0.092448155,50,50,50,50,0.015,0.015,0.015,0.015,857.0804156,858.9930009,388.4166507,388.423471
 05/19  14:50:00,25.5,0.008818705,384.628443,0,21.11,21.11,21.11,21.11,0.012527235,0.012093131,0.011204481,0.011037365,871.4374582,873.39475,388.3584104,388.3647929,0.144277849,0.050522416,0.110681155,0.090249802,50,50,50,50,0.015,0.015,0.015,0.015,864.4635269,866.4013446,388.4449454,388.4516264
 05/19  15:00:00,25.6,0.008595206,385.6283125,0,21.11,21.11,21.11,21.11,0.012499615,0.012056732,0.011143119,0.010975186,878.0941782,880.0655133,388.2389197,388.2448592,0.141085228,0.048418396,0.106485329,0.087621501,50,50,50,50,0.015,0.015,0.015,0.015,871.4374582,873.39475,388.3584104,388.3647929
 05/19  15:10:00,25.68333333,0.008639838,391.6281819,0,21.11,21.11,21.11,21.11,0.012469759,0.012018404,0.011080256,0.010912131,884.6132618,886.5947584,388.2562231,388.2618092,0.137805587,0.046238137,0.102427943,0.085017541,50,50,50,50,0.015,0.015,0.015,0.015,878.0941782,880.0655133,388.2389197,388.2448592
 05/19  15:20:00,25.76666667,0.008684677,383.6280514,0,21.11,21.11,21.11,21.11,0.012437153,0.01197767,0.011015408,0.010847627,890.7790214,892.7665268,388.184419,388.189687,0.134610494,0.044481725,0.098727508,0.082645818,50,50,50,50,0.015,0.015,0.015,0.015,884.6132618,886.5947584,388.2562231,388.2618092
 05/19  15:30:00,25.85,0.008729725,392.6279208,0,21.11,21.11,21.11,21.11,0.012401705,0.011934429,0.010948902,0.010781527,896.8150751,898.8052689,388.2364681,388.2415162,0.131339474,0.042601434,0.096581338,0.080325801,50,50,50,50,0.015,0.015,0.015,0.015,890.7790214,892.7665268,388.184419,388.189687
 05/19  15:40:00,25.93333333,0.008774982,385.6277902,0,21.11,21.11,21.11,21.11,0.01236352,0.0118888,0.010880964,0.01071391,902.5420407,904.5313513,388.2229036,388.2277591,0.128073363,0.04093869,0.09411701,0.078159035,50,50,50,50,0.015,0.015,0.015,0.015,896.8150751,898.8052689,388.2364681,388.2415162
 05/19  15:50:00,26.01666667,0.008820449,386.6276596,0,21.11,21.11,21.11,21.11,0.012322744,0.011840947,0.01081171,0.0106449,907.9958198,909.980549,388.1696029,388.174221,0.124789701,0.039370822,0.091713276,0.076085596,50,50,50,50,0.015,0.015,0.015,0.015,902.5420407,904.5313513,388.2229036,388.2277591
 05/19  16:00:00,26.1,0.008866128,388.6275289,0,21.11,21.11,21.11,21.11,0.012279506,0.011791017,0.010741197,0.0105746,913.2585998,915.2355693,388.1493058,388.1536831,0.121480116,0.037899503,0.089344688,0.074080381,50,50,50,50,0.015,0.015,0.015,0.015,907.9958198,909.980549,388.1696029,388.174221
 05/19  16:10:00,26.01666667,0.008821924,385.6273983,0,21.11,21.11,21.11,21.11,0.012237209,0.01174252,0.010672846,0.010506489,918.2656481,920.2317719,388.0896738,388.0937994,0.119452983,0.037926434,0.088088523,0.073224546,50,50,50,50,0.015,0.015,0.015,0.015,913.2585998,915.2355693,388.1493058,388.1536831
 05/19  16:20:00,25.93333333,0.008777916,393.6272676,0,21.11,21.11,21.11,21.11,0.012197885,0.011697537,0.010608652,0.010442604,923.2145642,925.167799,388.1804727,388.1844509,0.117483407,0.037865665,0.08676175,0.072331407,50,50,50,50,0.015,0.015,0.015,0.015,918.2656481,920.2317719,388.0896738,388.0937994
 05/19  16:30:00,25.85,0.008734103,388.627137,0,21.11,21.11,21.11,21.11,0.012162068,0.011656597,0.010549069,0.010383435,927.9485049,929.8869175,388.2571652,388.2610793,0.115503946,0.037658669,0.085344675,0.071381016,50,50,50,50,0.015,0.015,0.015,0.015,923.2145642,925.167799,388.1804727,388.1844509
 05/19  16:40:00,25.76666667,0.008690484,389.6270063,0,21.11,21.11,21.11,21.11,0.012129605,0.011619565,0.010493884,0.010328796,932.4749783,934.3965122,388.3192578,388.3231205,0.113559785,0.037559816,0.083970715,0.070506554,50,50,50,50,0.015,0.015,0.015,0.015,927.9485049,929.8869175,388.2571652,388.2610793
 05/19  16:50:00,25.68333333,0.008647058,385.6268756,0,21.11,21.11,21.11,21.11,0.012100186,0.01158617,0.010442753,0.01027837,936.7186193,938.6208935,388.2837392,388.2874786,0.111638593,0.037541525,0.082663678,0.069731351,50,50,50,50,0.015,0.015,0.015,0.015,932.4749783,934.3965122,388.3192578,388.3231205
 05/19  17:00:00,25.6,0.008603826,388.6267448,0,21.11,21.11,21.11,21.11,0.012073537,0.011556179,0.01039539,0.0102319,940.7947678,942.6757689,388.2584899,388.2620543,0.109741145,0.037605131,0.081443118,0.069074108,50,50,50,50,0.015,0.015,0.015,0.015,936.7186193,938.6208935,388.2837392,388.2874786
 05/19  17:10:00,25.5,0.008655428,392.6266141,0,21.11,21.11,21.11,21.11,0.012021875,0.011503651,0.010350005,0.010187646,934.9277487,936.7384502,388.3472015,388.3506469,0.157971072,0.088307392,0.082828508,0.071052754,50,50,50,50,0.015,0.015,0.015,0.015,940.7947678,942.6757689,388.2584899,388.2620543
 05/19  17:20:00,25.4,0.008706083,390.6264834,0,21.11,21.11,21.11,21.11,0.011954849,0.011437543,0.010305515,0.010144564,923.0490296,924.7339499,388.4577267,388.4611247,0.159203865,0.092009102,0.084342183,0.073187662,50,50,50,50,0.015,0.015,0.015,0.015,934.9277487,936.7384502,388.3472015,388.3506469
 05/19  17:30:00,25.3,0.008755797,391.6263526,0,21.11,21.11,21.11,21.11,0.011883794,0.011368441,0.010261595,0.010102351,909.4983035,911.0290953,388.5816415,388.5850273,0.160464856,0.095942048,0.086046009,0.075537991,50,50,50,50,0.015,0.015,0.015,0.015,923.0490296,924.7339499,388.4577267,388.4611247
 05/19  17:40:00,25.2,0.008804579,391.6262218,0,21.11,21.11,21.11,21.11,0.01181411,0.011301387,0.010218255,0.010061023,896.2696247,897.6455893,388.7072425,388.7106219,0.161693705,0.099781308,0.08786914,0.078029422,50,50,50,50,0.015,0.015,0.015,0.015,909.4983035,911.0290953,388.5816415,388.5850273
 05/19  17:50:00,25.1,0.008852436,392.626091,0,21.11,21.11,21.11,21.11,0.011747079,0.011237609,0.010175584,0.010020676,883.8424327,885.0770732,388.8512633,388.8546349,0.162931867,0.103700197,0.08983853,0.080684915,50,50,50,50,0.015,0.015,0.015,0.015,896.2696247,897.6455893,388.7072425,388.7106219
 05/19  18:00:00,25,0.008899377,390.6259602,0,21.11,21.11,21.11,21.11,0.011682456,0.011176916,0.010133662,0.009981393,872.0761544,873.1858022,388.9580978,388.961443,0.164199017,0.107686932,0.091956636,0.083502551,50,50,50,50,0.015,0.015,0.015,0.015,883.8424327,885.0770732,388.8512633,388.8546349
 05/19  18:10:00,24.63333333,0.008964112,388.6258294,0,21.11,21.11,21.11,21.11,0.01161274,0.011112246,0.010092833,0.009943503,857.759216,858.7467749,388.9911931,388.9944674,0.178907708,0.124938038,0.092939886,0.085193548,50,50,50,50,0.015,0.015,0.015,0.015,872.0761544,873.1858022,388.9580978,388.961443
 05/19  18:20:00,24.26666667,0.009021178,389.6256986,0,21.11,21.11,21.11,21.11,0.011541124,0.011046545,0.01005332,0.009907217,842.0980513,842.9626178,389.0071012,389.010267,0.179123797,0.127754368,0.094097539,0.08706306,50,50,50,50,0.015,0.015,0.015,0.015,857.759216,858.7467749,388.9911931,388.9944674
 05/19  18:30:00,23.9,0.00907084,391.6255677,0,21.11,21.11,21.11,21.11,0.011470951,0.010982925,0.010015208,0.009872612,826.450475,827.1962202,389.0702121,389.0732663,0.17935479,0.130593413,0.095404077,0.089080729,50,50,50,50,0.015,0.015,0.015,0.015,842.0980513,842.9626178,389.0071012,389.010267
 05/19  18:40:00,23.53333333,0.009113358,390.6254368,0,21.11,21.11,21.11,21.11,0.011403642,0.010922678,0.009978494,0.009839675,811.3712717,812.0077339,389.1415262,389.144482,0.179529748,0.133226141,0.096780827,0.091163082,50,50,50,50,0.015,0.015,0.015,0.015,826.450475,827.1962202,389.0702121,389.0732663
 05/19  18:50:00,23.16666667,0.009148983,383.625306,0,21.11,21.11,21.11,21.11,0.011339386,0.010865959,0.009943161,0.009808379,796.8153193,797.353992,389.0497525,389.0525953,0.179732071,0.135863469,0.09828719,0.093364858,50,50,50,50,0.015,0.015,0.015,0.015,811.3712717,812.0077339,389.1415262,389.144482
 05/19  19:00:00,22.8,0.009177963,390.6251751,0,21.11,21.11,21.11,21.11,0.01127795,0.010812544,0.009909206,0.009778705,782.9614186,783.4138763,389.0161172,389.0188259,0.179993696,0.138530426,0.099928969,0.095687308,50,50,50,50,0.015,0.015,0.015,0.015,796.8153193,797.353992,389.0497525,389.0525953
 05/19  19:10:00,22.15,0.009378775,384.6250442,0,20.73452195,21.03353919,21.06989404,21.08359658,0.011144243,0.0106961,0.00981997,0.009693857,771.401435,771.855099,388.8506578,388.8533132,0,0,0,0,20.99921795,21.08864324,21.0988879,21.10270254,0.011244991,0.010783853,0.009886732,0.009757164,780.696965,781.1567743,388.9731416,388.975845
 05/19  19:20:00,21.5,0.00954806,392.6249132,0,20.18965876,20.88912055,20.99126831,21.03113328,0.010859153,0.010447221,0.009632257,0.009516452,743.1108411,743.4966912,388.8386277,388.8410801,0,0,0,0,20.51574338,20.97935432,21.04068733,21.06417821,0.01103729,0.01060278,0.009749664,0.009627439,760.6987268,761.1287467,388.8145299,388.8171112
 05/19  19:30:00,20.85,0.009687681,392.6247823,0,19.84619008,20.75200504,20.91194751,20.97702514,0.010587023,0.01020886,0.009451307,0.009345114,717.01184,717.3078511,389.1367718,389.1390228,0,0,0,0,20.05153402,20.83674245,20.9612835,21.01075617,0.010755519,0.010356486,0.009563431,0.009451292,733.154325,733.5070993,388.9480496,388.9504238
 05/19  19:40:00,20.2,0.00979943,387.6246514,0,19.61581977,20.62541368,20.83426005,20.92289047,0.010333955,0.009986552,0.009281499,0.009184089,692.9723623,693.1729491,389.2526392,389.2546918,0,0,0,0,19.77897087,20.71964574,20.89259635,20.96367121,0.010522161,0.010151967,0.009408011,0.009304096,710.8258711,711.0981948,389.2160721,389.218278
 05/19  19:50:00,19.55,0.009885033,393.6245204,0,19.46204615,20.50846143,20.75829546,20.86887624,0.010099097,0.009779685,0.009122452,0.009033045,671.1393821,671.2506925,389.4665068,389.4684257,0,0,0,0,19.61581977,20.62541368,20.83426005,20.92289047,0.010333955,0.009986552,0.009281499,0.009184089,692.9723623,693.1729491,389.2526392,389.2546918
