Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/19  20:00:00,18.9,0.009946151,383.6243894,0,19.35292024,20.39712297,20.68355646,20.81474025,0.009880016,0.009586206,0.008972665,0.008890571,650.8128153,650.844533,389.3153902,389.3170961,0,0,0,0,19.46204615,20.50846143,20.75829546,20.86887624,0.010099097,0.009779685,0.009122452,0.009033045,671.1393821,671.2506925,389.4665068,389.4684257
 05/19  20:10:00,18.71666667,0.009874963,389.6242584,0,19.27067961,20.2928374,20.6102142,20.76067923,0.009676759,0.009406466,0.008832959,0.008757565,632.1907777,632.1550788,389.2001764,389.2017072,0,0,0,0,19.35292024,20.39712297,20.68355646,20.81474025,0.009880016,0.009586206,0.008972665,0.008890571,650.8128153,650.844533,389.3153902,389.3170961
 05/19  20:20:00,18.53333333,0.009803925,385.6241274,0,19.20462324,20.19568796,20.53835751,20.70682757,0.009489021,0.009240373,0.008703602,0.008634353,614.9933083,614.9014505,388.9965569,388.9978799,0,0,0,0,19.27067961,20.2928374,20.6102142,20.76067923,0.009676759,0.009406466,0.008832959,0.008757565,632.1907777,632.1550788,389.2001764,389.2017072
 05/19  20:30:00,18.35,0.009733043,383.6239964,0,19.14815064,20.10493667,20.46790763,20.65320125,0.009315868,0.009087152,0.008584107,0.008520496,599.0410059,598.9028987,388.6526139,388.6536627,0,0,0,0,19.20462324,20.19568796,20.53835751,20.70682757,0.009489021,0.009240373,0.008703602,0.008634353,614.9933083,614.9014505,388.9965569,388.9978799
 05/19  20:40:00,18.16666667,0.009662321,389.6238653,0,19.0972621,20.01965279,20.39870343,20.59975483,0.009156093,0.008945728,0.008473648,0.008415211,584.5742853,584.3994762,388.5223225,388.5232229,0,0,0,0,19.14815064,20.10493667,20.46790763,20.65320125,0.009315868,0.009087152,0.008584107,0.008520496,599.0410059,598.9028987,388.6526139,388.6536627
 05/19  20:50:00,17.98333333,0.009591765,385.6237343,0,19.04958875,19.93900089,20.33057094,20.54642816,0.009008485,0.008815014,0.008371363,0.008317675,571.2587196,571.0548059,388.3732161,388.3739537,0,0,0,0,19.0972621,20.01965279,20.39870343,20.59975483,0.009156093,0.008945728,0.008473648,0.008415211,584.5742853,584.3994762,388.5223225,388.5232229
 05/19  21:00:00,17.8,0.009521381,392.6236032,0,19.00373111,19.86229542,20.26335128,20.49380749,0.008871936,0.008694013,0.008276465,0.008227136,559.2883396,559.0624894,388.4953558,388.4961178,0,0,0,0,19.04958875,19.93900089,20.33057094,20.54642816,0.009008485,0.008815014,0.008371363,0.008317675,571.2587196,571.0548059,388.3732161,388.3739537
 05/19  21:10:00,17.61666667,0.009601403,389.6234721,0,18.95895026,19.78901707,20.19793237,20.44189409,0.008744164,0.008580545,0.008186966,0.008141636,548.3332759,548.0909724,388.6459853,388.6467895,0,0,0,0,19.00373111,19.86229542,20.26335128,20.49380749,0.008871936,0.008694013,0.008276465,0.008227136,559.2883396,559.0624894,388.4953558,388.4961178
 05/19  21:20:00,17.43333333,0.009678166,384.623341,0,18.91475655,19.71871825,20.1343303,20.39053631,0.008623576,0.008473116,0.008101546,0.008059886,538.0249007,537.7700415,388.5362527,388.5369008,0,0,0,0,18.95895026,19.78901707,20.19793237,20.44189409,0.008744164,0.008580545,0.008186966,0.008141636,548.3332759,548.0909724,388.6459853,388.6467895
 05/19  21:30:00,17.25,0.009751724,391.6232099,0,18.87078541,19.65099573,20.07227341,20.33959734,0.008509277,0.008370918,0.008019558,0.007981267,528.7032139,528.4399831,388.5816334,388.5822662,0,0,0,0,18.91475655,19.71871825,20.1343303,20.39053631,0.008623576,0.008473116,0.008101546,0.008059886,538.0249007,537.7700415,388.5362527,388.5369008
 05/19  21:40:00,17.06666667,0.00982213,386.6230788,0,18.82677211,19.58548826,20.01148246,20.28898209,0.008400712,0.008273482,0.007940682,0.007905482,520.0596219,519.7909881,388.5405335,388.5410792,0,0,0,0,18.87078541,19.65099573,20.07227341,20.33959734,0.008509277,0.008370918,0.008019558,0.007981267,528.7032139,528.4399831,388.5816334,388.5822662
 05/19  21:50:00,16.88333333,0.009889439,385.6229476,0,18.78253663,19.52187668,19.95173892,20.23862268,0.00829744,0.008180445,0.007864689,0.007832326,511.9959117,511.7242299,388.3769149,388.3772714,0,0,0,0,18.82677211,19.58548826,20.01148246,20.28898209,0.008400712,0.008273482,0.007940682,0.007905482,520.0596219,519.7909881,388.5405335,388.5410792
 05/19  22:00:00,16.7,0.009953705,383.6228165,0,18.73796222,19.45988156,19.89287454,20.18846383,0.00819905,0.008091465,0.007791363,0.007761605,504.4355971,504.1627408,388.0714586,388.0715074,0,0,0,0,18.78253663,19.52187668,19.95173892,20.23862268,0.00829744,0.008180445,0.007864689,0.007832326,511.9959117,511.7242299,388.3769149,388.3772714
 05/19  22:10:00,16.7,0.009833335,391.6226853,0,18.45442773,19.37200102,19.83025907,20.14244145,0.008124804,0.008023327,0.007741152,0.007713096,497.8549092,497.5797006,388.408242,388.4086055,0,0,0,0,18.65642857,19.43947774,19.87946609,20.17913256,0.008184862,0.008078352,0.007782216,0.007752758,503.1010192,502.8278019,388.1847318,388.1848883
 05/19  22:20:00,16.7,0.009713011,389.6225541,0,18.03298057,19.17732956,19.68083744,20.02771717,0.007945175,0.007859093,0.00761662,0.007592862,482.3071368,482.0224207,388.742852,388.7434833,0,0,0,0,18.28448623,19.29855333,19.774208,20.09954093,0.008056157,0.007960569,0.007693537,0.007667125,491.9323495,491.6537554,388.5487158,388.549197
 05/19  22:30:00,16.7,0.009592733,384.6224229,0,17.78093362,18.99538755,19.53572311,19.91396245,0.007790807,0.007717917,0.00750963,0.007489561,468.4134567,468.1188682,388.4993041,388.4995364,0,0,0,0,17.92993609,19.10782125,19.6258044,19.98475286,0.007885508,0.007804523,0.007575279,0.007552948,476.9767895,476.6880798,388.6938691,388.6943982
 05/19  22:40:00,16.7,0.0094725,393.6222917,0,17.6222626,18.82822008,19.39715688,19.8030124,0.007660725,0.007598957,0.007419315,0.007402346,457.2128421,456.9173598,388.741785,388.7422906,0,0,0,0,17.73497563,18.95246216,19.50067484,19.88613636,0.007755773,0.007685881,0.007485321,0.007466088,465.1804712,464.8839975,388.3537221,388.3537596
 05/19  22:50:00,16.7,0.009352314,388.6221605,0,17.50537303,18.67414038,19.26480724,19.69488793,0.007551182,0.007498788,0.007343036,0.007328666,447.8335988,447.5446573,388.9130538,388.9137051,0,0,0,0,17.6222626,18.82822008,19.39715688,19.8030124,0.007660725,0.007598957,0.007419315,0.007402346,457.2128421,456.9173598,388.741785,388.7422906
 05/19  23:00:00,16.7,0.009232173,390.6220292,0,17.40488529,18.53066518,19.13766069,19.58911411,0.00745832,0.007413857,0.007278111,0.007265928,440.0375226,439.76125,389.1191155,389.1199468,0,0,0,0,17.50537303,18.67414038,19.26480724,19.69488793,0.007551182,0.007498788,0.007343036,0.007328666,447.8335988,447.5446573,388.9130538,388.9137051
 05/19  23:10:00,16.51666667,0.009243835,383.621898,0,17.30651907,18.39447354,19.01485725,19.4852852,0.007369946,0.007332185,0.007215676,0.007205329,432.2406579,431.9790472,388.7384146,388.7385548,0,0,0,0,17.40488529,18.53066518,19.13766069,19.58911411,0.00745832,0.007413857,0.007278111,0.007265928,440.0375226,439.76125,389.1191155,389.1199468
 05/19  23:20:00,16.33333333,0.00925385,391.6217667,0,17.21152771,18.26473186,18.8957901,19.38313698,0.007281715,0.007249614,0.007150886,0.007142079,425.5285569,425.2854401,388.7303994,388.7305066,0,0,0,0,17.30651907,18.39447354,19.01485725,19.4852852,0.007369946,0.007332185,0.007215676,0.007205329,432.2406579,431.9790472,388.7384146,388.7385548
 05/19  23:30:00,16.15,0.009262249,391.6216354,0,17.12139593,18.1409855,18.7800144,19.28249178,0.007193195,0.007165872,0.007082678,0.007075159,420.0206229,419.7982566,389.0374336,389.0380067,0,0,0,0,17.21152771,18.26473186,18.8957901,19.38313698,0.007281715,0.007249614,0.007150886,0.007142079,425.5285569,425.2854401,388.7303994,388.7305066
 05/19  23:40:00,15.96666667,0.009269066,383.6215041,0,17.03526648,18.02262535,18.6671659,19.18320856,0.007104959,0.007081671,0.007011612,0.00700517,414.819176,414.6159046,388.7518823,388.7519074,0,0,0,0,17.12139593,18.1409855,18.7800144,19.28249178,0.007193195,0.007165872,0.007082678,0.007075159,420.0206229,419.7982566,389.0374336,389.0380067
 05/19  23:50:00,15.78333333,0.009274329,384.6213728,0,16.95141433,17.90893806,18.55692243,19.08516019,0.007017466,0.006997588,0.006938513,0.006932972,410.1253153,409.9400123,388.1796718,388.1787474,0,0,0,0,17.03526648,18.02262535,18.6671659,19.18320856,0.007104959,0.007081671,0.007011612,0.00700517,414.819176,414.6159046,388.7518823,388.7519074
 05/19  24:00:00,15.6,0.00927807,385.6212414,0,16.86848607,17.79923116,18.44899192,18.98822745,0.006930904,0.006913909,0.006864021,0.006859234,406.1622244,405.9945098,387.6743019,387.672671,0,0,0,0,16.95141433,17.90893806,18.55692243,19.08516019,0.007017466,0.006997588,0.006938513,0.006932972,410.1253153,409.9400123,388.1796718,388.1787474
 05/20  00:10:00,15.4,0.009213369,391.6211101,0,16.78561744,17.69281005,18.34308834,18.89228372,0.006849419,0.006834872,0.006792704,0.006788554,403.3920842,403.2428807,387.814913,387.8137841,0,0,0,0,16.86848607,17.79923116,18.44899192,18.98822745,0.006930904,0.006913909,0.006864021,0.006859234,406.1622244,405.9945098,387.6743019,387.672671
 05/20  00:20:00,15.2,0.009148615,389.6209787,0,16.70245898,17.58910577,18.23895937,18.79721552,0.006774931,0.006762473,0.006726814,0.006723208,401.2602312,401.1286532,388.1360473,388.1356688,0,0,0,0,16.78561744,17.69281005,18.34308834,18.89228372,0.006849419,0.006834872,0.006792704,0.006788554,403.3920842,403.2428807,387.814913,387.8137841
 05/20  00:30:00,15,0.009083817,393.6208474,0,16.61892773,17.48766882,18.13638649,18.70292396,0.006707248,0.006696571,0.006666409,0.006663268,399.8261745,399.7114867,388.7714091,388.7722257,0,0,0,0,16.70245898,17.58910577,18.23895937,18.79721552,0.006774931,0.006762473,0.006726814,0.006723208,401.2602312,401.1286532,388.1360473,388.1356688
 05/20  00:40:00,14.8,0.009018987,393.620716,0,16.53501314,17.38813263,18.03517757,18.60932082,0.006645331,0.006636173,0.006610653,0.006607911,398.814672,398.7154259,389.5049416,389.5069548,0,0,0,0,16.61892773,17.48766882,18.13638649,18.70292396,0.006707248,0.006696571,0.006666409,0.006663268,399.8261745,399.7114867,388.7714091,388.7722257
 05/20  00:50:00,14.6,0.008954135,393.6205846,0,16.45070155,17.29018668,17.93516088,18.5163255,0.00658809,0.006580228,0.006558626,0.006556224,398.0195329,397.9339,390.1802916,390.1832185,0,0,0,0,16.53501314,17.38813263,18.03517757,18.60932082,0.006645331,0.006636173,0.006610653,0.006607911,398.814672,398.7154259,389.5049416,389.5069548
 05/20  01:00:00,14.4,0.008889272,393.6204531,0,16.36596881,17.19356253,17.83618158,18.42386342,0.006534643,0.006527884,0.006509589,0.006507478,397.3480449,397.2742126,390.7474097,390.7509154,0,0,0,0,16.45070155,17.29018668,17.93516088,18.5163255,0.00658809,0.006580228,0.006558626,0.006556224,398.0195329,397.9339,390.1802916,390.1832185
 05/20  01:10:00,14.4,0.008889272,384.6203217,0,16.28713083,17.0998414,17.73914645,18.33257635,0.006483628,0.006477805,0.006462298,0.006460435,395.9986975,395.9330824,390.4373782,390.4397459,0,0,0,0,16.36596881,17.19356253,17.83618158,18.42386342,0.006534643,0.006527884,0.006509589,0.006507478,397.3480449,397.2742126,390.7474097,390.7509154
 05/20  01:20:00,14.4,0.008889272,383.6201903,0,16.21545405,17.00978304,17.64452282,18.24282101,0.006434209,0.006429182,0.006416026,0.006414371,394.2642426,394.2045878,389.5757728,389.5761246,0,0,0,0,16.28713083,17.0998414,17.73914645,18.33257635,0.006483628,0.006477805,0.006462298,0.006460435,395.9986975,395.9330824,390.4373782,390.4397459
 05/20  01:30:00,14.4,0.008889272,383.6200588,0,16.14875283,16.92330362,17.55230907,18.15464276,0.006386014,0.006381662,0.006370486,0.006369009,392.566975,392.5125001,388.6133133,388.611762,0,0,0,0,16.21545405,17.00978304,17.64452282,18.24282101,0.006434209,0.006429182,0.006416026,0.006414371,394.2642426,394.2045878,389.5757728,389.5761246
 05/20  01:40:00,14.4,0.008889272,385.6199273,0,16.08454334,16.83997219,17.46229868,18.06794743,0.006338878,0.006335101,0.006325594,0.006324266,391.2722273,391.2231939,387.9389546,387.9363496,0,0,0,0,16.14875283,16.92330362,17.55230907,18.15464276,0.006386014,0.006381662,0.006370486,0.006369009,392.566975,392.5125001,388.6133133,388.611762
 05/20  01:50:00,14.4,0.008889272,384.6197958,0,16.02135484,16.75933496,17.37425756,17.98261186,0.0062927,0.00628941,0.006281312,0.00628011,390.2306827,390.1869426,387.4208334,387.4176522,0,0,0,0,16.08454334,16.83997219,17.46229868,18.06794743,0.006338878,0.006335101,0.006325594,0.006324266,391.2722273,391.2231939,387.9389546,387.9363496
 05/20  02:00:00,14.4,0.008889272,385.6196643,0,15.9585923,16.68101609,17.28797911,17.89852598,0.006247384,0.006244511,0.0062376,0.006236504,389.4445334,389.4059094,387.0764337,387.0731034,0,0,0,0,16.02135484,16.75933496,17.37425756,17.98261186,0.0062927,0.00628941,0.006281312,0.00628011,390.2306827,390.1869426,387.4208334,387.4176522
 05/20  02:10:00,14.21666667,0.008834079,390.6195328,0,15.89678767,16.60479412,17.2034189,17.81568443,0.006203345,0.006200826,0.006194919,0.006193915,389.2610565,389.2281332,387.2674019,387.2649764,0,0,0,0,15.9585923,16.68101609,17.28797911,17.89852598,0.006247384,0.006244511,0.0062376,0.006236504,389.4445334,389.4059094,387.0764337,387.0731034
 05/20  02:20:00,14.03333333,0.008778791,388.6194012,0,15.83591203,16.53042665,17.12049127,17.73405081,0.006160744,0.006158529,0.006153469,0.006152544,389.2299588,389.2022054,387.5521321,387.5506608,0,0,0,0,15.89678767,16.60479412,17.2034189,17.81568443,0.006203345,0.006200826,0.006194919,0.006193915,389.2610565,389.2281332,387.2674019,387.2649764
 05/20  02:30:00,13.85,0.008723416,387.6192697,0,15.77558248,16.45766545,17.03906613,17.65355562,0.006119497,0.006117543,0.0061132,0.006112344,389.1042165,389.0806081,387.6917696,387.6908166,0,0,0,0,15.83591203,16.53042665,17.12049127,17.73405081,0.006160744,0.006158529,0.006153469,0.006152544,389.2299588,389.2022054,387.5521321,387.5506608
 05/20  02:40:00,13.66666667,0.008667963,389.6191381,0,15.71544575,16.3862822,16.95900113,17.57411763,0.006079429,0.006077698,0.006073962,0.006073166,389.0803993,389.0604792,387.8916723,387.8912596,0,0,0,0,15.77558248,16.45766545,17.03906613,17.65355562,0.006119497,0.006117543,0.0061132,0.006112344,389.1042165,389.0806081,387.6917696,387.6908166
 05/20  02:50:00,13.48333333,0.008612441,388.6190065,0,15.65530852,16.31607859,16.88016191,17.49565764,0.006040365,0.006038825,0.006035603,0.006034859,389.0478647,389.0310295,388.0473714,388.0473268,0,0,0,0,15.71544575,16.3862822,16.95900113,17.57411763,0.006079429,0.006077698,0.006073962,0.006073166,389.0803993,389.0604792,387.8916723,387.8912596
 05/20  03:00:00,13.3,0.00855686,384.618875,0,15.59509948,16.24688556,16.80242821,17.4181029,0.00600216,0.006000785,0.005997998,0.005997299,388.6529383,388.6379514,387.8093917,387.8088921,0,0,0,0,15.65530852,16.31607859,16.88016191,17.49565764,0.006040365,0.006038825,0.006035603,0.006034859,389.0478647,389.0310295,388.0473714,388.0473268
 05/20  03:10:00,13.4,0.008565134,393.6187433,0,15.56001364,16.18173097,16.72766734,17.34272985,0.005971326,0.005965613,0.0059632,0.005962544,388.8543142,388.8421533,388.145227,388.1454439,0.007863206,0,0,0,50,16.24688556,16.80242821,17.4181029,0.015,0.006000785,0.005997998,0.005997299,388.6529383,388.6379514,387.8093917,387.8088921
 05/20  03:20:00,13.5,0.0085731,389.6186117,0,15.56000001,16.12216882,16.65689684,17.27026707,0.005952757,0.005934242,0.005932151,0.005931539,389.102354,389.0929527,388.5068711,388.5077638,0.018752193,0,0,0,50,16.18173097,16.72766734,17.34272985,0.015,0.005965613,0.0059632,0.005962544,388.8543142,388.8421533,388.145227,388.1454439
 05/20  03:30:00,13.6,0.008580754,391.6184801,0,15.56,16.06821189,16.59022494,17.20084378,0.005938064,0.005906519,0.005904706,0.005904138,389.428554,389.4216995,388.9289996,388.9305766,0.01374947,0,0,0,50,16.12216882,16.65689684,17.27026707,0.015,0.005934242,0.005932151,0.005931539,389.102354,389.0929527,388.5068711,388.5077638
 05/20  03:40:00,13.7,0.008588093,385.6183484,0,15.56,16.01922406,16.52736089,17.13431524,0.005926874,0.005881858,0.005880287,0.005879762,389.2508632,389.2449374,388.8298654,388.8310141,0.018679069,0,0,0,50,16.06821189,16.59022494,17.20084378,0.015,0.005906519,0.005904706,0.005904138,389.428554,389.4216995,388.9289996,388.9305766
 05/20  03:50:00,13.8,0.008595112,383.6182168,0,15.56,15.97449678,16.46794113,17.07047984,0.005918413,0.005859652,0.005858289,0.005857805,388.6116022,388.6048891,388.2542853,388.2541442,0.020778382,0,0,0,50,16.01922406,16.52736089,17.13431524,0.015,0.005881858,0.005880287,0.005879762,389.2508632,389.2449374,388.8298654,388.8310141
 05/20  04:00:00,13.9,0.008601807,388.6180851,0,15.56,15.93344156,16.41164771,17.00915696,0.00591196,0.005839405,0.005838222,0.005837777,388.2702227,388.2630174,387.9671791,387.9664863,0.02274925,0,0,0,50,15.97449678,16.46794113,17.07047984,0.015,0.005859652,0.005858289,0.005857805,388.6116022,388.6048891,388.2542853,388.2541442
 05/20  04:10:00,13.8,0.008595112,385.6179534,0,15.56,15.8959196,16.35841042,16.95032679,0.005914521,0.005828685,0.00582767,0.005827276,387.9513125,387.9438814,387.6942118,387.693108,0.023967496,0,0,0,50,15.93344156,16.41164771,17.00915696,0.015,0.005839405,0.005838222,0.005837777,388.2702227,388.2630174,387.9671791,387.9664863
 05/20  04:20:00,13.7,0.008588093,391.6178217,0,15.56,15.86173039,16.30811674,16.89393649,0.005929507,0.005831222,0.005830372,0.005830045,388.1359092,388.1296218,387.9196533,387.9191385,0.025081264,0,0,0,50,15.8959196,16.35841042,16.95032679,0.015,0.005828685,0.00582767,0.005827276,387.9513125,387.9438814,387.6942118,387.693108
 05/20  04:30:00,13.6,0.008580754,384.6176899,0,15.56,15.83057388,16.2605916,16.83988679,0.005956667,0.00584686,0.005846169,0.005845924,387.9956899,387.9901925,387.8131502,387.8125426,0.026101417,0,0,0,50,15.86173039,16.30811674,16.89393649,0.015,0.005831222,0.005830372,0.005830045,388.1359092,388.1296218,387.9196533,387.9191385
 05/20  04:40:00,13.5,0.0085731,384.6175582,0,15.56,15.80240744,16.21571958,16.78811457,0.005994089,0.00587383,0.005873291,0.005873134,387.5952673,387.5896682,387.4399293,387.4387438,0.026765466,0,0,0,50,15.83057388,16.2605916,16.83988679,0.015,0.00584686,0.005846169,0.005845924,387.9956899,387.9901925,387.8131502,387.8125426
 05/20  04:50:00,13.4,0.008565134,385.6174264,0,15.56,15.77789059,16.17333879,16.73852213,0.006039831,0.005910231,0.005909831,0.005909765,387.2171724,387.2111342,387.0844122,387.0827622,0.027342677,0,0,0,50,15.80240744,16.21571958,16.78811457,0.015,0.00587383,0.005873291,0.005873134,387.5952673,387.5896682,387.4399293,387.4387438
 05/20  05:00:00,13.3,0.00855686,392.6172947,0,15.56,15.75703188,16.13328465,16.69100663,0.006092371,0.005954511,0.005954239,0.005954263,387.5244834,387.5194635,387.4131091,387.4122849,0.027823668,0,0,0,50,15.77789059,16.17333879,16.73852213,0.015,0.005910231,0.005909831,0.005909765,387.2171724,387.2111342,387.0844122,387.0827622
 05/20  05:10:00,13.4,0.008563705,392.6171629,0,15.56,15.74800609,16.10067453,16.64905184,0.006150148,0.006015462,0.006015315,0.006015443,388.2000308,388.1966771,388.1079797,388.1085139,0.009561515,0,0,0,50,15.75703188,16.13328465,16.69100663,0.015,0.005954511,0.005954239,0.005954263,387.5244834,387.5194635,387.4131091,387.4122849
 05/20  05:20:00,13.5,0.008570241,393.6170311,0,15.57495606,15.75490565,16.07831766,16.61465547,0.006217443,0.006097456,0.006097437,0.006097687,389.0031594,389.0010615,388.9273452,388.9292284,0,0,0,0,15.56,15.74800609,16.10067453,16.64905184,0.006150148,0.006015462,0.006015315,0.006015443,388.2000308,388.1966771,388.1079797,388.1085139
 05/20  05:30:00,13.6,0.008576463,390.6168993,0,15.62406625,15.77779672,16.06659127,16.58821234,0.006301971,0.006200225,0.006200331,0.006200715,389.4955021,389.4940717,389.4325284,389.4349922,0,0,0,0,15.57495606,15.75490565,16.07831766,16.61465547,0.006217443,0.006097456,0.006097437,0.006097687,389.0031594,389.0010615,388.9273452,388.9292284
 05/20  05:40:00,13.7,0.008582367,385.6167674,0,15.70532225,15.81557621,16.06480878,16.56939719,0.006406503,0.006321575,0.006321794,0.006322316,389.3197166,389.3185099,389.2664445,389.2682717,0,0,0,0,15.62406625,15.77779672,16.06659127,16.58821234,0.006301971,0.006200225,0.006200331,0.006200715,389.4955021,389.4940717,389.4325284,389.4349922
 05/20  05:50:00,13.8,0.008587949,385.6166356,0,15.80706561,15.86656872,16.07207673,16.55772315,0.006530137,0.006459163,0.006459477,0.006460135,388.8218954,388.8207849,388.7763707,388.7771257,0,0,0,0,15.70532225,15.81557621,16.06480878,16.56939719,0.006406503,0.006321575,0.006321794,0.006322316,389.3197166,389.3185099,389.2664445,389.2682717
 05/20  06:00:00,13.9,0.008593207,385.6165037,0,15.91928432,15.92923456,16.08761804,16.55275721,0.00667075,0.006611098,0.006611483,0.006612268,388.2902012,388.289217,388.2512635,388.2510773,0,0,0,0,15.80706561,15.86656872,16.07207673,16.55772315,0.006530137,0.006459163,0.006459477,0.006460135,388.8218954,388.8207849,388.7763707,388.7771257
 05/20  06:10:00,14.36666667,0.008757687,392.6163719,0,16.18038193,16.03794062,16.13484611,16.57208449,0.006770265,0.006717687,0.006718101,0.006718956,388.2441807,388.2431889,388.2096189,388.209349,0,0,0,0,15.91928432,15.92923456,16.08761804,16.55275721,0.00667075,0.006611098,0.006611483,0.006612268,388.2902012,388.289217,388.2512635,388.2510773
 05/20  06:20:00,14.83333333,0.008923134,386.61624,0,16.45559797,16.16886418,16.19889981,16.605275,0.00683384,0.006785887,0.006786297,0.006787172,388.2367719,388.2358735,388.2053034,388.2050596,0,0,0,0,16.18038193,16.03794062,16.13484611,16.57208449,0.006770265,0.006717687,0.006718101,0.006718956,388.2441807,388.2431889,388.2096189,388.209349
 05/20  06:30:00,15.3,0.009089458,388.6161081,0,16.66083023,16.30091435,16.26610361,16.64248014,0.006875886,0.006831605,0.006831992,0.006832855,388.2569932,388.2561717,388.2280131,388.2278327,0,0,0,0,16.45559797,16.16886418,16.19889981,16.605275,0.00683384,0.006785887,0.006786297,0.006787172,388.2367719,388.2358735,388.2053034,388.2050596
 05/20  06:40:00,15.76666667,0.009256565,387.6159762,0,16.79283246,16.4254807,16.33069722,16.67941528,0.006904809,0.006863889,0.006864244,0.006865077,388.2423281,388.2416101,388.2156392,388.2154689,0,0,0,0,16.66083023,16.30091435,16.26610361,16.64248014,0.006875886,0.006831605,0.006831992,0.006832855,388.2569932,388.2561717,388.2280131,388.2278327
 05/20  06:50:00,16.23333333,0.009424358,383.6158442,0,16.88008557,16.54186071,16.39179769,16.71527209,0.006923372,0.00688565,0.00688597,0.006886761,388.0261248,388.0257261,388.0018656,388.0014822,0,0,0,0,16.79283246,16.4254807,16.33069722,16.67941528,0.006904809,0.006863889,0.006864244,0.006865077,388.2423281,388.2416101,388.2156392,388.2154689
 05/20  07:00:00,16.7,0.009592733,391.6157123,0,16.94744604,16.65154091,16.4500874,16.75039002,0.006931814,0.00689711,0.0068974,0.006898138,388.0551157,388.0547424,388.0327608,388.0324263,0,0,0,0,16.88008557,16.54186071,16.39179769,16.71527209,0.006923372,0.00688565,0.00688597,0.006886761,388.0261248,388.0257261,388.0018656,388.0014822
 05/20  07:10:00,17.15,0.009605117,389.6155803,0,17.00833624,16.75610289,16.50644658,16.78527909,0.006933069,0.00690117,0.006901434,0.006902116,388.1789399,388.1784848,388.1582044,388.1580131,0,0,0,0,16.94744604,16.65154091,16.4500874,16.75039002,0.006931814,0.00689711,0.0068974,0.006898138,388.0551157,388.0547424,388.0327608,388.0324263
 05/20  07:20:00,17.6,0.009609166,388.6154484,0,17.06753706,16.85667715,16.56147058,16.82027376,0.006928856,0.006899542,0.006899786,0.006900411,388.2684086,388.2679075,388.2492129,388.249123,0,0,0,0,17.00833624,16.75610289,16.50644658,16.78527909,0.006933069,0.00690117,0.006901434,0.006902116,388.1789399,388.1784848,388.1582044,388.1580131
 05/20  07:30:00,18.05,0.009604451,385.6153164,0,17.12612803,16.9539759,16.61555587,16.85558435,0.006919597,0.006892657,0.006892887,0.006893456,388.184908,388.1844868,388.1673864,388.1672445,0,0,0,0,17.06753706,16.85667715,16.56147058,16.82027376,0.006928856,0.006899542,0.006899786,0.006900411,388.2684086,388.2679075,388.2492129,388.249123
 05/20  07:40:00,18.5,0.00959053,390.6151844,0,17.18423303,17.04841734,16.66899151,16.89135722,0.006905107,0.006880347,0.00688057,0.006881084,388.2250766,388.2246774,388.2089065,388.2088024,0,0,0,0,17.12612803,16.9539759,16.61555587,16.85558435,0.006919597,0.006892657,0.006892887,0.006893456,388.184908,388.1844868,388.1673864,388.1672445
 05/20  07:50:00,18.95,0.009566948,386.6150524,0,17.24200421,17.14039323,16.72202,16.92771498,0.006885046,0.006862289,0.006862514,0.006862973,388.1935303,388.1931747,388.1787093,388.1785933,0,0,0,0,17.18423303,17.04841734,16.66899151,16.89135722,0.006905107,0.006880347,0.00688057,0.006881084,388.2250766,388.2246774,388.2089065,388.2088024
 05/20  08:00:00,19.4,0.009533237,385.6149203,0,17.29975782,17.23030557,16.77486035,16.96477107,0.006859091,0.006838173,0.00683841,0.006838817,388.0545374,388.0542491,388.0411222,388.0409279,0,0,0,0,17.24200421,17.14039323,16.72202,16.92771498,0.006885046,0.006862289,0.006862514,0.006862973,388.1935303,388.1931747,388.1787093,388.1785933
 05/20  08:10:00,19.96666667,0.00956044,386.6147883,0,17.35750756,17.31849141,16.82763369,17.00257875,0.006835118,0.006815886,0.006816134,0.006816494,387.9125237,387.9122908,387.9004072,387.900142,0,0,0,0,17.29975782,17.23030557,16.77486035,16.96477107,0.006859091,0.006838173,0.00683841,0.006838817,388.0545374,388.0542491,388.0411222,388.0409279
 05/20  08:20:00,20.53333333,0.009575682,386.6146562,0,17.41567638,17.40528249,16.8804782,17.04120625,0.006817858,0.006800173,0.006800424,0.006800746,387.7936165,387.793419,387.7826587,387.7823472,0,0,0,0,17.35750756,17.31849141,16.82763369,17.00257875,0.006835118,0.006815886,0.006816134,0.006816494,387.9125237,387.9122908,387.9004072,387.900142
 05/20  08:30:00,21.1,0.009578184,383.6145241,0,17.47484124,17.49099218,16.93355176,17.08073798,0.006808502,0.006792236,0.006792478,0.006792771,387.5637476,387.5635656,387.5540327,387.5536319,0,0,0,0,17.41567638,17.40528249,16.8804782,17.04120625,0.006817858,0.006800173,0.006800424,0.006800746,387.7936165,387.793419,387.7826587,387.7823472
 05/20  08:40:00,21.66666667,0.009567138,385.6143921,0,17.53523175,17.57574308,16.98698576,17.1212433,0.006806572,0.00679161,0.006791833,0.006792102,387.3596263,387.3594466,387.3510169,387.3505522,0,0,0,0,17.47484124,17.49099218,16.93355176,17.08073798,0.006808502,0.006792236,0.006792478,0.006792771,387.5637476,387.5635656,387.5540327,387.5536319
 05/20  08:50:00,22.23333333,0.009541703,387.6142599,0,17.59677807,17.6596482,17.04089861,17.16278504,0.006811218,0.006797453,0.006797649,0.006797898,387.2864337,387.2862634,387.2786306,387.278169,0,0,0,0,17.53523175,17.57574308,16.98698576,17.1212433,0.006806572,0.00679161,0.006791833,0.006792102,387.3596263,387.3594466,387.3510169,387.3505522
 05/20  09:00:00,22.8,0.009501011,387.6141278,0,17.65927492,17.74285056,17.09539871,17.20542105,0.006821681,0.006809019,0.006809177,0.006809411,387.2916195,387.2914656,387.2844291,387.2840058,0,0,0,0,17.59677807,17.6596482,17.04089861,17.16278504,0.006811218,0.006797453,0.006797649,0.006797898,387.2864337,387.2862634,387.2786306,387.278169
 05/20  09:10:00,23.06666667,0.009509528,389.6139957,0,17.71526109,17.82413835,17.14805504,17.24767585,0.006834019,0.006822114,0.006822236,0.006822461,387.35937,387.3592458,387.3524894,387.3521161,0,0,0,0,17.65927492,17.74285056,17.09539871,17.20542105,0.006821681,0.006809019,0.006809177,0.006809411,387.2916195,387.2914656,387.2844291,387.2840058
 05/20  09:20:00,23.33333333,0.009515447,389.6138635,0,17.76476189,17.9030737,17.19918302,17.2896221,0.006849418,0.006838055,0.006838138,0.006838358,387.450549,387.4504651,387.4438211,387.4434952,0,0,0,0,17.71526109,17.82413835,17.14805504,17.24767585,0.006834019,0.006822114,0.006822236,0.006822461,387.35937,387.3592458,387.3524894,387.3521161
 05/20  09:30:00,23.6,0.009518692,384.6137314,0,17.81036102,17.97979206,17.24952448,17.331625,0.006869292,0.00685839,0.006858426,0.006858643,387.4324806,387.4323831,387.4260486,387.425733,0,0,0,0,17.76476189,17.9030737,17.19918302,17.2896221,0.006849418,0.006838055,0.006838138,0.006838358,387.450549,387.4504651,387.4438211,387.4434952
 05/20  09:40:00,23.86666667,0.009519185,385.6135992,0,17.85428544,18.05468006,17.29958639,17.37395543,0.00689426,0.0068838,0.006883777,0.006883992,387.3648349,387.364698,387.3587677,387.3584471,0,0,0,0,17.81036102,17.97979206,17.24952448,17.331625,0.006869292,0.00685839,0.006858426,0.006858643,387.4324806,387.4323831,387.4260486,387.425733
 05/20  09:50:00,24.13333333,0.00951685,391.613467,0,17.89764266,18.12812063,17.34962602,17.41675802,0.006924391,0.006914368,0.006914273,0.006914487,387.4197088,387.4196245,387.4137944,387.4134974,0,0,0,0,17.85428544,18.05468006,17.29958639,17.37395543,0.00689426,0.0068838,0.006883777,0.006883992,387.3648349,387.364698,387.3587677,387.3584471
 05/20  10:00:00,24.4,0.009511604,386.6133348,0,17.9407302,18.20042828,17.3997769,17.46010987,0.006959551,0.006949961,0.006949783,0.006949996,387.4481146,387.4480558,387.4423909,387.4421122,0,0,0,0,17.89764266,18.12812063,17.34962602,17.41675802,0.006924391,0.006914368,0.006914273,0.006914487,387.4197088,387.4196245,387.4137944,387.4134974
 05/20  10:10:00,24.68333333,0.009480243,387.6132026,0,17.98118259,18.27042786,17.44933668,17.50352611,0.006996125,0.006986957,0.006986693,0.006986905,387.4596734,387.4596258,387.4541618,387.4538971,0,0,0,0,17.9407302,18.20042828,17.3997769,17.46010987,0.006959551,0.006949961,0.006949783,0.006949996,387.4481146,387.4480558,387.4423909,387.4421122
 05/20  10:20:00,24.96666667,0.009444642,391.6130704,0,18.01743981,18.33752517,17.49793356,17.54673402,0.007031848,0.007023087,0.007022741,0.00702295,387.5533302,387.5533831,387.5478968,387.5476584,0,0,0,0,17.98118259,18.27042786,17.44933668,17.50352611,0.006996125,0.006986957,0.006986693,0.006986905,387.4596734,387.4596258,387.4541618,387.4538971
 05/20  10:30:00,25.25,0.009404683,390.6129381,0,18.049795,18.40175281,17.54555439,17.58969608,0.007065962,0.007057594,0.007057172,0.007057378,387.6769644,387.677154,387.6715628,387.6713534,0,0,0,0,18.01743981,18.33752517,17.49793356,17.54673402,0.007031848,0.007023087,0.007022741,0.00702295,387.5533302,387.5533831,387.5478968,387.5476584
 05/20  10:40:00,25.53333333,0.009360247,393.6128058,0,18.07932308,18.4634001,17.59234911,17.63248424,0.007098429,0.00709044,0.007089946,0.007090148,387.8679963,387.8684142,387.8625341,387.8623602,0,0,0,0,18.049795,18.40175281,17.54555439,17.58969608,0.007065962,0.007057594,0.007057172,0.007057378,387.6769644,387.677154,387.6715628,387.6713534
 05/20  10:50:00,25.81666667,0.009311214,386.6126736,0,18.10705066,18.52277975,17.63849155,17.67518936,0.007129384,0.00712176,0.007121201,0.007121399,387.9372567,387.9377419,387.9319122,387.9317553,0,0,0,0,18.07932308,18.4634001,17.59234911,17.63248424,0.007098429,0.00709044,0.007089946,0.007090148,387.8679963,387.8684142,387.8625341,387.8623602
 05/20  11:00:00,26.1,0.009257459,388.6125413,0,18.1336894,18.58015163,17.68413161,17.71788953,0.007158948,0.007151675,0.007151055,0.007151249,387.9612608,387.9617584,387.9560986,387.9559512,0,0,0,0,18.10705066,18.52277975,17.63849155,17.67518936,0.007129384,0.00712176,0.007121201,0.007121399,387.9372567,387.9377419,387.9319122,387.9317553
 05/20  11:10:00,26.01666667,0.009319071,386.612409,0,18.16296245,18.63661179,17.72987334,17.7609722,0.007187242,0.007180307,0.007179632,0.007179821,387.9342081,387.9346435,387.9292891,387.9291447,0,0,0,0,18.1336894,18.58015163,17.68413161,17.71788953,0.007158948,0.007151675,0.007151055,0.007151249,387.9612608,387.9617584,387.9560986,387.9559512
 05/20  11:20:00,25.93333333,0.009379866,386.6122766,0,18.19631736,18.69283263,17.77609728,17.80468241,0.007214299,0.007207688,0.007206962,0.007207147,387.8840401,387.8843777,387.8793825,387.8792387,0,0,0,0,18.16296245,18.63661179,17.72987334,17.7609722,0.007187242,0.007180307,0.007179632,0.007179821,387.9342081,387.9346435,387.9292891,387.9291447
 05/20  11:30:00,25.85,0.009439852,384.6121443,0,18.23333479,18.74903915,17.82294984,17.84911265,0.007240088,0.007233788,0.007233016,0.007233196,387.7857455,387.7859031,387.7813932,387.7812461,0,0,0,0,18.19631736,18.69283263,17.77609728,17.80468241,0.007214299,0.007207688,0.007206962,0.007207147,387.8840401,387.8843777,387.8793825,387.8792387
 05/20  11:40:00,25.76666667,0.009499033,392.612012,0,18.27297878,18.80521939,17.87047022,17.89428469,0.007264556,0.007258554,0.007257741,0.007257915,387.8394445,387.8396944,387.8352084,387.835071,0,0,0,0,18.23333479,18.74903915,17.82294984,17.84911265,0.007240088,0.007233788,0.007233016,0.007233196,387.7857455,387.7859031,387.7813932,387.7812461
 05/20  11:50:00,25.68333333,0.009557413,387.6118796,0,18.31457177,18.8614075,17.91866045,17.94019483,0.007287648,0.00728193,0.007281081,0.00728125,387.8853541,387.8856767,387.8812357,387.8811075,0,0,0,0,18.27297878,18.80521939,17.87047022,17.89428469,0.007264556,0.007258554,0.007257741,0.007257915,387.8394445,387.8396944,387.8352084,387.835071
 05/20  12:00:00,25.6,0.009614998,388.6117472,0,18.35847526,18.91798309,17.96751472,17.98683302,0.007309309,0.007303861,0.007302982,0.007303145,387.9203047,387.920678,387.916312,387.9161916,0,0,0,0,18.31457177,18.8614075,17.91866045,17.94019483,0.007287648,0.00728193,0.007281081,0.00728125,387.8853541,387.8856767,387.8812357,387.8811075
 05/20  12:10:00,25.78333333,0.009653339,387.6116148,0,18.39795811,18.97432333,18.01653246,18.03385506,0.007329039,0.007323848,0.007322944,0.007323103,387.9271273,387.9274975,387.9232869,387.9231719,0,0,0,0,18.35847526,18.91798309,17.96751472,17.98683302,0.007309309,0.007303861,0.007302982,0.007303145,387.9203047,387.920678,387.916312,387.9161916
 05/20  12:20:00,25.96666667,0.009691183,390.6114824,0,18.43256648,19.03006199,18.06541846,18.08104741,0.007346561,0.007341614,0.007340693,0.007340846,387.9839956,387.9844642,387.9802514,387.980144,0,0,0,0,18.39795811,18.97432333,18.01653246,18.03385506,0.007329039,0.007323848,0.007322944,0.007323103,387.9271273,387.9274975,387.9232869,387.9231719
 05/20  12:30:00,26.15,0.009728519,393.61135,0,18.46439867,19.08516967,18.11409529,18.12833814,0.007361822,0.007357106,0.007356175,0.007356323,388.1415044,388.1422788,388.1377561,388.1376608,0,0,0,0,18.43256648,19.03006199,18.06541846,18.08104741,0.007346561,0.007341614,0.007340693,0.007340846,387.9839956,387.9844642,387.9802514,387.980144
 05/20  12:40:00,26.33333333,0.00976533,393.6112176,0,18.49542509,19.13971139,18.16253852,18.17568933,0.007374872,0.007370374,0.00736944,0.007369582,388.3492818,388.3504659,388.3454887,388.3454069,0,0,0,0,18.46439867,19.08516967,18.11409529,18.12833814,0.007361822,0.007357106,0.007356175,0.007356323,388.1415044,388.1422788,388.1377561,388.1376608
 05/20  12:50:00,26.51666667,0.009801602,383.6110851,0,18.5266451,19.19294285,18.21075097,18.22308132,0.00738578,0.007381487,0.007380556,0.007380693,388.3467868,388.3479093,388.3431401,388.3430618,0,0,0,0,18.49542509,19.13971139,18.16253852,18.17568933,0.007374872,0.007370374,0.00736944,0.007369582,388.3492818,388.3504659,388.3454887,388.3454069
 05/20  13:00:00,26.7,0.009837322,390.6109526,0,18.55834846,19.2448175,18.25874536,18.27050139,0.007394609,0.007390509,0.007389588,0.00738972,388.3578823,388.3589846,388.3543741,388.3542994,0,0,0,0,18.5266451,19.19294285,18.21075097,18.22308132,0.00738578,0.007381487,0.007380556,0.007380693,388.3467868,388.3479093,388.3431401,388.3430618
 05/20  13:10:00,26.78333333,0.009663325,388.6108202,0,18.59033943,19.29546285,18.30649347,18.31790845,0.007404494,0.007400582,0.007399667,0.007399794,388.3707712,388.3718605,388.3673961,388.3673248,0,0,0,0,18.55834846,19.2448175,18.25874536,18.27050139,0.007394609,0.007390509,0.007389588,0.00738972,388.3578823,388.3589846,388.3543741,388.3542994
 05/20  13:20:00,26.86666667,0.009487445,383.6106877,0,18.62263245,19.34503824,18.35397424,18.3652666,0.007417364,0.007413641,0.007412722,0.007412844,388.2726101,388.2734188,388.2694392,388.2693671,0,0,0,0,18.59033943,19.29546285,18.30649347,18.31790845,0.007404494,0.007400582,0.007399667,0.007399794,388.3707712,388.3718605,388.3673961,388.3673248
 05/20  13:30:00,26.95,0.009309671,388.6105552,0,18.65529347,19.39367379,18.40117647,18.412547,0.007433816,0.007430284,0.00742935,0.007429468,388.2166152,388.2172557,388.2136115,388.2135401,0,0,0,0,18.62263245,19.34503824,18.35397424,18.3652666,0.007417364,0.007413641,0.007412722,0.007412844,388.2726101,388.2734188,388.2694392,388.2693671
 05/20  13:40:00,27.03333333,0.009129993,387.6104226,0,18.68821597,19.44132594,18.44807939,18.45971476,0.007453818,0.007450478,0.007449519,0.007449633,388.1859554,388.1864946,388.1830928,388.1830231,0,0,0,0,18.65529347,19.39367379,18.40117647,18.412547,0.007433816,0.007430284,0.00742935,0.007429468,388.2166152,388.2172557,388.2136115,388.2135401
 05/20  13:50:00,27.11666667,0.0089484,383.6102901,0,18.72123648,19.48787955,18.49465957,18.50673341,0.007477181,0.007474035,0.007473041,0.007473151,388.0767439,388.076982,388.0740571,388.0739858,0,0,0,0,18.68821597,19.44132594,18.44807939,18.45971476,0.007453818,0.007450478,0.007449519,0.007449633,388.1859554,388.1864946,388.1830928,388.1830231
 05/20  14:00:00,27.2,0.008764884,391.6101575,0,18.75415513,19.53318453,18.54089602,18.55356821,0.007503738,0.007500787,0.00749975,0.007499857,388.0914842,388.0917527,388.0889006,388.0888328,0,0,0,0,18.72123648,19.48787955,18.49465957,18.50673341,0.007477181,0.007474035,0.007473041,0.007473151,388.0767439,388.076982,388.0740571,388.0739858
 05/20  14:10:00,27.3,0.008780385,393.610025,0,18.78501531,19.57662976,18.58650813,18.6000088,0.00752775,0.007524982,0.007523911,0.007524015,388.2408026,388.2414556,388.2382536,388.2381953,0,0,0,0,18.75415513,19.53318453,18.54089602,18.55356821,0.007503738,0.007500787,0.00749975,0.007499857,388.0914842,388.0917527,388.0889006,388.0888328
 05/20  14:20:00,27.4,0.008795711,393.6098924,0,18.81313815,19.61785616,18.63133143,18.64591996,0.007545729,0.00754312,0.007542036,0.007542137,388.4486168,388.4498002,388.4460805,388.4460344,0,0,0,0,18.78501531,19.57662976,18.58650813,18.6000088,0.00752775,0.007524982,0.007523911,0.007524015,388.2408026,388.2414556,388.2382536,388.2381953
 05/20  14:30:00,27.5,0.008810859,384.6097598,0,18.83897102,19.65732645,18.67532225,18.69124639,0.007556656,0.007554181,0.007553106,0.007553203,388.4673766,388.4685594,388.4649269,388.4648831,0,0,0,0,18.81313815,19.61785616,18.63133143,18.64591996,0.007545729,0.00754312,0.007542036,0.007542137,388.4486168,388.4498002,388.4460805,388.4460344
 05/20  14:40:00,27.6,0.008825826,393.6096272,0,18.8630897,19.69514831,18.71847295,18.73595726,0.007560668,0.007558304,0.00755726,0.007557353,388.5547015,388.5560787,388.5523259,388.552289,0,0,0,0,18.83897102,19.65732645,18.67532225,18.69124639,0.007556656,0.007554181,0.007553106,0.007553203,388.4673766,388.4685594,388.4649269,388.4648831
 05/20  14:50:00,27.7,0.00884061,392.6094946,0,18.88595724,19.73132601,18.76079647,18.78003648,0.007558184,0.007555909,0.007554914,0.007555004,388.6945382,388.6962541,388.6922269,388.6922003,0,0,0,0,18.8630897,19.69514831,18.71847295,18.73595726,0.007560668,0.007558304,0.00755726,0.007557353,388.5547015,388.5560787,388.5523259,388.552289
 05/20  15:00:00,27.8,0.008855208,387.6093619,0,18.90793817,19.76587407,18.80231165,18.8234731,0.007549584,0.007547375,0.007546446,0.007546532,388.7422682,388.7440498,388.7400381,388.7400155,0,0,0,0,18.88595724,19.73132601,18.76079647,18.78003648,0.007558184,0.007555909,0.007554914,0.007555004,388.6945382,388.6962541,388.6922269,388.6922003
 05/20  15:10:00,27.8,0.008936987,389.6092293,0,18.92437621,19.79737144,18.84263957,18.86572682,0.007541225,0.007539082,0.007538216,0.007538297,388.7661187,388.767897,388.7639754,388.7639554,0,0,0,0,18.90793817,19.76587407,18.80231165,18.8234731,0.007549584,0.007547375,0.007546446,0.007546532,388.7422682,388.7440498,388.7400381,388.7400155
 05/20  15:20:00,27.8,0.009018841,393.6090966,0,18.93425583,19.82509451,18.88145427,18.90646799,0.007536867,0.007534798,0.007533979,0.007534057,388.8787465,388.8807881,388.8766933,388.8766836,0,0,0,0,18.92437621,19.79737144,18.84263957,18.86572682,0.007541225,0.007539082,0.007538216,0.007538297,388.7661187,388.767897,388.7639754,388.7639554
 05/20  15:30:00,27.8,0.00910077,384.6089639,0,18.93908661,19.84890305,18.9186069,18.94557863,0.007537503,0.007535519,0.007534732,0.007534806,388.8508424,388.8527137,388.8488615,388.8488493,0,0,0,0,18.93425583,19.82509451,18.88145427,18.90646799,0.007536867,0.007534798,0.007533979,0.007534057,388.8787465,388.8807881,388.8766933,388.8766836
 05/20  15:40:00,27.8,0.009182775,392.6088312,0,18.94093519,19.86906322,18.9540901,18.98306908,0.007542851,0.007540964,0.007540192,0.007540265,388.8960308,388.897967,388.8941436,388.8941364,0,0,0,0,18.93908661,19.84890305,18.9186069,18.94557863,0.007537503,0.007535519,0.007534732,0.007534806,388.8508424,388.8527137,388.8488615,388.8488493
 05/20  15:50:00,27.8,0.009264855,386.6086985,0,18.9412678,19.88592015,18.98794577,19.0189856,0.007552334,0.007550553,0.007549786,0.007549856,388.8788142,388.8806171,388.8769953,388.8769866,0,0,0,0,18.94093519,19.86906322,18.9540901,18.98306908,0.007542851,0.007540964,0.007540192,0.007540265,388.8960308,388.897967,388.8941436,388.8941364
 05/20  16:00:00,27.8,0.009347011,393.6085658,0,18.94083108,19.89977777,19.02022291,19.05337558,0.007565434,0.007563768,0.007562995,0.007563064,388.9641579,388.9661618,388.9624548,388.962456,0,0,0,0,18.9412678,19.88592015,18.98794577,19.0189856,0.007552334,0.007550553,0.007549786,0.007549856,388.8788142,388.8806171,388.8769953,388.8769866
 05/20  16:10:00,27.88333333,0.009431408,388.608433,0,18.94309885,19.91181884,19.05146951,19.08661878,0.00757808,0.007576521,0.007575745,0.007575813,389.0125004,389.0145793,389.0108895,389.010896,0,0,0,0,18.94083108,19.89977777,19.02022291,19.05337558,0.007565434,0.007563768,0.007562995,0.007563064,388.9641579,388.9661618,388.9624548,388.962456
 05/20  16:20:00,27.96666667,0.009516382,386.6083003,0,18.94906038,19.92282246,19.08204223,19.1189702,0.007587849,0.007586385,0.007585615,0.007585681,388.9744476,388.9763178,388.9728739,388.9728753,0,0,0,0,18.94309885,19.91181884,19.05146951,19.08661878,0.00757808,0.007576521,0.007575745,0.007575813,389.0125004,389.0145793,389.0108895,389.010896
 05/20  16:30:00,28.05,0.009601937,385.6081675,0,18.95788999,19.93314048,19.11208411,19.15054364,0.007594034,0.007592651,0.007591895,0.007591959,388.8679764,388.8694224,388.8663907,388.8663784,0,0,0,0,18.94906038,19.92282246,19.08204223,19.1189702,0.007587849,0.007586385,0.007585615,0.007585681,388.9744476,388.9763178,388.9728739,388.9728753
 05/20  16:40:00,28.13333333,0.009688078,384.6080347,0,18.96822931,19.94277588,19.14160036,19.18135415,0.007596717,0.007595399,0.007594667,0.007594728,388.7145462,388.7154314,388.7129079,388.712876,0,0,0,0,18.95788999,19.93314048,19.11208411,19.15054364,0.007594034,0.007592651,0.007591895,0.007591959,388.8679764,388.8694224,388.8663907,388.8663784
 05/20  16:50:00,28.21666667,0.009774806,386.6079019,0,18.97911668,19.95165295,19.17055422,19.21138511,0.007596163,0.007594896,0.007594195,0.007594254,388.5915181,388.5919646,388.5898472,388.5898001,0,0,0,0,18.96822931,19.94277588,19.14160036,19.18135415,0.007596717,0.007595399,0.007594667,0.007594728,388.7145462,388.7154314,388.7129079,388.712876
 05/20  17:00:00,28.3,0.009862125,385.6077691,0,18.99008872,19.95971794,19.1989075,19.24061751,0.007592604,0.007591377,0.007590713,0.007590769,388.4763783,388.4764317,388.4746743,388.4746132,0,0,0,0,18.97911668,19.95165295,19.17055422,19.21138511,0.007596163,0.007594896,0.007594195,0.007594254,388.5915181,388.5919646,388.5898472,388.5898001
 05/20  17:10:00,28.21666667,0.009894744,385.6076363,0,18.9992582,19.96640127,19.22636133,19.26885537,0.007587128,0.007585933,0.007585308,0.007585362,388.3632381,388.3629222,388.3614963,388.3614217,0,0,0,0,18.99008872,19.95971794,19.1989075,19.24061751,0.007592604,0.007591377,0.007590713,0.007590769,388.4763783,388.4764317,388.4746743,388.4746132
 05/20  17:20:00,28.13333333,0.009926786,386.6075035,0,19.0061836,19.97145259,19.25273619,19.29598385,0.007580404,0.007579235,0.007578651,0.007578701,388.2744974,388.2739071,388.2727375,388.2726532,0,0,0,0,18.9992582,19.96640127,19.22636133,19.26885537,0.007587128,0.007585933,0.007585308,0.007585362,388.3632381,388.3629222,388.3614963,388.3614217
 05/20  17:30:00,28.05,0.009958255,389.6073706,0,19.01128576,19.97483146,19.27796327,19.32196107,0.007572672,0.007571527,0.007570983,0.00757103,388.26887,388.2682851,388.2671779,388.2670962,0,0,0,0,19.0061836,19.97145259,19.25273619,19.29598385,0.007580404,0.007579235,0.007578651,0.007578701,388.2744974,388.2739071,388.2727375,388.2726532
 05/20  17:40:00,27.96666667,0.009989155,392.6072377,0,19.01527367,19.97668423,19.30203973,19.34679136,0.00756398,0.007562853,0.007562349,0.007562393,388.37716,388.3769482,388.3756632,388.3756012,0,0,0,0,19.01128576,19.97483146,19.27796327,19.32196107,0.007572672,0.007571527,0.007570983,0.00757103,388.26887,388.2682851,388.2671779,388.2670962
 05/20  17:50:00,27.88333333,0.01001949,387.6071049,0,19.01859701,19.97715566,19.32497251,19.37048552,0.007554327,0.007553214,0.00755275,0.007552791,388.4284926,388.428457,388.4271154,388.4270636,0,0,0,0,19.01527367,19.97668423,19.30203973,19.34679136,0.00756398,0.007562853,0.007562349,0.007562393,388.37716,388.3769482,388.3756632,388.3756012
 05/20  18:00:00,27.8,0.010049264,393.606972,0,19.0214053,19.97634472,19.34676151,19.39304964,0.007543716,0.007542615,0.00754219,0.007542228,388.55594,388.5563142,388.5547824,388.5547523,0,0,0,0,19.01859701,19.97715566,19.32497251,19.37048552,0.007554327,0.007553214,0.00755275,0.007552791,388.4284926,388.428457,388.4271154,388.4270636
 05/20  18:10:00,27.33333333,0.010352281,389.606839,0,19.01820462,19.97270747,19.3665364,19.4139064,0.007533102,0.007532012,0.007531625,0.007531659,388.6494407,388.6500996,388.6484541,388.64844,0,0,0,0,19.0214053,19.97634472,19.34676151,19.39304964,0.007543716,0.007542615,0.00754219,0.007542228,388.55594,388.5563142,388.5547824,388.5547523
 05/20  18:20:00,26.86666667,0.010630801,387.6067061,0,19.00745229,19.96540493,19.38377214,19.43270789,0.007522918,0.00752184,0.007521486,0.007521517,388.6617839,388.6624555,388.6608513,388.6608395,0,0,0,0,19.01820462,19.97270747,19.3665364,19.4139064,0.007533102,0.007532012,0.007531625,0.007531659,388.6494407,388.6500996,388.6484541,388.64844
 05/20  18:30:00,26.4,0.010885738,383.6065732,0,18.9906289,19.95434482,19.39832367,19.44936008,0.0075131,0.007512035,0.007511712,0.00751174,388.540308,388.5405598,388.5392218,388.5391898,0,0,0,0,19.00745229,19.96540493,19.38377214,19.43270789,0.007522918,0.00752184,0.007521486,0.007521517,388.6617839,388.6624555,388.6608513,388.6608395
 05/20  18:40:00,25.93333333,0.011117988,392.6064402,0,18.96984119,19.93981842,19.41023372,19.46389709,0.007503379,0.007502326,0.007502031,0.007502057,388.5531864,388.553469,388.5521756,388.5521478,0,0,0,0,18.9906289,19.95434482,19.39832367,19.44936008,0.0075131,0.007512035,0.007511712,0.00751174,388.540308,388.5405598,388.5392218,388.5391898
 05/20  18:50:00,25.46666667,0.011328429,386.6063073,0,18.94652924,19.92215864,19.4195821,19.47637875,0.007493455,0.007492413,0.007492146,0.007492168,388.5393224,388.5395484,388.5383289,388.5382996,0,0,0,0,18.96984119,19.93981842,19.41023372,19.46389709,0.007503379,0.007502326,0.007502031,0.007502057,388.5531864,388.553469,388.5521756,388.5521478
 05/20  19:00:00,25,0.011517917,390.6061743,0,18.92137664,19.90163444,19.42643379,19.48685541,0.007483064,0.007482031,0.007481789,0.007481808,388.5746261,388.5749587,388.5737408,388.57372,0,0,0,0,18.94652924,19.92215864,19.4195821,19.47637875,0.007493455,0.007492413,0.007492146,0.007492168,388.5393224,388.5395484,388.5383289,388.5382996
