Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/20  19:10:00,24.63333333,0.011395866,392.6060413,0,18.86105351,19.86569445,19.42365694,19.49043579,0.007470711,0.007469701,0.007469491,0.007469506,388.7750271,388.7759966,388.7746041,388.7746279,0,0,0,0,18.92137664,19.90163444,19.42643379,19.48685541,0.007483064,0.007482031,0.007481789,0.007481808,388.5746261,388.5749587,388.5737408,388.57372
 05/20  19:20:00,24.26666667,0.011272946,387.6059083,0,18.78780695,19.819609,19.41354825,19.48867921,0.007460865,0.0074599,0.007459717,0.007459729,388.839598,388.8407027,388.839328,388.8393625,0,0,0,0,18.86105351,19.86569445,19.42365694,19.49043579,0.007470711,0.007469701,0.007469491,0.007469506,388.7750271,388.7759966,388.7746041,388.7746279
 05/20  19:30:00,23.9,0.011149245,385.6057752,0,18.71224967,19.76921055,19.39895154,19.48352519,0.007456066,0.007455164,0.007455001,0.007455011,388.7022184,388.7027546,388.7016232,388.7016156,0,0,0,0,18.78780695,19.819609,19.41354825,19.48867921,0.007460865,0.0074599,0.007459717,0.007459729,388.839598,388.8407027,388.839328,388.8393625
 05/20  19:40:00,23.53333333,0.011024847,384.6056422,0,18.63908489,19.71817494,19.38129634,19.47595373,0.007456542,0.007455717,0.007455567,0.007455576,388.4275798,388.4271029,388.426322,388.4262329,0,0,0,0,18.71224967,19.76921055,19.39895154,19.48352519,0.007456066,0.007455164,0.007455001,0.007455011,388.7022184,388.7027546,388.7016232,388.7016156
 05/20  19:50:00,23.16666667,0.010899834,387.6055091,0,18.56826075,19.66750795,19.36100029,19.46625759,0.007461451,0.007460711,0.007460569,0.00746058,388.2482497,388.24717,388.2466178,388.2464801,0,0,0,0,18.63908489,19.71817494,19.38129634,19.47595373,0.007456542,0.007455717,0.007455567,0.007455576,388.4275798,388.4271029,388.426322,388.4262329
 05/20  20:00:00,22.8,0.010774286,392.6053761,0,18.49824096,19.61705421,19.33809428,19.45446648,0.007469748,0.007469098,0.007468961,0.007468974,388.3785077,388.3779979,388.3774124,388.3773397,0,0,0,0,18.56826075,19.66750795,19.36100029,19.46625759,0.007461451,0.007460711,0.007460569,0.00746058,388.2482497,388.24717,388.2466178,388.2464801
 05/20  20:10:00,22.43333333,0.010792336,387.605243,0,18.43775036,19.56733869,19.31305963,19.44091173,0.007476864,0.007476293,0.007476163,0.007476177,388.454886,388.4547052,388.4541097,388.4540717,0,0,0,0,18.49824096,19.61705421,19.33809428,19.45446648,0.007469748,0.007469098,0.007468961,0.007468974,388.3785077,388.3779979,388.3774124,388.3773397
 05/20  20:20:00,22.06666667,0.010803592,387.6051099,0,18.38606098,19.51728133,19.28620073,19.42580765,0.007480204,0.007479692,0.00747957,0.007479584,388.4412745,388.44106,388.4405114,388.4404673,0,0,0,0,18.43775036,19.56733869,19.31305963,19.44091173,0.007476864,0.007476293,0.007476163,0.007476177,388.454886,388.4547052,388.4541097,388.4540717
 05/20  20:30:00,21.7,0.010808307,383.6049768,0,18.33918209,19.46670483,19.25762668,19.40923846,0.0074791,0.007478626,0.007478514,0.007478527,388.2064855,388.2054182,388.2050236,388.2048662,0,0,0,0,18.38606098,19.51728133,19.28620073,19.42580765,0.007480204,0.007479692,0.00747957,0.007479584,388.4412745,388.44106,388.4405114,388.4404673
 05/20  20:40:00,21.33333333,0.010806733,392.6048436,0,18.29389882,19.41566914,19.22735548,19.39122715,0.007473749,0.007473294,0.007473193,0.007473203,388.2601263,388.2593313,388.2589592,388.2588488,0,0,0,0,18.33918209,19.46670483,19.25762668,19.40923846,0.0074791,0.007478626,0.007478514,0.007478527,388.2064855,388.2054182,388.2050236,388.2048662
 05/20  20:50:00,20.96666667,0.010799113,383.6047105,0,18.24861134,19.36421853,19.19538442,19.371782,0.007464529,0.007464077,0.007463988,0.007463991,388.1279437,388.1267331,388.1264349,388.1262567,0,0,0,0,18.29389882,19.41566914,19.22735548,19.39122715,0.007473749,0.007473294,0.007473193,0.007473203,388.2601263,388.2593313,388.2589592,388.2588488
 05/20  21:00:00,20.6,0.010785686,385.6045773,0,18.20277038,19.31234589,19.16171562,19.35091374,0.007451766,0.007451303,0.007451226,0.007451221,387.9266804,387.9248327,387.9246183,387.9243321,0,0,0,0,18.24861134,19.36421853,19.19538442,19.371782,0.007464529,0.007464077,0.007463988,0.007463991,388.1279437,388.1267331,388.1264349,388.1262567
 05/20  21:10:00,20.86666667,0.010599103,383.6044442,0,18.14622804,19.25726045,19.12473861,19.32754908,0.007439022,0.007438551,0.007438483,0.00743847,387.6358761,387.6331148,387.6329886,387.6325369,0,0,0,0,18.20277038,19.31234589,19.16171562,19.35091374,0.007451766,0.007451303,0.007451226,0.007451221,387.9266804,387.9248327,387.9246183,387.9243321
 05/20  21:20:00,21.13333333,0.010403217,392.604311,0,18.0765009,19.19742824,19.08350931,19.30105427,0.007427878,0.007427404,0.007427344,0.007427325,387.7143216,387.7120727,387.7119558,387.7116046,0,0,0,0,18.14622804,19.25726045,19.12473861,19.32754908,0.007439022,0.007438551,0.007438483,0.00743847,387.6358761,387.6331148,387.6329886,387.6325369
 05/20  21:30:00,21.4,0.010197819,391.6041778,0,17.99658043,19.13262695,19.03848428,19.27127501,0.007418104,0.007417633,0.007417579,0.007417554,387.9853165,387.984265,387.9841285,387.9840113,0,0,0,0,18.0765009,19.19742824,19.08350931,19.30105427,0.007427878,0.007427404,0.007427344,0.007427325,387.7143216,387.7120727,387.7119558,387.7116046
 05/20  21:40:00,21.66666667,0.0099827,393.6040446,0,17.91022716,19.06321062,18.98993956,19.23827921,0.007408757,0.007408289,0.00740824,0.00740821,388.3864143,388.3869678,388.3868188,388.3870296,0,0,0,0,17.99658043,19.13262695,19.03848428,19.27127501,0.007418104,0.007417633,0.007417579,0.007417554,387.9853165,387.984265,387.9841285,387.9840113
 05/20  21:50:00,21.93333333,0.009757648,392.6039113,0,17.81988631,18.98962799,18.93803412,19.2021849,0.007398838,0.007398371,0.007398326,0.00739829,388.7711181,388.7731008,388.7729632,388.7734783,0,0,0,0,17.91022716,19.06321062,18.98993956,19.23827921,0.007408757,0.007408289,0.00740824,0.00740821,388.3864143,388.3869678,388.3868188,388.3870296
 05/20  22:00:00,22.2,0.009522448,384.6037781,0,17.72668533,18.91225635,18.88288105,19.16309803,0.007387518,0.007387045,0.007387003,0.00738696,388.7493651,388.7510953,388.750949,388.7513908,0,0,0,0,17.81988631,18.98962799,18.93803412,19.2021849,0.007398838,0.007398371,0.007398326,0.00739829,388.7711181,388.7731008,388.7729632,388.7734783
 05/20  22:10:00,22.11666667,0.009726692,390.6036448,0,17.43528928,18.8159353,18.81951423,19.11855798,0.007374473,0.007373971,0.007373928,0.007373875,388.8564391,388.8585521,388.8584476,388.8589708,0,0,0,0,17.64581325,18.89045897,18.86896166,19.15338391,0.007384598,0.007384117,0.007384075,0.007384029,388.7759283,388.7777598,388.7776244,388.7780893
 05/20  22:20:00,22.03333333,0.009928717,386.6035116,0,16.98752269,18.59983376,18.67138648,19.01274873,0.007342016,0.007341437,0.00734139,0.007341312,388.7924497,388.793822,388.7936879,388.7940438,0,0,0,0,17.25432834,18.73425798,18.76392307,19.07901193,0.007362483,0.007361954,0.00736191,0.007361848,388.8611126,388.863093,388.8629895,388.8634809
 05/20  22:30:00,21.95,0.010128534,393.6033783,0,16.72391857,18.39970944,18.52800269,18.90774108,0.007306365,0.007305692,0.007305634,0.007305528,389.0153394,389.0177424,389.0177917,389.0183811,0,0,0,0,16.87960336,18.52331377,18.61698525,18.9730812,0.0073287,0.007328086,0.007328035,0.007327947,388.8239203,388.8253955,388.8252983,388.8256776
 05/20  22:40:00,21.86666667,0.010326155,389.603245,0,16.56101757,18.21713983,18.39145374,18.80529815,0.007268421,0.007267652,0.007267577,0.00726744,389.2058857,389.2089991,389.2091837,389.2099341,0,0,0,0,16.67615312,18.35262509,18.49342137,18.88206847,0.007297346,0.00729665,0.007296588,0.007296474,389.1752881,389.1785158,389.1786746,389.1794509
 05/20  22:50:00,21.78333333,0.010521593,387.6031117,0,16.44319769,18.05000167,18.26131785,18.70541009,0.007228596,0.007227741,0.007227645,0.007227476,389.1429184,389.1452779,389.1453685,389.1459075,0,0,0,0,16.56101757,18.21713983,18.39145374,18.80529815,0.007268421,0.007267652,0.007267577,0.00726744,389.2058857,389.2089991,389.2091837,389.2099341
 05/20  23:00:00,21.7,0.010714859,390.6029783,0,16.34333871,17.89543413,18.13653549,18.6076016,0.007187146,0.007186218,0.007186098,0.007185895,389.1992452,389.2014878,389.2016206,389.2021581,0,0,0,0,16.44319769,18.05000167,18.26131785,18.70541009,0.007228596,0.007227741,0.007227645,0.007227476,389.1429184,389.1452779,389.1453685,389.1459075
 05/20  23:10:00,21.41666667,0.010716832,391.602845,0,16.25723701,17.75262563,18.017178,18.51212701,0.007141461,0.007140459,0.007140311,0.007140071,389.4477453,389.4508028,389.451175,389.4520145,0,0,0,0,16.34333871,17.89543413,18.13653549,18.6076016,0.007187146,0.007186218,0.007186098,0.007185895,389.1992452,389.2014878,389.2016206,389.2021581
 05/20  23:20:00,21.13333333,0.010715104,383.6027116,0,16.18283172,17.62065324,17.90315407,18.41911249,0.007090408,0.007089327,0.007089148,0.007088864,389.0838296,389.084794,389.0847011,389.08481,0,0,0,0,16.25723701,17.75262563,18.017178,18.51212701,0.007141461,0.007140459,0.007140311,0.007140071,389.4477453,389.4508028,389.451175,389.4520145
 05/20  23:30:00,20.85,0.010709785,389.6025782,0,16.1166181,17.49827104,17.79409225,18.32847755,0.007034287,0.007033125,0.00703291,0.007032578,388.8750143,388.8748394,388.874522,388.8742612,0,0,0,0,16.18283172,17.62065324,17.90315407,18.41911249,0.007090408,0.007089327,0.007089148,0.007088864,389.0838296,389.084794,389.0847011,389.08481
 05/20  23:40:00,20.56666667,0.010700987,385.6024449,0,16.05510472,17.3841657,17.68950476,18.24004338,0.006973957,0.006972719,0.006972468,0.006972084,388.5344246,388.5327997,388.5321342,388.5313261,0,0,0,0,16.1166181,17.49827104,17.79409225,18.32847755,0.007034287,0.007033125,0.00703291,0.007032578,388.8750143,388.8748394,388.874522,388.8742612
 05/20  23:50:00,20.28333333,0.010688816,392.6023115,0,15.9959267,17.27714292,17.58891091,18.15361575,0.006910295,0.006908989,0.006908701,0.006908266,388.7184999,388.7178293,388.7174903,388.7171427,0,0,0,0,16.05510472,17.3841657,17.68950476,18.24004338,0.006973957,0.006972719,0.006972468,0.006972084,388.5344246,388.5327997,388.5321342,388.5313261
 05/20  24:00:00,20,0.01067338,386.602178,0,15.93784858,17.17618273,17.49188189,18.06901698,0.006844018,0.006842653,0.006842331,0.006841845,388.7014077,388.7008231,388.7005237,388.700207,0,0,0,0,15.9959267,17.27714292,17.58891091,18.15361575,0.006910295,0.006908989,0.006908701,0.006908266,388.7184999,388.7178293,388.7174903,388.7171427
 05/21  00:10:00,19.71666667,0.010680923,383.6020446,0,15.8814671,17.08070978,17.39823,17.98621713,0.006775319,0.006773904,0.006773549,0.006773014,388.2250277,388.2227467,388.2219167,388.2207662,0,0,0,0,15.93784858,17.17618273,17.49188189,18.06901698,0.006844018,0.006842653,0.006842331,0.006841845,388.7014077,388.7008231,388.7005237,388.700207
 05/21  00:20:00,19.43333333,0.010684556,393.6019112,0,15.82674002,16.99014161,17.30772991,17.90514999,0.00670446,0.006703002,0.006702617,0.006702034,388.4102274,388.4089259,388.4084424,388.4078177,0,0,0,0,15.8814671,17.08070978,17.39823,17.98621713,0.006775319,0.006773904,0.006773549,0.006773014,388.2250277,388.2227467,388.2219167,388.2207662
 05/21  00:30:00,19.15,0.010684396,389.6017777,0,15.77309825,16.90386287,17.22010585,17.8257052,0.006631806,0.006630315,0.006629902,0.006629273,388.6990781,388.6990418,388.6989918,388.6990269,0,0,0,0,15.82674002,16.99014161,17.30772991,17.90514999,0.00670446,0.006703002,0.006702617,0.006702034,388.4102274,388.4089259,388.4084424,388.4078177
 05/21  00:40:00,18.86666667,0.010680555,390.6016442,0,15.71996449,16.82128681,17.1350737,17.74775677,0.006557744,0.006556226,0.006555789,0.006555116,388.9990446,389.0001064,389.0004357,389.0010543,0,0,0,0,15.77309825,16.90386287,17.22010585,17.8257052,0.006631806,0.006630315,0.006629902,0.006629273,388.6990781,388.6990418,388.6989918,388.6990269
 05/21  00:50:00,18.58333333,0.010673148,383.6015108,0,15.66697649,16.74189307,17.05236849,17.67118225,0.006482618,0.00648108,0.006480622,0.006479909,388.6640648,388.6638546,388.6637389,388.6636073,0,0,0,0,15.71996449,16.82128681,17.1350737,17.74775677,0.006557744,0.006556226,0.006555789,0.006555116,388.9990446,389.0001064,389.0004357,389.0010543
 05/21  01:00:00,18.3,0.010662283,393.6013773,0,15.61396288,16.6652342,16.97175259,17.59586925,0.006406715,0.006405163,0.006404688,0.006403939,388.8414619,388.8418277,388.8419261,388.8421514,0,0,0,0,15.66697649,16.74189307,17.05236849,17.67118225,0.006482618,0.00648108,0.006480622,0.006479909,388.6640648,388.6638546,388.6637389,388.6636073
 05/21  01:10:00,18.11666667,0.010604301,387.6012437,0,15.56000037,16.59064315,16.89283165,17.52159019,0.006333687,0.006332063,0.006331576,0.006330801,388.8943243,388.8948112,388.8949583,388.8952558,0.000137783,0,0,0,50,16.6652342,16.97175259,17.59586925,0.015,0.006405163,0.006404688,0.006403939,388.8414619,388.8418277,388.8419261,388.8421514
 05/21  01:20:00,17.93333333,0.010546059,392.6011102,0,15.56,16.51764342,16.81531393,17.44817845,0.006283188,0.006263595,0.006263106,0.006262317,389.2120533,389.21408,389.214573,389.215462,0.032627249,0,0,0,50,16.59064315,16.89283165,17.52159019,0.015,0.006332063,0.006331576,0.006330801,388.8943243,388.8948112,388.8949583,388.8952558
 05/21  01:30:00,17.75,0.010487571,383.6009767,0,15.56,16.44594189,16.73901137,17.37553112,0.006243338,0.006199843,0.006199358,0.006198566,388.9084887,388.909334,388.9094115,388.9095554,0.027198364,0,0,0,50,16.51764342,16.81531393,17.44817845,0.015,0.006263595,0.006263106,0.006262317,389.2120533,389.21408,389.214573,389.215462
 05/21  01:40:00,17.56666667,0.010428848,393.6008431,0,15.56,16.37534213,16.66379037,17.30357771,0.006213266,0.006140169,0.006139693,0.006138906,389.0802876,389.081601,389.0818487,389.082305,0.040229812,0,0,0,50,16.44594189,16.73901137,17.37553112,0.015,0.006199843,0.006199358,0.006198566,388.9084887,388.909334,388.9094115,388.9095554
 05/21  01:50:00,17.38333333,0.010369902,391.6007095,0,15.56,16.30568777,16.58953933,17.23225925,0.006191284,0.006083857,0.006083394,0.006082618,389.4454301,389.4486746,389.4492929,389.4504252,0.049012031,0,0,0,50,16.37534213,16.66379037,17.30357771,0.015,0.006140169,0.006139693,0.006138906,389.0802876,389.081601,389.0818487,389.082305
 05/21  02:00:00,17.2,0.010310746,391.6005759,0,15.56,16.23684088,16.51615633,17.16152059,0.006175826,0.00603033,0.006029881,0.006029119,389.8126159,389.818289,389.8192245,389.8209413,0.057696125,0,0,0,50,16.30568777,16.58953933,17.23225925,0.015,0.006083857,0.006083394,0.006082618,389.4454301,389.4486746,389.4492929,389.4504252
 05/21  02:10:00,17.11666667,0.010315913,391.6004423,0,15.56,16.1722348,16.44582918,17.0928605,0.006171563,0.005989538,0.005989116,0.005988391,390.1175337,390.1251674,390.1262944,390.1283737,0.058309075,0,0,0,50,16.23684088,16.51615633,17.16152059,0.015,0.00603033,0.006029881,0.006029119,389.8126159,389.818289,389.8192245,389.8209413
 05/21  02:20:00,17.03333333,0.010320679,386.6003087,0,15.56,16.11362782,16.37975654,17.02714305,0.006180481,0.00596633,0.005965949,0.005965292,389.9335543,389.9401375,389.9408969,389.9422706,0.05883204,0,0,0,50,16.1722348,16.44582918,17.0928605,0.015,0.005989538,0.005989116,0.005988391,390.1175337,390.1251674,390.1262944,390.1283737
 05/21  02:30:00,16.95,0.010325049,391.6001751,0,15.56,16.06107264,16.31809113,16.96453989,0.006201801,0.005960423,0.005960097,0.005959533,389.9184434,389.9236633,389.9242728,389.9253786,0.059268419,0,0,0,50,16.11362782,16.37975654,17.02714305,0.015,0.00596633,0.005965949,0.005965292,389.9335543,389.9401375,389.9408969,389.9422706
 05/21  02:40:00,16.86666667,0.010329025,383.6000415,0,15.56,16.01390178,16.26051994,16.9049057,0.006233662,0.005969431,0.005969165,0.005968709,389.401823,389.4034615,389.403454,389.4033194,0.059623873,0,0,0,50,16.06107264,16.31809113,16.96453989,0.015,0.005960423,0.005960097,0.005959533,389.9184434,389.9236633,389.9242728,389.9253786
 05/21  02:50:00,16.78333333,0.010332612,385.5999078,0,15.56,15.97136932,16.20664624,16.84802807,0.006274199,0.005990797,0.005990594,0.005990255,388.7810102,388.7780389,388.7774136,388.7760107,0.059897582,0,0,0,50,16.01390178,16.26051994,16.9049057,0.015,0.005969431,0.005969165,0.005968709,389.401823,389.4034615,389.403454,389.4033194
 05/21  03:00:00,16.7,0.010335814,383.5997741,0,15.56,15.93285027,16.15612626,16.79371702,0.006321902,0.006022443,0.006022302,0.006022081,388.0655605,388.0577304,388.0565193,388.0538644,0.060108728,0,0,0,50,15.97136932,16.20664624,16.84802807,0.015,0.005990797,0.005990594,0.005990255,388.7810102,388.7780389,388.7774136,388.7760107
 05/21  03:10:00,16.6,0.010329228,392.5996404,0,15.56,15.89967913,16.10971577,16.74252599,0.006368984,0.006058156,0.006058071,0.006057957,388.13937,388.1306708,388.1296908,388.1275821,0.056513629,0,0,0,50,15.93285027,16.15612626,16.79371702,0.015,0.006022443,0.006022302,0.006022081,388.0655605,388.0577304,388.0565193,388.0538644
 05/21  03:20:00,16.5,0.010322252,384.5995067,0,15.56,15.87242621,16.06776117,16.69473671,0.006411176,0.006094298,0.006094257,0.006094234,387.999624,387.9913362,387.9904092,387.9883789,0.05281152,0,0,0,50,15.89967913,16.10971577,16.74252599,0.015,0.006058156,0.006058071,0.006057957,388.13937,388.1306708,388.1296908,388.1275821
 05/21  03:30:00,16.4,0.010314889,388.599373,0,15.56,15.85082197,16.03015204,16.65032337,0.006447683,0.006129722,0.006129716,0.006129767,387.9572992,387.9499991,387.9491909,387.9474082,0.049045156,0,0,0,50,15.87242621,16.06776117,16.69473671,0.015,0.006094298,0.006094257,0.006094234,387.999624,387.9913362,387.9904092,387.9883789
 05/21  03:40:00,16.3,0.010307145,385.5992393,0,15.56,15.83425257,15.99657976,16.60912114,0.006479217,0.006164405,0.006164426,0.006164537,387.7554431,387.7486131,387.7477888,387.7459012,0.045227362,0,0,0,50,15.85082197,16.03015204,16.65032337,0.015,0.006129722,0.006129716,0.006129767,387.9572992,387.9499991,387.9491909,387.9474082
 05/21  03:50:00,16.2,0.010299026,383.5991055,0,15.56,15.82208896,15.96671134,16.57094049,0.006506723,0.006198561,0.006198603,0.006198763,387.2920478,387.2845672,387.2835545,387.2810692,0.041363108,0,0,0,50,15.83425257,15.99657976,16.60912114,0.015,0.006164405,0.006164426,0.006164537,387.7554431,387.7486131,387.7477888,387.7459012
 05/21  04:00:00,16.1,0.010290533,386.5989718,0,15.56,15.81379749,15.94025061,16.53560856,0.006530946,0.006232339,0.006232396,0.006232595,386.997526,386.9895152,386.9884595,386.9857877,0.037454166,0,0,0,50,15.82208896,15.96671134,16.57094049,0.015,0.006198561,0.006198603,0.006198763,387.2920478,387.2845672,387.2835545,387.2810692
 05/21  04:10:00,16.01666667,0.010235007,385.598838,0,15.56,15.80523231,15.91474563,16.50147671,0.006553791,0.006263014,0.00626308,0.006263305,386.7845925,386.7764685,386.7754479,386.7727915,0.041344598,0,0,0,50,15.81379749,15.94025061,16.53560856,0.015,0.006232339,0.006232396,0.006232595,386.997526,386.9895152,386.9884595,386.9857877
 05/21  04:20:00,15.93333333,0.01017975,384.5987042,0,15.56,15.79408247,15.88873725,16.46753096,0.006576366,0.00628924,0.00628931,0.006289548,386.5242157,386.5160036,386.5150064,386.5122898,0.04526744,0,0,0,50,15.80523231,15.91474563,16.50147671,0.015,0.006263014,0.00626308,0.006263305,386.7845925,386.7764685,386.7754479,386.7727915
 05/21  04:30:00,15.85,0.01012476,384.5985704,0,15.56,15.77989724,15.86180889,16.43344097,0.006599003,0.006311065,0.006311135,0.006311375,386.2449272,386.2364724,386.2354963,386.232698,0.049176517,0,0,0,50,15.79408247,15.88873725,16.46753096,0.015,0.00628924,0.00628931,0.006289548,386.5242157,386.5160036,386.5150064,386.5122898
 05/21  04:40:00,15.76666667,0.010070037,387.5984366,0,15.56,15.76388248,15.83411608,16.39926034,0.006621504,0.006329116,0.006329183,0.006329418,386.2409276,386.2330809,386.2322514,386.2298822,0.052724186,0,0,0,50,15.77989724,15.86180889,16.43344097,0.015,0.006311065,0.006311135,0.006311375,386.2449272,386.2364724,386.2354963,386.232698
 05/21  04:50:00,15.68333333,0.010015578,384.5983028,0,15.56,15.74684196,15.80585426,16.36507631,0.006643702,0.006344072,0.006344134,0.006344359,386.1454957,386.1383502,386.1376162,386.1354587,0.056276685,0,0,0,50,15.76388248,15.83411608,16.39926034,0.015,0.006329116,0.006329183,0.006329418,386.2409276,386.2330809,386.2322514,386.2298822
 05/21  05:00:00,15.6,0.009961383,384.5981689,0,15.56,15.72939098,15.77716885,16.33095016,0.006665509,0.006356485,0.006356543,0.006356754,385.9595197,385.9525774,385.9518915,385.9497489,0.059751766,0,0,0,50,15.74684196,15.80585426,16.36507631,0.015,0.006344072,0.006344134,0.006344359,386.1454957,386.1383502,386.1376162,386.1354587
 05/21  05:10:00,15.6,0.009905161,383.5980351,0,15.56,15.71883337,15.75245588,16.29984015,0.006689642,0.006377523,0.006377578,0.006377793,385.6671377,385.6598946,385.6592183,385.6568996,0.047868874,0,0,0,50,15.72939098,15.77716885,16.33095016,0.015,0.006356485,0.006356543,0.006356754,385.9595197,385.9525774,385.9518915,385.9497489
 05/21  05:20:00,15.6,0.009848949,387.5979012,0,15.56,15.71900031,15.73419704,16.27347911,0.006717582,0.006412986,0.006413042,0.006413284,385.6917718,385.6850014,385.6844261,385.6825032,0.035851379,0,0,0,50,15.71883337,15.75245588,16.29984015,0.015,0.006377523,0.006377578,0.006377793,385.6671377,385.6598946,385.6592183,385.6568996
 05/21  05:30:00,15.6,0.009792746,393.5977673,0,15.56,15.73030542,15.72287348,16.25228233,0.006749536,0.0064633,0.006463358,0.006463648,386.4243388,386.4196488,386.4193038,386.4189206,0.02375238,0,0,0,50,15.71900031,15.73419704,16.27347911,0.015,0.006412986,0.006413042,0.006413284,385.6917718,385.6850014,385.6844261,385.6825032
 05/21  05:40:00,15.6,0.009736554,392.5976334,0,15.56,15.75163308,15.71807963,16.23607095,0.00678516,0.006526623,0.006526682,0.006527033,387.3692252,387.3668675,387.3667193,387.3679944,0.011559999,0,0,0,50,15.73030542,15.72287348,16.25228233,0.015,0.0064633,0.006463358,0.006463648,386.4243388,386.4196488,386.4193038,386.4189206
 05/21  05:50:00,15.6,0.009680372,383.5974995,0,15.56119912,15.78162311,15.71923642,16.22453536,0.006824421,0.00660085,0.006600904,0.006601321,387.4786041,387.4773244,387.4772606,387.4785627,0,0,0,0,15.56,15.75163308,15.71807963,16.23607095,0.00678516,0.006526623,0.006526682,0.006527033,387.3692252,387.3668675,387.3667193,387.3679944
 05/21  06:00:00,15.6,0.009624199,389.5973656,0,15.58363406,15.81915609,15.72584467,16.21740329,0.006873178,0.006684279,0.006684321,0.006684806,387.5640876,387.5632443,387.5631863,387.5644106,0,0,0,0,15.56119912,15.78162311,15.71923642,16.22453536,0.006824421,0.00660085,0.006600904,0.006601321,387.4786041,387.4773244,387.4772606,387.4785627
 05/21  06:10:00,15.96666667,0.009854722,393.5972316,0,15.78037054,15.90318449,15.76264683,16.23326796,0.006915218,0.006749658,0.006749686,0.006750219,387.8628869,387.8621998,387.8620679,387.8635979,0,0,0,0,15.58363406,15.81915609,15.72584467,16.21740329,0.006873178,0.006684279,0.006684321,0.006684806,387.5640876,387.5632443,387.5631863,387.5644106
 05/21  06:20:00,16.33333333,0.010090167,390.5970977,0,16.02480184,16.01337957,15.8176147,16.26359604,0.006954271,0.006804161,0.006804169,0.006804738,388.1501326,388.149465,388.1492446,388.1510729,0,0,0,0,15.78037054,15.90318449,15.76264683,16.23326796,0.006915218,0.006749658,0.006749686,0.006750219,387.8628869,387.8621998,387.8620679,387.8635979
 05/21  06:30:00,16.7,0.010330625,386.5969637,0,16.22639883,16.12960823,15.87848763,16.29950026,0.006995396,0.006857209,0.006857188,0.006857788,388.2046866,388.2040721,388.2038656,388.2056391,0,0,0,0,16.02480184,16.01337957,15.8176147,16.26359604,0.006954271,0.006804161,0.006804169,0.006804738,388.1501326,388.149465,388.1492446,388.1510729
 05/21  06:40:00,17.06666667,0.010576193,389.5968297,0,16.37104707,16.24344926,15.93970677,16.33687429,0.007040753,0.006913179,0.00691312,0.006913747,388.2490446,388.2484479,388.2482256,388.2499174,0,0,0,0,16.22639883,16.12960823,15.87848763,16.29950026,0.006995396,0.006857209,0.006857188,0.006857788,388.2046866,388.2040721,388.2038656,388.2056391
 05/21  06:50:00,17.43333333,0.010826967,391.5966957,0,16.47903091,16.35411356,16.00011071,16.37477728,0.007090398,0.006972778,0.006972672,0.006973325,388.4132497,388.4125946,388.412231,388.413989,0,0,0,0,16.37104707,16.24344926,15.93970677,16.33687429,0.007040753,0.006913179,0.00691312,0.006913747,388.2490446,388.2484479,388.2482256,388.2499174
 05/21  07:00:00,17.8,0.011083045,385.5965617,0,16.57099703,16.46270285,16.06006434,16.41338603,0.007143596,0.007035316,0.007035153,0.007035829,388.3822238,388.3816252,388.3813361,388.3829231,0,0,0,0,16.47903091,16.35411356,16.00011071,16.37477728,0.007090398,0.006972778,0.006972672,0.006973325,388.4132497,388.4125946,388.412231,388.413989
 05/21  07:10:00,18.45,0.011238311,393.5964277,0,16.65498228,16.56958407,16.11964212,16.45270641,0.007192979,0.00709337,0.007093151,0.00709384,388.562674,388.5620464,388.5615478,388.563203,0,0,0,0,16.57099703,16.46270285,16.06006434,16.41338603,0.007143596,0.007035316,0.007035153,0.007035829,388.3822238,388.3816252,388.3813361,388.3829231
 05/21  07:20:00,19.1,0.011384593,391.5962936,0,16.73386187,16.67484296,16.17890581,16.49273772,0.007233833,0.007142218,0.007141952,0.007142637,388.8103223,388.8096522,388.808854,388.8106402,0,0,0,0,16.65498228,16.56958407,16.11964212,16.45270641,0.007192979,0.00709337,0.007093151,0.00709384,388.562674,388.5620464,388.5615478,388.563203
 05/21  07:30:00,19.75,0.011520985,383.5961596,0,16.80926629,16.77850388,16.23798402,16.53352458,0.007264396,0.007180128,0.007179827,0.007180496,388.7022916,388.7016832,388.701139,388.702688,0,0,0,0,16.73386187,16.67484296,16.17890581,16.49273772,0.007233833,0.007142218,0.007141952,0.007142637,388.8103223,388.8096522,388.808854,388.8106402
 05/21  07:40:00,20.4,0.01164653,383.5960255,0,16.88285967,16.88055091,16.29710811,16.57518455,0.007284286,0.00720677,0.007206449,0.00720709,388.3710516,388.3705421,388.3706,388.3717149,0,0,0,0,16.80926629,16.77850388,16.23798402,16.53352458,0.007264396,0.007180128,0.007179827,0.007180496,388.7022916,388.7016832,388.701139,388.702688
 05/21  07:50:00,21.05,0.011760229,384.5958914,0,16.95607945,16.98108629,16.35651726,16.61784724,0.007293444,0.007222132,0.007221809,0.007222413,388.0239623,388.0235284,388.024194,388.0249028,0,0,0,0,16.88285967,16.88055091,16.29710811,16.57518455,0.007284286,0.00720677,0.007206449,0.00720709,388.3710516,388.3705421,388.3706,388.3717149
 05/21  08:00:00,21.7,0.011861033,383.5957573,0,17.02982425,17.08027312,16.41643582,16.66163951,0.007291738,0.007226128,0.007225823,0.007226382,387.6778327,387.6774341,387.6787023,387.6790585,0,0,0,0,16.95607945,16.98108629,16.35651726,16.61784724,0.007293444,0.007222132,0.007221809,0.007222413,388.0239623,388.0235284,388.024194,388.0249028
 05/21  08:10:00,22.15,0.011885592,388.5956232,0,17.10490254,17.17842478,16.47708931,16.70669636,0.007284533,0.007224162,0.007223886,0.007224398,387.5673365,387.5669706,387.568347,387.5685791,0,0,0,0,17.02982425,17.08027312,16.41643582,16.66163951,0.007291738,0.007226128,0.007225823,0.007226382,387.6778327,387.6774341,387.6787023,387.6790585
 05/21  08:20:00,22.6,0.011901,387.5954891,0,17.18169833,17.27583771,16.53864523,16.7531191,0.007274991,0.007219435,0.007219191,0.007219658,387.561494,387.5611581,387.5624326,387.5626414,0,0,0,0,17.10490254,17.17842478,16.47708931,16.70669636,0.007284533,0.007224162,0.007223886,0.007224398,387.5673365,387.5669706,387.568347,387.5685791
 05/21  08:30:00,23.05,0.011906793,385.5953549,0,17.26028522,17.3727658,16.60124418,16.80099485,0.007263824,0.007212692,0.007212482,0.007212908,387.4920239,387.4916899,387.4930284,387.4931791,0,0,0,0,17.18169833,17.27583771,16.53864523,16.7531191,0.007274991,0.007219435,0.007219191,0.007219658,387.561494,387.5611581,387.5624326,387.5626414
 05/21  08:40:00,23.5,0.011902496,393.5952208,0.454545,17.34542225,17.46927606,16.67267824,16.85559024,0.007250584,0.007203518,0.00722619,0.007226586,387.7146943,387.7144602,394.2400196,394.2401149,0,0,0,0,17.26028522,17.3727658,16.60124418,16.80099485,0.007263824,0.007212692,0.007212482,0.007212908,387.4920239,387.4916899,387.4930284,387.4931791
 05/21  08:50:00,23.95,0.011887617,392.5950866,0.454545,17.43787927,17.56544525,16.74982459,16.91489949,0.007234547,0.007191217,0.007249707,0.007250081,388.0731795,388.0730882,404.8148201,404.8145873,0,0,0,0,17.34542225,17.46927606,16.67267824,16.85559024,0.007250584,0.007203518,0.00722619,0.007226586,387.7146943,387.7144602,394.2400196,394.2401149
 05/21  09:00:00,24.4,0.011861654,385.5949524,0.454545,17.5359892,17.66138456,16.82928781,16.97669408,0.007215033,0.007175137,0.007271819,0.00727217,388.1457917,388.1457335,415.7784519,415.7773777,0,0,0,0,17.43787927,17.56544525,16.74982459,16.91489949,0.007234547,0.007191217,0.007249707,0.007250081,388.0731795,388.0730882,404.8148201,404.8145873
 05/21  09:10:00,24.78333333,0.011809476,391.5948182,0.454545,17.59257302,17.74737571,16.90098406,17.03440687,0.007200879,0.007163331,0.007298667,0.007299006,388.2031118,388.2030854,426.8601321,426.8582595,0,0,0,0,17.5359892,17.66138456,16.82928781,16.97669408,0.007215033,0.007175137,0.007271819,0.00727217,388.1457917,388.1457335,415.7784519,415.7773777
 05/21  09:20:00,25.16666667,0.01174759,385.594684,0.454545,17.63591376,17.82802597,16.96804051,17.08988992,0.007191561,0.007155687,0.007328706,0.007329038,388.1686277,388.1685816,437.573669,437.5710112,0,0,0,0,17.59257302,17.74737571,16.90098406,17.03440687,0.007200879,0.007163331,0.007298667,0.007299006,388.2031118,388.2030854,426.8601321,426.8582595
 05/21  09:30:00,25.55,0.011675634,390.5945498,0.545455,17.68984311,17.90809501,17.03592634,17.14661491,0.007184757,0.00715029,0.007364169,0.007364498,388.190091,388.1900647,449.2487133,449.2452772,0,0,0,0,17.63591376,17.82802597,16.96804051,17.08988992,0.007191561,0.007155687,0.007328706,0.007329038,388.1686277,388.1685816,437.573669,437.5710112
 05/21  09:40:00,25.93333333,0.011593239,393.5944155,0.545455,17.75532769,17.98968014,17.10595159,17.20539742,0.007178712,0.007145576,0.007401591,0.007401917,388.3276625,388.3277392,461.4013012,461.3970878,0,0,0,0,17.68984311,17.90809501,17.03592634,17.14661491,0.007184757,0.00715029,0.007364169,0.007364498,388.190091,388.1900647,449.2487133,449.2452772
 05/21  09:50:00,26.31666667,0.011500026,391.5942813,0.545455,17.82772951,18.07316463,17.17796048,17.26613647,0.007172364,0.007140525,0.007438009,0.007438331,388.4807006,388.48089,473.3752296,473.3702208,0,0,0,0,17.75532769,17.98968014,17.10595159,17.20539742,0.007178712,0.007145576,0.007401591,0.007401917,388.3276625,388.3277392,461.4013012,461.3970878
 05/21  10:00:00,26.7,0.011395608,390.594147,0.181818,17.90303122,18.15831076,17.24539807,17.32442175,0.007164972,0.007134394,0.007453107,0.007453418,388.5974809,388.597754,479.5381448,479.5323613,0,0,0,0,17.82772951,18.07316463,17.17796048,17.26613647,0.007172364,0.007140525,0.007438009,0.007438331,388.4807006,388.48089,473.3752296,473.3702208
 05/21  10:10:00,26.78333333,0.011342416,392.5940127,0.363636,17.9705063,18.24283865,17.31251299,17.38305115,0.007155465,0.007126101,0.007462474,0.007462773,388.729856,388.7302299,484.6943986,484.6879133,0,0,0,0,17.90303122,18.15831076,17.24539807,17.32442175,0.007164972,0.007134394,0.007453107,0.007453418,388.5974809,388.597754,479.5381448,479.5323613
 05/21  10:20:00,26.86666667,0.011288357,391.5938784,0.454545,18.02687507,18.32553879,17.38165342,17.44358562,0.007143246,0.007115045,0.007474772,0.00747506,388.8537258,388.8541978,491.4593572,491.4522506,0,0,0,0,17.9705063,18.24283865,17.31251299,17.38305115,0.007155465,0.007126101,0.007462474,0.007462773,388.729856,388.7302299,484.6943986,484.6879133
 05/21  10:30:00,26.95,0.011233427,392.5937441,0.454545,18.07457867,18.40624022,17.45199908,17.50548201,0.007128084,0.007100995,0.007487766,0.007488044,388.988509,388.9890997,499.2810608,499.2734196,0,0,0,0,18.02687507,18.32553879,17.38165342,17.44358562,0.007143246,0.007115045,0.007474772,0.00747506,388.8537258,388.8541978,491.4593572,491.4522506
 05/21  10:40:00,27.03333333,0.011177618,383.5936098,0.454545,18.11733878,18.48516011,17.52265524,17.56813901,0.007109894,0.007083866,0.007498397,0.007498663,388.9333143,388.933807,507.1111542,507.1030363,0,0,0,0,18.07457867,18.40624022,17.45199908,17.50548201,0.007128084,0.007100995,0.007487766,0.007488044,388.988509,388.9890997,499.2810608,499.2734196
 05/21  10:50:00,27.11666667,0.011120925,383.5934754,0.363636,18.15793854,18.5625836,17.59172193,17.63026137,0.007088615,0.007063598,0.007500405,0.00750066,388.7591784,388.7594273,513.2560583,513.2475411,0,0,0,0,18.11733878,18.48516011,17.52265524,17.56813901,0.007109894,0.007083866,0.007498397,0.007498663,388.9333143,388.933807,507.1111542,507.1030363
 05/21  11:00:00,27.2,0.011063341,391.5933411,0.454545,18.19792722,18.63695309,17.66138182,17.69328342,0.007064172,0.007040118,0.007499885,0.007500129,388.7220043,388.7222047,519.7262897,519.7174878,0,0,0,0,18.15793854,18.5625836,17.59172193,17.63026137,0.007088615,0.007063598,0.007500405,0.00750066,388.7591784,388.7594273,513.2560583,513.2475411
 05/21  11:10:00,27.38333333,0.011146235,387.5932067,0.363636,18.23474353,18.7074268,17.72971173,17.7558918,0.007042036,0.007018908,0.007497845,0.007498078,388.7053845,388.7055556,525.1388284,525.1298416,0,0,0,0,18.19792722,18.63695309,17.66138182,17.69328342,0.007064172,0.007040118,0.007499885,0.007500129,388.7220043,388.7222047,519.7262897,519.7174878
 05/21  11:20:00,27.56666667,0.011229459,385.5930723,0.636364,18.26801952,18.77406377,17.80140446,17.82121985,0.007025606,0.007003374,0.00751266,0.007512884,388.6342652,388.634311,533.6784659,533.6693898,0,0,0,0,18.23474353,18.7074268,17.72971173,17.7558918,0.007042036,0.007018908,0.007497845,0.007498078,388.7053845,388.7055556,525.1388284,525.1298416
 05/21  11:30:00,27.75,0.011313009,387.5929379,0.363636,18.29893457,18.83823824,17.87031364,17.88514005,0.007015933,0.006994569,0.007527105,0.007527321,388.5704081,388.5703416,540.2097071,540.2006354,0,0,0,0,18.26801952,18.77406377,17.80140446,17.82121985,0.007025606,0.007003374,0.00751266,0.007512884,388.6342652,388.634311,533.6784659,533.6693898
 05/21  11:40:00,27.93333333,0.011396882,383.5928035,0.545455,18.32877123,18.90053257,17.93966556,17.94977784,0.007012949,0.006992431,0.007550693,0.007550901,388.4356329,388.4353183,547.3761915,547.3672103,0,0,0,0,18.29893457,18.83823824,17.87031364,17.88514005,0.007015933,0.006994569,0.007527105,0.007527321,388.5704081,388.5703416,540.2097071,540.2006354
 05/21  11:50:00,28.11666667,0.011481077,390.5926691,0.363636,18.35841822,18.96120981,18.00633914,18.01300621,0.007016314,0.006996619,0.007573469,0.007573668,388.4097172,388.4093709,552.624243,552.6154302,0,0,0,0,18.32877123,18.90053257,17.93966556,17.94977784,0.007012949,0.006992431,0.007550693,0.007550901,388.4356329,388.4353183,547.3761915,547.3672103
 05/21  12:00:00,28.3,0.011565591,385.5925346,0.272727,18.38901912,19.02069328,18.06948106,18.07419109,0.007025722,0.007006829,0.007592284,0.007592476,388.3566748,388.3562328,555.0101861,555.0015922,0,0,0,0,18.35841822,18.96120981,18.00633914,18.01300621,0.007016314,0.006996619,0.007573469,0.007573668,388.4097172,388.4093709,552.624243,552.6154302
 05/21  12:10:00,28.48333333,0.011693739,389.5924002,0.181818,18.42105087,19.07932884,18.12919423,18.13332977,0.007035907,0.007017787,0.007602024,0.007602208,388.3549645,388.3545378,554.6557088,554.6473553,0,0,0,0,18.38901912,19.02069328,18.06948106,18.07419109,0.007025722,0.007006829,0.007592284,0.007592476,388.3566748,388.3562328,555.0101861,555.0015922
 05/21  12:20:00,28.66666667,0.011823157,390.5922657,0.181818,18.45443702,19.13733748,18.18785781,18.19162373,0.007043607,0.007026225,0.007604935,0.007605112,388.4116828,388.4114009,553.1332461,553.1251374,0,0,0,0,18.42105087,19.07932884,18.12919423,18.13332977,0.007035907,0.007017787,0.007602024,0.007602208,388.3549645,388.3545378,554.6557088,554.6473553
 05/21  12:30:00,28.85,0.011953855,391.5921312,0.181818,18.488934,19.19485387,18.24673883,18.24983961,0.007047764,0.007031082,0.007603454,0.007603624,388.5160274,388.5159981,551.4254303,551.417569,0,0,0,0,18.45443702,19.13733748,18.18785781,18.19162373,0.007043607,0.007026225,0.007604935,0.007605112,388.4116828,388.4114009,553.1332461,553.1251374
 05/21  12:40:00,29.03333333,0.012085846,389.5919967,0.0909091,18.52436102,19.25194134,18.30462852,18.30718072,0.007048353,0.007032336,0.007594073,0.007594236,388.5941541,388.5943102,548.4692017,548.4615897,0,0,0,0,18.488934,19.19485387,18.24673883,18.24983961,0.007047764,0.007031082,0.007603454,0.007603624,388.5160274,388.5159981,551.4254303,551.417569
 05/21  12:50:00,29.21666667,0.012219141,385.5918622,0.272727,18.56058674,19.30863785,18.36523362,18.36616013,0.007045604,0.007030218,0.007588423,0.00758858,388.5593619,388.5594223,547.4146428,547.4072946,0,0,0,0,18.52436102,19.25194134,18.30462852,18.30718072,0.007048353,0.007032336,0.007594073,0.007594236,388.5941541,388.5943102,548.4692017,548.4615897
 05/21  13:00:00,29.4,0.012353751,393.5917277,0.272727,18.59751469,19.36496899,18.42788402,18.42634452,0.007039717,0.007024928,0.007584871,0.007585022,388.6325373,388.6327831,547.9616779,547.9546253,0,0,0,0,18.56058674,19.30863785,18.36523362,18.36616013,0.007045604,0.007030218,0.007588423,0.00758858,388.5593619,388.5594223,547.4146428,547.4072946
 05/21  13:10:00,29.31666667,0.012336873,386.5915931,0.272727,18.6335854,19.4204074,18.49118379,18.486799,0.007025937,0.0070117,0.007575367,0.007575511,388.6401612,388.6404157,549.0020097,548.9952988,0,0,0,0,18.59751469,19.36496899,18.42788402,18.42634452,0.007039717,0.007024928,0.007584871,0.007585022,388.6325373,388.6327831,547.9616779,547.9546253
 05/21  13:20:00,29.23333333,0.012319828,388.5914586,0.454545,18.66847705,19.47464614,18.55746013,18.5490821,0.007001436,0.006987702,0.00756472,0.00756486,388.6308374,388.6310566,552.7514983,552.7451941,0,0,0,0,18.6335854,19.4204074,18.49118379,18.486799,0.007025937,0.0070117,0.007575367,0.007575511,388.6401612,388.6404157,549.0020097,548.9952988
 05/21  13:30:00,29.15,0.012302622,387.591324,0.272727,18.70265996,19.52761585,18.62208214,18.61007568,0.006965534,0.006952248,0.007538572,0.007538707,388.6011777,388.6013072,555.3260591,555.3202326,0,0,0,0,18.66847705,19.47464614,18.55746013,18.5490821,0.007001436,0.006987702,0.00756472,0.00756486,388.6308374,388.6310566,552.7514983,552.7451941
 05/21  13:40:00,29.06666667,0.012285254,388.5911894,0.454545,18.73656319,19.57935186,18.68800295,18.67173757,0.006918555,0.006905668,0.007506271,0.007506403,388.5841543,388.5842319,559.3192461,559.3139764,0,0,0,0,18.70265996,19.52761585,18.62208214,18.61007568,0.006965534,0.006952248,0.007538572,0.007538707,388.6011777,388.6013072,555.3260591,555.3202326
 05/21  13:50:00,28.98333333,0.012267726,386.5910548,0.454545,18.77030536,19.62978157,18.75468795,18.73368764,0.006861064,0.006848528,0.007466921,0.007467051,388.5356502,388.5355866,564.2721888,564.2675715,0,0,0,0,18.73656319,19.57935186,18.68800295,18.67173757,0.006918555,0.006905668,0.007506271,0.007506403,388.5841543,388.5842319,559.3192461,559.3139764
 05/21  14:00:00,28.9,0.012250041,391.5909202,0.363636,18.80381005,19.67880602,18.8196773,18.79425591,0.006793585,0.006781354,0.007413747,0.007413876,388.5747073,388.574761,568.2346635,568.2307865,0,0,0,0,18.77030536,19.62978157,18.75468795,18.73368764,0.006861064,0.006848528,0.007466921,0.007467051,388.5356502,388.5355866,564.2721888,564.2675715
 05/21  14:10:00,28.9,0.012252101,386.5907856,0.363636,18.83540522,19.72601121,18.88290458,18.85337977,0.006729301,0.00671737,0.007360461,0.00736059,388.5646542,388.5646753,571.215443,571.2123993,0,0,0,0,18.80381005,19.67880602,18.8196773,18.79425591,0.006793585,0.006781354,0.007413747,0.007413876,388.5747073,388.574761,568.2346635,568.2307865
 05/21  14:20:00,28.9,0.012254161,384.590651,0.454545,18.8645311,19.77117499,18.94636162,18.91238488,0.006676201,0.006664587,0.007321456,0.007321585,388.4653337,388.465054,574.9874218,574.9853109,0,0,0,0,18.83540522,19.72601121,18.88290458,18.85337977,0.006729301,0.00671737,0.007360461,0.00736059,388.5646542,388.5646753,571.215443,571.2123993
 05/21  14:30:00,28.9,0.012256222,384.5905163,0.272727,18.89154003,19.81424406,19.00659999,18.96894603,0.006636608,0.006625337,0.00728877,0.007288898,388.3213331,388.3206241,576.6762739,576.6751778,0,0,0,0,18.8645311,19.77117499,18.94636162,18.91238488,0.006676201,0.006664587,0.007321456,0.007321585,388.4653337,388.465054,574.9874218,574.9853109
 05/21  14:40:00,28.9,0.012258284,393.5903816,0.363636,18.91724935,19.85534613,19.06588329,19.02457832,0.0066102,0.006599297,0.007268807,0.007268934,388.3634989,388.3629533,578.4203717,578.4203315,0,0,0,0,18.89154003,19.81424406,19.00659999,18.96894603,0.006636608,0.006625337,0.00728877,0.007288898,388.3213331,388.3206241,576.6762739,576.6751778
 05/21  14:50:00,28.9,0.012260346,388.5902469,0.454545,18.94220694,19.89459329,19.12624153,19.08092486,0.006596016,0.006585504,0.007266642,0.007266766,388.4202771,388.4199334,581.7570511,581.7581377,0,0,0,0,18.91724935,19.85534613,19.06588329,19.02457832,0.0066102,0.006599297,0.007268807,0.007268934,388.3634989,388.3629533,578.4203717,578.4203315
 05/21  15:00:00,28.9,0.012262409,383.5901123,0.454545,18.96659806,19.93206292,19.18692619,19.1375708,0.006593196,0.006583094,0.007279145,0.007279263,388.3434995,388.3429213,585.894084,585.8964012,0,0,0,0,18.94220694,19.89459329,19.12624153,19.08092486,0.006596016,0.006585504,0.007266642,0.007266766,388.4202771,388.4199334,581.7570511,581.7581377
 05/21  15:10:00,28.98333333,0.012194646,392.5899775,0.454545,18.99007845,19.96765604,19.24701806,19.19388912,0.006594506,0.006584812,0.007296509,0.007296621,388.3776261,388.3771825,590.3489533,590.3525656,0,0,0,0,18.96659806,19.93206292,19.18692619,19.1375708,0.006593196,0.006583094,0.007279145,0.007279263,388.3434995,388.3429213,585.894084,585.8964012
 05/21  15:20:00,29.06666667,0.012125913,383.5898428,0.363636,19.01273328,20.00144424,19.30452744,19.24850095,0.006595511,0.006586207,0.007308371,0.007308478,388.3087245,388.3080714,593.2301231,593.2351162,0,0,0,0,18.99007845,19.96765604,19.24701806,19.19388912,0.006594506,0.006584812,0.007296509,0.007296621,388.3776261,388.3771825,590.3489533,590.3525656
 05/21  15:30:00,29.15,0.012056204,385.5897081,0.454545,19.03472597,20.03347891,19.36154036,19.30275384,0.006594745,0.00658581,0.007319569,0.007319671,388.2007805,388.1997945,596.3873402,596.3937744,0,0,0,0,19.01273328,20.00144424,19.30452744,19.24850095,0.006595511,0.006586207,0.007308371,0.007308478,388.3087245,388.3080714,593.2301231,593.2351162
 05/21  15:40:00,29.23333333,0.011985512,387.5895733,0.181818,19.05608126,20.06374763,19.41343545,19.35350769,0.006592127,0.00658354,0.007316122,0.007316222,388.1325715,388.1313965,595.9660442,595.9739179,0,0,0,0,19.03472597,20.03347891,19.36154036,19.30275384,0.006594745,0.00658581,0.007319569,0.007319671,388.2007805,388.1997945,596.3873402,596.3937744
 05/21  15:50:00,29.31666667,0.011913832,383.5894386,0.363636,19.07708215,20.09240694,19.46492209,19.40386388,0.00658791,0.006579653,0.007312356,0.007312455,388.0106739,388.0091339,595.8558153,595.8651208,0,0,0,0,19.05608126,20.06374763,19.41343545,19.35350769,0.006592127,0.00658354,0.007316122,0.007316222,388.1325715,388.1313965,595.9660442,595.9739179
 05/21  16:00:00,29.4,0.011841157,389.5893038,0.545455,19.09806164,20.11966349,19.51977965,19.45634569,0.006582306,0.006574361,0.007319694,0.007319789,387.9812082,387.9796298,599.3743067,599.3850346,0,0,0,0,19.07708215,20.09240694,19.46492209,19.40386388,0.00658791,0.006579653,0.007312356,0.007312455,388.0106739,388.0091339,595.8558153,595.8651208
 05/21  16:10:00,29.21666667,0.011629685,391.589169,0.727273,19.11967108,20.14585999,19.57951218,19.51198866,0.00657633,0.006568682,0.007343358,0.007343446,388.0629383,388.0617034,607.7291224,607.741333,0,0,0,0,19.09806164,20.11966349,19.51977965,19.45634569,0.006582306,0.006574361,0.007319694,0.007319789,387.9812082,387.9796298,599.3743067,599.3850346
 05/21  16:20:00,29.03333333,0.011421269,393.5890342,0.363636,19.14215798,20.17126503,19.63488441,19.56461948,0.006570579,0.006563217,0.007355898,0.007355983,388.2391671,388.2385877,612.9718862,612.985648,0,0,0,0,19.11967108,20.14585999,19.57951218,19.51198866,0.00657633,0.006568682,0.007343358,0.007343446,388.0629383,388.0617034,607.7291224,607.741333
 05/21  16:30:00,28.85,0.01121587,387.5888993,0.363636,19.16540333,20.19601271,19.68623814,19.61441724,0.006565236,0.006558151,0.007358409,0.007358492,388.3201994,388.3199237,615.1699078,615.1852881,0,0,0,0,19.14215798,20.17126503,19.63488441,19.56461948,0.006570579,0.006563217,0.007355898,0.007355983,388.2391671,388.2385877,612.9718862,612.985648
 05/21  16:40:00,28.66666667,0.01101345,385.5887645,0.454545,19.18898425,20.22003339,19.73705787,19.66367058,0.006560294,0.006553476,0.007361386,0.007361466,388.279892,388.2794891,617.2663481,617.2833906,0,0,0,0,19.16540333,20.19601271,19.68623814,19.61441724,0.006565236,0.006558151,0.007358409,0.007358492,388.3201994,388.3199237,615.1699078,615.1852881
 05/21  16:50:00,28.48333333,0.010813972,385.5886297,0.272727,19.21256674,20.24324141,19.78473618,19.71060549,0.006555704,0.006549144,0.007356993,0.007357073,388.1818341,388.1811084,617.1249987,617.1436946,0,0,0,0,19.18898425,20.22003339,19.73705787,19.66367058,0.006560294,0.006553476,0.007361386,0.007361466,388.279892,388.2794891,617.2663481,617.2833906
 05/21  17:00:00,28.3,0.010617399,390.5884948,0.0909091,19.23600387,20.26558903,19.82707205,19.75370207,0.006551425,0.006545112,0.007338642,0.007338724,388.1803398,388.1796358,613.0509766,613.0712138,0,0,0,0,19.21256674,20.24324141,19.78473618,19.71060549,0.006555704,0.006549144,0.007356993,0.007357073,388.1818341,388.1811084,617.1249987,617.1436946
 05/21  17:10:00,28.21666667,0.010646601,384.5883599,0.363636,19.25539026,20.28583686,19.87047277,19.79721376,0.006547249,0.006541175,0.007327338,0.007327421,388.1185955,388.1177075,610.8816864,610.9033829,0,0,0,0,19.23600387,20.26558903,19.82707205,19.75370207,0.006551425,0.006545112,0.007338642,0.007338724,388.1803398,388.1796358,613.0509766,613.0712138
 05/21  17:20:00,28.13333333,0.010675237,393.588225,0.272727,19.26953247,20.30318752,19.91297178,19.83982346,0.006543012,0.006537168,0.00731825,0.007318334,388.1997039,388.1991311,609.5024017,609.5254365,0,0,0,0,19.25539026,20.28583686,19.87047277,19.79721376,0.006547249,0.006541175,0.007327338,0.007327421,388.1185955,388.1177075,610.8816864,610.9033829
 05/21  17:30:00,28.05,0.010703312,387.5880901,0.0909091,19.27960185,20.31758592,19.95063852,19.87888003,0.00653861,0.006532986,0.007299825,0.007299911,388.2478223,388.2474401,605.5019316,605.5262035,0,0,0,0,19.26953247,20.30318752,19.91297178,19.83982346,0.006543012,0.006537168,0.00731825,0.007318334,388.1997039,388.1991311,609.5024017,609.5254365
 05/21  17:40:00,27.96666667,0.01073083,388.5879552,0.0909091,19.28710446,20.3292233,19.98459491,19.91509251,0.006533973,0.006528559,0.007275341,0.007275429,388.270781,388.2704943,599.8341909,599.8595604,0,0,0,0,19.27960185,20.31758592,19.95063852,19.87888003,0.00653861,0.006532986,0.007299825,0.007299911,388.2478223,388.2474401,605.5019316,605.5262035
 05/21  17:50:00,27.88333333,0.010757795,388.5878202,0.0909091,19.29303958,20.33832163,20.01629735,19.94940405,0.006529043,0.00652383,0.007248987,0.007249078,388.283448,388.2832169,593.714472,593.7407747,0,0,0,0,19.28710446,20.3292233,19.98459491,19.91509251,0.006533973,0.006528559,0.007275341,0.007275429,388.270781,388.2704943,599.8341909,599.8595604
 05/21  18:00:00,27.8,0.01078421,386.5876853,0,19.29788228,20.34506917,20.04489971,19.98122668,0.006523767,0.006518745,0.007218073,0.007218168,388.2501263,388.2497879,586.3619752,586.3890384,0,0,0,0,19.29303958,20.33832163,20.01629735,19.94940405,0.006529043,0.00652383,0.007248987,0.007249078,388.283448,388.2832169,593.714472,593.7407747
