Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/21  18:10:00,27.51666667,0.010838683,385.5875503,0,19.29697824,20.34828893,20.07046557,20.01057882,0.006517156,0.006512314,0.007184013,0.007184111,388.1687356,388.1681249,578.453787,578.4814284,0,0,0,0,19.29788228,20.34506917,20.04489971,19.98122668,0.006523767,0.006518745,0.007218073,0.007218168,388.2501263,388.2497879,586.3619752,586.3890384
 05/21  18:20:00,27.23333333,0.010888025,391.5874154,0,19.28907289,20.34737668,20.09322249,20.03759228,0.006508543,0.006503866,0.007148143,0.007148244,388.1991278,388.1986491,570.7173823,570.7453877,0,0,0,0,19.29697824,20.34828893,20.07046557,20.01057882,0.006517156,0.006512314,0.007184013,0.007184111,388.1687356,388.1681249,578.453787,578.4814284
 05/21  18:30:00,26.95,0.01093237,391.5872804,0,19.27554669,20.3423318,20.11332938,20.06235773,0.006497647,0.006493121,0.007111002,0.007111105,388.3071056,388.3070309,563.3498584,563.3780279,0,0,0,0,19.28907289,20.34737668,20.09322249,20.03759228,0.006508543,0.006503866,0.007148143,0.007148244,388.1991278,388.1986491,570.7173823,570.7453877
 05/21  18:40:00,26.66666667,0.010971847,384.5871454,0,19.25831651,20.33345855,20.13087502,20.08492264,0.006484382,0.006479992,0.007072635,0.00707274,388.286852,388.2867074,556.1819731,556.210151,0,0,0,0,19.27554669,20.3423318,20.11332938,20.06235773,0.006497647,0.006493121,0.007111002,0.007111105,388.3071056,388.3070309,563.3498584,563.3780279
 05/21  18:50:00,26.38333333,0.011006586,392.5870103,0,19.23869925,20.32108776,20.14590468,20.10530792,0.006468723,0.006464456,0.007032931,0.007033038,388.3500692,388.3501585,549.4017751,549.4297849,0,0,0,0,19.25831651,20.33345855,20.13087502,20.08492264,0.006484382,0.006479992,0.007072635,0.00707274,388.286852,388.2867074,556.1819731,556.210151
 05/21  19:00:00,26.1,0.011036713,383.5868753,0,19.21733145,20.3054922,20.15844492,20.12352379,0.006450654,0.006446496,0.006991776,0.006991884,388.287563,388.2874216,542.7711044,542.7988062,0,0,0,0,19.23869925,20.32108776,20.14590468,20.10530792,0.006468723,0.006464456,0.007032931,0.007033038,388.3500692,388.3501585,549.4017751,549.4297849
 05/21  19:10:00,25.81666667,0.011204009,385.5867402,0,19.2111042,20.28641408,20.16838872,20.13954684,0.006426757,0.00642277,0.006934376,0.006934483,388.1213735,388.1206536,533.0688011,533.0957689,0,0,0,0,19.21733145,20.3054922,20.15844492,20.12352379,0.006450654,0.006446496,0.006991776,0.006991884,388.287563,388.2874216,542.7711044,542.7988062
 05/21  19:20:00,25.53333333,0.011362299,387.5866052,0,19.2015256,20.26289324,20.17476646,20.15268544,0.006404783,0.006401021,0.006873846,0.006873949,388.0078558,388.006789,521.9725701,521.9984089,0,0,0,0,19.2111042,20.28641408,20.16838872,20.13954684,0.006426757,0.00642277,0.006934376,0.006934483,388.1213735,388.1206536,533.0688011,533.0957689
 05/21  19:30:00,25.25,0.011511794,393.5864701,0,19.17835825,20.23464356,20.17705717,20.16254204,0.0063895,0.00638599,0.006820416,0.006820515,388.2102561,388.2099687,511.3005104,511.3249151,0,0,0,0,19.2015256,20.26289324,20.17476646,20.15268544,0.006404783,0.006401021,0.006873846,0.006873949,388.0078558,388.006789,521.9725701,521.9984089
 05/21  19:40:00,24.96666667,0.011652701,383.586335,0,19.14237686,20.20189951,20.1751787,20.1690266,0.006381727,0.006378477,0.006777281,0.006777373,388.1518506,388.1513908,501.1510667,501.173835,0,0,0,0,19.17835825,20.23464356,20.17705717,20.16254204,0.0063895,0.00638599,0.006820416,0.006820515,388.2102561,388.2099687,511.3005104,511.3249151
 05/21  19:50:00,24.68333333,0.011785228,385.5861999,0,19.09811697,20.16506561,20.16923959,20.17218899,0.006380378,0.006377388,0.00674373,0.006743815,387.9692485,387.9681898,491.7704998,491.7914774,0,0,0,0,19.14237686,20.20189951,20.1751787,20.1690266,0.006381727,0.006378477,0.006777281,0.006777373,388.1518506,388.1513908,501.1510667,501.173835
 05/21  20:00:00,24.4,0.011909578,383.5860648,0,19.04922055,20.12452658,20.1593829,20.17210985,0.006383962,0.006381226,0.006717948,0.006718026,387.676925,387.6749218,483.083785,483.1028478,0,0,0,0,19.09811697,20.16506561,20.16923959,20.17218899,0.006380378,0.006377388,0.00674373,0.006743815,387.9692485,387.9681898,491.7704998,491.7914774
 05/21  20:10:00,24.21666667,0.012002865,386.5859296,0,19.01435242,20.08524296,20.14847494,20.17070951,0.006387329,0.006384826,0.006694406,0.006694476,387.4831465,387.4806171,475.1980093,475.2150875,0,0,0,0,19.04922055,20.12452658,20.1593829,20.17210985,0.006383962,0.006381226,0.006717948,0.006718026,387.676925,387.6749218,483.083785,483.1028478
 05/21  20:20:00,24.03333333,0.012092501,385.5857945,0,18.99815848,20.04997126,20.13823367,20.16916911,0.006387618,0.006385317,0.006669956,0.006670018,387.3332176,387.3303687,467.9808675,467.9959408,0,0,0,0,19.01435242,20.08524296,20.14847494,20.17070951,0.006387329,0.006384826,0.006694406,0.006694476,387.4831465,387.4806171,475.1980093,475.2150875
 05/21  20:30:00,23.85,0.012178542,391.5856593,0,18.99557199,20.01921052,20.12913825,20.16785816,0.006384115,0.006381988,0.006643686,0.00664374,387.4613162,387.4591193,461.6108373,461.623969,0,0,0,0,18.99815848,20.04997126,20.13823367,20.16916911,0.006387618,0.006385317,0.006669956,0.006670018,387.3332176,387.3303687,467.9808675,467.9959408
 05/21  20:40:00,23.66666667,0.012261047,383.5855242,0,19.00014288,19.99246662,20.12109511,20.16676645,0.006377051,0.006375072,0.006615668,0.006615714,387.3961269,387.3939141,455.5685338,455.5797652,0,0,0,0,18.99557199,20.01921052,20.12913825,20.16785816,0.006384115,0.006381988,0.006643686,0.00664374,387.4613162,387.4591193,461.6108373,461.623969
 05/21  20:50:00,23.48333333,0.012340071,389.585389,0,19.00768027,19.96907401,20.11388207,20.16579377,0.006366848,0.006364995,0.006586183,0.00658622,387.4297711,387.4278415,450.1063688,450.115819,0,0,0,0,19.00014288,19.99246662,20.12109511,20.16676645,0.006377051,0.006375072,0.006615668,0.006615714,387.3961269,387.3939141,455.5685338,455.5797652
 05/21  21:00:00,23.3,0.012415672,386.5852538,0,19.01626207,19.94847879,20.1073085,20.16485531,0.006353857,0.006352113,0.006555454,0.006555482,387.4247038,387.4229171,445.0481721,445.0559513,0,0,0,0,19.00768027,19.96907401,20.11388207,20.16579377,0.006366848,0.006364995,0.006586183,0.00658622,387.4297711,387.4278415,450.1063688,450.115819
 05/21  21:10:00,23.21666667,0.012412949,389.5851185,0,19.00170771,19.9238089,20.09741658,20.16132163,0.006343847,0.006342213,0.006529132,0.006529153,387.5102932,387.5089088,440.4836907,440.4899337,0,0,0,0,19.01626207,19.94847879,20.1073085,20.16485531,0.006353857,0.006352113,0.006555454,0.006555482,387.4247038,387.4229171,445.0481721,445.0559513
 05/21  21:20:00,23.13333333,0.012409894,385.5849833,0,18.95806048,19.89124757,20.08184425,20.15359154,0.006339363,0.006337847,0.00650965,0.006509665,387.4788566,387.4774879,436.1695844,436.1743637,0,0,0,0,19.00170771,19.9238089,20.09741658,20.16132163,0.006343847,0.006342213,0.006529132,0.006529153,387.5102932,387.5089088,440.4836907,440.4899337
 05/21  21:30:00,23.05,0.012406509,393.5848481,0,18.8923426,19.85010511,20.0599486,20.14119084,0.006339979,0.006338588,0.006496474,0.006496485,387.7130071,387.7124835,432.4604469,432.4639168,0,0,0,0,18.95806048,19.89124757,20.08184425,20.15359154,0.006339363,0.006337847,0.00650965,0.006509665,387.4788566,387.4774879,436.1695844,436.1743637
 05/21  21:40:00,22.96666667,0.012402797,383.5847128,0,18.80699375,19.80106709,20.03188214,20.12417269,0.006344085,0.006342821,0.006487895,0.006487902,387.6792866,387.6786844,428.794155,428.7963005,0,0,0,0,18.8923426,19.85010511,20.0599486,20.14119084,0.006339979,0.006338588,0.006496474,0.006496485,387.7130071,387.7124835,432.4604469,432.4639168
 05/21  21:50:00,22.88333333,0.012398762,385.5845775,0,18.70645131,19.74505706,19.99797756,20.1027157,0.006349981,0.006348839,0.00648212,0.006482125,387.5257489,387.5246744,425.2954938,425.2963381,0,0,0,0,18.80699375,19.80106709,20.03188214,20.12417269,0.006344085,0.006342821,0.006487895,0.006487902,387.6792866,387.6786844,428.794155,428.7963005
 05/21  22:00:00,22.8,0.012394406,393.5844422,0,18.59502967,19.68312547,19.95852666,20.07697803,0.006356231,0.006355204,0.006477629,0.006477632,387.7057492,387.7054163,422.3978124,422.3975413,0,0,0,0,18.70645131,19.74505706,19.99797756,20.1027157,0.006349981,0.006348839,0.00648212,0.006482125,387.5257489,387.5246744,425.2954938,425.2963381
 05/21  22:10:00,22.61666667,0.012401316,384.5843069,0,18.31166567,19.56607113,19.87928841,20.02329606,0.00635887,0.006357975,0.006465628,0.006465626,387.5720476,387.5711662,418.0763305,418.0742497,0,0,0,0,18.59502967,19.68312547,19.95852666,20.07697803,0.006356231,0.006355204,0.006477629,0.006477632,387.7057492,387.7054163,422.3978124,422.3975413
 05/21  22:20:00,22.43333333,0.012406329,386.5841716,0,18.01403198,19.41837598,19.77494856,19.95124755,0.006353097,0.006352308,0.006443992,0.006443978,387.3805957,387.3790215,413.3612859,413.3571423,0,0,0,0,18.31166567,19.56607113,19.87928841,20.02329606,0.00635887,0.006357975,0.006465628,0.006465626,387.5720476,387.5711662,418.0763305,418.0742497
 05/21  22:30:00,22.25,0.012409482,387.5840363,0,17.78444961,19.26473073,19.66130968,19.87136783,0.006337426,0.006336691,0.006413705,0.006413675,387.308559,387.3069253,409.1387334,409.1327259,0,0,0,0,18.01403198,19.41837598,19.77494856,19.95124755,0.006353097,0.006352308,0.006443992,0.006443978,387.3805957,387.3790215,413.3612859,413.3571423
 05/21  22:40:00,22.06666667,0.012410808,383.5839009,0,17.62005465,19.11579045,19.54571965,19.78942229,0.006312575,0.006311841,0.006376375,0.006376323,386.9828119,386.9799171,405.2855438,405.2777665,0,0,0,0,17.78444961,19.26473073,19.66130968,19.87136783,0.006337426,0.006336691,0.006413705,0.006413675,387.308559,387.3069253,409.1387334,409.1327259
 05/21  22:50:00,21.88333333,0.012410345,384.5837656,0,17.49047678,18.97317735,19.42989363,19.70686114,0.006279931,0.00627916,0.006333328,0.006333249,386.6016091,386.5973642,401.9779525,401.9687143,0,0,0,0,17.62005465,19.11579045,19.54571965,19.78942229,0.006312575,0.006311841,0.006376375,0.006376323,386.9828119,386.9799171,405.2855438,405.2777665
 05/21  23:00:00,21.7,0.012408126,388.5836302,0,17.37253316,18.83546954,19.31352358,19.62352338,0.006240803,0.00623997,0.006285511,0.0062854,386.6020684,386.5984559,399.54938,399.5393831,0,0,0,0,17.49047678,18.97317735,19.42989363,19.70686114,0.006279931,0.00627916,0.006333328,0.006333249,386.6016091,386.5973642,401.9779525,401.9687143
 05/21  23:10:00,21.7,0.012491398,388.5834948,0,17.26886197,18.70444931,19.19820084,19.54045856,0.00620981,0.006208964,0.006247295,0.006247163,386.8339776,386.8319994,397.7490928,397.7388359,0,0,0,0,17.37253316,18.83546954,19.31352358,19.62352338,0.006240803,0.00623997,0.006285511,0.0062854,386.6020684,386.5984559,399.54938,399.5393831
 05/21  23:20:00,21.7,0.012574692,387.5833594,0,17.17967613,18.58083254,19.08703118,19.45828511,0.006194301,0.006193517,0.006225806,0.006225671,387.0325792,387.0318415,396.2365865,396.2262427,0,0,0,0,17.26886197,18.70444931,19.19820084,19.54045856,0.00620981,0.006208964,0.006247295,0.006247163,386.8339776,386.8319994,397.7490928,397.7388359
 05/21  23:30:00,21.7,0.012658008,386.583224,0,17.10069779,18.46412943,18.98019105,19.37712743,0.006194558,0.006193898,0.006221119,0.006221001,387.0714806,387.0710614,394.8307691,394.8203457,0,0,0,0,17.17967613,18.58083254,19.08703118,19.45828511,0.006194301,0.006193517,0.006225806,0.006225671,387.0325792,387.0318415,396.2365865,396.2262427
 05/21  23:40:00,21.7,0.012741345,389.5830886,0,17.02710903,18.35336667,18.8769759,19.2968813,0.006207936,0.006207439,0.006230408,0.006230321,387.2744579,387.2749494,393.8156062,393.8055229,0,0,0,0,17.10069779,18.46412943,18.98019105,19.37712743,0.006194558,0.006193898,0.006221119,0.006221001,387.0714806,387.0710614,394.8307691,394.8203457
 05/21  23:50:00,21.7,0.012824704,391.5829531,0,16.9557395,18.24756757,18.77669577,19.21739475,0.006231494,0.006231174,0.006250577,0.006250531,387.7523004,387.7546759,393.2677122,393.2584858,0,0,0,0,17.02710903,18.35336667,18.8769759,19.2968813,0.006207936,0.006207439,0.006230408,0.006230321,387.2744579,387.2749494,393.8156062,393.8055229
 05/21  24:00:00,21.7,0.012908086,385.5828177,0,16.88508233,18.14591091,18.67886037,19.13853377,0.006262853,0.006262711,0.006279123,0.006279125,387.8123526,387.814647,392.4605671,392.4516466,0,0,0,0,16.9557395,18.24756757,18.77669577,19.21739475,0.006231494,0.006231174,0.006250577,0.006250531,387.7523004,387.7546759,393.2677122,393.2584858
 05/22  00:10:00,21.6,0.012887347,393.5826822,0,16.8273801,18.05119948,18.5852731,19.06164905,0.006294394,0.0062944,0.006308292,0.006308336,388.2582543,388.2619016,392.1778594,392.1699343,0,0,0,0,16.88508233,18.14591091,18.67886037,19.13853377,0.006262853,0.006262711,0.006279123,0.006279125,387.8123526,387.814647,392.4605671,392.4516466
 05/22  00:20:00,21.5,0.012866352,383.5825467,0,16.78486003,17.96467593,18.49686727,18.98750499,0.006322061,0.006322172,0.006333933,0.006334009,388.1105449,388.1131167,391.4129671,391.4051229,0,0,0,0,16.8273801,18.05119948,18.5852731,19.06164905,0.006294394,0.0062944,0.006308292,0.006308336,388.2582543,388.2619016,392.1778594,392.1699343
 05/22  00:30:00,21.4,0.0128451,388.5824112,0,16.75285387,17.88600784,18.41362372,18.91622207,0.00634509,0.006345269,0.006355224,0.006355322,387.9904504,387.9921484,390.7729663,390.7653523,0,0,0,0,16.78486003,17.96467593,18.49686727,18.98750499,0.006322061,0.006322172,0.006333933,0.006334009,388.1105449,388.1131167,391.4129671,391.4051229
 05/22  00:40:00,21.3,0.012823597,390.5822757,0,16.72616864,17.81420799,18.33509662,18.84763107,0.006364106,0.006364323,0.00637275,0.00637286,388.1653308,388.167325,390.5113857,390.5045544,0,0,0,0,16.75285387,17.88600784,18.41362372,18.91622207,0.00634509,0.006345269,0.006355224,0.006355322,387.9904504,387.9921484,390.7729663,390.7653523
 05/22  00:50:00,21.2,0.012801847,390.5821402,0,16.70168669,17.74824995,18.26078009,18.78150243,0.00637994,0.006380176,0.006387308,0.006387424,388.4924957,388.4952785,390.4716104,390.4657975,0,0,0,0,16.72616864,17.81420799,18.33509662,18.84763107,0.006364106,0.006364323,0.00637275,0.00637286,388.1653308,388.167325,390.5113857,390.5045544
 05/22  01:00:00,21.1,0.01277985,393.5820046,0,16.67813364,17.68727325,18.19022604,18.71763051,0.006393244,0.006393486,0.006399521,0.006399639,389.0863327,389.0906179,390.7575501,390.7531334,0,0,0,0,16.70168669,17.74824995,18.26078009,18.78150243,0.00637994,0.006380176,0.006387308,0.006387424,388.4924957,388.4952785,390.4716104,390.4657975
 05/22  01:10:00,21.1,0.01277985,383.5818691,0,16.64091931,17.62666135,18.12069135,18.65422944,0.006397114,0.00639733,0.006402424,0.006402529,388.9096831,388.9128056,390.3175201,390.3130706,0,0,0,0,16.67813364,17.68727325,18.19022604,18.71763051,0.006393244,0.006393486,0.006399521,0.006399639,389.0863327,389.0906179,390.7575501,390.7531334
 05/22  01:20:00,21.1,0.01277985,391.5817335,0,16.58713614,17.56379915,18.05052257,18.59020507,0.006388305,0.006388459,0.006392737,0.006392808,388.9353589,388.9380471,390.1219594,390.1178708,0,0,0,0,16.64091931,17.62666135,18.12069135,18.65422944,0.006397114,0.00639733,0.006402424,0.006402529,388.9096831,388.9128056,390.3175201,390.3130706
 05/22  01:30:00,21.1,0.01277985,385.5815979,0,16.52166002,17.49805956,17.97919941,18.52520037,0.006367232,0.006367296,0.006370863,0.006370885,388.6942352,388.6957417,389.693002,389.6888198,0,0,0,0,16.58713614,17.56379915,18.05052257,18.59020507,0.006388305,0.006388459,0.006392737,0.006392808,388.9353589,388.9380471,390.1219594,390.1178708
 05/22  01:40:00,21.1,0.01277985,389.5814623,0,16.45001466,17.42968832,17.90672182,18.45920097,0.006335803,0.006335759,0.00633871,0.006338672,388.625143,388.6261807,389.4663565,389.462437,0,0,0,0,16.52166002,17.49805956,17.97919941,18.52520037,0.006367232,0.006367296,0.006370863,0.006370885,388.6942352,388.6957417,389.693002,389.6888198
 05/22  01:50:00,21.1,0.01277985,383.5813267,0,16.37549044,17.35908889,17.83320732,18.3922737,0.006296024,0.006295862,0.006298279,0.006298176,388.1953042,388.1948418,388.9019822,388.8976923,0,0,0,0,16.45001466,17.42968832,17.90672182,18.45920097,0.006335803,0.006335759,0.00633871,0.006338672,388.625143,388.6261807,389.4663565,389.462437
 05/22  02:00:00,21.1,0.01277985,393.5811911,0,16.29939309,17.2865793,17.75874822,18.3244726,0.006249536,0.006249253,0.006251209,0.006251039,388.4156534,388.4159366,389.0120393,389.0086192,0,0,0,0,16.37549044,17.35908889,17.83320732,18.3922737,0.006296024,0.006295862,0.006298279,0.006298176,388.1953042,388.1948418,388.9019822,388.8976923
 05/22  02:10:00,21.1,0.01277985,386.5810554,0,16.23066065,17.21483054,17.68481981,18.25679713,0.006208002,0.006207634,0.00620921,0.006208991,388.459051,388.4594491,388.9617116,388.9587516,0,0,0,0,16.29939309,17.2865793,17.75874822,18.3244726,0.006249536,0.006249253,0.006251209,0.006251039,388.4156534,388.4159366,389.0120393,389.0086192
 05/22  02:20:00,21.1,0.01277985,393.5809198,0,16.1711185,17.14529497,17.6122564,18.18983606,0.006177458,0.006177052,0.006178328,0.006178088,388.8841982,388.8858525,389.3096994,389.3078428,0,0,0,0,16.23066065,17.21483054,17.68481981,18.25679713,0.006208002,0.006207634,0.00620921,0.006208991,388.459051,388.4594491,388.9617116,388.9587516
 05/22  02:30:00,21.1,0.01277985,389.5807841,0,16.11789252,17.07821072,17.54122767,18.12374103,0.006158483,0.006158083,0.006159126,0.006158889,389.1838399,389.1861769,389.5437637,389.5426382,0,0,0,0,16.1711185,17.14529497,17.6122564,18.18983606,0.006177458,0.006177052,0.006178328,0.006178088,388.8841982,388.8858525,389.3096994,389.3078428
 05/22  02:40:00,21.1,0.01277985,386.5806484,0,16.06770845,17.01329344,17.47160614,18.05846483,0.006149368,0.006149004,0.006149868,0.006149652,389.0656767,389.0673102,389.3683732,389.3671042,0,0,0,0,16.11789252,17.07821072,17.54122767,18.12374103,0.006158483,0.006158083,0.006159126,0.006158889,389.1838399,389.1861769,389.5437637,389.5426382
 05/22  02:50:00,21.1,0.01277985,389.5805127,0,16.01862471,16.95018347,17.4032097,17.99391536,0.006148128,0.006147818,0.006148545,0.00614836,388.9909391,388.9920718,389.245571,389.2442642,0,0,0,0,16.06770845,17.01329344,17.47160614,18.05846483,0.006149368,0.006149004,0.006149868,0.006149652,389.0656767,389.0673102,389.3683732,389.3671042
 05/22  03:00:00,21.1,0.01277985,393.580377,0,15.96990085,16.88858782,17.33588168,17.93001278,0.006153163,0.006152918,0.006153539,0.006153393,389.3583118,389.3603165,389.5744691,389.5739777,0,0,0,0,16.01862471,16.95018347,17.4032097,17.99391536,0.006148128,0.006147818,0.006148545,0.00614836,388.9909391,388.9920718,389.245571,389.2442642
 05/22  03:10:00,21.1,0.01277985,385.5802413,0,15.91400686,16.82621753,17.26828047,17.86586491,0.006153536,0.006153331,0.006153855,0.006153734,389.2623528,389.2637859,389.4440516,389.443402,0,0,0,0,15.96990085,16.88858782,17.33588168,17.93001278,0.006153163,0.006152918,0.006153539,0.006153393,389.3583118,389.3603165,389.5744691,389.5739777
 05/22  03:20:00,21.1,0.01277985,389.5801056,0,15.84938306,16.76179124,17.19961251,17.80092899,0.006143609,0.006143408,0.006143834,0.006143713,389.1725177,389.1734604,389.32516,389.324384,0,0,0,0,15.91400686,16.82621753,17.26828047,17.86586491,0.006153536,0.006153331,0.006153855,0.006153734,389.2623528,389.2637859,389.4440516,389.443402
 05/22  03:30:00,21.1,0.01277985,384.5799698,0,15.77848469,16.69505722,17.12965911,17.7350385,0.006122867,0.006122637,0.006122962,0.00612282,388.7441215,388.7436658,388.870753,388.8692292,0,0,0,0,15.84938306,16.76179124,17.19961251,17.80092899,0.006143609,0.006143408,0.006143834,0.006143713,389.1725177,389.1734604,389.32516,389.324384
 05/22  03:40:00,21.1,0.01277985,389.579834,0,15.70413186,16.62621608,17.05846419,17.66820208,0.006092938,0.006092656,0.006092882,0.006092704,388.5811028,388.5802262,388.6869875,388.6853416,0,0,0,0,15.77848469,16.69505722,17.12965911,17.7350385,0.006122867,0.006122637,0.006122962,0.00612282,388.7441215,388.7436658,388.870753,388.8692292
 05/22  03:50:00,21.1,0.01277985,389.5796983,0,15.62801948,16.55554548,16.98612876,17.60046965,0.006055708,0.00605536,0.006055491,0.006055269,388.6427838,388.6422269,388.7322296,388.7309325,0,0,0,0,15.70413186,16.62621608,17.05846419,17.66820208,0.006092938,0.006092656,0.006092882,0.006092704,388.5811028,388.5802262,388.6869875,388.6853416
 05/22  04:00:00,21.1,0.01277985,392.5795625,0,15.56001814,16.48327172,16.91273802,17.53188416,0.006015753,0.006012276,0.006012318,0.006012046,389.0421588,389.0430065,389.1194306,389.1191021,0.005404067,0,0,0,50,16.55554548,16.98612876,17.60046965,0.015,0.00605536,0.006055491,0.006055269,388.6427838,388.6422269,388.7322296,388.7309325
 05/22  04:10:00,21.1,0.01277985,392.5794267,0,15.56000002,16.41793017,16.84360231,17.46604455,0.005991013,0.005970956,0.005970927,0.005970616,389.5655579,389.5687253,389.6339195,389.6346667,0.026457675,0,0,0,50,16.48327172,16.91273802,17.53188416,0.015,0.006012276,0.006012318,0.006012046,389.0421588,389.0430065,389.1194306,389.1191021
 05/22  04:20:00,21.1,0.01277985,387.5792908,0,15.56,16.36403587,16.78172113,17.40506628,0.00596438,0.005935206,0.005935126,0.005934794,389.6343059,389.6378514,389.692889,389.6936477,0.00290846,0,0,0,50,16.41793017,16.84360231,17.46604455,0.015,0.005970956,0.005970927,0.005970616,389.5655579,389.5687253,389.6339195,389.6346667
 05/22  04:30:00,21.1,0.01277985,383.579155,0,15.56,16.32202804,16.72765888,17.34946311,0.005935698,0.005905319,0.005905206,0.005904868,389.0711655,389.0729607,389.1184793,389.1179845,0.001941839,0,0,0,50,16.36403587,16.78172113,17.40506628,0.015,0.005935206,0.005935126,0.005934794,389.6343059,389.6378514,389.692889,389.6936477
 05/22  04:40:00,21.1,0.01277985,385.5790192,0,15.56793713,16.29150308,16.68096885,17.29906724,0.005907145,0.00588014,0.005880008,0.005879673,388.4344597,388.4344212,388.4718135,388.4701026,0,0,0,0,15.56,16.32202804,16.72765888,17.34946311,0.005935698,0.005905319,0.005905206,0.005904868,389.0711655,389.0729607,389.1184793,389.1179845
 05/22  04:50:00,21.1,0.01277985,391.5788833,0,15.58881077,16.27145418,16.64093907,17.25351304,0.005880914,0.005858349,0.005858206,0.005857883,388.4250332,388.4248464,388.456304,388.4548037,0,0,0,0,15.56793713,16.29150308,16.68096885,17.29906724,0.005907145,0.00588014,0.005880008,0.005879673,388.4344597,388.4344212,388.4718135,388.4701026
 05/22  05:00:00,21.1,0.01277985,392.5787474,0,15.62063677,16.26082649,16.60693275,17.21246288,0.005857522,0.005838879,0.005838733,0.005838423,388.8786729,388.8794088,388.906529,388.9061362,0,0,0,0,15.58881077,16.27145418,16.64093907,17.25351304,0.005880914,0.005858349,0.005858206,0.005857883,388.4250332,388.4248464,388.456304,388.4548037
 05/22  05:10:00,21.1,0.01277985,389.5786115,0,15.68642774,16.26604743,16.58294649,17.17871167,0.005862634,0.005847148,0.005847034,0.005846788,389.2038112,389.2051095,389.2284259,389.2287375,0,0,0,0,15.62063677,16.26082649,16.60693275,17.21246288,0.005857522,0.005838879,0.005838733,0.005838423,388.8786729,388.8794088,388.906529,388.9061362
 05/22  05:20:00,21.1,0.01277985,384.5784756,0,15.78823738,16.29015609,16.57106977,17.15381502,0.005909752,0.005896827,0.005896787,0.005896672,388.9261513,388.9268818,388.9462834,388.9460488,0,0,0,0,15.68642774,16.26604743,16.58294649,17.17871167,0.005862634,0.005847148,0.005847034,0.005846788,389.2038112,389.2051095,389.2284259,389.2287375
 05/22  05:30:00,21.1,0.01277985,389.5783397,0,15.91486112,16.33274752,16.57135035,17.13797279,0.006000044,0.005989259,0.00598932,0.005989392,388.7653621,388.7657046,388.7818885,388.7813705,0,0,0,0,15.78823738,16.29015609,16.57106977,17.15381502,0.005909752,0.005896827,0.005896787,0.005896672,388.9261513,388.9268818,388.9462834,388.9460488
 05/22  05:40:00,21.1,0.01277985,383.5782038,0,16.055004,16.39208379,16.58295582,17.13078081,0.006129488,0.006120517,0.006120686,0.006120981,388.2805306,388.2802562,388.2934977,388.2921961,0,0,0,0,15.91486112,16.33274752,16.57135035,17.13797279,0.006000044,0.005989259,0.00598932,0.005989392,388.7653621,388.7657046,388.7818885,388.7813705
 05/22  05:50:00,21.1,0.01277985,393.5780678,0,16.20193205,16.46606117,16.60488768,17.13169753,0.006293498,0.006286066,0.00628633,0.006286863,388.470565,388.470406,388.4816569,388.480837,0,0,0,0,16.055004,16.39208379,16.58295582,17.13078081,0.006129488,0.006120517,0.006120686,0.006120981,388.2805306,388.2802562,388.2934977,388.2921961
 05/22  06:00:00,21.1,0.01277985,391.5779318,0,16.35283857,16.55286703,16.6362679,17.14023611,0.006488479,0.006482336,0.00648267,0.006483443,388.9231043,388.9232806,388.9330302,388.9330775,0,0,0,0,16.20193205,16.46606117,16.60488768,17.13169753,0.006293498,0.006286066,0.00628633,0.006286863,388.470565,388.470406,388.4816569,388.480837
 05/22  06:10:00,21.38333333,0.012815247,393.5777959,0,22.14464504,23.19821266,23.24040328,23.18921898,0.008379161,0.012311319,0.013703156,0.01503784,390.5286165,390.4468784,389.1076432,389.1103348,2.11519278,10.14295607,16.17587283,20.99349605,27.89733871,23.77875717,23.80939307,25.85130581,0.009686189,0.011865764,0.012798854,0.015016959,390.221793,390.1484745,389.0729881,389.0752939
 05/22  06:20:00,21.66666667,0.012847446,385.5776599,0,21.16847307,22.40501782,22.52302412,22.58394326,0.008362524,0.011688344,0.012908547,0.014083549,391.65488,391.5892479,388.9469095,388.9489973,0.445777292,0,0,0,40.5911884,22.57471129,22.67055374,22.70343464,0.012764408,0.011815431,0.013072934,0.01428222,391.2962548,391.2257936,388.9938824,388.9961261
 05/22  06:30:00,21.95,0.012876341,384.5775239,0,21.11002164,22.25115474,22.42278212,22.53402062,0.008551709,0.0116088,0.012788706,0.01392926,392.7086951,392.653491,388.7806733,388.7823538,0.502750372,0,0,0,50,22.3176514,22.46936276,22.56100352,0.015,0.011646525,0.01284342,0.013998688,392.314446,392.2547293,388.8426803,388.8445163
 05/22  06:40:00,22.23333333,0.012901821,386.5773879,0,21.11,22.07724026,22.31948606,22.50132873,0.008851172,0.011531452,0.01265803,0.013753958,394.4365248,394.4087813,388.609275,388.6105252,0.441539117,0,0,0,50,22.07253454,22.2901209,22.44902875,0.015,0.011499718,0.012634978,0.013736406,393.6261254,393.5830568,388.6368745,388.6381846
 05/22  06:50:00,22.51666667,0.012923777,388.5772518,0,21.11,21.80792892,22.11971795,22.38780866,0.009178063,0.011371238,0.012416319,0.013441827,396.5562613,396.6102406,388.5325077,388.5335165,0.47395549,0,0,0,50,22.07724026,22.31948606,22.50132873,0.015,0.011531452,0.01265803,0.013753958,394.4365248,394.4087813,388.609275,388.6105252
 05/22  07:00:00,22.8,0.012942092,393.5771158,0,21.11,21.51491005,21.87786207,22.22981895,0.009475291,0.011173509,0.012126075,0.013070579,398.9207897,399.0879819,388.7387342,388.7402006,0.449379083,0,0,0,50,21.80792892,22.11971795,22.38780866,0.015,0.011371238,0.012416319,0.013441827,396.5562613,396.6102406,388.5325077,388.5335165
 05/22  07:10:00,23.16666667,0.012934402,391.5769797,0,21.11,21.25403599,21.64300297,22.06709091,0.00972063,0.010978004,0.011835378,0.012700643,402.5773409,402.8942834,389.0026965,389.0047368,0.42031272,0,0,0,50,21.51491005,21.87786207,22.22981895,0.015,0.011173509,0.012126075,0.013070579,398.9207897,399.0879819,388.7387342,388.7402006
 05/22  07:20:00,23.53333333,0.01291889,389.5768436,0,21.11,21.11034512,21.43492947,21.91771701,0.009911969,0.010845958,0.011561745,0.012354303,406.7224083,407.1550374,389.1526889,389.1549628,0.399166392,0.181839211,0,0,50,50,21.64300297,22.06709091,0.015,0.015,0.011835378,0.012700643,402.5773409,402.8942834,389.0026965,389.0047368
 05/22  07:30:00,23.9,0.012895255,384.5767076,0,21.11,21.11000157,21.25579983,21.78537099,0.010055416,0.010799959,0.011305801,0.012032628,410.5548287,411.0192884,388.9973465,388.998991,0.378736011,0.345452599,0,0,50,50,21.43492947,21.91771701,0.015,0.015,0.011561745,0.012354303,406.7224083,407.1550374,389.1526889,389.1549628
 05/22  07:40:00,24.26666667,0.01286319,384.5765715,0,21.11,21.11,21.11003979,21.66859392,0.01015779,0.010737974,0.011071706,0.011730334,413.9618375,414.4506815,388.68399,388.6839278,0.358718714,0.154751351,0.032233518,0,50,50,50,21.78537099,0.015,0.015,0.015,0.012032628,410.5548287,411.0192884,388.9973465,388.998991
 05/22  07:50:00,24.63333333,0.012822377,387.5764353,0,21.11,21.11,21.11000017,21.56536847,0.010224229,0.010660615,0.010984053,0.011442162,417.157913,417.6640532,388.4791309,388.4708468,0.338986894,0.19771565,0.520505199,0,50,50,50,21.66859392,0.015,0.015,0.015,0.011730334,413.9618375,414.4506815,388.68399,388.6839278
 05/22  08:00:00,25,0.012772496,391.5762992,0,21.11,21.11,21.11,21.47433814,0.010258179,0.010567472,0.010880982,0.011164165,420.3411335,420.8611875,388.5432976,388.5315845,0.31937736,0.177549852,0.159798319,0,50,50,50,21.56536847,0.015,0.015,0.015,0.011442162,417.157913,417.6640532,388.4791309,388.4708468
 05/22  08:10:00,25.28333333,0.012856213,391.5761631,0,21.11,21.11,21.11,21.39389054,0.010291288,0.010488076,0.010770441,0.010899045,434.5811602,435.2194595,388.7466727,388.738344,0.249178914,0.106813187,0.246486006,0,50,50,50,21.47433814,0.015,0.015,0.015,0.011164165,420.3411335,420.8611875,388.5432976,388.5315845
 05/22  08:20:00,25.56666667,0.012938548,386.5760269,0,21.11,21.11,21.11,21.32297554,0.010319344,0.010415399,0.01065623,0.010648188,454.642161,455.5140962,388.7646113,388.7595114,0.233927771,0.090919445,0.229166623,0,50,50,50,21.39389054,0.015,0.015,0.015,0.010899045,434.5811602,435.2194595,388.7466727,388.738344
 05/22  08:30:00,25.85,0.013019434,387.5758907,0,21.11,21.11,21.11,21.26097139,0.010334461,0.010339275,0.010538773,0.010410955,475.5075507,476.6643439,388.6895902,388.6850015,0.218878296,0.075143368,0.211563733,0,50,50,50,21.32297554,0.015,0.015,0.015,0.010648188,454.642161,455.5140962,388.7646113,388.7595114
 05/22  08:40:00,26.13333333,0.013098808,393.5757546,0.272727,21.11,21.11,21.11,21.21059344,0.010333094,0.010254454,0.010425077,0.010199654,495.2459466,496.6774002,392.7192345,392.7621418,0.204034251,0.059552897,0.174690741,0,50,50,50,21.26097139,0.015,0.015,0.015,0.010410955,475.5075507,476.6643439,388.6895902,388.6850015
 05/22  08:50:00,26.41666667,0.013176601,383.5756184,0.636364,21.11,21.11,21.11,21.17441266,0.010315066,0.010159374,0.010320634,0.010024983,512.9205057,514.5818357,403.8239891,403.9923655,0.18937852,0.044021406,0.131045904,0,50,50,50,21.21059344,0.015,0.015,0.015,0.010199654,495.2459466,496.6774002,392.7192345,392.7621418
 05/22  09:00:00,26.7,0.013252746,392.5754821,0.727273,21.11,21.11,21.11,21.15005744,0.010281434,0.010053889,0.010218254,0.009875389,529.1990595,531.0434066,419.721323,420.064907,0.174918838,0.028535326,0.106084958,0,50,50,50,21.17441266,0.015,0.015,0.015,0.010024983,512.9205057,514.5818357,403.8239891,403.9923655
 05/22  09:10:00,26.88333333,0.013285454,384.5753459,0.636364,21.11,21.11,21.11,21.12748764,0.010313151,0.01001293,0.010184215,0.009789309,547.4139203,549.4769267,436.0538585,436.6221469,0.19621644,0.048793357,0.128559465,0,50,50,50,21.15005744,0.015,0.015,0.015,0.009875389,529.1990595,531.0434066,419.721323,420.064907
 05/22  09:20:00,27.06666667,0.01331708,390.5752097,0.454545,21.11,21.11,21.11,21.11000323,0.010382998,0.010010578,0.010182524,0.009741643,566.8111409,569.1328057,448.9419098,449.6916613,0.187126723,0.038521365,0.127588124,0.032258104,50,50,50,50,0.015,0.015,0.015,0.015,547.4139203,549.4769267,436.0538585,436.6221469
 05/22  09:30:00,27.25,0.0133476,385.5750734,0.636364,21.11,21.11,21.11,21.11,0.01045878,0.010016426,0.010188669,0.009737857,586.0780269,588.6726208,461.9058664,462.7213885,0.178150413,0.028241375,0.101203836,0.091724201,50,50,50,50,0.015,0.015,0.015,0.015,566.8111409,569.1328057,448.9419098,449.6916613
 05/22  09:40:00,27.43333333,0.013376989,383.5749371,0.454545,21.11,21.11,21.11,21.11,0.010525335,0.010015945,0.010183055,0.009721992,604.6083182,607.4668171,472.5505916,473.4093674,0.169334657,0.018058329,0.100101071,0.030422497,50,50,50,50,0.015,0.015,0.015,0.015,586.0780269,588.6726208,461.9058664,462.7213885
 05/22  09:50:00,27.61666667,0.013405224,385.5748009,0.272727,21.11,21.11,21.11,21.11,0.010579345,0.010005558,0.010158197,0.009687127,622.362609,625.4658913,478.9122633,479.791341,0.16068659,0.007873151,0.099132392,0.047896544,50,50,50,50,0.015,0.015,0.015,0.015,604.6083182,607.4668171,472.5505916,473.4093674
 05/22  10:00:00,27.8,0.013432279,386.5746646,0.181818,21.11,21.1109878,21.11,21.11,0.010621858,0.009986539,0.010116002,0.009634867,639.4179527,642.7432499,481.5973347,482.4731925,0.152179087,0,0.091902396,0.040316726,50,21.11,50,50,0.015,0.010005558,0.015,0.015,622.362609,625.4658913,478.9122633,479.791341
 05/22  10:10:00,27.8,0.013512536,386.5745283,0.454545,21.11,21.11502197,21.11,21.11,0.010654344,0.009962006,0.010069604,0.009577252,655.812064,659.3319232,486.6930161,487.5640186,0.147179999,0,0.062613189,0.010586983,50,21.1109878,50,50,0.015,0.009986539,0.015,0.015,639.4179527,642.7432499,481.5973347,482.4731925
 05/22  10:20:00,27.8,0.013592815,391.5743919,0.272727,21.11,21.12297634,21.11,21.11,0.01067789,0.009933796,0.010013926,0.009509619,671.6774944,675.3644326,491.2742985,492.1420486,0.142270212,0,0.06492355,0.012433231,50,21.11502197,50,50,0.015,0.009962006,0.015,0.015,655.812064,659.3319232,486.6930161,487.5640186
 05/22  10:30:00,27.8,0.013673113,387.5742556,0.363636,21.11,21.13478181,21.11,21.1107737,0.010693219,0.009902578,0.009951366,0.009435911,686.9039984,690.7314348,496.2554894,497.1215501,0.137427403,0,0.048327531,0,50,21.12297634,50,21.11,0.015,0.009933796,0.015,0.009509619,671.6774944,675.3644326,491.2742985,492.1420486
 05/22  10:40:00,27.8,0.013753432,386.5741192,0.272727,21.11,21.14999636,21.11,21.11274123,0.010700872,0.009868509,0.009879353,0.009354774,701.4791188,705.4218084,500.1162114,500.9766348,0.132659226,0,0.044421369,0,50,21.13478181,50,21.1107737,0.015,0.009902578,0.015,0.009435911,686.9039984,690.7314348,496.2554894,497.1215501
 05/22  10:50:00,27.8,0.013833771,387.5739829,0.454545,21.11,21.16793647,21.11,21.11819472,0.010701348,0.009831629,0.009803564,0.009279041,715.4718933,719.5068482,505.8162708,506.6652326,0.128066345,0,0.021828374,0,50,21.14999636,50,21.11274123,0.015,0.009868509,0.015,0.009354774,701.4791188,705.4218084,500.1162114,500.9766348
 05/22  11:00:00,27.8,0.01391413,384.5738465,0.363636,21.11,21.1882576,21.11,21.12560847,0.010695064,0.009791999,0.009720463,0.009202609,728.8520727,732.9580348,511.3365757,512.169739,0.123439918,0,0.01803565,0,50,21.16793647,50,21.11819472,0.015,0.009831629,0.015,0.009279041,715.4718933,719.5068482,505.8162708,506.6652326
 05/22  11:10:00,27.98333333,0.0138257,391.5737101,0.363636,21.11,21.21173251,21.11,21.1349983,0.010683388,0.009751333,0.009630211,0.00912576,741.827894,745.984583,516.4572552,517.2683305,0.116658906,0,0.005835535,0,50,21.1882576,50,21.12560847,0.015,0.009791999,0.015,0.009202609,728.8520727,732.9580348,511.3365757,512.169739
 05/22  11:20:00,28.16666667,0.013733463,383.5735737,0.454545,21.11,21.23871921,21.11164422,21.14767414,0.010667185,0.009710674,0.009540642,0.009054461,754.2142335,758.4012207,522.4105505,523.194845,0.109822005,0,0,0,50,21.21173251,21.11,21.1349983,0.015,0.009751333,0.009630211,0.00912576,741.827894,745.984583,516.4572552,517.2683305
 05/22  11:30:00,28.35,0.013637359,392.5734373,0.363636,21.11,21.26910495,21.11478091,21.16229022,0.010646818,0.009670328,0.009449229,0.008982741,766.2442669,770.4429025,527.6882732,528.4443209,0.102954437,0,0,0,50,21.23871921,21.11164422,21.14767414,0.015,0.009710674,0.009540642,0.009054461,754.2142335,758.4012207,522.4105505,523.194845
 05/22  11:40:00,28.53333333,0.013537326,391.5733008,0.363636,21.11,21.30254592,21.12052943,21.17877812,0.010622416,0.009630256,0.009357748,0.008910532,777.8839514,782.0772692,532.2616415,532.9898573,0.096073591,0,0,0,50,21.26910495,21.11478091,21.16229022,0.015,0.009670328,0.009449229,0.008982741,766.2442669,770.4429025,527.6882732,528.4443209
 05/22  11:50:00,28.71666667,0.013433303,392.5731644,0.363636,21.11,21.33871344,21.129533,21.19729763,0.010594025,0.009590333,0.009267715,0.008838822,789.1232762,793.2954337,536.4403871,537.1417513,0.089120722,0,0,0,50,21.30254592,21.12052943,21.17877812,0.015,0.009630256,0.009357748,0.008910532,777.8839514,782.0772692,532.2616415,532.9898573
 05/22  12:00:00,28.9,0.013325228,392.5730279,0.272727,21.11,21.37757421,21.14032457,21.21685841,0.010561557,0.009550448,0.009174944,0.008763451,799.949211,804.0849089,539.0752805,539.750768,0.081720358,0,0,0,50,21.33871344,21.129533,21.19729763,0.015,0.009590333,0.009267715,0.008838822,789.1232762,793.2954337,536.4403871,537.1417513
 05/22  12:10:00,28.9,0.013325228,391.5728914,0.0909091,21.11,21.40640986,21.15024142,21.23571755,0.010512312,0.009487629,0.009073497,0.008678609,803.4748879,807.5325846,538.074411,538.7248496,0.107057109,0,0,0,50,21.37757421,21.14032457,21.21685841,0.015,0.009550448,0.009174944,0.008763451,799.949211,804.0849089,539.0752805,539.750768
 05/22  12:20:00,28.9,0.013325228,383.5727549,0.181818,21.11,21.43076003,21.16259593,21.25612037,0.0104533,0.009412639,0.008974828,0.008595841,802.3184289,806.2422517,536.2683076,536.894467,0.099669063,0,0,0,50,21.40640986,21.15024142,21.23571755,0.015,0.009487629,0.009073497,0.008678609,803.4748879,807.5325846,538.074411,538.7248496
 05/22  12:30:00,28.9,0.013325228,387.5726184,0.272727,21.11,21.45639038,21.1798417,21.27974764,0.010391271,0.009336526,0.008887058,0.008523315,799.6748172,803.4308241,536.0710677,536.673645,0.09215442,0,0,0,50,21.43076003,21.16259593,21.25612037,0.015,0.009412639,0.008974828,0.008595841,802.3184289,806.2422517,536.2683076,536.894467
 05/22  12:40:00,28.9,0.013325228,392.5724819,0.363636,21.11,21.48566631,21.202753,21.30716686,0.010329157,0.009264265,0.008812953,0.008463829,797.1106156,800.6923713,538.468379,539.0480589,0.084589278,0,0,0,50,21.45639038,21.1798417,21.27974764,0.015,0.009336526,0.008887058,0.008523315,799.6748172,803.4308241,536.0710677,536.673645
 05/22  12:50:00,28.9,0.013325228,393.5723454,0.181818,21.11,21.51897065,21.22655457,21.33521259,0.010267472,0.0091969,0.008738256,0.008403154,794.9415517,798.3574701,539.4981817,540.0556581,0.076912682,0,0,0,50,21.48566631,21.202753,21.30716686,0.015,0.009264265,0.008812953,0.008463829,797.1106156,800.6923713,538.468379,539.0480589
 05/22  13:00:00,28.9,0.013325228,393.5722088,0.272727,21.11,21.55572875,21.25275606,21.36490064,0.010205951,0.009134078,0.008667836,0.008346183,793.0558799,796.3174336,540.5290536,541.0650264,0.069286085,0,0,0,50,21.51897065,21.22655457,21.33521259,0.015,0.0091969,0.008738256,0.008403154,794.9415517,798.3574701,539.4981817,540.0556581
 05/22  13:10:00,29.08333333,0.013340556,386.5720723,0.181818,21.11,21.60642634,21.27908867,21.39470863,0.010161642,0.009102657,0.008600478,0.008291729,798.041138,801.1757518,540.2942041,540.8093652,0.032078812,0,0,0,50,21.55572875,21.25275606,21.36490064,0.015,0.009134078,0.008667836,0.008346183,793.0558799,796.3174336,540.5290536,541.0650264
 05/22  13:20:00,29.26666667,0.013354465,388.5719357,0.272727,21.11,21.66401973,21.30698017,21.42558147,0.010131004,0.009094118,0.008543937,0.008247571,807.1808147,810.2105522,540.653856,541.1488624,0.027597532,0,0,0,50,21.60642634,21.27908867,21.39470863,0.015,0.009102657,0.008600478,0.008291729,798.041138,801.1757518,540.2942041,540.8093652
 05/22  13:30:00,29.45,0.013366927,389.5717991,0.272727,21.11,21.72205373,21.33608532,21.45728308,0.010108474,0.009097842,0.008498231,0.008213751,817.5068231,820.4396932,541.6222854,542.0977703,0.023248534,0,0,0,50,21.66401973,21.30698017,21.42558147,0.015,0.009094118,0.008543937,0.008247571,807.1808147,810.2105522,540.653856,541.1488624
 05/22  13:40:00,29.63333333,0.013377914,392.5716625,0.363636,21.11,21.77778565,21.36744639,21.49051038,0.01009101,0.00910842,0.008466458,0.008193385,827.6748652,830.508496,544.2418658,544.6984498,0.019007755,0,0,0,50,21.72205373,21.33608532,21.45728308,0.015,0.009097842,0.008498231,0.008213751,817.5068231,820.4396932,541.6222854,542.0977703
 05/22  13:50:00,29.81666667,0.013387397,391.5715259,0.181818,21.11,21.83074099,21.39697094,21.52251203,0.010077573,0.009124186,0.00843596,0.00817384,837.2921302,840.0199239,545.0333321,545.4716147,0.014860118,0,0,0,50,21.77778565,21.36744639,21.49051038,0.015,0.00910842,0.008466458,0.008193385,827.6748652,830.508496,544.2418658,544.6984498
 05/22  14:00:00,30,0.013395347,383.5713893,0.272727,21.11,21.88116784,21.42666037,21.55460033,0.01006796,0.009144905,0.008412473,0.008160866,846.2116925,848.8264997,545.5346522,545.9552046,0.010838255,0,0,0,50,21.83074099,21.39697094,21.52251203,0.015,0.009124186,0.00843596,0.00817384,837.2921302,840.0199239,545.0333321,545.4716147
 05/22  14:10:00,30.1,0.013290611,392.5712526,0.363636,21.11,21.92985475,21.45874658,21.58826135,0.010056829,0.009165674,0.008396721,0.008155207,854.7989144,857.2944689,547.6995069,548.1028965,0.005744609,0,0,0,50,21.88116784,21.42666037,21.55460033,0.015,0.009144905,0.008412473,0.008160866,846.2116925,848.8264997,545.5346522,545.9552046
 05/22  14:20:00,30.2,0.013184195,388.571116,0.272727,21.11,21.97723228,21.49102759,21.62201957,0.010040948,0.009183477,0.008378474,0.00814665,863.0299591,865.4006491,549.4819866,549.8687595,0.000746267,0,0,0,50,21.92985475,21.45874658,21.58826135,0.015,0.009165674,0.008396721,0.008155207,854.7989144,857.2944689,547.6995069,548.1028965
 05/22  14:30:00,30.3,0.013076084,386.5709793,0.363636,21.11641654,22.02340883,21.52485121,21.65677069,0.010020812,0.009197375,0.008360784,0.008138263,870.8737992,873.1171979,551.9812058,552.3518902,0,0,0,0,21.11,21.97723228,21.49102759,21.62201957,0.010040948,0.009183477,0.008378474,0.00814665,863.0299591,865.4006491,549.4819866,549.8687595
 05/22  14:40:00,30.4,0.012966268,386.5708426,0.363636,21.13185595,22.06839739,21.55982296,21.69224835,0.009997652,0.009207402,0.008342609,0.008129018,878.3668537,880.4832878,554.9391512,555.2942644,0,0,0,0,21.11641654,22.02340883,21.52485121,21.65677069,0.010020812,0.009197375,0.008360784,0.008138263,870.8737992,873.1171979,551.9812058,552.3518902
 05/22  14:50:00,30.5,0.012854734,390.5707059,0.363636,21.15449406,22.11218433,21.59540732,21.72808815,0.00997221,0.009213832,0.008322769,0.00811775,885.6322703,887.6236826,558.0771762,558.4172342,0,0,0,0,21.13185595,22.06839739,21.55982296,21.69224835,0.009997652,0.009207402,0.008342609,0.008129018,878.3668537,880.4832878,554.9391512,555.2942644
 05/22  15:00:00,30.6,0.012741467,392.5705692,0.272727,21.18131315,22.15475735,21.62973021,21.76301829,0.009944779,0.009216905,0.008295998,0.008099209,892.7012781,894.5702077,559.8860998,560.211605,0,0,0,0,21.15449406,22.11218433,21.59540732,21.72808815,0.00997221,0.009213832,0.008322769,0.00811775,885.6322703,887.6236826,558.0771762,558.4172342
 05/22  15:10:00,30.5,0.012667355,390.5704324,0.363636,21.20856325,22.19567084,21.66463814,21.7982527,0.009917196,0.009218545,0.008270635,0.008081747,899.4864127,901.2353145,562.0850809,562.3965061,0,0,0,0,21.18131315,22.15475735,21.62973021,21.76301829,0.009944779,0.009216905,0.008295998,0.008099209,892.7012781,894.5702077,559.8860998,560.211605
 05/22  15:20:00,30.4,0.012593626,391.5702957,0.363636,21.23470148,22.23470696,21.70001075,21.8336991,0.00989055,0.009219933,0.008248021,0.008066719,905.9995151,907.6308154,564.7356327,565.0334365,0,0,0,0,21.20856325,22.19567084,21.66463814,21.7982527,0.009917196,0.009218545,0.008270635,0.008081747,899.4864127,901.2353145,562.0850809,562.3965061
 05/22  15:30:00,30.3,0.01252028,393.570159,0.272727,21.25961521,22.27178751,21.7338243,21.86798545,0.009865169,0.009221463,0.00822269,0.008048672,912.2913254,913.8074876,566.2483601,566.5329919,0,0,0,0,21.23470148,22.23470696,21.70001075,21.8336991,0.00989055,0.009219933,0.008248021,0.008066719,905.9995151,907.6308154,564.7356327,565.0334365
 05/22  15:40:00,30.2,0.012447316,387.5700222,0.363636,21.28376406,22.30697218,21.76801933,21.90239086,0.00984103,0.009223162,0.008200562,0.008033537,918.2207534,919.6238468,568.1406376,568.4125042,0,0,0,0,21.25961521,22.27178751,21.7338243,21.86798545,0.009865169,0.009221463,0.00822269,0.008048672,912.2913254,913.8074876,566.2483601,566.5329919
 05/22  15:50:00,30.1,0.01237473,391.5698854,0.363636,21.30763559,22.34039792,21.8025766,21.93689332,0.009818029,0.009224968,0.008181465,0.008021154,923.9179903,925.2104016,570.5162594,570.7757772,0,0,0,0,21.28376406,22.30697218,21.76801933,21.90239086,0.00984103,0.009223162,0.008200562,0.008033537,918.2207534,919.6238468,568.1406376,568.4125042
 05/22  16:00:00,30,0.012302523,392.5697486,0.181818,21.33157446,22.37223383,21.8339778,21.96911627,0.009796075,0.009226831,0.008154664,0.008000799,929.4283985,930.6126477,570.4258714,570.6734502,0,0,0,0,21.30763559,22.34039792,21.8025766,21.93689332,0.009818029,0.009224968,0.008181465,0.008021154,923.9179903,925.2104016,570.5162594,570.7757772
 05/22  16:10:00,29.9,0.012323155,390.5696118,0.454545,21.3554849,22.40260607,21.8679665,22.00288809,0.009776624,0.009230248,0.00813895,0.007991274,934.6958648,935.7743473,572.673371,572.9093955,0,0,0,0,21.33157446,22.37223383,21.8339778,21.96911627,0.009796075,0.009226831,0.008154664,0.008000799,929.4283985,930.6126477,570.4258714,570.6734502
 05/22  16:20:00,29.8,0.012343116,386.569475,0.363636,21.37939337,22.43166712,21.90238335,22.03676989,0.009760523,0.009236105,0.008128648,0.007986915,939.6386661,940.6135762,575.3422892,575.5671136,0,0,0,0,21.3554849,22.40260607,21.8679665,22.00288809,0.009776624,0.009230248,0.00813895,0.007991274,934.6958648,935.7743473,572.673371,572.9093955
 05/22  16:30:00,29.7,0.012362414,389.5693381,0.454545,21.40336187,22.45952765,21.93799025,22.07127446,0.009747941,0.00924461,0.008126255,0.007990228,944.3764994,945.2503704,579.1975201,579.411514,0,0,0,0,21.37939337,22.43166712,21.90238335,22.03676989,0.009760523,0.009236105,0.008128648,0.007986915,939.6386661,940.6135762,575.3422892,575.5671136
 05/22  16:40:00,29.6,0.012381053,383.5692013,0.272727,21.42735596,22.48623257,21.97085771,22.10376024,0.009738737,0.009255655,0.00811987,0.007989321,948.8051677,949.5802471,580.8307174,581.0342124,0,0,0,0,21.40336187,22.45952765,21.93799025,22.07127446,0.009747941,0.00924461,0.008126255,0.007990228,944.3764994,945.2503704,579.1975201,579.411514
 05/22  16:50:00,29.5,0.012399039,391.5690644,0.181818,21.45131355,22.51180529,22.00002974,22.1335486,0.009732695,0.009269057,0.008106462,0.007981171,953.1526018,953.8317793,579.6745373,579.8679087,0,0,0,0,21.42735596,22.48623257,21.97085771,22.10376024,0.009738737,0.009255655,0.00811987,0.007989321,948.8051677,949.5802471,580.8307174,581.0342124
 05/22  17:00:00,29.4,0.012416377,386.5689275,0.363636,21.47518791,22.53627133,22.03041307,22.16389784,0.009729614,0.009284648,0.008100665,0.007980423,957.2953305,957.8811337,579.7594371,579.9430187,0,0,0,0,21.45131355,22.51180529,22.00002974,22.1335486,0.009732695,0.009269057,0.008106462,0.007981171,953.1526018,953.8317793,579.6745373,579.8679087
 05/22  17:10:00,29.21666667,0.012413639,386.5687906,0.454545,21.42029531,22.53969522,22.06278268,22.19533441,0.009691036,0.009263922,0.008104567,0.007989176,951.2435454,951.7366065,582.4386742,582.6127801,0,0,0,0,21.47518791,22.53627133,22.03041307,22.16389784,0.009729614,0.009284648,0.008100665,0.007980423,957.2953305,957.8811337,579.7594371,579.9430187
 05/22  17:20:00,29.03333333,0.012409372,391.5686537,0.363636,21.33978003,22.52956174,22.0935146,22.22543707,0.009629445,0.009219416,0.008107094,0.007996365,939.1151295,939.5153505,585.2229909,585.3879497,0,0,0,0,21.42029531,22.53969522,22.06278268,22.19533441,0.009691036,0.009263922,0.008104567,0.007989176,951.2435454,951.7366065,582.4386742,582.6127801
 05/22  17:30:00,28.85,0.012403603,385.5685168,0.0909091,21.2752456,22.51447225,22.11706615,22.25045656,0.009559922,0.009166273,0.008091458,0.007985204,925.1408007,925.448291,583.4105664,583.5666442,0,0,0,0,21.33978003,22.52956174,22.0935146,22.22543707,0.009629445,0.009219416,0.008107094,0.007996365,939.1151295,939.5153505,585.2229909,585.3879497
