Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/22  17:40:00,28.66666667,0.012396362,388.5683799,0.181818,21.2350265,22.49845891,22.13709148,22.27277877,0.009489772,0.009111845,0.008068585,0.00796663,911.4598305,911.676751,580.1529165,580.3003877,0,0,0,0,21.2752456,22.51447225,22.11706615,22.25045656,0.009559922,0.009166273,0.008091458,0.007985204,925.1408007,925.448291,583.4105664,583.5666442
 05/22  17:50:00,28.48333333,0.012387677,388.5682429,0,21.21144136,22.48243169,22.15216182,22.29140035,0.009420843,0.009058013,0.008034108,0.00793628,898.5786336,898.7087499,574.2122687,574.3514041,0,0,0,0,21.2350265,22.49845891,22.13709148,22.27277877,0.009489772,0.009111845,0.008068585,0.00796663,911.4598305,911.676751,580.1529165,580.3003877
 05/22  18:00:00,28.3,0.012377574,384.5681059,0,21.19552823,22.4660822,22.16396052,22.30740788,0.00935293,0.009004601,0.007993114,0.007899249,886.3261662,886.3737519,566.8966093,567.027648,0,0,0,0,21.21144136,22.48243169,22.15216182,22.29140035,0.009420843,0.009058013,0.008034108,0.00793628,898.5786336,898.7087499,574.2122687,574.3514041
 05/22  18:10:00,28.03333333,0.012467506,390.567969,0,21.16117885,22.4438765,22.17409569,22.32185859,0.009275339,0.008940906,0.007950449,0.007860389,871.6374274,871.6073158,559.493497,559.6167375,0,0,0,0,21.19552823,22.4660822,22.16396052,22.30740788,0.00935293,0.009004601,0.007993114,0.007899249,886.3261662,886.3737519,566.8966093,567.027648
 05/22  18:20:00,27.76666667,0.012551296,391.567832,0,21.12379604,22.41847331,22.18327334,22.33522346,0.009192628,0.008871517,0.007908231,0.007821824,855.660343,855.5572759,552.4631865,552.5789335,0,0,0,0,21.16117885,22.4438765,22.17409569,22.32185859,0.009275339,0.008940906,0.007950449,0.007860389,871.6374274,871.6073158,559.493497,559.6167375
 05/22  18:30:00,27.5,0.012629088,393.567695,0,21.11000723,22.39254235,22.19162878,22.3475998,0.00911363,0.008801293,0.007866876,0.007783976,839.715398,839.5339977,545.8774177,545.9859776,0.009859435,0,0,0,50,22.41847331,22.18327334,22.33522346,0.015,0.008871517,0.007908231,0.007821824,855.660343,855.5572759,552.4631865,552.5789335
 05/22  18:40:00,27.23333333,0.012701021,386.567558,0,21.11,22.36721389,22.19910436,22.35895769,0.009039034,0.00873243,0.007826218,0.007746686,824.2090162,823.9483763,539.489505,539.5911021,0.010051555,0,0,0,50,22.39254235,22.19162878,22.3475998,0.015,0.008801293,0.007866876,0.007783976,839.715398,839.5339977,545.8774177,545.9859776
 05/22  18:50:00,26.96666667,0.012767237,387.5674209,0,21.11,22.34262014,22.20562339,22.36925399,0.008966966,0.008665375,0.007786039,0.007709738,809.3257882,808.9918156,533.3067042,533.4015832,0.008787029,0,0,0,50,22.36721389,22.19910436,22.35895769,0.015,0.00873243,0.007826218,0.007746686,824.2090162,823.9483763,539.489505,539.5911021
 05/22  19:00:00,26.7,0.012827871,388.5672839,0,21.11,22.31853546,22.21112945,22.37845858,0.00889749,0.008599947,0.007746193,0.007672995,795.0984993,794.6968451,527.3731224,527.4615549,0.010952524,0,0,0,50,22.34262014,22.20562339,22.36925399,0.015,0.008665375,0.007786039,0.007709738,809.3257882,808.9918156,533.3067042,533.4015832
 05/22  19:10:00,26.51666667,0.012836149,386.5671468,0,21.10550114,22.29304609,22.21459164,22.38556599,0.008778268,0.008495002,0.007683837,0.007615138,772.8338323,772.3610444,518.6985696,518.7776845,0,0,0,0,21.11,22.31853546,22.21112945,22.37845858,0.00889749,0.008599947,0.007746193,0.007672995,795.0984993,794.6968451,527.3731224,527.4615549
 05/22  19:20:00,26.33333333,0.012842542,383.5670097,0,21.0944237,22.26593961,22.21572955,22.39050276,0.008629868,0.00836667,0.00760683,0.007543309,746.3888955,745.8489799,508.5548448,508.6232801,0,0,0,0,21.10550114,22.29304609,22.21459164,22.38556599,0.008778268,0.008495002,0.007683837,0.007615138,772.8338323,772.3610444,518.6985696,518.7776845
 05/22  19:30:00,26.15,0.012847086,388.5668727,0,21.07796617,22.23749998,22.21458788,22.39342717,0.00847522,0.008232978,0.007524597,0.007466198,720.1556115,719.5594669,498.6500329,498.7081345,0,0,0,0,21.0944237,22.26593961,22.21572955,22.39050276,0.008629868,0.00836667,0.00760683,0.007543309,746.3888955,745.8489799,508.5548448,508.6232801
 05/22  19:40:00,25.96666667,0.012849814,392.5667356,0,21.05813029,22.2079824,22.2112729,22.39446991,0.00832501,0.008102359,0.007441766,0.007388116,696.0855101,695.4458832,489.7495121,489.7983692,0,0,0,0,21.07796617,22.23749998,22.21458788,22.39342717,0.00847522,0.008232978,0.007524597,0.007466198,720.1556115,719.5594669,498.6500329,498.7081345
 05/22  19:50:00,25.78333333,0.012850761,391.5665984,0,21.03630313,22.17751728,22.20586607,22.3936997,0.008181596,0.00797671,0.00735957,0.007310244,674.2918443,673.6197193,481.760429,481.8011192,0,0,0,0,21.05813029,22.2079824,22.2112729,22.39446991,0.00832501,0.008102359,0.007441766,0.007388116,696.0855101,695.4458832,489.7495121,489.7983692
 05/22  20:00:00,25.6,0.012849959,388.5664613,0,21.0131061,22.14615289,22.19841891,22.39115003,0.00804429,0.007855533,0.007277957,0.007232574,654.3187834,653.6226942,474.3663087,474.399674,0,0,0,0,21.03630313,22.17751728,22.20586607,22.3936997,0.008181596,0.00797671,0.00735957,0.007310244,674.2918443,673.6197193,481.760429,481.8011192
 05/22  20:10:00,25.4,0.012938995,388.5663242,0,20.98810976,22.11373128,22.18886527,22.3867752,0.007915089,0.007741098,0.007199752,0.007157982,635.9223605,635.2095018,467.4966403,467.523418,0,0,0,0,21.0131061,22.14615289,22.19841891,22.39115003,0.00804429,0.007855533,0.007277957,0.007232574,654.3187834,653.6226942,474.3663087,474.399674
 05/22  20:20:00,25.2,0.013023882,393.566187,0,20.96119869,22.08017016,22.17717474,22.38055552,0.007794896,0.007634502,0.007126455,0.007088008,619.1839965,618.4613716,461.3602725,461.3812751,0,0,0,0,20.98810976,22.11373128,22.18886527,22.3867752,0.007915089,0.007741098,0.007199752,0.007157982,635.9223605,635.2095018,467.4966403,467.523418
 05/22  20:30:00,25,0.013104694,386.5660498,0,20.93256764,22.04547197,22.16336042,22.37250232,0.007683448,0.007535599,0.007058197,0.007022811,603.5994353,602.8718162,455.5385218,455.5542603,0,0,0,0,20.96119869,22.08017016,22.17717474,22.38055552,0.007794896,0.007634502,0.007126455,0.007088008,619.1839965,618.4613716,461.3602725,461.3812751
 05/22  20:40:00,24.8,0.0131815,383.5659127,0,20.9024596,22.00967524,22.14745515,22.36264149,0.007579974,0.0074437,0.006994506,0.006961937,588.9726908,588.2437921,449.9021142,449.9129902,0,0,0,0,20.93256764,22.04547197,22.16336042,22.37250232,0.007683448,0.007535599,0.007058197,0.007022811,603.5994353,602.8718162,455.5385218,455.5542603
 05/22  20:50:00,24.6,0.013254373,389.5657755,0,20.87103449,21.97282236,22.1294952,22.35100212,0.007483632,0.007358035,0.006934797,0.006904822,575.6250958,574.8994192,444.8328162,444.8394641,0,0,0,0,20.9024596,22.00967524,22.14745515,22.36264149,0.007579974,0.0074437,0.006994506,0.006961937,588.9726908,588.2437921,449.9021142,449.9129902
 05/22  21:00:00,24.4,0.013323383,387.5656382,0,20.83836636,21.93494885,22.10951454,22.33761227,0.007393665,0.007277911,0.006878555,0.006850968,563.3806631,562.6617674,440.2092869,440.2122279,0,0,0,0,20.87103449,21.97282236,22.1294952,22.35100212,0.007483632,0.007358035,0.006934797,0.006904822,575.6250958,574.8994192,444.8328162,444.8394641
 05/22  21:10:00,24.31666667,0.013484609,389.565501,0,20.8044548,21.89607186,22.08754366,22.32249716,0.00731042,0.007203742,0.006826358,0.006800968,552.2043782,551.4954135,436.0480935,436.047839,0,0,0,0,20.83836636,21.93494885,22.10951454,22.33761227,0.007393665,0.007277911,0.006878555,0.006850968,563.3806631,562.6617674,440.2092869,440.2122279
 05/22  21:20:00,24.23333333,0.013643928,388.5653638,0,20.76928642,21.85620058,22.06360988,22.30568009,0.007233848,0.007135541,0.00677837,0.006755002,541.92771,541.2309985,432.2282847,432.225236,0,0,0,0,20.8044548,21.89607186,22.08754366,22.32249716,0.00731042,0.007203742,0.006826358,0.006800968,552.2043782,551.4954135,436.0480935,436.047839
 05/22  21:30:00,24.15,0.013801352,388.5652265,0,20.73286053,21.81534225,22.03773895,22.2871834,0.007163471,0.007072882,0.006734308,0.006712802,532.4591437,531.7765028,428.7026394,428.697146,0,0,0,0,20.76928642,21.85620058,22.06360988,22.30568009,0.007233848,0.007135541,0.00677837,0.006755002,541.92771,541.2309985,432.2282847,432.225236
 05/22  21:40:00,24.06666667,0.01395689,384.5650893,0,20.69086089,21.77350417,22.00995622,22.26702897,0.007098642,0.007015171,0.006693705,0.006673913,523.561591,522.8937939,425.2742083,425.2664481,0,0,0,0,20.73286053,21.81534225,22.03773895,22.2871834,0.007163471,0.007072882,0.006734308,0.006712802,532.4591437,531.7765028,428.7026394,428.697146
 05/22  21:50:00,23.98333333,0.014110553,391.564952,0,20.64336033,21.73069396,21.98028707,22.24523829,0.007038718,0.006961808,0.006656084,0.006637869,515.5658199,514.9145671,422.3128517,422.3033011,0,0,0,0,20.69086089,21.77350417,22.00995622,22.26702897,0.007098642,0.007015171,0.006693705,0.006673913,523.561591,522.8937939,425.2742083,425.2664481
 05/22  22:00:00,23.9,0.014262353,392.5648147,0,20.5918477,21.68691954,21.94875712,22.22183254,0.006983119,0.006912254,0.006621014,0.006604251,508.4114262,507.7779921,419.7926505,419.7817458,0,0,0,0,20.64336033,21.73069396,21.98028707,22.24523829,0.007038718,0.006961808,0.006656084,0.006637869,515.5658199,514.9145671,422.3128517,422.3033011
 05/22  22:10:00,23.9,0.01435835,391.5646774,0,20.41084065,21.6002275,21.88826387,22.17744148,0.006889223,0.006826534,0.006563291,0.006548495,496.4071261,495.8000033,416.4268084,416.4143233,0,0,0,0,20.5918477,21.68691954,21.94875712,22.22183254,0.006983119,0.006912254,0.006621014,0.006604251,508.4114262,507.7779921,419.7926505,419.7817458
 05/22  22:20:00,23.9,0.014454376,387.56454,0,20.19450385,21.49115845,21.81009696,22.11973331,0.006770751,0.006716852,0.006487317,0.006474637,482.1125989,481.5346919,412.4403747,412.4260836,0,0,0,0,20.41084065,21.6002275,21.88826387,22.17744148,0.006889223,0.006826534,0.006563291,0.006548495,496.4071261,495.8000033,416.4268084,416.4143233
 05/22  22:30:00,23.9,0.014550432,391.5644027,0,20.02657611,21.37983352,21.72648802,22.05718918,0.006645005,0.006599147,0.00640154,0.006390793,468.8333276,468.2874068,408.909287,408.8937962,0,0,0,0,20.19450385,21.49115845,21.81009696,22.11973331,0.006770751,0.006716852,0.006487317,0.006474637,482.1125989,481.5346919,412.4403747,412.4260836
 05/22  22:40:00,23.9,0.014646516,389.5642654,0,19.91588924,21.27465935,21.64308026,21.99379332,0.006520524,0.006481493,0.006311122,0.006302007,457.4767023,456.9645975,405.8759104,405.8597111,0,0,0,0,20.02657611,21.37983352,21.72648802,22.05718918,0.006645005,0.006599147,0.00640154,0.006390793,468.8333276,468.2874068,408.909287,408.8937962
 05/22  22:50:00,23.9,0.014742629,388.564128,0,19.83937252,21.17664133,21.56111841,21.93050183,0.006399433,0.006366079,0.006218196,0.006210427,447.9430762,447.4661383,403.2285549,403.2119749,0,0,0,0,19.91588924,21.27465935,21.64308026,21.99379332,0.006520524,0.006481493,0.006311122,0.006302007,457.4767023,456.9645975,405.8759104,405.8597111
 05/22  23:00:00,23.9,0.014838772,384.5639906,0,19.77587472,21.08435139,21.48026873,21.86716947,0.006281399,0.006252782,0.006123499,0.00611684,439.6165857,439.1743839,400.6079468,400.5908984,0,0,0,0,19.83937252,21.17664133,21.56111841,21.93050183,0.006399433,0.006366079,0.006218196,0.006210427,447.9430762,447.4661383,403.2285549,403.2119749
 05/22  23:10:00,23.8,0.014843258,386.5638532,0,19.71006739,20.99498218,21.40002122,21.80407265,0.006176347,0.006151764,0.006040479,0.006034759,431.8740568,431.4670852,398.3305588,398.3133891,0,0,0,0,19.77587472,21.08435139,21.48026873,21.86716947,0.006281399,0.006252782,0.006123499,0.00611684,439.6165857,439.1743839,400.6079468,400.5908984
 05/22  23:20:00,23.7,0.014847074,391.5637158,0,19.6433267,20.90816341,21.32005535,21.74121345,0.006091281,0.006070188,0.005975685,0.005970774,425.3458513,424.9758918,396.866039,396.8496957,0,0,0,0,19.71006739,20.99498218,21.40002122,21.80407265,0.006176347,0.006151764,0.006040479,0.006034759,431.8740568,431.4670852,398.3305588,398.3133891
 05/22  23:30:00,23.6,0.014850228,388.5635784,0,19.57839265,20.82391197,21.24021225,21.67850211,0.006026777,0.006008719,0.005928979,0.005924774,419.725181,419.3911608,395.6873302,395.6719813,0,0,0,0,19.6433267,20.90816341,21.32005535,21.74121345,0.006091281,0.006070188,0.005975685,0.005970774,425.3458513,424.9758918,396.866039,396.8496957
 05/22  23:40:00,23.5,0.014852725,392.563441,0,19.51568325,20.74206472,21.16040749,21.61584627,0.005980106,0.005964686,0.005897493,0.005893903,415.2429846,414.9440802,394.9793595,394.965441,0,0,0,0,19.57839265,20.82391197,21.24021225,21.67850211,0.006026777,0.006008719,0.005928979,0.005924774,419.725181,419.3911608,395.6873302,395.6719813
 05/22  23:50:00,23.4,0.014854573,384.5633035,0,19.45427089,20.66230265,21.08174627,21.55317316,0.005947916,0.005934781,0.005878128,0.005875071,410.9751818,410.7069345,393.8785957,393.8652648,0,0,0,0,19.51568325,20.74206472,21.16040749,21.61584627,0.005980106,0.005964686,0.005897493,0.005893903,415.2429846,414.9440802,394.9793595,394.965441
 05/22  24:00:00,23.3,0.014855779,387.5631661,0,19.39317397,20.58427124,21.00436812,21.49042658,0.00592733,0.00591617,0.005868368,0.005865775,407.2562628,407.016037,392.8189059,392.8060776,0,0,0,0,19.45427089,20.66230265,21.08174627,21.55317316,0.005947916,0.005934781,0.005878128,0.005875071,410.9751818,410.7069345,393.8785957,393.8652648
 05/23  00:10:00,23.3,0.01494854,389.5630286,0,19.32483799,20.50570707,20.92688799,21.42676387,0.005915973,0.005906514,0.005866171,0.005863982,404.3039063,404.0902751,392.108251,392.0963428,0,0,0,0,19.39317397,20.58427124,21.00436812,21.49042658,0.00592733,0.00591617,0.005868368,0.005865775,407.2562628,407.016037,392.8189059,392.8060776
 05/23  00:20:00,23.3,0.015041328,384.5628911,0,19.24766551,20.42530978,20.84839424,21.36167394,0.005911871,0.005903876,0.005869835,0.005867994,401.5326308,401.3422044,391.2290044,391.2175745,0,0,0,0,19.32483799,20.50570707,20.92688799,21.42676387,0.005915973,0.005906514,0.005866171,0.005863982,404.3039063,404.0902751,392.108251,392.0963428
 05/23  00:30:00,23.3,0.015134143,384.5627536,0,19.16403353,20.34276354,20.76857082,21.29500528,0.005913375,0.005906636,0.005877924,0.005876385,398.9729452,398.8028834,390.2679754,390.2567771,0,0,0,0,19.24766551,20.42530978,20.84839424,21.36167394,0.005911871,0.005903876,0.005869835,0.005867994,401.5326308,401.3422044,391.2290044,391.2175745
 05/23  00:40:00,23.3,0.015226985,383.5626161,0,19.07667693,20.25819091,20.68739594,21.22677418,0.005919103,0.00591344,0.005889234,0.005887956,396.6376908,396.4856196,389.2837144,389.2726332,0,0,0,0,19.16403353,20.34276354,20.76857082,21.29500528,0.005913375,0.005906636,0.005877924,0.005876385,398.9729452,398.8028834,390.2679754,390.2567771
 05/23  00:50:00,23.3,0.015319854,389.5624786,0,18.98722391,20.1717967,20.60492457,21.15703645,0.005927901,0.005923157,0.005902759,0.005901705,395.1037761,394.96983,388.8943372,388.8843386,0,0,0,0,19.07667693,20.25819091,20.68739594,21.22677418,0.005919103,0.00591344,0.005889234,0.005887956,396.6376908,396.4856196,389.2837144,389.2726332
 05/23  01:00:00,23.3,0.015412751,390.562341,0,18.89631581,20.08374513,20.52120521,21.08584094,0.005938804,0.005934844,0.005917664,0.005916801,394.213813,394.0975733,388.9736042,388.9653304,0,0,0,0,18.98722391,20.1717967,20.60492457,21.15703645,0.005927901,0.005923157,0.005902759,0.005901705,395.1037761,394.96983,388.8943372,388.8843386
 05/23  01:10:00,23.3,0.015412751,383.5622035,0,18.82389928,19.99956261,20.43957996,21.01547762,0.005952263,0.005948973,0.00593451,0.005933813,393.0474918,392.9452057,388.6232176,388.6156286,0,0,0,0,18.89631581,20.08374513,20.52120521,21.08584094,0.005938804,0.005934844,0.005917664,0.005916801,394.213813,394.0975733,388.9736042,388.9653304
 05/23  01:20:00,23.3,0.015412751,393.5620659,0,18.77381286,19.92216424,20.36193245,20.94729928,0.005968482,0.005965767,0.005953598,0.005953045,392.5599346,392.4718642,388.8269603,388.8209352,0,0,0,0,18.82389928,19.99956261,20.43957996,21.01547762,0.005952263,0.005948973,0.00593451,0.005933813,393.0474918,392.9452057,388.6232176,388.6156286
 05/23  01:30:00,23.3,0.015412751,393.5619283,0,18.73911756,19.8518231,20.28861051,20.88164687,0.005987272,0.005985049,0.005974818,0.005974391,392.5549966,392.4806989,389.4072706,389.4032712,0,0,0,0,18.77381286,19.92216424,20.36193245,20.94729928,0.005968482,0.005965767,0.005953598,0.005953045,392.5599346,392.4718642,388.8269603,388.8209352
 05/23  01:40:00,23.3,0.015412751,391.5617907,0,18.71204597,19.78768606,20.21927383,20.81839532,0.006008272,0.006006469,0.005997875,0.005997558,392.5490647,392.486432,389.8947387,389.8922895,0,0,0,0,18.73911756,19.8518231,20.28861051,20.88164687,0.005987272,0.005985049,0.005974818,0.005974391,392.5549966,392.4806989,389.4072706,389.4032712
 05/23  01:50:00,23.3,0.015412751,392.5616531,0,18.68799777,19.72875014,20.15345177,20.75731704,0.006031114,0.00602967,0.006022458,0.006022237,392.5474985,392.4946968,390.3091243,390.3078443,0,0,0,0,18.71204597,19.78768606,20.21927383,20.81839532,0.006008272,0.006006469,0.005997875,0.005997558,392.5490647,392.486432,389.8947387,389.8922895
 05/23  02:00:00,23.3,0.015412751,386.5615155,0,18.66515945,19.67419039,20.09073953,20.69821258,0.006055491,0.006054351,0.006048307,0.00604817,392.0402625,391.9941293,390.1501958,390.148815,0,0,0,0,18.68799777,19.72875014,20.15345177,20.75731704,0.006031114,0.00602967,0.006022458,0.006022237,392.5474985,392.4946968,390.3091243,390.3078443
 05/23  02:10:00,23.3,0.015474697,393.5613778,0,18.6430792,19.62337593,20.03082228,20.64092872,0.006075712,0.006074814,0.006069747,0.006069673,391.8740079,391.8345239,390.2791558,390.278221,0,0,0,0,18.66515945,19.67419039,20.09073953,20.69821258,0.006055491,0.006054351,0.006048307,0.00604817,392.0402625,391.9941293,390.1501958,390.148815
 05/23  02:20:00,23.3,0.015536655,387.5612402,0,18.62161394,19.57580103,19.97343881,20.58533851,0.006088868,0.006088151,0.006083897,0.006083861,391.4960769,391.4616216,390.1493051,390.1482666,0,0,0,0,18.6430792,19.62337593,20.03082228,20.64092872,0.006075712,0.006074814,0.006069747,0.006069673,391.8740079,391.8345239,390.2791558,390.278221
 05/23  02:30:00,23.3,0.015598625,387.5611025,0,18.60061429,19.53104157,19.91835974,20.53132875,0.006094807,0.006094219,0.00609064,0.006090623,390.9701381,390.9395123,389.8319558,389.8304671,0,0,0,0,18.62161394,19.57580103,19.97343881,20.58533851,0.006088868,0.006088151,0.006083897,0.006083861,391.4960769,391.4616216,390.1493051,390.1482666
 05/23  02:40:00,23.3,0.015660607,391.5609648,0,18.57992103,19.48873277,19.86537835,20.47879503,0.006094538,0.00609404,0.006091021,0.006091007,390.7767762,390.7503535,389.8159432,389.8146475,0,0,0,0,18.60061429,19.53104157,19.91835974,20.53132875,0.006094807,0.006094219,0.00609064,0.006090623,390.9701381,390.9395123,389.8319558,389.8304671
 05/23  02:50:00,23.3,0.015722601,390.5608271,0,18.55940868,19.44855836,19.81430741,20.42764035,0.006089197,0.006088762,0.006086208,0.006086186,390.7333763,390.7109648,389.9227971,389.9219127,0,0,0,0,18.57992103,19.48873277,19.86537835,20.47879503,0.006094538,0.00609404,0.006091021,0.006091007,390.7767762,390.7503535,389.8159432,389.8146475
 05/23  03:00:00,23.3,0.015784607,388.5606894,0,18.53899807,19.41024408,19.76497771,20.37777475,0.00607971,0.006079316,0.006077149,0.006077113,390.5561568,390.5367812,389.8717769,389.8709419,0,0,0,0,18.55940868,19.44855836,19.81430741,20.42764035,0.006089197,0.006088762,0.006086208,0.006086186,390.7333763,390.7109648,389.9227971,389.9219127
 05/23  03:10:00,23.3,0.015787289,385.5605517,0,18.52553286,19.37543782,19.71839387,20.32990299,0.006063081,0.006062703,0.006060854,0.006060792,390.0369335,390.0191997,389.45761,389.4561146,0,0,0,0,18.53899807,19.41024408,19.76497771,20.37777475,0.00607971,0.006079316,0.006077149,0.006077113,390.5561568,390.5367812,389.8717769,389.8709419
 05/23  03:20:00,23.3,0.015789972,392.560414,0,18.52031303,19.34493624,19.67507284,20.28441274,0.006037915,0.00603753,0.006035938,0.006035838,389.9777281,389.9625693,389.4887499,389.4875325,0,0,0,0,18.52553286,19.37543782,19.71839387,20.32990299,0.006063081,0.006062703,0.006060854,0.006060792,390.0369335,390.0191997,389.45761,389.4561146
 05/23  03:30:00,23.3,0.015792656,389.5602762,0,18.52088054,19.31864408,19.63500742,20.24134314,0.006004513,0.006004103,0.006002719,0.006002571,389.9943046,389.9815586,389.5818641,389.5810183,0,0,0,0,18.52031303,19.34493624,19.67507284,20.28441274,0.006037915,0.00603753,0.006035938,0.006035838,389.9777281,389.9625693,389.4887499,389.4875325
 05/23  03:40:00,23.3,0.01579534,392.5601384,0,18.52448584,19.29608283,19.59796243,20.20057467,0.005963876,0.005963429,0.005962213,0.005962011,390.2310228,390.2208563,389.8839288,389.8837929,0,0,0,0,18.52088054,19.31864408,19.63500742,20.24134314,0.006004513,0.006004103,0.006002719,0.006002571,389.9943046,389.9815586,389.5818641,389.5810183
 05/23  03:50:00,23.3,0.015798026,391.5600007,0,18.52949215,19.27674878,19.56366166,20.16195834,0.00591704,0.00591655,0.005915471,0.005915213,390.4786291,390.4706602,390.1866753,390.1871408,0,0,0,0,18.52448584,19.29608283,19.59796243,20.20057467,0.005963876,0.005963429,0.005962213,0.005962011,390.2310228,390.2208563,389.8839288,389.8837929
 05/23  04:00:00,23.3,0.015800712,389.5598629,0,18.53524674,19.26021268,19.53186711,20.12535623,0.005864859,0.005864324,0.005863357,0.005863041,390.5057289,390.4990877,390.2595066,390.2600441,0,0,0,0,18.52949215,19.27674878,19.56366166,20.16195834,0.00591704,0.00591655,0.005915471,0.005915213,390.4786291,390.4706602,390.1866753,390.1871408
 05/23  04:10:00,23.3,0.015798026,386.5597251,0,18.52193343,19.24078651,19.49909457,20.08842098,0.005819316,0.005818761,0.005817897,0.005817546,390.146296,390.1398779,389.9373545,389.9372109,0,0,0,0,18.53524674,19.26021268,19.53186711,20.12535623,0.005864859,0.005864324,0.005863357,0.005863041,390.5057289,390.4990877,390.2595066,390.2600441
 05/23  04:20:00,23.3,0.01579534,383.5595873,0,18.48572661,19.2153787,19.46332127,20.04973919,0.005786519,0.005785975,0.005785213,0.005784857,389.3746944,389.3674988,389.1958423,389.1943432,0,0,0,0,18.52193343,19.24078651,19.49909457,20.08842098,0.005819316,0.005818761,0.005817897,0.005817546,390.146296,390.1398779,389.9373545,389.9372109
 05/23  04:30:00,23.3,0.015792656,384.5594494,0,18.43381047,19.18387606,19.42411712,20.00894323,0.005766781,0.005766278,0.005765616,0.00576528,388.5772185,388.5692689,388.4236517,388.4209483,0,0,0,0,18.48572661,19.2153787,19.46332127,20.04973919,0.005786519,0.005785975,0.005785213,0.005784857,389.3746944,389.3674988,389.1958423,389.1943432
 05/23  04:40:00,23.3,0.015789972,391.5593116,0,18.37400458,19.14720818,19.38172349,19.96611665,0.005757999,0.005757554,0.005756988,0.005756689,388.4938088,388.4869133,388.3639709,388.3615645,0,0,0,0,18.43381047,19.18387606,19.42411712,20.00894323,0.005766781,0.005766278,0.005765616,0.00576528,388.5772185,388.5692689,388.4236517,388.4209483
 05/23  04:50:00,23.3,0.015787289,385.5591737,0,18.31087614,19.10645072,19.33651557,19.92144429,0.005757799,0.005757424,0.005756946,0.005756695,388.3292035,388.3229926,388.2191384,388.2168581,0,0,0,0,18.37400458,19.14720818,19.38172349,19.96611665,0.005757999,0.005757554,0.005756988,0.005756689,388.4938088,388.4869133,388.3639709,388.3615645
 05/23  05:00:00,23.3,0.015784607,386.5590359,0,18.2461566,19.06240594,19.28880566,19.87508171,0.005764261,0.005763961,0.005763565,0.005763366,388.097131,388.0913061,388.0034992,388.0011909,0,0,0,0,18.31087614,19.10645072,19.33651557,19.92144429,0.005757799,0.005757424,0.005756946,0.005756695,388.3292035,388.3229926,388.2191384,388.2168581
 05/23  05:10:00,23.3,0.015877639,389.558898,0,18.20588671,19.02253754,19.24310436,19.83005155,0.005785401,0.005785203,0.005784888,0.005784759,388.1131764,388.1083002,388.0342463,388.0323574,0,0,0,0,18.2461566,19.06240594,19.28880566,19.87508171,0.005764261,0.005763961,0.005763565,0.005763366,388.097131,388.0913061,388.0034992,388.0011909
 05/23  05:20:00,23.3,0.015970698,385.5587601,0,18.1950844,18.99088706,19.2020078,19.7881527,0.005825179,0.005825113,0.005824883,0.005824848,387.9449344,387.9404087,387.8777909,387.8759168,0,0,0,0,18.20588671,19.02253754,19.24310436,19.83005155,0.005785401,0.005785203,0.005784888,0.005784759,388.1131764,388.1083002,388.0342463,388.0323574
 05/23  05:30:00,23.3,0.016063784,388.5586222,0,18.20480826,18.96806847,19.16610794,19.74987036,0.005883215,0.005883302,0.005883157,0.005883236,387.8961642,387.8922153,387.8393337,387.8376796,0,0,0,0,18.1950844,18.99088706,19.2020078,19.7881527,0.005825179,0.005825113,0.005824883,0.005824848,387.9449344,387.9404087,387.8777909,387.8759168
 05/23  05:40:00,23.3,0.016156898,393.5584842,0,18.22512408,18.95315657,19.13510806,19.71509461,0.005957313,0.005957562,0.0059575,0.005957703,388.3743842,388.3721423,388.3278853,388.3273773,0,0,0,0,18.20480826,18.96806847,19.16610794,19.74987036,0.005883215,0.005883302,0.005883157,0.005883236,387.8961642,387.8922153,387.8393337,387.8376796
 05/23  05:50:00,23.3,0.016250038,387.5583463,0,18.2501621,18.94496674,19.10852833,19.68357962,0.006045137,0.006045545,0.006045559,0.006045891,388.5921799,388.5908179,388.5536447,388.5536449,0,0,0,0,18.22512408,18.95315657,19.13510806,19.71509461,0.005957313,0.005957562,0.0059575,0.005957703,388.3743842,388.3721423,388.3278853,388.3273773
 05/23  06:00:00,23.3,0.016343206,383.5582083,0,18.27759464,18.94252885,19.08595687,19.65511007,0.00614477,0.006145329,0.00614541,0.006145871,388.2144667,388.2125512,388.1809334,388.1802763,0,0,0,0,18.2501621,18.94496674,19.10852833,19.68357962,0.006045137,0.006045545,0.006045559,0.006045891,388.5921799,388.5908179,388.5536447,388.5536449
 05/23  06:10:00,23.58333333,0.016376811,390.5580704,0,21.93355588,22.30887654,22.28225209,22.01181599,0.007425637,0.010024275,0.011274102,0.011581005,389.7682153,389.7026262,388.2796215,388.2777543,1.315485701,5.00679669,7.497683546,8.205935455,25.11598479,25.38047615,25.35217455,25.11180875,0.008260934,0.010564908,0.011673546,0.011945642,389.4443083,389.385927,388.2591212,388.2573936
 05/23  06:20:00,23.86666667,0.016406055,392.5579324,0,21.21923032,21.91784676,21.93638559,21.77577945,0.007358874,0.009601449,0.010696936,0.010967342,391.2228472,391.1685678,388.4495535,388.4478305,0.169429958,0,0,0,35.79508705,22.00055607,22.00738584,21.82240239,0.011176754,0.009688537,0.010817583,0.011095811,390.7647828,390.7071388,388.3968627,388.3951072
 05/23  06:30:00,24.15,0.0164308,384.5577944,0,21.12736738,21.87407812,21.9112391,21.77163655,0.007436809,0.009566764,0.010635577,0.0109005,392.1694155,392.1214452,388.2642834,388.2626225,0.212777487,0,0,0,40.40641011,21.91248285,21.9379597,21.78277295,0.012452958,0.009601576,0.010690793,0.01096009,391.5962369,391.5433316,388.3597163,388.3580175
 05/23  06:40:00,24.43333333,0.016450903,388.5576564,0,21.11000002,21.81590889,21.8772254,21.76936585,0.007588315,0.009516374,0.010542362,0.010798499,393.8972028,393.8649078,388.1351607,388.133587,0.200898518,0,0,0,50,21.80263257,21.85622377,21.74237026,0.015,0.009497012,0.010531286,0.010788571,392.9423829,392.9029088,388.1632549,388.1616455
 05/23  06:50:00,24.71666667,0.01646622,389.5575184,0,21.11,21.70315178,21.78845702,21.73048984,0.007763446,0.009394733,0.010347927,0.010588275,396.1364273,396.1461091,388.1519329,388.1504828,0.220940264,0,0,0,50,21.81590889,21.8772254,21.76936585,0.015,0.009516374,0.010542362,0.010798499,393.8972028,393.8649078,388.1351607,388.133587
 05/23  07:00:00,25,0.016476603,389.5573803,0,21.11,21.57594632,21.67631205,21.6727578,0.007924089,0.009240996,0.010109355,0.010330941,398.4548011,398.5171525,388.2467425,388.2454362,0.202347746,0,0,0,50,21.70315178,21.78845702,21.73048984,0.015,0.009394733,0.010347927,0.010588275,396.1364273,396.1461091,388.1519329,388.1504828
 05/23  07:10:00,25.28333333,0.016484701,385.5572423,0,21.11,21.46539962,21.56699934,21.61327475,0.008062229,0.009094821,0.00987496,0.01007803,401.8784677,402.0034828,388.1827652,388.1815271,0.184399683,0,0,0,50,21.57594632,21.67631205,21.6727578,0.015,0.009240996,0.010109355,0.010330941,398.4548011,398.5171525,388.2467425,388.2454362
 05/23  07:20:00,25.56666667,0.016487565,391.5571042,0,21.11,21.37917677,21.47075753,21.55948254,0.008178702,0.008967944,0.00966389,0.00984994,406.0686515,406.2646148,388.2760472,388.2749664,0.172319361,0,0,0,50,21.46539962,21.56699934,21.61327475,0.015,0.009094821,0.00987496,0.01007803,401.8784677,402.0034828,388.1827652,388.1815271
 05/23  07:30:00,25.85,0.016485035,383.5569661,0,21.11,21.3147913,21.38863212,21.51278235,0.008276818,0.008859652,0.009478236,0.009648894,410.0053496,410.2658811,388.1363681,388.1352792,0.160557287,0,0,0,50,21.37917677,21.47075753,21.55948254,0.015,0.008967944,0.00966389,0.00984994,406.0686515,406.2646148,388.2760472,388.2749664
 05/23  07:40:00,26.13333333,0.016476951,384.556828,0,21.11,21.26698002,21.3188693,21.47254147,0.008359553,0.008766541,0.009314691,0.009471381,413.5345012,413.8446557,387.8780124,387.8768269,0.148965486,0,0,0,50,21.3147913,21.38863212,21.51278235,0.015,0.008859652,0.009478236,0.009648894,410.0053496,410.2658811,388.1363681,388.1352792
 05/23  07:50:00,26.41666667,0.01646315,386.5566899,0,21.11,21.23278153,21.25971353,21.43796702,0.008429002,0.008685886,0.009169782,0.009313712,416.7995854,417.1444193,387.6871799,387.6859477,0.137415563,0,0,0,50,21.26698002,21.3188693,21.47254147,0.015,0.008766541,0.009314691,0.009471381,413.5345012,413.8446557,387.8780124,387.8768269
 05/23  08:00:00,26.7,0.016443466,385.5565518,0,21.11,21.21043623,21.20997877,21.40854969,0.008486662,0.008615962,0.009041027,0.00917326,419.7949184,420.1618869,387.5227405,387.5214745,0.125966614,0,0,0,50,21.23278153,21.25971353,21.43796702,0.015,0.008685886,0.009169782,0.009313712,416.7995854,417.1444193,387.6871799,387.6859477
 05/23  08:10:00,26.96666667,0.016552908,389.5564137,0.0909091,21.11,21.21940293,21.16997776,21.38473894,0.008548829,0.00859432,0.008929587,0.009051083,434.0182957,434.4345103,388.8489607,388.8477662,0.060927188,0,0,0,50,21.21043623,21.20997877,21.40854969,0.015,0.008615962,0.009041027,0.00917326,419.7949184,420.1618869,387.5227405,387.5214745
 05/23  08:20:00,27.23333333,0.016661144,387.5562755,0.181818,21.11,21.24896927,21.13978448,21.36680733,0.008608798,0.008601431,0.008835719,0.008947363,454.4043112,454.8974808,392.236836,392.2355493,0.050935915,0,0,0,50,21.21940293,21.16997776,21.38473894,0.015,0.00859432,0.008929587,0.009051083,434.0182957,434.4345103,388.8489607,388.8477662
 05/23  08:30:00,27.5,0.016768115,384.5561374,0.272727,21.11,21.28832862,21.11907483,21.35474583,0.008659794,0.008617518,0.008758489,0.008861091,475.583282,476.1499721,397.6463089,397.6444597,0.041044597,0,0,0,50,21.24896927,21.13978448,21.36680733,0.015,0.008601431,0.008835719,0.008947363,454.4043112,454.8974808,392.236836,392.2355493
 05/23  08:40:00,27.76666667,0.01687376,385.5559992,0.454545,21.11,21.33202978,21.11000036,21.34941945,0.008699375,0.008633439,0.008703104,0.0087954,495.31477,495.9271261,406.3423009,406.3421207,0.031491828,0,0.004724822,0,50,21.28832862,50,21.35474583,0.015,0.008617518,0.015,0.008861091,475.583282,476.1499721,397.6463089,397.6444597
 05/23  08:50:00,28.03333333,0.016978018,391.555861,0.636364,21.11,21.37841322,21.11123121,21.35124224,0.008727764,0.008646959,0.008667791,0.008751347,513.4491128,514.072837,419.1824839,419.1822851,0.022119895,0,0,0,50,21.33202978,21.11000036,21.34941945,0.015,0.008633439,0.008703104,0.0087954,495.31477,495.9271261,406.3423009,406.3421207
 05/23  09:00:00,28.3,0.017080828,391.5557228,0.454545,21.11,21.42728779,21.1161555,21.35594753,0.008745989,0.008658296,0.008632957,0.008709326,530.0922042,530.6966366,430.8075066,430.8054176,0.012879266,0,0,0,50,21.37841322,21.11123121,21.35124224,0.015,0.008646959,0.008667791,0.008751347,513.4491128,514.072837,419.1824839,419.1822851
 05/23  09:10:00,28.48333333,0.01680433,390.5555846,0.454545,21.11,21.47712678,21.12212011,21.36206233,0.00878588,0.008693307,0.008619893,0.008691644,548.7812503,549.3700108,441.532874,441.5286073,0.012081997,0,0,0,50,21.42728779,21.1161555,21.35594753,0.015,0.008658296,0.008632957,0.008709326,530.0922042,530.6966366,430.8075066,430.8054176
 05/23  09:20:00,28.66666667,0.016519898,390.5554464,0.363636,21.11,21.52738093,21.12850201,21.36887364,0.008838443,0.00874403,0.008617174,0.008685735,568.6075749,569.1787037,450.3446357,450.3382181,0.004920941,0,0,0,50,21.47712678,21.12212011,21.36206233,0.015,0.008693307,0.008619893,0.008691644,548.7812503,549.3700108,441.532874,441.5286073
 05/23  09:30:00,28.85,0.01622743,388.5553081,0.636364,21.1132858,21.57820055,21.14163811,21.38042437,0.008893104,0.008800529,0.008632685,0.008698569,588.3062775,588.8502231,461.8888426,461.8801291,0,0,0,0,21.11,21.52738093,21.12850201,21.36887364,0.008838443,0.00874403,0.008617174,0.008685735,568.6075749,569.1787037,450.3446357,450.3382181
 05/23  09:40:00,29.03333333,0.015926821,389.5551699,0.545455,21.12738075,21.62914925,21.15890606,21.3944165,0.008946895,0.008857864,0.008653865,0.008717199,607.3151604,607.8257499,473.9088663,473.8976195,0,0,0,0,21.1132858,21.57820055,21.14163811,21.38042437,0.008893104,0.008800529,0.008632685,0.008698569,588.3062775,588.8502231,461.8888426,461.8801291
 05/23  09:50:00,29.21666667,0.015617969,393.5550316,0.454545,21.15275466,21.68004797,21.17701071,21.40891733,0.008999824,0.008914668,0.008671326,0.00873215,625.5914919,626.0663724,484.2306211,484.2166837,0,0,0,0,21.12738075,21.62914925,21.15890606,21.3944165,0.008946895,0.008857864,0.008653865,0.008717199,607.3151604,607.8257499,473.9088663,473.8976195
 05/23  10:00:00,29.4,0.015300769,384.5548933,0.363636,21.18598515,21.73089668,21.19444255,21.42311619,0.009052399,0.008970933,0.008681489,0.008739861,642.9385349,643.3768131,491.6534656,491.636558,0,0,0,0,21.15275466,21.68004797,21.17701071,21.40891733,0.008999824,0.008914668,0.008671326,0.00873215,625.5914919,626.0663724,484.2306211,484.2166837
 05/23  10:10:00,29.6,0.015213697,388.554755,0.545455,21.21126924,21.77812793,21.21365386,21.43873324,0.009103494,0.009025463,0.008696832,0.00875284,659.5362248,659.937593,500.1636138,500.1436067,0,0,0,0,21.18598515,21.73089668,21.19444255,21.42311619,0.009052399,0.008970933,0.008681489,0.008739861,642.9385349,643.3768131,491.6534656,491.636558
 05/23  10:20:00,29.8,0.015122258,387.5546167,0.272727,21.22324172,21.81975146,21.22849234,21.45164788,0.009152297,0.009077502,0.00870176,0.00875549,675.4371634,675.8010376,505.6519916,505.6288253,0,0,0,0,21.21126924,21.77812793,21.21365386,21.43873324,0.009103494,0.009025463,0.008696832,0.00875284,659.5362248,659.937593,500.1636138,500.1436067
 05/23  10:30:00,30,0.01502638,392.5544784,0.181818,21.2246112,21.85539141,21.23791189,21.46109932,0.009198503,0.009126794,0.008694065,0.008745598,690.7897362,691.115379,507.7195673,507.6933592,0,0,0,0,21.22324172,21.81975146,21.22849234,21.45164788,0.009152297,0.009077502,0.00870176,0.00875549,675.4371634,675.8010376,505.6519916,505.6288253
 05/23  10:40:00,30.2,0.014925984,388.55434,0.272727,21.22070837,21.88626002,21.24585923,21.46967497,0.009242074,0.009173324,0.008684908,0.008734334,705.4892953,705.775475,509.3924473,509.3632447,0,0,0,0,21.2246112,21.85539141,21.23791189,21.46109932,0.009198503,0.009126794,0.008694065,0.008745598,690.7897362,691.115379,507.7195673,507.6933592
 05/23  10:50:00,30.4,0.014820995,389.5542017,0.363636,21.21518247,21.91355839,21.2550517,21.47917888,0.00928305,0.009217142,0.008681618,0.008729023,719.5688934,719.8143554,512.7438705,512.7117091,0,0,0,0,21.22070837,21.88626002,21.24585923,21.46967497,0.009242074,0.009173324,0.008684908,0.008734334,705.4892953,705.775475,509.3924473,509.3632447
 05/23  11:00:00,30.6,0.014711338,386.5540633,0.272727,21.2094797,21.93808922,21.2633091,21.48815146,0.009321474,0.009258293,0.008677059,0.008722524,732.9920558,733.1954707,515.7326573,515.6975056,0,0,0,0,21.21518247,21.91355839,21.2550517,21.47917888,0.00928305,0.009217142,0.008681618,0.008729023,719.5688934,719.8143554,512.7438705,512.7117091
 05/23  11:10:00,30.78333333,0.014824509,391.5539249,0.181818,21.20223231,21.9598673,21.26857657,21.49519926,0.009358392,0.00929783,0.008666487,0.008710084,745.9202048,746.0806482,516.9050664,516.8670257,0,0,0,0,21.2094797,21.93808922,21.2633091,21.48815146,0.009321474,0.009258293,0.008677059,0.008722524,732.9920558,733.1954707,515.7326573,515.6975056
 05/23  11:20:00,30.96666667,0.014938201,388.5537866,0.272727,21.19295635,21.97895361,21.27321275,21.50187795,0.009394362,0.009336314,0.008657769,0.008699574,758.2927719,758.4091607,518.2490784,518.2081869,0,0,0,0,21.20223231,21.9598673,21.26857657,21.49519926,0.009358392,0.00929783,0.008666487,0.008710084,745.9202048,746.0806482,516.9050664,516.8670257
 05/23  11:30:00,31.15,0.015052409,387.5536482,0.0909091,21.1820423,21.99556142,21.27433527,21.50636379,0.009429449,0.009373815,0.008642184,0.008682263,770.0994362,770.1706491,517.300153,517.2564521,0,0,0,0,21.19295635,21.97895361,21.27321275,21.50187795,0.009394362,0.009336314,0.008657769,0.008699574,758.2927719,758.4091607,518.2490784,518.2081869
 05/23  11:40:00,31.33333333,0.015167134,392.5535097,0.363636,21.16913298,22.00914361,21.27750271,21.51235539,0.009463504,0.009410186,0.008636796,0.008675225,781.4902948,781.5156113,519.0234376,518.9770497,0,0,0,0,21.1820423,21.99556142,21.27433527,21.50636379,0.009429449,0.009373815,0.008642184,0.008682263,770.0994362,770.1706491,517.300153,517.2564521
 05/23  11:50:00,31.51666667,0.015282372,390.5533713,0.363636,21.15418843,22.01924232,21.28177506,21.51916649,0.009496335,0.009445239,0.008639131,0.008675982,792.4131235,792.391696,522.7301774,522.6811023,0,0,0,0,21.16913298,22.00914361,21.27750271,21.51235539,0.009463504,0.009410186,0.008636796,0.008675225,781.4902948,781.5156113,519.0234376,518.9770497
 05/23  12:00:00,31.7,0.015398122,388.5532329,0.363636,21.13745769,22.02580363,21.28554331,21.52568503,0.009527774,0.009478808,0.008644346,0.008679682,802.8184808,802.749368,527.0646002,527.0127302,0,0,0,0,21.15418843,22.01924232,21.28177506,21.51916649,0.009496335,0.009445239,0.008639131,0.008675982,792.4131235,792.391696,522.7301774,522.6811023
 05/23  12:10:00,31.88333333,0.015205171,390.5530944,0.272727,21.11003455,22.01774829,21.28719986,21.53080707,0.009542135,0.009486196,0.008645099,0.008678978,805.8962202,805.7845197,530.0503509,529.9956325,0.023620206,0,0,0,50,22.02580363,21.28554331,21.52568503,0.015,0.009478808,0.008644346,0.008679682,802.8184808,802.749368,527.0646002,527.0127302
 05/23  12:20:00,32.06666667,0.015006376,386.5529559,0.0909091,21.11000007,22.00181931,21.28445407,21.53296665,0.009552168,0.009477387,0.008633005,0.008665478,804.354947,804.1961731,529.2616072,529.2039801,0.040513156,0,0,0,50,22.01774829,21.28719986,21.53080707,0.015,0.009486196,0.008645099,0.008678978,805.8962202,805.7845197,530.0503509,529.9956325
 05/23  12:30:00,32.25,0.014801662,383.5528174,0.0909091,21.11,21.98426841,21.27939024,21.53353627,0.00955878,0.00946334,0.008613977,0.008645095,801.209112,800.9989998,526.3139633,526.253409,0.031240466,0,0,0,50,22.00181931,21.28445407,21.53296665,0.015,0.009477387,0.008633005,0.008665478,804.354947,804.1961731,529.2616072,529.2039801
 05/23  12:40:00,32.43333333,0.014590945,388.5526789,0.181818,21.11,21.96858243,21.27553441,21.5349075,0.00956451,0.009449208,0.008598097,0.008627919,798.0655723,797.8043259,524.2043146,524.1409947,0.032988634,0,0,0,50,21.98426841,21.27939024,21.53353627,0.015,0.00946334,0.008613977,0.008645095,801.209112,800.9989998,526.3139633,526.253409
 05/23  12:50:00,32.61666667,0.014374149,387.5525404,0.181818,21.11,21.95577455,21.27309121,21.53723725,0.009569747,0.009436243,0.008585742,0.008614323,795.2525014,794.9438745,523.0236184,522.9576589,0.031977831,0,0,0,50,21.96858243,21.27553441,21.5349075,0.015,0.009449208,0.008598097,0.008627919,798.0655723,797.8043259,524.2043146,524.1409947
 05/23  13:00:00,32.8,0.014151194,383.5524019,0.363636,21.11,21.94581137,21.27471844,21.54232975,0.009574243,0.009424272,0.008584805,0.008612204,792.6142091,792.2626222,524.8742901,524.8056447,0.030849625,0,0,0,50,21.95577455,21.27309121,21.53723725,0.015,0.009436243,0.008585742,0.008614323,795.2525014,794.9438745,523.0236184,522.9576589
 05/23  13:10:00,32.8,0.014258421,389.5522633,0.272727,21.11718273,21.9517242,21.27750587,21.54824336,0.009593502,0.009439903,0.008587773,0.008614041,797.1077495,796.722088,527.205744,527.1344728,0,0,0,0,21.11,21.94581137,21.27471844,21.54232975,0.009574243,0.009424272,0.008584805,0.008612204,792.6142091,792.2626222,524.8742901,524.8056447
 05/23  13:20:00,32.8,0.014365684,393.5521248,0.454545,21.13061973,21.96781015,21.2838979,21.55662291,0.009623828,0.009474365,0.00860279,0.008627984,805.9964699,805.5818152,532.0017705,531.9279454,0,0,0,0,21.11718273,21.9517242,21.27750587,21.54824336,0.009593502,0.009439903,0.008587773,0.008614041,797.1077495,796.722088,527.205744,527.1344728
 05/23  13:30:00,32.8,0.014472982,388.5519862,0.363636,21.1474381,21.98790722,21.29110343,21.56559863,0.009659918,0.009517049,0.00862168,0.008645848,816.0410129,815.5985144,536.6933249,536.6168135,0,0,0,0,21.13061973,21.96781015,21.2838979,21.55662291,0.009623828,0.009474365,0.00860279,0.008627984,805.9964699,805.5818152,532.0017705,531.9279454
 05/23  13:40:00,32.8,0.014580318,393.5518476,0.272727,21.16496164,22.00861098,21.29682327,21.57360128,0.009699003,0.009562733,0.008637822,0.008661004,825.9106759,825.4402802,539.555764,539.4765574,0,0,0,0,21.1474381,21.98790722,21.29110343,21.56559863,0.009659918,0.009517049,0.00862168,0.008645848,816.0410129,815.5985144,536.6933249,536.6168135
 05/23  13:50:00,32.8,0.014687689,383.551709,0.272727,21.1819044,22.02880703,21.30171083,21.58104534,0.009740235,0.009609986,0.008653381,0.008675619,835.0212662,834.5220216,541.0113568,540.9292582,0,0,0,0,21.16496164,22.00861098,21.29682327,21.57360128,0.009699003,0.009562733,0.008637822,0.008661004,825.9106759,825.4402802,539.555764,539.4765574
 05/23  14:00:00,32.8,0.014795097,383.5515704,0.181818,21.19802642,22.04836487,21.30499882,21.58739784,0.009783533,0.009658812,0.008666124,0.008687455,843.4869282,842.9581852,540.5513848,540.4663167,0,0,0,0,21.1819044,22.02880703,21.30171083,21.58104534,0.009740235,0.009609986,0.008653381,0.008675619,835.0212662,834.5220216,541.0113568,540.9292582
 05/23  14:10:00,32.8,0.014905067,389.5514318,0.272727,21.21527216,22.06786765,21.3095668,21.59458376,0.009824728,0.009705199,0.008679659,0.008700121,851.6318091,851.0737044,540.6281623,540.5402848,0,0,0,0,21.19802642,22.04836487,21.30499882,21.58739784,0.009783533,0.009658812,0.008666124,0.008687455,843.4869282,842.9581852,540.5513848,540.4663167
 05/23  14:20:00,32.8,0.015015111,386.5512932,0.181818,21.23425622,22.08764626,21.31413385,21.6017395,0.009861255,0.009746674,0.008687029,0.008706653,859.4428648,858.8554942,539.9777707,539.8871819,0,0,0,0,21.21527216,22.06786765,21.3095668,21.59458376,0.009824728,0.009705199,0.008679659,0.008700121,851.6318091,851.0737044,540.6281623,540.5402848
 05/23  14:30:00,32.8,0.01512523,390.5511545,0.363636,21.25455435,22.10774056,21.32212442,21.61116817,0.009892329,0.009782483,0.008697692,0.008716514,867.018675,866.4024439,541.5507492,541.4575854,0,0,0,0,21.23425622,22.08764626,21.31413385,21.6017395,0.009861255,0.009746674,0.008687029,0.008706653,859.4428648,858.8554942,539.9777707,539.8871819
 05/23  14:40:00,32.8,0.015235423,392.5510159,0.272727,21.2756205,22.12811703,21.33106353,21.62121432,0.009918004,0.009812692,0.008704337,0.008722385,874.3834101,873.7388256,543.3129262,543.2173094,0,0,0,0,21.25455435,22.10774056,21.32212442,21.61116817,0.009892329,0.009782483,0.008697692,0.008716514,867.018675,866.4024439,541.5507492,541.4575854
 05/23  14:50:00,32.8,0.015345691,393.5508772,0.363636,21.29708798,22.14871131,21.34193303,21.63254136,0.009938541,0.009837565,0.00871034,0.008727646,881.5169809,880.8445089,546.1143639,546.016359,0,0,0,0,21.2756205,22.12811703,21.33106353,21.62121432,0.009918004,0.009812692,0.008704337,0.008722385,874.3834101,873.7388256,543.3129262,543.2173094
 05/23  15:00:00,32.8,0.015456034,384.5507385,0.545455,21.31876953,22.1694588,21.35731545,21.64689378,0.009954169,0.009857339,0.00872386,0.008740459,888.1839183,887.4833916,551.9319545,551.8313151,0,0,0,0,21.29708798,22.14871131,21.34193303,21.63254136,0.009938541,0.009837565,0.00871034,0.008727646,881.5169809,880.8445089,546.1143639,546.016359
 05/23  15:10:00,32.7,0.015420779,390.5505998,0.363636,21.34063053,22.19032603,21.37219216,21.66090501,0.009971861,0.00987901,0.008736843,0.008752764,894.5930234,893.8648372,556.7808435,556.6775058,0,0,0,0,21.31876953,22.1694588,21.35731545,21.64689378,0.009954169,0.009857339,0.00872386,0.008740459,888.1839183,887.4833916,551.9319545,551.8313151
 05/23  15:20:00,32.6,0.01538536,387.5504611,0.545455,21.36266193,22.21128216,21.38931915,21.67642563,0.009995915,0.009906893,0.008761995,0.008777277,900.7204343,899.9649084,562.984498,562.8783459,0,0,0,0,21.34063053,22.19032603,21.37219216,21.66090501,0.009971861,0.00987901,0.008736843,0.008752764,894.5930234,893.8648372,556.7808435,556.6775058
 05/23  15:30:00,32.5,0.01534978,390.5503223,0.454545,21.38483302,22.2322931,21.40649245,21.69197466,0.010027668,0.009942337,0.008794096,0.008808772,906.6547385,905.8724226,568.8005066,568.6915064,0,0,0,0,21.36266193,22.21128216,21.38931915,21.67642563,0.009995915,0.009906893,0.008761995,0.008777277,900.7204343,899.9649084,562.984498,562.8783459
 05/23  15:40:00,32.4,0.015314039,393.5501836,0.272727,21.40693466,22.25320711,21.42022819,21.70519619,0.010067068,0.009985294,0.008822754,0.008836849,912.4595772,911.6511765,571.4071757,571.2954107,0,0,0,0,21.38483302,22.2322931,21.40649245,21.69197466,0.010027668,0.009942337,0.008794096,0.008808772,906.6547385,905.8724226,568.8005066,568.6915064
 05/23  15:50:00,32.3,0.015278141,393.5500448,0.272727,21.42882268,22.27389474,21.43198502,21.71705053,0.010113719,0.010035374,0.008852111,0.008865651,918.0946707,917.2607583,572.0302002,571.9157796,0,0,0,0,21.40693466,22.25320711,21.42022819,21.70519619,0.010067068,0.009985294,0.008822754,0.008836849,912.4595772,911.6511765,571.4071757,571.2954107
 05/23  16:00:00,32.2,0.015242089,383.5499061,0.545455,21.45047032,22.2942779,21.44807921,21.7317786,0.010167275,0.010092234,0.008900963,0.008913987,923.3042728,922.4447174,575.7553627,575.6381206,0,0,0,0,21.42882268,22.27389474,21.43198502,21.71705053,0.010113719,0.010035374,0.008852111,0.008865651,918.0946707,917.2607583,572.0302002,571.9157796
 05/23  16:10:00,32.11666667,0.015376014,384.5497673,0.454545,21.47514577,22.31525981,21.46623752,21.74786254,0.010227944,0.010156089,0.008961203,0.008973743,928.1987163,927.3137778,580.3739699,580.2538034,0,0,0,0,21.45047032,22.2942779,21.44807921,21.7317786,0.010167275,0.010092234,0.008900963,0.008913987,923.3042728,922.4447174,575.7553627,575.6381206
 05/23  16:20:00,32.03333333,0.015508347,385.5496285,0.363636,21.50373675,22.33734778,21.48385751,21.76355609,0.010295867,0.010227081,0.009024297,0.009036375,932.8990947,931.9895263,583.5879566,583.4648822,0,0,0,0,21.47514577,22.31525981,21.46623752,21.74786254,0.010227944,0.010156089,0.008961203,0.008973743,928.1987163,927.3137778,580.3739699,580.2538034
 05/23  16:30:00,31.95,0.015639095,392.5494897,0.363636,21.53533266,22.36060463,21.50130997,21.77910405,0.010371039,0.010305214,0.009091199,0.00910284,937.5989483,936.6661643,585.8581628,585.7324082,0,0,0,0,21.50373675,22.33734778,21.48385751,21.76355609,0.010295867,0.010227081,0.009024297,0.009036375,932.8990947,931.9895263,583.5879566,583.4648822
 05/23  16:40:00,31.86666667,0.015768266,388.5493508,0.363636,21.56880461,22.38495994,21.51929529,21.79497571,0.010453387,0.010390414,0.009164046,0.009175273,942.1524376,941.1975294,587.6565573,587.5282333,0,0,0,0,21.53533266,22.36060463,21.50130997,21.77910405,0.010371039,0.010305214,0.009091199,0.00910284,937.5989483,936.6661643,585.8581628,585.7324082
