Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/23  16:50:00,31.78333333,0.015895871,393.549212,0.272727,21.60337398,22.4102976,21.53657572,21.81033737,0.010542815,0.010482592,0.009239191,0.009250025,946.6377979,945.6620626,588.0714901,587.9408116,0,0,0,0,21.56880461,22.38495994,21.51929529,21.79497571,0.010453387,0.010390414,0.009164046,0.009175273,942.1524376,941.1975294,587.6565573,587.5282333
 05/23  17:00:00,31.7,0.016021918,390.5490731,0.272727,21.63862221,22.43650031,21.55384946,21.82565432,0.01063924,0.010581668,0.009318833,0.009329294,950.95359,949.9580188,587.6387029,587.5058156,0,0,0,0,21.60337398,22.4102976,21.53657572,21.81033737,0.010542815,0.010482592,0.009239191,0.009250025,946.6377979,945.6620626,588.0714901,587.9408116
 05/23  17:10:00,31.7,0.016072646,389.5489343,0.363636,21.58625663,22.44077278,21.5711105,21.84092477,0.010694583,0.010639473,0.009397835,0.009407937,945.0590938,944.0423574,588.2357618,588.1007636,0,0,0,0,21.63862221,22.43650031,21.55384946,21.82565432,0.01063924,0.010581668,0.009318833,0.009329294,950.95359,949.9580188,587.6387029,587.5058156
 05/23  17:20:00,31.7,0.016123382,385.5487954,0.272727,21.49729905,22.42906416,21.58505448,21.85392457,0.010715868,0.010663048,0.009463148,0.009472891,932.8625712,931.8213883,588.1790654,588.0419715,0,0,0,0,21.58625663,22.44077278,21.5711105,21.84092477,0.010694583,0.010639473,0.009397835,0.009407937,945.0590938,944.0423574,588.2357618,588.1007636
 05/23  17:30:00,31.7,0.016174126,383.5486565,0.363636,21.41608429,22.40970349,21.5968765,21.86544581,0.010716883,0.010666211,0.00951755,0.009526937,918.766395,917.6977611,588.8130905,588.6738904,0,0,0,0,21.49729905,22.42906416,21.58505448,21.85392457,0.010715868,0.010663048,0.009463148,0.009472891,932.8625712,931.8213883,588.1790654,588.0419715
 05/23  17:40:00,31.7,0.016224879,385.5485176,0,21.35440511,22.38705279,21.6000276,21.87106786,0.01070552,0.010656873,0.00954148,0.009550502,904.9469904,903.8497916,584.680621,584.5394422,0,0,0,0,21.41608429,22.40970349,21.5968765,21.86544581,0.010716883,0.010666211,0.00951755,0.009526937,918.766395,917.6977611,588.8130905,588.6738904
 05/23  17:50:00,31.7,0.016275639,384.5483787,0,21.30684727,22.36242079,21.59676127,21.87227293,0.010684625,0.010637889,0.009542222,0.009550873,891.9034357,890.7781288,577.5212229,577.3782547,0,0,0,0,21.35440511,22.38705279,21.6000276,21.87106786,0.01070552,0.010656873,0.00954148,0.009550502,904.9469904,903.8497916,584.680621,584.5394422
 05/23  18:00:00,31.7,0.016326408,384.5482397,0,21.26565082,22.33589502,21.58978697,21.87085925,0.010654888,0.010609954,0.009528408,0.00953669,879.5653056,878.4133607,569.4780115,569.3334824,0,0,0,0,21.30684727,22.36242079,21.59676127,21.87227293,0.010684625,0.010637889,0.009542222,0.009550873,891.9034357,890.7781288,577.5212229,577.3782547
 05/23  18:10:00,31.23333333,0.016283849,385.5481008,0,21.20533288,22.30220519,21.58076639,21.86793197,0.010611577,0.010568332,0.009510635,0.009518559,864.7372448,863.5603411,561.6210859,561.4752513,0,0,0,0,21.26565082,22.33589502,21.58978697,21.87085925,0.010654888,0.010609954,0.009528408,0.00953669,879.5653056,878.4133607,569.4780115,569.3334824
 05/23  18:20:00,30.76666667,0.016230528,386.5479618,0,21.14162078,22.26420884,21.57027566,21.86387422,0.010562861,0.010521218,0.009493903,0.009501483,848.5803883,847.38033,554.2314536,554.084566,0,0,0,0,21.20533288,22.30220519,21.58076639,21.86793197,0.010611577,0.010568332,0.009510635,0.009518559,864.7372448,863.5603411,561.6210859,561.4752513
 05/23  18:30:00,30.3,0.016166969,388.5478228,0,21.11002623,22.22470322,21.55838687,21.85873294,0.010519487,0.010474537,0.009479272,0.009486524,832.4541518,831.216671,547.3060981,547.1584148,0.015514272,0,0,0,50,22.26420884,21.57027566,21.86387422,0.015,0.010521218,0.009493903,0.009501483,848.5803883,847.38033,554.2314536,554.084566
 05/23  18:40:00,29.83333333,0.016093687,392.5476838,0,21.11000004,22.18495747,21.54506319,21.85248387,0.010484958,0.010430369,0.009466328,0.009473268,817.034879,815.744032,540.8282006,540.6800186,0.026122261,0,0,0,50,22.22470322,21.55838687,21.85873294,0.015,0.010474537,0.009479272,0.009486524,832.4541518,831.216671,547.3060981,547.1584148
 05/23  18:50:00,29.36666667,0.016011176,386.5475448,0,21.11,22.14521852,21.53027976,21.84510962,0.010455306,0.010388766,0.009454456,0.009461096,802.2475782,800.9023781,534.5529324,534.4043262,0.024281782,0,0,0,50,22.18495747,21.54506319,21.85248387,0.015,0.010430369,0.009466328,0.009473268,817.034879,815.744032,540.8282006,540.6800186
 05/23  19:00:00,28.9,0.015919922,389.5474058,0,21.11,22.10536694,21.51403718,21.83660851,0.010430247,0.010349206,0.009443194,0.009449546,788.1240617,786.7241718,528.5294615,528.3805722,0.032048339,0,0,0,50,22.14521852,21.53027976,21.84510962,0.015,0.010388766,0.009454456,0.009461096,802.2475782,800.9023781,534.5529324,534.4043262
 05/23  19:10:00,28.61666667,0.016033775,391.5472668,0,20.97569447,22.04345653,21.48365165,21.81785685,0.010365606,0.010281227,0.009421762,0.009427693,766.1725867,764.7530719,519.9061535,519.7572654,0,0,0,0,21.11,22.10536694,21.51403718,21.83660851,0.010430247,0.010349206,0.009443194,0.009449546,788.1240617,786.7241718,528.5294615,528.3805722
 05/23  19:20:00,28.33333333,0.016138923,383.5471277,0,20.79023376,21.96923519,21.44403673,21.79233041,0.010273916,0.010193558,0.009389962,0.009395401,739.9550643,738.5349253,509.6801408,509.5312518,0,0,0,0,20.97569447,22.04345653,21.48365165,21.81785685,0.010365606,0.010281227,0.009421762,0.009427693,766.1725867,764.7530719,519.9061535,519.7572654
 05/23  19:30:00,28.05,0.016235582,386.5469887,0,20.63591813,21.89329869,21.40069714,21.76394509,0.010171709,0.010097715,0.00935004,0.009354984,713.7874009,712.3731171,499.5113269,499.3628299,0,0,0,0,20.79023376,21.96923519,21.44403673,21.79233041,0.010273916,0.010193558,0.009389962,0.009395401,739.9550643,738.5349253,509.6801408,509.5312518
 05/23  19:40:00,27.76666667,0.016323968,392.5468496,0,20.52976485,21.82001247,21.35622918,21.73455344,0.010067361,0.009999589,0.009303793,0.009308269,689.8050461,688.4009009,490.3673745,490.220105,0,0,0,0,20.63591813,21.89329869,21.40069714,21.76394509,0.010171709,0.010097715,0.00935004,0.009354984,713.7874009,712.3731171,499.5113269,499.3628299
 05/23  19:50:00,27.48333333,0.01640429,391.5467105,0,20.45611136,21.74992347,21.31125604,21.70460571,0.009963224,0.009900903,0.009252239,0.009256281,668.1507412,666.7614157,482.1939288,482.0484808,0,0,0,0,20.52976485,21.82001247,21.35622918,21.73455344,0.010067361,0.009999589,0.009303793,0.009308269,689.8050461,688.4009009,490.3673745,490.220105
 05/23  20:00:00,27.2,0.016476759,387.5465714,0,20.39700182,21.68234539,21.26568015,21.67403844,0.0098593,0.009801747,0.00919596,0.009199597,648.305074,646.9352731,474.6142806,474.4708084,0,0,0,0,20.45611136,21.74992347,21.31125604,21.70460571,0.009963224,0.009900903,0.009252239,0.009256281,668.1507412,666.7614157,482.1939288,482.0484808
 05/23  20:10:00,27.01666667,0.01656414,393.5464323,0,20.35219045,21.61925392,21.22135946,21.64379298,0.009760021,0.009706761,0.009140168,0.009143432,630.3020746,628.9580983,467.8301803,467.6892201,0,0,0,0,20.39700182,21.68234539,21.26568015,21.67403844,0.0098593,0.009801747,0.00919596,0.009199597,648.305074,646.9352731,474.6142806,474.4708084
 05/23  20:20:00,26.83333333,0.016647395,384.5462932,0,20.32047054,21.5616159,21.17931175,21.61442982,0.00966787,0.009618564,0.009087907,0.009090832,613.5064231,612.1924147,461.3292086,461.190643,0,0,0,0,20.35219045,21.61925392,21.22135946,21.64379298,0.009760021,0.009706761,0.009140168,0.009143432,630.3020746,628.9580983,467.8301803,467.6892201
 05/23  20:30:00,26.65,0.01672659,386.5461541,0,20.29811179,21.50928877,21.13969987,21.58608201,0.009583268,0.009537634,0.009039968,0.009042585,597.958319,596.6784821,455.2396917,455.103666,0,0,0,0,20.32047054,21.5616159,21.17931175,21.61442982,0.00966787,0.009618564,0.009087907,0.009090832,613.5064231,612.1924147,461.3292086,461.190643
 05/23  20:40:00,26.46666667,0.016801793,393.5460149,0,20.28126821,21.46165703,21.1023111,21.55868398,0.009505703,0.009463484,0.008996108,0.008998447,583.9579801,582.7172259,449.9318704,449.7991256,0,0,0,0,20.29811179,21.50928877,21.13969987,21.58608201,0.009583268,0.009537634,0.009039968,0.009042585,597.958319,596.6784821,455.2396917,455.103666
 05/23  20:50:00,26.28333333,0.016873068,386.5458757,0,20.26733138,21.41805677,21.06686616,21.53212664,0.009434478,0.009395429,0.008955861,0.008957948,570.9930846,569.793751,444.9534264,444.8240254,0,0,0,0,20.28126821,21.46165703,21.1023111,21.55868398,0.009505703,0.009463484,0.008996108,0.008998447,583.9579801,582.7172259,449.9318704,449.7991256
 05/23  21:00:00,26.1,0.016940482,385.5457366,0,20.25492138,21.37792154,21.03312589,21.50631387,0.009368975,0.009332865,0.008918824,0.008920685,558.9191367,557.7625228,440.2161563,440.0900576,0,0,0,0,20.26733138,21.41805677,21.06686616,21.53212664,0.009434478,0.009395429,0.008955861,0.008957948,570.9930846,569.793751,444.9534264,444.8240254
 05/23  21:10:00,26.01666667,0.016961653,393.5455974,0,20.23602433,21.33869826,20.99969791,21.48035391,0.009308951,0.009275566,0.008884968,0.008886623,548.0910163,546.9791996,436.1316191,436.0094564,0,0,0,0,20.25492138,21.37792154,21.03312589,21.50631387,0.009368975,0.009332865,0.008918824,0.008920685,558.9191367,557.7625228,440.2161563,440.0900576
 05/23  21:20:00,25.93333333,0.016982105,391.5454582,0,20.20857304,21.29886809,20.96573443,21.45369729,0.009254053,0.009223192,0.008854129,0.008855601,538.2529871,537.1865566,432.4935764,432.3756425,0,0,0,0,20.23602433,21.33869826,20.99969791,21.48035391,0.009308951,0.009275566,0.008884968,0.008886623,548.0910163,546.9791996,436.1316191,436.0094564
 05/23  21:30:00,25.85,0.017001848,388.5453189,0,20.17467716,21.25797031,20.93095823,21.42616446,0.009203812,0.009175288,0.008826011,0.008827318,529.1001573,528.0782264,429.0409893,428.9271551,0,0,0,0,20.20857304,21.29886809,20.96573443,21.45369729,0.009254053,0.009223192,0.008854129,0.008855601,538.2529871,537.1865566,432.4935764,432.3756425
 05/23  21:40:00,25.76666667,0.017020885,387.5451797,0,20.13704716,21.21602487,20.89535622,21.39774916,0.00915773,0.009131369,0.008800271,0.008801429,520.5500641,519.5713072,425.7315112,425.6215975,0,0,0,0,20.17467716,21.25797031,20.93095823,21.42616446,0.009203812,0.009175288,0.008826011,0.008827318,529.1001573,528.0782264,429.0409893,428.9271551
 05/23  21:50:00,25.68333333,0.017039222,391.5450405,0,20.09742395,21.17315502,20.85897722,21.368487,0.009115335,0.009090973,0.008776578,0.008777602,512.8007218,511.8645109,422.8005567,422.6947965,0,0,0,0,20.13704716,21.21602487,20.89535622,21.39774916,0.00915773,0.009131369,0.008800271,0.008801429,520.5500641,519.5713072,425.7315112,425.6215975
 05/23  22:00:00,25.6,0.017056866,385.5449012,0,20.05657979,21.12945536,20.82185987,21.33840794,0.009076195,0.009053682,0.008754632,0.008755536,505.5085004,504.613043,419.9377832,419.8358876,0,0,0,0,20.09742395,21.17315502,20.85897722,21.368487,0.009115335,0.009090973,0.008776578,0.008777602,512.8007218,511.8645109,422.8005567,422.6947965
 05/23  22:10:00,25.6,0.017163741,389.5447619,0,19.82950124,21.02778701,20.74944843,21.28210215,0.009014554,0.008994535,0.008724672,0.008725417,493.3989962,492.5606972,416.1730958,416.0773341,0,0,0,0,20.05657979,21.12945536,20.82185987,21.33840794,0.009076195,0.009053682,0.008754632,0.008755536,505.5085004,504.613043,419.9377832,419.8358876
 05/23  22:20:00,25.6,0.017270652,392.5446226,0,19.57634224,20.89831165,20.65838984,21.21109215,0.008944532,0.008927204,0.008692309,0.008692888,479.6970938,478.9234983,412.4480013,412.36014,0,0,0,0,19.82950124,21.02778701,20.74944843,21.28210215,0.009014554,0.008994535,0.008724672,0.008725417,493.3989962,492.5606972,416.1730958,416.0773341
 05/23  22:30:00,25.6,0.017377599,392.5444833,0,19.3994471,20.77024689,20.56553521,21.13736034,0.00887933,0.00886449,0.008662636,0.008663071,467.0352871,466.3262603,409.213282,409.1337232,0,0,0,0,19.57634224,20.89831165,20.65838984,21.21109215,0.008944532,0.008927204,0.008692309,0.008692888,479.6970938,478.9234983,412.4480013,412.36014
 05/23  22:40:00,25.6,0.017484582,384.544344,0,19.30261193,20.65548104,20.47822512,21.06630315,0.008823865,0.008811173,0.008637458,0.008637776,455.6417113,454.9920906,405.8530008,405.7801078,0,0,0,0,19.3994471,20.77024689,20.56553521,21.13736034,0.00887933,0.00886449,0.008662636,0.008663071,467.0352871,466.3262603,409.213282,409.1337232
 05/23  22:50:00,25.6,0.0175916,388.5442047,0,19.25212245,20.55504667,20.39768004,20.99901993,0.008777972,0.008767102,0.00861659,0.008616819,446.1184535,445.526275,402.9639042,402.897206,0,0,0,0,19.30261193,20.65548104,20.47822512,21.06630315,0.008823865,0.008811173,0.008637458,0.008637776,455.6417113,454.9920906,405.8530008,405.7801078
 05/23  23:00:00,25.6,0.017698655,389.5440654,0,19.21970229,20.4664542,20.3230169,20.93509533,0.008739923,0.008730605,0.008599261,0.008599421,438.3651648,437.8293169,400.7007445,400.640244,0,0,0,0,19.25212245,20.55504667,20.39768004,20.99901993,0.008777972,0.008767102,0.00861659,0.008616819,446.1184535,445.526275,402.9639042,402.897206
 05/23  23:10:00,25.6,0.017695648,384.543926,0,19.18694764,20.38568075,20.25314416,20.8739242,0.008710132,0.008702153,0.008589269,0.008589385,430.8789915,430.3958821,398.4916057,398.4363247,0,0,0,0,19.21970229,20.4664542,20.3230169,20.93509533,0.008739923,0.008730605,0.008599261,0.008599421,438.3651648,437.8293169,400.7007445,400.640244
 05/23  23:20:00,25.6,0.017692643,393.5437866,0,19.15452971,20.31148779,20.18730357,20.81510025,0.008690873,0.008684068,0.00858833,0.008588426,424.6496097,424.2184777,397.1616666,397.1124383,0,0,0,0,19.18694764,20.38568075,20.25314416,20.8739242,0.008710132,0.008702153,0.008589269,0.008589385,430.8789915,430.3958821,398.4916057,398.4363247
 05/23  23:30:00,25.6,0.017689639,386.5436473,0,19.12519337,20.24333268,20.12501897,20.75839109,0.008682512,0.00867674,0.00859604,0.008596137,419.0432083,418.6596798,395.8536234,395.8095309,0,0,0,0,19.15452971,20.31148779,20.18730357,20.81510025,0.008690873,0.008684068,0.00858833,0.008588426,424.6496097,424.2184777,397.1616666,397.1124383
 05/23  23:40:00,25.6,0.017686636,385.5435079,0,19.0993558,20.18065983,20.06595365,20.70364616,0.008683957,0.008679092,0.008611144,0.008611256,413.9806121,413.6398287,394.4383718,394.3983702,0,0,0,0,19.12519337,20.24333268,20.12501897,20.75839109,0.008682512,0.00867674,0.00859604,0.008596137,419.0432083,418.6596798,395.8536234,395.8095309
 05/23  23:50:00,25.6,0.017683634,383.5433685,0,19.07598093,20.12283386,20.0098254,20.65074117,0.008693684,0.008689612,0.008632349,0.008632486,409.3904688,409.0877585,392.9076087,392.8707983,0,0,0,0,19.0993558,20.18065983,20.06595365,20.70364616,0.008683957,0.008679092,0.008611144,0.008611256,413.9806121,413.6398287,394.4383718,394.3983702
 05/23  24:00:00,25.6,0.017680633,392.543229,0,19.05395035,20.06922419,19.95637663,20.5995591,0.008710284,0.008706902,0.008658594,0.008658763,406.1345034,405.8685461,392.2206944,392.1882496,0,0,0,0,19.07598093,20.12283386,20.0098254,20.65074117,0.008693684,0.008689612,0.008632349,0.008632486,409.3904688,409.0877585,392.9076087,392.8707983
 05/24  00:10:00,25.6,0.017683634,389.5430896,0,19.03269742,20.01937525,19.90539831,20.55000803,0.008723601,0.00872079,0.008680016,0.008680202,403.5987237,403.3663878,391.8482788,391.8201724,0,0,0,0,19.05395035,20.06922419,19.95637663,20.5995591,0.008710284,0.008706902,0.008658594,0.008658763,406.1345034,405.8685461,392.2206944,392.1882496
 05/24  00:20:00,25.6,0.017686636,388.5429501,0,19.01197384,19.97288243,19.8566966,20.50199936,0.008728232,0.008725875,0.008691455,0.008691635,401.3902591,401.1875266,391.4653918,391.4409277,0,0,0,0,19.03269742,20.01937525,19.90539831,20.55000803,0.008723601,0.00872079,0.008680016,0.008680202,403.5987237,403.3663878,391.8482788,391.8201724
 05/24  00:30:00,25.6,0.017689639,383.5428107,0,18.99165107,19.9293485,19.81008118,20.45544021,0.008723453,0.008721449,0.008692397,0.00869255,399.0165172,398.8384305,390.6325705,390.6102599,0,0,0,0,19.01197384,19.97288243,19.8566966,20.50199936,0.008728232,0.008725875,0.008691455,0.008691635,401.3902591,401.1875266,391.4653918,391.4409277
 05/24  00:40:00,25.6,0.017692643,389.5426712,0,18.97163722,19.88840415,19.7653724,20.41023915,0.00871054,0.00870881,0.008684292,0.008684405,397.2001277,397.0445417,390.1188313,390.0989567,0,0,0,0,18.99165107,19.9293485,19.81008118,20.45544021,0.008723453,0.008721449,0.008692397,0.00869255,399.0165172,398.8384305,390.6325705,390.6102599
 05/24  00:50:00,25.6,0.017695648,388.5425317,0,18.95185963,19.84972274,19.72240601,20.36631009,0.008691044,0.008689528,0.008668838,0.008668901,395.8049673,395.6696928,389.8245658,389.8072008,0,0,0,0,18.97163722,19.88840415,19.7653724,20.41023915,0.00871054,0.00870881,0.008684292,0.008684405,397.2001277,397.0445417,390.1188313,390.0989567
 05/24  01:00:00,25.6,0.017698655,383.5423922,0,18.93226481,19.8130221,19.68103384,20.32357348,0.008666214,0.008664865,0.008647408,0.008647418,394.2575982,394.1391499,389.2060972,389.19021,0,0,0,0,18.95185963,19.84972274,19.72240601,20.36631009,0.008691044,0.008689528,0.008668838,0.008668901,395.8049673,395.6696928,389.8245658,389.8072008
 05/24  01:10:00,25.6,0.017695648,386.5422527,0,18.91281292,19.77801204,19.64111166,20.28194768,0.0086461,0.008644905,0.008630176,0.008630149,392.9360695,392.8324828,388.6690757,388.6545864,0,0,0,0,18.93226481,19.8130221,19.68103384,20.32357348,0.008666214,0.008664865,0.008647408,0.008647418,394.2575982,394.1391499,389.2060972,389.19021
 05/24  01:20:00,25.6,0.017692643,386.5421132,0,18.8934623,19.74444776,19.60251054,20.24135841,0.008635948,0.008634912,0.008622482,0.008622444,391.8832374,391.7929718,388.2789792,388.2659671,0,0,0,0,18.91281292,19.77801204,19.64111166,20.28194768,0.0086461,0.008644905,0.008630176,0.008630149,392.9360695,392.8324828,388.6690757,388.6545864
 05/24  01:30:00,25.6,0.017689639,390.5419736,0,18.87418839,19.71213622,19.56511805,20.2017401,0.008636302,0.008635429,0.008624936,0.008624909,391.3764843,391.2989515,388.3328598,388.3219869,0,0,0,0,18.8934623,19.74444776,19.60251054,20.24135841,0.008635948,0.008634912,0.008622482,0.008622444,391.8832374,391.7929718,388.2789792,388.2659671
 05/24  01:40:00,25.6,0.017686636,391.5418341,0,18.85498352,19.68092305,19.52883522,20.16303403,0.008645718,0.008645006,0.008636146,0.008636146,391.2704787,391.2047795,388.7009827,388.692554,0,0,0,0,18.87418839,19.71213622,19.56511805,20.2017401,0.008636302,0.008635429,0.008624936,0.008624909,391.3764843,391.2989515,388.3328598,388.3219869
 05/24  01:50:00,25.6,0.017683634,388.5416945,0,18.8358478,19.65067973,19.49357356,20.12518659,0.008662499,0.008661942,0.008654457,0.008654494,391.0624847,391.0065308,388.8929453,388.8862352,0,0,0,0,18.85498352,19.68092305,19.52883522,20.16303403,0.008645718,0.008645006,0.008636146,0.008636146,391.2704787,391.2047795,388.7009827,388.692554
 05/24  02:00:00,25.6,0.017680633,391.5415549,0,18.81678262,19.62129595,19.45925313,20.08814819,0.008685277,0.008684865,0.00867854,0.008678619,390.9994316,390.9520504,389.1677791,389.1626644,0,0,0,0,18.8358478,19.65067973,19.49357356,20.12518659,0.008662499,0.008661942,0.008654457,0.008654494,391.0624847,391.0065308,388.8929453,388.8862352
 05/24  02:10:00,25.5,0.017573026,386.5414153,0,18.79200117,19.59110753,19.42483865,20.05121825,0.008708811,0.008708523,0.008703175,0.008703291,390.6205672,390.5796285,389.0734729,389.0689763,0,0,0,0,18.81678262,19.62129595,19.45925313,20.08814819,0.008685277,0.008684865,0.00867854,0.008678619,390.9994316,390.9520504,389.1677791,389.1626644
 05/24  02:20:00,25.4,0.017466009,385.5412757,0,18.76040364,19.55921043,19.38972243,20.01396978,0.00873018,0.008729991,0.00872547,0.008725611,389.9810076,389.9448372,388.6735909,388.6690043,0,0,0,0,18.79200117,19.59110753,19.42483865,20.05121825,0.008708811,0.008708523,0.008703175,0.008703291,390.6205672,390.5796285,389.0734729,389.0689763
 05/24  02:30:00,25.3,0.017359581,393.5411361,0,18.72404707,19.52547465,19.35374864,19.97627204,0.00874871,0.008748597,0.008744774,0.008744931,389.9724634,389.9418919,388.8687813,388.8652712,0,0,0,0,18.76040364,19.55921043,19.38972243,20.01396978,0.00873018,0.008729991,0.00872547,0.008725611,389.9810076,389.9448372,388.6735909,388.6690043
 05/24  02:40:00,25.2,0.01725374,385.5409964,0,18.68522814,19.49010463,19.31696702,19.9381322,0.008764704,0.008764649,0.008761417,0.008761582,389.6992325,389.6727504,388.7670154,388.7638646,0,0,0,0,18.72404707,19.52547465,19.35374864,19.97627204,0.00874871,0.008748597,0.008744774,0.008744931,389.9724634,389.9418919,388.8687813,388.8652712
 05/24  02:50:00,25.1,0.017148481,389.5408568,0,18.64530869,19.45335467,19.27947027,19.89958947,0.008778638,0.008778627,0.008775894,0.008776061,389.5280911,389.5053073,388.7408488,388.7381396,0,0,0,0,18.68522814,19.49010463,19.31696702,19.9381322,0.008764704,0.008764649,0.008761417,0.008761582,389.6992325,389.6727504,388.7670154,388.7638646
 05/24  03:00:00,25,0.017043802,383.5407171,0,18.60482818,19.41543253,19.2413364,19.86067701,0.008790884,0.008790905,0.008788594,0.00878876,388.9674502,388.9467969,388.3017405,388.2986038,0,0,0,0,18.64530869,19.45335467,19.27947027,19.89958947,0.008778638,0.008778627,0.008775894,0.008776061,389.5280911,389.5053073,388.7408488,388.7381396
 05/24  03:10:00,24.9,0.017144484,389.5405774,0,18.57528253,19.37952847,19.20451629,19.82270487,0.008809833,0.008809899,0.008807942,0.008808119,388.7177796,388.6996938,388.1552986,388.152354,0,0,0,0,18.60482818,19.41543253,19.2413364,19.86067701,0.008790884,0.008790905,0.008788594,0.00878876,388.9674502,388.9467969,388.3017405,388.2986038
 05/24  03:20:00,24.8,0.0172433,392.5404378,0,18.55886542,19.34735641,19.17012038,19.78644489,0.008839807,0.008839938,0.008838275,0.008838483,388.9886825,388.974081,388.5144339,388.512641,0,0,0,0,18.57528253,19.37952847,19.20451629,19.82270487,0.008809833,0.008809899,0.008807942,0.008808119,388.7177796,388.6996938,388.1552986,388.152354
 05/24  03:30:00,24.7,0.017340265,393.540298,0,18.55160246,19.31913563,19.13837591,19.75208938,0.008881058,0.00888127,0.008879851,0.008880108,389.5725668,389.5616857,389.1734265,389.1732005,0,0,0,0,18.55886542,19.34735641,19.17012038,19.78644489,0.008839807,0.008839938,0.008838275,0.008838483,388.9886825,388.974081,388.5144339,388.512641
 05/24  03:40:00,24.6,0.017435393,390.5401583,0,18.54903707,19.29445018,19.10911528,19.71956362,0.008932127,0.008932428,0.008931211,0.008931527,389.9493654,389.9411201,389.6131709,389.6138488,0,0,0,0,18.55160246,19.31913563,19.13837591,19.75208938,0.008881058,0.00888127,0.008879851,0.008880108,389.5725668,389.5616857,389.1734265,389.1732005
 05/24  03:50:00,24.5,0.0175287,388.5400186,0,18.54853598,19.27278105,19.08208969,19.68873593,0.008991357,0.008991749,0.008990699,0.008991079,389.9527327,389.9458051,389.6688946,389.6695827,0,0,0,0,18.54903707,19.29445018,19.10911528,19.71956362,0.008932127,0.008932428,0.008931211,0.008931527,389.9493654,389.9411201,389.6131709,389.6138488
 05/24  04:00:00,24.4,0.0176202,389.5398789,0,18.54906857,19.25370027,19.05708442,19.6594866,0.009057405,0.009057885,0.009056972,0.009057419,389.8571265,389.851049,389.617256,389.6177277,0,0,0,0,18.54853598,19.27278105,19.08208969,19.68873593,0.008991357,0.008991749,0.008990699,0.008991079,389.9527327,389.9458051,389.6688946,389.6695827
 05/24  04:10:00,24.4,0.0176202,384.5397391,0,18.54476699,19.23541019,19.03299718,19.63108944,0.009124999,0.009125554,0.009124754,0.00912526,389.3521207,389.3458714,389.1486562,389.1481626,0,0,0,0,18.54906857,19.25370027,19.05708442,19.6594866,0.009057405,0.009057885,0.009056972,0.009057419,389.8571265,389.851049,389.617256,389.6177277
 05/24  04:20:00,24.4,0.0176202,385.5395993,0,18.53450776,19.21688673,19.00916584,19.60309628,0.009191161,0.009191773,0.009191068,0.009191621,388.7520516,388.7454549,388.5791749,388.5776743,0,0,0,0,18.54476699,19.23541019,19.03299718,19.63108944,0.009124999,0.009125554,0.009124754,0.00912526,389.3521207,389.3458714,389.1486562,389.1481626
 05/24  04:30:00,24.4,0.0176202,389.5394595,0,18.52049721,19.19813925,18.9854327,19.57538805,0.009255155,0.009255808,0.009255184,0.00925577,388.5529319,388.5469127,388.4065795,388.4049736,0,0,0,0,18.53450776,19.21688673,19.00916584,19.60309628,0.009191161,0.009191773,0.009191068,0.009191621,388.7520516,388.7454549,388.5791749,388.5776743
 05/24  04:40:00,24.4,0.0176202,389.5393197,0,18.50492159,19.17936061,18.96181805,19.54796339,0.00931723,0.009317914,0.009317357,0.009317967,388.6200445,388.615108,388.4965624,388.4953755,0,0,0,0,18.52049721,19.19813925,18.9854327,19.57538805,0.009255155,0.009255808,0.009255184,0.00925577,388.5529319,388.5469127,388.4065795,388.4049736
 05/24  04:50:00,24.4,0.0176202,388.5391799,0,18.48897524,19.16069677,18.93837263,19.52084344,0.009377817,0.009378523,0.009378024,0.009378649,388.6854739,388.6814611,388.5813152,388.5804834,0,0,0,0,18.50492159,19.17936061,18.96181805,19.54796339,0.00931723,0.009317914,0.009317357,0.009317967,388.6200445,388.615108,388.4965624,388.4953755
 05/24  05:00:00,24.4,0.0176202,392.5390401,0,18.47302597,19.14222438,18.91513239,19.49404195,0.009437253,0.009437974,0.009437523,0.00943816,389.0375792,389.0349416,388.9501886,388.9501657,0,0,0,0,18.48897524,19.16069677,18.93837263,19.52084344,0.009377817,0.009378523,0.009378024,0.009378649,388.6854739,388.6814611,388.5813152,388.5804834
 05/24  05:10:00,24.5,0.017628842,389.5389003,0,18.45708753,19.12389365,18.89210793,19.46755708,0.009491251,0.009491974,0.009491565,0.009492201,389.2741484,389.2724324,389.2007342,389.2011816,0,0,0,0,18.47302597,19.14222438,18.91513239,19.49404195,0.009437253,0.009437974,0.009437523,0.00943816,389.0375792,389.0349416,388.9501886,388.9501657
 05/24  05:20:00,24.6,0.017636851,391.5387604,0,18.44113389,19.10568359,18.86930606,19.4413858,0.009537718,0.009538426,0.009538056,0.009538676,389.5444631,389.5435838,389.48289,389.4837793,0,0,0,0,18.45708753,19.12389365,18.89210793,19.46755708,0.009491251,0.009491974,0.009491565,0.009492201,389.2741484,389.2724324,389.2007342,389.2011816
 05/24  05:30:00,24.7,0.017644222,385.5386205,0,18.42518498,19.08760329,18.84673514,19.41552721,0.009576781,0.00957746,0.009577126,0.00957772,389.3245628,389.3233659,389.2722309,389.2726093,0,0,0,0,18.44113389,19.10568359,18.86930606,19.4413858,0.009537718,0.009538426,0.009538056,0.009538676,389.5444631,389.5435838,389.48289,389.4837793
 05/24  05:40:00,24.8,0.017650946,389.5384807,0,18.40942627,19.06985301,18.82443461,19.3900024,0.009609488,0.009610129,0.00960983,0.009610389,389.1694841,389.1681347,389.1250389,389.1250818,0,0,0,0,18.42518498,19.08760329,18.84673514,19.41552721,0.009576781,0.00957746,0.009577126,0.00957772,389.3245628,389.3233659,389.2722309,389.2726093
 05/24  05:50:00,24.9,0.017657019,387.5383408,0,18.39399405,19.052588,18.80243719,19.36482928,0.009636964,0.009637563,0.009637294,0.009637815,388.9780956,388.9765498,388.9402651,388.9399657,0,0,0,0,18.40942627,19.06985301,18.82443461,19.3900024,0.009609488,0.009610129,0.00960983,0.009610389,389.1694841,389.1681347,389.1250389,389.1250818
 05/24  06:00:00,25,0.017662431,393.5382009,0,18.37891228,19.03589006,18.78076408,19.34001913,0.009660133,0.009660686,0.009660445,0.009660926,389.2771776,389.2764838,389.2456618,389.2459393,0,0,0,0,18.39399405,19.052588,18.80243719,19.36482928,0.009636964,0.009637563,0.009637294,0.009637815,388.9780956,388.9765498,388.9402651,388.9399657
 05/24  06:10:00,25.28333333,0.017761597,392.5380609,0,21.87525727,22.25370372,22.41983021,22.17683164,0.010404799,0.01192403,0.013016624,0.01332673,390.8394499,390.7873416,389.3679064,389.3682095,1.261842314,4.760756268,8.477639579,9.804821937,25.06584811,25.3329969,25.4740557,25.25698591,0.010912367,0.012259318,0.013228539,0.013503477,390.5108318,390.4645329,389.3409881,389.3412945
 05/24  06:20:00,25.56666667,0.017858243,385.537921,0,21.19219023,21.86135917,22.01085755,21.88453538,0.010372744,0.011671218,0.012628208,0.012901419,391.9594393,391.9159707,389.1994448,389.1997409,0.212132318,0,0,0,40.55042253,21.94602865,22.09631011,21.94314879,0.013456629,0.011723886,0.012710418,0.012991537,391.6028878,391.5568207,389.2493308,389.2496304
 05/24  06:30:00,25.85,0.017952262,387.5377811,0,21.1100063,21.80128826,21.96779023,21.87121343,0.010427851,0.011646974,0.012580065,0.012847703,393.044902,393.0113132,389.1570471,389.1573286,0.259344136,0,0,0,50,21.8486647,22.00671068,21.88951391,0.015,0.011669714,0.012620986,0.012893061,392.4081079,392.3675223,389.1866133,389.1869039
 05/24  06:40:00,26.13333333,0.01804355,385.5376411,0,21.11,21.71221732,21.9026512,21.85254706,0.010537892,0.011612108,0.012506752,0.012765439,394.7386717,394.7252647,388.9990356,388.9992602,0.265446608,0,0,0,50,21.71922985,21.89409618,21.82963395,0.015,0.011602999,0.012505447,0.012765344,393.8698217,393.8473433,389.1107462,389.111015
 05/24  06:50:00,26.41666667,0.018131998,383.5375011,0,21.11,21.55943402,21.76619294,21.78361593,0.010667566,0.011535989,0.012365716,0.01260835,396.6241466,396.6566163,388.6669829,388.6670645,0.283460537,0,0,0,50,21.71221732,21.9026512,21.85254706,0.015,0.011612108,0.012506752,0.012765439,394.7386717,394.7252647,388.9990356,388.9992602
 05/24  07:00:00,26.7,0.018217498,387.5373611,0,21.11,21.38697744,21.59849552,21.68809972,0.010794254,0.011443373,0.01219759,0.012421154,398.6127868,398.7054217,388.4422754,388.4422499,0.28180711,0,0,0,50,21.55943402,21.76619294,21.78361593,0.015,0.011535989,0.012365716,0.01260835,396.6241466,396.6566163,388.6669829,388.6670645
 05/24  07:10:00,26.78333333,0.018115096,384.5372211,0,21.11,21.23029699,21.43342768,21.58911374,0.010911674,0.011360084,0.012035223,0.012239971,401.8237783,401.9984275,388.1898592,388.1896563,0.266701401,0,0,0,50,21.38697744,21.59849552,21.68809972,0.015,0.011443373,0.01219759,0.012421154,398.6127868,398.7054217,388.4422754,388.4422499
 05/24  07:20:00,26.86666667,0.018011275,386.5370811,0,21.11,21.11004604,21.28428686,21.49675584,0.011017607,0.011299175,0.011891238,0.012078692,405.6971102,405.9636519,388.0020855,388.0017363,0.258877825,0.028728593,0,0,50,50,21.43342768,21.58911374,0.015,0.015,0.012035223,0.012239971,401.8237783,401.9984275,388.1898592,388.1896563
 05/24  07:30:00,26.95,0.017906028,390.5369411,0,21.11,21.11000016,21.15243694,21.41292444,0.011112666,0.011315281,0.01176675,0.011938572,409.7656063,410.0573154,388.0440404,388.0437762,0.251321057,0.265465233,0,0,50,50,21.28428686,21.49675584,0.015,0.015,0.011891238,0.012078692,405.6971102,405.9636519,388.0020855,388.0017363
 05/24  07:40:00,27.03333333,0.017799344,389.5368011,0,21.11,21.11,21.11010923,21.33672471,0.011198393,0.011332161,0.011726783,0.011816989,413.6197025,413.9380593,388.1657483,388.1681359,0.243970377,0.089468064,0.301940916,0,50,50,50,21.41292444,0.015,0.015,0.015,0.011938572,409.7656063,410.0573154,388.0440404,388.0437762
 05/24  07:50:00,27.11666667,0.017691215,388.536661,0,21.11,21.11,21.11000023,21.26702449,0.011276275,0.011349617,0.011727865,0.011711282,417.1034863,417.4432914,388.2474925,388.252774,0.236766599,0.135615382,0.250071145,0,50,50,50,21.33672471,0.015,0.015,0.015,0.011816989,413.6197025,413.9380593,388.1657483,388.1681359
 05/24  08:00:00,27.2,0.017581635,390.5365209,0,21.11,21.11,21.11,21.20308122,0.011347494,0.011367493,0.011731263,0.011619563,420.3400871,420.6954014,388.3754675,388.3835927,0.229663461,0.128736915,0.202032472,0,50,50,50,21.26702449,0.015,0.015,0.015,0.011711282,417.1034863,417.4432914,388.2474925,388.252774
 05/24  08:10:00,27.38333333,0.017579095,383.5363809,0,21.11,21.11,21.11,21.14445991,0.011439853,0.011412659,0.011736436,0.011540502,434.2600891,434.7009023,388.2276329,388.2344067,0.167288781,0.066441732,0.223918551,0,50,50,50,21.20308122,0.015,0.015,0.015,0.011619563,420.3400871,420.6954014,388.3754675,388.3835927
 05/24  08:20:00,27.56666667,0.017574124,383.5362408,0,21.11,21.11,21.11,21.11002283,0.011542041,0.011473085,0.011743073,0.011500435,454.0520243,454.6586353,387.9130457,387.9161284,0.159735992,0.058843257,0.216177332,0.114746085,50,50,50,50,0.015,0.015,0.015,0.015,434.2600891,434.7009023,388.2276329,388.2344067
 05/24  08:30:00,27.75,0.017566675,392.5361007,0.272727,21.11,21.11,21.11,21.11000003,0.011642071,0.011536237,0.011760653,0.011521881,475.0821417,475.8925116,391.8119945,391.8086964,0.152343205,0.051588097,0.189117755,0.205397464,50,50,50,50,0.015,0.015,0.015,0.015,454.0520243,454.6586353,387.9130457,387.9161284
 05/24  08:40:00,27.93333333,0.017556703,383.5359605,0.454545,21.11,21.11,21.11,21.11,0.011734926,0.011596594,0.011791064,0.011556142,494.5494872,495.5533632,400.2948966,400.3373933,0.145164923,0.04463337,0.168130035,0.083751334,50,50,50,50,0.015,0.015,0.015,0.015,475.0821417,475.8925116,391.8119945,391.8086964
 05/24  08:50:00,28.11666667,0.017544161,389.5358204,0.363636,21.11,21.11,21.11,21.11,0.011820131,0.011653174,0.011823315,0.011592072,512.286404,513.4509164,409.4154,409.5141978,0.138105164,0.037751839,0.165973863,0.118891426,50,50,50,50,0.015,0.015,0.015,0.015,494.5494872,495.5533632,400.2948966,400.3373933
 05/24  09:00:00,28.3,0.017529003,389.5356803,0.454545,21.11,21.11,21.11,21.11,0.011898755,0.011706562,0.011856952,0.011629174,528.4870133,529.7768246,419.0340163,419.1851946,0.131121833,0.030908182,0.151128797,0.104956145,50,50,50,50,0.015,0.015,0.015,0.015,512.286404,513.4509164,409.4154,409.5141978
 05/24  09:10:00,28.48333333,0.017426864,388.5355401,0.181818,21.11,21.11473241,21.11,21.11,0.011983683,0.011766615,0.011889582,0.011659849,546.8174567,548.241721,425.3220856,425.5124469,0.088203164,0,0.12475599,0.079404962,50,21.11,50,50,0.015,0.011706562,0.015,0.015,528.4870133,529.7768246,419.0340163,419.1851946
 05/24  09:20:00,28.66666667,0.017320244,391.5353999,0.181818,21.11,21.12441433,21.11,21.11,0.012070238,0.011830175,0.0119189,0.011684097,566.4042868,567.9720404,429.3980259,429.6120634,0.08247705,0,0.117344816,0.072771431,50,21.11473241,50,50,0.015,0.011766615,0.015,0.015,546.8174567,548.241721,425.3220856,425.5124469
 05/24  09:30:00,28.85,0.017209072,393.5352597,0.181818,21.11,21.13815333,21.11,21.11,0.012153207,0.011893375,0.011943932,0.011703344,586.0100652,587.7144988,432.6523928,432.8796318,0.076783512,0,0.109814075,0.065972456,50,21.12441433,50,50,0.015,0.011830175,0.015,0.015,566.4042868,567.9720404,429.3980259,429.6120634
 05/24  09:40:00,29.03333333,0.01709328,393.5351195,0.272727,21.11,21.1558669,21.11,21.11,0.012230173,0.011954301,0.0119678,0.011721662,604.9795899,606.8001146,437.0456656,437.2853921,0.070537002,0,0.095038678,0.051884724,50,21.13815333,50,50,0.015,0.011893375,0.015,0.015,586.0100652,587.7144988,432.6523928,432.8796318
 05/24  09:50:00,29.21666667,0.016972797,389.5349793,0.454545,21.11,21.1774368,21.11,21.11,0.012300676,0.012012423,0.011996007,0.011744585,623.0513209,624.9611179,444.7622227,445.025352,0.064128563,0,0.073673724,0.031167393,50,21.1558669,50,50,0.015,0.011954301,0.015,0.015,604.9795899,606.8001146,437.0456656,437.2853921
 05/24  10:00:00,29.4,0.016847552,387.5348391,0.363636,21.11,21.20279891,21.11,21.11,0.012365004,0.012067731,0.012020801,0.01176451,640.2439087,642.2159759,452.793959,453.0875664,0.057663257,0,0.070862107,0.028978457,50,21.1774368,50,50,0.015,0.012012423,0.015,0.015,623.0513209,624.9611179,444.7622227,445.025352
 05/24  10:10:00,29.6,0.016778826,391.5346989,0.363636,21.11,21.23197024,21.11,21.11,0.012425152,0.012122127,0.012041453,0.011780616,656.7731006,658.7819882,460.3507943,460.6750308,0.049940042,0,0.060400155,0.019105327,50,21.20279891,50,50,0.015,0.012067731,0.015,0.015,640.2439087,642.2159759,452.793959,453.0875664
 05/24  10:20:00,29.8,0.016705901,384.5345586,0.272727,21.11,21.26492468,21.11,21.11,0.012482407,0.012176722,0.012055371,0.011790298,672.5390416,674.5612502,465.9099989,466.2571893,0.04233753,0,0.055921578,0.015189045,50,21.23197024,50,50,0.015,0.012122127,0.015,0.015,656.7731006,658.7819882,460.3507943,460.6750308
 05/24  10:30:00,30,0.016628706,385.5344183,0.363636,21.11,21.30148329,21.11,21.11065616,0.012537263,0.012231775,0.01206808,0.011799212,687.6369729,689.6513779,471.5515607,471.9158163,0.034795487,0,0.038469948,0,50,21.26492468,50,21.11,0.015,0.012176722,0.015,0.011790298,672.5390416,674.5612502,465.9099989,466.2571893
 05/24  10:40:00,30.2,0.016547163,389.5342781,0.454545,21.11,21.34080034,21.11,21.11399494,0.012589914,0.012287138,0.01208351,0.011814656,702.2248227,704.2133485,478.9031751,479.2776642,0.02783321,0,0.021398139,0,50,21.30148329,50,21.11065616,0.015,0.012231775,0.015,0.011799212,687.6369729,689.6513779,471.5515607,471.9158163
 05/24  10:50:00,30.4,0.016461197,393.5341378,0.363636,21.11,21.38217814,21.11,21.11919996,0.012640427,0.012342566,0.012095914,0.011830324,716.3949924,718.3421532,485.9016305,486.2801106,0.021091239,0,0.016746703,0,50,21.34080034,50,21.11399494,0.015,0.012287138,0.015,0.011814656,702.2248227,704.2133485,478.9031751,479.2776642
 05/24  11:00:00,30.6,0.016370733,390.5339974,0.181818,21.11,21.42519389,21.11,21.12429538,0.012688813,0.012397822,0.012097455,0.011836079,730.030784,731.9226368,489.4935742,489.8697105,0.014425345,0,0.018318136,0,50,21.38217814,50,21.11919996,0.015,0.012342566,0.015,0.011830324,716.3949924,718.3421532,485.9016305,486.2801106
 05/24  11:10:00,30.78333333,0.016355721,389.5338571,0.454545,21.11,21.46959668,21.11290942,21.13350366,0.012736098,0.012453719,0.012105398,0.011851855,743.0997834,744.9237103,494.9350757,495.3014747,0.007940895,0,0,0,50,21.42519389,21.11,21.12429538,0.015,0.012397822,0.012097455,0.011836079,730.030784,731.9226368,489.4935742,489.8697105
 05/24  11:20:00,30.96666667,0.016338293,393.5337168,0.454545,21.11,21.51522762,21.1191606,21.1465429,0.012782916,0.012510731,0.012120984,0.011877178,755.7262779,757.4709159,502.1043116,502.4576547,0.001391103,0,0,0,50,21.46959668,21.11290942,21.13350366,0.015,0.012453719,0.012105398,0.011851855,743.0997834,744.9237103,494.9350757,495.3014747
 05/24  11:30:00,31.15,0.016318405,388.5335764,0.454545,21.11806688,21.56197014,21.12886718,21.16240218,0.012830249,0.01256892,0.012141685,0.011907934,767.7992899,769.4587886,509.7537404,510.0935578,0,0,0,0,21.11,21.51522762,21.1191606,21.1465429,0.012782916,0.012510731,0.012120984,0.011877178,755.7262779,757.4709159,502.1043116,502.4576547
 05/24  11:40:00,31.33333333,0.016296015,383.5334361,0.363636,21.13867833,21.60996038,21.14043681,21.17947086,0.012878734,0.012628147,0.012160721,0.011936657,779.2391749,780.812491,515.7850628,516.1119222,0,0,0,0,21.11806688,21.56197014,21.12886718,21.16240218,0.012830249,0.01256892,0.012141685,0.011907934,767.7992899,769.4587886,509.7537404,510.0935578
 05/24  11:50:00,31.51666667,0.01627108,393.5332957,0.0909091,21.17023665,21.65926616,21.14961855,21.19475264,0.012928497,0.012688221,0.012164683,0.011949804,790.3619061,791.8506876,516.8142484,517.1287418,0,0,0,0,21.13867833,21.60996038,21.14043681,21.17947086,0.012878734,0.012628147,0.012160721,0.011936657,779.2391749,780.812491,515.7850628,516.1119222
 05/24  12:00:00,31.7,0.016243555,392.5331553,0.181818,21.20963687,21.71017652,21.16046316,21.21098956,0.012979401,0.012748958,0.012165896,0.011959745,801.1422888,802.548839,516.310744,516.6133339,0,0,0,0,21.17023665,21.65926616,21.14961855,21.19475264,0.012928497,0.012688221,0.012164683,0.011949804,790.3619061,791.8506876,516.8142484,517.1287418
 05/24  12:10:00,31.88333333,0.016264432,389.5330149,0.363636,21.19994551,21.74908783,21.17724572,21.23111788,0.013004926,0.012783849,0.012177761,0.011979947,804.5721398,805.8976001,518.3569038,518.6479858,0,0,0,0,21.20963687,21.71017652,21.16046316,21.21098956,0.012979401,0.012748958,0.012165896,0.011959745,801.1422888,802.548839,516.310744,516.6133339
 05/24  12:20:00,32.06666667,0.016283693,383.5328745,0.181818,21.17650468,21.78122819,21.19543676,21.25214723,0.013013976,0.012801852,0.012186948,0.011997124,803.2868015,804.5312504,519.4191751,519.6991232,0,0,0,0,21.19994551,21.74908783,21.17724572,21.23111788,0.013004926,0.012783849,0.012177761,0.011979947,804.5721398,805.8976001,518.3569038,518.6479858
 05/24  12:30:00,32.25,0.016301307,388.5327341,0.272727,21.16723647,21.81249986,21.21616976,21.27486238,0.013017135,0.012813586,0.01219721,0.012015052,800.5183886,801.6824048,520.8377969,521.1069582,0,0,0,0,21.17650468,21.78122819,21.19543676,21.25214723,0.013013976,0.012801852,0.012186948,0.011997124,803.2868015,804.5312504,519.4191751,519.6991232
 05/24  12:40:00,32.43333333,0.016317239,393.5325936,0.0909091,21.17723345,21.84546136,21.2360814,21.2969806,0.013019497,0.012824173,0.012198776,0.012023974,797.8416438,798.9268769,520.0658277,520.3245278,0,0,0,0,21.16723647,21.81249986,21.21616976,21.27486238,0.013017135,0.012813586,0.01219721,0.012015052,800.5183886,801.6824048,520.8377969,521.1069582
 05/24  12:50:00,32.61666667,0.016331459,388.5324532,0.272727,21.20066328,21.88052488,21.2592199,21.32119898,0.013022333,0.012834898,0.012204279,0.012036533,795.43925,796.4478053,520.4433468,520.6919245,0,0,0,0,21.17723345,21.84546136,21.2360814,21.2969806,0.013019497,0.012824173,0.012198776,0.012023974,797.8416438,798.9268769,520.0658277,520.3245278
 05/24  13:00:00,32.8,0.016343937,390.5323127,0.272727,21.2310611,21.91736953,21.2854551,21.34742922,0.013025478,0.012845609,0.01221358,0.012052602,793.2925899,794.2270791,521.9629346,522.2017367,0,0,0,0,21.20066328,21.88052488,21.2592199,21.32119898,0.013022333,0.012834898,0.012204279,0.012036533,795.43925,796.4478053,520.4433468,520.6919245
 05/24  13:10:00,32.7,0.016145745,388.5321722,0.363636,21.3102633,21.96682768,21.31464048,21.37558009,0.013053486,0.012880913,0.012229085,0.012074601,798.1496192,799.0134059,525.2440644,525.4734437,0,0,0,0,21.2310611,21.91736953,21.2854551,21.34742922,0.013025478,0.012845609,0.01221358,0.012052602,793.2925899,794.2270791,521.9629346,522.2017367
 05/24  13:20:00,32.6,0.015949269,384.5320317,0.363636,21.39741539,22.0220631,21.34507018,21.40451476,0.01309622,0.012930671,0.012247361,0.012099112,807.1185609,807.9151613,529.2568978,529.4772084,0,0,0,0,21.3102633,21.96682768,21.31464048,21.37558009,0.013053486,0.012880913,0.012229085,0.012074601,798.1496192,799.0134059,525.2440644,525.4734437
 05/24  13:30:00,32.5,0.015754495,392.5318912,0.454545,21.4657227,22.07674804,21.37724464,21.43456956,0.01314267,0.012983868,0.012270584,0.012128319,817.3738102,818.1065208,534.831878,535.0434662,0,0,0,0,21.39741539,22.0220631,21.34507018,21.40451476,0.01309622,0.012930671,0.012247361,0.012099112,807.1185609,807.9151613,529.2568978,529.4772084
 05/24  13:40:00,32.4,0.015561409,383.5317507,0.545455,21.51229748,22.12807407,21.41167126,21.46606341,0.013187693,0.013035365,0.012300599,0.01216408,827.2685982,827.9392224,542.2603682,542.4635902,0,0,0,0,21.4657227,22.07674804,21.37724464,21.43456956,0.01314267,0.012983868,0.012270584,0.012128319,817.3738102,818.1065208,534.831878,535.0434662
 05/24  13:50:00,32.3,0.015369998,391.5316102,0.454545,21.54443507,22.17556606,21.44533537,21.4969541,0.013230066,0.01308395,0.012328387,0.012197385,836.6634726,837.2732384,549.2416362,549.4368357,0,0,0,0,21.51229748,22.12807407,21.41167126,21.46606341,0.013187693,0.013035365,0.012300599,0.01216408,827.2685982,827.9392224,542.2603682,542.4635902
 05/24  14:00:00,32.2,0.015180251,393.5314696,0.454545,21.56921229,22.21957144,21.47785774,21.52697199,0.013269989,0.013129834,0.012352857,0.012227151,845.6433273,846.1929694,555.5035306,555.6910367,0,0,0,0,21.54443507,22.17556606,21.44533537,21.4969541,0.013230066,0.01308395,0.012328387,0.012197385,836.6634726,837.2732384,549.2416362,549.4368357
 05/24  14:10:00,32.3,0.015216153,389.5313291,0.363636,21.5908888,22.26054561,21.50800328,21.55527377,0.013308172,0.013173736,0.012370497,0.012249876,854.163262,854.6530246,559.8358669,560.0159902,0,0,0,0,21.56921229,22.21957144,21.47785774,21.52697199,0.013269989,0.013129834,0.012352857,0.012227151,845.6433273,846.1929694,555.5035306,555.6910367
 05/24  14:20:00,32.4,0.015251902,393.5311885,0.272727,21.61122619,22.2988719,21.5351214,21.58141088,0.013345046,0.0132161,0.012379454,0.012263715,862.3669093,862.7972143,561.7527957,561.925815,0,0,0,0,21.5908888,22.26054561,21.50800328,21.55527377,0.013308172,0.013173736,0.012370497,0.012249876,854.163262,854.6530246,559.8358669,560.0159902
 05/24  14:30:00,32.5,0.015287494,389.5310479,0.363636,21.63070018,22.33482021,21.56225471,21.60742037,0.013380776,0.013257097,0.012389013,0.01227796,870.1818508,870.552985,563.7114787,563.8776571,0,0,0,0,21.61122619,22.2988719,21.5351214,21.58141088,0.013345046,0.0132161,0.012379454,0.012263715,862.3669093,862.7972143,561.7527957,561.925815
 05/24  14:40:00,32.6,0.015322926,384.5309073,0.454545,21.64977813,22.36871699,21.59143032,21.6346858,0.013415403,0.013296778,0.012405261,0.012298705,877.5237934,877.835927,567.3042865,567.4638895,0,0,0,0,21.63070018,22.33482021,21.56225471,21.60742037,0.013380776,0.013257097,0.012389013,0.01227796,870.1818508,870.552985,563.7114787,563.8776571
 05/24  14:50:00,32.7,0.015358199,389.5307667,0.454545,21.66870285,22.40078038,21.62170679,21.66259205,0.013448939,0.013335162,0.012425363,0.012323124,884.5845115,884.8383219,571.9360441,572.0893387,0,0,0,0,21.64977813,22.36871699,21.59143032,21.6346858,0.013415403,0.013296778,0.012405261,0.012298705,877.5237934,877.835927,567.3042865,567.4638895
 05/24  15:00:00,32.8,0.015393307,388.5306261,0.454545,21.68747937,22.43114172,21.65208346,21.69047035,0.013481397,0.013372272,0.012446379,0.012348284,891.371826,891.5680716,576.7977851,576.9450393,0,0,0,0,21.66870285,22.40078038,21.62170679,21.66259205,0.013448939,0.013335162,0.012425363,0.012323124,884.5845115,884.8383219,571.9360441,572.0893387
 05/24  15:10:00,32.8,0.01539591,389.5304854,0.454545,21.70220923,22.45874822,21.68147008,21.71771917,0.013512346,0.013407684,0.012466522,0.012372405,897.8989296,898.0383497,581.527939,581.6694083,0,0,0,0,21.68747937,22.43114172,21.65208346,21.69047035,0.013481397,0.013372272,0.012446379,0.012348284,891.371826,891.5680716,576.7977851,576.9450393
 05/24  15:20:00,32.8,0.015398515,388.5303448,0.545455,21.7118216,22.48304936,21.71095765,21.74507468,0.013541468,0.013441088,0.012489963,0.012399667,904.1339633,904.2170828,587.3374087,587.4733383,0,0,0,0,21.70220923,22.45874822,21.68147008,21.71771917,0.013512346,0.013407684,0.012466522,0.012372405,897.8989296,898.0383497,581.527939,581.6694083
 05/24  15:30:00,32.8,0.01540112,385.5302041,0.363636,21.71739279,22.50403644,21.7366345,21.76988037,0.013568605,0.013472333,0.012505005,0.01241838,910.0166351,910.0437027,590.9746244,591.1052321,0,0,0,0,21.7118216,22.48304936,21.71095765,21.74507468,0.013541468,0.013441088,0.012489963,0.012399667,904.1339633,904.2170828,587.3374087,587.4733383
 05/24  15:40:00,32.8,0.015403726,386.5300634,0.454545,21.7203447,22.52190519,21.76070304,21.7935593,0.013593686,0.013501353,0.012518202,0.012435101,915.6114012,915.5827712,594.3383674,594.4638418,0,0,0,0,21.71739279,22.50403644,21.7366345,21.76988037,0.013568605,0.013472333,0.012505005,0.01241838,910.0166351,910.0437027,590.9746244,591.1052321
 05/24  15:50:00,32.8,0.015406333,383.5299227,0.545455,21.72169472,22.53690537,21.78525738,21.81748935,0.013616666,0.013528111,0.01253568,0.012455964,920.8863679,920.80233,599.1052743,599.225793,0,0,0,0,21.7203447,22.52190519,21.76070304,21.7935593,0.013593686,0.013501353,0.012518202,0.012435101,915.6114012,915.5827712,594.3383674,594.4638418
 05/24  16:00:00,32.8,0.015408941,389.529782,0.272727,21.72200302,22.54928605,21.80483534,21.83798955,0.013637508,0.013552575,0.012540636,0.012464171,926.0172563,925.8786272,600.8155405,600.9312476,0,0,0,0,21.72169472,22.53690537,21.78525738,21.81748935,0.013616666,0.013528111,0.01253568,0.012455964,920.8863679,920.80233,599.1052743,599.225793
 05/24  16:10:00,32.7,0.015376399,391.5296413,0.454545,21.72699524,22.56087991,21.82458805,21.85847499,0.013656929,0.013575467,0.012546572,0.012473228,931.0451014,930.8530406,603.0475728,603.1585983,0,0,0,0,21.72200302,22.54928605,21.80483534,21.83798955,0.013637508,0.013552575,0.012540636,0.012464171,926.0172563,925.8786272,600.8155405,600.9312476
