Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/24  16:20:00,32.6,0.015343681,390.5295006,0.545455,21.73826549,22.57280817,21.84710494,21.88068548,0.013675414,0.01359728,0.012560036,0.012489685,935.8994746,935.6553076,607.4088681,607.5153536,0,0,0,0,21.72699524,22.56087991,21.82458805,21.85847499,0.013656929,0.013575467,0.012546572,0.012473228,931.0451014,930.8530406,603.0475728,603.1585983
 05/24  16:30:00,32.5,0.015310792,383.5293598,0.545455,21.75431689,22.58535834,21.87140581,21.90398935,0.013693159,0.013618214,0.01257771,0.01251023,940.3993684,940.1042682,612.7491265,612.851231,0,0,0,0,21.73826549,22.57280817,21.84710494,21.88068548,0.013675414,0.01359728,0.012560036,0.012489685,935.8994746,935.6553076,607.4088681,607.5153536
 05/24  16:40:00,32.4,0.015277731,393.5292191,0.363636,21.77290986,22.59835848,21.89316545,21.92549425,0.013710214,0.013638326,0.012586626,0.012521901,944.8308619,944.486967,615.7561106,615.8539884,0,0,0,0,21.75431689,22.58535834,21.87140581,21.90398935,0.013693159,0.013618214,0.01257771,0.01251023,940.3993684,940.1042682,612.7491265,612.851231
 05/24  16:50:00,32.3,0.015244502,392.5290783,0.181818,21.79256859,22.61158349,21.90990837,21.94350574,0.013726591,0.013657635,0.0125795,0.012517416,949.1607569,948.7701729,614.3809231,614.4746944,0,0,0,0,21.77290986,22.59835848,21.89316545,21.92549425,0.013710214,0.013638326,0.012586626,0.012521901,944.8308619,944.486967,615.7561106,615.8539884
 05/24  17:00:00,32.2,0.015211108,385.5289375,0.545455,21.81262285,22.62487949,21.93049849,21.9639353,0.013742306,0.013676158,0.0125834,0.012523852,953.1861909,952.7504681,615.9024603,615.9922428,0,0,0,0,21.79256859,22.61158349,21.90990837,21.94350574,0.013726591,0.013657635,0.0125795,0.012517416,949.1607569,948.7701729,614.3809231,614.4746944
 05/24  17:10:00,32.01666667,0.015410426,383.5287967,0.454545,21.74975178,22.6168824,21.95138812,21.98442674,0.013721953,0.013658424,0.012592846,0.01253573,946.9156563,946.4342219,618.5851419,618.671058,0,0,0,0,21.81262285,22.62487949,21.93049849,21.9639353,0.013742306,0.013676158,0.0125834,0.012523852,953.1861909,952.7504681,615.9024603,615.9922428
 05/24  17:20:00,31.83333333,0.015603872,384.5286559,0.454545,21.65656016,22.59445712,21.97035984,22.00349301,0.013680167,0.0136191,0.012604032,0.012549253,934.4410794,933.9121478,621.4292317,621.5113974,0,0,0,0,21.74975178,22.6168824,21.95138812,21.98442674,0.013721953,0.013658424,0.012592846,0.01253573,946.9156563,946.4342219,618.5851419,618.671058
 05/24  17:30:00,31.65,0.015791525,388.5285151,0.0909091,21.57598383,22.56608843,21.9803264,22.01634079,0.013632558,0.013573835,0.012595965,0.012543432,920.2899618,919.7126516,618.8513052,618.9297871,0,0,0,0,21.65656016,22.59445712,21.97035984,22.00349301,0.013680167,0.0136191,0.012604032,0.012549253,934.4410794,933.9121478,621.4292317,621.5113974
 05/24  17:40:00,31.46666667,0.015973464,387.5283742,0.0909091,21.51789415,22.53598131,21.98381922,22.02457814,0.013586114,0.013529639,0.012575733,0.012525355,906.4771226,905.8520408,612.8987419,612.9735462,0,0,0,0,21.57598383,22.56608843,21.9803264,22.01634079,0.013632558,0.013573835,0.012595965,0.012543432,920.2899618,919.7126516,618.8513052,618.9297871
 05/24  17:50:00,31.28333333,0.016149766,391.5282334,0,21.4755313,22.50522794,21.98221197,22.02905588,0.013542137,0.013487823,0.012546683,0.012498375,893.5555614,892.8850708,604.6924539,604.7635539,0,0,0,0,21.51789415,22.53598131,21.98381922,22.02457814,0.013586114,0.013529639,0.012575733,0.012525355,906.4771226,905.8520408,612.8987419,612.9735462
 05/24  18:00:00,31.1,0.016320508,393.5280925,0,21.44043035,22.47372431,21.97758032,22.03112024,0.013499909,0.013447675,0.01251443,0.012468109,881.4468474,880.7342036,595.9055853,595.9729461,0,0,0,0,21.4755313,22.50522794,21.98221197,22.02905588,0.013542137,0.013487823,0.012546683,0.012498375,893.5555614,892.8850708,604.6924539,604.7635539
 05/24  18:10:00,30.81666667,0.016338573,390.5279516,0,21.38674022,22.43601251,21.97130547,22.0316785,0.013443586,0.013393306,0.012477949,0.012433536,866.7960682,866.0440757,587.2814181,587.3450018,0,0,0,0,21.44043035,22.47372431,21.97758032,22.03112024,0.013499909,0.013447675,0.01251443,0.012468109,881.4468474,880.7342036,595.9055853,595.9729461
 05/24  18:20:00,30.53333333,0.016351093,388.5278107,0,21.33001952,22.39480948,21.96387392,22.03105588,0.013374939,0.013326496,0.012435742,0.012393158,850.6904973,849.9017053,579.0042225,579.0640014,0,0,0,0,21.38674022,22.43601251,21.97130547,22.0316785,0.013443586,0.013393306,0.012477949,0.012433536,866.7960682,866.0440757,587.2814181,587.3450018
 05/24  18:30:00,30.25,0.016358223,389.5276698,0,21.2816809,22.35280447,21.9553271,22.02928617,0.01329821,0.013251502,0.012387229,0.012346399,834.503673,833.6810974,571.116805,571.1727781,0,0,0,0,21.33001952,22.39480948,21.96387392,22.03105588,0.013374939,0.013326496,0.012435742,0.012393158,850.6904973,849.9017053,579.0042225,579.0640014
 05/24  18:40:00,29.96666667,0.016360111,385.5275289,0,21.24293024,22.31117012,21.94559908,22.0263322,0.013215947,0.013170885,0.012332499,0.01229335,818.7865795,817.9333921,563.4920034,563.5441706,0,0,0,0,21.2816809,22.35280447,21.9553271,22.02928617,0.01329821,0.013251502,0.012387229,0.012346399,834.503673,833.6810974,571.116805,571.1727781
 05/24  18:50:00,29.68333333,0.016356907,389.527388,0,21.21035974,22.27006794,21.93462923,22.02215979,0.013129152,0.013085654,0.012271896,0.012234359,803.8084075,802.9284866,556.2183296,556.2667314,0,0,0,0,21.24293024,22.31117012,21.94559908,22.0263322,0.013215947,0.013170885,0.012332499,0.01229335,818.7865795,817.9333921,563.4920034,563.5441706
 05/24  19:00:00,29.4,0.016348757,388.527247,0,21.17762863,22.22930431,21.9223797,22.01674955,0.013038142,0.012996134,0.012205793,0.0121698,789.5101278,788.6071944,549.2530624,549.2977456,0,0,0,0,21.21035974,22.27006794,21.93462923,22.02215979,0.013129152,0.013085654,0.012271896,0.012234359,803.8084075,802.9284866,556.2183296,556.2667314
 05/24  19:10:00,29.21666667,0.016345104,387.5271061,0,21.06378301,22.16523505,21.89435207,22.00014147,0.012892477,0.012852599,0.012101749,0.01206799,767.207938,766.2739245,539.1130127,539.1520566,0,0,0,0,21.17762863,22.22930431,21.9223797,22.01674955,0.013038142,0.012996134,0.012205793,0.0121698,789.5101278,788.6071944,549.2530624,549.2977456
 05/24  19:20:00,29.03333333,0.016339368,387.5269651,0,20.91813866,22.08734749,21.85556489,21.97593138,0.012717884,0.012680444,0.011977326,0.011946132,740.8970199,739.9283467,527.4315785,527.4638793,0,0,0,0,21.06378301,22.16523505,21.89435207,22.00014147,0.012892477,0.012852599,0.012101749,0.01206799,767.207938,766.2739245,539.1130127,539.1520566
 05/24  19:30:00,28.85,0.01633159,383.5268241,0,20.78288766,22.00609856,21.81193858,21.94816264,0.012539913,0.012504878,0.011849599,0.011820936,714.5173085,713.5158451,515.6991853,515.7244853,0,0,0,0,20.91813866,22.08734749,21.85556489,21.97593138,0.012717884,0.012680444,0.011977326,0.011946132,740.8970199,739.9283467,527.4315785,527.4638793
 05/24  19:40:00,28.66666667,0.016321809,386.5266831,0,20.6848084,21.92726288,21.7663265,21.91875642,0.012369626,0.012336832,0.011725907,0.011699584,690.0833159,689.0563166,504.852439,504.8710285,0,0,0,0,20.78288766,22.00609856,21.81193858,21.94816264,0.012539913,0.012504878,0.011849599,0.011820936,714.5173085,713.5158451,515.6991853,515.7244853
 05/24  19:50:00,28.48333333,0.016310063,389.5265421,0,20.61247275,21.85124856,21.7194483,21.88819223,0.012208834,0.012178102,0.011607432,0.011583231,668.049777,667.0071953,495.163717,495.1761045,0,0,0,0,20.6848084,21.92726288,21.7663265,21.91875642,0.012369626,0.012336832,0.011725907,0.011699584,690.0833159,689.0563166,504.852439,504.8710285
 05/24  20:00:00,28.3,0.016296391,387.5264011,0,20.55021929,21.77706958,21.67122908,21.85642142,0.012056163,0.012027341,0.011493257,0.011470984,648.0159302,646.9670076,486.3627702,486.3693903,0,0,0,0,20.61247275,21.85124856,21.7194483,21.88819223,0.012208834,0.012178102,0.011607432,0.011583231,668.049777,667.0071953,495.163717,495.1761045
 05/24  20:10:00,28.03333333,0.016442904,388.52626,0,20.50274018,21.70739614,21.62364247,21.82477183,0.011911036,0.011883997,0.011383334,0.011362822,629.7183081,628.6715247,478.3379543,478.3392509,0,0,0,0,20.55021929,21.77706958,21.67122908,21.85642142,0.012056163,0.012027341,0.011493257,0.011470984,648.0159302,646.9670076,486.3627702,486.3693903
 05/24  20:20:00,27.76666667,0.016580205,383.526119,0,20.47060329,21.64364424,21.57784832,21.79403712,0.011773001,0.011747636,0.011277607,0.011258705,612.7218132,611.6838433,470.7664114,470.7626826,0,0,0,0,20.50274018,21.70739614,21.62364247,21.82477183,0.011911036,0.011883997,0.011383334,0.011362822,629.7183081,628.6715247,478.3379543,478.3392509
 05/24  20:30:00,27.5,0.016708506,383.5259779,0,20.44960847,21.58578387,21.53411268,21.7644185,0.011641563,0.011617776,0.011175858,0.011158434,596.9710564,595.9480124,463.6735076,463.6651242,0,0,0,0,20.47060329,21.64364424,21.57784832,21.79403712,0.011773001,0.011747636,0.011277607,0.011258705,612.7218132,611.6838433,470.7664114,470.7626826
 05/24  20:40:00,27.23333333,0.016828017,390.5258368,0,20.43495116,21.53314897,21.49229017,21.73584243,0.011516206,0.011493907,0.011077792,0.011061722,582.7627343,581.7611883,457.420798,457.4084459,0,0,0,0,20.44960847,21.58578387,21.53411268,21.7644185,0.011641563,0.011617776,0.011175858,0.011158434,596.9710564,595.9480124,463.6735076,463.6651242
 05/24  20:50:00,26.96666667,0.016938949,389.5256957,0,20.42338489,21.4849895,21.45259392,21.70817456,0.011396432,0.011375532,0.0109831,0.010968271,569.8631151,568.8879711,451.8301032,451.8143567,0,0,0,0,20.43495116,21.53314897,21.49229017,21.73584243,0.011516206,0.011493907,0.011077792,0.011061722,582.7627343,581.7611883,457.420798,457.4084459
 05/24  21:00:00,26.7,0.017041506,389.5255546,0,20.41326842,21.44066541,21.41498131,21.68129738,0.011281778,0.011262195,0.010891497,0.010877807,558.0645703,557.1192159,446.7451938,446.7265278,0,0,0,0,20.42338489,21.4849895,21.45259392,21.70817456,0.011396432,0.011375532,0.0109831,0.010968271,569.8631151,568.8879711,451.8301032,451.8143567
 05/24  21:10:00,26.05,0.016268831,385.5254135,0,20.40411989,21.39976489,21.37928768,21.65513687,0.011171976,0.011153628,0.010802875,0.010790229,547.0550217,546.1411713,441.9015173,441.8801984,0,0,0,0,20.41326842,21.44066541,21.41498131,21.68129738,0.011281778,0.011262195,0.010891497,0.010877807,558.0645703,557.1192159,446.7451938,446.7265278
 05/24  21:20:00,25.4,0.015528346,390.5252724,0,20.3957205,21.36193055,21.34530753,21.62963082,0.011066723,0.011049535,0.010717084,0.010705397,537.0447704,536.1643474,437.5548369,437.5313807,0,0,0,0,20.40411989,21.39976489,21.37928768,21.65513687,0.011171976,0.011153628,0.010802875,0.010790229,547.0550217,546.1411713,441.9015173,441.8801984
 05/24  21:30:00,24.75,0.014818796,393.5251312,0,20.3878062,21.32681001,21.31284287,21.60471909,0.010965681,0.010949581,0.010633925,0.010623119,528.082736,527.2373936,433.7954512,433.770456,0,0,0,0,20.3957205,21.36193055,21.34530753,21.62963082,0.011066723,0.011049535,0.010717084,0.010705397,537.0447704,536.1643474,437.5548369,437.5313807
 05/24  21:40:00,24.1,0.014138975,391.5249901,0,20.38011456,21.29406904,21.28171851,21.58034357,0.010868507,0.010853426,0.010553184,0.010543186,519.8937988,519.0839897,430.3853175,430.3591453,0,0,0,0,20.3878062,21.32681001,21.31284287,21.60471909,0.010965681,0.010949581,0.010633925,0.010623119,528.082736,527.2373936,433.7954512,433.770456
 05/24  21:50:00,23.45,0.013487724,384.5248489,0,20.37244842,21.26340585,21.2517817,21.55644991,0.010774881,0.010760753,0.010474658,0.010465402,512.0460984,511.2707762,426.9261751,426.8987962,0,0,0,0,20.38011456,21.29406904,21.28171851,21.58034357,0.010868507,0.010853426,0.010553184,0.010543186,519.8937988,519.0839897,430.3853175,430.3591453
 05/24  22:00:00,22.8,0.012863928,393.5247077,0,20.36468596,21.2345554,21.22289814,21.53298849,0.010684507,0.01067127,0.01039816,0.010389586,505.0189803,504.2783815,423.9305829,423.9024877,0,0,0,0,20.37244842,21.26340585,21.2517817,21.55644991,0.010774881,0.010760753,0.010474658,0.010465402,512.0460984,511.2707762,426.9261751,426.8987962
 05/24  22:10:00,22.61666667,0.012779348,386.5245665,0,20.1658952,21.15021731,21.15906144,21.48439398,0.010545158,0.010533105,0.010285999,0.010278352,492.862486,492.169307,419.5780749,419.5490815,0,0,0,0,20.36468596,21.2345554,21.22289814,21.53298849,0.010684507,0.01067127,0.01039816,0.010389586,505.0189803,504.2783815,423.9305829,423.9024877
 05/24  22:20:00,22.43333333,0.012694872,385.5244253,0,19.92497633,21.03593046,21.07491059,21.42050472,0.01038339,0.010372593,0.01015704,0.010150394,478.5341431,477.8920338,414.6439188,414.6141072,0,0,0,0,20.1658952,21.15021731,21.15906144,21.48439398,0.010545158,0.010533105,0.010285999,0.010278352,492.862486,492.169307,419.5780749,419.5490815
 05/24  22:30:00,22.25,0.012610508,393.5242841,0,19.74426873,20.91837061,20.98640197,21.35231036,0.01022527,0.01021563,0.010029997,0.010024273,465.6908963,465.1008475,410.697781,410.6683779,0,0,0,0,19.92497633,21.03593046,21.07491059,21.42050472,0.01038339,0.010372593,0.01015704,0.010150394,478.5341431,477.8920338,414.6439188,414.6141072
 05/24  22:40:00,22.06666667,0.012526263,390.5241429,0,19.63326716,20.8090515,20.90079904,21.28494461,0.010081258,0.010072635,0.009912493,0.009907555,454.9094334,454.3695664,407.5041848,407.4757845,0,0,0,0,19.74426873,20.91837061,20.98640197,21.35231036,0.01022527,0.01021563,0.010029997,0.010024273,465.6908963,465.1008475,410.697781,410.6683779
 05/24  22:50:00,21.88333333,0.012442144,391.5240016,0,19.56346495,20.7095454,20.81953913,21.21957227,0.009951931,0.009944201,0.009805071,0.00980079,446.0804049,445.5889791,404.9412634,404.914253,0,0,0,0,19.63326716,20.8090515,20.90079904,21.28494461,0.010081258,0.010072635,0.009912493,0.009907555,454.9094334,454.3695664,407.5041848,407.4757845
 05/24  23:00:00,21.7,0.012358157,385.5238603,0,19.50938001,20.6180696,20.74198733,21.15592005,0.009834663,0.009827729,0.009705949,0.009702216,438.284906,437.8382523,402.3277826,402.3017107,0,0,0,0,19.56346495,20.7095454,20.81953913,21.21957227,0.009951931,0.009944201,0.009805071,0.00980079,446.0804049,445.5889791,404.9412634,404.914253
 05/24  23:10:00,21.78333333,0.012426691,387.5237191,0,19.46075927,20.5331925,20.66844961,21.09431638,0.009724957,0.009718731,0.009613893,0.009610625,430.9113243,430.5072274,399.9729183,399.9478532,0,0,0,0,19.50938001,20.6180696,20.74198733,21.15592005,0.009834663,0.009827729,0.009705949,0.009702216,438.284906,437.8382523,402.3277826,402.3017107
 05/24  23:20:00,21.86666667,0.012495573,391.5235778,0,19.41993245,20.4551842,20.59900154,21.03492792,0.009622439,0.009616848,0.00952788,0.009525008,424.576108,424.2138137,398.3178852,398.2945301,0,0,0,0,19.46075927,20.5331925,20.66844961,21.09431638,0.009724957,0.009718731,0.009613893,0.009610625,430.9113243,430.5072274,399.9729183,399.9478532
 05/24  23:30:00,21.95,0.012564804,388.5234365,0,19.38724293,20.38391773,20.53341932,20.97771252,0.009527028,0.009522009,0.009447002,0.009444469,419.0585471,418.7355143,396.9130698,396.8914553,0,0,0,0,19.41993245,20.4551842,20.59900154,21.03492792,0.009622439,0.009616848,0.00952788,0.009525008,424.576108,424.2138137,398.3178852,398.2945301
 05/24  23:40:00,22.03333333,0.012634385,390.5232952,0,19.36040232,20.3187773,20.47135331,20.92253168,0.009438136,0.009433631,0.009370464,0.009368221,414.4816715,414.1953605,395.8271684,395.8074319,0,0,0,0,19.38724293,20.38391773,20.53341932,20.97771252,0.009527028,0.009522009,0.009447002,0.009444469,419.0585471,418.7355143,396.9130698,396.8914553
 05/24  23:50:00,22.11666667,0.012704319,386.5231538,0,19.33681444,20.25896363,20.41244992,20.8692308,0.00935488,0.009350835,0.009297583,0.009295588,410.3657484,410.1122581,394.6377193,394.6193957,0,0,0,0,19.36040232,20.3187773,20.47135331,20.92253168,0.009438136,0.009433631,0.009370464,0.009368221,414.4816715,414.1953605,395.8271684,395.8074319
 05/24  24:00:00,22.2,0.012774607,384.5230125,0,19.31478759,20.20372757,20.35639479,20.81766895,0.009276365,0.00927273,0.009227784,0.009226001,406.5412028,406.3165887,393.266172,393.2487526,0,0,0,0,19.33681444,20.25896363,20.41244992,20.8692308,0.00935488,0.009350835,0.009297583,0.009295588,410.3657484,410.1122581,394.6377193,394.6193957
 05/25  00:10:00,22.3,0.012798843,393.5228711,0,19.28779942,20.15089194,20.30195973,20.76707324,0.009200744,0.00919747,0.009159505,0.009157903,403.8957119,403.6989429,392.6872524,392.6717194,0,0,0,0,19.31478759,20.20372757,20.35639479,20.81766895,0.009276365,0.00927273,0.009227784,0.009226001,406.5412028,406.3165887,393.266172,393.2487526
 05/25  00:20:00,22.4,0.012822813,392.5227298,0,19.25447497,20.09912019,20.24836765,20.7169521,0.009126881,0.009123922,0.009091843,0.009090393,402.0277292,401.8567639,392.5643544,392.5510859,0,0,0,0,19.28779942,20.15089194,20.30195973,20.76707324,0.009200744,0.00919747,0.009159505,0.009157903,403.8957119,403.6989429,392.6872524,392.6717194
 05/25  00:30:00,22.5,0.01284651,383.5225884,0,19.21673232,20.04790908,20.19531062,20.66711501,0.00905431,0.009051624,0.009024514,0.009023192,399.8119137,399.6619485,391.8204619,391.8081947,0,0,0,0,19.25447497,20.09912019,20.24836765,20.7169521,0.009126881,0.009123922,0.009091843,0.009090393,402.0277292,401.8567639,392.5643544,392.5510859
 05/25  00:40:00,22.6,0.012869932,392.522447,0,19.17675758,19.99713934,20.14270121,20.6175136,0.008982877,0.008980426,0.008957511,0.008956297,398.2144322,398.0837927,391.4674496,391.4565781,0,0,0,0,19.21673232,20.04790908,20.19531062,20.66711501,0.00905431,0.009051624,0.009024514,0.009023192,399.8119137,399.6619485,391.8204619,391.8081947
 05/25  00:50:00,22.7,0.012893074,387.5223056,0,19.13582025,19.94678492,20.09050859,20.56813573,0.008912508,0.00891026,0.008890886,0.008889763,396.7464937,396.6325486,391.0502152,391.0404276,0,0,0,0,19.17675758,19.99713934,20.14270121,20.6175136,0.008982877,0.008980426,0.008957511,0.008956297,398.2144322,398.0837927,391.4674496,391.4565781
 05/25  01:00:00,22.8,0.012915932,391.5221642,0,19.09439236,19.89681131,20.03869968,20.51896724,0.008843132,0.00884106,0.008824674,0.008823628,395.7145033,395.6157728,390.9061391,390.8976695,0,0,0,0,19.13582025,19.94678492,20.09050859,20.56813573,0.008912508,0.00891026,0.008890886,0.008889763,396.7464937,396.6325486,391.0502152,391.0404276
 05/25  01:10:00,22.61666667,0.012973487,383.5220227,0,19.0456096,19.84528223,19.98607502,20.46920026,0.00878151,0.008779607,0.008765747,0.008764776,394.3238559,394.2370965,390.263554,390.2554488,0,0,0,0,19.09439236,19.89681131,20.03869968,20.51896724,0.008843132,0.00884106,0.008824674,0.008823628,395.7145033,395.6157728,390.9061391,390.8976695
 05/25  01:20:00,22.43333333,0.01302789,391.5218813,0,18.98816511,19.79116096,19.93193944,20.41834967,0.008730789,0.008729057,0.008717335,0.008716443,393.4480108,393.3726198,390.0204678,390.0132581,0,0,0,0,19.0456096,19.84528223,19.98607502,20.46920026,0.00878151,0.008779607,0.008765747,0.008764776,394.3238559,394.2370965,390.263554,390.2554488
 05/25  01:30:00,22.25,0.013079197,387.5217398,0,18.92455195,19.73432622,19.87613441,20.36628246,0.008690609,0.008689047,0.008679135,0.008678325,392.6665002,392.6009409,389.7731459,389.7666912,0,0,0,0,18.98816511,19.79116096,19.93193944,20.41834967,0.008730789,0.008729057,0.008717335,0.008716443,393.4480108,393.3726198,390.0204678,390.0132581
 05/25  01:40:00,22.06666667,0.013127462,387.5215983,0,18.85756113,19.67504951,19.81874491,20.31302897,0.008659202,0.008657805,0.008649426,0.008648697,391.9204394,391.8632476,389.4778812,389.4719867,0,0,0,0,18.92455195,19.73432622,19.87613441,20.36628246,0.008690609,0.008689047,0.008679135,0.008678325,392.6665002,392.6009409,389.7731459,389.7666912
 05/25  01:50:00,21.88333333,0.013172738,390.5214568,0,18.78885808,19.61365756,19.75990535,20.25865667,0.008634713,0.008633472,0.00862639,0.008625741,391.497234,391.4479127,389.4360164,389.4309826,0,0,0,0,18.85756113,19.67504951,19.81874491,20.31302897,0.008659202,0.008657805,0.008649426,0.008648697,391.9204394,391.8632476,389.4778812,389.4719867
 05/25  02:00:00,21.7,0.013215078,386.5213153,0,18.71911179,19.55041855,19.69973077,20.20322453,0.008615634,0.008614539,0.008608554,0.008607979,390.952315,390.9093128,389.2123992,389.2078088,0,0,0,0,18.78885808,19.61365756,19.75990535,20.25865667,0.008634713,0.008633472,0.00862639,0.008625741,391.497234,391.4479127,389.4360164,389.4309826
 05/25  02:10:00,21.51666667,0.013229304,389.5211738,0,18.66143916,19.48912346,19.64047319,20.14824879,0.008600177,0.008599212,0.008594156,0.008593648,390.5838836,390.5466563,389.1154881,389.1114643,0,0,0,0,18.71911179,19.55041855,19.69973077,20.20322453,0.008615634,0.008614539,0.008608554,0.008607979,390.952315,390.9093128,389.2123992,389.2078088
 05/25  02:20:00,21.33333333,0.01324132,391.5210323,0,18.61838976,19.43182655,19.58342673,20.09463303,0.008587241,0.008586395,0.008582122,0.008581675,390.5395611,390.5080455,389.3011544,389.2980599,0,0,0,0,18.66143916,19.48912346,19.64047319,20.14824879,0.008600177,0.008599212,0.008594156,0.008593648,390.5838836,390.5466563,389.1154881,389.1114643
 05/25  02:30:00,21.15,0.013251168,386.5208908,0,18.58545753,19.37881342,19.52887544,20.04261812,0.008576271,0.008575529,0.008571919,0.008571526,390.2339069,390.2065817,389.1886019,389.1858194,0,0,0,0,18.61838976,19.43182655,19.58342673,20.09463303,0.008587241,0.008586395,0.008582122,0.008581675,390.5395611,390.5080455,389.3011544,389.2980599
 05/25  02:40:00,20.96666667,0.013258889,389.5207492,0,18.55759229,19.32960616,19.47664742,19.99213874,0.008566957,0.008566309,0.008563258,0.008562913,390.0027507,389.9791317,389.1204726,389.1180146,0,0,0,0,18.58545753,19.37881342,19.52887544,20.04261812,0.008576271,0.008575529,0.008571919,0.008571526,390.2339069,390.2065817,389.1886019,389.1858194
 05/25  02:50:00,20.78333333,0.013264524,391.5206076,0,18.53181154,19.2836146,19.42648026,19.94306131,0.008559072,0.008558506,0.008555928,0.008555625,390.0478185,390.0279918,389.3038512,389.3020728,0,0,0,0,18.55759229,19.32960616,19.47664742,19.99213874,0.008566957,0.008566309,0.008563258,0.008562913,390.0027507,389.9791317,389.1204726,389.1180146
 05/25  03:00:00,20.6,0.013268112,390.5204661,0,18.50695046,19.24035715,19.37815025,19.89527086,0.008552413,0.00855192,0.008549742,0.008549476,390.1526375,390.136167,389.5254995,389.5243639,0,0,0,0,18.53181154,19.2836146,19.42648026,19.94306131,0.008559072,0.008558506,0.008555928,0.008555625,390.0478185,390.0279918,389.3038512,389.3020728
 05/25  03:10:00,20.6,0.013190241,391.5203245,0,18.50759848,19.20600257,19.335638,19.85149669,0.008560404,0.008560006,0.008558173,0.008557963,390.3220964,390.3085914,389.7935843,389.7930654,0,0,0,0,18.50695046,19.24035715,19.37815025,19.89527086,0.008552413,0.00855192,0.008549742,0.008549476,390.1526375,390.136167,389.5254995,389.5243639
 05/25  03:20:00,20.6,0.01311239,383.5201829,0,18.53828261,19.18366447,19.30112849,19.81331325,0.008589807,0.008589532,0.008588003,0.008587874,389.8276446,389.8152728,389.3804633,389.3793699,0,0,0,0,18.50759848,19.20600257,19.335638,19.85149669,0.008560404,0.008560006,0.008558173,0.008557963,390.3220964,390.3085914,389.7935843,389.7930654
 05/25  03:30:00,20.6,0.013034557,384.5200412,0,18.59001202,19.17333395,19.27489992,19.78103829,0.00864067,0.008640536,0.008639274,0.008639247,389.0626773,389.0507522,388.6833604,388.681312,0,0,0,0,18.53828261,19.18366447,19.30112849,19.81331325,0.008589807,0.008589532,0.008588003,0.008587874,389.8276446,389.8152728,389.3804633,389.3793699
 05/25  03:40:00,20.6,0.012956744,383.5198996,0,18.65282768,19.17369046,19.2563808,19.75441283,0.008710247,0.008710255,0.008709224,0.008709313,388.2312252,388.2196704,387.9090912,387.9061234,0,0,0,0,18.59001202,19.17333395,19.27489992,19.78103829,0.00864067,0.008640536,0.008639274,0.008639247,389.0626773,389.0507522,388.6833604,388.681312
 05/25  03:50:00,20.6,0.01287895,384.519758,0,18.7208282,19.18326948,19.24484738,19.73305524,0.008795516,0.008795656,0.008794823,0.008795031,387.5610192,387.5501754,387.2876089,387.2841249,0,0,0,0,18.65282768,19.17369046,19.2563808,19.75441283,0.008710247,0.008710255,0.008709224,0.008709313,388.2312252,388.2196704,387.9090912,387.9061234
 05/25  04:00:00,20.6,0.012801175,388.5196163,0,18.79166319,19.20085209,19.23966902,19.71662459,0.008894023,0.008894277,0.008893609,0.008893935,387.3896773,387.3802346,387.1583809,387.1552313,0,0,0,0,18.7208282,19.18326948,19.24484738,19.73305524,0.008795516,0.008795656,0.008794823,0.008795031,387.5610192,387.5501754,387.2876089,387.2841249
 05/25  04:10:00,20.6,0.01287895,390.5194746,0,18.83272059,19.21687867,19.23501454,19.70122899,0.008983998,0.008984327,0.00898379,0.0089842,387.6653342,387.6577033,387.470382,387.4681901,0,0,0,0,18.79166319,19.20085209,19.23966902,19.71662459,0.008894023,0.008894277,0.008893609,0.008893935,387.3896773,387.3802346,387.1583809,387.1552313
 05/25  04:20:00,20.6,0.012956744,390.519333,0,18.83774261,19.22606546,19.22746304,19.68451226,0.009053895,0.009054258,0.009053822,0.00905427,388.0952654,388.0893736,387.9312678,387.9301055,0,0,0,0,18.83272059,19.21687867,19.23501454,19.70122899,0.008983998,0.008984327,0.00898379,0.0089842,387.6653342,387.6577033,387.470382,387.4681901
 05/25  04:30:00,20.6,0.013034557,391.5191913,0,18.81811819,19.2276049,19.21614857,19.6657889,0.009102322,0.009102688,0.009102329,0.009102777,388.5888697,388.5845344,388.4511111,388.4508865,0,0,0,0,18.83774261,19.22606546,19.22746304,19.68451226,0.009053895,0.009054258,0.009053822,0.00905427,388.0952654,388.0893736,387.9312678,387.9301055
 05/25  04:40:00,20.6,0.01311239,388.5190495,0,18.78635939,19.22244326,19.20132366,19.64511945,0.009132225,0.009132572,0.009132273,0.009132692,388.7989954,388.7956087,388.6829804,388.6831286,0,0,0,0,18.81811819,19.2276049,19.21614857,19.6657889,0.009102322,0.009102688,0.009102329,0.009102777,388.5888697,388.5845344,388.4511111,388.4508865
 05/25  04:50:00,20.6,0.013190241,387.5189078,0,18.74974992,19.21177232,19.18347012,19.622733,0.009147142,0.009147455,0.009147204,0.009147577,388.7311352,388.7281663,388.633058,388.6331131,0,0,0,0,18.78635939,19.22244326,19.20132366,19.64511945,0.009132225,0.009132572,0.009132273,0.009132692,388.7989954,388.7956087,388.6829804,388.6831286
 05/25  05:00:00,20.6,0.013268112,387.5187661,0,18.71108744,19.19654626,19.16298966,19.59882264,0.009149936,0.009150203,0.009149992,0.00915031,388.5541958,388.5514181,388.4710931,388.4709071,0,0,0,0,18.74974992,19.21177232,19.18347012,19.622733,0.009147142,0.009147455,0.009147204,0.009147577,388.7311352,388.7281663,388.633058,388.6331131
 05/25  05:10:00,20.68333333,0.013259615,389.5186243,0,18.6917102,19.18303994,19.14360708,19.57585405,0.009157979,0.009158218,0.009158039,0.009158318,388.5438092,388.5414468,388.4736167,388.4734522,0,0,0,0,18.71108744,19.19654626,19.16298966,19.59882264,0.009149936,0.009150203,0.009149992,0.00915031,388.5541958,388.5514181,388.4710931,388.4709071
 05/25  05:20:00,20.76666667,0.013250628,391.5184826,0,18.6957162,19.17471095,19.12747668,19.55529324,0.009180576,0.009180811,0.009180662,0.009180928,388.8181217,388.8165427,388.7592763,388.7595196,0,0,0,0,18.6917102,19.18303994,19.14360708,19.57585405,0.009157979,0.009158218,0.009158039,0.009158318,388.5438092,388.5414468,388.4736167,388.4734522
 05/25  05:30:00,20.85,0.013241145,385.5183408,0,18.71595927,19.17220894,19.11512729,19.53754471,0.009219133,0.009219389,0.009219264,0.009219541,388.701563,388.7000853,388.6517196,388.651794,0,0,0,0,18.6957162,19.17471095,19.12747668,19.55529324,0.009180576,0.009180811,0.009180662,0.009180928,388.8181217,388.8165427,388.7592763,388.7595196
 05/25  05:40:00,20.93333333,0.013231162,384.518199,0,18.74483447,19.17585817,19.10641236,19.5225639,0.009271688,0.009271978,0.009271873,0.009272176,388.2355785,388.2336915,388.1928369,388.1922972,0,0,0,0,18.71595927,19.17220894,19.11512729,19.53754471,0.009219133,0.009219389,0.009219264,0.009219541,388.701563,388.7000853,388.6517196,388.651794
 05/25  05:50:00,21.01666667,0.013220676,390.5180572,0,18.77792317,19.18571519,19.10102813,19.51019289,0.009335796,0.009336126,0.009336035,0.009336375,388.1755598,388.173852,388.1393231,388.1387801,0,0,0,0,18.74483447,19.17585817,19.10641236,19.5225639,0.009271688,0.009271978,0.009271873,0.009272176,388.2355785,388.2336915,388.1928369,388.1922972
 05/25  06:00:00,21.1,0.013209681,383.5179154,0,18.81340474,19.20142096,19.09870186,19.50028463,0.009409503,0.009409874,0.009409791,0.009410173,387.8263175,387.8244442,387.7953051,387.794413,0,0,0,0,18.77792317,19.18571519,19.10102813,19.51019289,0.009335796,0.009336126,0.009336035,0.009336375,388.1755598,388.173852,388.1393231,388.1387801
 05/25  06:10:00,21.1,0.013207457,388.5177735,0,21.80970866,22.17145959,22.25630426,22.07995066,0.010088741,0.011639176,0.012616903,0.013032434,389.3147667,389.248248,387.8297019,387.8268028,1.080038007,4.414800367,7.407447305,8.981945081,25.38986986,25.64165155,25.71018489,25.55525617,0.01069756,0.01204858,0.012901125,0.013263217,388.9683069,388.9101204,387.8222757,387.819631
 05/25  06:20:00,21.1,0.013205234,385.5176317,0,21.20815895,21.82787447,21.91155842,21.82073582,0.010057628,0.011399622,0.012255744,0.012621886,390.5051437,390.4477297,387.731693,387.7290475,0.137661973,0,0,0,35.7624231,21.90042085,21.98263095,21.8720278,0.012525783,0.011448626,0.012331265,0.012707985,390.1278613,390.0679537,387.7611107,387.7584102
 05/25  06:30:00,21.1,0.013203012,390.5174899,0,21.12627839,21.79026981,21.88359213,21.81485867,0.010101708,0.011380253,0.012214782,0.012573532,391.763365,391.7144315,387.8600519,387.8575086,0.178032061,0,0,0,40.40271965,21.82354727,21.91182004,21.82781937,0.013352543,0.011399823,0.012250746,0.012615398,391.0288479,390.9738386,387.7931959,387.7905862
 05/25  06:40:00,21.1,0.013200791,393.517348,0,21.11000001,21.74000914,21.84406443,21.80936214,0.010186288,0.01134959,0.012149372,0.012496274,393.9620313,393.9334257,388.2056424,388.2033309,0.172073438,0,0,0,50,21.72804207,21.82687471,21.78185372,0.015,0.011340913,0.012147854,0.012496287,392.7086951,392.6695085,387.9322609,387.9298147
 05/25  06:50:00,21.1,0.01319857,387.5172061,0,21.11,21.64069164,21.74820882,21.76216337,0.010282728,0.011274325,0.012015587,0.012341169,396.3442615,396.3574383,388.3631155,388.3610084,0.190917846,0,0,0,50,21.74000914,21.84406443,21.80936214,0.015,0.01134959,0.012149372,0.012496274,393.9620313,393.9334257,388.2056424,388.2033309
 05/25  07:00:00,21.1,0.013196351,390.5170642,0,21.11,21.52727729,21.62794039,21.69296617,0.010368444,0.011175932,0.011849163,0.012149398,398.7047635,398.7668006,388.4938316,388.4919635,0.177606218,0,0,0,50,21.64069164,21.74820882,21.76216337,0.015,0.011274325,0.012015587,0.012341169,396.3442615,396.3574383,388.3631155,388.3610084
 05/25  07:10:00,21.38333333,0.013378304,385.5169223,0,21.11,21.42936313,21.51091468,21.6216568,0.010444078,0.011084298,0.011685774,0.011961001,402.1234852,402.2409374,388.4149636,388.4131843,0.159918963,0,0,0,50,21.52727729,21.62794039,21.69296617,0.015,0.011175932,0.011849163,0.012149398,398.7047635,398.7668006,388.4938316,388.4919635
 05/25  07:20:00,21.66666667,0.013562074,385.5167804,0,21.11,21.35490875,21.4081582,21.55706432,0.010511122,0.011008271,0.011540608,0.01179286,406.0388847,406.2143696,388.2169483,388.2151525,0.147904876,0,0,0,50,21.42936313,21.51091468,21.6216568,0.015,0.011084298,0.011685774,0.011961001,402.1234852,402.2409374,388.4149636,388.4131843
 05/25  07:30:00,21.95,0.013747668,393.5166384,0,21.11,21.30166354,21.32086456,21.50090113,0.010570885,0.010947198,0.011415734,0.01164722,410.2527861,410.4844202,388.342547,388.3410262,0.136192902,0,0,0,50,21.35490875,21.4081582,21.55706432,0.015,0.011008271,0.011540608,0.01179286,406.0388847,406.2143696,388.2169483,388.2151525
 05/25  07:40:00,22.23333333,0.013935092,391.5164965,0,21.11,21.26545346,21.24718159,21.45244377,0.010624261,0.010898332,0.011308707,0.011521353,414.2962144,414.575136,388.5923237,388.5911719,0.124572968,0,0,0,50,21.30166354,21.32086456,21.50090113,0.015,0.010947198,0.011415734,0.01164722,410.2527861,410.4844202,388.342547,388.3410262
 05/25  07:50:00,22.51666667,0.014124351,384.5163545,0,21.11,21.2431177,21.18521874,21.41075322,0.010671831,0.010859422,0.011216725,0.011412166,417.7114155,418.0223563,388.5443882,388.5432744,0.112954752,0,0,0,50,21.26545346,21.24718159,21.45244377,0.015,0.010898332,0.011308707,0.011521353,414.2962144,414.575136,388.5923237,388.5911719
 05/25  08:00:00,22.8,0.014315451,391.5162126,0,21.11,21.23273553,21.13369561,21.3752259,0.010714013,0.010828976,0.011137677,0.011317343,420.936087,421.2662259,388.6014246,388.6004588,0.101359288,0,0,0,50,21.2431177,21.18521874,21.41075322,0.015,0.010859422,0.011216725,0.011412166,417.7114155,418.0223563,388.5443882,388.5432744
 05/25  08:10:00,23.16666667,0.014309393,393.5160706,0,21.11,21.25482422,21.11001463,21.34579031,0.01077586,0.010847247,0.011089945,0.011235833,435.4286174,435.7817146,388.8572399,388.8578717,0.032744426,0,0.07243768,0,50,21.23273553,50,21.3752259,0.015,0.010828976,0.015,0.011317343,420.936087,421.2662259,388.6014246,388.6004588
 05/25  08:20:00,23.53333333,0.014294776,393.5159286,0.0909091,21.11,21.29886001,21.11000001,21.32344791,0.010846906,0.010895964,0.011071507,0.011171262,456.1917173,456.5648836,390.500945,390.5117933,0.01891417,0,0.081989225,0,50,21.25482422,50,21.34579031,0.015,0.010847247,0.015,0.011235833,435.4286174,435.7817146,388.8572399,388.8578717
 05/25  08:30:00,23.9,0.014271268,387.5157866,0.181818,21.11,21.35375245,21.11,21.30869848,0.010915954,0.010955449,0.011057627,0.011125028,477.6742198,478.0434874,393.9316632,393.9528079,0.005173067,0,0.021583139,0,50,21.29886001,50,21.32344791,0.015,0.010895964,0.015,0.011171262,456.1917173,456.5648836,390.500945,390.5117933
 05/25  08:40:00,24.26666667,0.014238531,387.5156445,0.454545,21.12274882,21.41314916,21.11,21.30362725,0.010980329,0.011016195,0.011053835,0.011105661,497.5864386,497.9288483,401.9778342,402.0040821,0,0,0.003636688,0,21.11,21.35375245,50,21.30869848,0.010915954,0.010955449,0.015,0.011125028,477.6742198,478.0434874,393.9316632,393.9528079
 05/25  08:50:00,24.63333333,0.014196218,392.5155025,0.545455,21.15881855,21.47501304,21.11462355,21.30713318,0.011041736,0.011075527,0.01106158,0.011107308,515.7787767,516.0846647,413.6991161,413.7248771,0,0,0,0,21.12274882,21.41314916,21.11,21.30362725,0.010980329,0.011016195,0.011053835,0.011105661,497.5864386,497.9288483,401.9778342,402.0040821
 05/25  09:00:00,25,0.014143976,383.5153604,0.363636,21.21571385,21.53993938,21.12277603,21.31481179,0.011101542,0.011133263,0.011066945,0.01110969,532.0288173,532.2965154,423.3513015,423.3735247,0,0,0,0,21.15881855,21.47501304,21.11462355,21.30713318,0.011041736,0.011075527,0.01106158,0.011107308,515.7787767,516.0846647,413.6991161,413.7248771
 05/25  09:10:00,25.46666667,0.01448168,392.5152184,0.454545,21.24328731,21.59889454,21.13053125,21.32281681,0.01117281,0.011202951,0.01108592,0.011126958,550.5005448,550.7406824,433.2627564,433.2817286,0,0,0,0,21.21571385,21.53993938,21.12277603,21.31481179,0.011101542,0.011133263,0.011066945,0.01110969,532.0288173,532.2965154,423.3513015,423.3735247
 05/25  09:20:00,25.93333333,0.014825804,386.5150763,0.181818,21.2597893,21.65415117,21.13516065,21.32883213,0.011252699,0.011281607,0.01110178,0.011141384,570.1656899,570.384564,439.3529823,439.3693037,0,0,0,0,21.24328731,21.59889454,21.13053125,21.32281681,0.01117281,0.011202951,0.01108592,0.011126958,550.5005448,550.7406824,433.2627564,433.2817286
 05/25  09:30:00,26.4,0.015176432,389.5149342,0.181818,21.2833474,21.70887462,21.14050772,21.3353457,0.011336907,0.011364743,0.01111567,0.011153817,589.8169584,590.0161134,442.9526095,442.9666512,0,0,0,0,21.2597893,21.65415117,21.13516065,21.32883213,0.011252699,0.011281607,0.01110178,0.011141384,570.1656899,570.384564,439.3529823,439.3693037
 05/25  09:40:00,26.86666667,0.015533642,392.5147921,0.363636,21.31835939,21.76458001,21.15254971,21.345789,0.011423149,0.011449978,0.011140861,0.011177529,608.8868209,609.0656934,448.3378677,448.3497774,0,0,0,0,21.2833474,21.70887462,21.14050772,21.3353457,0.011336907,0.011364743,0.01111567,0.011153817,589.8169584,590.0161134,442.9526095,442.9666512
 05/25  09:50:00,27.33333333,0.015897518,387.51465,0.545455,21.36171027,21.82164548,21.17313427,21.36207291,0.011510697,0.011536559,0.011185135,0.011220353,627.0745748,627.2319705,457.7191479,457.7288006,0,0,0,0,21.31835939,21.76458001,21.15254971,21.345789,0.011423149,0.011449978,0.011140861,0.011177529,608.8868209,609.0656934,448.3378677,448.3497774
 05/25  10:00:00,27.8,0.01626814,389.5145079,0.363636,21.40939656,21.88010229,21.19628165,21.38046154,0.011599452,0.011624382,0.011231388,0.011265208,644.4679054,644.6029309,466.4425256,466.4497966,0,0,0,0,21.36171027,21.82164548,21.17313427,21.36207291,0.011510697,0.011536559,0.011185135,0.011220353,627.0745748,627.2319705,457.7191479,457.7288006
 05/25  10:10:00,27.98333333,0.016371631,386.5143657,0.363636,21.45513626,21.9388073,21.22046457,21.39997319,0.011687194,0.011711228,0.011274867,0.011307345,661.0785802,661.1904285,473.7899265,473.7946941,0,0,0,0,21.40939656,21.88010229,21.19628165,21.38046154,0.011599452,0.011624382,0.011231388,0.011265208,644.4679054,644.6029309,466.4425256,466.4497966
 05/25  10:20:00,28.16666667,0.01647515,388.5142236,0.545455,21.49692402,21.99710981,21.24897242,21.42280224,0.011772557,0.011795731,0.011325263,0.01135646,677.0254325,677.1134157,482.9497256,482.951932,0,0,0,0,21.45513626,21.9388073,21.22046457,21.39997319,0.011687194,0.011711228,0.011274867,0.011307345,661.0785802,661.1904285,473.7899265,473.7946941
 05/25  10:30:00,28.35,0.016578687,385.5140814,0.272727,21.53566044,22.05488055,21.27615803,21.44520443,0.011855114,0.011877459,0.011365343,0.011395306,692.2856615,692.3489063,489.2153509,489.2149505,0,0,0,0,21.49692402,21.99710981,21.24897242,21.42280224,0.011772557,0.011795731,0.011325263,0.01135646,677.0254325,677.1134157,482.9497256,482.951932
 05/25  10:40:00,28.53333333,0.016682229,389.5139392,0.272727,21.57287241,22.1122284,21.30271884,21.46765737,0.011934874,0.011956425,0.011397215,0.01142599,706.9925953,707.0303419,493.3087594,493.3058263,0,0,0,0,21.53566044,22.05488055,21.27615803,21.44520443,0.011855114,0.011877459,0.011365343,0.011395306,692.2856615,692.3489063,489.2153509,489.2149505
 05/25  10:50:00,28.71666667,0.016785766,383.513797,0.545455,21.60963147,22.16929443,21.33487787,21.49434017,0.012011957,0.012032745,0.011439781,0.01146742,721.0267205,721.0379003,500.3473442,500.3418685,0,0,0,0,21.57287241,22.1122284,21.30271884,21.46765737,0.011934874,0.011956425,0.011397215,0.01142599,706.9925953,707.0303419,493.3087594,493.3058263
 05/25  11:00:00,28.9,0.016889285,385.5136548,0.454545,21.64646514,22.22618418,21.36995265,21.52345176,0.012086467,0.01210652,0.011485011,0.011511561,734.4800352,734.4637135,508.1625217,508.1545249,0,0,0,0,21.60963147,22.16929443,21.33487787,21.49434017,0.012011957,0.012032745,0.011439781,0.01146742,721.0267205,721.0379003,500.3473442,500.3418685
 05/25  11:10:00,29.08333333,0.01681255,385.5135126,0.454545,21.68179337,22.28243412,21.4064099,21.55395379,0.012156131,0.012175474,0.011526919,0.011552421,747.3963213,747.3515918,515.7664199,515.755941,0,0,0,0,21.64646514,22.22618418,21.36995265,21.52345176,0.012086467,0.01210652,0.011485011,0.011511561,734.4800352,734.4637135,508.1625217,508.1545249
 05/25  11:20:00,29.26666667,0.016731976,385.5133703,0.272727,21.71537771,22.3377911,21.44059787,21.5833722,0.012219595,0.012238246,0.011553666,0.011578156,759.7982744,759.7242061,520.2664033,520.2535162,0,0,0,0,21.68179337,22.28243412,21.4064099,21.55395379,0.012156131,0.012175474,0.011526919,0.011552421,747.3963213,747.3515918,515.7664199,515.755941
 05/25  11:30:00,29.45,0.016647503,393.5132281,0.363636,21.74772385,22.39202993,21.47525145,21.61350526,0.012276527,0.012294504,0.011573628,0.011597141,771.8786235,771.7746451,524.2823107,524.2672012,0,0,0,0,21.71537771,22.3377911,21.44059787,21.5833722,0.012219595,0.012238246,0.011553666,0.011578156,759.7982744,759.7242061,520.2664033,520.2535162
 05/25  11:40:00,29.63333333,0.016559068,387.5130858,0.272727,21.77952645,22.44523986,21.50960088,21.64380897,0.012327077,0.012344395,0.011584657,0.01160723,783.4539987,783.3191063,526.9960314,526.9788006,0,0,0,0,21.74772385,22.39202993,21.47525145,21.61350526,0.012276527,0.012294504,0.011573628,0.011597141,771.8786235,771.7746451,524.2823107,524.2672012
 05/25  11:50:00,29.81666667,0.016466611,387.5129436,0.454545,21.81134402,22.49760888,21.54743682,21.67681212,0.012371508,0.012388181,0.011598478,0.011620147,794.5183813,794.3515665,531.5939729,531.574704,0,0,0,0,21.77952645,22.44523986,21.50960088,21.64380897,0.012327077,0.012344395,0.011584657,0.01160723,783.4539987,783.3191063,526.9960314,526.9788006
 05/25  12:00:00,30,0.016370067,383.5128013,0.272727,21.84409632,22.54953575,21.58486319,21.70987905,0.012410062,0.012426104,0.011603503,0.011624302,805.0242743,804.8244524,534.7403807,534.7191317,0,0,0,0,21.81134402,22.49760888,21.54743682,21.67681212,0.012371508,0.012388181,0.011598478,0.011620147,794.5183813,794.3515665,531.5939729,531.574704
 05/25  12:10:00,30.18333333,0.016362136,387.512659,0.181818,21.82579402,22.58813104,21.62012464,21.7418009,0.012413489,0.012428852,0.011590792,0.011610747,808.2302797,807.995946,535.3308495,535.3077595,0,0,0,0,21.84409632,22.54953575,21.58486319,21.70987905,0.012410062,0.012426104,0.011603503,0.011624302,805.0242743,804.8244524,534.7403807,534.7191317
 05/25  12:20:00,30.36666667,0.016351919,389.5125167,0.0909091,21.79377058,22.61904756,21.65288239,21.77231204,0.012389143,0.012403787,0.011557224,0.011576363,806.9623489,806.6917557,533.2835627,533.2588153,0,0,0,0,21.82579402,22.58813104,21.62012464,21.7418009,0.012413489,0.012428852,0.011590792,0.011610747,808.2302797,807.995946,535.3308495,535.3077595
 05/25  12:30:00,30.55,0.016339373,393.5123743,0.0909091,21.77600247,22.64832435,21.68487943,21.80255064,0.012347414,0.012361317,0.011507702,0.011526049,804.3199826,804.012084,530.1796586,530.1534686,0,0,0,0,21.79377058,22.61904756,21.65288239,21.77231204,0.012389143,0.012403787,0.011557224,0.011576363,806.9623489,806.6917557,533.2835627,533.2588153
 05/25  12:40:00,30.73333333,0.016324456,384.512232,0,21.7774065,22.67882166,21.71573229,21.83221794,0.012293842,0.012306992,0.011441385,0.011458967,801.4746479,801.1286235,525.4226306,525.3951065,0,0,0,0,21.77600247,22.64832435,21.68487943,21.80255064,0.012347414,0.012361317,0.011507702,0.011526049,804.3199826,804.012084,530.1796586,530.1534686
 05/25  12:50:00,30.91666667,0.016307128,386.5120896,0.181818,21.791913,22.71096497,21.74960033,21.86407003,0.012230287,0.01224268,0.011371634,0.011388479,798.8496086,798.4657475,522.6389438,522.6102125,0,0,0,0,21.7774065,22.67882166,21.71573229,21.83221794,0.012293842,0.012306992,0.011441385,0.011458967,801.4746479,801.1286235,525.4226306,525.3951065
 05/25  13:00:00,31.1,0.016287344,383.5119473,0.363636,21.81291936,22.74438196,21.78904774,21.89980885,0.012157144,0.012168775,0.011306991,0.011323129,796.3854732,795.9645203,524.039057,524.0092063,0,0,0,0,21.791913,22.71096497,21.74960033,21.86407003,0.012230287,0.01224268,0.011371634,0.011388479,798.8496086,798.4657475,522.6389438,522.6102125
 05/25  13:10:00,30.18333333,0.015993953,391.5118049,0.272727,21.87736562,22.7884576,21.82842709,21.93563731,0.012108872,0.012119831,0.011245424,0.011260886,801.0922356,800.6362525,526.4980565,526.46723,0,0,0,0,21.81291936,22.74438196,21.78904774,21.89980885,0.012157144,0.012168775,0.011306991,0.011323129,796.3854732,795.9645203,524.039057,524.0092063
 05/25  13:20:00,29.26666667,0.015681671,388.5116625,0.636364,21.94326791,22.83547129,21.87164179,21.97416079,0.012081082,0.012091452,0.011207662,0.011222482,810.0468668,809.5575358,534.0822598,534.0505159,0,0,0,0,21.87736562,22.7884576,21.82842709,21.93563731,0.012108872,0.012119831,0.011245424,0.011260886,801.0922356,800.6362525,526.4980565,526.46723
 05/25  13:30:00,28.35,0.015352961,391.5115201,0.272727,21.98530229,22.87895504,21.90934837,22.00907831,0.012064089,0.012073922,0.011167712,0.011181916,820.2218164,819.7000084,539.2260194,539.1934048,0,0,0,0,21.94326791,22.83547129,21.87164179,21.97416079,0.012081082,0.012091452,0.011207662,0.011222482,810.0468668,809.5575358,534.0822598,534.0505159
 05/25  13:40:00,27.43333333,0.015010134,385.5113777,0.363636,22.00273955,22.91649603,21.94305315,22.04149991,0.012052045,0.012061378,0.011129373,0.011142985,830.0267532,829.471679,543.021787,542.9882792,0,0,0,0,21.98530229,22.87895504,21.90934837,22.00907831,0.012064089,0.012073922,0.011167712,0.011181916,820.2218164,819.7000084,539.2260194,539.1934048
 05/25  13:50:00,26.51666667,0.014655343,392.5112352,0.454545,22.00430238,22.94801044,21.97542189,22.07317275,0.012042584,0.012051441,0.011099255,0.011112301,839.3052135,838.7157822,547.8107955,547.77642,0,0,0,0,22.00273955,22.91649603,21.94305315,22.04149991,0.012052045,0.012061378,0.011129373,0.011142985,830.0267532,829.471679,543.021787,542.9882792
 05/25  14:00:00,25.6,0.014290598,393.5110928,0.454545,21.99765377,22.97408578,22.0062548,22.10390552,0.012034886,0.012043289,0.011075494,0.011087999,848.1209911,847.4957301,553.367263,553.3320266,0,0,0,0,22.00430238,22.94801044,21.97542189,22.07317275,0.012042584,0.012051441,0.011099255,0.011112301,839.3052135,838.7157822,547.8107955,547.77642
 05/25  14:10:00,25.21666667,0.014410056,386.5109503,0.636364,21.99550921,22.99782332,22.03948013,22.13629493,0.012029533,0.012037505,0.011065881,0.01107787,856.3896007,855.7265502,561.6126713,561.5764888,0,0,0,0,21.99765377,22.97408578,22.0062548,22.10390552,0.012034886,0.012043289,0.011075494,0.011087999,848.1209911,847.4957301,553.367263,553.3320266
 05/25  14:20:00,24.83333333,0.014515764,387.5108079,0.454545,22.00172407,23.02101384,22.07114775,22.16768253,0.012026956,0.012034521,0.011056078,0.011067573,864.2362051,863.5341263,568.5658292,568.5286282,0,0,0,0,21.99550921,22.99782332,22.03948013,22.13629493,0.012029533,0.012037505,0.011065881,0.01107787,856.3896007,855.7265502,561.6126713,561.5764888
 05/25  14:30:00,24.45,0.014608203,392.5106654,0.363636,22.01432202,23.04413578,22.09968072,22.19697647,0.012027229,0.012034413,0.01104055,0.011051569,871.851444,871.1102058,572.8586991,572.8204706,0,0,0,0,22.00172407,23.02101384,22.07114775,22.16768253,0.012026956,0.012034521,0.011056078,0.011067573,864.2362051,863.5341263,568.5658292,568.5286282
 05/25  14:40:00,24.06666667,0.014687843,392.5105229,0.454545,22.03008681,23.06696493,22.12798453,22.22608564,0.012030235,0.012037062,0.011028095,0.011038657,879.2256385,878.4454228,576.9631167,576.9238508,0,0,0,0,22.01432202,23.04413578,22.09968072,22.19697647,0.012027229,0.012034413,0.01104055,0.011051569,871.851444,871.1102058,572.8586991,572.8204706
 05/25  14:50:00,23.68333333,0.014755143,390.5103804,0.454545,22.04691906,23.08926907,22.15654459,22.25531824,0.0120358,0.012042293,0.011020281,0.011030407,886.2796222,885.4605238,581.2865369,581.2461964,0,0,0,0,22.03008681,23.06696493,22.12798453,22.22608564,0.012030235,0.012037062,0.011028095,0.011038657,879.2256385,878.4454228,576.9631167,576.9238508
 05/25  15:00:00,23.3,0.014810557,392.5102379,0.363636,22.06389466,23.11089185,22.18352128,22.28342585,0.012043755,0.012049935,0.011011597,0.011021305,893.0616046,892.2039673,584.3932808,584.351846,0,0,0,0,22.04691906,23.08926907,22.15654459,22.25531824,0.0120358,0.012042293,0.011020281,0.011030407,886.2796222,885.4605238,581.2865369,581.2461964
 05/25  15:10:00,23.21666667,0.014977242,391.5100953,0.272727,22.08112282,23.13185586,22.20774148,22.30959197,0.012048678,0.012054548,0.010993073,0.011002376,899.5514242,898.6555651,585.2767104,585.2341593,0,0,0,0,22.06389466,23.11089185,22.18352128,22.28342585,0.012043755,0.012049935,0.011011597,0.011021305,893.0616046,892.2039673,584.3932808,584.351846
