Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/25  15:20:00,23.13333333,0.015141827,383.5099528,0.454545,22.09863932,23.15217902,22.23359555,22.33673434,0.012047324,0.012052874,0.010974743,0.010983658,905.5787408,904.6444217,587.4601532,587.4164021,0,0,0,0,22.08112282,23.13185586,22.20774148,22.30959197,0.012048678,0.012054548,0.010993073,0.011002376,899.5514242,898.6555651,585.2767104,585.2341593
 05/25  15:30:00,23.05,0.015304323,383.5098102,0.363636,22.11636593,23.17185999,22.25920579,22.36359413,0.012038806,0.012044023,0.010950085,0.010958624,911.2291856,910.2565299,589.4629776,589.4179716,0,0,0,0,22.09863932,23.15217902,22.23359555,22.33673434,0.012047324,0.012052874,0.010974743,0.010983658,905.5787408,904.6444217,587.4601532,587.4164021
 05/25  15:40:00,22.96666667,0.015464745,392.5096677,0.454545,22.13395602,23.19073506,22.28574153,22.39095104,0.012023338,0.012028212,0.010923018,0.010931195,916.7950552,915.7852582,592.6086829,592.5624686,0,0,0,0,22.11636593,23.17185999,22.25920579,22.36359413,0.012038806,0.012044023,0.010950085,0.010958624,911.2291856,910.2565299,589.4629776,589.4179716
 05/25  15:50:00,22.88333333,0.015623105,393.5095251,0.363636,22.15121571,23.20868498,22.31104781,22.4173564,0.012001397,0.012005919,0.010887633,0.01089546,922.26694,921.221167,595.1138016,595.0664177,0,0,0,0,22.13395602,23.19073506,22.28574153,22.39095104,0.012023338,0.012028212,0.010923018,0.010931195,916.7950552,915.7852582,592.6086829,592.5624686
 05/25  16:00:00,22.8,0.015779415,386.5093825,0.272727,22.16812793,23.22565785,22.33358786,22.44175638,0.011973415,0.011977578,0.010839772,0.010847259,927.410881,926.3294743,595.4696509,595.4210513,0,0,0,0,22.15121571,23.20868498,22.31104781,22.4173564,0.012001397,0.012005919,0.010887633,0.01089546,922.26694,921.221167,595.1138016,595.0664177
 05/25  16:10:00,22.88333333,0.015713431,386.5092399,0.363636,22.18081022,23.24052068,22.35540768,22.46549207,0.011939288,0.011943084,0.010787363,0.010794521,932.2378075,931.1210801,595.9218763,595.8720204,0,0,0,0,22.16812793,23.22565785,22.33358786,22.44175638,0.011973415,0.011977578,0.010839772,0.010847259,927.410881,926.3294743,595.4696509,595.4210513
 05/25  16:20:00,22.96666667,0.015646277,391.5090972,0.454545,22.1882419,23.25269383,22.37806873,22.48959966,0.011899077,0.011902499,0.010736248,0.010743091,936.914982,935.7636758,598.2452154,598.1941158,0,0,0,0,22.18081022,23.24052068,22.35540768,22.46549207,0.011939288,0.011943084,0.010787363,0.010794521,932.2378075,931.1210801,595.9218763,595.8720204
 05/25  16:30:00,23.05,0.015577945,391.5089546,0.272727,22.1915176,23.26210983,22.39737837,22.51125969,0.011853045,0.011856088,0.010674304,0.010680839,941.4363892,940.2510526,598.9913224,598.9389805,0,0,0,0,22.1882419,23.25269383,22.37806873,22.48959966,0.011899077,0.011902499,0.010736248,0.010743091,936.914982,935.7636758,598.2452154,598.1941158
 05/25  16:40:00,23.13333333,0.015508426,391.5088119,0.454545,22.19215677,23.26893929,22.41685093,22.53280373,0.011801543,0.0118042,0.010612443,0.010618682,945.7720587,944.5530406,601.0679744,601.0143667,0,0,0,0,22.1915176,23.26210983,22.39737837,22.51125969,0.011853045,0.011856088,0.010674304,0.010680839,941.4363892,940.2510526,598.9913224,598.9389805
 05/25  16:50:00,23.21666667,0.015437712,386.5086693,0.454545,22.19117748,23.27337105,22.43621615,22.5540472,0.01174493,0.011747198,0.010550082,0.010556036,949.7964911,948.5436868,604.0886182,604.0336566,0,0,0,0,22.19215677,23.26893929,22.41685093,22.53280373,0.011801543,0.0118042,0.010612443,0.010618682,945.7720587,944.5530406,601.0679744,601.0143667
 05/25  17:00:00,23.3,0.015365793,392.5085266,0.454545,22.1890524,23.27554922,22.45464738,22.57443204,0.01168355,0.011685426,0.010484995,0.010490675,953.6904669,952.4044876,607.5210365,607.4646935,0,0,0,0,22.19117748,23.27337105,22.43621615,22.5540472,0.01174493,0.011747198,0.010550082,0.010556036,949.7964911,948.5436868,604.0886182,604.0336566
 05/25  17:10:00,23.21666667,0.015437712,392.5083839,0.363636,22.11238576,23.2571938,22.47009618,22.5925692,0.011583602,0.011584977,0.010412991,0.010418404,947.4901625,946.1701981,609.6265627,609.5688057,0,0,0,0,22.1890524,23.27554922,22.45464738,22.57443204,0.01168355,0.011685426,0.010484995,0.010490675,953.6904669,952.4044876,607.5210365,607.4646935
 05/25  17:20:00,23.13333333,0.015508426,384.5082412,0.454545,22.01603859,23.22670734,22.48462212,22.60981546,0.011460786,0.011461591,0.010341606,0.010346761,934.986074,933.6299033,611.934591,611.8752926,0,0,0,0,22.11238576,23.2571938,22.47009618,22.5925692,0.011583602,0.011584977,0.010412991,0.010418404,947.4901625,946.1701981,609.6265627,609.5688057
 05/25  17:30:00,23.05,0.015577945,388.5080985,0.181818,21.94021573,23.19284002,22.49351065,22.62298485,0.011331397,0.011331614,0.010257099,0.010262002,920.7178393,919.325016,610.6378801,610.5769819,0,0,0,0,22.01603859,23.22670734,22.48462212,22.60981546,0.011460786,0.011461591,0.010341606,0.010346761,934.986074,933.6299033,611.934591,611.8752926
 05/25  17:40:00,22.96666667,0.015646277,389.5079558,0.0909091,21.89133751,23.15954343,22.49674054,22.63200799,0.011202928,0.011202573,0.010159476,0.010164132,906.8072954,905.3795637,605.7766708,605.7141598,0,0,0,0,21.94021573,23.19284002,22.49351065,22.62298485,0.011331397,0.011331614,0.010257099,0.010262002,920.7178393,919.325016,610.6378801,610.5769819
 05/25  17:50:00,22.88333333,0.015713431,392.507813,0,21.86042276,23.12757059,22.49524133,22.63745417,0.011077132,0.011076234,0.010051491,0.010055903,893.8042145,892.3451069,598.1783885,598.1143062,0,0,0,0,21.89133751,23.15954343,22.49674054,22.63200799,0.011202928,0.011202573,0.010159476,0.010164132,906.8072954,905.3795637,605.7766708,605.7141598
 05/25  18:00:00,22.8,0.015779415,392.5076703,0,21.8379662,23.09656,22.49125626,22.64079091,0.010953711,0.010952303,0.009939888,0.009944062,881.5856399,880.0992465,589.6782007,589.6125953,0,0,0,0,21.86042276,23.12757059,22.49524133,22.63745417,0.011077132,0.011076234,0.010051491,0.010055903,893.8042145,892.3451069,598.1783885,598.1143062
 05/25  18:10:00,22.8,0.015692195,383.5075275,0,21.79043396,23.05871503,22.4851922,22.64227632,0.010820918,0.010818992,0.00982832,0.009832264,866.6688446,865.1578915,581.0840361,581.016846,0,0,0,0,21.8379662,23.09656,22.49125626,22.64079091,0.010953711,0.010952303,0.009939888,0.009944062,881.5856399,880.0992465,589.6782007,589.6125953
 05/25  18:20:00,22.8,0.01560497,393.5073847,0,21.73129287,23.01547358,22.47692504,22.64182013,0.010682689,0.010680246,0.009717781,0.009721502,850.4800271,848.9480082,573.0043252,572.9356518,0,0,0,0,21.79043396,23.05871503,22.4851922,22.64227632,0.010820918,0.010818992,0.00982832,0.009832264,866.6688446,865.1578915,581.0840361,581.016846
 05/25  18:30:00,22.8,0.01551774,389.5072419,0,21.67396843,22.96927104,22.46632031,22.63932553,0.010543611,0.010540666,0.009608142,0.009611646,834.2387008,832.6885937,565.3463211,565.2762095,0,0,0,0,21.73129287,23.01547358,22.47692504,22.64182013,0.010682689,0.010680246,0.009717781,0.009721502,850.4800271,848.9480082,573.0043252,572.9356518
 05/25  18:40:00,22.8,0.015430505,384.5070991,0,21.62229605,22.92141883,22.45333346,22.63475504,0.010405789,0.010402365,0.009499058,0.009502352,818.4289925,816.8633737,557.9122284,557.8406417,0,0,0,0,21.67396843,22.96927104,22.46632031,22.63932553,0.010543611,0.010540666,0.009608142,0.009611646,834.2387008,832.6885937,565.3463211,565.2762095
 05/25  18:50:00,22.8,0.015343265,388.5069563,0,21.56994412,22.87230142,22.43797525,22.62810819,0.01026963,0.010265752,0.009390265,0.009393353,803.3306106,801.7527001,550.7953857,550.7223738,0,0,0,0,21.62229605,22.92141883,22.45333346,22.63475504,0.010405789,0.010402365,0.009499058,0.009502352,818.4289925,816.8633737,557.9122284,557.8406417
 05/25  19:00:00,22.8,0.015256021,386.5068134,0,21.51444373,22.82191982,22.42027271,22.61939634,0.010134921,0.010130612,0.009281598,0.009284486,788.8802239,787.2929279,543.9459041,543.8714993,0,0,0,0,21.56994412,22.87230142,22.43797525,22.62810819,0.01026963,0.010265752,0.009390265,0.009393353,803.3306106,801.7527001,550.7953857,550.7223738
 05/25  19:10:00,22.8,0.015256021,388.5066706,0,21.35471042,22.74047134,22.38181593,22.5958033,0.00992586,0.00992089,0.009115711,0.009118303,766.4719163,764.8730062,534.0828023,534.0063909,0,0,0,0,21.51444373,22.82191982,22.42027271,22.61939634,0.010134921,0.010130612,0.009281598,0.009284486,788.8802239,787.2929279,543.9459041,543.8714993
 05/25  19:20:00,22.8,0.015256021,385.5065277,0,21.16051583,22.64165711,22.32990079,22.56217532,0.009675316,0.009669554,0.008917037,0.008919282,739.9698876,738.3578156,522.6413345,522.5625242,0,0,0,0,21.35471042,22.74047134,22.38181593,22.5958033,0.00992586,0.00992089,0.009115711,0.009118303,766.4719163,764.8730062,534.0828023,534.0063909
 05/25  19:30:00,22.8,0.015256021,384.5063849,0,21.00638002,22.54252072,22.27261386,22.52452002,0.009418354,0.009411802,0.008711934,0.008713831,713.4891075,711.8668603,511.2247331,511.1434921,0,0,0,0,21.16051583,22.64165711,22.32990079,22.56217532,0.009675316,0.009669554,0.008917037,0.008919282,739.9698876,738.3578156,522.6413345,522.5625242
 05/25  19:40:00,22.8,0.015256021,391.506242,0,20.89868959,22.44711429,22.21375303,22.4855029,0.009170923,0.009163666,0.008512545,0.008514113,689.2147644,687.5915827,500.9159542,500.8327746,0,0,0,0,21.00638002,22.54252072,22.27261386,22.52452002,0.009418354,0.009411802,0.008711934,0.008713831,713.4891075,711.8668603,511.2247331,511.1434921
 05/25  19:50:00,22.8,0.015256021,387.5060991,0,20.81835928,22.35545336,22.15421479,22.44569979,0.008936265,0.008928418,0.00832149,0.008322752,667.1719767,665.5577036,491.5540956,491.46928,0,0,0,0,20.89868959,22.44711429,22.21375303,22.4855029,0.009170923,0.009163666,0.008512545,0.008514113,689.2147644,687.5915827,500.9159542,500.8327746
 05/25  20:00:00,22.8,0.015256021,390.5059562,0,20.74853796,22.26654723,22.09384212,22.4049741,0.008713077,0.008704755,0.008137951,0.008138929,647.2100534,645.6147545,483.1249878,483.0389389,0,0,0,0,20.81835928,22.35545336,22.15421479,22.44569979,0.008936265,0.008928418,0.00832149,0.008322752,667.1719767,665.5577036,491.5540956,491.46928
 05/25  20:10:00,22.7,0.01524822,388.5058132,0,20.68397914,22.18026819,22.03282513,22.36344298,0.008502552,0.008493873,0.007963701,0.007964416,628.9221918,627.3539607,475.3842917,475.2972724,0,0,0,0,20.74853796,22.26654723,22.09384212,22.4049741,0.008713077,0.008704755,0.008137951,0.008138929,647.2100534,645.6147545,483.1249878,483.0389389
 05/25  20:20:00,22.6,0.015239841,391.5056703,0,20.62298864,22.09646089,21.97126794,22.32118338,0.008305051,0.008296123,0.007799519,0.007799994,612.2363106,610.7023331,468.3796505,468.2920723,0,0,0,0,20.68397914,22.18026819,22.03282513,22.36344298,0.008502552,0.008493873,0.007963701,0.007964416,628.9221918,627.3539607,475.3842917,475.2972724
 05/25  20:30:00,22.5,0.015230891,386.5055274,0,20.56438666,22.01482174,21.90915929,22.27820221,0.00811998,0.008110899,0.007645097,0.007645353,596.7505063,595.2552863,461.7907288,461.7026875,0,0,0,0,20.62298864,22.09646089,21.97126794,22.32118338,0.008305051,0.008296123,0.007799519,0.007799994,612.2363106,610.7023331,468.3796505,468.2920723
 05/25  20:40:00,22.4,0.015221376,384.5053844,0,20.50703613,21.93498646,21.84745894,22.23447139,0.007946338,0.007937185,0.007499653,0.007499708,582.3138436,580.860545,455.53068,455.4422283,0,0,0,0,20.56438666,22.01482174,21.90915929,22.27820221,0.00811998,0.008110899,0.007645097,0.007645353,596.7505063,595.2552863,461.7907288,461.7026875
 05/25  20:50:00,22.3,0.015211302,384.5052414,0,20.45002052,21.85660568,21.78621227,22.1899538,0.007783089,0.007773931,0.00736234,0.007362214,568.9474455,567.5388267,449.6776525,449.5890036,0,0,0,0,20.50703613,21.93498646,21.84745894,22.23447139,0.007946338,0.007937185,0.007499653,0.007499708,582.3138436,580.860545,455.53068,455.4422283
 05/25  21:00:00,22.2,0.015200679,390.5050984,0,20.39273673,21.77937359,21.72519733,22.14462059,0.007629294,0.007620185,0.007232396,0.007232107,556.9118311,555.5513764,444.5460779,444.4579171,0,0,0,0,20.45002052,21.85660568,21.78621227,22.1899538,0.007783089,0.007773931,0.00736234,0.007362214,568.9474455,567.5388267,449.6776525,449.5890036
 05/25  21:10:00,22.2,0.015114178,390.5049554,0,20.34556127,21.70601858,21.66592963,22.09962388,0.007486316,0.007477311,0.007111345,0.007110913,546.0411529,544.731226,440.0139573,439.9268239,0,0,0,0,20.39273673,21.77937359,21.72519733,22.14462059,0.007629294,0.007620185,0.007232396,0.007232107,556.9118311,555.5513764,444.5460779,444.4579171
 05/25  21:20:00,22.2,0.015027701,383.5048124,0,20.31083075,21.63792545,21.60924537,22.05564284,0.007354654,0.007345809,0.00699984,0.006999284,535.8230358,534.563616,435.6107781,435.5245618,0,0,0,0,20.34556127,21.70601858,21.66592963,22.09962388,0.007486316,0.007477311,0.007111345,0.007110913,546.0411529,544.731226,440.0139573,439.9268239
 05/25  21:30:00,22.2,0.014941248,389.5046694,0,20.28507462,21.5750816,21.55523492,22.01283859,0.00723386,0.007225222,0.006897579,0.006896919,526.5270591,525.3192954,431.6500886,431.5651926,0,0,0,0,20.31083075,21.63792545,21.60924537,22.05564284,0.007354654,0.007345809,0.00699984,0.006999284,535.8230358,534.563616,435.6107781,435.5245618
 05/25  21:40:00,22.2,0.014854818,390.5045264,0,20.26407466,21.51687944,21.50365432,21.97113363,0.007123085,0.007114694,0.006803846,0.006803099,518.1405279,516.9853481,428.1593657,428.0762507,0,0,0,0,20.28507462,21.5750816,21.55523492,22.01283859,0.00723386,0.007225222,0.006897579,0.006896919,526.5270591,525.3192954,431.6500886,431.5651926
 05/25  21:50:00,22.2,0.014768412,389.5043833,0,20.24510269,21.46263893,21.45420078,21.93039906,0.007021439,0.007013323,0.00671787,0.006717054,510.4784195,509.3757288,424.9897911,424.9086939,0,0,0,0,20.26407466,21.51687944,21.50365432,21.97113363,0.007123085,0.007114694,0.006803846,0.006803099,518.1405279,516.9853481,428.1593657,428.0762507
 05/25  22:00:00,22.2,0.014682029,391.5042402,0,20.22690142,21.41178509,21.4066105,21.89052204,0.006928114,0.006920295,0.006638958,0.006638086,503.5320336,502.4814543,422.1663137,422.0875205,0,0,0,0,20.24510269,21.46263893,21.45420078,21.93039906,0.007021439,0.007013323,0.00671787,0.006717054,510.4784195,509.3757288,424.9897911,424.9086939
 05/25  22:10:00,22.2,0.014768412,390.5040972,0,19.92924545,21.28092054,21.30804487,21.81384413,0.006790586,0.006783157,0.006529221,0.006528286,491.779118,490.8005479,418.3305289,418.2554181,0,0,0,0,20.22690142,21.41178509,21.4066105,21.89052204,0.006928114,0.006920295,0.006638958,0.006638086,503.5320336,502.4814543,422.1663137,422.0875205
 05/25  22:20:00,22.2,0.014854818,388.5039541,0,19.73880131,21.20529894,21.25542659,21.77435542,0.006731941,0.006724627,0.00648404,0.006483081,486.3095231,485.3564051,416.6966584,416.6228743,0,0,0,0,19.88790095,21.26757882,21.29946822,21.80767069,0.006782802,0.00677538,0.006523518,0.006522579,490.9727626,489.99676,418.1166199,418.0416349
 05/25  22:30:00,22.2,0.014941248,386.503811,0,19.50738857,21.08062231,21.16495446,21.70502569,0.006632029,0.006624913,0.006405762,0.006404766,477.235219,476.3252257,413.7898116,413.7182396,0,0,0,0,19.63104617,21.15636079,21.21996161,21.74721359,0.006688863,0.00668165,0.006450267,0.00644929,482.4526389,481.5198381,415.4906058,415.4178969
 05/25  22:40:00,22.2,0.015027701,391.5036678,0,19.2941845,20.92329806,21.04563282,21.61154656,0.006500879,0.00649407,0.006301541,0.006300503,466.2251853,465.378712,410.4561868,410.3887111,0,0,0,0,19.50738857,21.08062231,21.16495446,21.70502569,0.006632029,0.006624913,0.006405762,0.006404766,477.235219,476.3252257,413.7898116,413.7182396
 05/25  22:50:00,22.2,0.015114178,387.5035247,0,19.13856033,20.76263168,20.91860605,21.50989159,0.006366976,0.006360547,0.006194016,0.006192948,455.2891859,454.5130626,407.029061,406.9660371,0,0,0,0,19.2941845,20.92329806,21.04563282,21.61154656,0.006500879,0.00649407,0.006301541,0.006300503,466.2251853,465.378712,410.4561868,410.3887111
 05/25  23:00:00,22.2,0.015200679,387.5033816,0,19.03435079,20.61318286,20.79538234,21.40909639,0.006245463,0.006239455,0.00609546,0.006094379,445.6531468,444.9472196,403.9130942,403.8544617,0,0,0,0,19.13856033,20.76263168,20.91860605,21.50989159,0.006366976,0.006360547,0.006194016,0.006192948,455.2891859,454.5130626,407.029061,406.9660371
 05/25  23:10:00,22.11666667,0.015121829,393.5032384,0,18.96021035,20.47792869,20.68000049,21.31251036,0.006139596,0.006134036,0.006011154,0.006010083,437.4120152,436.7763418,401.7766953,401.7233918,0,0,0,0,19.03435079,20.61318286,20.79538234,21.40909639,0.006245463,0.006239455,0.00609546,0.006094379,445.6531468,444.9472196,403.9130942,403.8544617
 05/25  23:20:00,22.03333333,0.015043349,386.5030952,0,18.90417635,20.35637573,20.57249106,21.22043826,0.006049828,0.006044732,0.005940898,0.005939858,429.8737652,429.3034207,399.74161,399.6927551,0,0,0,0,18.96021035,20.47792869,20.68000049,21.31251036,0.006139596,0.006134036,0.006011154,0.006010083,437.4120152,436.7763418,401.7766953,401.7233918
 05/25  23:30:00,21.95,0.014965236,393.5029521,0,18.85882867,20.24669333,20.47176203,21.1323077,0.005974499,0.005969873,0.005882487,0.005881492,423.7538581,423.2464693,398.3778098,398.333915,0,0,0,0,18.90417635,20.35637573,20.57249106,21.22043826,0.006049828,0.006044732,0.005940898,0.005939858,429.8737652,429.3034207,399.74161,399.6927551
 05/25  23:40:00,21.86666667,0.014887488,384.5028089,0,18.81961532,20.14699937,20.37679625,21.04756487,0.005911331,0.005907167,0.00583365,0.005832711,418.0976169,417.6464504,396.7333842,396.693012,0,0,0,0,18.85882867,20.24669333,20.47176203,21.1323077,0.005974499,0.005969873,0.005882487,0.005881492,423.7538581,423.2464693,398.3778098,398.333915
 05/25  23:50:00,21.78333333,0.014810104,386.5026656,0,18.78391595,20.05575582,20.28687118,20.96584298,0.005858234,0.005854511,0.005792607,0.00579173,413.128819,412.728651,395.1267242,395.0893348,0,0,0,0,18.81961532,20.14699937,20.37679625,21.04756487,0.005911331,0.005907167,0.00583365,0.005832711,418.0976169,417.6464504,396.7333842,396.693012
 05/25  24:00:00,21.7,0.014733083,384.5025224,0,18.75030074,19.97175603,20.20146926,20.88690174,0.005813509,0.005810199,0.00575803,0.005757218,408.7365924,408.3823688,393.5552429,393.5204022,0,0,0,0,18.78391595,20.05575582,20.28687118,20.96584298,0.005858234,0.005854511,0.005792607,0.00579173,413.128819,412.728651,395.1267242,395.0893348
 05/26  00:10:00,21.6,0.014724399,383.5023792,0,18.70499123,19.8904757,20.11800342,20.80907932,0.005772394,0.005769451,0.005725468,0.005724715,404.8539705,404.5409415,392.0466184,392.0140324,0,0,0,0,18.75030074,19.97175603,20.20146926,20.88690174,0.005813509,0.005810199,0.00575803,0.005757218,408.7365924,408.3823688,393.5552429,393.5204022
 05/26  00:20:00,21.5,0.014715189,391.5022359,0,18.64504982,19.809241,20.03488621,20.73134344,0.005732096,0.00572947,0.005692382,0.005691676,402.1851996,401.9116781,391.383445,391.3545702,0,0,0,0,18.70499123,19.8904757,20.11800342,20.80907932,0.005772394,0.005769451,0.005725468,0.005724715,404.8539705,404.5409415,392.0466184,392.0140324
 05/26  00:30:00,21.4,0.01470546,388.5020927,0,18.57480373,19.72721679,19.95156779,20.65333282,0.005691716,0.005689358,0.005658082,0.005657413,400.1095437,399.8716842,391.0013345,390.9762122,0,0,0,0,18.64504982,19.809241,20.03488621,20.73134344,0.005732096,0.00572947,0.005692382,0.005691676,402.1851996,401.9116781,391.383445,391.3545702
 05/26  00:40:00,21.3,0.014695217,392.5019494,0,18.49922829,19.64439503,19.86797852,20.57499975,0.005651208,0.005649076,0.005622699,0.005622058,398.6956466,398.4902782,391.0179731,390.9968832,0,0,0,0,18.57480373,19.72721679,19.95156779,20.65333282,0.005691716,0.005689358,0.005658082,0.005657413,400.1095437,399.8716842,391.0013345,390.9762122
 05/26  00:50:00,21.2,0.014684467,393.5018061,0,18.42126918,19.56094295,19.78416263,20.49637284,0.005610709,0.005608768,0.005586519,0.005585899,397.7742514,397.5980387,391.3042776,391.2871811,0,0,0,0,18.49922829,19.64439503,19.86797852,20.57499975,0.005651208,0.005649076,0.005622699,0.005622058,398.6956466,398.4902782,391.0179731,390.9968832
 05/26  01:00:00,21.1,0.014673214,391.5016628,0,18.34206701,19.47697823,19.70014792,20.41747165,0.005570312,0.005568532,0.005549761,0.005549156,396.937134,396.7857873,391.4850097,391.4710399,0,0,0,0,18.42126918,19.56094295,19.78416263,20.49637284,0.005610709,0.005608768,0.005586519,0.005585899,397.7742514,397.5980387,391.3042776,391.2871811
 05/26  01:10:00,21.01666667,0.014596521,383.5015195,0,18.27496669,19.39609909,19.61811072,20.33977854,0.005527623,0.005525973,0.005510128,0.00550953,395.4552955,395.3226201,390.8575053,390.844337,0,0,0,0,18.34206701,19.47697823,19.70014792,20.41747165,0.005570312,0.005568532,0.005549761,0.005549156,396.937134,396.7857873,391.4850097,391.4710399
 05/26  01:20:00,20.93333333,0.014520187,385.5013762,0,18.22252006,19.32016617,19.53925675,20.26415202,0.005481432,0.005479881,0.005466497,0.005465895,393.8817751,393.7645077,390.0028923,389.9898469,0,0,0,0,18.27496669,19.39609909,19.61811072,20.33977854,0.005527623,0.005525973,0.005510128,0.00550953,395.4552955,395.3226201,390.8575053,390.844337
 05/26  01:30:00,20.85,0.014444214,387.5012329,0,18.18016929,19.24930676,19.46378015,20.19078434,0.005431731,0.005430255,0.005418941,0.005418325,392.6674013,392.5644268,389.3954246,389.3830355,0,0,0,0,18.22252006,19.32016617,19.53925675,20.26415202,0.005481432,0.005479881,0.005466497,0.005465895,393.8817751,393.7645077,390.0028923,389.9898469
 05/26  01:40:00,20.76666667,0.014368599,384.5010895,0,18.14283188,19.18291846,19.39142531,20.11956336,0.00537902,0.005377601,0.005368028,0.005367393,391.5248341,391.4342978,388.7643439,388.7524717,0,0,0,0,18.18016929,19.24930676,19.46378015,20.19078434,0.005431731,0.005430255,0.005418941,0.005418325,392.6674013,392.5644268,389.3954246,389.3830355
 05/26  01:50:00,20.68333333,0.014293339,390.5009461,0,18.10751662,19.12030937,19.32185435,20.05031213,0.005323848,0.005322474,0.005314365,0.005313708,390.97434,390.8962803,388.647054,388.6367892,0,0,0,0,18.14283188,19.18291846,19.39142531,20.11956336,0.00537902,0.005377601,0.005368028,0.005367393,391.5248341,391.4342978,388.7643439,388.7524717
 05/26  02:00:00,20.6,0.014218436,392.5008028,0,18.07305941,19.06091054,19.25477544,19.98287435,0.005266664,0.005265326,0.005258449,0.005257768,390.9742829,390.908543,389.0140739,389.0062839,0,0,0,0,18.10751662,19.12030937,19.32185435,20.05031213,0.005323848,0.005322474,0.005314365,0.005313708,390.97434,390.8962803,388.647054,388.6367892
 05/26  02:10:00,20.6,0.014142642,386.5006594,0,18.05198506,19.00774717,19.19209639,19.91858322,0.005204689,0.005203373,0.005197531,0.005196819,390.6840259,390.6278367,389.0318223,389.0253352,0,0,0,0,18.07305941,19.06091054,19.25477544,19.98287435,0.005266664,0.005265326,0.005258449,0.005257768,390.9742829,390.908543,389.0140739,389.0062839
 05/26  02:20:00,20.6,0.01406684,387.500516,0,18.04666388,18.96229151,19.13482743,19.85818864,0.005136363,0.005135052,0.005130079,0.005129325,390.2435538,390.1949454,388.8500511,388.8441814,0,0,0,0,18.05198506,19.00774717,19.19209639,19.91858322,0.005204689,0.005203373,0.005197531,0.005196819,390.6840259,390.6278367,389.0318223,389.0253352
 05/26  02:30:00,20.6,0.013991032,392.5003726,0,18.05245884,18.92437747,19.08300754,19.80179508,0.005061492,0.005060177,0.005055933,0.00505513,390.2278113,390.1867612,389.0535724,389.0490733,0,0,0,0,18.04666388,18.96229151,19.13482743,19.85818864,0.005136363,0.005135052,0.005130079,0.005129325,390.2435538,390.1949454,388.8500511,388.8441814
 05/26  02:40:00,20.6,0.013915217,390.5002291,0,18.06417582,18.89315421,19.03624561,19.7492117,0.004980497,0.004979171,0.00497554,0.004974683,390.3151203,390.2807602,389.3259019,389.3227279,0,0,0,0,18.05245884,18.92437747,19.08300754,19.80179508,0.005061492,0.005060177,0.005055933,0.00505513,390.2278113,390.1867612,389.0535724,389.0490733
 05/26  02:50:00,20.6,0.013839395,393.5000857,0,18.07870273,18.86770979,18.99408034,19.70018778,0.004893879,0.004892541,0.004889426,0.004888512,390.6398057,390.6116751,389.8071318,389.8055345,0,0,0,0,18.06417582,18.89315421,19.03624561,19.7492117,0.004980497,0.004979171,0.00497554,0.004974683,390.3151203,390.2807602,389.3259019,389.3227279
 05/26  03:00:00,20.6,0.013763566,388.4999422,0,18.09477973,18.84728037,18.95610695,19.65449769,0.004802044,0.004800692,0.004798014,0.004797042,390.6321681,390.6084828,389.9303473,389.9292921,0,0,0,0,18.07870273,18.86770979,18.99408034,19.70018778,0.004893879,0.004892541,0.004889426,0.004888512,390.6398057,390.6116751,389.8071318,389.8055345
 05/26  03:10:00,20.5,0.013754734,384.4997988,0,18.07940337,18.82243145,18.91655374,19.60825109,0.004721293,0.004719963,0.004717662,0.004716667,390.0513892,390.030072,389.458177,389.4562634,0,0,0,0,18.09477973,18.84728037,18.95610695,19.65449769,0.004802044,0.004800692,0.004798014,0.004797042,390.6321681,390.6084828,389.9303473,389.9292921
 05/26  03:20:00,20.4,0.013745412,390.4996553,0,18.02618068,18.78803694,18.87207048,19.55910876,0.004659783,0.004658517,0.004656548,0.004655577,389.7527733,389.7340828,389.2519104,389.2498217,0,0,0,0,18.07940337,18.82243145,18.91655374,19.60825109,0.004721293,0.004719963,0.004717662,0.004716667,390.0513892,390.030072,389.458177,389.4562634
 05/26  03:30:00,20.3,0.013735606,386.4995118,0,17.94655459,18.74333859,18.82185535,19.50640474,0.004617591,0.004616422,0.004614744,0.004613837,389.3981413,389.3815073,388.9749971,388.9726323,0,0,0,0,18.02618068,18.78803694,18.87207048,19.55910876,0.004659783,0.004658517,0.004656548,0.004655577,389.7527733,389.7340828,389.2519104,389.2498217
 05/26  03:40:00,20.2,0.013725322,384.4993683,0,17.85336907,18.68946564,18.76626126,19.45024803,0.004591442,0.004590393,0.004588967,0.004588149,388.8234602,388.8079501,388.465157,388.4620689,0,0,0,0,17.94655459,18.74333859,18.82185535,19.50640474,0.004617591,0.004616422,0.004614744,0.004613837,389.3981413,389.3815073,388.9749971,388.9726323
 05/26  03:50:00,20.1,0.013714563,383.4992248,0,17.75424795,18.62783247,18.70587748,19.39092406,0.004577743,0.004576823,0.004575616,0.0045749,388.0934937,388.0784464,387.7893086,387.7852489,0,0,0,0,17.85336907,18.68946564,18.76626126,19.45024803,0.004591442,0.004590393,0.004588967,0.004588149,388.8234602,388.8079501,388.465157,388.4620689
 05/26  04:00:00,20,0.013703338,390.4990812,0,17.65220688,18.55959583,18.64120492,19.32867937,0.004573583,0.004572797,0.004571779,0.004571168,387.9696404,387.9566379,387.7130111,387.7094172,0,0,0,0,17.75424795,18.62783247,18.70587748,19.39092406,0.004577743,0.004576823,0.004575616,0.0045749,388.0934937,388.0784464,387.7893086,387.7852489
 05/26  04:10:00,20,0.013705652,392.4989377,0,17.55509949,18.48754801,18.5737973,19.26449572,0.004578266,0.004577618,0.004576762,0.004576259,388.4058224,388.3961674,388.1911658,388.1891866,0,0,0,0,17.65220688,18.55959583,18.64120492,19.32867937,0.004573583,0.004572797,0.004571779,0.004571168,387.9696404,387.9566379,387.7130111,387.7094172
 05/26  04:20:00,20,0.013707967,386.4987942,0,17.46452783,18.41338245,18.50462055,19.19898682,0.004590927,0.004590419,0.004589705,0.00458931,388.5173392,388.5095565,388.3369445,388.3356223,0,0,0,0,17.55509949,18.48754801,18.5737973,19.26449572,0.004578266,0.004577618,0.004576762,0.004576259,388.4058224,388.3961674,388.1911658,388.1891866
 05/26  04:30:00,20,0.013710282,386.4986506,0,17.37852261,18.33803374,18.43411124,19.13242738,0.004610312,0.004609943,0.004609352,0.004609063,388.3371913,388.3300899,388.1846174,388.1831764,0,0,0,0,17.46452783,18.41338245,18.50462055,19.19898682,0.004590927,0.004590419,0.004589705,0.00458931,388.5173392,388.5095565,388.3369445,388.3356223
 05/26  04:40:00,20,0.013712598,385.498507,0,17.29466605,18.26205338,18.36241401,19.06490349,0.004635078,0.004634843,0.004634358,0.00463417,387.9711408,387.9640297,387.8413213,387.8393417,0,0,0,0,17.37852261,18.33803374,18.43411124,19.13242738,0.004610312,0.004609943,0.004609352,0.004609063,388.3371913,388.3300899,388.1846174,388.1831764
 05/26  04:50:00,20,0.013714915,392.4983634,0,17.21145353,18.185726,18.28958634,18.99644511,0.004664013,0.004663904,0.004663511,0.004663418,388.1752041,388.1698241,388.0665963,388.0654157,0,0,0,0,17.29466605,18.26205338,18.36241401,19.06490349,0.004635078,0.004634843,0.004634358,0.00463417,387.9711408,387.9640297,387.8413213,387.8393417
 05/26  05:00:00,20,0.013717233,392.4982198,0,17.12827526,18.10922605,18.21568348,18.92708171,0.004696102,0.00469611,0.004695796,0.00469579,388.7246006,388.7217813,388.6351575,388.6354422,0,0,0,0,17.21145353,18.185726,18.28958634,18.99644511,0.004664013,0.004663904,0.004663511,0.004663418,388.1752041,388.1698241,388.0665963,388.0654157
 05/26  05:10:00,20,0.013639562,383.4980762,0,17.09108134,18.04523279,18.14845951,18.86208211,0.004733637,0.004733759,0.004733515,0.004733595,388.5641157,388.5613184,388.4882867,388.4882191,0,0,0,0,17.12827526,18.10922605,18.21568348,18.92708171,0.004696102,0.00469611,0.004695796,0.00469579,388.7246006,388.7217813,388.6351575,388.6354422
 05/26  05:20:00,20,0.013561936,390.4979325,0,17.10853849,18.00027671,18.09228491,18.80454016,0.004777621,0.004777852,0.004777669,0.004777836,388.5442099,388.5417503,388.4802065,388.4801183,0,0,0,0,17.09108134,18.04523279,18.14845951,18.86208211,0.004733637,0.004733759,0.004733515,0.004733595,388.5641157,388.5613184,388.4882867,388.4882191
 05/26  05:30:00,20,0.013484354,390.4977889,0,17.16419242,17.97481966,18.04796253,18.75520076,0.004827665,0.004827994,0.004827864,0.004828117,388.7256574,388.7240221,388.6722329,388.6725774,0,0,0,0,17.10853849,18.00027671,18.09228491,18.80454016,0.004777621,0.004777852,0.004777669,0.004777836,388.5442099,388.5417503,388.4802065,388.4801183
 05/26  05:40:00,20,0.013406817,387.4976452,0,17.23970316,17.96690942,18.01470033,18.71373199,0.004882811,0.004883223,0.004883135,0.004883471,388.7301913,388.7288566,388.6852094,388.6855366,0,0,0,0,17.16419242,17.97481966,18.04796253,18.75520076,0.004827665,0.004827994,0.004827864,0.004828117,388.7256574,388.7240221,388.6722329,388.6725774
 05/26  05:50:00,20,0.013329325,385.4975016,0,17.32416935,17.97422888,17.99140495,18.67956874,0.004942075,0.004942552,0.004942497,0.00494291,388.4280961,388.4263558,388.3894699,388.3891053,0,0,0,0,17.23970316,17.96690942,18.01470033,18.71373199,0.004882811,0.004883223,0.004883135,0.004883471,388.7301913,388.7288566,388.6852094,388.6855366
 05/26  06:00:00,20,0.013251877,386.4973579,0,17.41335718,17.99513625,17.97715268,18.65222643,0.00500463,0.005005154,0.005005121,0.005005604,388.0876356,388.0854868,388.054296,388.0532556,0,0,0,0,17.32416935,17.97422888,17.99140495,18.67956874,0.004942075,0.004942552,0.004942497,0.00494291,388.4280961,388.4263558,388.3894699,388.3891053
 05/26  06:10:00,20.1,0.013335952,390.4972142,0,22.10110237,22.73835536,22.80493446,22.54265083,0.006783521,0.010553066,0.012420226,0.013174226,389.6380924,389.5628788,388.1515157,388.1482945,1.683958075,7.053535363,11.32597754,13.56495761,24.96697623,25.4606844,25.51405605,25.27623267,0.007601001,0.01098845,0.012666874,0.013344456,389.3450513,389.277227,388.1327315,388.1297256
 05/26  06:20:00,20.2,0.013420507,389.4970705,0,21.19339002,22.11511594,22.20360146,22.0896748,0.006650878,0.009824496,0.011434819,0.012087312,390.9422381,390.8828039,388.1990055,388.1961542,0.266305306,0,0,0,38.70201229,22.2684917,22.34813696,22.19486819,0.011672385,0.010004029,0.011678941,0.012356734,390.452482,390.3874395,388.1805366,388.1775843
 05/26  06:30:00,20.3,0.013505543,387.4969268,0,21.1143219,22.03716137,22.14751943,22.06991094,0.006750968,0.009721334,0.011288129,0.01192483,392.0936541,392.0441511,388.1642609,388.1614665,0.319461533,0,0,0,42.7983475,22.08465718,22.18531189,22.08866224,0.012912719,0.009782435,0.011373888,0.012019724,391.56341,391.5084876,388.1783587,388.1755316
 05/26  06:40:00,20.4,0.013591063,392.496783,0,21.11,21.95073828,22.08940179,22.06207148,0.006927797,0.009584496,0.011092473,0.011708198,394.1403093,394.1170792,388.3304804,388.3279481,0.29438965,0,0,0,50,21.92513271,22.05243163,22.0146696,0.015,0.009580094,0.011091781,0.011707736,393.0632143,393.0254581,388.1426144,388.1398941
 05/26  06:50:00,20.5,0.01367707,391.4966393,0,21.11,21.78004718,21.94224016,21.98820101,0.00711478,0.009321391,0.010727019,0.011304679,396.5887315,396.6337755,388.5801082,388.5779799,0.330557335,0,0,0,50,21.95073828,22.08940179,22.06207148,0.015,0.009584496,0.011092473,0.011708198,394.1403093,394.1170792,388.3304804,388.3279481
 05/26  07:00:00,20.6,0.013763566,387.4964955,0,21.11,21.57845627,21.75151505,21.87616355,0.007273322,0.008995473,0.010279782,0.010811635,398.844367,398.9706014,388.6542935,388.6523951,0.320151092,0,0,0,50,21.78004718,21.94224016,21.98820101,0.015,0.009321391,0.010727019,0.011304679,396.5887315,396.6337755,388.5801082,388.5779799
 05/26  07:10:00,20.78333333,0.013923421,392.4963517,0,21.11,21.39387995,21.56110795,21.75758468,0.007394987,0.008670239,0.009829832,0.01031624,402.4450894,402.6743991,388.8281725,388.8266651,0.300122998,0,0,0,50,21.57845627,21.75151505,21.87616355,0.015,0.008995473,0.010279782,0.010811635,398.844367,398.9706014,388.6542935,388.6523951
 05/26  07:20:00,20.96666667,0.014084943,387.4962079,0,21.11,21.23925459,21.3895442,21.64715947,0.007482189,0.008367757,0.009409653,0.009854265,406.5089121,406.8533742,388.8614543,388.8601157,0.287234204,0,0,0,50,21.39387995,21.56110795,21.75758468,0.015,0.008670239,0.009829832,0.01031624,402.4450894,402.6743991,388.8281725,388.8266651
 05/26  07:30:00,21.15,0.01424815,389.4960641,0,21.11,21.11236044,21.23949575,21.54808065,0.007539973,0.008089013,0.009023502,0.009430389,410.5339068,410.9885903,388.8797883,388.8785907,0.27474234,0,0,0,50,21.23925459,21.3895442,21.64715947,0.015,0.008367757,0.009409653,0.009854265,406.5089121,406.8533742,388.8614543,388.8601157
 05/26  07:40:00,21.33333333,0.014413056,392.4959203,0,21.11,21.11000797,21.11000736,21.45937548,0.007572622,0.007951495,0.008669255,0.009039116,414.416172,414.8977528,389.0460227,389.0452828,0.262483372,0.257944766,0.006735135,0,50,50,50,21.54808065,0.015,0.015,0.015,0.009430389,410.5339068,410.9885903,388.8797883,388.8785907
 05/26  07:50:00,21.51666667,0.014579677,385.4957765,0,21.11,21.11000001,21.11000003,21.37957844,0.007583135,0.007808211,0.008540961,0.008674416,417.7489982,418.2466573,388.9879475,388.9854878,0.250360458,0.067931934,0.468789418,0,50,50,50,21.45937548,0.015,0.015,0.015,0.009039116,414.416172,414.8977528,389.0460227,389.0452828
 05/26  08:00:00,21.7,0.014748031,389.4956327,0,21.11,21.11,21.11,21.30773553,0.007573552,0.007658248,0.008407213,0.008331972,420.8107706,421.3183413,388.9466935,388.9428228,0.238220961,0.106314968,0.147210032,0,50,50,50,21.37957844,0.015,0.015,0.015,0.008674416,417.7489982,418.2466573,388.9879475,388.9854878
 05/26  08:10:00,22.06666667,0.01485859,389.4954888,0,21.11,21.11,21.11,21.24324011,0.00756279,0.00751912,0.008274748,0.008014048,434.8840612,435.4972846,388.9558825,388.9517656,0.170709725,0.03845013,0.227514745,0,50,50,50,21.30773553,0.015,0.015,0.015,0.008331972,420.8107706,421.3183413,388.9466935,388.9428228
 05/26  08:20:00,22.43333333,0.014965566,390.495345,0,21.11,21.11,21.11,21.18569879,0.007549306,0.007387221,0.008146174,0.007721501,455.0732358,455.903652,389.0356346,389.0329203,0.15826666,0.024495734,0.214869326,0,50,50,50,21.24324011,0.015,0.015,0.015,0.008014048,434.8840612,435.4972846,388.9558825,388.9517656
 05/26  08:30:00,22.8,0.015068766,388.4952011,0,21.11,21.11,21.11,21.13480779,0.007528948,0.007256657,0.008021167,0.007453153,476.1011227,477.2011077,389.0583476,389.0569776,0.145889861,0.010628907,0.201879937,0,50,50,50,21.18569879,0.015,0.015,0.015,0.007721501,455.0732358,455.903652,389.0356346,389.0329203
 05/26  08:40:00,23.16666667,0.015167988,384.4950572,0,21.11,21.11112262,21.11,21.11001633,0.007499727,0.007125739,0.007898402,0.007267421,495.509249,496.8639603,388.8593818,388.8578762,0.133605696,0,0.1886212,0.116616843,50,21.11,50,50,0.015,0.007256657,0.015,0.015,476.1011227,477.2011077,389.0583476,389.0569776
 05/26  08:50:00,23.53333333,0.015263028,391.4949133,0,21.11,21.11796197,21.11,21.11000001,0.007461464,0.006999854,0.007776504,0.007158809,513.2753542,514.8270782,388.850687,388.8488117,0.121377233,0,0.175047155,0.159011614,50,21.11112262,50,50,0.015,0.007125739,0.015,0.015,495.509249,496.8639603,388.8593818,388.8578762
 05/26  09:00:00,23.9,0.015353675,392.4947694,0,21.11,21.13268753,21.11,21.11,0.007414687,0.006882198,0.0076543,0.00704616,529.6183739,531.3018841,389.0383746,389.0372525,0.109207776,0,0.161146908,0.080033571,50,21.11796197,50,50,0.015,0.006999854,0.015,0.015,513.2753542,514.8270782,388.850687,388.8488117
 05/26  09:10:00,24.08333333,0.015336513,391.4946254,0,21.11,21.16229999,21.11,21.11,0.007417003,0.00682692,0.007591127,0.006975543,548.0869164,549.8822184,389.2104094,389.2104372,0.078877988,0,0.127624942,0.072954211,50,21.13268753,50,50,0.015,0.006882198,0.015,0.015,529.6183739,531.3018841,389.0383746,389.0372525
 05/26  09:20:00,24.26666667,0.015316738,392.4944815,0,21.11,21.20008599,21.11,21.11,0.007448224,0.006809806,0.007561947,0.00692866,567.7401487,569.6438949,389.3566837,389.357769,0.074025545,0,0.119693982,0.064757565,50,21.16229999,50,50,0.015,0.00682692,0.015,0.015,548.0869164,549.8822184,389.2104094,389.2104372
 05/26  09:30:00,24.45,0.0152943,386.4943376,0,21.11,21.24043064,21.11,21.11,0.007484945,0.006805283,0.007539613,0.006885063,587.1859185,589.1898987,389.3528302,389.3543948,0.069304933,0,0.11146313,0.056109588,50,21.20008599,50,50,0.015,0.006809806,0.015,0.015,567.7401487,569.6438949,389.3566837,389.357769
 05/26  09:40:00,24.63333333,0.015269148,387.4941936,0,21.11,21.28099759,21.11,21.11,0.00751615,0.006801442,0.00751143,0.006834997,605.8899248,607.9778061,389.283201,389.2846172,0.064695333,0,0.103052284,0.047177968,50,21.24043064,50,50,0.015,0.006805283,0.015,0.015,587.1859185,589.1898987,389.3528302,389.3543948
 05/26  09:50:00,24.81666667,0.015241233,387.4940496,0,21.11,21.32139329,21.11,21.11,0.007539347,0.006795377,0.007474386,0.006775973,623.7617078,625.9134373,389.2009632,389.2018948,0.060179486,0,0.094502816,0.038007899,50,21.28099759,50,50,0.015,0.006801442,0.015,0.015,605.8899248,607.9778061,389.283201,389.2846172
 05/26  10:00:00,25,0.015210505,385.4939056,0,21.11,21.36194488,21.11,21.11,0.007555169,0.00678742,0.007429003,0.006708204,640.8136392,643.0092618,389.0797769,389.0800298,0.055724461,0,0.085878988,0.028677288,50,21.32139329,50,50,0.015,0.006795377,0.015,0.015,623.7617078,625.9134373,389.2009632,389.2018948
 05/26  10:10:00,25.18333333,0.0151398,389.4937616,0,21.11,21.40209843,21.11,21.11,0.007567352,0.006779969,0.007379048,0.006637224,657.2162887,659.4403349,389.028564,389.0282724,0.053395983,0,0.079404795,0.024955227,50,21.36194488,50,50,0.015,0.00678742,0.015,0.015,640.8136392,643.0092618,389.0797769,389.0800298
 05/26  10:20:00,25.36666667,0.015065446,390.4936176,0,21.11,21.4415303,21.11,21.11,0.007578161,0.006774445,0.00732685,0.006565849,673.020599,675.2609684,389.0509703,389.0505094,0.051004496,0,0.072953057,0.020151432,50,21.40209843,50,50,0.015,0.006779969,0.015,0.015,657.2162887,659.4403349,389.028564,389.0282724
 05/26  10:30:00,25.55,0.014987383,387.4934736,0,21.11,21.48020578,21.11,21.11,0.007588373,0.006771263,0.007273218,0.006494744,688.1518083,690.397817,389.0391615,389.0387037,0.04859559,0,0.066530527,0.015239819,50,21.4415303,50,50,0.015,0.006774445,0.015,0.015,673.020599,675.2609684,389.0509703,389.0505094
 05/26  10:40:00,25.73333333,0.014905548,384.4933295,0,21.11,21.51815939,21.11,21.11,0.007598101,0.006770377,0.007218268,0.006423755,702.5693693,704.8108804,388.9264396,388.9257638,0.046220948,0,0.060178035,0.010301063,50,21.48020578,50,50,0.015,0.006771263,0.015,0.015,688.1518083,690.397817,389.0391615,389.0387037
 05/26  10:50:00,25.91666667,0.014819882,387.4931855,0,21.11,21.55544645,21.11,21.11,0.007607303,0.006771632,0.007161918,0.006352574,716.4112172,718.6389982,388.8266724,388.8255818,0.043862924,0,0.053834476,0.005294147,50,21.51815939,50,50,0.015,0.006770377,0.015,0.015,702.5693693,704.8108804,388.9264396,388.9257638
 05/26  11:00:00,26.1,0.014730321,391.4930414,0,21.11,21.59154178,21.11,21.11,0.007615953,0.006774893,0.007106571,0.006280954,729.8051661,732.0111675,388.8443047,388.8430042,0.041511583,0,0.052094721,0.000221782,50,21.55544645,50,50,0.015,0.006771632,0.015,0.015,716.4112172,718.6389982,388.8266724,388.8255818
 05/26  11:10:00,26.28333333,0.01474725,391.4928973,0,21.11,21.62736686,21.11,21.11116121,0.007621951,0.006779033,0.007050299,0.006210648,742.7328244,744.9078364,388.9320168,388.9308888,0.036994143,0,0.045984942,0,50,21.59154178,50,21.11,0.015,0.006774893,0.015,0.006280954,729.8051661,732.0111675,388.8443047,388.8430042
 05/26  11:20:00,26.46666667,0.014762533,383.4927532,0,21.11,21.66357442,21.11,21.11421867,0.007624037,0.006783344,0.006991409,0.006142876,754.9919776,757.1256491,388.8619761,388.8609869,0.032438039,0,0.039819797,0,50,21.62736686,50,21.11116121,0.015,0.006779033,0.015,0.006210648,742.7328244,744.9078364,388.9320168,388.9308888
 05/26  11:30:00,26.65,0.014776137,386.4926091,0,21.11,21.70036206,21.11,21.11938125,0.007621863,0.006787565,0.006929169,0.006078013,766.7210873,768.8034371,388.7501069,388.7490044,0.027848788,0,0.033609026,0,50,21.66357442,50,21.11421867,0.015,0.006783344,0.015,0.006142876,754.9919776,757.1256491,388.8619761,388.8609869
 05/26  11:40:00,26.83333333,0.014788027,384.492465,0,21.11,21.73765034,21.11,21.12658924,0.007615517,0.006791648,0.006863443,0.006015993,777.9422319,779.9640878,388.5981434,388.5968031,0.023245227,0,0.027411963,0,50,21.70036206,50,21.11938125,0.015,0.006787565,0.015,0.006078013,766.7210873,768.8034371,388.7501069,388.7490044
 05/26  11:50:00,27.01666667,0.01479817,389.4923209,0,21.11,21.77534908,21.11,21.13571655,0.007605158,0.006795599,0.006794286,0.005956628,788.8122404,790.7655464,388.5435214,388.5419773,0.018567925,0,0.021211725,0,50,21.73765034,50,21.12658924,0.015,0.006791648,0.015,0.006015993,777.9422319,779.9640878,388.5981434,388.5968031
 05/26  12:00:00,27.2,0.014806532,392.4921767,0,21.11,21.81372871,21.11,21.14664448,0.007590726,0.006799416,0.006721766,0.005899738,799.388176,801.265422,388.6245389,388.6229261,0.013470594,0,0.015021086,0,50,21.77534908,50,21.13571655,0.015,0.006795599,0.015,0.005956628,788.8122404,790.7655464,388.5435214,388.5419773
 05/26  12:10:00,27.3,0.014741742,389.4920326,0,21.11,21.84007092,21.11,21.15911718,0.007564618,0.006778164,0.006645953,0.005844655,802.6503202,804.4486115,388.7039434,388.7023938,0.042262085,0,0.00980039,0,50,21.81372871,50,21.14664448,0.015,0.006799416,0.015,0.005899738,799.388176,801.265422,388.6245389,388.6229261
 05/26  12:20:00,27.4,0.014675563,393.4918884,0,21.11,21.86011993,21.11,21.17295036,0.007529994,0.006741282,0.006566904,0.005790946,801.4467177,803.1543101,388.8456032,388.8440788,0.038092385,0,0.004618263,0,50,21.84007092,50,21.15911718,0.015,0.006778164,0.015,0.005844655,802.6503202,804.4486115,388.7039434,388.7023938
 05/26  12:30:00,27.5,0.014607983,389.4917442,0,21.11,21.87986518,21.11012743,21.18803134,0.007490242,0.006699413,0.006484979,0.005738416,798.7088988,800.3172316,388.9340203,388.9325228,0.033729887,0,0,0,50,21.86011993,21.11,21.17295036,0.015,0.006741282,0.006566904,0.005790946,801.4467177,803.1543101,388.8456032,388.8440788
 05/26  12:40:00,27.6,0.014538989,385.4916,0,21.11,21.90182936,21.11156815,21.20426964,0.007446934,0.006657602,0.006403111,0.005686983,795.7851161,797.2929146,388.8871972,388.8858077,0.029251333,0,0,0,50,21.87986518,21.11012743,21.18803134,0.015,0.006699413,0.006484979,0.005738416,798.7088988,800.3172316,388.9340203,388.9325228
 05/26  12:50:00,27.7,0.01446857,385.4914558,0,21.11,21.92631176,21.114984,21.22158896,0.007400449,0.006617081,0.006323048,0.005636593,793.0856326,794.4964249,388.766763,388.7655201,0.024694227,0,0,0,50,21.90182936,21.11156815,21.20426964,0.015,0.006657602,0.006403111,0.005686983,795.7851161,797.2929146,388.8871972,388.8858077
 05/26  13:00:00,27.8,0.014396713,393.4913116,0,21.11,21.95284411,21.12050874,21.23991925,0.007350748,0.006577678,0.006245303,0.005587193,790.7991525,792.1183728,388.8052705,388.8040602,0.020076273,0,0,0,50,21.92631176,21.114984,21.22158896,0.015,0.006617081,0.006323048,0.005636593,793.0856326,794.4964249,388.766763,388.7655201
 05/26  13:10:00,27.7,0.014390986,385.4911674,0,21.13837763,21.99383522,21.12826578,21.25934224,0.00731449,0.006563959,0.006170316,0.005539217,795.4984554,796.7328991,388.7769547,388.7758066,0,0,0,0,21.11,21.95284411,21.12050874,21.23991925,0.007350748,0.006577678,0.006245303,0.005587193,790.7991525,792.1183728,388.8052705,388.8040602
 05/26  13:20:00,27.6,0.014384762,393.4910231,0,21.18262967,22.04321109,21.13824023,21.27988326,0.007287876,0.006566218,0.006098189,0.005492894,804.548946,805.7031698,388.8572321,388.8560925,0,0,0,0,21.13837763,21.99383522,21.12826578,21.25934224,0.00731449,0.006563959,0.006170316,0.005539217,795.4984554,796.7328991,388.7769547,388.7758066
 05/26  13:30:00,27.5,0.014378046,384.4908788,0,21.22926055,22.09467079,21.15033475,21.30150503,0.007265345,0.006573675,0.006028825,0.005448236,814.6677519,815.7438257,388.8152658,388.8141853,0,0,0,0,21.18262967,22.04321109,21.13824023,21.27988326,0.007287876,0.006566218,0.006098189,0.005492894,804.548946,805.7031698,388.8572321,388.8560925
 05/26  13:40:00,27.4,0.014370842,387.4907346,0,21.27305402,22.14529078,21.16441489,21.32412979,0.007244006,0.006581215,0.005962063,0.005405153,824.524158,825.5233718,388.7454895,388.7444778,0,0,0,0,21.22926055,22.09467079,21.15033475,21.30150503,0.007265345,0.006573675,0.006028825,0.005448236,814.6677519,815.7438257,388.8152658,388.8141853
 05/26  13:50:00,27.3,0.014363158,383.4905903,0,21.31411689,22.19509732,21.18034738,21.34767365,0.007223002,0.006587553,0.005897744,0.005363534,833.7242523,834.6474833,388.5930018,388.5920768,0,0,0,0,21.27305402,22.14529078,21.16441489,21.32412979,0.007244006,0.006581215,0.005962063,0.005405153,824.524158,825.5233718,388.7454895,388.7444778
 05/26  14:00:00,27.2,0.014354997,393.490446,0,21.35385988,22.2442808,21.19800871,21.3720571,0.007202289,0.006592808,0.005835721,0.005323272,842.5854181,843.4340149,388.6190553,388.6181683,0,0,0,0,21.31411689,22.19509732,21.18034738,21.34767365,0.007223002,0.006587553,0.005897744,0.005363534,833.7242523,834.6474833,388.5930018,388.5920768
 05/26  14:10:00,27.11666667,0.014363153,384.4903017,0,21.38804592,22.29136169,21.21643982,21.39664,0.007180239,0.006595569,0.005774173,0.005282596,850.9498254,851.7244589,388.5708386,388.5699949,0,0,0,0,21.35385988,22.2442808,21.19800871,21.3720571,0.007202289,0.006592808,0.005835721,0.005323272,842.5854181,843.4340149,388.6190553,388.6181683
 05/26  14:20:00,27.03333333,0.014370862,386.4901574,0,21.41571919,22.33542827,21.23502407,21.42100833,0.007155894,0.006595011,0.005711997,0.005240447,858.9183844,859.6195955,388.4900531,388.4892537,0,0,0,0,21.38804592,22.29136169,21.21643982,21.39664,0.007180239,0.006595569,0.005774173,0.005282596,850.9498254,851.7244589,388.5708386,388.5699949
 05/26  14:30:00,26.95,0.014378127,391.490013,0,21.43847609,22.37627604,21.25352494,21.44500057,0.007129018,0.006590962,0.005648866,0.005196534,866.6575879,867.2860438,388.5149261,388.5141596,0,0,0,0,21.41571919,22.33542827,21.23502407,21.42100833,0.007155894,0.006595011,0.005711997,0.005240447,858.9183844,859.6195955,388.4900531,388.4892537
 05/26  14:40:00,26.86666667,0.014384951,386.4898687,0,21.45814788,22.41399082,21.27187627,21.46856664,0.007099707,0.006583555,0.005584811,0.005150921,874.0356889,874.5916307,388.4998104,388.4990745,0,0,0,0,21.43847609,22.37627604,21.25352494,21.44500057,0.007129018,0.006590962,0.005648866,0.005196534,866.6575879,867.2860438,388.5149261,388.5141596
