Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/26  14:50:00,26.78333333,0.014391339,390.4897243,0,21.47589078,22.44875191,21.29006365,21.49169307,0.007068137,0.006572999,0.00551995,0.005103755,881.1494544,881.6333503,388.5301761,388.5294707,0,0,0,0,21.45814788,22.41399082,21.27187627,21.46856664,0.007099707,0.006583555,0.005584811,0.005150921,874.0356889,874.5916307,388.4998104,388.4990745
 05/26  15:00:00,26.7,0.014397293,388.4895799,0,21.49225392,22.48074705,21.30807841,21.51437302,0.007034468,0.006559486,0.005454386,0.00505517,887.9547461,888.366997,388.5508557,388.5501795,0,0,0,0,21.47589078,22.44875191,21.29006365,21.49169307,0.007068137,0.006572999,0.00551995,0.005103755,881.1494544,881.6333503,388.5301761,388.5294707
 05/26  15:10:00,26.7,0.014472843,384.4894356,0,21.50564404,22.50965997,21.32565245,21.53642661,0.00700276,0.006547118,0.005392112,0.005009187,894.36909,894.7098955,388.4680511,388.4673933,0,0,0,0,21.49225392,22.48074705,21.30807841,21.51437302,0.007034468,0.006559486,0.005454386,0.00505517,887.9547461,888.366997,388.5508557,388.5501795
 05/26  15:20:00,26.7,0.014548412,387.4892912,0,21.51565964,22.53541004,21.34262697,21.55774868,0.006975408,0.006538331,0.005335465,0.004968171,900.51363,900.7834866,388.3910884,388.3904486,0,0,0,0,21.50564404,22.50965997,21.32565245,21.53642661,0.00700276,0.006547118,0.005392112,0.005009187,894.36909,894.7098955,388.4680511,388.4673933
 05/26  15:30:00,26.7,0.014623998,383.4891467,0,21.52303448,22.55815251,21.35896283,21.57831586,0.006953031,0.006533775,0.005285008,0.004932713,906.3281287,906.5273359,388.2488713,388.2482343,0,0,0,0,21.51565964,22.53541004,21.34262697,21.55774868,0.006975408,0.006538331,0.005335465,0.004968171,900.51363,900.7834866,388.3910884,388.3904486
 05/26  15:40:00,26.7,0.014699602,390.4890023,0,21.52850148,22.57796065,21.37463956,21.59811292,0.006935419,0.006533272,0.005240483,0.004902581,912.0062091,912.1356292,388.2239231,388.2233099,0,0,0,0,21.52303448,22.55815251,21.35896283,21.57831586,0.006953031,0.006533775,0.005285008,0.004932713,906.3281287,906.5273359,388.2488713,388.2482343
 05/26  15:50:00,26.7,0.014775224,385.4888579,0,21.5328904,22.59510258,21.38968831,21.61716668,0.00692217,0.006536448,0.005201444,0.004877352,917.4140352,917.474194,388.172781,388.1721806,0,0,0,0,21.52850148,22.57796065,21.37463956,21.59811292,0.006935419,0.006533272,0.005240483,0.004902581,912.0062091,912.1356292,388.2239231,388.2233099
 05/26  16:00:00,26.7,0.014850864,385.4887134,0,21.53684704,22.60987903,21.40414522,21.63550945,0.006912921,0.006542968,0.005167484,0.004856643,922.5513394,922.5428599,388.0856021,388.0850019,0,0,0,0,21.5328904,22.59510258,21.38968831,21.61716668,0.00692217,0.006536448,0.005201444,0.004877352,917.4140352,917.474194,388.172781,388.1721806
 05/26  16:10:00,26.6,0.014764123,390.488569,0,21.54083469,22.62259092,21.41804441,21.65317295,0.006905052,0.00655023,0.005135943,0.004837818,927.5573751,927.4814218,388.0940188,388.0934472,0,0,0,0,21.53684704,22.60987903,21.40414522,21.63550945,0.006912921,0.006542968,0.005167484,0.004856643,922.5513394,922.5428599,388.0856021,388.0850019
 05/26  16:20:00,26.5,0.014677834,384.4884245,0,21.5449416,22.63342947,21.43139947,21.67017068,0.006896963,0.006556658,0.005105185,0.004819263,932.2756557,932.1330256,388.034326,388.0337568,0,0,0,0,21.54083469,22.62259092,21.41804441,21.65317295,0.006905052,0.00655023,0.005135943,0.004837818,927.5573751,927.4814218,388.0940188,388.0934472
 05/26  16:30:00,26.4,0.014591994,388.48828,0,21.54920403,22.64259491,21.44421133,21.68650486,0.006888126,0.006561747,0.005074644,0.004800433,936.814061,936.6060027,388.0058238,388.0052679,0,0,0,0,21.5449416,22.63342947,21.43139947,21.67017068,0.006896963,0.006556658,0.005105185,0.004819263,932.2756557,932.1330256,388.034326,388.0337568
 05/26  16:40:00,26.3,0.014506601,393.4881355,0,21.55358159,22.65022338,21.4564591,21.70215954,0.006878514,0.006565492,0.005044252,0.004781277,941.293931,941.0221684,388.1211474,388.1206615,0,0,0,0,21.54920403,22.64259491,21.44421133,21.68650486,0.006888126,0.006561747,0.005074644,0.004800433,936.814061,936.6060027,388.0058238,388.0052679
 05/26  16:50:00,26.2,0.014421655,386.487991,0,21.55796379,22.65640633,21.46811276,21.71711187,0.006868215,0.006568006,0.005014063,0.00476187,945.5039213,945.1695738,388.1614622,388.1610117,0,0,0,0,21.55358159,22.65022338,21.4564591,21.70215954,0.006878514,0.006565492,0.005044252,0.004781277,941.293931,941.0221684,388.1211474,388.1206615
 05/26  17:00:00,26.1,0.014337151,390.4878465,0,21.56222538,22.66121081,21.47914018,21.73133813,0.006857305,0.006569386,0.004984115,0.004742269,949.5434441,949.1480171,388.2180696,388.2176627,0,0,0,0,21.55796379,22.65640633,21.46811276,21.71711187,0.006868215,0.006568006,0.005014063,0.00476187,945.5039213,945.1695738,388.1614622,388.1610117
 05/26  17:10:00,26.1,0.01440769,385.4877019,0,21.49091202,22.64570992,21.48919099,21.74460154,0.006809292,0.006533067,0.004953257,0.00472134,943.3398473,942.8829041,388.1849965,388.1845895,0,0,0,0,21.56222538,22.66121081,21.47914018,21.73133813,0.006857305,0.006569386,0.004984115,0.004742269,949.5434441,949.1480171,388.2180696,388.2176627
 05/26  17:20:00,26.1,0.014478222,383.4875574,0,21.39782312,22.61790887,21.49804596,21.75675365,0.006737683,0.006472604,0.004920811,0.004698422,930.8808066,930.3610351,388.0490908,388.0486317,0,0,0,0,21.49091202,22.64570992,21.48919099,21.74460154,0.006809292,0.006533067,0.004953257,0.00472134,943.3398473,942.8829041,388.1849965,388.1845895
 05/26  17:30:00,26.1,0.014548746,384.4874128,0,21.32353887,22.58647175,21.50562743,21.76774172,0.006657921,0.0064035,0.004886618,0.004673374,916.6448563,916.0622319,387.8905245,387.8900013,0,0,0,0,21.39782312,22.61790887,21.49804596,21.75675365,0.006737683,0.006472604,0.004920811,0.004698422,930.8808066,930.3610351,388.0490908,388.0486317
 05/26  17:40:00,26.1,0.014619262,386.4872682,0,21.27509945,22.55525965,21.51190861,21.77754592,0.006577415,0.006333208,0.004850763,0.004646295,902.7710873,902.1277317,387.7845282,387.7839695,0,0,0,0,21.32353887,22.58647175,21.50562743,21.76774172,0.006657921,0.0064035,0.004886618,0.004673374,916.6448563,916.0622319,387.8905245,387.8900013
 05/26  17:50:00,26.1,0.01468977,389.4871236,0,21.24397458,22.52500546,21.51688112,21.7861605,0.006498071,0.006263663,0.00481339,0.004617342,889.8083904,889.1081813,387.785047,387.7845131,0,0,0,0,21.27509945,22.55525965,21.51190861,21.77754592,0.006577415,0.006333208,0.004850763,0.004646295,902.7710873,902.1277317,387.7845282,387.7839695
 05/26  18:00:00,26.1,0.014760271,385.486979,0,21.22083827,22.4952788,21.52052756,21.79357374,0.006419755,0.006194749,0.004774627,0.004586659,877.5400729,876.7871247,387.7524978,387.7519657,0,0,0,0,21.24397458,22.52500546,21.51688112,21.7861605,0.006498071,0.006263663,0.00481339,0.004617342,889.8083904,889.1081813,387.785047,387.7845131
 05/26  18:10:00,25.91666667,0.014958383,389.4868344,0,21.17452852,22.45902112,21.52232748,21.79943901,0.006332666,0.006116655,0.004736116,0.004555903,862.8155122,862.0140083,387.7712415,387.7707434,0,0,0,0,21.22083827,22.4952788,21.52052756,21.79357374,0.006419755,0.006194749,0.004774627,0.004586659,877.5400729,876.7871247,387.7524978,387.7519657
 05/26  18:20:00,25.73333333,0.015150344,392.4866898,0,21.11900872,22.41801508,21.52196741,21.80354777,0.006241761,0.00603437,0.004698775,0.004526006,846.8270945,845.9810457,387.8950998,387.8947041,0,0,0,0,21.17452852,22.45902112,21.52232748,21.79943901,0.006332666,0.006116655,0.004736116,0.004555903,862.8155122,862.0140083,387.7712415,387.7707434
 05/26  18:30:00,25.55,0.015336244,383.4865452,0,21.11001531,22.37470039,21.51935208,21.80583601,0.006170171,0.005952764,0.004662783,0.004497161,830.6660858,829.746741,387.8691716,387.8687725,0.030194769,0,0,0,50,22.41801508,21.52196741,21.80354777,0.015,0.00603437,0.004698775,0.004526006,846.8270945,845.9810457,387.8950998,387.8947041
 05/26  18:40:00,25.36666667,0.015516167,392.4864005,0,21.11000002,22.3303882,21.51451208,21.80632737,0.00610939,0.005873901,0.004627995,0.004469233,815.1701439,814.1716438,387.935539,387.9352044,0.024730214,0,0,0,50,22.37470039,21.51935208,21.80583601,0.015,0.005952764,0.004662783,0.004497161,830.6660858,829.746741,387.8691716,387.8687725
 05/26  18:50:00,25.18333333,0.015690201,384.4862558,0,21.11,22.28641522,21.5074987,21.80505926,0.006057176,0.005798072,0.004594193,0.004442016,800.2801459,799.2021744,387.9032394,387.9028939,0.031527725,0,0,0,50,22.3303882,21.51451208,21.80632737,0.015,0.005873901,0.004627995,0.004469233,815.1701439,814.1716438,387.935539,387.9352044
 05/26  19:00:00,25,0.015858431,384.4861112,0,21.11,22.24289028,21.49834974,21.80205951,0.00601307,0.005724964,0.004561186,0.004415328,785.9776445,784.8209301,387.7937908,387.7933749,0.037763452,0,0,0,50,22.28641522,21.5074987,21.80505926,0.015,0.005798072,0.004594193,0.004442016,800.2801459,799.2021744,387.9032394,387.9028939
 05/26  19:10:00,24.81666667,0.015783353,385.4859665,0,20.93785652,22.17070061,21.4699892,21.78529926,0.005898359,0.005609226,0.004508995,0.004372293,763.6467008,762.4448363,387.6303071,387.6297877,0,0,0,0,21.11,22.24289028,21.49834974,21.80205951,0.00601307,0.005724964,0.004561186,0.004415328,785.9776445,784.8209301,387.7937908,387.7933749
 05/26  19:20:00,24.63333333,0.015707756,383.4858218,0,20.70316003,22.08368926,21.42929347,21.75954658,0.005740566,0.005468369,0.004443468,0.004317286,737.2341053,736.0051024,387.3656115,387.3649058,0,0,0,0,20.93785652,22.17070061,21.4699892,21.78529926,0.005898359,0.005609226,0.004508995,0.004372293,763.6467008,762.4448363,387.6303071,387.6297877
 05/26  19:30:00,24.45,0.015631659,387.485677,0,20.51761328,21.99379898,21.38382239,21.73007667,0.005572088,0.005322126,0.004372302,0.004256512,711.0828429,709.8335219,387.2384104,387.2376518,0,0,0,0,20.70316003,22.08368926,21.42929347,21.75954658,0.005740566,0.005468369,0.004443468,0.004317286,737.2341053,736.0051024,387.3656115,387.3649058
 05/26  19:40:00,24.26666667,0.01555508,387.4855323,0,20.39736949,21.90669309,21.33773181,21.69936685,0.005408381,0.005179771,0.00429949,0.004193315,686.9561473,685.6914159,387.2180597,387.2173477,0,0,0,0,20.51761328,21.99379898,21.38382239,21.73007667,0.005572088,0.005322126,0.004372302,0.004256512,711.0828429,709.8335219,387.2384104,387.2376518
 05/26  19:50:00,24.08333333,0.015478037,388.4853876,0,20.31810204,21.82344398,21.29201225,21.66800896,0.005253069,0.005043421,0.004226273,0.004128834,665.125166,663.8521357,387.2842768,387.2836941,0,0,0,0,20.39736949,21.90669309,21.33773181,21.69936685,0.005408381,0.005179771,0.00429949,0.004193315,686.9561473,685.6914159,387.2180597,387.2173477
 05/26  20:00:00,23.9,0.015400548,383.4852428,0,20.25578436,21.74340323,21.24645549,21.63590942,0.005105372,0.004912559,0.004152803,0.004063313,645.0795277,643.805625,387.1585841,387.1579046,0,0,0,0,20.31810204,21.82344398,21.29201225,21.66800896,0.005253069,0.005043421,0.004226273,0.004128834,665.125166,663.8521357,387.2842768,387.2836941
 05/26  20:10:00,23.8,0.015401575,389.485098,0,20.19504127,21.66490986,21.20018893,21.60255119,0.004969683,0.004792122,0.004084818,0.004002604,626.8721165,625.6061639,387.1745523,387.1739494,0,0,0,0,20.25578436,21.74340323,21.24645549,21.63590942,0.005105372,0.004912559,0.004152803,0.004063313,645.0795277,643.805625,387.1585841,387.1579046
 05/26  20:20:00,23.7,0.015401951,389.4849533,0,20.13134189,21.5869271,21.15268121,21.56762997,0.004848081,0.004684538,0.004025341,0.003949812,610.2756833,609.0251465,387.3093504,387.3089632,0,0,0,0,20.19504127,21.66490986,21.20018893,21.60255119,0.004969683,0.004792122,0.004084818,0.004002604,626.8721165,625.6061639,387.1745523,387.1739494
 05/26  20:30:00,23.6,0.015401681,383.4848085,0,20.06515552,21.5090193,21.10374828,21.53105721,0.004740253,0.004589663,0.003974644,0.003905266,594.8042026,593.5735603,387.2174322,387.2169561,0,0,0,0,20.13134189,21.5869271,21.15268121,21.56762997,0.004848081,0.004684538,0.004025341,0.003949812,610.2756833,609.0251465,387.3093504,387.3089632
 05/26  20:40:00,23.5,0.015400773,393.4846637,0,19.99767589,21.43103375,21.0533618,21.49283982,0.004644852,0.004506234,0.003931792,0.003868074,580.8664826,579.661412,387.4187696,387.4186015,0,0,0,0,20.06515552,21.5090193,21.10374828,21.53105721,0.004740253,0.004589663,0.003974644,0.003905266,594.8042026,593.5735603,387.2174322,387.2169561
 05/26  20:50:00,23.4,0.015399232,391.4845189,0,19.92944168,21.35289429,21.00153259,21.4530075,0.004560385,0.00443282,0.003895641,0.00383713,568.1921469,567.0165291,387.7393366,387.7396205,0,0,0,0,19.99767589,21.43103375,21.0533618,21.49283982,0.004644852,0.004506234,0.003931792,0.003868074,580.8664826,579.661412,387.4187696,387.4186015
 05/26  21:00:00,23.3,0.015397066,388.484374,0,19.860442,21.2745281,20.94826912,21.41158713,0.004485519,0.004368151,0.003865188,0.003811466,556.4452399,555.3010668,387.9326414,387.9331706,0,0,0,0,19.92944168,21.35289429,21.00153259,21.4530075,0.004560385,0.00443282,0.003895641,0.00383713,568.1921469,567.0165291,387.7393366,387.7396205
 05/26  21:10:00,23.21666667,0.015376791,385.4842292,0,19.80427852,21.19959879,20.89579898,21.37010832,0.004419277,0.004311304,0.00383973,0.003790409,545.4364439,544.324836,387.8846528,387.8850638,0,0,0,0,19.860442,21.2745281,20.94826912,21.41158713,0.004485519,0.004368151,0.003865188,0.003811466,556.4452399,555.3010668,387.9326414,387.9331706
 05/26  21:20:00,23.13333333,0.015356252,389.4840843,0,19.7640297,21.13003131,20.84539526,21.32948503,0.004360904,0.004261586,0.003818788,0.003773511,535.3882863,534.3115477,387.8936318,387.894022,0,0,0,0,19.80427852,21.19959879,20.89579898,21.37010832,0.004419277,0.004311304,0.00383973,0.003790409,545.4364439,544.324836,387.8846528,387.8850638
 05/26  21:30:00,23.05,0.015335453,392.4839395,0,19.73528692,21.06596708,20.79731539,21.28996183,0.004309756,0.004218412,0.003801993,0.003760428,526.3806394,525.3414607,388.1132053,388.1139013,0,0,0,0,19.7640297,21.13003131,20.84539526,21.32948503,0.004360904,0.004261586,0.003818788,0.003773511,535.3882863,534.3115477,387.8936318,387.894022
 05/26  21:40:00,22.96666667,0.015314398,393.4837946,0,19.71268497,21.00678182,20.75135888,21.251474,0.004265249,0.00418125,0.003789013,0.00375086,518.2871076,517.2874447,388.4858217,388.4870434,0,0,0,0,19.73528692,21.06596708,20.79731539,21.28996183,0.004309756,0.004218412,0.003801993,0.003760428,526.3806394,525.3414607,388.1132053,388.1139013
 05/26  21:50:00,22.88333333,0.015293089,383.4836497,0,19.6927657,20.95174487,20.70723591,21.21388816,0.004226842,0.004149608,0.003779542,0.003744524,510.4843524,509.5233422,388.4500304,388.4510924,0,0,0,0,19.71268497,21.00678182,20.75135888,21.251474,0.004265249,0.00418125,0.003789013,0.00375086,518.2871076,517.2874447,388.4858217,388.4870434
 05/26  22:00:00,22.8,0.015271527,385.4835048,0,19.67394681,20.90024327,20.66469792,21.17708889,0.004194032,0.004123031,0.003773294,0.003741155,503.1384732,502.2157858,388.2306543,388.2312721,0,0,0,0,19.6927657,20.95174487,20.70723591,21.21388816,0.004226842,0.004149608,0.003779542,0.003744524,510.4843524,509.5233422,388.4500304,388.4510924
 05/26  22:10:00,22.61666667,0.015189979,384.4833599,0,19.37830822,20.80653911,20.60424858,21.13236022,0.004171078,0.004104149,0.003775344,0.0037451,496.037932,495.1383614,387.9603427,387.9604886,0,0,0,0,19.58722745,20.8775256,20.65079313,21.16721303,0.004189856,0.004119574,0.003774328,0.003742524,501.643085,500.7244286,388.1672487,388.1677584
 05/26  22:20:00,22.43333333,0.01510813,389.4832149,0,18.94202276,20.6036876,20.46538577,21.02567019,0.004118179,0.00406154,0.003780052,0.003754585,480.2101251,479.3704548,387.8039994,387.8038938,0,0,0,0,19.2031926,20.73025909,20.55235866,21.0926095,0.004150429,0.004087433,0.003776684,0.003748265,489.9550603,489.078131,387.8592793,387.8592537
 05/26  22:30:00,22.25,0.015025995,391.48307,0,18.66903177,20.4101527,20.32747029,20.91772352,0.004080929,0.004033159,0.003792376,0.003771015,467.1432753,466.3617466,388.2166452,388.2173012,0,0,0,0,18.83112404,20.5299356,20.41321959,20.98499124,0.004103286,0.004050072,0.003784336,0.003760455,475.1326154,474.3147458,387.9413324,387.9414853
 05/26  22:40:00,22.06666667,0.014943588,391.482925,0,18.4864912,20.22888742,20.19313991,20.81060926,0.004057653,0.004017385,0.003810698,0.003792791,456.3889312,455.6656617,388.7633193,388.7648888,0,0,0,0,18.61783821,20.36412179,20.29388716,20.89113476,0.004073465,0.004027714,0.003796134,0.003775704,464.231445,463.4644564,388.354625,388.3555257
 05/26  22:50:00,21.88333333,0.014860924,389.4827801,0,18.34419969,20.05859,20.06233894,20.70448318,0.004045714,0.004011774,0.003833514,0.003818503,447.2675599,446.601916,389.07457,389.0764849,0,0,0,0,18.4864912,20.22888742,20.19313991,20.81060926,0.004057653,0.004017385,0.003810698,0.003792791,456.3889312,455.6656617,388.7633193,388.7648888
 05/26  23:00:00,21.7,0.014778018,387.4826351,0,18.21719893,19.89697114,19.93427203,20.59896366,0.004042614,0.004014025,0.00385956,0.003846982,439.3187777,438.7088645,389.0278338,389.0293341,0,0,0,0,18.34419969,20.05859,20.06233894,20.70448318,0.004045714,0.004011774,0.003833514,0.003818503,447.2675599,446.601916,389.07457,389.0764849
 05/26  23:10:00,21.78333333,0.01485528,386.4824901,0,18.10424093,19.7443311,19.81043013,20.49519851,0.004042737,0.004018666,0.0038866,0.003876072,431.6896814,431.1334331,388.7300142,388.7306383,0,0,0,0,18.21719893,19.89697114,19.93427203,20.59896366,0.004042614,0.004014025,0.00385956,0.003846982,439.3187777,438.7088645,389.0278338,389.0293341
 05/26  23:20:00,21.86666667,0.014932905,385.4823451,0,18.0091672,19.60180643,19.69159464,20.39386964,0.004045303,0.004025051,0.003913418,0.003904615,424.6187799,424.1141103,388.2852547,388.2848098,0,0,0,0,18.10424093,19.7443311,19.81043013,20.49519851,0.004042737,0.004018666,0.0038866,0.003876072,431.6896814,431.1334331,388.7300142,388.7306383
 05/26  23:30:00,21.95,0.015010896,389.4822001,0,17.92904678,19.46922263,19.57769384,20.29508034,0.004050541,0.004033517,0.003939648,0.003932299,418.7665105,418.3131249,388.1789943,388.1783849,0,0,0,0,18.0091672,19.60180643,19.69159464,20.39386964,0.004045303,0.004025051,0.003913418,0.003904615,424.6187799,424.1141103,388.2852547,388.2848098
 05/26  23:40:00,22.03333333,0.015089253,385.482055,0,17.85800368,19.34552094,19.46827368,20.19866691,0.00405844,0.004044146,0.003965289,0.003959163,413.6888281,413.2833969,387.9591701,387.9581657,0,0,0,0,17.92904678,19.46922263,19.57769384,20.29508034,0.004050541,0.004033517,0.003939648,0.003932299,418.7665105,418.3131249,388.1789943,388.1783849
 05/26  23:50:00,22.11666667,0.015167978,385.48191,0,17.79137415,19.2294349,19.36282387,20.10440495,0.004068685,0.004056698,0.003990406,0.003985309,409.293491,408.9322505,387.6359325,387.6343443,0,0,0,0,17.85800368,19.34552094,19.46827368,20.19866691,0.00405844,0.004044146,0.003965289,0.003959163,413.6888281,413.2833969,387.9591701,387.9581657
 05/26  24:00:00,22.2,0.015247074,385.4817649,0,17.72664604,19.11981676,19.26089508,20.01209592,0.00408085,0.004070813,0.004015039,0.004010808,405.5423189,405.2216702,387.2992018,387.2970762,0,0,0,0,17.79137415,19.2294349,19.36282387,20.10440495,0.004068685,0.004056698,0.003990406,0.003985309,409.293491,408.9322505,387.6359325,387.6343443
 05/27  00:10:00,22.2,0.015160303,388.4816198,0,17.66989369,19.01764426,19.16329904,19.92237788,0.004092701,0.004084302,0.004037357,0.00403385,402.6304824,402.3480606,387.2587173,387.2568318,0,0,0,0,17.72664604,19.11981676,19.26089508,20.01209592,0.00408085,0.004070813,0.004015039,0.004010808,405.5423189,405.2216702,387.2992018,387.2970762
 05/27  00:20:00,22.2,0.015073556,383.4814748,0,17.62210061,18.92313166,19.07037513,19.8355805,0.004103035,0.004096007,0.004056488,0.004053582,399.9214962,399.6725497,386.9664681,386.9641911,0,0,0,0,17.66989369,19.01764426,19.16329904,19.92237788,0.004092701,0.004084302,0.004037357,0.00403385,402.6304824,402.3480606,387.2587173,387.2568318
 05/27  00:30:00,22.2,0.014986833,393.4813297,0,17.58056565,18.83569154,18.98195645,19.75168474,0.004111653,0.004105771,0.004072502,0.004070095,398.2783024,398.0620874,387.3630254,387.36206,0,0,0,0,17.62210061,18.92313166,19.07037513,19.8355805,0.004103035,0.004096007,0.004056488,0.004053582,399.9214962,399.6725497,386.9664681,386.9641911
 05/27  00:40:00,22.2,0.014900133,388.4811846,0,17.5423233,18.75443658,18.89765466,19.67051285,0.004118789,0.004113863,0.004085857,0.004083863,396.9345291,396.7473464,387.7383322,387.7384463,0,0,0,0,17.58056565,18.83569154,18.98195645,19.75168474,0.004111653,0.004105771,0.004072502,0.004070095,398.2783024,398.0620874,387.3630254,387.36206
 05/27  00:50:00,22.2,0.014813457,392.4810394,0,17.50557154,18.67849164,18.81706516,19.59186378,0.004124735,0.004120609,0.004097033,0.004095383,396.044874,395.8839799,388.2980893,388.2995557,0,0,0,0,17.5423233,18.75443658,18.89765466,19.67051285,0.004118789,0.004113863,0.004085857,0.004083863,396.9345291,396.7473464,387.7383322,387.7384463
 05/27  01:00:00,22.2,0.014726804,389.4808943,0,17.46954881,18.60713015,18.73982805,19.5155543,0.004129728,0.004126272,0.004106424,0.004105057,395.1892682,395.0507422,388.6628997,388.6650335,0,0,0,0,17.50557154,18.67849164,18.81706516,19.59186378,0.004124735,0.004120609,0.004097033,0.004095383,396.044874,395.8839799,388.2980893,388.2995557
 05/27  01:10:00,22.11666667,0.014736662,386.4807492,0,17.40214879,18.53109913,18.66030839,19.43779729,0.004138806,0.004135928,0.004119223,0.004118104,394.0937477,393.973237,388.5944746,388.5961042,0,0,0,0,17.46954881,18.60713015,18.73982805,19.5155543,0.004129728,0.004126272,0.004106424,0.004105057,395.1892682,395.0507422,388.6628997,388.6650335
 05/27  01:20:00,22.03333333,0.014745986,391.480604,0,17.29712875,18.44537138,18.57523363,19.35631826,0.004153875,0.004151506,0.004137453,0.004136556,393.3746184,393.2705937,388.7424579,388.7441733,0,0,0,0,17.40214879,18.53109913,18.66030839,19.43779729,0.004138806,0.004135928,0.004119223,0.004118104,394.0937477,393.973237,388.5944746,388.5961042
 05/27  01:30:00,21.95,0.014754779,383.4804588,0,17.16562809,18.34918093,18.48381806,19.27047522,0.004174081,0.004172162,0.004160348,0.004159651,392.2894999,392.1979494,388.3864815,388.3870429,0,0,0,0,17.29712875,18.44537138,18.57523363,19.35631826,0.004153875,0.004151506,0.004137453,0.004136556,393.3746184,393.2705937,388.7424579,388.7441733
 05/27  01:40:00,21.86666667,0.014763045,392.4803137,0,17.02016985,18.24360076,18.38640314,19.18038219,0.004197587,0.004196062,0.004186136,0.004185614,391.7941799,391.715285,388.5080582,388.5088186,0,0,0,0,17.16562809,18.34918093,18.48381806,19.27047522,0.004174081,0.004172162,0.004160348,0.004159651,392.2894999,392.1979494,388.3864815,388.3870429
 05/27  01:50:00,21.78333333,0.014770791,384.4801685,0,16.86819981,18.12998258,18.28356163,19.08632516,0.004222621,0.004221437,0.004213104,0.004212733,391.0576779,390.98842,388.2900179,388.290114,0,0,0,0,17.02016985,18.24360076,18.38640314,19.18038219,0.004197587,0.004196062,0.004186136,0.004185614,391.7941799,391.715285,388.5080582,388.5088186
 05/27  02:00:00,21.7,0.014778018,385.4800232,0,16.71267204,18.00942952,18.17578067,18.98855192,0.004247797,0.004246903,0.004239913,0.004239669,390.2316938,390.1700925,387.9001137,387.8991986,0,0,0,0,16.86819981,18.12998258,18.28356163,19.08632516,0.004222621,0.004221437,0.004213104,0.004212733,391.0576779,390.98842,388.2900179,388.290114
 05/27  02:10:00,21.7,0.014778018,385.479878,0,16.59264659,17.89319801,18.06983348,18.89161184,0.004272749,0.004272099,0.004266239,0.004266102,389.4650489,389.4100799,387.5005211,387.4987155,0,0,0,0,16.71267204,18.00942952,18.17578067,18.98855192,0.004247797,0.004246903,0.004239913,0.004239669,390.2316938,390.1700925,387.9001137,387.8991986
 05/27  02:20:00,21.7,0.014778018,387.4797328,0,16.51573428,17.78740161,17.9696267,18.79821862,0.004297526,0.004297081,0.004292172,0.004292124,388.9857549,388.9375457,387.331169,387.3292065,0,0,0,0,16.59264659,17.89319801,18.06983348,18.89161184,0.004272749,0.004272099,0.004266239,0.004266102,389.4650489,389.4100799,387.5005211,387.4987155
 05/27  02:30:00,21.7,0.014778018,385.4795875,0,16.46869151,17.69297052,17.87605927,18.7091114,0.004322246,0.004321969,0.004317859,0.004317886,388.5331517,388.4908206,387.1392745,387.1371285,0,0,0,0,16.51573428,17.78740161,17.9696267,18.79821862,0.004297526,0.004297081,0.004292172,0.004292124,388.9857549,388.9375457,387.331169,387.3292065
 05/27  02:40:00,21.7,0.014778018,389.4794423,0,16.43661493,17.60861199,17.78868016,18.62411921,0.004346984,0.004346844,0.004343407,0.004343496,388.4307924,388.3947695,387.2576974,387.2562067,0,0,0,0,16.46869151,17.69297052,17.87605927,18.7091114,0.004322246,0.004321969,0.004317859,0.004317886,388.5331517,388.4908206,387.1392745,387.1371285
 05/27  02:50:00,21.7,0.014778018,383.479297,0,16.41071608,17.53269061,17.70676105,18.54286734,0.004371773,0.004371746,0.004368873,0.004369015,388.0213985,387.9896604,387.0326802,387.0308492,0,0,0,0,16.43661493,17.60861199,17.78868016,18.62411921,0.004346984,0.004346844,0.004343407,0.004343496,388.4307924,388.3947695,387.2576974,387.2562067
 05/27  03:00:00,21.7,0.014778018,385.4791517,0,16.38753472,17.46388194,17.62968699,18.46503066,0.004396628,0.004396692,0.004394293,0.00439448,387.5820754,387.5538434,386.7482791,386.7459856,0,0,0,0,16.41071608,17.53269061,17.70676105,18.54286734,0.004371773,0.004371746,0.004368873,0.004369015,388.0213985,387.9896604,387.0326802,387.0308492
 05/27  03:10:00,21.7,0.014778018,389.4790064,0,16.34126874,17.39448473,17.55283315,18.38753274,0.004423133,0.004423276,0.004421277,0.004421505,387.557463,387.5335906,386.8557424,386.854084,0,0,0,0,16.38753472,17.46388194,17.62968699,18.46503066,0.004396628,0.004396692,0.004394293,0.00439448,387.5820754,387.5538434,386.7482791,386.7459856
 05/27  03:20:00,21.7,0.014778018,384.4788611,0,16.2668789,17.32021683,17.47348582,18.30851728,0.004451787,0.004452003,0.00445034,0.004450609,387.351611,387.3308513,386.7604062,386.7587719,0,0,0,0,16.34126874,17.39448473,17.55283315,18.38753274,0.004423133,0.004423276,0.004421277,0.004421505,387.557463,387.5335906,386.8557424,386.854084
 05/27  03:30:00,21.7,0.014778018,386.4787158,0,16.17292007,17.24019477,17.39090704,18.22742152,0.004482158,0.004482442,0.004481064,0.004481371,387.1609162,387.1428167,386.6628052,386.6611751,0,0,0,0,16.2668789,17.32021683,17.47348582,18.30851728,0.004451787,0.004452003,0.00445034,0.004450609,387.351611,387.3308513,386.7604062,386.7587719
 05/27  03:40:00,21.7,0.014778018,385.4785705,0,16.06899471,17.15501475,17.30525524,18.1442806,0.004513502,0.004513847,0.00451271,0.004513052,386.9394863,386.9235069,386.5196022,386.517852,0,0,0,0,16.17292007,17.24019477,17.39090704,18.22742152,0.004482158,0.004482442,0.004481064,0.004481371,387.1609162,387.1428167,386.6628052,386.6611751
 05/27  03:50:00,21.7,0.014778018,384.4784251,0,15.96076678,17.06552281,17.21687964,18.05926922,0.004545115,0.004545515,0.004544581,0.004544953,386.6305636,386.6160474,386.2761382,386.2740184,0,0,0,0,16.06899471,17.15501475,17.30525524,18.1442806,0.004513502,0.004513847,0.00451271,0.004513052,386.9394863,386.9235069,386.5196022,386.517852
 05/27  04:00:00,21.7,0.014778018,386.4782798,0,15.85044623,16.97239871,17.12607377,17.97253374,0.004576439,0.004576886,0.004576122,0.004576519,386.4745846,386.4618227,386.1758726,386.173818,0,0,0,0,15.96076678,17.06552281,17.21687964,18.05926922,0.004545115,0.004545515,0.004544581,0.004544953,386.6305636,386.6160474,386.2761382,386.2740184
 05/27  04:10:00,21.7,0.014778018,388.4781344,0,15.76349908,16.88276111,17.03720263,17.88700518,0.004603904,0.004604378,0.004603755,0.004604163,386.6076583,386.5973993,386.3570308,386.3557905,0,0,0,0,15.85044623,16.97239871,17.12607377,17.97253374,0.004576439,0.004576886,0.004576122,0.004576519,386.4745846,386.4618227,386.1758726,386.173818
 05/27  04:20:00,21.7,0.014778018,389.477989,0,15.7048194,16.80043284,16.95276263,17.8044181,0.00462584,0.004626316,0.004625807,0.004626208,386.9579384,386.9505512,386.7486527,386.7486745,0,0,0,0,15.76349908,16.88276111,17.03720263,17.88700518,0.004603904,0.004604378,0.004603755,0.004604163,386.6076583,386.5973993,386.3570308,386.3557905
 05/27  04:30:00,21.7,0.014778018,392.4778436,0,15.66605113,16.72632865,16.87335451,17.72526299,0.004642317,0.004642773,0.004642357,0.004642739,387.6143218,387.6103616,387.4410039,387.4428998,0,0,0,0,15.7048194,16.80043284,16.95276263,17.8044181,0.00462584,0.004626316,0.004625807,0.004626208,386.9579384,386.9505512,386.7486527,386.7486745
 05/27  04:40:00,21.7,0.014778018,389.4776982,0,15.63762688,16.66005939,16.79867515,17.6494238,0.004654099,0.004654522,0.00465418,0.004654532,388.0981101,388.096427,387.9543018,387.9572992,0,0,0,0,15.66605113,16.72632865,16.87335451,17.72526299,0.004642317,0.004642773,0.004642357,0.004642739,387.6143218,387.6103616,387.4410039,387.4428998
 05/27  04:50:00,21.7,0.014778018,383.4775528,0,15.61376603,16.60087371,16.72822919,17.57664191,0.004661999,0.00466238,0.004662096,0.004662414,387.8732743,387.8711997,387.7515103,387.7534984,0,0,0,0,15.63762688,16.66005939,16.79867515,17.6494238,0.004654099,0.004654522,0.00465418,0.004654532,388.0981101,388.096427,387.9543018,387.9572992
 05/27  05:00:00,21.7,0.014778018,390.4774073,0,15.59219852,16.54829909,16.66159981,17.50669603,0.004666667,0.004667001,0.004666766,0.004667045,387.8858522,387.8840877,387.7833809,387.7851047,0,0,0,0,15.61376603,16.60087371,16.72822919,17.57664191,0.004661999,0.00466238,0.004662096,0.004662414,387.8732743,387.8711997,387.7515103,387.7534984
 05/27  05:10:00,21.7,0.014778018,383.4772619,0,15.61917036,16.51415449,16.60628952,17.44474414,0.004689295,0.00468964,0.004689453,0.004689748,387.5527402,387.5502904,387.465363,387.46596,0,0,0,0,15.59219852,16.54829909,16.66159981,17.50669603,0.004666667,0.004667001,0.004666766,0.004667045,387.8858522,387.8840877,387.7833809,387.7851047
 05/27  05:20:00,21.7,0.014778018,390.4771164,0,15.70325048,16.50436288,16.5664044,17.39374885,0.004741292,0.00474172,0.004741585,0.00474197,387.6067889,387.6047794,387.5332682,387.5339232,0,0,0,0,15.61917036,16.51415449,16.60628952,17.44474414,0.004689295,0.00468964,0.004689453,0.004689748,387.5527402,387.5502904,387.465363,387.46596
 05/27  05:30:00,21.7,0.014778018,387.476971,0,15.82748695,16.51890759,16.54244766,17.35428978,0.004824036,0.00482459,0.004824504,0.004825045,387.6825775,387.6810679,387.6208498,387.6216352,0,0,0,0,15.70325048,16.50436288,16.5664044,17.39374885,0.004741292,0.00474172,0.004741585,0.00474197,387.6067889,387.6047794,387.5332682,387.5339232
 05/27  05:40:00,21.7,0.014778018,386.4768255,0,15.97310334,16.55501721,16.53334438,17.32587274,0.004934616,0.004935307,0.004935259,0.004935997,387.6150945,387.6137364,387.5629806,387.5635117,0,0,0,0,15.82748695,16.51890759,16.54244766,17.35428978,0.004824036,0.00482459,0.004824504,0.004825045,387.6825775,387.6810679,387.6208498,387.6216352
 05/27  05:50:00,21.7,0.014778018,384.47668,0,16.12887249,16.6096017,16.53773188,17.30777296,0.005069587,0.005070399,0.005070367,0.005071325,387.2966587,387.2950229,387.2522191,387.2519074,0,0,0,0,15.97310334,16.55501721,16.53334438,17.32587274,0.004934616,0.004935307,0.004935259,0.004935997,387.6150945,387.6137364,387.5629806,387.5635117
 05/27  06:00:00,21.7,0.014778018,388.4765345,0,16.29007621,16.67981956,16.55440115,17.29932999,0.005226232,0.005227136,0.005227092,0.005228279,387.2224123,387.2208716,387.1847341,387.1842825,0,0,0,0,16.12887249,16.6096017,16.53773188,17.30777296,0.005069587,0.005070399,0.005070367,0.005071325,387.2966587,387.2950229,387.2522191,387.2519074
 05/27  06:10:00,21.7,0.014775515,384.476389,0,16.55009237,16.75926617,16.59760277,17.32676463,0.005237108,0.005237989,0.005237933,0.005239133,387.156615,387.1550639,387.1187087,387.1181155,0,0,0,0,16.35663705,16.69745827,16.56541575,17.30761907,0.005218884,0.005219777,0.005219731,0.005220906,387.2121951,387.2106446,387.1739769,387.1735029
 05/27  06:20:00,21.7,0.014773012,386.4762434,0,17.01167191,16.94502648,16.68977271,17.37669851,0.005333235,0.005334065,0.005333968,0.005335293,387.0335286,387.0320591,386.9986862,386.9978605,0,0,0,0,16.73334884,16.82891282,16.63185991,17.34512596,0.005273604,0.005274471,0.005274401,0.00527565,387.1036841,387.1021585,387.0669499,387.0662516
 05/27  06:30:00,21.7,0.01477051,390.4760979,0,17.33272492,17.12862323,16.78487249,17.43082385,0.005427294,0.005428011,0.005427849,0.005429275,387.1453491,387.1439119,387.1130786,387.1125662,0,0,0,0,17.13986155,17.01447807,16.72552837,17.39693613,0.005368474,0.005369264,0.005369144,0.005370508,387.0584271,387.0569804,387.0245845,387.0238403
 05/27  06:40:00,21.7,0.014768009,383.4759523,0,17.57098013,17.30814722,16.8812604,17.48778713,0.005520826,0.005521407,0.005521158,0.005522664,387.0739706,387.0727443,387.0444824,387.0438968,0,0,0,0,17.39739865,17.17331681,16.80846096,17.44447395,0.005450875,0.00545156,0.005451378,0.005452827,387.2073725,387.2059223,387.1756744,387.1753124
 05/27  06:50:00,21.7,0.014765509,393.4758067,0,17.76776369,17.48417991,16.97888639,17.54745379,0.005612592,0.00561304,0.005612689,0.005614252,387.2909132,387.2895998,387.2632845,387.263157,0,0,0,0,17.57098013,17.30814722,16.8812604,17.48778713,0.005520826,0.005521407,0.005521158,0.005522664,387.0739706,387.0727443,387.0444824,387.0438968
 05/27  07:00:00,21.7,0.01476301,393.4756612,0,17.94590281,17.65791434,17.07811702,17.60999402,0.005700499,0.005700825,0.005700364,0.005701961,387.7049701,387.7033755,387.6784969,387.679129,0,0,0,0,17.76776369,17.48417991,16.97888639,17.54745379,0.005612592,0.00561304,0.005612689,0.005614252,387.2909132,387.2895998,387.2632845,387.263157
 05/27  07:10:00,21.78333333,0.014837679,390.4755156,0,18.09195527,17.8238591,17.17551491,17.67300518,0.00578136,0.005781585,0.005781015,0.005782622,388.0399621,388.0381832,388.0147087,388.0158794,0,0,0,0,17.94590281,17.65791434,17.07811702,17.60999402,0.005700499,0.005700825,0.005700364,0.005701961,387.7049701,387.7033755,387.6784969,387.679129
 05/27  07:20:00,21.86666667,0.014912685,384.4753699,0,18.20447231,17.97917138,17.26911807,17.73504074,0.005853675,0.005853822,0.005853151,0.005854745,388.0166562,388.0150107,387.9935015,387.9945717,0,0,0,0,18.09195527,17.8238591,17.17551491,17.67300518,0.00578136,0.005781585,0.005781015,0.005782622,388.0399621,388.0381832,388.0147087,388.0158794
 05/27  07:30:00,21.95,0.014988031,391.4752243,0,18.29284069,18.12379846,17.35859991,17.79573792,0.00591721,0.005917303,0.005916545,0.005918106,388.0946776,388.0931316,388.0731539,388.0742451,0,0,0,0,18.20447231,17.97917138,17.26911807,17.73504074,0.005853675,0.005853822,0.005853151,0.005854745,388.0166562,388.0150107,387.9935015,387.9945717
 05/27  07:40:00,22.03333333,0.015063716,389.4750787,0,18.36759599,18.25897267,17.44438636,17.85524651,0.005972219,0.005972279,0.00597145,0.005972963,388.2062283,388.2047662,388.186103,388.1872563,0,0,0,0,18.29284069,18.12379846,17.35859991,17.79573792,0.00591721,0.005917303,0.005916545,0.005918106,388.0946776,388.0931316,388.0731539,388.0742451
 05/27  07:50:00,22.11666667,0.015139742,389.474933,0,18.43581589,18.38613374,17.52706432,17.9138418,0.006019007,0.006019049,0.006018167,0.006019621,388.3156667,388.3142934,388.2968349,388.2980403,0,0,0,0,18.36759599,18.25897267,17.44438636,17.85524651,0.005972219,0.005972279,0.00597145,0.005972963,388.2062283,388.2047662,388.186103,388.1872563
 05/27  08:00:00,22.2,0.015216112,384.4747874,0,18.50108552,18.5064917,17.60715755,17.971775,0.006057806,0.006057842,0.006056926,0.006058312,388.1962028,388.1949255,388.1791897,388.1801625,0,0,0,0,18.43581589,18.38613374,17.52706432,17.9138418,0.006019007,0.006019049,0.006018167,0.006019621,388.3156667,388.3142934,388.2968349,388.2980403
 05/27  08:10:00,22.2,0.015218688,389.4746417,0,18.56203331,18.6202275,17.68462221,18.02892886,0.006091417,0.006091454,0.006090517,0.006091831,388.1598852,388.1587177,388.1443313,388.1451795,0,0,0,0,18.50108552,18.5064917,17.60715755,17.971775,0.006057806,0.006057842,0.006056926,0.006058312,388.1962028,388.1949255,388.1791897,388.1801625
 05/27  08:20:00,22.2,0.015221264,383.474496,0,18.61879357,18.72774208,17.75954942,18.0852833,0.006121629,0.006121672,0.00612072,0.006121963,387.9555004,387.9543611,387.9417201,387.9422795,0,0,0,0,18.56203331,18.6202275,17.68462221,18.02892886,0.006091417,0.006091454,0.006090517,0.006091831,388.1598852,388.1587177,388.1443313,388.1451795
 05/27  08:30:00,22.2,0.015223841,386.4743503,0,18.67299993,18.83000117,17.83223793,18.14096459,0.006149085,0.006149137,0.006148178,0.006149351,387.7732422,387.7721201,387.7610329,387.761355,0,0,0,0,18.61879357,18.72774208,17.75954942,18.0852833,0.006121629,0.006121672,0.00612072,0.006121963,387.9555004,387.9543611,387.9417201,387.9422795
 05/27  08:40:00,22.2,0.015226419,383.4742046,0,18.7262225,18.92785099,17.90303547,18.19614044,0.006173879,0.006173941,0.006172982,0.006174086,387.5117808,387.5105921,387.5012011,387.5012396,0,0,0,0,18.67299993,18.83000117,17.83223793,18.14096459,0.006149085,0.006149137,0.006148178,0.006149351,387.7732422,387.7721201,387.7610329,387.761355
 05/27  08:50:00,22.2,0.015228998,386.4740589,0,18.77939727,19.02199454,17.97227803,18.25097942,0.006195959,0.006196033,0.006195079,0.006196116,387.3394181,387.3382063,387.3301091,387.3299792,0,0,0,0,18.7262225,18.92785099,17.90303547,18.19614044,0.006173879,0.006173941,0.006172982,0.006174086,387.5117808,387.5105921,387.5012011,387.5012396
 05/27  09:00:00,22.2,0.015231577,385.4739132,0,18.83292185,19.11302388,18.04027076,18.30563745,0.006215281,0.006215366,0.006214424,0.006215396,387.1993356,387.1981021,387.1911042,387.1908591,0,0,0,0,18.77939727,19.02199454,17.97227803,18.25097942,0.006195959,0.006196033,0.006195079,0.006196116,387.3394181,387.3382063,387.3301091,387.3299792
 05/27  09:10:00,22.56666667,0.015347097,388.4737674,0,18.86003577,19.19533118,18.10051048,18.35613751,0.006228672,0.006228765,0.006227833,0.00622876,387.1709124,387.1697298,387.1632385,387.1629823,0,0,0,0,18.83292185,19.11302388,18.04027076,18.30563745,0.006215281,0.006215366,0.006214424,0.006215396,387.1993356,387.1981021,387.1911042,387.1908591
 05/27  09:20:00,22.93333333,0.015458939,387.4736216,0,18.88124673,19.27227599,18.15603666,18.40419812,0.006238978,0.006239079,0.006238153,0.006239047,387.1847984,387.1836859,387.1774339,387.1772026,0,0,0,0,18.86003577,19.19533118,18.10051048,18.35613751,0.006228672,0.006228765,0.006227833,0.00622876,387.1709124,387.1697298,387.1632385,387.1629823
 05/27  09:30:00,23.3,0.0155669,391.4734759,0,18.9120498,19.34720968,18.21010404,18.45171372,0.006248499,0.00624861,0.006247687,0.006248553,387.2928111,387.2918946,387.2855008,387.2853684,0,0,0,0,18.88124673,19.27227599,18.15603666,18.40419812,0.006238978,0.006239079,0.006238153,0.006239047,387.1847984,387.1836859,387.1774339,387.1772026
 05/27  09:40:00,23.66666667,0.015670774,391.4733301,0,18.95537497,19.42159308,18.26426326,18.49959933,0.006258073,0.006258194,0.006257271,0.006258112,387.4493816,387.448736,387.4420205,387.4420195,0,0,0,0,18.9120498,19.34720968,18.21010404,18.45171372,0.006248499,0.00624861,0.006247687,0.006248553,387.2928111,387.2918946,387.2855008,387.2853684
 05/27  09:50:00,24.03333333,0.015770346,393.4731843,0,19.00803792,19.49575449,18.31895144,18.54812419,0.006267694,0.006267825,0.006266904,0.006267719,387.6597487,387.6594638,387.6522344,387.652398,0,0,0,0,18.95537497,19.42159308,18.26426326,18.49959933,0.006258073,0.006258194,0.006257271,0.006258112,387.4493816,387.448736,387.4420205,387.4420195
 05/27  10:00:00,24.4,0.015865398,389.4730385,0,19.06626723,19.56979419,18.37421528,18.59732923,0.006277093,0.006277235,0.006276315,0.006277104,387.802564,387.8025248,387.795049,387.7953162,0,0,0,0,19.00803792,19.49575449,18.31895144,18.54812419,0.006267694,0.006267825,0.006266904,0.006267719,387.6597487,387.6594638,387.6522344,387.652398
 05/27  10:10:00,24.68333333,0.016039948,388.4728927,0,19.12433733,19.64293263,18.42957527,18.64690293,0.006287961,0.006288116,0.006287191,0.006287957,387.8687174,387.8687913,387.8613648,387.8616713,0,0,0,0,19.06626723,19.56979419,18.37421528,18.59732923,0.006277093,0.006277235,0.006276315,0.006277104,387.802564,387.8025248,387.795049,387.7953162
 05/27  10:20:00,24.96666667,0.016215234,387.4727468,0,19.18001123,19.71479268,18.48479513,18.69668586,0.00630138,0.006301552,0.006300613,0.006301357,387.8758367,387.8759195,387.8687647,387.8690644,0,0,0,0,19.12433733,19.64293263,18.42957527,18.64690293,0.006287961,0.006288116,0.006287191,0.006287957,387.8687174,387.8687913,387.8613648,387.8616713
 05/27  10:30:00,25.25,0.016391232,385.472601,0,19.23353061,19.78539326,18.53988656,18.74667788,0.006317678,0.006317873,0.006316907,0.006317633,387.8159933,387.8159631,387.8093318,387.8095774,0,0,0,0,19.18001123,19.71479268,18.48479513,18.69668586,0.00630138,0.006301552,0.006300613,0.006301357,387.8758367,387.8759195,387.8687647,387.8690644
 05/27  10:40:00,25.53333333,0.016567915,390.4724551,0,19.28566528,19.85475539,18.59491213,18.79691113,0.006336816,0.006337039,0.006336035,0.006336746,387.8354691,387.8354796,387.8290347,387.8292825,0,0,0,0,19.23353061,19.78539326,18.53988656,18.74667788,0.006317678,0.006317873,0.006316907,0.006317633,387.8159933,387.8159631,387.8093318,387.8095774
 05/27  10:50:00,25.81666667,0.016745259,390.4723092,0,19.33189541,19.92293772,18.64995246,18.84743053,0.006358662,0.006358919,0.006357868,0.006358564,387.9157495,387.915918,387.9094056,387.9096969,0,0,0,0,19.28566528,19.85475539,18.59491213,18.79691113,0.006336816,0.006337039,0.006336035,0.006336746,387.8354691,387.8354796,387.8290347,387.8292825
 05/27  11:00:00,26.1,0.016923236,393.4721634,0,19.37344287,19.98993843,18.70504867,18.89825543,0.006383095,0.006383391,0.006382282,0.006382967,388.0833469,388.0838504,388.076914,388.0773033,0,0,0,0,19.33189541,19.92293772,18.64995246,18.84743053,0.006358662,0.006358919,0.006357868,0.006358564,387.9157495,387.915918,387.9094056,387.9096969
 05/27  11:10:00,25.81666667,0.016745259,391.4720175,0,19.41272731,20.0558654,18.76027897,18.94942917,0.00640775,0.006408086,0.00640692,0.006407593,388.2471914,388.2480187,388.2406854,388.2411651,0,0,0,0,19.37344287,19.98993843,18.70504867,18.89825543,0.006383095,0.006383391,0.006382282,0.006382967,388.0833469,388.0838504,388.076914,388.0773033
 05/27  11:20:00,25.53333333,0.016567915,386.4718716,0,19.45146294,20.12084496,18.81572179,19.00099647,0.006431111,0.006431485,0.006430269,0.00643093,388.2807465,388.2816077,388.2744291,388.2749124,0,0,0,0,19.41272731,20.0558654,18.76027897,18.94942917,0.00640775,0.006408086,0.00640692,0.006407593,388.2471914,388.2480187,388.2406854,388.2411651
 05/27  11:30:00,25.25,0.016391232,386.4717256,0,19.49042914,20.18498648,18.8714408,19.05299329,0.00645262,0.006453028,0.006451771,0.006452419,388.233157,388.2338719,388.2271799,388.2276151,0,0,0,0,19.45146294,20.12084496,18.81572179,19.00099647,0.006431111,0.006431485,0.006430269,0.00643093,388.2807465,388.2816077,388.2744291,388.2749124
 05/27  11:40:00,24.96666667,0.016215234,387.4715797,0,19.5299375,20.24840227,18.9274751,19.10543948,0.006472176,0.006472614,0.006471324,0.006471958,388.1810142,388.1815788,388.1753735,388.1757594,0,0,0,0,19.49042914,20.18498648,18.8714408,19.05299329,0.00645262,0.006453028,0.006451771,0.006452419,388.233157,388.2338719,388.2271799,388.2276151
 05/27  11:50:00,24.68333333,0.016039948,384.4714338,0,19.57016798,20.31122937,18.98385501,19.15834876,0.006489789,0.006490253,0.00648894,0.006489559,388.076471,388.0767574,388.0712414,388.07155,0,0,0,0,19.5299375,20.24840227,18.9274751,19.10543948,0.006472176,0.006472614,0.006471324,0.006471958,388.1810142,388.1815788,388.1753735,388.1757594
 05/27  12:00:00,24.4,0.015865398,389.4712878,0,19.61177979,20.37261837,19.04060434,19.21173004,0.00650546,0.006505944,0.006504618,0.006505221,388.0509262,388.05114,388.0459524,388.0462332,0,0,0,0,19.57016798,20.31122937,18.98385501,19.15834876,0.006489789,0.006490253,0.00648894,0.006489559,388.076471,388.0767574,388.0712414,388.07155
 05/27  12:10:00,24.5,0.016062956,388.4711418,0,19.65338771,20.43221756,19.09745501,19.26539633,0.006518309,0.006518807,0.006517478,0.006518065,388.0627333,388.0629704,388.0579385,388.0582147,0,0,0,0,19.61177979,20.37261837,19.04060434,19.21173004,0.00650546,0.006505944,0.006504618,0.006505221,388.0509262,388.05114,388.0459524,388.0462332
 05/27  12:20:00,24.6,0.016262346,392.4709958,0,19.69456457,20.49016183,19.15424914,19.31923007,0.006527794,0.006528297,0.006526981,0.00652755,388.170215,388.1707277,388.1654378,388.1657629,0,0,0,0,19.65338771,20.43221756,19.09745501,19.26539633,0.006518309,0.006518807,0.006517478,0.006518065,388.0627333,388.0629704,388.0579385,388.0582147
 05/27  12:30:00,24.7,0.016463586,391.4708498,0,19.73566171,20.54752165,19.21095098,19.37319247,0.006533753,0.006534252,0.006532963,0.006533513,388.306576,388.3074352,388.3017733,388.3021607,0,0,0,0,19.69456457,20.49016183,19.15424914,19.31923007,0.006527794,0.006528297,0.006526981,0.00652755,388.170215,388.1707277,388.1654378,388.1657629
 05/27  12:40:00,24.8,0.016666688,390.4707038,0,19.77723578,20.60461384,19.26757728,19.427279,0.006536202,0.006536688,0.00653544,0.006535969,388.4192477,388.4203805,388.414462,388.4148955,0,0,0,0,19.73566171,20.54752165,19.21095098,19.37319247,0.006533753,0.006534252,0.006532963,0.006533513,388.306576,388.3074352,388.3017733,388.3021607
 05/27  12:50:00,24.9,0.016871671,387.4705578,0,19.81961607,20.66147657,19.32415816,19.4814943,0.006535198,0.006535662,0.006534468,0.006534975,388.4445879,388.4457441,388.4399521,388.4403824,0,0,0,0,19.77723578,20.60461384,19.26757728,19.427279,0.006536202,0.006536688,0.00653544,0.006535969,388.4192477,388.4203805,388.414462,388.4148955
 05/27  13:00:00,25,0.017078548,389.4704118,0,19.8628931,20.71810565,19.38071876,19.53584024,0.006530791,0.006531223,0.006530096,0.006530581,388.4625368,388.4636976,388.4580603,388.4584828,0,0,0,0,19.81961607,20.66147657,19.32415816,19.4814943,0.006535198,0.006535662,0.006534468,0.006534975,388.4445879,388.4457441,388.4399521,388.4403824
 05/27  13:10:00,24.9,0.016974228,384.4702657,0,19.90511922,20.7740343,19.43700634,19.59013056,0.006524813,0.006525211,0.006524154,0.006524616,388.3827605,388.3836435,388.3785704,388.3789351,0,0,0,0,19.8628931,20.71810565,19.38071876,19.53584024,0.006530791,0.006531223,0.006530096,0.006530581,388.4625368,388.4636976,388.4580603,388.4584828
 05/27  13:20:00,24.8,0.016870483,390.4701197,0,19.94557306,20.8290152,19.49287983,19.64425151,0.006518424,0.006518788,0.0065178,0.006518241,388.375091,388.3759178,388.3710811,388.371427,0,0,0,0,19.90511922,20.7740343,19.43700634,19.59013056,0.006524813,0.006525211,0.006524154,0.006524616,388.3827605,388.3836435,388.3785704,388.3789351
 05/27  13:30:00,24.7,0.016767312,392.4699736,0,19.98463482,20.88307302,19.54834907,19.69818952,0.006512025,0.006512355,0.006511434,0.006511854,388.4731482,388.4742367,388.4691761,388.4695573,0,0,0,0,19.94557306,20.8290152,19.49287983,19.64425151,0.006518424,0.006518788,0.0065178,0.006518241,388.375091,388.3759178,388.3710811,388.371427
 05/27  13:40:00,24.6,0.016664709,383.4698275,0,20.02292284,20.93625479,19.60343213,19.7519373,0.006505653,0.00650595,0.006505092,0.006505493,388.4272709,388.4281744,388.4235067,388.4238506,0,0,0,0,19.98463482,20.88307302,19.54834907,19.69818952,0.006512025,0.006512355,0.006511434,0.006511854,388.4731482,388.4742367,388.4691761,388.4695573
 05/27  13:50:00,24.5,0.016562674,386.4696814,0,20.06087524,20.9886067,19.65815332,19.80549255,0.006499252,0.006499518,0.006498721,0.006499103,388.3389015,388.3394957,388.3353882,388.3356749,0,0,0,0,20.02292284,20.93625479,19.60343213,19.7519373,0.006505653,0.00650595,0.006505092,0.006505493,388.4272709,388.4281744,388.4235067,388.4238506
