Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/27  14:00:00,24.4,0.016461201,391.4695353,0,20.09864421,21.04012023,19.71312987,19.858854,0.006492777,0.006493013,0.006492275,0.006492638,388.359784,388.3604216,388.3563918,388.3566768,0,0,0,0,20.06087524,20.9886067,19.65815332,19.80549255,0.006499252,0.006499518,0.006498721,0.006499103,388.3389015,388.3394957,388.3353882,388.3356749
 05/27  14:10:00,24.4,0.016563421,389.4693892,0,20.13661707,21.09088124,19.76853957,19.91204843,0.00648721,0.006487418,0.006486733,0.006487079,388.4125079,388.4132881,388.4091961,388.4094953,0,0,0,0,20.09864421,21.04012023,19.71312987,19.858854,0.006492777,0.006493013,0.006492275,0.006492638,388.359784,388.3604216,388.3563918,388.3566768
 05/27  14:20:00,24.4,0.016665708,392.4692431,0,20.17489624,21.14092389,19.82436513,19.96508942,0.006483152,0.006483338,0.006482698,0.006483028,388.5293516,388.5304766,388.5260562,388.5263991,0,0,0,0,20.13661707,21.09088124,19.76853957,19.91204843,0.00648721,0.006487418,0.006486733,0.006487079,388.4125079,388.4132881,388.4091961,388.4094953
 05/27  14:30:00,24.4,0.016768062,391.4690969,0,20.21334991,21.19019078,19.88053218,20.01796475,0.006480774,0.006480946,0.006480341,0.006480657,388.6562797,388.657772,388.6529955,388.6533842,0,0,0,0,20.17489624,21.14092389,19.82436513,19.96508942,0.006483152,0.006483338,0.006482698,0.006483028,388.5293516,388.5304766,388.5260562,388.5263991
 05/27  14:40:00,24.4,0.016870482,393.4689507,0,20.25185415,21.23860791,19.93697385,20.070659,0.006480046,0.006480208,0.00647963,0.006479933,388.8185481,388.8205136,388.8152526,388.8156995,0,0,0,0,20.21334991,21.19019078,19.88053218,20.01796475,0.006480774,0.006480946,0.006480341,0.006480657,388.6562797,388.657772,388.6529955,388.6533842
 05/27  14:50:00,24.4,0.016972969,384.4688046,0,20.29022309,21.28605894,19.99362401,20.12314116,0.006480882,0.006481041,0.006480483,0.006480774,388.8030024,388.8048366,388.7998436,388.8002676,0,0,0,0,20.25185415,21.23860791,19.93697385,20.070659,0.006480046,0.006480208,0.00647963,0.006479933,388.8185481,388.8205136,388.8152526,388.8156995
 05/27  15:00:00,24.4,0.017075523,388.4686584,0,20.32831805,21.33246532,20.05042526,20.17537886,0.006483209,0.006483369,0.006482823,0.006483104,388.7572342,388.7588414,388.7542353,388.7546228,0,0,0,0,20.29022309,21.28605894,19.99362401,20.12314116,0.006480882,0.006481041,0.006480483,0.006480774,388.8030024,388.8048366,388.7998436,388.8002676
 05/27  15:10:00,24.4,0.016975855,383.4685122,0,20.36577066,21.3775968,20.10725193,20.22729381,0.006485006,0.006485166,0.006484634,0.006484905,388.6172515,388.6183225,388.6144667,388.6147818,0,0,0,0,20.32831805,21.33246532,20.05042526,20.17537886,0.006483209,0.006483369,0.006482823,0.006483104,388.7572342,388.7588414,388.7542353,388.7546228
 05/27  15:20:00,24.4,0.016876218,386.468366,0,20.40257149,21.42132654,20.16401641,20.27883334,0.006485025,0.006485179,0.006484668,0.006484928,388.4918184,388.492421,388.4892247,388.4894772,0,0,0,0,20.36577066,21.3775968,20.10725193,20.22729381,0.006485006,0.006485166,0.006484634,0.006484905,388.6172515,388.6183225,388.6144667,388.6147818
 05/27  15:30:00,24.4,0.016776612,383.4682198,0,20.43891218,21.46365013,20.2206704,20.32997182,0.006482874,0.006483014,0.006482532,0.006482781,388.3301129,388.3301397,388.3277117,388.3278936,0,0,0,0,20.40257149,21.42132654,20.16401641,20.27883334,0.006485025,0.006485179,0.006484668,0.006484928,388.4918184,388.492421,388.4892247,388.4894772
 05/27  15:40:00,24.4,0.016677037,391.4680735,0,20.47501903,21.50462885,20.27719188,20.38070271,0.006478559,0.006478679,0.006478233,0.00647847,388.3195208,388.3195103,388.317226,388.3173951,0,0,0,0,20.43891218,21.46365013,20.2206704,20.32997182,0.006482874,0.006483014,0.006482532,0.006482781,388.3301129,388.3301397,388.3277117,388.3278936
 05/27  15:50:00,24.4,0.016577494,388.4679273,0,20.51106809,21.54435028,20.33357675,20.43103352,0.006472188,0.006472281,0.006471878,0.006472104,388.3448971,388.3449754,388.3426828,388.3428538,0,0,0,0,20.47501903,21.50462885,20.27719188,20.38070271,0.006478559,0.006478679,0.006478233,0.00647847,388.3195208,388.3195103,388.317226,388.3173951
 05/27  16:00:00,24.4,0.016477981,386.467781,0,20.54721345,21.58292019,20.3898365,20.48098411,0.006463855,0.006463916,0.00646356,0.006463774,388.3220442,388.3220415,388.3199219,388.3200802,0,0,0,0,20.51106809,21.54435028,20.33357675,20.43103352,0.006472188,0.006472281,0.006471878,0.006472104,388.3448971,388.3449754,388.3426828,388.3428538
 05/27  16:10:00,24.5,0.016379369,392.4676348,0,20.58074458,21.6197475,20.4455699,20.53029779,0.006456073,0.006456104,0.006455791,0.006455995,388.3928519,388.3930944,388.3907967,388.3909687,0,0,0,0,20.54721345,21.58292019,20.3898365,20.48098411,0.006463855,0.006463916,0.00646356,0.006463774,388.3220442,388.3220415,388.3199219,388.3200802
 05/27  16:20:00,24.6,0.016278918,384.4674885,0,20.61099397,21.65456993,20.50055402,20.57883453,0.006450363,0.006450373,0.006450094,0.006450287,388.3561865,388.3562923,388.3542146,388.3543714,0,0,0,0,20.58074458,21.6197475,20.4455699,20.53029779,0.006456073,0.006456104,0.006455791,0.006455995,388.3928519,388.3930944,388.3907967,388.3909687
 05/27  16:30:00,24.7,0.016176614,391.4673422,0,20.63877996,21.68741849,20.55474187,20.62656743,0.006447166,0.006447165,0.006446908,0.006447093,388.3880043,388.3882166,388.3861103,388.386268,0,0,0,0,20.61099397,21.65456993,20.50055402,20.57883453,0.006450363,0.006450373,0.006450094,0.006450287,388.3561865,388.3562923,388.3542146,388.3543714
 05/27  16:40:00,24.8,0.01607244,387.4671959,0,20.66513787,21.7184586,20.60816765,20.6735222,0.006446419,0.006446415,0.006446171,0.006446349,388.3944296,388.3946561,388.3926097,388.3927629,0,0,0,0,20.63877996,21.68741849,20.55474187,20.62656743,0.006447166,0.006447165,0.006446908,0.006447093,388.3880043,388.3882166,388.3861103,388.386268
 05/27  16:50:00,24.9,0.015966384,384.4670496,0,20.69076805,21.747865,20.66087535,20.71998973,0.006447935,0.006447936,0.006447697,0.006447868,388.3078407,388.3077534,388.3060831,388.3062133,0,0,0,0,20.66513787,21.7184586,20.60816765,20.6735222,0.006446419,0.006446415,0.006446171,0.006446349,388.3944296,388.3946561,388.3926097,388.3927629
 05/27  17:00:00,25,0.015858431,384.4669032,0,20.71601701,21.77578309,20.71289483,20.76601595,0.006451547,0.006451561,0.006451319,0.006451484,388.1697047,388.1691325,388.1679944,388.1680936,0,0,0,0,20.69076805,21.747865,20.66087535,20.71998973,0.006447935,0.006447936,0.006447697,0.006447868,388.3078407,388.3077534,388.3060831,388.3062133
 05/27  17:10:00,25,0.015755518,388.4667569,0,20.73717454,21.80114533,20.76364206,20.81116523,0.006456364,0.006456394,0.006456146,0.006456305,388.1055375,388.1047601,388.103885,388.1039683,0,0,0,0,20.71601701,21.77578309,20.71289483,20.76601595,0.006451547,0.006451561,0.006451319,0.006451484,388.1697047,388.1691325,388.1679944,388.1680936
 05/27  17:20:00,25,0.015652639,384.4666105,0,20.75337973,21.82348756,20.81277993,20.85516318,0.00646178,0.006461828,0.006461573,0.006461727,388.011295,388.0102133,388.0096738,388.0097397,0,0,0,0,20.73717454,21.80114533,20.76364206,20.81116523,0.006456364,0.006456394,0.006456146,0.006456305,388.1055375,388.1047601,388.103885,388.1039683
 05/27  17:30:00,25,0.015549793,383.4664642,0,20.76582692,21.84285757,20.86022352,20.89791531,0.006467509,0.006467577,0.006467313,0.006467462,387.865445,387.8638842,387.863817,387.8638613,0,0,0,0,20.75337973,21.82348756,20.81277993,20.85516318,0.00646178,0.006461828,0.006461573,0.006461727,388.011295,388.0102133,388.0096738,388.0097397
 05/27  17:40:00,25,0.015446981,385.4663178,0,20.77592901,21.85945237,20.90598841,20.93940354,0.006473423,0.006473509,0.006473238,0.006473381,387.7393154,387.7373626,387.7376804,387.7377077,0,0,0,0,20.76582692,21.84285757,20.86022352,20.89791531,0.006467509,0.006467577,0.006467313,0.006467462,387.865445,387.8638842,387.863817,387.8638613
 05/27  17:50:00,25,0.015344201,389.4661714,0,20.78462576,21.87349266,20.95011113,20.97962905,0.006479436,0.006479541,0.006479263,0.006479401,387.7242697,387.7223409,387.7226966,387.7227204,0,0,0,0,20.77592901,21.85945237,20.90598841,20.93940354,0.006473423,0.006473509,0.006473238,0.006473381,387.7393154,387.7373626,387.7376804,387.7377077
 05/27  18:00:00,25,0.015241455,385.466025,0,20.7923856,21.88517387,20.99261986,21.01859041,0.006485468,0.00648559,0.006485307,0.00648544,387.6882089,387.6862271,387.6866665,387.6866864,0,0,0,0,20.78462576,21.87349266,20.95011113,20.97962905,0.006479436,0.006479541,0.006479263,0.006479401,387.7242697,387.7223409,387.7226966,387.7227204
 05/27  18:10:00,24.81666667,0.015373864,391.4658786,0,20.79430129,21.89310595,21.03272237,21.05573651,0.006489161,0.006489292,0.00648901,0.006489138,387.7507822,387.7491093,387.7493648,387.7493887,0,0,0,0,20.7923856,21.88517387,20.99261986,21.01859041,0.006485468,0.00648559,0.006485307,0.00648544,387.6882089,387.6862271,387.6866665,387.6866864
 05/27  18:20:00,24.63333333,0.015501255,388.4657321,0,20.78909133,21.89658415,21.06994544,21.09072484,0.00648908,0.006489205,0.006488935,0.006489058,387.8117598,387.8103791,387.8104625,387.8104902,0,0,0,0,20.79430129,21.89310595,21.03272237,21.05573651,0.006489161,0.006489292,0.00648901,0.006489138,387.7507822,387.7491093,387.7493648,387.7493887
 05/27  18:30:00,24.45,0.015623707,386.4655857,0,20.77817334,21.89558209,21.10416158,21.12344229,0.006484802,0.006484906,0.006484657,0.006484774,387.8091296,387.8077943,387.8078742,387.807901,0,0,0,0,20.78909133,21.89658415,21.06994544,21.09072484,0.00648908,0.006489205,0.006488935,0.006489058,387.8117598,387.8103791,387.8104625,387.8104902
 05/27  18:40:00,24.26666667,0.015741297,392.4654392,0,20.76357646,21.89047174,21.13542268,21.15389749,0.006476383,0.006476451,0.006476232,0.006476344,387.8987324,387.8977867,387.8976578,387.897689,0,0,0,0,20.77817334,21.89558209,21.10416158,21.12344229,0.006484802,0.006484906,0.006484657,0.006484774,387.8091296,387.8077943,387.8078742,387.807901
 05/27  18:50:00,24.08333333,0.015854102,390.4652928,0,20.74669699,21.88166505,21.16381619,21.1821265,0.006464,0.006464019,0.006463836,0.006463943,388.0113428,388.0108604,388.0104852,388.0105221,0,0,0,0,20.76357646,21.89047174,21.13542268,21.15389749,0.006476383,0.006476451,0.006476232,0.006476344,387.8987324,387.8977867,387.8976578,387.897689
 05/27  19:00:00,23.9,0.015962199,388.4651463,0,20.72819357,21.86950103,21.18941414,21.20815904,0.00644782,0.006447777,0.006447636,0.006447738,388.0754808,388.0752615,388.0747603,388.0747996,0,0,0,0,20.74669699,21.88166505,21.16381619,21.1821265,0.006464,0.006464019,0.006463836,0.006463943,388.0113428,388.0108604,388.0104852,388.0105221
 05/27  19:10:00,23.71666667,0.015750945,384.4649998,0,20.75490259,21.86134423,21.21835928,21.23608336,0.006423306,0.006423176,0.006423091,0.006423185,387.939225,387.9385308,387.9383123,387.9383414,0,0,0,0,20.72819357,21.86950103,21.18941414,21.20815904,0.00644782,0.006447777,0.006447636,0.006447738,388.0754808,388.0752615,388.0747603,388.0747996
 05/27  19:20:00,23.53333333,0.015542248,391.4648533,0,20.78506928,21.85264115,21.24709521,21.26357018,0.006397098,0.006396885,0.006396854,0.00639694,387.9973928,387.9969376,387.996647,387.9966765,0,0,0,0,20.75490259,21.86134423,21.21835928,21.23608336,0.006423306,0.006423176,0.006423091,0.006423185,387.939225,387.9385308,387.9383123,387.9383414
 05/27  19:30:00,23.35,0.015336078,390.4647068,0,20.79216065,21.83958442,21.27233959,21.28844356,0.006373789,0.006373511,0.006373524,0.006373601,388.1632389,388.1633863,388.162845,388.1628808,0,0,0,0,20.78506928,21.85264115,21.24709521,21.26357018,0.006397098,0.006396885,0.006396854,0.00639694,387.9973928,387.9969376,387.996647,387.9966765
 05/27  19:40:00,23.16666667,0.015132407,392.4645602,0,20.77493491,21.82092132,21.29275412,21.30978856,0.006354588,0.006354267,0.006354309,0.006354379,388.4404101,388.4414963,388.4405638,388.440612,0,0,0,0,20.79216065,21.83958442,21.27233959,21.28844356,0.006373789,0.006373511,0.006373524,0.006373601,388.1632389,388.1633863,388.162845,388.1628808
 05/27  19:50:00,22.98333333,0.014931207,387.4644137,0,20.74206066,21.79685073,21.30818462,21.32746406,0.006338964,0.006338615,0.006338676,0.00633874,388.53796,388.5392987,388.5382793,388.5383287,0,0,0,0,20.77493491,21.82092132,21.29275412,21.30978856,0.006354588,0.006354267,0.006354309,0.006354379,388.4404101,388.4414963,388.4405638,388.440612
 05/27  20:00:00,22.8,0.01473245,383.4642671,0,20.70119136,21.76797564,21.31886458,21.34158753,0.006325947,0.006325582,0.006325655,0.006325713,388.3287609,388.3292647,388.3285811,388.3286106,0,0,0,0,20.74206066,21.79685073,21.30818462,21.32746406,0.006338964,0.006338615,0.006338676,0.00633874,388.53796,388.5392987,388.5382793,388.5383287
 05/27  20:10:00,22.7,0.014727997,389.4641206,0,20.65979641,21.73578412,21.32561376,21.35267778,0.006312938,0.006312557,0.006312639,0.006312691,388.2338256,388.2339513,388.233454,388.2334748,0,0,0,0,20.70119136,21.76797564,21.31886458,21.34158753,0.006325947,0.006325582,0.006325655,0.006325713,388.3287609,388.3292647,388.3285811,388.3286106
 05/27  20:20:00,22.6,0.014722947,389.463974,0,20.62002333,21.70118758,21.32895545,21.36106727,0.006298436,0.006298033,0.006298125,0.006298171,388.2659706,388.2661978,388.2657228,388.2657466,0,0,0,0,20.65979641,21.73578412,21.32561376,21.35267778,0.006312938,0.006312557,0.006312639,0.006312691,388.2338256,388.2339513,388.233454,388.2334748
 05/27  20:30:00,22.5,0.014717309,385.4638274,0,20.5810725,21.66455478,21.32910974,21.36689366,0.00628196,0.006281532,0.006281631,0.006281672,388.1799324,388.1798406,388.1794764,388.1794872,0,0,0,0,20.62002333,21.70118758,21.32895545,21.36106727,0.006298436,0.006298033,0.006298125,0.006298171,388.2659706,388.2661978,388.2657228,388.2657466
 05/27  20:40:00,22.4,0.014711087,385.4636808,0,20.5416758,21.62600163,21.32615491,21.37020355,0.006263488,0.006263029,0.006263135,0.00626317,388.0034806,388.0027722,388.0025759,388.0025612,0,0,0,0,20.5810725,21.66455478,21.32910974,21.36689366,0.00628196,0.006281532,0.006281631,0.006281672,388.1799324,388.1798406,388.1794764,388.1794872
 05/27  20:50:00,22.3,0.01470429,383.4635342,0,20.50106229,21.58557762,21.3201327,21.37102057,0.006243101,0.006242607,0.006242719,0.006242748,387.7127799,387.7110976,387.711119,387.7110596,0,0,0,0,20.5416758,21.62600163,21.32615491,21.37020355,0.006263488,0.006263029,0.006263135,0.00626317,388.0034806,388.0027722,388.0025759,388.0025612
 05/27  21:00:00,22.2,0.014696924,392.4633875,0,20.45894962,21.5433317,21.31108604,21.36936982,0.006220865,0.006220332,0.006220449,0.006220471,387.7742614,387.7729245,387.7729319,387.772893,0,0,0,0,20.50106229,21.58557762,21.3201327,21.37102057,0.006243101,0.006242607,0.006242719,0.006242748,387.7127799,387.7110976,387.711119,387.7110596
 05/27  21:10:00,22.2,0.014696924,391.4632409,0,20.4250127,21.50204517,21.30064532,21.36634755,0.00620324,0.006202687,0.006202804,0.006202821,388.0235137,388.0231665,388.0230576,388.0230743,0,0,0,0,20.45894962,21.5433317,21.31108604,21.36936982,0.006220865,0.006220332,0.006220449,0.006220471,387.7742614,387.7729245,387.7729319,387.772893
 05/27  21:20:00,22.2,0.014696924,383.4630942,0,20.40158186,21.46324068,21.28979339,21.36263177,0.006193877,0.006193336,0.006193447,0.006193461,387.9650894,387.9645878,387.9644877,387.9644851,0,0,0,0,20.4250127,21.50204517,21.30064532,21.36634755,0.00620324,0.006202687,0.006202804,0.006202821,388.0235137,388.0231665,388.0230576,388.0230743
 05/27  21:30:00,22.2,0.014696924,392.4629476,0,20.38566041,21.4271438,21.27880816,21.35843723,0.006193451,0.006192952,0.006193055,0.006193067,388.0829026,388.0828364,388.0827123,388.0827404,0,0,0,0,20.40158186,21.46324068,21.28979339,21.36263177,0.006193877,0.006193336,0.006193447,0.006193461,387.9650894,387.9645878,387.9644877,387.9644851
 05/27  21:40:00,22.2,0.014696924,385.4628009,0,20.37351075,21.39341445,21.26764212,21.35376178,0.006201284,0.006200852,0.006200944,0.006200958,388.050152,388.0499874,388.0498758,388.0498914,0,0,0,0,20.38566041,21.4271438,21.27880816,21.35843723,0.006193451,0.006192952,0.006193055,0.006193067,388.0829026,388.0828364,388.0827123,388.0827404
 05/27  21:50:00,22.2,0.014696924,388.4626542,0,20.36269995,21.36162217,21.25617607,21.34855229,0.00621642,0.006216073,0.006216155,0.006216173,388.0277846,388.0275564,388.0274588,388.0274669,0,0,0,0,20.37351075,21.39341445,21.26764212,21.35376178,0.006201284,0.006200852,0.006200944,0.006200958,388.050152,388.0499874,388.0498758,388.0498914
 05/27  22:00:00,22.2,0.014696924,385.4625075,0,20.35210681,21.331409,21.24431058,21.342765,0.006238017,0.006237769,0.006237842,0.006237864,387.9076246,387.9070279,387.9069488,387.9069182,0,0,0,0,20.36269995,21.36162217,21.25617607,21.34855229,0.00621642,0.006216073,0.006216155,0.006216173,388.0277846,388.0275564,388.0274588,388.0274669
 05/27  22:10:00,22.2,0.014696924,387.4623608,0,20.24665631,21.26945115,21.21073564,21.3216357,0.006277338,0.006277243,0.006277307,0.00627734,387.8039312,387.8030808,387.8030161,387.802956,0,0,0,0,20.35210681,21.331409,21.24431058,21.342765,0.006238017,0.006237769,0.006237842,0.006237864,387.9076246,387.9070279,387.9069488,387.9069182
 05/27  22:20:00,22.2,0.014696924,384.4622141,0,20.08302818,21.18571448,21.15989493,21.28803629,0.006326585,0.006326669,0.006326727,0.006326774,387.4827735,387.4809542,387.4808657,387.480689,0,0,0,0,20.24665631,21.26945115,21.21073564,21.3216357,0.006277338,0.006277243,0.006277307,0.00627734,387.8039312,387.8030808,387.8030161,387.802956
 05/27  22:30:00,22.2,0.014696924,384.4620673,0,19.90805161,21.09128847,21.09879184,21.24663127,0.006377787,0.006378043,0.006378101,0.006378162,387.0588668,387.0557975,387.0556454,387.0553108,0,0,0,0,20.08302818,21.18571448,21.15989493,21.28803629,0.006326585,0.006326669,0.006326727,0.006326774,387.4827735,387.4809542,387.4808657,387.480689
 05/27  22:40:00,22.2,0.014696924,393.4619206,0,19.75482642,20.99200944,21.0312312,21.20039549,0.00642675,0.006427151,0.006427213,0.006427289,387.4041909,387.4029669,387.4029779,387.4028933,0,0,0,0,19.90805161,21.09128847,21.09879184,21.24663127,0.006377787,0.006378043,0.006378101,0.006378162,387.0588668,387.0557975,387.0556454,387.0553108
 05/27  22:50:00,22.2,0.014696924,388.4617738,0,19.62161464,20.88964324,20.95847302,21.15032394,0.006471888,0.006472405,0.006472474,0.006472563,387.7651109,387.7655276,387.7656703,387.7658033,0,0,0,0,19.75482642,20.99200944,21.0312312,21.20039549,0.00642675,0.006427151,0.006427213,0.006427289,387.4041909,387.4029669,387.4029779,387.4028933
 05/27  23:00:00,22.2,0.014696924,386.461627,0,19.49710306,20.78432616,20.88073485,21.09656949,0.006512673,0.006513274,0.006513351,0.006513452,387.8079878,387.8085185,387.8086355,387.8087585,0,0,0,0,19.62161464,20.88964324,20.95847302,21.15032394,0.006471888,0.006472405,0.006472474,0.006472563,387.7651109,387.7655276,387.7656703,387.7658033
 05/27  23:10:00,22.11666667,0.014706761,383.4614802,0,19.41005606,20.68581151,20.80421551,21.04326336,0.006538358,0.006538968,0.006539047,0.006539151,387.4064148,387.4052436,387.4051042,387.4049031,0,0,0,0,19.49710306,20.78432616,20.88073485,21.09656949,0.006512673,0.006513274,0.006513351,0.006513452,387.8079878,387.8085185,387.8086355,387.8087585
 05/27  23:20:00,22.03333333,0.014716066,388.4613334,0,19.36464049,20.59926255,20.73257037,20.9928699,0.006543928,0.006544466,0.006544535,0.006544626,387.2541943,387.2525413,387.252338,387.2520576,0,0,0,0,19.41005606,20.68581151,20.80421551,21.04326336,0.006538358,0.006538968,0.006539047,0.006539151,387.4064148,387.4052436,387.4051042,387.4049031
 05/27  23:30:00,21.95,0.014724841,386.4611866,0,19.34772165,20.52516846,20.66672402,20.94605451,0.006529829,0.00653023,0.00653028,0.006530344,387.1655155,387.163766,387.1635434,387.1632378,0,0,0,0,19.36464049,20.59926255,20.73257037,20.9928699,0.006543928,0.006544466,0.006544535,0.006544626,387.2541943,387.2525413,387.252338,387.2520576
 05/27  23:40:00,21.86666667,0.01473309,392.4610398,0,19.34520404,20.46202404,20.60635139,20.90265442,0.006498697,0.006498922,0.006498943,0.006498969,387.585428,387.5854189,387.5855099,387.585645,0,0,0,0,19.34772165,20.52516846,20.66672402,20.94605451,0.006529829,0.00653023,0.00653028,0.006530344,387.1655155,387.163766,387.1635434,387.1632378
 05/27  23:50:00,21.78333333,0.014740819,391.460893,0,19.34869656,20.40807255,20.55157971,20.86231842,0.006453307,0.00645334,0.006453328,0.006453306,388.1714277,388.1734528,388.1739204,388.174599,0,0,0,0,19.34520404,20.46202404,20.60635139,20.90265442,0.006498697,0.006498922,0.006498943,0.006498969,387.585428,387.5854189,387.5855099,387.585645
 05/27  24:00:00,21.7,0.014748031,386.4607461,0,19.35478675,20.36185973,20.50205277,20.82474565,0.006395919,0.006395759,0.006395711,0.006395636,388.2988912,388.3011076,388.3015936,388.302287,0,0,0,0,19.34869656,20.40807255,20.55157971,20.86231842,0.006453307,0.00645334,0.006453328,0.006453306,388.1714277,388.1734528,388.1739204,388.174599
 05/28  00:10:00,21.6,0.014653508,383.4605993,0,19.35681878,20.32077364,20.45631467,20.78906886,0.006332178,0.006331845,0.006331763,0.006331633,387.8679946,387.8685735,387.8687107,387.8688412,0,0,0,0,19.35478675,20.36185973,20.50205277,20.82474565,0.006395919,0.006395759,0.006395711,0.006395636,388.2988912,388.3011076,388.3015936,388.302287
 05/28  00:20:00,21.5,0.014559536,388.4604524,0,19.35339389,20.28314862,20.41334228,20.75473179,0.006265535,0.006265053,0.006264943,0.006264763,387.6455784,387.6453406,387.645306,387.6451753,0,0,0,0,19.35681878,20.32077364,20.45631467,20.78906886,0.006332178,0.006331845,0.006331763,0.006331633,387.8679946,387.8685735,387.8687107,387.8688412
 05/28  00:30:00,21.4,0.014466111,391.4603055,0,19.34624816,20.24819265,20.37261689,20.72148853,0.006197305,0.006196702,0.006196568,0.006196342,387.9090843,387.9095854,387.9097062,387.9098847,0,0,0,0,19.35339389,20.28314862,20.41334228,20.75473179,0.006265535,0.006265053,0.006264943,0.006264763,387.6455784,387.6453406,387.645306,387.6451753
 05/28  00:40:00,21.3,0.014373229,391.4601586,0,19.33734317,20.21552568,20.33387749,20.68923852,0.00612782,0.006127117,0.006126962,0.006126694,388.3988344,388.4006335,388.4010256,388.4017255,0,0,0,0,19.34624816,20.24819265,20.37261689,20.72148853,0.006197305,0.006196702,0.006196568,0.006196342,387.9090843,387.9095854,387.9097062,387.9098847
 05/28  00:50:00,21.2,0.014280889,393.4600117,0,19.32778051,20.18489022,20.29694636,20.65792034,0.006057158,0.006056372,0.006056201,0.006055896,389.0667327,389.0700969,389.0708129,389.072162,0,0,0,0,19.33734317,20.21552568,20.33387749,20.68923852,0.00612782,0.006127117,0.006126962,0.006126694,388.3988344,388.4006335,388.4010256,388.4017255
 05/28  01:00:00,21.1,0.014189087,384.4598648,0,19.31793595,20.1560501,20.261662,20.62747406,0.005985412,0.005984557,0.005984374,0.005984034,388.9863226,388.9890064,388.9895819,388.9906312,0,0,0,0,19.32778051,20.18489022,20.29694636,20.65792034,0.006057158,0.006056372,0.006056201,0.006055896,389.0667327,389.0700969,389.0708129,389.072162
 05/28  01:10:00,21.01666667,0.014117362,393.4597178,0,19.30787128,20.12878524,20.22786799,20.59783687,0.005925844,0.005924966,0.00592478,0.005924424,389.2050098,389.2078152,389.2084082,389.2095387,0,0,0,0,19.31793595,20.1560501,20.261662,20.62747406,0.005985412,0.005984557,0.005984374,0.005984034,388.9863226,388.9890064,388.9895819,388.9906312
 05/28  01:20:00,20.93333333,0.01404596,383.4595709,0,19.29758545,20.10289446,20.19541769,20.56894725,0.005885134,0.005884289,0.005884111,0.005883764,388.8620547,388.8635556,388.8638857,388.864437,0,0,0,0,19.30787128,20.12878524,20.22786799,20.59783687,0.005925844,0.005924966,0.00592478,0.005924424,389.2050098,389.2078152,389.2084082,389.2095387
 05/28  01:30:00,20.85,0.013974881,387.4594239,0,19.2870889,20.07819794,20.16417752,20.54074756,0.005863379,0.005862611,0.00586245,0.005862132,388.5076841,388.5080395,388.5081398,388.5081799,0,0,0,0,19.29758545,20.10289446,20.19541769,20.56894725,0.005885134,0.005884289,0.005884111,0.005883764,388.8620547,388.8635556,388.8638857,388.864437
 05/28  01:40:00,20.76666667,0.013904124,386.4592769,0,19.27640383,20.05453808,20.13402753,20.51318485,0.005857923,0.005857262,0.005857124,0.005856849,388.1858376,388.1853261,388.1852557,388.1849027,0,0,0,0,19.2870889,20.07819794,20.16417752,20.54074756,0.005863379,0.005862611,0.00586245,0.005862132,388.5076841,388.5080395,388.5081398,388.5081799
 05/28  01:50:00,20.68333333,0.013833685,390.4591299,0,19.26555246,20.03177837,20.10486061,20.48621081,0.00586583,0.005865292,0.005865179,0.005864957,388.2486032,388.2483078,388.2482704,388.2480459,0,0,0,0,19.27640383,20.05453808,20.13402753,20.51318485,0.005857923,0.005857262,0.005857124,0.005856849,388.1858376,388.1853261,388.1852557,388.1849027
 05/28  02:00:00,20.6,0.013763566,388.4589829,0,19.25455225,20.00980127,20.07658125,20.45978141,0.005884707,0.005884299,0.005884211,0.005884047,388.3564812,388.3565031,388.3565205,388.3564666,0,0,0,0,19.26555246,20.03177837,20.10486061,20.48621081,0.00586583,0.005865292,0.005865179,0.005864957,388.2486032,388.2483078,388.2482704,388.2480459
 05/28  02:10:00,20.6,0.013763566,385.4588359,0,19.24336952,19.98847584,20.04909797,20.43385187,0.005912725,0.005912446,0.005912384,0.00591228,388.1650788,388.1646678,388.1646116,388.1643407,0,0,0,0,19.25455225,20.00980127,20.07658125,20.45978141,0.005884707,0.005884299,0.005884211,0.005884047,388.3564812,388.3565031,388.3565205,388.3564666
 05/28  02:20:00,20.6,0.013763566,391.4586889,0,19.23198774,19.96768962,20.02232909,20.40838123,0.005948448,0.005948297,0.005948258,0.005948214,388.3126769,388.3126612,388.312667,388.3126135,0,0,0,0,19.24336952,19.98847584,20.04909797,20.43385187,0.005912725,0.005912446,0.005912384,0.00591228,388.1650788,388.1646678,388.1646116,388.1643407
 05/28  02:30:00,20.6,0.013763566,385.4585419,0,19.22042345,19.94735791,19.99620415,20.38333399,0.005990697,0.005990667,0.00599065,0.005990664,388.1904556,388.1901725,388.1901358,388.1899455,0,0,0,0,19.23198774,19.96768962,20.02232909,20.40838123,0.005948448,0.005948297,0.005948258,0.005948214,388.3126769,388.3126612,388.312667,388.3126135
 05/28  02:40:00,20.6,0.013763566,387.4583948,0,19.20870829,19.92741771,19.97066239,20.3586793,0.006038477,0.00603856,0.006038563,0.006038633,388.0330596,388.0324598,388.0323733,388.032019,0,0,0,0,19.22042345,19.94735791,19.99620415,20.38333399,0.005990697,0.005990667,0.00599065,0.005990664,388.1904556,388.1901725,388.1901358,388.1899455
 05/28  02:50:00,20.6,0.013763566,386.4582478,0,19.19687221,19.90781972,19.94565069,20.33438985,0.006090939,0.006091127,0.006091147,0.006091271,387.8292084,387.8282388,387.8280966,387.8275462,0,0,0,0,19.20870829,19.92741771,19.97066239,20.3586793,0.006038477,0.00603856,0.006038563,0.006038633,388.0330596,388.0324598,388.0323733,388.032019
 05/28  03:00:00,20.6,0.013763566,390.4581007,0,19.18493768,19.88852321,19.92112214,20.31044105,0.006147362,0.006147647,0.006147682,0.006147855,387.9577253,387.9571808,387.9570974,387.9567867,0,0,0,0,19.19687221,19.90781972,19.94565069,20.33438985,0.006090939,0.006091127,0.006091147,0.006091271,387.8292084,387.8282388,387.8280966,387.8275462
 05/28  03:10:00,20.6,0.013761242,384.4579536,0,19.17289807,19.86949157,19.89703102,20.28680816,0.006211966,0.00621235,0.006212398,0.006212624,387.7722499,387.7713963,387.7712743,387.7707906,0,0,0,0,19.18493768,19.88852321,19.92112214,20.31044105,0.006147362,0.006147647,0.006147682,0.006147855,387.9577253,387.9571808,387.9570974,387.9567867
 05/28  03:20:00,20.6,0.01375892,387.4578065,0,19.16076725,19.85069693,19.87333861,20.26346991,0.006286643,0.00628713,0.006287193,0.006287475,387.6163021,387.6152381,387.6150902,387.6144889,0,0,0,0,19.17289807,19.86949157,19.89703102,20.28680816,0.006211966,0.00621235,0.006212398,0.006212624,387.7722499,387.7713963,387.7712743,387.7707906
 05/28  03:30:00,20.6,0.013756598,384.4576594,0,19.14856734,19.8321165,19.85001215,20.24040802,0.006370945,0.006371539,0.006371615,0.006371957,387.2907185,387.2891158,387.2889034,387.2879951,0,0,0,0,19.16076725,19.85069693,19.87333861,20.26346991,0.006286643,0.00628713,0.006287193,0.006287475,387.6163021,387.6152381,387.6150902,387.6144889
 05/28  03:40:00,20.6,0.013754277,385.4575123,0,19.13631635,19.81373031,19.82702314,20.2176062,0.006463489,0.006464189,0.006464277,0.00646468,386.9727992,386.9707574,386.9704952,386.9693342,0,0,0,0,19.14856734,19.8321165,19.85001215,20.24040802,0.006370945,0.006371539,0.006371615,0.006371957,387.2907185,387.2891158,387.2889034,387.2879951
 05/28  03:50:00,20.6,0.013751957,384.4573652,0,19.12402595,19.79552068,19.80434631,20.19504964,0.00656285,0.006563653,0.006563751,0.006564214,386.6302602,386.6278043,386.6274992,386.6260961,0,0,0,0,19.13631635,19.81373031,19.82702314,20.2176062,0.006463489,0.006464189,0.006464277,0.00646468,386.9727992,386.9707574,386.9704952,386.9693342
 05/28  04:00:00,20.6,0.013749637,392.457218,0,19.11170388,19.77747224,19.78195907,20.17272482,0.006667857,0.006668757,0.006668864,0.006669384,386.9733379,386.9719712,386.9717862,386.9710192,0,0,0,0,19.12402595,19.79552068,19.80434631,20.19504964,0.00656285,0.006563653,0.006563751,0.006564214,386.6302602,386.6278043,386.6274992,386.6260961
 05/28  04:10:00,20.4,0.013654398,392.4570709,0,19.09939042,19.75957988,19.75984633,20.1506227,0.00677277,0.006773749,0.006773862,0.00677443,387.6912938,387.6916513,387.6916496,387.6918942,0,0,0,0,19.11170388,19.77747224,19.78195907,20.17272482,0.006667857,0.006668757,0.006668864,0.006669384,386.9733379,386.9719712,386.9717862,386.9710192
 05/28  04:20:00,20.2,0.013559146,388.4569237,0,19.08709697,19.7418359,19.73799276,20.12873379,0.006874447,0.006875485,0.006875601,0.006876206,388.1169922,388.1182071,388.1182985,388.1190441,0,0,0,0,19.09939042,19.75957988,19.75984633,20.1506227,0.00677277,0.006773749,0.006773862,0.00677443,387.6912938,387.6916513,387.6916496,387.6918942
 05/28  04:30:00,20,0.013463895,387.4567765,0,19.07513678,19.7246959,19.71644454,20.10709013,0.006972287,0.006973365,0.006973481,0.006974112,388.1900615,388.1912495,388.1913447,388.1920683,0,0,0,0,19.08709697,19.7418359,19.73799276,20.12873379,0.006874447,0.006875485,0.006875601,0.006876206,388.1169922,388.1182071,388.1182985,388.1190441
 05/28  04:40:00,19.8,0.013368656,390.4566293,0,19.06362956,19.70861764,19.6952225,20.08570729,0.007066786,0.007067889,0.007068004,0.007068653,388.3522712,388.3535915,388.3536971,388.3544999,0,0,0,0,19.07513678,19.7246959,19.71644454,20.10709013,0.006972287,0.006973365,0.006973481,0.006974112,388.1900615,388.1912495,388.1913447,388.1920683
 05/28  04:50:00,19.6,0.013273446,387.4564821,0,19.05250778,19.69389408,19.67432736,20.06458765,0.007158616,0.007159734,0.007159845,0.007160506,388.3593574,388.3604813,388.3605715,388.3612547,0,0,0,0,19.06362956,19.70861764,19.6952225,20.08570729,0.007066786,0.007067889,0.007068004,0.007068653,388.3522712,388.3535915,388.3536971,388.3544999
 05/28  05:00:00,19.4,0.013178276,384.4563349,0,19.04167147,19.68066558,19.6537554,20.04373073,0.007248311,0.007249437,0.007249543,0.007250211,388.008421,388.0086604,388.0086924,388.0088364,0,0,0,0,19.05250778,19.69389408,19.67432736,20.06458765,0.007158616,0.007159734,0.007159845,0.007160506,388.3593574,388.3604813,388.3605715,388.3612547
 05/28  05:10:00,19.5,0.01318945,393.4561877,0,19.06294186,19.67755184,19.63880576,20.02673707,0.007342784,0.007343921,0.00734402,0.0073447,388.2598635,388.2605179,388.2605562,388.260973,0,0,0,0,19.04167147,19.68066558,19.6537554,20.04373073,0.007248311,0.007249437,0.007249543,0.007250211,388.008421,388.0086604,388.0086924,388.0088364
 05/28  05:20:00,19.6,0.013200175,392.4560404,0,19.12238927,19.6892695,19.63245885,20.01571935,0.007445691,0.007446843,0.007446932,0.007447631,388.8166032,388.8181839,388.8182415,388.8192723,0,0,0,0,19.06294186,19.67755184,19.63880576,20.02673707,0.007342784,0.007343921,0.00734402,0.0073447,388.2598635,388.2605179,388.2605562,388.260973
 05/28  05:30:00,19.7,0.013210446,393.4558932,0,19.20862625,19.71613333,19.63522521,20.0111667,0.007557418,0.007558582,0.007558656,0.00755938,389.4876719,389.4901681,389.4902137,389.4918976,0,0,0,0,19.12238927,19.6892695,19.63245885,20.01571935,0.007445691,0.007446843,0.007446932,0.007447631,388.8166032,388.8181839,388.8182415,388.8192723
 05/28  05:40:00,19.8,0.013220256,384.4557459,0,19.3088966,19.75640475,19.64651286,20.01282483,0.007676957,0.007678121,0.007678172,0.007678925,389.365573,389.3676111,389.367705,389.3690115,0,0,0,0,19.20862625,19.71613333,19.63522521,20.0111667,0.007557418,0.007558582,0.007558656,0.00755938,389.4876719,389.4901681,389.4902137,389.4918976
 05/28  05:50:00,19.9,0.013229602,393.4555986,0,19.41561277,19.80810074,19.66552695,20.02028197,0.007803104,0.007804256,0.007804275,0.007805055,389.5240658,389.5259547,389.5259843,389.5272509,0,0,0,0,19.3088966,19.75640475,19.64651286,20.01282483,0.007676957,0.007678121,0.007678172,0.007678925,389.365573,389.3676111,389.367705,389.3690115
 05/28  06:00:00,20,0.013238477,385.4554513,0,19.52575465,19.86962628,19.6915841,20.03317786,0.007934876,0.007936004,0.007935981,0.007936785,389.2975171,389.2988605,389.2989658,389.2997915,0,0,0,0,19.41561277,19.80810074,19.66552695,20.02028197,0.007803104,0.007804256,0.007804275,0.007805055,389.5240658,389.5259547,389.5259843,389.5272509
 05/28  06:10:00,20.18333333,0.013238613,393.455304,0,19.64844667,19.94488614,19.72656887,20.05407841,0.008033212,0.008034315,0.008034254,0.008035073,389.3127794,389.313941,389.3140046,389.3147346,0,0,0,0,19.52575465,19.86962628,19.6915841,20.03317786,0.007934876,0.007936004,0.007935981,0.007936785,389.2975171,389.2988605,389.2989658,389.2997915
 05/28  06:20:00,20.36666667,0.013236826,389.4551567,0,19.7639879,20.02728026,19.76665744,20.07994634,0.008110903,0.00811198,0.008111881,0.008112709,389.3676538,389.3687524,389.3687723,389.3694931,0,0,0,0,19.64844667,19.94488614,19.72656887,20.05407841,0.008033212,0.008034315,0.008034254,0.008035073,389.3127794,389.313941,389.3140046,389.3147346
 05/28  06:30:00,20.55,0.013233078,386.4550094,0,19.86415679,20.11190201,19.8090565,20.10836191,0.008183333,0.008184385,0.008184242,0.008185078,389.2721118,389.2730526,389.2731515,389.273727,0,0,0,0,19.7639879,20.02728026,19.76665744,20.07994634,0.008110903,0.00811198,0.008111881,0.008112709,389.3676538,389.3687524,389.3687723,389.3694931
 05/28  06:40:00,20.73333333,0.01322733,389.454862,0,19.95779658,20.19708447,19.85268122,20.13832645,0.008257775,0.008258804,0.008258609,0.00825945,389.2123142,389.2131378,389.2132781,389.2137519,0,0,0,0,19.86415679,20.11190201,19.8090565,20.10836191,0.008183333,0.008184385,0.008184242,0.008185078,389.2721118,389.2730526,389.2731515,389.273727
 05/28  06:50:00,20.91666667,0.013219544,392.4547147,0,20.05099656,20.28279319,19.8973708,20.16965166,0.00833579,0.008336798,0.008336541,0.008337388,389.3327633,389.3336142,389.3336122,389.3341546,0,0,0,0,19.95779658,20.19708447,19.85268122,20.13832645,0.008257775,0.008258804,0.008258609,0.00825945,389.2123142,389.2131378,389.2132781,389.2137519
 05/28  07:00:00,21.1,0.013209681,383.4545673,0,20.14581138,20.36938927,19.94323836,20.20240648,0.008416798,0.008417786,0.008417459,0.008418309,389.162584,389.1632468,389.1634552,389.1638152,0,0,0,0,20.05099656,20.28279319,19.8973708,20.16965166,0.00833579,0.008336798,0.008336541,0.008337388,389.3327633,389.3336142,389.3336122,389.3341546
 05/28  07:10:00,21.38333333,0.013228355,393.4544199,0,20.23169679,20.45457388,19.98882691,20.23560943,0.008495267,0.008496234,0.008495835,0.008496683,389.2233709,389.2240249,389.2241272,389.2245026,0,0,0,0,20.14581138,20.36938927,19.94323836,20.20240648,0.008416798,0.008417786,0.008417459,0.008418309,389.162584,389.1632468,389.1634552,389.1638152
 05/28  07:20:00,21.66666667,0.013243025,390.4542725,0,20.30484812,20.53692243,20.03328866,20.26866619,0.008567976,0.00856892,0.008568453,0.008569291,389.3431377,389.3438288,389.3437536,389.3441926,0,0,0,0,20.23169679,20.45457388,19.98882691,20.23560943,0.008495267,0.008496234,0.008495835,0.008496683,389.2233709,389.2240249,389.2241272,389.2245026
 05/28  07:30:00,21.95,0.013253562,383.4541251,0,20.36110181,20.61606787,20.07647356,20.3014373,0.008634108,0.00863503,0.008634502,0.008635323,389.1512834,389.1517548,389.1519916,389.1522587,0,0,0,0,20.30484812,20.53692243,20.03328866,20.26866619,0.008567976,0.00856892,0.008568453,0.008569291,389.3431377,389.3438288,389.3437536,389.3441926
 05/28  07:40:00,22.23333333,0.013259835,384.4539777,0,20.40641627,20.69202982,20.11858055,20.33401691,0.008693945,0.008694846,0.008694264,0.008695063,388.8109321,388.8110597,388.8118333,388.8118349,0,0,0,0,20.36110181,20.61606787,20.07647356,20.3014373,0.008634108,0.00863503,0.008634502,0.008635323,389.1512834,389.1517548,389.1519916,389.1522587
 05/28  07:50:00,22.51666667,0.01326171,391.4538303,0,20.4470491,20.76508911,20.15990045,20.36656712,0.008748005,0.008748888,0.008748259,0.008749032,388.7510685,388.7511459,388.7519439,388.7518958,0,0,0,0,20.40641627,20.69202982,20.11858055,20.33401691,0.008693945,0.008694846,0.008694264,0.008695063,388.8109321,388.8110597,388.8118333,388.8118349
 05/28  08:00:00,22.8,0.013259053,393.4536829,0,20.48643813,20.83555729,20.20070414,20.39924447,0.008796737,0.008797603,0.008796935,0.008797679,388.9766047,388.9769379,388.9772478,388.9773485,0,0,0,0,20.4470491,20.76508911,20.15990045,20.36656712,0.008748005,0.008748888,0.008748259,0.008749032,388.7510685,388.7511459,388.7519439,388.7518958
 05/28  08:10:00,23.16666667,0.013198655,389.4535354,0,20.52884016,20.90459612,20.24168141,20.43249643,0.008843851,0.008844704,0.008843999,0.008844713,389.1449088,389.145409,389.145377,389.1455813,0,0,0,0,20.48643813,20.83555729,20.20070414,20.39924447,0.008796737,0.008797603,0.008796935,0.008797679,388.9766047,388.9769379,388.9772478,388.9773485
 05/28  08:20:00,23.53333333,0.013127905,388.4533879,0,20.57535998,20.97298045,20.28328224,20.46661985,0.008891562,0.008892408,0.008891664,0.008892351,389.178385,389.1788786,389.1787912,389.1790044,0,0,0,0,20.52884016,20.90459612,20.24168141,20.43249643,0.008843851,0.008844704,0.008843999,0.008844713,389.1449088,389.145409,389.145377,389.1455813
 05/28  08:30:00,23.9,0.01304643,390.4532405,0.0909091,20.62519379,21.04106474,20.32727316,20.50280997,0.008940518,0.008941362,0.008945206,0.008945869,389.2243378,389.224852,390.5298779,390.5300672,0,0,0,0,20.57535998,20.97298045,20.28328224,20.46661985,0.008891562,0.008892408,0.008891664,0.008892351,389.178385,389.1788786,389.1787912,389.1790044
 05/28  08:40:00,24.26666667,0.01295385,388.453093,0.363636,20.67715646,21.10891463,20.37775862,20.54386936,0.008990633,0.00899148,0.009016431,0.00901708,389.2133391,389.2137968,396.478636,396.4786058,0,0,0,0,20.62519379,21.04106474,20.32727316,20.50280997,0.008940518,0.008941362,0.008945206,0.008945869,389.2243378,389.224852,390.5298779,390.5300672
 05/28  08:50:00,24.63333333,0.012849778,388.4529455,0.454545,20.73041274,21.17655294,20.43367915,20.58916648,0.009041659,0.009042512,0.009101559,0.009102197,389.1659747,389.1663281,406.0483589,406.0477994,0,0,0,0,20.67715646,21.10891463,20.37775862,20.54386936,0.008990633,0.00899148,0.009016431,0.00901708,389.2133391,389.2137968,396.478636,396.4786058
 05/28  09:00:00,25,0.012733819,385.452798,0.363636,20.78451071,21.24280246,20.49102988,20.63564984,0.009093379,0.009094241,0.00918633,0.009186955,388.9796178,388.979666,415.1792189,415.1777699,0,0,0,0,20.73041274,21.17655294,20.43367915,20.58916648,0.009041659,0.009042512,0.009101559,0.009102197,389.1659747,389.1663281,406.0483589,406.0477994
 05/28  09:10:00,25.18333333,0.012671256,392.4526504,0.363636,20.77883417,21.29483056,20.53847509,20.6759134,0.009134275,0.009135153,0.009258648,0.009259267,388.9481051,388.9481157,423.9991127,423.9969121,0,0,0,0,20.78451071,21.24280246,20.49102988,20.63564984,0.009093379,0.009094241,0.00918633,0.009186955,388.9796178,388.979666,415.1792189,415.1777699
 05/28  09:20:00,25.36666667,0.012605569,392.4525029,0.454545,20.75894073,21.33939882,20.58201246,20.71385902,0.00917134,0.009172246,0.00933038,0.009330999,389.0382376,389.0384264,433.8458355,433.8429663,0,0,0,0,20.77883417,21.29483056,20.53847509,20.6759134,0.009134275,0.009135153,0.009258648,0.009259267,388.9481051,388.9481157,423.9991127,423.9969121
 05/28  09:30:00,25.55,0.012536708,392.4523554,0.454545,20.75790241,21.38320723,20.62593629,20.75226198,0.009211075,0.009212025,0.009406353,0.009406977,389.1744487,389.1749032,444.1735799,444.1700044,0,0,0,0,20.75894073,21.33939882,20.58201246,20.71385902,0.00917134,0.009172246,0.00933038,0.009330999,389.0382376,389.0384264,433.8458355,433.8429663
 05/28  09:40:00,25.73333333,0.012464619,392.4522078,0.272727,20.78091407,21.42933761,20.66875652,20.79008679,0.009256243,0.009257252,0.0094779,0.009478526,389.3146162,389.3153454,451.726656,451.7223031,0,0,0,0,20.75790241,21.38320723,20.62593629,20.75226198,0.009211075,0.009212025,0.009406353,0.009406977,389.1744487,389.1749032,444.1735799,444.1700044
 05/28  09:50:00,25.91666667,0.012389251,389.4520602,0.454545,20.82034704,21.47839926,20.71512214,20.83046219,0.009307304,0.009308385,0.00955786,0.00955849,389.3806361,389.3814766,459.9076417,459.9024221,0,0,0,0,20.78091407,21.42933761,20.66875652,20.79008679,0.009256243,0.009257252,0.0094779,0.009478526,389.3146162,389.3153454,451.726656,451.7223031
 05/28  10:00:00,26.1,0.012310551,389.4519126,0.545455,20.86813238,21.53075933,20.76657557,20.87445289,0.00936394,0.009365103,0.00965086,0.009651495,389.3983527,389.399198,470.1318886,470.125736,0,0,0,0,20.82034704,21.47839926,20.71512214,20.83046219,0.009307304,0.009308385,0.00955786,0.00955849,389.3806361,389.3814766,459.9076417,459.9024221
 05/28  10:10:00,26.28333333,0.012374332,386.451765,0.454545,20.91439872,21.58467051,20.81918318,20.91944183,0.009421769,0.009423014,0.009743723,0.009744362,389.3336722,389.3343395,479.8955401,479.8884004,0,0,0,0,20.86813238,21.53075933,20.76657557,20.87445289,0.00936394,0.009365103,0.00965086,0.009651495,389.3983527,389.399198,470.1318886,470.125736
 05/28  10:20:00,26.46666667,0.012437836,387.4516174,0.545455,20.9559972,21.63898678,20.87338181,20.9657331,0.009478061,0.009479384,0.009836898,0.009837539,389.2494117,389.2498622,490.1535367,490.1454009,0,0,0,0,20.91439872,21.58467051,20.81918318,20.91944183,0.009421769,0.009423014,0.009743723,0.009744362,389.3336722,389.3343395,479.8955401,479.8884004
 05/28  10:30:00,26.65,0.01250105,393.4514698,0.454545,20.99397609,21.69333449,20.92700608,21.01187475,0.009531901,0.009533295,0.009923467,0.009924104,389.2996126,389.3001644,499.3751839,499.3661143,0,0,0,0,20.9559972,21.63898678,20.87338181,20.9657331,0.009478061,0.009479384,0.009836898,0.009837539,389.2494117,389.2498622,490.1535367,490.1454009
 05/28  10:40:00,26.83333333,0.01256396,392.4513222,0.363636,21.02959916,21.74718304,20.97850546,21.05675136,0.009583225,0.009584684,0.009999149,0.009999779,389.4141954,389.4149975,506.3083833,506.2984467,0,0,0,0,20.99397609,21.69333449,20.92700608,21.01187475,0.009531901,0.009533295,0.009923467,0.009924104,389.2996126,389.3001644,499.3751839,499.3661143
 05/28  10:50:00,27.01666667,0.012626556,383.4511745,0.272727,21.06366322,21.8001642,21.02733343,21.09992491,0.009632178,0.009633697,0.010062713,0.010063332,389.3473511,389.3479534,510.3221798,510.3114034,0,0,0,0,21.02959916,21.74718304,20.97850546,21.05675136,0.009583225,0.009584684,0.009999149,0.009999779,389.4141954,389.4149975,506.3083833,506.2984467
 05/28  11:00:00,27.2,0.012688822,390.4510269,0.272727,21.09679319,21.8520074,21.07499754,21.14235016,0.009678881,0.009680455,0.010119137,0.010119744,389.3092665,389.3097504,512.9912223,512.9797002,0,0,0,0,21.06366322,21.8001642,21.02733343,21.09992491,0.009632178,0.009633697,0.010062713,0.010063332,389.3473511,389.3479534,510.3221798,510.3114034
 05/28  11:10:00,27.3,0.012803708,384.4508792,0.363636,21.12954354,21.90278669,21.12417552,21.1858,0.009725217,0.009726848,0.010178444,0.010179038,389.192237,389.1924022,516.4899684,516.4777792,0,0,0,0,21.09679319,21.8520074,21.07499754,21.14235016,0.009678881,0.009680455,0.010119137,0.010119744,389.3092665,389.3097504,512.9912223,512.9797002
 05/28  11:20:00,27.4,0.012919481,391.4507315,0.363636,21.16259601,21.95264443,21.17460994,21.23008434,0.009772352,0.00977404,0.010241171,0.010241752,389.1750323,389.1751489,520.8216309,520.8088923,0,0,0,0,21.12954354,21.90278669,21.12417552,21.1858,0.009725217,0.009726848,0.010178444,0.010179038,389.192237,389.1924022,516.4899684,516.4777792
 05/28  11:30:00,27.5,0.013036146,383.4505838,0.272727,21.19658682,22.00164784,21.22396904,21.27360865,0.00982066,0.009822409,0.010301039,0.010301606,389.0613053,389.0611134,523.9242238,523.9110221,0,0,0,0,21.16259601,21.95264443,21.17460994,21.23008434,0.009772352,0.00977404,0.010241171,0.010241752,389.1750323,389.1751489,520.8216309,520.8088923
 05/28  11:40:00,27.6,0.013153711,391.4504361,0.272727,21.23153983,22.05004892,21.27259602,21.31665028,0.009870146,0.00987196,0.010358869,0.010359421,389.0452144,389.0449882,526.2208826,526.207337,0,0,0,0,21.19658682,22.00164784,21.22396904,21.27360865,0.00982066,0.009822409,0.010301039,0.010301606,389.0613053,389.0611134,523.9242238,523.9110221
 05/28  11:50:00,27.7,0.013272181,387.4502884,0.181818,21.2672513,22.09804874,21.31957637,21.35887262,0.009920727,0.009922608,0.010411574,0.010412111,389.0209605,389.0206767,526.7652588,526.7514698,0,0,0,0,21.23153983,22.05004892,21.27259602,21.31665028,0.009870146,0.00987196,0.010358869,0.010359421,389.0452144,389.0449882,526.2208826,526.207337
 05/28  12:00:00,27.8,0.013391562,391.4501407,0.0909091,21.30357963,22.14577549,21.36431624,21.39991691,0.009972329,0.009974278,0.010457198,0.010457719,389.0611898,389.0610301,525.1039217,525.0899887,0,0,0,0,21.2672513,22.09804874,21.31957637,21.35887262,0.009920727,0.009922608,0.010411574,0.010412111,389.0209605,389.0206767,526.7652588,526.7514698
 05/28  12:10:00,27.88333333,0.013297472,386.4499929,0.181818,21.31463759,22.18555853,21.40572974,21.4390011,0.010038999,0.010041062,0.010518838,0.010519345,389.0339864,389.033752,523.634023,523.6200075,0,0,0,0,21.30357963,22.14577549,21.36431624,21.39991691,0.009972329,0.009974278,0.010457198,0.010457719,389.0611898,389.0610301,525.1039217,525.0899887
 05/28  12:20:00,27.96666667,0.013202126,388.4498452,0.0909091,21.29337839,22.21313223,21.44016431,21.47359176,0.01012588,0.010128121,0.010598054,0.01059855,388.9972029,388.9968679,521.4070077,521.3929409,0,0,0,0,21.31463759,22.18555853,21.40572974,21.4390011,0.010038999,0.010041062,0.010518838,0.010519345,389.0339864,389.033752,523.634023,523.6200075
 05/28  12:30:00,28.05,0.013105518,387.4496974,0.272727,21.24698174,22.22786309,21.47041639,21.50546937,0.010230244,0.010232726,0.010702633,0.01070312,388.9454079,388.9449221,521.3591153,521.3449883,0,0,0,0,21.29337839,22.21313223,21.44016431,21.47359176,0.01012588,0.010128121,0.010598054,0.01059855,388.9972029,388.9968679,521.4070077,521.3929409
 05/28  12:40:00,28.13333333,0.01300764,387.4495496,0.363636,21.18571394,22.23129963,21.49756112,21.53529104,0.010346385,0.010349159,0.010829117,0.010829599,388.8869875,388.8863245,524.1259101,524.1116785,0,0,0,0,21.24698174,22.22786309,21.47041639,21.50546937,0.010230244,0.010232726,0.010702633,0.01070312,388.9454079,388.9449221,521.3591153,521.3449883
 05/28  12:50:00,28.21666667,0.012908483,390.4494018,0.181818,21.11675837,22.22513456,21.51709861,21.55998015,0.010468538,0.010471638,0.010956737,0.010957216,388.8941401,388.8935371,525.5824071,525.5679994,0,0,0,0,21.18571394,22.23129963,21.49756112,21.53529104,0.010346385,0.010349159,0.010829117,0.010829599,388.8869875,388.8863245,524.1259101,524.1116785
 05/28  13:00:00,28.3,0.01280804,385.449254,0.363636,21.04359189,22.21066997,21.53251317,21.58179549,0.010591798,0.010595239,0.011090022,0.011090501,388.8330608,388.8322437,528.2353177,528.2206073,0,0,0,0,21.11675837,22.22513456,21.51709861,21.55998015,0.010468538,0.010471638,0.010956737,0.010957216,388.8941401,388.8935371,525.5824071,525.5679994
