Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/28  13:10:00,28.3,0.012892432,385.4491062,0.454545,21.00291371,22.19915919,21.55088699,21.6054546,0.010710119,0.010713885,0.011226649,0.011227131,388.7193471,388.7181113,533.1466716,533.1315231,0,0,0,0,21.04359189,22.21066997,21.53251317,21.58179549,0.010591798,0.010595239,0.011090022,0.011090501,388.8330608,388.8322437,528.2353177,528.2206073
 05/28  13:20:00,28.3,0.012976875,385.4489584,0.545455,21.0046278,22.19710926,21.57595203,21.63349772,0.010820051,0.010824103,0.011363624,0.011364111,388.5876333,388.5859224,540.4820966,540.4663936,0,0,0,0,21.00291371,22.19915919,21.55088699,21.6054546,0.010710119,0.010713885,0.011226649,0.011227131,388.7193471,388.7181113,533.1466716,533.1315231
 05/28  13:30:00,28.3,0.013061369,391.4488105,0.272727,21.03887202,22.20586069,21.60223178,21.66230967,0.010919995,0.010924278,0.011479673,0.011480161,388.5885876,388.5869422,544.8994403,544.8831253,0,0,0,0,21.0046278,22.19710926,21.57595203,21.63349772,0.010820051,0.010824103,0.011363624,0.011364111,388.5876333,388.5859224,540.4820966,540.4663936
 05/28  13:40:00,28.3,0.013145912,391.4486627,0.363636,21.09227668,22.22436681,21.63188208,21.69335974,0.011009026,0.011013478,0.011580877,0.011581364,388.6751975,388.6739474,548.3119923,548.2950325,0,0,0,0,21.03887202,22.20586069,21.60223178,21.66230967,0.010919995,0.010924278,0.011479673,0.011480161,388.5885876,388.5869422,544.8994403,544.8831253
 05/28  13:50:00,28.3,0.013230506,383.4485148,0.545455,21.15577646,22.25124733,21.66871155,21.72924318,0.011086278,0.011090839,0.011679098,0.011679584,388.6147217,388.6133125,554.0412356,554.0235845,0,0,0,0,21.09227668,22.22436681,21.63188208,21.69335974,0.011009026,0.011013478,0.011580877,0.011581364,388.6751975,388.6739474,548.3119923,548.2950325
 05/28  14:00:00,28.3,0.01331515,384.448367,0.545455,21.22484735,22.28524117,21.71132065,21.76908586,0.011150776,0.011155386,0.011770291,0.011770773,388.4707547,388.4688902,561.2932054,561.2748641,0,0,0,0,21.15577646,22.25124733,21.66871155,21.72924318,0.011086278,0.011090839,0.011679098,0.011679584,388.6147217,388.6133125,554.0412356,554.0235845
 05/28  14:10:00,28.4,0.013311521,393.4482191,0.363636,21.2836539,22.32149121,21.7527069,21.80822439,0.011203519,0.011208128,0.011841559,0.011842033,388.5006089,388.4989118,566.4479851,566.4290227,0,0,0,0,21.22484735,22.28524117,21.71132065,21.76908586,0.011150776,0.011155386,0.011770291,0.011770773,388.4707547,388.4688902,561.2932054,561.2748641
 05/28  14:20:00,28.5,0.013307328,392.4480712,0.454545,21.32724433,22.35693634,21.79347379,21.84704513,0.011245586,0.011250154,0.011900408,0.011900873,388.6310812,388.6298988,571.2225182,571.2029931,0,0,0,0,21.2836539,22.32149121,21.7527069,21.80822439,0.011203519,0.011208128,0.011841559,0.011842033,388.5006089,388.4989118,566.4479851,566.4290227
 05/28  14:30:00,28.6,0.013302565,385.4479233,0.545455,21.35873924,22.39049096,21.83525022,21.88662197,0.011277734,0.011282227,0.01195411,0.011954563,388.6373527,388.636242,577.2057159,577.1856437,0,0,0,0,21.32724433,22.35693634,21.79347379,21.84704513,0.011245586,0.011250154,0.011900408,0.011900873,388.6310812,388.6298988,571.2225182,571.2029931
 05/28  14:40:00,28.7,0.013297227,386.4477753,0.363636,21.38173501,22.42138747,21.87400935,21.9242379,0.011300489,0.011304879,0.011991631,0.011992071,388.5701236,388.568826,581.2282762,581.2076735,0,0,0,0,21.35873924,22.39049096,21.83525022,21.88662197,0.011277734,0.011282227,0.01195411,0.011954563,388.6373527,388.636242,577.2057159,577.1856437
 05/28  14:50:00,28.8,0.013291308,393.4476274,0.454545,21.39901846,22.449377,21.9117482,21.96119503,0.01131428,0.011318541,0.012019564,0.012019989,388.6340022,388.6329808,585.2116411,585.1905492,0,0,0,0,21.38173501,22.42138747,21.87400935,21.9242379,0.011300489,0.011304879,0.011991631,0.011992071,388.5701236,388.568826,581.2282762,581.2076735
 05/28  15:00:00,28.9,0.013284803,391.4474794,0.272727,21.41241458,22.47438016,21.94567407,21.99558822,0.011319509,0.011323616,0.012029839,0.012030247,388.7473835,388.7468034,586.7169538,586.6953867,0,0,0,0,21.39901846,22.449377,21.9117482,21.96119503,0.01131428,0.011318541,0.012019564,0.012019989,388.6340022,388.6329808,585.2116411,585.1905492
 05/28  15:10:00,28.9,0.013201702,392.4473315,0.363636,21.40382949,22.49082397,21.97543191,22.02712724,0.011330903,0.011334884,0.012045392,0.012045785,388.8879262,388.8878737,587.9961257,587.9740675,0,0,0,0,21.41241458,22.47438016,21.94567407,21.99558822,0.011319509,0.011323616,0.012029839,0.012030247,388.7473835,388.7468034,586.7169538,586.6953867
 05/28  15:20:00,28.9,0.013118596,387.4471835,0.636364,21.36909152,22.49578855,22.00453543,22.05812328,0.011354977,0.011358886,0.012088942,0.012089325,388.9234608,388.9235345,593.4225654,593.399944,0,0,0,0,21.40382949,22.49082397,21.97543191,22.02712724,0.011330903,0.011334884,0.012045392,0.012045785,388.8879262,388.8878737,587.9961257,587.9740675
 05/28  15:30:00,28.9,0.013035484,389.4470355,0.454545,21.31426144,22.48902486,22.02732077,22.08474489,0.011390666,0.011394554,0.012143748,0.012144124,388.9321677,388.93227,598.7103246,598.6870358,0,0,0,0,21.36909152,22.49578855,22.00453543,22.05812328,0.011354977,0.011358886,0.012088942,0.012089325,388.9234608,388.9235345,593.4225654,593.399944
 05/28  15:40:00,28.9,0.012952366,384.4468875,0.454545,21.24770715,22.47189491,22.04300135,22.10639213,0.011433882,0.011437784,0.012202662,0.012203032,388.8317182,388.8314084,602.9280592,602.903926,0,0,0,0,21.31426144,22.48902486,22.02732077,22.08474489,0.011390666,0.011394554,0.012143748,0.012144124,388.9321677,388.93227,598.7103246,598.6870358
 05/28  15:50:00,28.9,0.012869243,389.4467395,0.181818,21.17507675,22.44586125,22.0475106,22.12024473,0.011480288,0.011484222,0.012247927,0.012248291,388.781369,388.7808687,602.5037881,602.4786112,0,0,0,0,21.24770715,22.47189491,22.04300135,22.10639213,0.011433882,0.011437784,0.012202662,0.012203032,388.8317182,388.8314084,602.9280592,602.903926
 05/28  16:00:00,28.9,0.012786114,392.4465915,0.272727,21.09901971,22.41209199,22.04501654,22.12898911,0.011526211,0.011530181,0.01228759,0.012287947,388.8498211,388.849646,600.773566,600.7471221,0,0,0,0,21.17507675,22.44586125,22.0475106,22.12024473,0.011480288,0.011484222,0.012247927,0.012248291,388.781369,388.7808687,602.5037881,602.4786112
 05/28  16:10:00,28.8,0.012880378,385.4464435,0.454545,21.04516131,22.37843669,22.04448387,22.13858565,0.011571862,0.011575869,0.01233652,0.012336875,388.8253537,388.8250762,601.6073382,601.5793364,0,0,0,0,21.09901971,22.41209199,22.04501654,22.12898911,0.011526211,0.011530181,0.01228759,0.012287947,388.8498211,388.849646,600.773566,600.7471221
 05/28  16:20:00,28.7,0.01297309,388.4462954,0.272727,21.02016381,22.34936076,22.04433246,22.14799689,0.011618029,0.011622076,0.012383178,0.012383531,388.7895038,388.7890765,601.6535921,601.6237929,0,0,0,0,21.04516131,22.37843669,22.04448387,22.13858565,0.011571862,0.011575869,0.01233652,0.012336875,388.8253537,388.8250762,601.6073382,601.5793364
 05/28  16:30:00,28.6,0.013064258,384.4461474,0.0909091,21.01702633,22.32589173,22.04191669,22.15546487,0.011665149,0.011669237,0.012417788,0.012418137,388.6746874,388.6737744,598.0003029,597.9684872,0,0,0,0,21.02016381,22.34936076,22.04433246,22.14799689,0.011618029,0.011622076,0.012383178,0.012383531,388.7895038,388.7890765,601.6535921,601.6237929
 05/28  16:40:00,28.5,0.013153897,385.4459993,0.181818,21.02660344,22.30759261,22.04062551,22.16326613,0.011713329,0.011717458,0.012450944,0.01245129,388.5376652,388.5361967,593.6262616,593.5922842,0,0,0,0,21.01702633,22.32589173,22.04191669,22.15546487,0.011665149,0.011669237,0.012417788,0.012418137,388.6746874,388.6737744,598.0003029,597.9684872
 05/28  16:50:00,28.4,0.013242017,388.4458512,0.272727,21.04270631,22.29372255,22.04296602,22.17311822,0.01176253,0.011766697,0.012490999,0.012491347,388.4707772,388.4690799,590.9628623,590.9266586,0,0,0,0,21.02660344,22.30759261,22.04062551,22.16326613,0.011713329,0.011717458,0.012450944,0.01245129,388.5376652,388.5361967,593.6262616,593.5922842
 05/28  17:00:00,28.3,0.01332863,383.4457031,0.454545,21.062259,22.28363695,22.05133901,22.18669368,0.01181268,0.011816883,0.012545894,0.012546248,388.3416549,388.3394988,592.1090593,592.0705226,0,0,0,0,21.04270631,22.29372255,22.04296602,22.17311822,0.01176253,0.011766697,0.012490999,0.012491347,388.4707772,388.4690799,590.9628623,590.9266586
 05/28  17:10:00,28.3,0.013411151,391.445555,0.454545,21.08042903,22.27584106,22.06289953,22.20215892,0.011862176,0.011866406,0.012607623,0.012607987,388.3423114,388.3402399,595.473928,595.4330425,0,0,0,0,21.062259,22.28363695,22.05133901,22.18669368,0.01181268,0.011816883,0.012545894,0.012546248,388.3416549,388.3394988,592.1090593,592.0705226
 05/28  17:20:00,28.3,0.013493694,392.4454069,0.272727,21.09564128,22.26937998,22.07217989,22.21588249,0.011910047,0.011914293,0.01266007,0.012660439,388.4570363,388.4555,596.821877,596.7786321,0,0,0,0,21.08042903,22.27584106,22.06289953,22.20215892,0.011862176,0.011866406,0.012607623,0.012607987,388.3423114,388.3402399,595.473928,595.4330425
 05/28  17:30:00,28.3,0.013576258,384.4452587,0.0909091,21.10845205,22.26382788,22.07630229,22.22591391,0.011956011,0.01196026,0.012694829,0.012695198,388.4389617,388.437428,593.644605,593.5989032,0,0,0,0,21.09564128,22.26937998,22.07217989,22.21588249,0.011910047,0.011914293,0.01266007,0.012660439,388.4570363,388.4555,596.821877,596.7786321
 05/28  17:40:00,28.3,0.013658844,393.4451106,0.0909091,21.11991428,22.25906702,22.07770652,22.23384811,0.012000105,0.012004348,0.012719508,0.012719873,388.5188153,388.5176478,588.2828174,588.2347217,0,0,0,0,21.10845205,22.26382788,22.07630229,22.22591391,0.011956011,0.01196026,0.012694829,0.012695198,388.4389617,388.437428,593.644605,593.5989032
 05/28  17:50:00,28.3,0.013741451,387.4449624,0,21.13071097,22.25504262,22.07688163,22.23999035,0.012042445,0.012046674,0.012735768,0.012736127,388.547794,388.5467859,581.0186562,580.9681894,0,0,0,0,21.11991428,22.25906702,22.07770652,22.23384811,0.012000105,0.012004348,0.012719508,0.012719873,388.5188153,388.5176478,588.2828174,588.2347217
 05/28  18:00:00,28.3,0.01382408,385.4448143,0,21.14108515,22.2516777,22.07529561,22.24531665,0.012083135,0.012087342,0.012748269,0.012748619,388.4825078,388.4813005,573.0769991,573.0241926,0,0,0,0,21.13071097,22.25504262,22.07688163,22.23999035,0.012042445,0.012046674,0.012735768,0.012736127,388.547794,388.5467859,581.0186562,580.9681894
 05/28  18:10:00,28.11666667,0.013712727,391.4446661,0,21.15296557,22.24941274,22.07406475,22.25058456,0.012120664,0.012124836,0.012758102,0.012758444,388.5027113,388.5016234,565.3647694,565.3097825,0,0,0,0,21.14108515,22.2516777,22.07529561,22.24531665,0.012083135,0.012087342,0.012748269,0.012748619,388.4825078,388.4813005,573.0769991,573.0241926
 05/28  18:20:00,27.93333333,0.013601968,387.4445179,0,21.16682717,22.24845459,22.07358626,22.25608074,0.012154111,0.012158233,0.012765145,0.012765478,388.5033218,388.502281,557.9995709,557.9425142,0,0,0,0,21.15296557,22.24941274,22.07406475,22.25058456,0.012120664,0.012124836,0.012758102,0.012758444,388.5027113,388.5016234,565.3647694,565.3097825
 05/28  18:30:00,27.75,0.013491804,384.4443697,0,21.18209132,22.24875605,22.07386219,22.26183005,0.01218323,0.012187287,0.01276916,0.012769481,388.4097288,388.4083989,550.9079259,550.848874,0,0,0,0,21.16682717,22.24845459,22.07358626,22.25608074,0.012154111,0.012158233,0.012765145,0.012765478,388.5033218,388.502281,557.9995709,557.9425142
 05/28  18:40:00,27.56666667,0.013382233,389.4442215,0,21.19791924,22.25009579,22.07476498,22.26776887,0.012208096,0.012212074,0.012770054,0.012770362,388.3744194,388.3730162,544.1958884,544.1350209,0,0,0,0,21.18209132,22.24875605,22.07386219,22.26183005,0.01218323,0.012187287,0.01276916,0.012769481,388.4097288,388.4083989,550.9079259,550.848874
 05/28  18:50:00,27.38333333,0.013273256,388.4440733,0,21.21374747,22.25225128,22.07617157,22.27383354,0.01222886,0.012232748,0.012767848,0.012768142,388.3706386,388.3692783,537.7998122,537.7372946,0,0,0,0,21.19791924,22.25009579,22.07476498,22.26776887,0.012208096,0.012212074,0.012770054,0.012770362,388.3744194,388.3730162,544.1958884,544.1350209
 05/28  19:00:00,27.2,0.013164874,388.443925,0,21.22932989,22.25504882,22.07799124,22.27997932,0.012245661,0.012249447,0.012762608,0.012762886,388.3761945,388.3749095,531.6764816,531.6124671,0,0,0,0,21.21374747,22.25225128,22.07617157,22.27383354,0.01222886,0.012232748,0.012767848,0.012768142,388.3706386,388.3692783,537.7998122,537.7372946
 05/28  19:10:00,26.73333333,0.013290064,393.4437768,0,21.2176699,22.24682606,22.07327775,22.28115072,0.01227262,0.012276261,0.012757603,0.012757861,388.6011519,388.6007008,523.0137274,522.9478975,0,0,0,0,21.22932989,22.25504882,22.07799124,22.27997932,0.012245661,0.012249447,0.012762608,0.012762886,388.3761945,388.3749095,531.6764816,531.6124671
 05/28  19:20:00,26.26666667,0.01339737,392.4436285,0,21.18325536,22.22834346,22.06223945,22.27756837,0.012309536,0.012313025,0.012757744,0.012757982,388.9047797,388.9053916,513.0876559,513.0200109,0,0,0,0,21.2176699,22.24682606,22.07327775,22.28115072,0.01227262,0.012276261,0.012757603,0.012757861,388.6011519,388.6007008,523.0137274,522.9478975
 05/28  19:30:00,25.8,0.013487545,383.4434802,0,21.13727269,22.20281499,22.04643165,22.27037649,0.012352847,0.012356202,0.012764677,0.012764901,388.8118616,388.8120985,502.8689826,502.7995426,0,0,0,0,21.18325536,22.22834346,22.06223945,22.27756837,0.012309536,0.012313025,0.012757744,0.012757982,388.9047797,388.9053916,513.0876559,513.0200109
 05/28  19:40:00,25.33333333,0.013561327,386.4433319,0,21.08243982,22.1724233,22.02690049,22.26031107,0.012399609,0.012402853,0.01277772,0.012777936,388.5989488,388.5984126,493.2661438,493.1952682,0,0,0,0,21.13727269,22.20281499,22.04643165,22.27037649,0.012352847,0.012356202,0.012764677,0.012764901,388.8118616,388.8120985,502.8689826,502.7995426
 05/28  19:50:00,24.86666667,0.013619433,393.4431836,0,21.0208023,22.13904725,22.00410093,22.24766907,0.012447984,0.012451138,0.012795393,0.012795605,388.6976076,388.6974803,484.8130208,484.7413862,0,0,0,0,21.08243982,22.1724233,22.02690049,22.26031107,0.012399609,0.012402853,0.01277772,0.012777936,388.5989488,388.5984126,493.2661438,493.1952682
 05/28  20:00:00,24.4,0.013662563,386.4430353,0,20.95405958,22.10326328,21.97820098,22.23254169,0.012496799,0.012499878,0.012816214,0.012816426,388.6958546,388.69573,477.0114781,476.9393504,0,0,0,0,21.0208023,22.13904725,22.00410093,22.24766907,0.012447984,0.012451138,0.012795393,0.012795605,388.6976076,388.6974803,484.8130208,484.7413862
 05/28  20:10:00,24.21666667,0.013607253,391.442887,0,20.90203115,22.06925566,21.95211846,22.21687354,0.01254713,0.01255015,0.01284092,0.012841135,388.7979497,388.7982214,469.971545,469.8993245,0,0,0,0,20.95405958,22.10326328,21.97820098,22.23254169,0.012496799,0.012499878,0.012816214,0.012816426,388.6958546,388.69573,477.0114781,476.9393504
 05/28  20:20:00,24.03333333,0.013551281,387.4427387,0,20.87135484,22.03935699,21.9276034,22.2018611,0.01259979,0.012602767,0.012870064,0.012870287,388.8010529,388.8013168,463.4170923,463.3449735,0,0,0,0,20.90203115,22.06925566,21.95211846,22.21687354,0.01254713,0.01255015,0.01284092,0.012841135,388.7979497,388.7982214,469.971545,469.8993245
 05/28  20:30:00,23.85,0.013494668,386.4425903,0,20.85816499,22.01396275,21.90514793,22.18787489,0.012655007,0.012657953,0.012903678,0.012903914,388.6819871,388.6817802,457.2713077,457.1994554,0,0,0,0,20.87135484,22.03935699,21.9276034,22.2018611,0.01259979,0.012602767,0.012870064,0.012870287,388.8010529,388.8013168,463.4170923,463.3449735
 05/28  20:40:00,23.66666667,0.013437431,383.442442,0,20.85607217,21.99261516,21.8846632,22.17489936,0.012712687,0.012715612,0.012941511,0.012941763,388.3798025,388.3784839,451.4294222,451.3579347,0,0,0,0,20.85816499,22.01396275,21.90514793,22.18787489,0.012655007,0.012657953,0.012903678,0.012903914,388.6819871,388.6817802,457.2713077,457.1994554
 05/28  20:50:00,23.48333333,0.013379589,385.4422936,0,20.86070836,21.97471307,21.86593022,22.16282782,0.012772649,0.012775558,0.012983236,0.012983507,388.0881652,388.085871,446.047016,445.9761667,0,0,0,0,20.85607217,21.99261516,21.8846632,22.17489936,0.012712687,0.012715612,0.012941511,0.012941763,388.3798025,388.3784839,451.4294222,451.3579347
 05/28  21:00:00,23.3,0.013321161,387.4421452,0,20.86890828,21.95975682,21.8487619,22.15172066,0.01283472,0.012837618,0.01302855,0.013028844,387.9349922,387.9323183,441.2164717,441.1466349,0,0,0,0,20.86070836,21.97471307,21.86593022,22.16282782,0.012772649,0.012775558,0.012983236,0.012983507,388.0881652,388.085871,446.047016,445.9761667
 05/28  21:10:00,23.21666667,0.013403043,386.4419968,0,20.87177162,21.94540323,21.83185222,22.14074827,0.012894509,0.012897385,0.013072921,0.013073235,387.8271962,387.8243568,436.8090597,436.7404803,0,0,0,0,20.86890828,21.95975682,21.8487619,22.15172066,0.01283472,0.012837618,0.01302855,0.013028844,387.9349922,387.9323183,441.2164717,441.1466349
 05/28  21:20:00,23.13333333,0.013483685,387.4418484,0,20.86680022,21.93025638,21.81440155,22.12936631,0.012949454,0.012952289,0.013113665,0.013113996,387.7713722,387.7685706,432.7997547,432.7326509,0,0,0,0,20.87177162,21.94540323,21.83185222,22.14074827,0.012894509,0.012897385,0.013072921,0.013073235,387.8271962,387.8243568,436.8090597,436.7404803
 05/28  21:30:00,23.05,0.013563098,393.4417,0,20.85587284,21.91393823,21.79615529,22.11738712,0.012998948,0.013001726,0.013150078,0.013150419,388.004314,388.0025445,429.3979977,429.3328027,0,0,0,0,20.86680022,21.93025638,21.81440155,22.12936631,0.012949454,0.012952289,0.013113665,0.013113996,387.7713722,387.7685706,432.7997547,432.7326509
 05/28  21:40:00,22.96666667,0.01364129,393.4415516,0,20.84161188,21.8965031,21.77711119,22.10479715,0.013043287,0.013045994,0.013182367,0.013182714,388.3938205,388.3935439,426.4455705,426.3825358,0,0,0,0,20.85587284,21.91393823,21.79615529,22.11738712,0.012998948,0.013001726,0.013150078,0.013150419,388.004314,388.0025445,429.3979977,429.3328027
 05/28  21:50:00,22.88333333,0.013718269,391.4414031,0,20.82567175,21.87810762,21.75732621,22.09162788,0.013082961,0.013085585,0.013210942,0.013211292,388.723812,388.724703,423.702263,423.641376,0,0,0,0,20.84161188,21.8965031,21.77711119,22.10479715,0.013043287,0.013045994,0.013182367,0.013182714,388.3938205,388.3935439,426.4455705,426.3825358
 05/28  22:00:00,22.8,0.013794044,388.4412547,0,20.8088022,21.85887784,21.73684746,22.07790707,0.013118403,0.013120936,0.013236162,0.013236512,388.8445098,388.8457493,420.9963121,420.93738,0,0,0,0,20.82567175,21.87810762,21.75732621,22.09162788,0.013082961,0.013085585,0.013210942,0.013211292,388.723812,388.724703,423.702263,423.641376
 05/28  22:10:00,22.61666667,0.013782856,391.4411062,0,20.71242023,21.80957318,21.69691309,22.04974633,0.013152187,0.01315453,0.013255982,0.013256311,389.077884,389.079769,417.3866018,417.3308046,0,0,0,0,20.8088022,21.85887784,21.73684746,22.07790707,0.013118403,0.013120936,0.013236162,0.013236512,388.8445098,388.8457493,420.9963121,420.93738
 05/28  22:20:00,22.43333333,0.013769923,387.4409577,0,20.60501525,21.74557125,21.64622327,22.01337814,0.01316917,0.013171228,0.013257793,0.013258075,389.0564214,389.0579388,413.2109175,413.1586229,0,0,0,0,20.71242023,21.80957318,21.69691309,22.04974633,0.013152187,0.01315453,0.013255982,0.013256311,389.077884,389.079769,417.3866018,417.3308046
 05/28  22:30:00,22.25,0.013755283,392.4408092,0,20.5302666,21.68182094,21.59374934,21.97531516,0.01316152,0.013163225,0.013236114,0.013236326,389.2891246,389.2912303,409.6287774,409.5805378,0,0,0,0,20.60501525,21.74557125,21.64622327,22.01337814,0.01316917,0.013171228,0.013257793,0.013258075,389.0564214,389.0579388,413.2109175,413.1586229
 05/28  22:40:00,22.06666667,0.01373897,383.4406607,0,20.48976065,21.62444376,21.54349623,21.9385011,0.013129267,0.013130585,0.013191841,0.013191965,388.9374029,388.9379518,406.0302943,405.9853523,0,0,0,0,20.5302666,21.68182094,21.59374934,21.97531516,0.01316152,0.013163225,0.013236114,0.013236326,389.2891246,389.2912303,409.6287774,409.5805378
 05/28  22:50:00,21.88333333,0.01372102,386.4405122,0,20.46906451,21.574017,21.49623978,21.90354527,0.013075811,0.013076732,0.013128323,0.013128347,388.4839918,388.4828437,402.8793482,402.8375294,0,0,0,0,20.48976065,21.62444376,21.54349623,21.9385011,0.013129267,0.013130585,0.013191841,0.013191965,388.9374029,388.9379518,406.0302943,405.9853523
 05/28  23:00:00,21.7,0.013701467,385.4403637,0,20.45605916,21.52931657,21.45162516,21.87023221,0.013004915,0.013005449,0.013048996,0.013048913,388.0227185,388.0201448,400.1731464,400.1343627,0,0,0,0,20.46906451,21.574017,21.49623978,21.90354527,0.013075811,0.013076732,0.013128323,0.013128347,388.4839918,388.4828437,402.8793482,402.8375294
 05/28  23:10:00,21.6,0.013618385,393.4402151,0,20.4575334,21.49238294,21.41186024,21.83965295,0.01292826,0.012928456,0.012965258,0.012965077,388.2839185,388.282538,398.5538693,398.5189785,0,0,0,0,20.45605916,21.52931657,21.45162516,21.87023221,0.013004915,0.013005449,0.013048996,0.013048913,388.0227185,388.0201448,400.1731464,400.1343627
 05/28  23:20:00,21.5,0.013535753,387.4400666,0,20.47437333,21.46406925,21.3778566,21.81242338,0.012852231,0.012852154,0.012883268,0.012883005,388.4422611,388.4416463,397.1258273,397.0944371,0,0,0,0,20.4575334,21.49238294,21.41186024,21.83965295,0.01292826,0.012928456,0.012965258,0.012965077,388.2839185,388.282538,398.5538693,398.5189785
 05/28  23:30:00,21.4,0.013453569,384.439918,0,20.50211186,21.44392224,21.3495075,21.78861963,0.012778266,0.012777976,0.012804285,0.012803954,388.1555775,388.1542634,395.4966857,395.4679447,0,0,0,0,20.47437333,21.46406925,21.3778566,21.81242338,0.012852231,0.012852154,0.012883268,0.012883005,388.4422611,388.4416463,397.1258273,397.0944371
 05/28  23:40:00,21.3,0.01337183,393.4397694,0,20.53586502,21.43096104,21.32632647,21.76807014,0.012705678,0.012705225,0.012727472,0.012727088,388.4047809,388.4043272,394.612084,394.5865742,0,0,0,0,20.50211186,21.44392224,21.3495075,21.78861963,0.012778266,0.012777976,0.012804285,0.012803954,388.1555775,388.1542634,395.4966857,395.4679447
 05/28  23:50:00,21.2,0.013290535,386.4396208,0,20.57258891,21.42419156,21.30780035,21.75055305,0.012633421,0.012632841,0.012651657,0.012651228,388.4332695,388.4329881,393.6816204,393.6587838,0,0,0,0,20.53586502,21.43096104,21.32632647,21.76807014,0.012705678,0.012705225,0.012727472,0.012727088,388.4047809,388.4043272,394.612084,394.5865742
 05/28  24:00:00,21.1,0.013209681,391.4394722,0,20.61094229,21.42277704,21.2934944,21.7358687,0.012560671,0.012559992,0.012575913,0.012575446,388.6600081,388.6603501,393.0984021,393.0782953,0,0,0,0,20.57258891,21.42419156,21.30780035,21.75055305,0.012633421,0.012632841,0.012651657,0.012651228,388.4332695,388.4329881,393.6816204,393.6587838
 05/29  00:10:00,21.1,0.013209681,391.4393236,0,20.6257264,21.41938585,21.27894621,21.72106084,0.012488162,0.012487406,0.012500883,0.012500384,389.0202587,389.0214536,392.7741156,392.7566768,0,0,0,0,20.61094229,21.42277704,21.2934944,21.7358687,0.012560671,0.012559992,0.012575913,0.012575446,388.6600081,388.6603501,393.0984021,393.0782953
 05/29  00:20:00,21.1,0.013209681,387.439175,0,20.61204409,21.409969,21.26153711,21.70434508,0.012416421,0.012415603,0.012427014,0.01242649,389.0600268,389.0611461,392.2341286,392.2186517,0,0,0,0,20.6257264,21.41938585,21.27894621,21.72106084,0.012488162,0.012487406,0.012500883,0.012500384,389.0202587,389.0214536,392.7741156,392.7566768
 05/29  00:30:00,21.1,0.013209681,392.4390264,0,20.57855507,21.39380436,21.24058479,21.68520123,0.012345548,0.012344679,0.012354344,0.0123538,389.306506,389.3080734,391.9906014,391.9771829,0,0,0,0,20.61204409,21.409969,21.26153711,21.70434508,0.012416421,0.012415603,0.012427014,0.01242649,389.0600268,389.0611461,392.2341286,392.2186517
 05/29  00:40:00,21.1,0.013209681,387.4388777,0,20.534974,21.37161848,21.21628786,21.66369553,0.012275425,0.012274509,0.012282698,0.012282139,389.2869221,389.2881902,391.5558988,391.5439572,0,0,0,0,20.57855507,21.39380436,21.24058479,21.68520123,0.012345548,0.012344679,0.012354344,0.0123538,389.306506,389.3080734,391.9906014,391.9771829
 05/29  00:50:00,21.1,0.013209681,392.4387291,0,20.48705067,21.34437174,21.18902992,21.64002856,0.012205883,0.012204925,0.012211865,0.012211294,389.4989319,389.500564,391.4173516,391.4070654,0,0,0,0,20.534974,21.37161848,21.21628786,21.66369553,0.012275425,0.012274509,0.012282698,0.012282139,389.2869221,389.2881902,391.5558988,391.5439572
 05/29  01:00:00,21.1,0.013209681,384.4385804,0,20.43704528,21.31284526,21.15913546,21.61437388,0.012136778,0.012135781,0.012141665,0.012141083,389.2009723,389.2015373,390.8216866,390.8121557,0,0,0,0,20.48705067,21.34437174,21.18902992,21.64002856,0.012205883,0.012204925,0.012211865,0.012211294,389.4989319,389.500564,391.4173516,391.4070654
 05/29  01:10:00,21.01666667,0.013140794,387.4384317,0,20.38549995,21.27764707,21.1268544,21.58686346,0.012067664,0.01206663,0.012071621,0.01207103,388.8439508,388.8434272,390.2127555,390.2038279,0,0,0,0,20.43704528,21.31284526,21.15913546,21.61437388,0.012136778,0.012135781,0.012141665,0.012141083,389.2009723,389.2015373,390.8216866,390.8121557
 05/29  01:20:00,20.93333333,0.01307223,385.438283,0,20.33254445,21.23923084,21.09237623,21.55759672,0.011998294,0.011997225,0.01200146,0.012000859,388.3993268,388.3976227,389.5548946,389.546398,0,0,0,0,20.38549995,21.27764707,21.1268544,21.58686346,0.012067664,0.01206663,0.012071621,0.01207103,388.8439508,388.8434272,390.2127555,390.2038279
 05/29  01:30:00,20.85,0.013003987,389.4381343,0,20.27833458,21.19795354,21.05585541,21.52665571,0.011928609,0.011927506,0.011931101,0.011930491,388.2869385,388.2851743,389.2630809,389.2554757,0,0,0,0,20.33254445,21.23923084,21.09237623,21.55759672,0.011998294,0.011997225,0.01200146,0.012000859,388.3993268,388.3976227,389.5548946,389.546398
 05/29  01:40:00,20.76666667,0.012936065,388.4379856,0,20.2230654,21.15411493,21.01742735,21.49411421,0.011858631,0.011857497,0.011860551,0.01185993,388.3081768,388.3067576,389.1329979,389.1263876,0,0,0,0,20.27833458,21.19795354,21.05585541,21.52665571,0.011928609,0.011927506,0.011931101,0.011930491,388.2869385,388.2851743,389.2630809,389.2554757
 05/29  01:50:00,20.68333333,0.012868461,393.4378369,0,20.16690458,21.1079756,20.97721474,21.460041,0.011788401,0.011787237,0.011789831,0.011789201,388.7707848,388.7709548,389.4689024,389.4638309,0,0,0,0,20.2230654,21.15411493,21.01742735,21.49411421,0.011858631,0.011857497,0.011860551,0.01185993,388.3081768,388.3067576,389.1329979,389.1263876
 05/29  02:00:00,20.6,0.012801175,385.4376881,0,20.10996499,21.0597638,20.93532936,21.42450053,0.01171795,0.011716758,0.011718962,0.011718323,388.7563633,388.7564838,389.3460842,389.341624,0,0,0,0,20.16690458,21.1079756,20.97721474,21.460041,0.011788401,0.011787237,0.011789831,0.011789201,388.7707848,388.7709548,389.4689024,389.4638309
 05/29  02:10:00,20.5,0.012720848,385.4375394,0,20.06495832,21.01309694,20.89396312,21.38897427,0.011653512,0.011652314,0.011654187,0.011653548,388.3916939,388.3907078,388.8888345,388.8843613,0,0,0,0,20.10996499,21.0597638,20.93532936,21.42450053,0.01171795,0.011716758,0.011718962,0.011718323,388.7563633,388.7564838,389.3460842,389.341624
 05/29  02:20:00,20.4,0.012640974,393.4373906,0,20.03435549,20.96994176,20.85438686,21.35435426,0.011598207,0.011597031,0.011598622,0.011597996,388.606,388.6057563,389.0265341,389.0229618,0,0,0,0,20.06495832,21.01309694,20.89396312,21.38897427,0.011653512,0.011652314,0.011654187,0.011653548,388.3916939,388.3907078,388.8888345,388.8843613
 05/29  02:30:00,20.3,0.01256155,387.4372418,0,20.01371891,20.93058448,20.81689677,21.3208931,0.011552041,0.011550914,0.011552265,0.011551664,388.6933297,388.6933933,389.0488589,389.0458826,0,0,0,0,20.03435549,20.96994176,20.85438686,21.35435426,0.011598207,0.011597031,0.011598622,0.011597996,388.606,388.6057563,389.0265341,389.0229618
 05/29  02:40:00,20.2,0.012482574,383.437093,0,19.99806422,20.89458413,20.7813472,21.28854664,0.01151373,0.01151267,0.011513817,0.011513249,388.2664917,388.2653643,388.5657409,388.5624673,0,0,0,0,20.01371891,20.93058448,20.81689677,21.3208931,0.011552041,0.011550914,0.011552265,0.011551664,388.6933297,388.6933933,389.0488589,389.0458826
 05/29  02:50:00,20.1,0.012404044,386.4369442,0,19.98443092,20.86139008,20.74750267,21.25720316,0.011481863,0.011480879,0.011481853,0.011481322,387.8493152,387.8471826,388.1010263,388.0975137,0,0,0,0,19.99806422,20.89458413,20.7813472,21.28854664,0.01151373,0.01151267,0.011513817,0.011513249,388.2664917,388.2653643,388.5657409,388.5624673
 05/29  03:00:00,20,0.012325958,388.4367954,0,19.9716466,20.83055165,20.7151625,21.22676593,0.011455287,0.011454384,0.011455211,0.01145472,387.7266418,387.7244764,387.9389678,387.935735,0,0,0,0,19.98443092,20.86139008,20.74750267,21.25720316,0.011481863,0.011480879,0.011481853,0.011481322,387.8493152,387.8471826,388.1010263,388.0975137
 05/29  03:10:00,20,0.012251144,387.4366466,0,19.95939382,20.80176388,20.68417995,21.19716845,0.011438339,0.011437531,0.011438232,0.01143779,387.7002328,387.6983345,387.8795681,387.8767458,0,0,0,0,19.9716466,20.83055165,20.7151625,21.22676593,0.011455287,0.011454384,0.011455211,0.01145472,387.7266418,387.7244764,387.9389678,387.935735
 05/29  03:20:00,20,0.012176348,388.4364977,0,19.94761406,20.77479405,20.65443842,21.16835905,0.011432926,0.01143223,0.011432823,0.011432442,387.7671602,387.7657418,387.9188647,387.9165496,0,0,0,0,19.95939382,20.80176388,20.68417995,21.19716845,0.011438339,0.011437531,0.011438232,0.01143779,387.7002328,387.6983345,387.8795681,387.8767458
 05/29  03:30:00,20,0.012101569,393.4363489,0,19.93622382,20.74943242,20.62583575,21.14029167,0.011438469,0.011437896,0.011438396,0.011438083,388.2870689,388.2872053,388.4164988,388.4153464,0,0,0,0,19.94761406,20.77479405,20.65443842,21.16835905,0.011432926,0.01143223,0.011432823,0.011432442,387.7671602,387.7657418,387.9188647,387.9165496
 05/29  03:40:00,20,0.012026808,384.4362,0,19.92511955,20.72548895,20.59827888,21.11292306,0.011453392,0.011452946,0.011453365,0.011453126,388.2553339,388.2554089,388.3646719,388.3636303,0,0,0,0,19.93622382,20.74943242,20.62583575,21.14029167,0.011438469,0.011437896,0.011438396,0.011438083,388.2870689,388.2872053,388.4164988,388.4153464
 05/29  03:50:00,20,0.011952065,385.4360511,0,19.91421654,20.70279602,20.5716829,21.08621266,0.011476083,0.011475763,0.011476113,0.011475948,387.9133349,387.912549,388.0049503,388.0034887,0,0,0,0,19.92511955,20.72548895,20.59827888,21.11292306,0.011453392,0.011452946,0.011453365,0.011453126,388.2553339,388.2554089,388.3646719,388.3636303
 05/29  04:00:00,20,0.011877339,383.4359022,0,19.90346145,20.68120888,20.545971,21.06012286,0.011505214,0.011505016,0.011505305,0.011505213,387.3430463,387.3409641,387.4191703,387.4169816,0,0,0,0,19.91421654,20.70279602,20.5716829,21.08621266,0.011476083,0.011475763,0.011476113,0.011475948,387.9133349,387.912549,388.0049503,388.0034887
 05/29  04:10:00,19.9,0.011876819,383.4357533,0,19.89952848,20.66235316,20.52218525,21.03537303,0.011535291,0.011535197,0.011535435,0.011535406,386.7393592,386.736118,386.8023458,386.7994928,0,0,0,0,19.90346145,20.68120888,20.545971,21.06012286,0.011505214,0.011505016,0.011505305,0.011505213,387.3430463,387.3409641,387.4191703,387.4169816
 05/29  04:20:00,19.8,0.011875785,387.4356044,0,19.90365431,20.64702711,20.50088514,21.01237112,0.011563223,0.011563209,0.011563404,0.011563424,386.5409071,386.5376697,386.5936861,386.5909309,0,0,0,0,19.89952848,20.66235316,20.52218525,21.03537303,0.011535291,0.011535197,0.011535435,0.011535406,386.7393592,386.736118,386.8023458,386.7994928
 05/29  04:30:00,19.7,0.011874245,392.4354555,0,19.91367639,20.63538214,20.48217003,20.99122221,0.011588268,0.011588314,0.011588472,0.011588529,387.0206532,387.0190028,387.0662145,387.064642,0,0,0,0,19.90365431,20.64702711,20.50088514,21.01237112,0.011563223,0.011563209,0.011563404,0.011563424,386.5409071,386.5376697,386.5936861,386.5909309
 05/29  04:40:00,19.6,0.011872201,391.4353066,0,19.92700674,20.62712647,20.46588723,20.97186079,0.011610718,0.011610808,0.011610935,0.011611018,387.7039189,387.7040797,387.7437878,387.7435556,0,0,0,0,19.91367639,20.63538214,20.48217003,20.99122221,0.011588268,0.011588314,0.011588472,0.011588529,387.0206532,387.0190028,387.0662145,387.064642
 05/29  04:50:00,19.5,0.011869661,387.4351576,0,19.94200949,20.62188361,20.45183662,20.954184,0.011631053,0.011631172,0.011631273,0.011631376,387.9997783,388.0006071,388.0340867,388.0343721,0,0,0,0,19.92700674,20.62712647,20.46588723,20.97186079,0.011610718,0.011610808,0.011610935,0.011611018,387.7039189,387.7040797,387.7437878,387.7435556
 05/29  05:00:00,19.4,0.011866629,383.4350087,0,19.957971,20.61928929,20.43983521,20.93809454,0.011649644,0.011649783,0.011649862,0.011649978,387.6754988,387.675543,387.7039664,387.7036974,0,0,0,0,19.94200949,20.62188361,20.45183662,20.954184,0.011631053,0.011631172,0.011631273,0.011631376,387.9997783,388.0006071,388.0340867,388.0343721
 05/29  05:10:00,19.31666667,0.011873672,393.4348597,0,19.96782011,20.61717079,20.42859891,20.92274087,0.011671593,0.011671756,0.011671815,0.011671947,387.9203226,387.9208193,387.9447504,387.9448713,0,0,0,0,19.957971,20.61928929,20.43983521,20.93809454,0.011649644,0.011649783,0.011649862,0.011649978,387.6754988,387.675543,387.7039664,387.7036974
 05/29  05:20:00,19.23333333,0.011880254,390.4347107,0,19.97015493,20.61430425,20.41736465,20.90760292,0.011699534,0.011699728,0.011699766,0.011699921,388.3279858,388.3292235,388.3492884,388.3500112,0,0,0,0,19.96782011,20.61717079,20.42859891,20.92274087,0.011671593,0.011671756,0.011671815,0.011671947,387.9203226,387.9208193,387.9447504,387.9448713
 05/29  05:30:00,19.15,0.011886382,389.4345617,0,19.96732824,20.61041861,20.40591112,20.89251455,0.011733646,0.01173388,0.011733897,0.01173408,388.6176885,388.6193291,388.6361703,388.6372294,0,0,0,0,19.97015493,20.61430425,20.41736465,20.90760292,0.011699534,0.011699728,0.011699766,0.011699921,388.3279858,388.3292235,388.3492884,388.3500112
 05/29  05:40:00,19.06666667,0.011892057,384.4344127,0,19.96192464,20.60559733,20.3942524,20.8774661,0.011773083,0.01177336,0.011773357,0.011773572,388.3677998,388.3686895,388.3830448,388.3835645,0,0,0,0,19.96732824,20.61041861,20.40591112,20.89251455,0.011733646,0.01173388,0.011733897,0.01173408,388.6176885,388.6193291,388.6361703,388.6372294
 05/29  05:50:00,18.98333333,0.011897285,387.4342637,0,19.95546772,20.60000643,20.38245769,20.86248744,0.011816873,0.011817195,0.011817173,0.011817421,388.0955642,388.0957523,388.1080184,388.1080314,0,0,0,0,19.96192464,20.60559733,20.3942524,20.8774661,0.011773083,0.01177336,0.011773357,0.011773572,388.3677998,388.3686895,388.3830448,388.3835645
 05/29  06:00:00,18.9,0.01190207,386.4341147,0,19.94857336,20.59379823,20.37058626,20.84760497,0.011864227,0.011864596,0.011864553,0.011864834,387.8391344,387.8387634,387.8492587,387.8488719,0,0,0,0,19.95546772,20.60000643,20.38245769,20.86248744,0.011816873,0.011817195,0.011817173,0.011817421,388.0955642,388.0957523,388.1080184,388.1080314
 05/29  06:10:00,19.36666667,0.012068912,383.4339656,0,21.48736845,21.38553854,21.49772078,21.25670648,0.01206969,0.012270319,0.0126839,0.012343441,389.1209089,389.0955425,387.7038319,387.7020188,0.578434173,1.238294732,2.826739275,1.511220682,28.60773748,28.50785766,28.57818153,28.42518691,0.012791111,0.012933832,0.013228781,0.012986624,388.5640185,388.5458657,387.7736049,387.7721596
 05/29  06:20:00,19.83333333,0.012233808,392.4338166,0,21.11795171,21.24808049,21.29331535,21.18812471,0.012060056,0.012214805,0.01254331,0.012268647,390.5033148,390.4853874,387.9166817,387.9150134,0.074764687,0,0,0,40.49578948,21.29409915,21.36358403,21.21053795,0.01402323,0.012230176,0.012589998,0.012291892,389.6967372,389.6749588,387.8051665,387.8034712
 05/29  06:30:00,20.3,0.012396518,391.4336675,0,21.11,21.11041554,21.11099321,21.11010846,0.012105565,0.01216708,0.012424007,0.012189904,392.7129221,392.7136454,388.2176226,388.2214069,0.343339728,0.227778808,0.661404523,0.236954323,50,50,50,50,0.015,0.015,0.015,0.015,391.5406417,391.5268283,388.0383777,388.0366451
 05/29  06:40:00,20.76666667,0.012556797,391.4335184,0,21.11,21.1100008,21.11000309,21.11000013,0.012166621,0.012193028,0.012440432,0.012207035,395.3287336,395.3242007,388.4976527,388.5072982,0.058198258,0.144203141,0.365359864,0.215173121,50,50,50,50,0.015,0.015,0.015,0.015,392.7129221,392.7136454,388.2176226,388.2214069
 05/29  06:50:00,21.23333333,0.012714389,383.4333693,0,21.11,21.138848,21.1273034,21.1247874,0.012231572,0.012236716,0.012474284,0.012244476,397.5818761,397.5832079,388.3940582,388.4059808,0.079309014,0,0,0,50,21.1100008,21.11000309,21.11000013,0.015,0.012193028,0.012440432,0.012207035,395.3287336,395.3242007,388.4976527,388.5072982
 05/29  07:00:00,21.7,0.012869029,390.4332202,0,21.11,21.16315463,21.12515783,21.13556715,0.012294524,0.012279371,0.01249656,0.012278859,399.7532605,399.7695814,388.3715031,388.3832434,0.071841521,0,0,0,50,21.138848,21.1273034,21.1247874,0.015,0.012236716,0.012474284,0.012244476,397.5818761,397.5832079,388.3940582,388.4059808
 05/29  07:10:00,22.06666667,0.013022542,390.4330711,0,21.11,21.1826059,21.11000062,21.1412728,0.012359173,0.012325094,0.012512096,0.012309842,403.2739418,403.3121253,388.4658697,388.4766023,0.060783674,0,0.004763918,0,50,21.16315463,50,21.13556715,0.015,0.012279371,0.015,0.012278859,399.7532605,399.7695814,388.3715031,388.3832434
 05/29  07:20:00,22.43333333,0.013175548,383.432922,0,21.11,21.20047634,21.11,21.14474649,0.012424919,0.012374382,0.012540784,0.012341446,407.1701894,407.2322452,388.3081657,388.3170425,0.05678532,0,0.078827576,0,50,21.1826059,50,21.1412728,0.015,0.012325094,0.015,0.012309842,403.2739418,403.3121253,388.4658697,388.4766023
 05/29  07:30:00,22.8,0.013327957,386.4327728,0,21.11,21.21890919,21.11,21.14801968,0.01249078,0.012426687,0.012572471,0.01237617,411.0228164,411.106487,388.1142561,388.1214244,0.052886327,0,0.028734498,0,50,21.20047634,50,21.14474649,0.015,0.012374382,0.015,0.012341446,407.1701894,407.2322452,388.3081657,388.3170425
 05/29  07:40:00,23.16666667,0.013479671,385.4326237,0,21.11,21.23834135,21.11,21.15184026,0.012556361,0.012481478,0.012606989,0.012414716,414.5741443,414.6746907,387.9071038,387.9127506,0.049282129,0,0.036037712,0,50,21.21890919,50,21.14801968,0.015,0.012426687,0.015,0.01237617,411.0228164,411.106487,388.1142561,388.1214244
 05/29  07:50:00,23.53333333,0.013630594,384.4324745,0,21.11,21.25858689,21.11,21.15631525,0.012621673,0.012538436,0.01264411,0.012456931,417.7535836,417.8656325,387.6636558,387.6679077,0.045776263,0,0.032478346,0,50,21.23834135,50,21.15184026,0.015,0.012481478,0.015,0.012414716,414.5741443,414.6746907,387.9071038,387.9127506
 05/29  08:00:00,23.9,0.013780624,389.4323254,0,21.11,21.27940433,21.11,21.16138118,0.012686868,0.012597387,0.012683616,0.012502457,420.8400219,420.9595641,387.6287369,387.6321417,0.042348374,0,0.028757422,0,50,21.25858689,50,21.15631525,0.015,0.012538436,0.015,0.012456931,417.7535836,417.8656325,387.6636558,387.6679077
 05/29  08:10:00,24.45,0.013794088,387.4321762,0,21.14440213,21.32450712,21.11,21.16802614,0.012778335,0.012690429,0.012715853,0.012542464,435.0580995,435.1740074,387.6412363,387.6442364,0,0,0.018636635,0,21.11,21.27940433,50,21.16138118,0.012686868,0.012597387,0.015,0.012502457,420.8400219,420.9595641,387.6287369,387.6321417
 05/29  08:20:00,25,0.013790659,391.432027,0,21.20235743,21.38557222,21.11,21.17685056,0.012876389,0.012794373,0.012734779,0.012571325,455.6240529,455.7300168,387.8198576,387.8227253,0,0,0.008379618,0,21.14440213,21.32450712,50,21.16802614,0.012778335,0.012690429,0.015,0.012542464,435.0580995,435.1740074,387.6412363,387.6442364
 05/29  08:30:00,25.55,0.013769337,392.4318778,0.363636,21.2684764,21.45265687,21.11642588,21.19225371,0.012963603,0.012888482,0.01275746,0.012605811,477.2681851,477.3622418,393.3450591,393.3477911,0,0,0,0,21.20235743,21.38557222,21.11,21.17685056,0.012876389,0.012794373,0.012734779,0.012571325,455.6240529,455.7300168,387.8198576,387.8227253
 05/29  08:40:00,26.1,0.013729093,386.4317285,0.454545,21.33569014,21.52163254,21.13058834,21.21361624,0.013032672,0.012964001,0.012781821,0.01264222,497.2646949,497.346618,402.8995897,402.902099,0,0,0,0,21.2684764,21.45265687,21.11642588,21.19225371,0.012963603,0.012888482,0.01275746,0.012605811,477.2681851,477.3622418,393.3450591,393.3477911
 05/29  08:50:00,26.65,0.01366886,392.4315793,0.454545,21.40312329,21.59187691,21.1503941,21.23863449,0.013082358,0.013019403,0.012798261,0.012670001,515.465629,515.5357781,413.8232873,413.8254848,0,0,0,0,21.33569014,21.52163254,21.13058834,21.21361624,0.013032672,0.012964001,0.012781821,0.01264222,497.2646949,497.346618,402.8995897,402.902099
 05/29  09:00:00,27.2,0.013587539,392.4314301,0.363636,21.47159007,21.66360478,21.1725983,21.26487526,0.013113385,0.013055524,0.012796323,0.012678435,532.0730771,532.1317203,423.1018707,423.1036519,0,0,0,0,21.40312329,21.59187691,21.1503941,21.23863449,0.013082358,0.013019403,0.012798261,0.012670001,515.465629,515.5357781,413.8232873,413.8254848
 05/29  09:10:00,27.38333333,0.013620524,385.4312808,0.272727,21.52310924,21.73329082,21.19196563,21.28891819,0.013160977,0.013106567,0.012797942,0.012687103,550.5882612,550.638238,430.1001072,430.1014922,0,0,0,0,21.47159007,21.66360478,21.1725983,21.26487526,0.013113385,0.013055524,0.012796323,0.012678435,532.0730771,532.1317203,423.1018707,423.1036519
 05/29  09:20:00,27.56666667,0.013652398,391.4311315,0.0909091,21.56516972,21.80105715,21.20688512,21.30966496,0.013226091,0.013174148,0.012800339,0.012694494,570.3004659,570.34314,433.2836336,433.2846466,0,0,0,0,21.52310924,21.73329082,21.19196563,21.28891819,0.013160977,0.013106567,0.012797942,0.012687103,550.5882612,550.638238,430.1001072,430.1014922
 05/29  09:30:00,27.75,0.013683136,390.4309823,0.181818,21.60613602,21.86776795,21.22218515,21.33035501,0.013302743,0.013252897,0.012812314,0.012710663,589.9641045,589.9992567,435.7411165,435.7417386,0,0,0,0,21.56516972,21.80105715,21.20688512,21.30966496,0.013226091,0.013174148,0.012800339,0.012694494,570.3004659,570.34314,433.2836336,433.2846466
 05/29  09:40:00,27.93333333,0.013712713,391.430833,0.363636,21.64896079,21.93461656,21.24274331,21.35429774,0.013386858,0.013339011,0.012844492,0.012746811,608.9766085,609.0033023,441.0615512,441.0617359,0,0,0,0,21.60613602,21.86776795,21.22218515,21.33035501,0.013302743,0.013252897,0.012812314,0.012710663,589.9641045,589.9992567,435.7411165,435.7417386
 05/29  09:50:00,28.11666667,0.013741105,386.4306837,0.363636,21.69325022,22.00177573,21.26746721,21.38081317,0.013476875,0.013430993,0.012891957,0.01279816,627.0670878,627.0840875,448.0665887,448.0662446,0,0,0,0,21.64896079,21.93461656,21.24274331,21.35429774,0.013386858,0.013339011,0.012844492,0.012746811,608.9766085,609.0033023,441.0615512,441.0617359
 05/29  10:00:00,28.3,0.013768284,384.4305343,0.272727,21.73792822,22.06753557,21.29317707,21.40781782,0.013572492,0.013528533,0.012944698,0.012854682,644.2616609,644.2677448,454.0804621,454.0794945,0,0,0,0,21.69325022,22.00177573,21.26746721,21.38081317,0.013476875,0.013430993,0.012891957,0.01279816,627.0670878,627.0840875,448.0665887,448.0662446
 05/29  10:10:00,28.48333333,0.013919031,390.430385,0.272727,21.78234289,22.13190831,21.31970123,21.43523914,0.013668647,0.013626548,0.012997024,0.012910658,660.8195728,660.8137813,459.1788275,459.1771996,0,0,0,0,21.73792822,22.06753557,21.29317707,21.40781782,0.013572492,0.013528533,0.012944698,0.012854682,644.2616609,644.2677448,454.0804621,454.0794945
 05/29  10:20:00,28.66666667,0.014071253,383.4302357,0.727273,21.82633524,22.19531009,21.35543132,21.46876622,0.01376214,0.013721828,0.013071105,0.012988246,676.6253512,676.6065663,470.2880279,470.2856501,0,0,0,0,21.78234289,22.13190831,21.31970123,21.43523914,0.013668647,0.013626548,0.012997024,0.012910658,660.8195728,660.8137813,459.1788275,459.1771996
 05/29  10:30:00,28.85,0.014224964,388.4300863,0.363636,21.87002236,22.2580716,21.39123192,21.50231809,0.013851837,0.01381324,0.013137953,0.013058453,691.8425385,691.8098102,479.8327373,479.8295566,0,0,0,0,21.82633524,22.19531009,21.35543132,21.46876622,0.01376214,0.013721828,0.013071105,0.012988246,676.6253512,676.6065663,470.2880279,470.2856501
 05/29  10:40:00,29.03333333,0.014380176,391.429937,0.727273,21.91340912,22.32024964,21.43253887,21.53953771,0.01393759,0.013900635,0.01321408,0.013137801,706.5626734,706.5151398,492.5280952,492.5240784,0,0,0,0,21.87002236,22.2580716,21.39123192,21.50231809,0.013851837,0.01381324,0.013137953,0.013058453,691.8425385,691.8098102,479.8327373,479.8295566
 05/29  10:50:00,29.21666667,0.014536903,392.4297876,0.545455,21.95656218,22.38185804,21.47478596,21.57735673,0.014019488,0.013984107,0.013285777,0.013212585,720.7809153,720.7176883,504.5397199,504.5348409,0,0,0,0,21.91340912,22.32024964,21.43253887,21.53953771,0.01393759,0.013900635,0.01321408,0.013137801,706.5626734,706.5151398,492.5280952,492.5240784
 05/29  11:00:00,29.4,0.014695158,391.4296382,0.545455,21.99965103,22.44293438,21.51732869,21.61534129,0.014097594,0.01406372,0.013351179,0.013280945,734.4454059,734.3655149,515.2818775,515.2761145,0,0,0,0,21.95656218,22.38185804,21.47478596,21.57735673,0.014019488,0.013984107,0.013285777,0.013212585,720.7809153,720.7176883,504.5397199,504.5348409
 05/29  11:10:00,29.6,0.014783026,393.4294888,0.545455,22.04112167,22.50303341,21.56032043,21.65359861,0.01417645,0.014144027,0.013416132,0.013348736,747.6031166,747.5056258,525.1657241,525.1590833,0,0,0,0,21.99965103,22.44293438,21.51732869,21.61534129,0.014097594,0.01406372,0.013351179,0.013280945,734.4454059,734.3655149,515.2818775,515.2761145
 05/29  11:20:00,29.8,0.014870642,393.4293394,0.454545,22.08081006,22.5619434,21.60239813,21.69121766,0.014258907,0.014227884,0.013479852,0.013415176,760.2600645,760.1439967,533.1926091,533.1851139,0,0,0,0,22.04112167,22.50303341,21.56032043,21.65359861,0.01417645,0.014144027,0.013416132,0.013348736,747.6031166,747.5056258,525.1657241,525.1590833
 05/29  11:30:00,30,0.01495799,390.42919,0.181818,22.11940918,22.61968924,21.63955675,21.72550299,0.014345898,0.01431623,0.013531255,0.013469186,772.3571661,772.2214111,535.9751969,535.9668727,0,0,0,0,22.08081006,22.5619434,21.60239813,21.69121766,0.014258907,0.014227884,0.013479852,0.013415176,760.2600645,760.1439967,533.1926091,533.1851139
 05/29  11:40:00,30.2,0.015045051,383.4290405,0.272727,22.15776789,22.67639554,21.67595513,21.75921388,0.01443745,0.014409093,0.013583152,0.013523585,783.7815493,783.6248026,536.9460955,536.9369559,0,0,0,0,22.11940918,22.61968924,21.63955675,21.72550299,0.014345898,0.01431623,0.013531255,0.013469186,772.3571661,772.2214111,535.9751969,535.9668727
 05/29  11:50:00,30.4,0.01513181,388.4288911,0.181818,22.19623809,22.73210124,21.71173702,21.79242652,0.014533364,0.014506276,0.013635897,0.013578729,794.7516306,794.5729868,536.4783791,536.468485,0,0,0,0,22.15776789,22.67639554,21.67595513,21.75921388,0.01443745,0.014409093,0.013583152,0.013523585,783.7815493,783.6248026,536.9460955,536.9369559
 05/29  12:00:00,30.6,0.015218248,391.4287416,0.272727,22.23532753,22.78704608,21.74942198,21.82682813,0.014633466,0.014607608,0.013697094,0.013642229,805.3897003,805.1885177,536.8494149,536.8388528,0,0,0,0,22.19623809,22.73210124,21.71173702,21.79242652,0.014533364,0.014506276,0.013635897,0.013578729,794.7516306,794.5729868,536.4783791,536.468485
 05/29  12:10:00,30.6,0.015076547,383.4285922,0.272727,22.22252994,22.82813806,21.78858745,21.86213666,0.014708225,0.014683516,0.013762047,0.013709392,808.5990269,808.3734005,537.8157475,537.8045732,0,0,0,0,22.23532753,22.78704608,21.74942198,21.82682813,0.014633466,0.014607608,0.013697094,0.013642229,805.3897003,805.1885177,536.8494149,536.8388528
