Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/29  12:20:00,30.6,0.014934908,393.4284427,0.272727,22.19504457,22.86097686,21.82852047,21.89788406,0.014764801,0.014741177,0.013826389,0.013775854,807.3947205,807.1427454,539.2008355,539.1891475,0,0,0,0,22.22252994,22.82813806,21.78858745,21.86213666,0.014708225,0.014683516,0.013762047,0.013709392,808.5990269,808.3734005,537.8157475,537.8045732
 05/29  12:30:00,30.6,0.014793333,385.4282932,0.181818,22.18119889,22.89164516,21.86721093,21.93272013,0.014813293,0.014790703,0.013883417,0.013834916,804.6178369,804.3375966,539.2019188,539.1897858,0,0,0,0,22.19504457,22.86097686,21.82852047,21.89788406,0.014764801,0.014741177,0.013826389,0.013775854,807.3947205,807.1427454,539.2008355,539.1891475
 05/29  12:40:00,30.6,0.014651821,392.4281437,0.363636,22.18542265,22.92255278,21.90827406,21.96908777,0.014858881,0.014837282,0.013944356,0.013897805,801.8626633,801.5536102,541.0880709,541.0755858,0,0,0,0,22.18119889,22.89164516,21.86721093,21.93272013,0.014813293,0.014790703,0.013883417,0.013834916,804.6178369,804.3375966,539.2019188,539.1897858
 05/29  12:50:00,30.6,0.014510371,393.4279942,0.272727,22.20145905,22.95396022,21.94947607,22.00550226,0.014903048,0.014882399,0.014002816,0.013958138,799.4841526,799.1466284,543.0404938,543.0277507,0,0,0,0,22.18542265,22.92255278,21.90827406,21.96908777,0.014858881,0.014837282,0.013944356,0.013897805,801.8626633,801.5536102,541.0880709,541.0755858
 05/29  13:00:00,30.6,0.014368985,387.4278446,0.181818,22.22286478,22.985366,21.98869523,22.04053155,0.014945817,0.014926077,0.014052868,0.014009986,797.2581969,796.8926161,543.1914426,543.1785119,0,0,0,0,22.20145905,22.95396022,21.94947607,22.00550226,0.014903048,0.014882399,0.014002816,0.013958138,799.4841526,799.1466284,543.0404938,543.0277507
 05/29  13:10:00,30.68333333,0.014441581,386.4276951,0.272727,22.27283146,23.02198709,22.02439363,22.07313954,0.015004077,0.014985236,0.014094006,0.01405285,801.9398106,801.5470013,543.5018194,543.4887553,0,0,0,0,22.22286478,22.985366,21.98869523,22.04053155,0.014945817,0.014926077,0.014052868,0.014009986,797.2581969,796.8926161,543.1914426,543.1785119
 05/29  13:20:00,30.76666667,0.01451451,386.4275455,0.363636,22.30550406,23.05382447,22.05603559,22.10295678,0.015062244,0.015044258,0.014126429,0.014086936,810.7453336,810.3258003,545.542128,545.5289627,0,0,0,0,22.27283146,23.02198709,22.02439363,22.07313954,0.015004077,0.014985236,0.014094006,0.01405285,801.9398106,801.5470013,543.5018194,543.4887553
 05/29  13:30:00,30.85,0.01458777,391.427396,0.272727,22.29948124,23.074018,22.08041037,22.12780278,0.01510698,0.015089784,0.014140263,0.014102372,820.7599697,820.3132711,547.3456191,547.3323575,0,0,0,0,22.30550406,23.05382447,22.05603559,22.10295678,0.015062244,0.015044258,0.014126429,0.014086936,810.7453336,810.3258003,545.542128,545.5289627
 05/29  13:40:00,30.93333333,0.014661365,385.4272464,0.545455,22.25981895,23.08102529,22.10217474,22.15080556,0.015132524,0.015116039,0.014148514,0.014112167,830.3926256,829.9164524,552.5044627,552.4910545,0,0,0,0,22.29948124,23.074018,22.08041037,22.12780278,0.01510698,0.015089784,0.014140263,0.014102372,820.7599697,820.3132711,547.3456191,547.3323575
 05/29  13:50:00,31.01666667,0.014735297,392.4270968,0.454545,22.19924861,23.075744,22.11847351,22.17004799,0.015137654,0.015121799,0.014141425,0.014106563,839.468283,838.9598478,558.4827213,558.4690939,0,0,0,0,22.25981895,23.08102529,22.10217474,22.15080556,0.015132524,0.015116039,0.014148514,0.014112167,830.3926256,829.9164524,552.5044627,552.4910545
 05/29  14:00:00,31.1,0.014809564,391.4269472,0.363636,22.1273835,23.05954064,22.12676828,22.18380476,0.01512275,0.01510744,0.014110612,0.014077178,847.9932314,847.4492771,562.866628,562.8526551,0,0,0,0,22.19924861,23.075744,22.11847351,22.17004799,0.015137654,0.015121799,0.014141425,0.014106563,839.468283,838.9598478,558.4827213,558.4690939
 05/29  14:10:00,31.1,0.014615237,388.4267976,0.363636,22.07130796,23.04023557,22.13118981,22.19482,0.015099373,0.015084557,0.014068483,0.014036421,856.0143015,855.4319979,565.9461458,565.9316526,0,0,0,0,22.1273835,23.05954064,22.12676828,22.18380476,0.01512275,0.01510744,0.014110612,0.014077178,847.9932314,847.4492771,562.866628,562.8526551
 05/29  14:20:00,31.1,0.014421028,387.426648,0.545455,22.03893584,23.02235965,22.13795202,22.20725272,0.015074825,0.015060475,0.014034139,0.014003392,863.6149088,862.9927684,571.0711304,571.055932,0,0,0,0,22.07130796,23.04023557,22.13118981,22.19482,0.015099373,0.015084557,0.014068483,0.014036421,856.0143015,855.4319979,565.9461458,565.9316526
 05/29  14:30:00,31.1,0.014226937,392.4264983,0.454545,22.02473321,23.00714597,22.14531389,22.21993574,0.015051607,0.015037706,0.014002598,0.013973113,870.9822728,870.3206181,576.3630406,576.3469846,0,0,0,0,22.03893584,23.02235965,22.13795202,22.20725272,0.015074825,0.015060475,0.014034139,0.014003392,863.6149088,862.9927684,571.0711304,571.055932
 05/29  14:40:00,31.1,0.014032965,385.4263487,0.636364,22.02206771,22.99525714,22.15598542,22.23473126,0.015029934,0.015016469,0.013981767,0.013953492,877.9527614,877.2522418,583.7838435,583.7667497,0,0,0,0,22.02473321,23.00714597,22.14531389,22.21993574,0.015051607,0.015037706,0.014002598,0.013973113,870.9822728,870.3206181,576.3630406,576.3469846
 05/29  14:50:00,31.1,0.013839111,392.426199,0.272727,22.02645528,22.98680867,22.16236939,22.2465581,0.015009449,0.014996408,0.013948246,0.013921128,884.7148874,883.9772122,587.1557383,587.1374742,0,0,0,0,22.02206771,22.99525714,22.15598542,22.23473126,0.015029934,0.015016469,0.013981767,0.013953492,877.9527614,877.2522418,583.7838435,583.7667497
 05/29  15:00:00,31.1,0.013645375,388.4260493,0.363636,22.03561631,22.98169809,22.16729796,22.25731078,0.014989854,0.014977224,0.013910474,0.013884466,891.1717965,890.3985252,588.7966574,588.7770713,0,0,0,0,22.02645528,22.98680867,22.16236939,22.2465581,0.015009449,0.014996408,0.013948246,0.013921128,884.7148874,883.9772122,587.1557383,587.1374742
 05/29  15:10:00,31.2,0.013724975,391.4258997,0.272727,22.0521778,22.98062436,22.17147983,22.26744744,0.014971834,0.014959605,0.013869106,0.013844159,897.4060942,896.5991518,588.7813324,588.760305,0,0,0,0,22.03561631,22.98169809,22.16729796,22.25731078,0.014989854,0.014977224,0.013910474,0.013884466,891.1717965,890.3985252,588.7966574,588.7770713
 05/29  15:20:00,31.3,0.013804989,386.42575,0.363636,22.07562392,22.98387278,22.17803614,22.27905786,0.014955799,0.014943962,0.013832747,0.013808817,903.3112572,902.4723583,589.2680053,589.2454017,0,0,0,0,22.0521778,22.98062436,22.17147983,22.26744744,0.014971834,0.014959605,0.013869106,0.013844159,897.4060942,896.5991518,588.7813324,588.760305
 05/29  15:30:00,31.4,0.01388542,384.4256003,0.181818,22.10359245,22.99123831,22.18395245,22.29011466,0.014941803,0.014930351,0.013792005,0.013769048,908.8812274,908.0121246,587.6426018,587.6183067,0,0,0,0,22.07562392,22.98387278,22.17803614,22.27905786,0.014955799,0.014943962,0.013832747,0.013808817,903.3112572,902.4723583,589.2680053,589.2454017
 05/29  15:40:00,31.5,0.01396627,385.4254505,0.181818,22.13296187,23.00162691,22.18983107,22.3009996,0.014929728,0.014918651,0.013749225,0.013727198,914.206163,913.3088004,584.6764715,584.6504223,0,0,0,0,22.10359245,22.99123831,22.18395245,22.29011466,0.014941803,0.014930351,0.013792005,0.013769048,908.8812274,908.0121246,587.6426018,587.6183067
 05/29  15:50:00,31.6,0.014047538,383.4253008,0.363636,22.16219891,23.01417981,22.1997365,22.31443824,0.01491941,0.014908701,0.013717203,0.013696071,919.2814532,918.3575846,583.9431771,583.9153255,0,0,0,0,22.13296187,23.00162691,22.18983107,22.3009996,0.014929728,0.014918651,0.013749225,0.013727198,914.206163,913.3088004,584.6764715,584.6504223
 05/29  16:00:00,31.7,0.01412923,384.4251511,0.363636,22.1911509,23.02837913,22.21279286,22.32985635,0.014910694,0.014900342,0.013693548,0.013673274,924.1612389,923.212565,584.879289,584.8496159,0,0,0,0,22.16219891,23.01417981,22.1997365,22.31443824,0.01491941,0.014908701,0.013717203,0.013696071,919.2814532,918.3575846,583.9431771,583.9153255
 05/29  16:10:00,31.6,0.014249515,392.4250013,0.272727,22.21658239,23.04297424,22.22547321,22.34489928,0.014901118,0.014891108,0.013667145,0.013647694,929.0314297,928.0598878,585.2814435,585.2500083,0,0,0,0,22.1911509,23.02837913,22.21279286,22.32985635,0.014910694,0.014900342,0.013693548,0.013673274,924.1612389,923.212565,584.879289,584.8496159
 05/29  16:20:00,31.5,0.014368027,386.4248516,0.181818,22.23789047,23.05723418,22.2357242,22.35818759,0.014889197,0.01487951,0.013631567,0.0136129,933.6843768,932.6910055,583.5775603,583.5443559,0,0,0,0,22.21658239,23.04297424,22.22547321,22.34489928,0.014901118,0.014891108,0.013667145,0.013647694,929.0314297,928.0598878,585.2814435,585.2500083
 05/29  16:30:00,31.4,0.014484776,386.4247018,0.181818,22.25618363,23.07090616,22.2445168,22.37036393,0.014874497,0.014865112,0.013589826,0.01357191,938.0974837,937.0829908,580.6961857,580.6612068,0,0,0,0,22.23789047,23.05723418,22.2357242,22.35818759,0.014889197,0.01487951,0.013631567,0.0136129,933.6843768,932.6910055,583.5775603,583.5443559
 05/29  16:40:00,31.3,0.014599776,385.424552,0.181818,22.27296867,23.08407705,22.25285169,22.38209745,0.014857073,0.014847971,0.013545077,0.013527878,942.2766235,941.2415683,577.4984188,577.4616681,0,0,0,0,22.25618363,23.07090616,22.2445168,22.37036393,0.014874497,0.014865112,0.013589826,0.01357191,938.0974837,937.0829908,580.6961857,580.6612068
 05/29  16:50:00,31.2,0.01471304,391.4244022,0.272727,22.28919701,23.09685842,22.2627672,22.3947562,0.014837099,0.014828262,0.013503647,0.013487138,946.3918926,945.3372158,575.852073,575.8136204,0,0,0,0,22.27296867,23.08407705,22.25285169,22.38209745,0.014857073,0.014847971,0.013545077,0.013527878,942.2766235,941.2415683,577.4984188,577.4616681
 05/29  17:00:00,31.1,0.014824577,390.4242524,0.272727,22.30537778,23.10936452,22.27371939,22.40798026,0.014814728,0.014806139,0.013464006,0.013448157,950.3923967,949.318872,575.2411882,575.2010752,0,0,0,0,22.28919701,23.09685842,22.2627672,22.3947562,0.014837099,0.014828262,0.013503647,0.013487138,946.3918926,945.3372158,575.852073,575.8136204
 05/29  17:10:00,31.01666667,0.014752722,393.4241025,0.636364,22.25054396,23.10383682,22.29183964,22.42589698,0.014756968,0.014748536,0.013446465,0.013431257,944.3502273,943.257084,580.4155916,580.373847,0,0,0,0,22.30537778,23.10936452,22.27371939,22.40798026,0.014814728,0.014806139,0.013464006,0.013448157,950.3923967,949.318872,575.2411882,575.2010752
 05/29  17:20:00,30.93333333,0.014681177,390.4239527,0.363636,22.18026061,23.08903083,22.30972427,22.4435463,0.014680291,0.014671959,0.013429581,0.013414987,932.1622838,931.0476639,584.8250805,584.7816801,0,0,0,0,22.25054396,23.10383682,22.29183964,22.42589698,0.014756968,0.014748536,0.013446465,0.013431257,944.3502273,943.257084,580.4155916,580.373847
 05/29  17:30:00,30.85,0.014609944,390.4238029,0.181818,22.1338285,23.07370079,22.32325384,22.45815017,0.014601212,0.014592964,0.013401208,0.013387198,918.2209042,917.0839904,584.9681677,584.9231081,0,0,0,0,22.18026061,23.08903083,22.30972427,22.4435463,0.014680291,0.014671959,0.013429581,0.013414987,932.1622838,931.0476639,584.8250805,584.7816801
 05/29  17:40:00,30.76666667,0.014539021,389.423653,0,22.11634102,23.06151321,22.33127501,22.46890811,0.014527113,0.014518955,0.01335784,0.013344387,904.5810074,903.4228181,579.9039273,579.8572447,0,0,0,0,22.1338285,23.07370079,22.32325384,22.45815017,0.014601212,0.014592964,0.013401208,0.013387198,918.2209042,917.0839904,584.9681677,584.9231081
 05/29  17:50:00,30.68333333,0.014468405,389.4235031,0,22.11793319,23.05292848,22.33710862,22.47802808,0.01445952,0.014451466,0.013309454,0.013296532,891.7545304,890.5776283,572.4746576,572.4264369,0,0,0,0,22.11634102,23.06151321,22.33127501,22.46890811,0.014527113,0.014518955,0.01335784,0.013344387,904.5810074,903.4228181,579.9039273,579.8572447
 05/29  18:00:00,30.6,0.014398097,387.4233532,0,22.1287876,23.04734416,22.3430668,22.48705476,0.014397906,0.014389973,0.013262976,0.013250563,879.6309428,878.4384896,564.6238671,564.5742052,0,0,0,0,22.11793319,23.05292848,22.33710862,22.47802808,0.01445952,0.014451466,0.013309454,0.013296532,891.7545304,890.5776283,572.4746576,572.4264369
 05/29  18:10:00,30.4,0.014557351,388.4232033,0,22.11521731,23.03682446,22.34912089,22.49597063,0.01432601,0.014318171,0.013216596,0.013204671,865.0088241,863.8036452,557.1268244,557.0758477,0,0,0,0,22.1287876,23.04734416,22.3430668,22.48705476,0.014397906,0.014389973,0.013262976,0.013250563,879.6309428,878.4384896,564.6238671,564.5742052
 05/29  18:20:00,30.2,0.014710895,383.4230534,0,22.09079921,23.02264784,22.35482709,22.50447913,0.014245257,0.014237485,0.01316798,0.013156521,848.918706,847.702687,549.9787025,549.9264863,0,0,0,0,22.11521731,23.03682446,22.34912089,22.49597063,0.01432601,0.014318171,0.013216596,0.013204671,865.0088241,863.8036452,557.1268244,557.0758477
 05/29  18:30:00,30,0.014858816,383.4229035,0,22.0690443,23.0071117,22.35991394,22.51239647,0.01415965,0.014151926,0.013116072,0.013105058,832.7155395,831.4905171,543.142692,543.0893262,0,0,0,0,22.09079921,23.02264784,22.35482709,22.50447913,0.014245257,0.014237485,0.01316798,0.013156521,848.918706,847.702687,549.9787025,549.9264863
 05/29  18:40:00,29.8,0.015001203,385.4227536,0,22.05396675,22.99150888,22.36431688,22.51967839,0.014071557,0.014063872,0.013060728,0.013050139,817.1064366,815.8746799,536.6346608,536.5802729,0,0,0,0,22.0690443,23.0071117,22.35991394,22.51239647,0.01415965,0.014151926,0.013116072,0.013105058,832.7155395,831.4905171,543.142692,543.0893262
 05/29  18:50:00,29.6,0.015138145,386.4226036,0,22.0439993,22.97618403,22.36805059,22.52633184,0.013981823,0.01397417,0.013002149,0.012991965,802.2549694,801.019002,530.4415331,530.3862573,0,0,0,0,22.05396675,22.99150888,22.36431688,22.51967839,0.014071557,0.014063872,0.013060728,0.013050139,817.1064366,815.8746799,536.6346608,536.5802729
 05/29  19:00:00,29.4,0.015269726,389.4224537,0,22.03670958,22.96110871,22.37114736,22.53237548,0.013890613,0.013882988,0.012940581,0.012930784,788.1652276,786.9277467,524.5902314,524.534219,0,0,0,0,22.0439993,22.97618403,22.36805059,22.52633184,0.013981823,0.01397417,0.013002149,0.012991965,802.2549694,801.019002,530.4415331,530.3862573
 05/29  19:10:00,29.21666667,0.015452364,389.4223037,0,22.00328316,22.93518524,22.36806357,22.53378852,0.01375642,0.01374886,0.012854912,0.01284568,766.2856777,765.0504597,516.1855439,516.1286594,0,0,0,0,22.03670958,22.96110871,22.37114736,22.53237548,0.013890613,0.013882988,0.012940581,0.012930784,788.1652276,786.9277467,524.5902314,524.534219
 05/29  19:20:00,29.03333333,0.015629178,393.4221538,0,21.95275042,22.90038491,22.35927447,22.53097662,0.013608905,0.013601467,0.012765563,0.012756987,740.6581133,739.430153,506.7069495,506.6493392,0,0,0,0,22.00328316,22.93518524,22.36806357,22.53378852,0.01375642,0.01374886,0.012854912,0.01284568,766.2856777,765.0504597,516.1855439,516.1286594
 05/29  19:30:00,28.85,0.015800252,388.4220038,0,21.89739047,22.86044489,22.34623803,22.52502591,0.013473342,0.013466085,0.012688216,0.012680298,714.9993113,713.7828154,497.211035,497.1528354,0,0,0,0,21.95275042,22.90038491,22.35927447,22.53097662,0.013608905,0.013601467,0.012765563,0.012756987,740.6581133,739.430153,506.7069495,506.6493392
 05/29  19:40:00,28.66666667,0.015965667,392.4218538,0,21.84270062,22.81753569,22.32987584,22.51660208,0.013358865,0.013351839,0.012627777,0.012620476,691.2647534,690.0643365,488.4796084,488.4211167,0,0,0,0,21.89739047,22.86044489,22.34623803,22.52502591,0.013473342,0.013466085,0.012688216,0.012680298,714.9993113,713.7828154,497.211035,497.1528354
 05/29  19:50:00,28.48333333,0.016125505,386.4217037,0,21.7821441,22.7724494,22.3105721,22.50596927,0.013265169,0.013258412,0.012583219,0.012576488,669.4757105,668.2943679,480.3323955,480.2737152,0,0,0,0,21.84270062,22.81753569,22.32987584,22.51660208,0.013358865,0.013351839,0.012627777,0.012620476,691.2647534,690.0643365,488.4796084,488.4211167
 05/29  20:00:00,28.3,0.01627985,390.4215537,0,21.71619007,22.72537166,22.28845938,22.49320876,0.013189045,0.013182583,0.012551843,0.012545639,649.6597949,648.5004763,472.9381057,472.8794644,0,0,0,0,21.7821441,22.7724494,22.3105721,22.50596927,0.013265169,0.013258412,0.012583219,0.012576488,669.4757105,668.2943679,480.3323955,480.2737152
 05/29  20:10:00,28.21666667,0.016281788,393.4214037,0,21.66429958,22.68204913,22.26626068,22.48014002,0.013116525,0.013110341,0.012520272,0.012514549,631.7122332,630.5780636,466.3581253,466.299828,0,0,0,0,21.71619007,22.72537166,22.28845938,22.49320876,0.013189045,0.013182583,0.012551843,0.012545639,649.6597949,648.5004763,472.9381057,472.8794644
 05/29  20:20:00,28.13333333,0.016283266,389.4212536,0,21.63327804,22.64497155,22.24560858,22.46786548,0.013039432,0.013033489,0.012480769,0.012475481,615.17374,614.0670867,460.2566803,460.1988333,0,0,0,0,21.66429958,22.68204913,22.26626068,22.48014002,0.013116525,0.013110341,0.012520272,0.012514549,631.7122332,630.5780636,466.3581253,466.299828
 05/29  20:30:00,28.05,0.016284287,384.4211036,0,21.62276821,22.61330552,22.22695444,22.45670541,0.012955342,0.012949599,0.012431224,0.012426327,599.6764379,598.5992308,454.3537946,454.2963392,0,0,0,0,21.63327804,22.64497155,22.24560858,22.46786548,0.013039432,0.013033489,0.012480769,0.012475481,615.17374,614.0670867,460.2566803,460.1988333
 05/29  20:40:00,27.96666667,0.016284857,385.4209535,0,21.6243362,22.58616428,22.21020222,22.44661613,0.012864427,0.012858854,0.012372063,0.012367518,585.2935681,584.2483809,448.7925599,448.7355824,0,0,0,0,21.62276821,22.61330552,22.22695444,22.45670541,0.012955342,0.012949599,0.012431224,0.012426327,599.6764379,598.5992308,454.3537946,454.2963392
 05/29  20:50:00,27.88333333,0.016284977,392.4208034,0,21.63114751,22.5628632,22.1951303,22.43746819,0.012767436,0.012762008,0.012304256,0.012300026,572.3477881,571.3380881,443.9573274,443.9012354,0,0,0,0,21.6243362,22.58616428,22.21020222,22.44661613,0.012864427,0.012858854,0.012372063,0.012367518,585.2935681,584.2483809,448.7925599,448.7355824
 05/29  21:00:00,27.8,0.016284652,384.4206533,0,21.63991545,22.54289874,22.18154827,22.42915184,0.012664982,0.012659681,0.012228622,0.012224675,560.3009585,559.3281496,439.3657425,439.3105639,0,0,0,0,21.63114751,22.5628632,22.1951303,22.43746819,0.012767436,0.012762008,0.012304256,0.012300026,572.3477881,571.3380881,443.9573274,443.9012354
 05/29  21:10:00,27.61666667,0.016223743,387.4205032,0,21.64362775,22.52424502,22.16834172,22.42093616,0.012568581,0.012563423,0.012156885,0.012153199,549.2116144,548.2767471,435.1298461,435.0757151,0,0,0,0,21.63991545,22.54289874,22.18154827,22.42915184,0.012664982,0.012659681,0.012228622,0.012224675,560.3009585,559.3281496,439.3657425,439.3105639
 05/29  21:20:00,27.43333333,0.016161964,383.4203531,0,21.64064383,22.5056735,22.15482529,22.41237214,0.012484815,0.01247983,0.012095806,0.012092368,538.8596683,537.9626547,431.078342,431.0252552,0,0,0,0,21.64362775,22.52424502,22.16834172,22.42093616,0.012568581,0.012563423,0.012156885,0.012153199,549.2116144,548.2767471,435.1298461,435.0757151
 05/29  21:30:00,27.25,0.016099339,387.420203,0,21.63273243,22.48678063,22.14076613,22.40331016,0.012415078,0.012410296,0.012046942,0.012043742,529.4197627,528.5606556,427.4309891,427.3791362,0,0,0,0,21.64064383,22.5056735,22.15482529,22.41237214,0.012484815,0.01247983,0.012095806,0.012092368,538.8596683,537.9626547,431.078342,431.0252552
 05/29  21:40:00,27.06666667,0.01603589,388.4200528,0,21.62206544,22.4675427,22.12614223,22.39374044,0.012358406,0.012353849,0.012009473,0.012006499,520.8646457,520.0432014,424.201639,424.1512184,0,0,0,0,21.63273243,22.48678063,22.14076613,22.40331016,0.012415078,0.012410296,0.012046942,0.012043742,529.4197627,528.5606556,427.4309891,427.3791362
 05/29  21:50:00,26.88333333,0.015971641,391.4199027,0,21.60998869,22.44802177,22.11098261,22.3836872,0.012313341,0.012309024,0.011982076,0.011979319,513.1962688,512.4121442,421.4300483,421.3812901,0,0,0,0,21.62206544,22.4675427,22.12614223,22.39374044,0.012358406,0.012353849,0.012009473,0.012006499,520.8646457,520.0432014,424.201639,424.1512184
 05/29  22:00:00,26.7,0.015906615,386.4197525,0,21.59706953,22.42826176,22.09530997,22.3731705,0.012278604,0.012274536,0.011963594,0.011961043,506.0304159,505.2821909,418.7662344,418.7190515,0,0,0,0,21.60998869,22.44802177,22.11098261,22.3836872,0.012313341,0.012309024,0.011982076,0.011979319,513.1962688,512.4121442,421.4300483,421.3812901
 05/29  22:10:00,26.6,0.015998573,390.4196023,0,21.48483079,22.37551467,22.06040925,22.34858336,0.012221339,0.012217598,0.011936848,0.01193458,494.0947314,493.3980128,415.2875643,415.2429635,0,0,0,0,21.59706953,22.42826176,22.09530997,22.3731705,0.012278604,0.012274536,0.011963594,0.011961043,506.0304159,505.2821909,418.7662344,418.7190515
 05/29  22:20:00,26.5,0.016088843,383.4194521,0,21.35034623,22.30462596,22.01432891,22.31517362,0.01214795,0.012144544,0.011899949,0.01189798,479.7113185,479.0712106,411.0188871,410.9769271,0,0,0,0,21.48483079,22.37551467,22.06040925,22.34858336,0.012221339,0.012217598,0.011936848,0.01193458,494.0947314,493.3980128,415.2875643,415.2429635
 05/29  22:30:00,26.4,0.016177435,388.4193019,0,21.24662764,22.23105751,21.96541239,22.2788153,0.01206903,0.012065919,0.011855542,0.011853841,466.3256964,465.7421239,407.2060687,407.1670802,0,0,0,0,21.35034623,22.30462596,22.01432891,22.31517362,0.01214795,0.012144544,0.011899949,0.01189798,479.7113185,479.0712106,411.0188871,410.9769271
 05/29  22:40:00,26.3,0.016264365,393.4191517,0,21.17866168,22.16151714,21.91740347,22.24226938,0.011990177,0.011987316,0.011806149,0.011804671,455.4747958,454.9465701,404.5328795,404.4974432,0,0,0,0,21.24662764,22.23105751,21.96541239,22.2788153,0.01206903,0.012065919,0.011855542,0.011853841,466.3256964,465.7421239,407.2060687,407.1670802
 05/29  22:50:00,26.2,0.016349646,386.4190015,0,21.13174884,22.09699085,21.87104227,22.2061864,0.011912919,0.011910269,0.011753254,0.011751954,446.2580572,445.7807493,402.0828917,402.0505237,0,0,0,0,21.17866168,22.16151714,21.91740347,22.24226938,0.011990177,0.011987316,0.011806149,0.011804671,455.4747958,454.9465701,404.5328795,404.4974432
 05/29  23:00:00,26.1,0.01643329,383.4188513,0,21.09273047,22.03651554,21.82601763,22.17044752,0.011837109,0.011834642,0.011697627,0.011696471,438.0936375,437.6623253,399.5265572,399.4965346,0,0,0,0,21.13174884,22.09699085,21.87104227,22.2061864,0.011912919,0.011910269,0.011753254,0.011751954,446.2580572,445.7807493,402.0828917,402.0505237
 05/29  23:10:00,25.63333333,0.016331422,387.418701,0,21.07634966,21.98481469,21.78628231,22.13779897,0.011771633,0.011769358,0.011651536,0.01165051,430.6112755,430.2234449,397.4250029,397.3973644,0,0,0,0,21.09273047,22.03651554,21.82601763,22.17044752,0.011837109,0.011834642,0.011697627,0.011696471,438.0936375,437.6623253,399.5265572,399.4965346
 05/29  23:20:00,25.16666667,0.016221092,387.4185508,0,21.09006058,21.94552754,21.75402028,22.10984396,0.01172313,0.011721072,0.01162103,0.011620129,423.9833772,423.6369608,395.7840397,395.7588798,0,0,0,0,21.07634966,21.98481469,21.78628231,22.13779897,0.011771633,0.011769358,0.011651536,0.01165051,430.6112755,430.2234449,397.4250029,397.3973644
 05/29  23:30:00,24.7,0.016102783,390.4184005,0,21.12734549,21.91911674,21.72951056,22.08692943,0.011692389,0.01169057,0.011606108,0.01160533,418.55056,418.2438271,394.7266324,394.7041984,0,0,0,0,21.09006058,21.94552754,21.75402028,22.10984396,0.01172313,0.011721072,0.01162103,0.011620129,423.9833772,423.6369608,395.7840397,395.7588798
 05/29  23:40:00,24.23333333,0.015976961,385.4182502,0,21.17817141,21.90433935,21.71218129,22.06882398,0.011677102,0.011675529,0.011604281,0.011603622,413.71061,413.4400317,393.6021139,393.5819112,0,0,0,0,21.12734549,21.91911674,21.72951056,22.08692943,0.011692389,0.01169057,0.011606108,0.01160533,418.55056,418.2438271,394.7266324,394.7041984
 05/29  23:50:00,23.76666667,0.015844079,387.4180999,0,21.2355033,21.89958467,21.70130797,22.0551716,0.011674321,0.011672986,0.011612821,0.011612274,409.592049,409.3544576,392.6040383,392.5858569,0,0,0,0,21.17817141,21.90433935,21.71218129,22.06882398,0.011677102,0.011675529,0.011604281,0.011603622,413.71061,413.4400317,393.6021139,393.5819112
 05/29  24:00:00,23.3,0.015704572,383.4179496,0,21.29602849,21.90343665,21.69626103,22.04565615,0.011681486,0.011680372,0.011629505,0.011629061,405.8068439,405.5985181,391.4397972,391.4231516,0,0,0,0,21.2355033,21.89958467,21.70130797,22.0551716,0.011674321,0.011672986,0.011612821,0.011612274,409.592049,409.3544576,392.6040383,392.5858569
 05/30  00:10:00,23.21666667,0.015715788,391.4177993,0,21.33944102,21.90954922,21.69334076,22.03785636,0.011691767,0.011690845,0.011647812,0.011647456,403.0817184,402.9005362,390.9254121,390.9107695,0,0,0,0,21.29602849,21.90343665,21.69626103,22.04565615,0.011681486,0.011680372,0.011629505,0.011629061,405.8068439,405.5985181,391.4397972,391.4231516
 05/30  00:20:00,23.13333333,0.015726434,386.417649,0,21.36178669,21.91428871,21.69032957,22.03028839,0.011701349,0.011700587,0.011664175,0.011663892,400.7287139,400.5714256,390.4417579,390.4288668,0,0,0,0,21.33944102,21.90954922,21.69334076,22.03785636,0.011691767,0.011690845,0.011647812,0.011647456,403.0817184,402.9005362,390.9254121,390.9107695
 05/30  00:30:00,23.05,0.015736514,384.4174986,0,21.36970282,21.9167071,21.68654095,22.02246279,0.011709202,0.011708571,0.011677764,0.011677539,398.4455679,398.3086958,389.7406999,389.7290695,0,0,0,0,21.36178669,21.91428871,21.69032957,22.03028839,0.011701349,0.011700587,0.011664175,0.011663892,400.7287139,400.5714256,390.4417579,390.4288668
 05/30  00:40:00,22.96666667,0.015746035,389.4173483,0,21.37059611,21.91704294,21.68198869,22.01435199,0.011715506,0.011714983,0.01168892,0.011688741,396.750676,396.6320633,389.3854283,389.3752196,0,0,0,0,21.36970282,21.9167071,21.68654095,22.02246279,0.011709202,0.011708571,0.011677764,0.011677539,398.4455679,398.3086958,389.7406999,389.7290695
 05/30  00:50:00,22.88333333,0.015754999,393.4171979,0,21.36878514,21.91575901,21.67684311,22.00603786,0.011720667,0.011720234,0.011698185,0.011698044,395.8637649,395.7619605,389.6328838,389.6245042,0,0,0,0,21.37059611,21.91704294,21.68198869,22.01435199,0.011715506,0.011714983,0.01168892,0.011688741,396.750676,396.6320633,389.3854283,389.3752196
 05/30  01:00:00,22.8,0.015763411,384.4170475,0,21.3659125,21.9132139,21.67123877,21.99758533,0.011724989,0.011724629,0.011705977,0.011705865,394.6709732,394.5828675,389.399328,389.3920187,0,0,0,0,21.36878514,21.91575901,21.67684311,22.00603786,0.011720667,0.011720234,0.011698185,0.011698044,395.8637649,395.7619605,389.6328838,389.6245042
 05/30  01:10:00,22.8,0.015763411,384.4168971,0,21.35562603,21.9078092,21.6641317,21.98826499,0.011728843,0.011728545,0.011712767,0.011712679,393.2647964,393.1878776,388.8043531,388.7975722,0,0,0,0,21.3659125,21.9132139,21.67123877,21.99758533,0.011724989,0.011724629,0.011705977,0.011705865,394.6709732,394.5828675,389.399328,389.3920187
 05/30  01:20:00,22.8,0.015763411,384.4167467,0,21.33672948,21.89873486,21.65493426,21.97764244,0.01173239,0.011732145,0.011718797,0.011718729,391.902687,391.8352645,388.1285415,388.1221187,0,0,0,0,21.35562603,21.9078092,21.6641317,21.98826499,0.011728843,0.011728545,0.011712767,0.011712679,393.2647964,393.1878776,388.8043531,388.7975722
 05/30  01:30:00,22.8,0.015763411,393.4165963,0,21.31172653,21.88603946,21.64356373,21.96561696,0.011735643,0.011735441,0.011724151,0.011724098,391.469546,391.4117714,388.277103,388.271811,0,0,0,0,21.33672948,21.89873486,21.65493426,21.97764244,0.01173239,0.011732145,0.011718797,0.011718729,391.902687,391.8352645,388.1285415,388.1221187
 05/30  01:40:00,22.8,0.015763411,383.4164459,0,21.28342821,21.8701384,21.6301743,21.95224917,0.011738561,0.011738396,0.011728846,0.011728807,390.7692515,390.7191414,388.0685549,388.0638804,0,0,0,0,21.31172653,21.88603946,21.64356373,21.96561696,0.011735643,0.011735441,0.011724151,0.011724098,391.469546,391.4117714,388.277103,388.271811
 05/30  01:50:00,22.8,0.015763411,385.4162955,0,21.25353487,21.85148612,21.61495719,21.93763055,0.011741105,0.011740969,0.011732892,0.011732863,389.9845545,389.9407349,387.699694,387.6953741,0,0,0,0,21.28342821,21.8701384,21.6301743,21.95224917,0.011738561,0.011738396,0.011728846,0.011728807,390.7692515,390.7191414,388.0685549,388.0638804
 05/30  02:00:00,22.8,0.015763411,393.416145,0,21.22274936,21.83046393,21.59808475,21.92184635,0.011743243,0.011743133,0.011736301,0.01173628,389.931323,389.8941763,387.9991691,387.9958153,0,0,0,0,21.25353487,21.85148612,21.61495719,21.93763055,0.011741105,0.011740969,0.011732892,0.011732863,389.9845545,389.9407349,387.699694,387.6953741
 05/30  02:10:00,22.8,0.015766076,390.4159946,0,21.19242814,21.80768394,21.57988556,21.90509339,0.011752335,0.01175226,0.011746479,0.011746471,390.0716256,390.0405008,388.4380422,388.4356574,0,0,0,0,21.22274936,21.83046393,21.59808475,21.92184635,0.011743243,0.011743133,0.011736301,0.01173628,389.931323,389.8941763,387.9991691,387.9958153
 05/30  02:20:00,22.8,0.015768742,386.4158441,0,21.16286662,21.78355622,21.56058287,21.88750456,0.011771996,0.011771971,0.011767072,0.011767087,389.855849,389.8291292,388.4742491,388.4722769,0,0,0,0,21.19242814,21.80768394,21.57988556,21.90509339,0.011752335,0.01175226,0.011746479,0.011746471,390.0716256,390.0405008,388.4380422,388.4356574
 05/30  02:30:00,22.8,0.015771409,383.4156936,0,21.1337261,21.75830185,21.54029809,21.86914918,0.011802123,0.01180216,0.011798003,0.011798047,389.1667861,389.1428523,387.9975704,387.9954139,0,0,0,0,21.16286662,21.78355622,21.56058287,21.88750456,0.011771996,0.011771971,0.011767072,0.011767087,389.855849,389.8291292,388.4742491,388.4722769
 05/30  02:40:00,22.8,0.015774076,392.4155431,0,21.10462191,21.73204875,21.51910326,21.85006619,0.011841078,0.011841186,0.011837653,0.011837731,389.0733766,389.0529411,388.0846275,388.0828845,0,0,0,0,21.1337261,21.75830185,21.54029809,21.86914918,0.011802123,0.01180216,0.011798003,0.011798047,389.1667861,389.1428523,387.9975704,387.9954139
 05/30  02:50:00,22.8,0.015776745,387.4153926,0,21.07534244,21.70489277,21.49705459,21.83028557,0.011887089,0.011887271,0.011884262,0.011884377,388.9946744,388.9772477,388.158565,388.1571697,0,0,0,0,21.10462191,21.73204875,21.51910326,21.85006619,0.011841078,0.011841186,0.011837653,0.011837731,389.0733766,389.0529411,388.0846275,388.0828845
 05/30  03:00:00,22.8,0.015779415,386.4152421,0,21.04582137,21.67691969,21.47420437,21.809836,0.011938704,0.01193896,0.011936394,0.011936545,388.748036,388.7328251,388.0407435,388.0394438,0,0,0,0,21.07534244,21.70489277,21.49705459,21.83028557,0.011887089,0.011887271,0.011884262,0.011884377,388.9946744,388.9772477,388.158565,388.1571697
 05/30  03:10:00,22.8,0.015779415,390.4150916,0,21.02174175,21.64980043,21.45155837,21.78939504,0.011988085,0.011988399,0.011986208,0.011986388,388.7571568,388.7443113,388.1591713,388.1581959,0,0,0,0,21.04582137,21.67691969,21.47420437,21.809836,0.011938704,0.01193896,0.011936394,0.011936545,388.748036,388.7328251,388.0407435,388.0394438
 05/30  03:20:00,22.8,0.015779415,386.414941,0,21.00420236,21.62446658,21.42970669,21.76937483,0.012031088,0.012031437,0.012029567,0.012029765,388.6071349,388.5959909,388.1013302,388.1004466,0,0,0,0,21.02174175,21.64980043,21.45155837,21.78939504,0.011988085,0.011988399,0.011986208,0.011986388,388.7571568,388.7443113,388.1591713,388.1581959
 05/30  03:30:00,22.8,0.015779415,388.4147905,0,20.99119175,21.60105684,21.40879233,21.74989459,0.012067139,0.012067504,0.012065908,0.012066115,388.5020229,388.4923979,388.0742169,388.0734403,0,0,0,0,21.00420236,21.62446658,21.42970669,21.76937483,0.012031088,0.012031437,0.012029567,0.012029765,388.6071349,388.5959909,388.1013302,388.1004466
 05/30  03:40:00,22.8,0.015779415,384.4146399,0,20.98045358,21.57936056,21.38875369,21.73093642,0.012097178,0.012097543,0.012096182,0.012096388,388.1229503,388.1141027,387.7606883,387.7596975,0,0,0,0,20.99119175,21.60105684,21.40879233,21.74989459,0.012067139,0.012067504,0.012065908,0.012066115,388.5020229,388.4923979,388.0742169,388.0734403
 05/30  03:50:00,22.8,0.015779415,387.4144894,0,20.97064767,21.55911187,21.36948667,21.71245066,0.012122349,0.012122704,0.012121544,0.012121746,387.8600469,387.852068,387.5533668,387.552303,0,0,0,0,20.98045358,21.57936056,21.38875369,21.73093642,0.012097178,0.012097543,0.012096182,0.012096388,388.1229503,388.1141027,387.7606883,387.7596975
 05/30  04:00:00,22.8,0.015779415,385.4143388,0,20.96125989,21.54009581,21.35090255,21.69439425,0.012143575,0.012143913,0.012142924,0.012143117,387.5648105,387.557524,387.305091,387.3039246,0,0,0,0,20.97064767,21.55911187,21.36948667,21.71245066,0.012122349,0.012122704,0.012121544,0.012121746,387.8600469,387.852068,387.5533668,387.552303
 05/30  04:10:00,22.8,0.015776745,387.4141882,0,20.95769641,21.52357994,21.33385011,21.67735673,0.012173051,0.012173389,0.012172541,0.012172736,387.4238495,387.4174322,387.2040484,387.2029529,0,0,0,0,20.96125989,21.54009581,21.35090255,21.69439425,0.012143575,0.012143913,0.012142924,0.012143117,387.5648105,387.557524,387.305091,387.3039246
 05/30  04:20:00,22.8,0.015774076,393.4140376,0,20.96094931,21.51017721,21.31878938,21.66167668,0.01221713,0.012217492,0.012216758,0.01221697,387.8927964,387.8881732,387.7075529,387.7071655,0,0,0,0,20.95769641,21.52357994,21.33385011,21.67735673,0.012173051,0.012173389,0.012172541,0.012172736,387.4238495,387.4174322,387.2040484,387.2029529
 05/30  04:30:00,22.8,0.015771409,390.4138869,0,20.96930554,21.50019027,21.30583204,21.64746375,0.012276349,0.012276756,0.012276111,0.012276354,388.4008841,388.3978544,388.2449052,388.2451623,0,0,0,0,20.96094931,21.51017721,21.31878938,21.66167668,0.01221713,0.012217492,0.012216758,0.01221697,387.8927964,387.8881732,387.7075529,387.7071655
 05/30  04:40:00,22.8,0.015768742,388.4137363,0,20.98048263,21.49325561,21.29484449,21.63466191,0.012348785,0.012349248,0.012348673,0.012348956,388.6200904,388.6179149,388.4884713,388.4889575,0,0,0,0,20.96930554,21.50019027,21.30583204,21.64746375,0.012276349,0.012276756,0.012276111,0.012276354,388.4008841,388.3978544,388.2449052,388.2451623
 05/30  04:50:00,22.8,0.015766076,392.4135857,0,20.99298575,21.48890553,21.28564647,21.62317887,0.012432214,0.012432737,0.012432215,0.012432543,388.9808275,388.9795515,388.8699164,388.8707286,0,0,0,0,20.98048263,21.49325561,21.29484449,21.63466191,0.012348785,0.012349248,0.012348673,0.012348956,388.6200904,388.6179149,388.4884713,388.4889575
 05/30  05:00:00,22.8,0.015763411,386.413435,0,21.00617435,21.48675611,21.2780816,21.61293292,0.01252483,0.012525415,0.012524933,0.012525308,388.9397938,388.9386614,388.8459478,388.8466118,0,0,0,0,20.99298575,21.48890553,21.28564647,21.62317887,0.012432214,0.012432737,0.012432215,0.012432543,388.9808275,388.9795515,388.8699164,388.8707286
 05/30  05:10:00,22.8,0.015763411,392.4132843,0,21.02785712,21.48874952,21.27335482,21.60476252,0.012620907,0.012621544,0.012621092,0.012621509,389.1462943,389.145619,389.0670949,389.0678781,0,0,0,0,21.00617435,21.48675611,21.2780816,21.61293292,0.01252483,0.012525415,0.012524933,0.012525308,388.9397938,388.9386614,388.8459478,388.8466118
 05/30  05:20:00,22.8,0.015763411,384.4131337,0,21.05949321,21.49583629,21.272108,21.59914188,0.012717117,0.01271779,0.012717361,0.012717814,388.877868,388.8769379,388.8106401,388.8110429,0,0,0,0,21.02785712,21.48874952,21.27335482,21.60476252,0.012620907,0.012621544,0.012621092,0.012621509,389.1462943,389.145619,389.0670949,389.0678781
 05/30  05:30:00,22.8,0.015763411,388.412983,0,21.0981969,21.50792744,21.27437983,21.59614598,0.012812459,0.012813155,0.012812744,0.012813223,388.6480715,388.6469671,388.5909898,388.591101,0,0,0,0,21.05949321,21.49583629,21.272108,21.59914188,0.012717117,0.01271779,0.012717361,0.012717814,388.877868,388.8769379,388.8106401,388.8110429
 05/30  05:40:00,22.8,0.015763411,392.4128323,0,21.1407828,21.52453651,21.27994833,21.59567148,0.012906975,0.012907682,0.012907282,0.012907782,388.8731978,388.8725123,388.8250143,388.8253313,0,0,0,0,21.0981969,21.50792744,21.27437983,21.59614598,0.012812459,0.012813155,0.012812744,0.012813223,388.6480715,388.6469671,388.5909898,388.591101
 05/30  05:50:00,22.8,0.015763411,387.4126816,0,21.18535565,21.54513062,21.28854975,21.59757977,0.01300092,0.013001627,0.013001234,0.013001749,388.9208765,388.9203677,388.8801441,388.8804744,0,0,0,0,21.1407828,21.52453651,21.27994833,21.59567148,0.012906975,0.012907682,0.012907282,0.012907782,388.8731978,388.8725123,388.8250143,388.8253313
 05/30  06:00:00,22.8,0.015763411,387.4125308,0,21.23114937,21.56925468,21.2999495,21.60174393,0.013094476,0.013095176,0.013094786,0.013095311,388.7853189,388.7847541,388.7507972,388.7509589,0,0,0,0,21.18535565,21.54513062,21.28854975,21.59757977,0.01300092,0.013001627,0.013001234,0.013001749,388.9208765,388.9203677,388.8801441,388.8804744
 05/30  06:10:00,22.88333333,0.015845258,385.4123801,0,21.30221026,21.60526727,21.31654395,21.61089588,0.013168186,0.013168881,0.013162776,0.013163306,390.1260865,390.1252701,388.5171161,388.5170305,0,0,0,0,21.23114937,21.56925468,21.2999495,21.60174393,0.013094476,0.013095176,0.013094786,0.013095311,388.7853189,388.7847541,388.7507972,388.7509589
 05/30  06:20:00,22.96666667,0.015927487,392.4122293,0,21.37032803,21.64611517,21.33535564,21.62260306,0.013229715,0.013230405,0.013215351,0.013215884,392.6436566,392.642723,388.5669444,388.5669047,0,0,0,0,21.30221026,21.60526727,21.31654395,21.61089588,0.013168186,0.013168881,0.013162776,0.013163306,390.1260865,390.1252701,388.5171161,388.5170305
 05/30  06:30:00,23.05,0.016010101,391.4120786,0,21.42011164,21.68597543,21.35410487,21.63483518,0.013287652,0.013288337,0.013263747,0.013264282,395.4676616,395.4665816,388.7617394,388.7618825,0,0,0,0,21.37032803,21.64611517,21.33535564,21.62260306,0.013229715,0.013230405,0.013215351,0.013215884,392.6436566,392.642723,388.5669444,388.5669047
 05/30  06:40:00,23.13333333,0.016093101,383.4119278,0,21.4531403,21.72288685,21.37200481,21.64680595,0.01334606,0.01334674,0.013313231,0.01331377,397.8025364,397.8008606,388.6388594,388.6388871,0,0,0,0,21.42011164,21.68597543,21.35410487,21.63483518,0.013287652,0.013288337,0.013263747,0.013264282,395.4676616,395.4665816,388.7617394,388.7618825
 05/30  06:50:00,23.21666667,0.016176489,390.411777,0,21.47657402,21.7569741,21.38905299,21.65842483,0.013405911,0.013406588,0.013365024,0.013365566,399.9894958,399.9871588,388.6073125,388.6073089,0,0,0,0,21.4531403,21.72288685,21.37200481,21.64680595,0.01334606,0.01334674,0.013313231,0.01331377,397.8025364,397.8008606,388.6388594,388.6388871
 05/30  07:00:00,23.3,0.016260266,392.4116262,0,21.49600951,21.78891328,21.4054594,21.66981073,0.013467041,0.013467718,0.013418863,0.013419409,402.1634443,402.1604881,388.7749333,388.7750728,0,0,0,0,21.47657402,21.7569741,21.38905299,21.65842483,0.013405911,0.013406588,0.013365024,0.013365566,399.9894958,399.9871588,388.6073125,388.6073089
 05/30  07:10:00,23.58333333,0.016485132,392.4114754,0,21.52180733,21.8211751,21.42093859,21.68076168,0.01353494,0.013535626,0.013474911,0.013475461,405.6955564,405.6918794,389.0406055,389.040961,0,0,0,0,21.49600951,21.78891328,21.4054594,21.66981073,0.013467041,0.013467718,0.013418863,0.013419409,402.1634443,402.1604881,388.7749333,388.7750728
 05/30  07:20:00,23.86666667,0.016712317,391.4113246,0,21.54598277,21.85248839,21.43535292,21.69116769,0.013607498,0.013608197,0.013533216,0.013533771,409.8594169,409.8547334,389.2762716,389.276799,0,0,0,0,21.52180733,21.8211751,21.42093859,21.68076168,0.01353494,0.013535626,0.013474911,0.013475461,405.6955564,405.6918794,389.0406055,389.040961
 05/30  07:30:00,24.15,0.016941833,389.4111738,0,21.56499154,21.88178694,21.44874483,21.70103454,0.013682273,0.013682987,0.013593686,0.013594246,413.9034115,413.8972982,389.3793825,389.379955,0,0,0,0,21.54598277,21.85248839,21.43535292,21.69116769,0.013607498,0.013608197,0.013533216,0.013533771,409.8594169,409.8547334,389.2762716,389.276799
 05/30  07:40:00,24.43333333,0.017173689,392.4110229,0,21.57909784,21.90898811,21.46125097,21.71043133,0.013758052,0.013758784,0.013656162,0.013656729,417.7191185,417.7113426,389.5330118,389.5336631,0,0,0,0,21.56499154,21.88178694,21.44874483,21.70103454,0.013682273,0.013682987,0.013593686,0.013594246,413.9034115,413.8972982,389.3793825,389.379955
 05/30  07:50:00,24.71666667,0.017407896,383.4108721,0,21.58999556,21.93444335,21.47302347,21.71944127,0.013834479,0.013835231,0.01372048,0.013721053,420.8591126,420.8490063,389.3423264,389.3427734,0,0,0,0,21.57909784,21.90898811,21.46125097,21.71043133,0.013758052,0.013758784,0.013656162,0.013656729,417.7191185,417.7113426,389.5330118,389.5336631
 05/30  08:00:00,25,0.017644465,393.4107212,0,21.5992084,21.95878569,21.48419683,21.72813989,0.013911521,0.013912296,0.01378649,0.01378707,423.9259443,423.9135277,389.3764858,389.3769207,0,0,0,0,21.58999556,21.93444335,21.47302347,21.71944127,0.013834479,0.013835231,0.01372048,0.013721053,420.8591126,420.8490063,389.3423264,389.3427734
 05/30  08:10:00,25.28333333,0.01774052,389.4105703,0,21.71123425,22.00727897,21.49699898,21.73802369,0.014033952,0.014034777,0.013857675,0.013858265,438.0963582,438.0813535,389.431924,389.4323675,0,0,0,0,21.5992084,21.95878569,21.48419683,21.72813989,0.013911521,0.013912296,0.01378649,0.01378707,423.9259443,423.9135277,389.3764858,389.3769207
 05/30  08:20:00,25.56666667,0.017834024,391.4104195,0,21.86904301,22.07222601,21.51274205,21.75000303,0.014185938,0.014186803,0.013935912,0.013936515,458.5113721,458.4938346,389.5455597,389.5460564,0,0,0,0,21.71123425,22.00727897,21.49699898,21.73802369,0.014033952,0.014034777,0.013857675,0.013858265,438.0963582,438.0813535,389.431924,389.4323675
 05/30  08:30:00,25.85,0.017924872,391.4102686,0,22.00517565,22.14378688,21.5317681,21.76435333,0.014348726,0.014349604,0.014021376,0.014021997,479.9127036,479.8930268,389.6858887,389.6864538,0,0,0,0,21.86904301,22.07222601,21.51274205,21.75000303,0.014185938,0.014186803,0.013935912,0.013936515,458.5113721,458.4938346,389.5455597,389.5460564
 05/30  08:40:00,26.13333333,0.018012964,389.4101176,0,22.10827341,22.21678205,21.55391847,21.78101572,0.014513129,0.014513997,0.014113481,0.014114122,499.8168875,499.7954364,389.7396241,389.7401861,0,0,0,0,22.00517565,22.14378688,21.5317681,21.76435333,0.014348726,0.014349604,0.014021376,0.014021997,479.9127036,479.8930268,389.6858887,389.6864538
 05/30  08:50:00,26.41666667,0.018098189,383.4099667,0,22.19054191,22.28973484,21.578944,21.79986458,0.014676689,0.014677535,0.014211492,0.014212153,517.5202852,517.4970964,389.4743543,389.4746816,0,0,0,0,22.10827341,22.21678205,21.55391847,21.78101572,0.014513129,0.014513997,0.014113481,0.014114122,499.8168875,499.7954364,389.7396241,389.7401861
 05/30  09:00:00,26.7,0.018180443,383.4098158,0,22.26451998,22.36268114,21.60664197,21.82079806,0.014839481,0.014840304,0.014314743,0.014315425,533.3836414,533.3585419,389.0416795,389.0416732,0,0,0,0,22.19054191,22.28973484,21.578944,21.79986458,0.014676689,0.014677535,0.014211492,0.014212153,517.5202852,517.4970964,389.4743543,389.4746816
 05/30  09:10:00,26.96666667,0.018170125,393.4096648,0,22.30588856,22.42833224,21.63026351,21.83966076,0.014982044,0.014982861,0.01439008,0.014390775,551.6791449,551.6522649,388.9159903,388.915889,0,0,0,0,22.26451998,22.36268114,21.60664197,21.82079806,0.014839481,0.014840304,0.014314743,0.014315425,533.3836414,533.3585419,389.0416795,389.0416732
 05/30  09:20:00,27.23333333,0.018154117,393.4095139,0,22.32608907,22.48783747,21.65023871,21.85650887,0.015109327,0.015110156,0.014445768,0.01444647,571.408195,571.3789791,389.0139205,389.0138895,0,0,0,0,22.30588856,22.42833224,21.63026351,21.83966076,0.014982044,0.014982861,0.01439008,0.014390775,551.6791449,551.6522649,388.9159903,388.915889
 05/30  09:30:00,27.5,0.018132264,391.4093629,0,22.33870781,22.54153871,21.66818548,21.87219209,0.015228189,0.015229043,0.014493263,0.01449397,591.1134724,591.0807242,389.1501228,389.1501878,0,0,0,0,22.32608907,22.48783747,21.65023871,21.85650887,0.015109327,0.015110156,0.014445768,0.01444647,571.408195,571.3789791,389.0139205,389.0138895
 05/30  09:40:00,27.76666667,0.018104406,391.4092119,0,22.34990934,22.59030458,21.68508297,21.88725127,0.015342189,0.015343077,0.014538393,0.014539103,610.1101374,610.0723821,389.2673888,389.2675321,0,0,0,0,22.33870781,22.54153871,21.66818548,21.87219209,0.015228189,0.015229043,0.014493263,0.01449397,591.1134724,591.0807242,389.1501228,389.1501878
 05/30  09:50:00,28.03333333,0.018070384,391.4090609,0,22.36080859,22.63471608,21.70126614,21.90187543,0.015452414,0.015453342,0.014582786,0.014583497,628.2464822,628.2022012,389.3634888,389.3636914,0,0,0,0,22.34990934,22.59030458,21.68508297,21.88725127,0.015342189,0.015343077,0.014538393,0.014539103,610.1101374,610.0723821,389.2673888,389.2675321
 05/30  10:00:00,28.3,0.018030035,387.4089099,0,22.37106822,22.67534091,21.71685845,21.91614139,0.015558975,0.015559947,0.014626422,0.014627132,645.4798541,645.4274819,389.3592185,389.3594104,0,0,0,0,22.36080859,22.63471608,21.70126614,21.90187543,0.015452414,0.015453342,0.014582786,0.014583497,628.2464822,628.2022012,389.3634888,389.3636914
 05/30  10:10:00,28.4,0.01797007,388.4087589,0,22.37806251,22.71180893,21.73154358,21.92983399,0.01565236,0.015653368,0.014659581,0.014660285,661.9353515,661.8733968,389.3184289,389.3185858,0,0,0,0,22.37106822,22.67534091,21.71685845,21.91614139,0.015558975,0.015559947,0.014626422,0.014627132,645.4798541,645.4274819,389.3592185,389.3594104
 05/30  10:20:00,28.5,0.017908707,383.4086079,0,22.38099685,22.7440324,21.7451774,21.94284737,0.015727051,0.015728079,0.014676587,0.014677274,677.581544,677.5083948,389.1627723,389.1628202,0,0,0,0,22.37806251,22.71180893,21.73154358,21.92983399,0.01565236,0.015653368,0.014659581,0.014660285,661.9353515,661.8733968,389.3184289,389.3185858
 05/30  10:30:00,28.6,0.017845932,383.4084569,0,22.38063054,22.77215333,21.7577444,21.95515803,0.015781856,0.015782883,0.014676131,0.01467679,692.5051477,692.4192349,388.945421,388.9453238,0,0,0,0,22.38099685,22.7440324,21.7451774,21.94284737,0.015727051,0.015728079,0.014676587,0.014677274,677.581544,677.5083948,389.1627723,389.1628202
 05/30  10:40:00,28.7,0.017781736,385.4083058,0,22.37938864,22.79762423,21.76973927,21.96708653,0.015817586,0.015818589,0.014658931,0.014659551,706.8258484,706.7257458,388.7592316,388.7590157,0,0,0,0,22.38063054,22.77215333,21.7577444,21.95515803,0.015781856,0.015782883,0.014676131,0.01467679,692.5051477,692.4192349,388.945421,388.9453238
 05/30  10:50:00,28.8,0.017716106,388.4081548,0,22.37875738,22.82150538,21.78154455,21.97888489,0.015835517,0.015836473,0.014626173,0.014626746,720.6380422,720.522492,388.6742103,388.6739472,0,0,0,0,22.37938864,22.79762423,21.76973927,21.96708653,0.015817586,0.015818589,0.014658931,0.014659551,706.8258484,706.7257458,388.7592316,388.7590157
 05/30  11:00:00,28.9,0.017649031,390.4080037,0,22.37888519,22.84438832,21.79340892,21.99072116,0.015836828,0.015837715,0.014578953,0.014579471,733.9678308,733.8356692,388.6930383,388.6927984,0,0,0,0,22.37875738,22.82150538,21.78154455,21.97888489,0.015835517,0.015836473,0.014626173,0.014626746,720.6380422,720.522492,388.6742103,388.6739472
 05/30  11:10:00,28.9,0.017649031,388.4078526,0,22.38666246,22.86867663,21.80659444,22.00345221,0.015827844,0.015828646,0.014523469,0.01452393,746.7482185,746.5983536,388.713516,388.7132997,0,0,0,0,22.37888519,22.84438832,21.79340892,21.99072116,0.015836828,0.015837715,0.014578953,0.014579471,733.9678308,733.8356692,388.6930383,388.6927984
 05/30  11:20:00,28.9,0.017649031,387.4077015,0,22.40379293,22.89572469,21.82184902,22.01760526,0.015812409,0.015813118,0.014463463,0.014463866,758.9675153,758.799116,388.6938418,388.6936219,0,0,0,0,22.38666246,22.86867663,21.80659444,22.00345221,0.015827844,0.015828646,0.014523469,0.01452393,746.7482185,746.5983536,388.713516,388.7132997
