Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/30  11:30:00,28.9,0.017649031,391.4075504,0,22.42808586,22.92584143,21.83940016,22.03336719,0.015791826,0.015792437,0.014400151,0.014400497,770.7545815,770.5672886,388.7383438,388.7381614,0,0,0,0,22.40379293,22.89572469,21.82184902,22.01760526,0.015812409,0.015813118,0.014463463,0.014463866,758.9675153,758.799116,388.6938418,388.6936219
 05/30  11:40:00,28.9,0.017649031,389.4073993,0,22.45591496,22.95809396,21.85880124,22.05047177,0.015766227,0.015766734,0.014333587,0.014333875,782.0673425,781.8608771,388.7844123,388.784267,0,0,0,0,22.42808586,22.92584143,21.83940016,22.03336719,0.015791826,0.015792437,0.014400151,0.014400497,770.7545815,770.5672886,388.7383438,388.7381614
 05/30  11:50:00,28.9,0.017649031,385.4072481,0,22.48498035,22.99165559,21.87963379,22.06866375,0.015735459,0.015735858,0.014263548,0.01426378,792.8228068,792.596796,388.7300796,388.7299065,0,0,0,0,22.45591496,22.95809396,21.85880124,22.05047177,0.015766227,0.015766734,0.014333587,0.014333875,782.0673425,781.8608771,388.7844123,388.784267
 05/30  12:00:00,28.9,0.017649031,387.407097,0,22.51489387,23.02628045,21.90164623,22.08779235,0.015699406,0.015699691,0.014189849,0.014190026,803.1233357,802.8775755,388.6586799,388.6584693,0,0,0,0,22.48498035,22.99165559,21.87963379,22.06866375,0.015735459,0.015735858,0.014263548,0.01426378,792.8228068,792.596796,388.7300796,388.7299065
 05/30  12:10:00,28.98333333,0.017435828,393.4069458,0,22.50018412,23.05075369,21.9255776,22.10837227,0.015644908,0.015645056,0.014124286,0.014124415,806.2712647,806.0050524,388.7292157,388.7290556,0,0,0,0,22.51489387,23.02628045,21.90164623,22.08779235,0.015699406,0.015699691,0.014189849,0.014190026,803.1233357,802.8775755,388.6586799,388.6584693
 05/30  12:20:00,29.06666667,0.017220132,384.4067947,0,22.48050363,23.07172895,21.95183674,22.1307033,0.015589533,0.015589547,0.014074221,0.014074315,804.8009094,804.512731,388.6901441,388.6899682,0,0,0,0,22.50018412,23.05075369,21.9255776,22.10837227,0.015644908,0.015645056,0.014124286,0.014124415,806.2712647,806.0050524,388.7292157,388.7290556
 05/30  12:30:00,29.15,0.017001928,388.4066435,0,22.48224259,23.09540611,21.98045671,22.15483595,0.015546745,0.015546651,0.014041973,0.014042044,801.8705591,801.5597419,388.647027,388.646833,0,0,0,0,22.48050363,23.07172895,21.95183674,22.1307033,0.015589533,0.015589547,0.014074221,0.014074315,804.8009094,804.512731,388.6901441,388.6899682
 05/30  12:40:00,29.23333333,0.016781205,388.4064923,0,22.5072798,23.12404575,22.01132737,22.18072281,0.015521697,0.015521533,0.014027463,0.014027523,798.9372182,798.6041672,388.6218396,388.6216388,0,0,0,0,22.48224259,23.09540611,21.98045671,22.15483595,0.015546745,0.015546651,0.014041973,0.014042044,801.8705591,801.5597419,388.647027,388.646833
 05/30  12:50:00,29.31666667,0.016557949,386.4063411,0,22.54766611,23.15771971,22.04429609,22.20828393,0.015514998,0.015514804,0.014030028,0.014030087,796.3010313,795.9468713,388.565102,388.5648781,0,0,0,0,22.5072798,23.12404575,22.01132737,22.18072281,0.015521697,0.015521533,0.014027463,0.014027523,798.9372182,798.6041672,388.6218396,388.6216388
 05/30  13:00:00,29.4,0.016332145,385.4061899,0,22.59599543,23.19579152,22.07920484,22.2374312,0.015525901,0.015525713,0.014049089,0.014049156,793.904739,793.5309644,388.4649292,388.4646611,0,0,0,0,22.54766611,23.15771971,22.04429609,22.20828393,0.015514998,0.015514804,0.014030028,0.014030087,796.3010313,795.9468713,388.565102,388.5648781
 05/30  13:10:00,29.6,0.016349767,385.4060387,0,22.69758973,23.24989838,22.11560398,22.26787494,0.015566172,0.015566035,0.014071664,0.01407174,798.5586907,798.1677268,388.3455821,388.3452633,0,0,0,0,22.59599543,23.19579152,22.07920484,22.2374312,0.015525901,0.015525713,0.014049089,0.014049156,793.904739,793.5309644,388.4649292,388.4646611
 05/30  13:20:00,29.8,0.016365197,384.4058874,0,22.81212551,23.31341571,22.15318549,22.29941323,0.015617122,0.015617043,0.01408938,0.014089461,807.4378556,807.0325325,388.2027746,388.2023978,0,0,0,0,22.69758973,23.24989838,22.11560398,22.26787494,0.015566172,0.015566035,0.014071664,0.01407174,798.5586907,798.1677268,388.3455821,388.3452633
 05/30  13:30:00,30,0.016378388,393.4057362,0,22.91159809,23.37984137,22.19179193,22.33193994,0.015664455,0.015664423,0.014099112,0.014099195,817.7005736,817.2835398,388.249045,388.248703,0,0,0,0,22.81212551,23.31341571,22.15318549,22.29941323,0.015617122,0.015617043,0.01408938,0.014089461,807.4378556,807.0325325,388.2027746,388.2023978
 05/30  13:40:00,30.2,0.016389291,383.4055849,0,22.99181675,23.44607617,22.23125168,22.36533594,0.015702338,0.015702332,0.01410024,0.01410032,827.6330042,827.2054374,388.1972619,388.1969118,0,0,0,0,22.91159809,23.37984137,22.19179193,22.33193994,0.015664455,0.015664423,0.014099112,0.014099195,817.7005736,817.2835398,388.249045,388.248703
 05/30  13:50:00,30.4,0.016397857,389.4054337,0,23.05922641,23.51132671,22.27143822,22.39950938,0.015729533,0.015729535,0.014092771,0.014092845,837.0334571,836.5958148,388.1832171,388.182875,0,0,0,0,22.99181675,23.44607617,22.23125168,22.36533594,0.015702338,0.015702332,0.01410024,0.01410032,827.6330042,827.2054374,388.1972619,388.1969118
 05/30  14:00:00,30.6,0.016404038,383.4052824,0,23.12046448,23.57566608,22.312807,22.4344061,0.015746178,0.015746172,0.014076646,0.014076711,845.8295229,845.3815065,388.0792915,388.0789212,0,0,0,0,23.05922641,23.51132671,22.27143822,22.39950938,0.015729533,0.015729535,0.014092771,0.014092845,837.0334571,836.5958148,388.1832171,388.182875
 05/30  14:10:00,29.85,0.016606978,385.4051311,0,23.17227795,23.63723369,22.35431832,22.46926404,0.015757853,0.015757831,0.014057066,0.01405712,854.1928353,853.7338546,387.9586664,387.9582636,0,0,0,0,23.12046448,23.57566608,22.312807,22.4344061,0.015746178,0.015746172,0.014076646,0.014076711,845.8295229,845.3815065,388.0792915,388.0789212
 05/30  14:20:00,29.1,0.016758947,390.4049798,0,23.21428288,23.69499782,22.39523425,22.50361267,0.015768114,0.015768074,0.014037352,0.014037397,862.3188134,861.8481386,387.9555254,387.9551357,0,0,0,0,23.17227795,23.63723369,22.35431832,22.46926404,0.015757853,0.015757831,0.014057066,0.01405712,854.1928353,853.7338546,387.9586664,387.9582636
 05/30  14:30:00,28.35,0.01686335,386.4048285,0,23.24894542,23.74884985,22.43530718,22.53731297,0.015778214,0.015778157,0.014018651,0.014018688,870.1062945,869.6227277,387.9411313,387.9407526,0,0,0,0,23.21428288,23.69499782,22.39523425,22.50361267,0.015768114,0.015768074,0.014037352,0.014037397,862.3188134,861.8481386,387.9555254,387.9551357
 05/30  14:40:00,27.6,0.01692346,384.4046772,0,23.2790725,23.79904035,22.47451878,22.57036434,0.015788304,0.01578823,0.014001064,0.014001093,877.5090467,877.0111765,387.8554314,387.8550409,0,0,0,0,23.24894542,23.74884985,22.43530718,22.53731297,0.015778214,0.015778157,0.014018651,0.014018688,870.1062945,869.6227277,387.9411313,387.9407526
 05/30  14:50:00,26.85,0.016942418,388.4045258,0,23.30676041,23.84605924,22.51296124,22.60283646,0.015798256,0.015798164,0.013984426,0.013984448,884.6566284,884.1432737,387.8166502,387.816263,0,0,0,0,23.2790725,23.79904035,22.47451878,22.57036434,0.015788304,0.01578823,0.014001064,0.014001093,877.5090467,877.0111765,387.8554314,387.8550409
 05/30  15:00:00,26.1,0.016923236,392.4043745,0,23.33317721,23.88999858,22.55072221,22.63479172,0.015807966,0.015806709,0.013968594,0.013968611,891.6435392,891.1126368,387.9080489,387.9077021,0,0.002357652,0,0,23.30676041,13,22.51296124,22.60283646,0.015798256,0.009,0.013984426,0.013984448,884.6566284,884.1432737,387.8166502,387.816263
 05/30  15:10:00,25.63333333,0.016984501,393.4042231,0,23.36393487,23.88999999,22.58865858,22.66680693,0.01581946,0.015679105,0.013955504,0.013955517,898.4543731,897.7717932,388.091887,388.0916031,0,0.289951896,0,0,23.33317721,13,22.55072221,22.63479172,0.015807966,0.009,0.013968594,0.013968611,891.6435392,891.1126368,387.9080489,387.9077021
 05/30  15:20:00,25.16666667,0.017027797,386.4040717,0,23.4006037,23.89,22.62728222,22.69922851,0.015833957,0.015546397,0.0139463,0.013946311,904.8910224,904.057164,388.153234,388.1529789,0,0.136624134,0,0,23.36393487,13,22.58865858,22.66680693,0.01581946,0.009,0.013955504,0.013955517,898.4543731,897.7717932,388.091887,388.0916031
 05/30  15:30:00,24.7,0.017053944,388.4039204,0,23.44188315,23.89,22.66675751,22.73217237,0.015851762,0.015409471,0.013941243,0.013941252,911.0386376,910.0584009,388.1641913,388.1639497,0,0.205552049,0,0,23.4006037,13,22.62728222,22.69922851,0.015833957,0.009,0.0139463,0.013946311,904.8910224,904.057164,388.153234,388.1529789
 05/30  15:40:00,24.23333333,0.017063734,389.403769,0,23.48599303,23.89,22.70705823,22.76563176,0.015872755,0.015269778,0.013940173,0.013940181,916.9698315,915.8494978,388.1871046,388.1868768,0,0.223732841,0,0,23.44188315,13,22.66675751,22.73217237,0.015851762,0.009,0.013941243,0.013941252,911.0386376,910.0584009,388.1641913,388.1639497
 05/30  15:50:00,23.76666667,0.017057944,387.4036176,0,23.53168649,23.89,22.74812144,22.79956453,0.015896707,0.015128651,0.013942831,0.01394284,922.6537749,921.4009772,388.1823665,388.1821469,0,0.241504463,0,0,23.48599303,13,22.70705823,22.76563176,0.015872755,0.009,0.013940173,0.013940181,916.9698315,915.8494978,388.1871046,388.1868768
 05/30  16:00:00,23.3,0.017037325,385.4034661,0,23.57834113,23.89,22.78989111,22.83393935,0.015923407,0.014987124,0.013948977,0.013948986,928.0639228,926.6880922,388.1149086,388.1146877,0,0.259050303,0,0,23.53168649,13,22.74812144,22.79956453,0.015896707,0.009,0.013942831,0.01394284,922.6537749,921.4009772,388.1823665,388.1821469
 05/30  16:10:00,23.3,0.017034434,384.4033147,0,23.61718154,23.89,22.83099774,22.86784289,0.015953335,0.014853653,0.013959118,0.013959127,933.200315,931.7180075,387.9929963,387.9927682,0,0.259394841,0,0,23.57834113,13,22.78989111,22.83393935,0.015923407,0.009,0.013948977,0.013948986,928.0639228,926.6880922,388.1149086,388.1146877
 05/30  16:20:00,23.3,0.017031544,393.4031633,0,23.64583888,23.89,22.87062349,22.90072624,0.015986663,0.014733024,0.013973435,0.013973446,938.2926958,936.7194267,388.0468907,388.0466751,0,0.25924197,0,0,23.61718154,13,22.83099774,22.86784289,0.015953335,0.009,0.013959118,0.013959127,933.200315,931.7180075,387.9929963,387.9927682
 05/30  16:30:00,23.3,0.017028656,383.4030118,0,23.66668495,23.89,22.90854524,22.93243486,0.016023251,0.014626226,0.013991774,0.013991786,943.0691407,941.4232975,388.0009603,388.0007505,0,0.258730027,0,0,23.64583888,13,22.87062349,22.90072624,0.015986663,0.009,0.013973435,0.013973446,938.2926958,936.7194267,388.0468907,388.0466751
 05/30  16:40:00,23.3,0.017025768,384.4028603,0,23.68285892,23.89,22.94480209,22.96308376,0.016062822,0.014532616,0.014013831,0.014013844,947.5672101,945.8675905,387.8843566,387.8841479,0,0.257627756,0,0,23.66668495,13,22.90854524,22.93243486,0.016023251,0.009,0.013991774,0.013991786,943.0691407,941.4232975,388.0009603,388.0007505
 05/30  16:50:00,23.3,0.017022881,393.4027089,0,23.69653921,23.89,22.97949712,22.99276838,0.016105074,0.014451054,0.014039278,0.014039292,952.0400311,950.2996474,387.9402945,387.9400955,0,0.256398959,0,0,23.68285892,13,22.94480209,22.96308376,0.016062822,0.009,0.014013831,0.014013844,947.5672101,945.8675905,387.8843566,387.8841479
 05/30  17:00:00,23.3,0.017019995,391.4025574,0,23.70869473,23.89,23.01270987,23.02153063,0.016149727,0.01438065,0.014067806,0.014067821,956.3977483,954.6277823,388.0714082,388.0712215,0,0.254471414,0,0,23.69653921,13,22.97949712,22.99276838,0.016105074,0.009,0.014039278,0.014039292,952.0400311,950.2996474,387.9402945,387.9400955
 05/30  17:10:00,23.3,0.017019995,390.4024059,0,23.64336865,23.89,23.04422385,23.04920012,0.016145928,0.014319441,0.014085406,0.01408542,950.5746892,948.907562,388.1940328,388.1938569,0,0.1228039,0,0,23.70869473,13,23.01270987,23.02153063,0.016149727,0.009,0.014067806,0.014067821,956.3977483,954.6277823,388.0714082,388.0712215
 05/30  17:20:00,23.3,0.017019995,389.4022544,0,23.55615528,23.89,23.07392951,23.07567703,0.016100134,0.014255226,0.0140839,0.014083914,938.5255806,937.0831699,388.2735018,388.2733345,0,0.115479839,0,0,23.64336865,13,23.04422385,23.04920012,0.016145928,0.009,0.014085406,0.01408542,950.5746892,948.907562,388.1940328,388.1938569
 05/30  17:30:00,23.3,0.017019995,383.4021029,0,23.48832644,23.89,23.101814,23.10092896,0.016026593,0.014181327,0.014061358,0.014061371,924.5290448,923.3635473,388.1942879,388.1941279,0,0.107518859,0,0,23.55615528,13,23.07392951,23.07567703,0.016100134,0.009,0.0140839,0.014083914,938.5255806,937.0831699,388.2735018,388.2733345
 05/30  17:40:00,23.3,0.017019995,385.4019513,0,23.44687103,23.89,23.12793191,23.12497143,0.015933891,0.01409616,0.014018741,0.014018754,910.764,909.8686245,388.0694954,388.0693427,0,0.099713548,0,0,23.48832644,13,23.101814,23.10092896,0.016026593,0.009,0.014061358,0.014061371,924.5290448,923.3635473,388.1942879,388.1941279
 05/30  17:50:00,23.3,0.017019995,384.4017998,0,23.42298952,23.89,23.1523507,23.14783086,0.015825515,0.014000448,0.013957678,0.013957691,897.7550339,897.0964516,387.9251914,387.9250463,0,0.091769702,0,0,23.44687103,13,23.12793191,23.12497143,0.015933891,0.009,0.014018741,0.014018754,910.764,909.8686245,388.0694954,388.0693427
 05/30  18:00:00,23.3,0.017019995,389.4016482,0,23.40727396,23.89,23.17512868,23.16952926,0.015702702,0.013895413,0.013879661,0.013879675,885.5580346,885.0980988,387.8901215,387.8899825,0,0.083636321,0,0,23.42298952,13,23.1523507,23.14783086,0.015825515,0.009,0.013957678,0.013957691,897.7550339,897.0964516,387.9251914,387.9250463
 05/30  18:10:00,23.3,0.017019995,393.4014967,0,23.36768721,23.89434893,23.19572792,23.18968807,0.015559313,0.013800924,0.013790372,0.013790387,870.9924069,870.6346038,388.01567,388.0155341,0,0,0,0,23.40727396,23.89,23.17512868,23.16952926,0.015702702,0.013895413,0.013879661,0.013879675,885.5580346,885.0980988,387.8901215,387.8899825
 05/30  18:20:00,23.3,0.017019995,391.4013451,0,23.31843046,23.89861754,23.21383703,23.20807623,0.015403152,0.013711086,0.013693408,0.013693424,855.070968,854.7565643,388.1749391,388.1748056,0,0,0,0,23.36768721,23.89434893,23.19572792,23.18968807,0.015559313,0.013800924,0.013790372,0.013790387,870.9924069,870.6346038,388.01567,388.0155341
 05/30  18:30:00,23.3,0.017019995,387.4011935,0,23.27264516,23.89940634,23.22939751,23.22462972,0.015240534,0.013618674,0.013590244,0.013590262,838.975997,838.6817999,388.2345748,388.2344456,0,0,0,0,23.31843046,23.89861754,23.21383703,23.20807623,0.015403152,0.013711086,0.013693408,0.013693424,855.070968,854.7565643,388.1749391,388.1748056
 05/30  18:40:00,23.3,0.017019995,383.4010419,0,23.23361181,23.89564892,23.24247281,23.23936651,0.015074226,0.013520373,0.013481375,0.013481393,823.2675984,822.986868,388.1360429,388.1359198,0,0,0,0,23.27264516,23.89940634,23.22939751,23.22462972,0.015240534,0.013618674,0.013590244,0.013590262,838.975997,838.6817999,388.2345748,388.2344456
 05/30  18:50:00,23.3,0.017019995,388.4008903,0,23.19931409,23.88752575,23.2531483,23.25232096,0.014904992,0.013415615,0.013367051,0.013367069,808.2767731,808.0072888,388.0700248,388.0699075,0,0,0,0,23.23361181,23.89564892,23.24247281,23.23936651,0.015074226,0.013520373,0.013481375,0.013481393,823.2675984,822.986868,388.1360429,388.1359198
 05/30  19:00:00,23.3,0.017019995,392.4007386,0,23.16706827,23.87554312,23.26149635,23.26352085,0.014732963,0.013304859,0.013247539,0.013247557,794.072935,793.8127908,388.1429624,388.1428509,0,0,0,0,23.19931409,23.88752575,23.2531483,23.25232096,0.014904992,0.013415615,0.013367051,0.013367069,808.2767731,808.0072888,388.0700248,388.0699075
 05/30  19:10:00,23.3,0.016896007,390.400587,0,23.14999286,23.86107358,23.26943118,23.27422864,0.01446452,0.013124881,0.013060875,0.013060889,771.9799175,771.7300362,388.2973036,388.2972009,0,0,0,0,23.16706827,23.87554312,23.26149635,23.26352085,0.014732963,0.013304859,0.013247539,0.013247557,794.072935,793.8127908,388.1429624,388.1428509
 05/30  19:20:00,23.3,0.016772067,387.4004354,0,23.13885516,23.8448514,23.27656321,23.28418337,0.014143199,0.012905272,0.012835977,0.012835985,745.7782451,745.5371421,388.3394138,388.3393189,0,0,0,0,23.14999286,23.86107358,23.26943118,23.27422864,0.01446452,0.013124881,0.013060875,0.013060889,771.9799175,771.7300362,388.2973036,388.2972009
 05/30  19:30:00,23.3,0.016648175,383.4002837,0,23.12634062,23.8273397,23.28234487,23.29301768,0.013814186,0.012676854,0.012602983,0.012602984,719.4138662,719.17845,388.1225644,388.1224695,0,0,0,0,23.13885516,23.8448514,23.27656321,23.28418337,0.014143199,0.012905272,0.012835977,0.012835985,745.7782451,745.5371421,388.3394138,388.3393189
 05/30  19:40:00,23.3,0.016524331,387.400132,0,23.11064818,23.80876967,23.28652486,23.30055755,0.013497831,0.012453713,0.012375644,0.012375636,694.9880823,694.7553585,387.951719,387.9516257,0,0,0,0,23.12634062,23.8273397,23.28234487,23.29301768,0.013814186,0.012676854,0.012602983,0.012602984,719.4138662,719.17845,388.1225644,388.1224695
 05/30  19:50:00,23.3,0.016400535,390.3999803,0,23.09265746,23.78925098,23.2890664,23.30676989,0.013198193,0.012238911,0.012156925,0.012156906,672.9655539,672.7333152,387.9924469,387.992365,0,0,0,0,23.11064818,23.80876967,23.28652486,23.30055755,0.013497831,0.012453713,0.012375644,0.012375636,694.9880823,694.7553585,387.951719,387.9516257
 05/30  20:00:00,23.3,0.016276787,389.3998287,0,23.07348925,23.76884593,23.29001209,23.31167505,0.012913549,0.012031576,0.011945943,0.011945912,652.9840571,652.7508031,388.1084706,388.108403,0,0,0,0,23.09265746,23.78925098,23.2890664,23.30676989,0.013198193,0.012238911,0.012156925,0.012156906,672.9655539,672.7333152,387.9924469,387.992365
 05/30  20:10:00,23.3,0.016400535,390.399677,0,23.05370305,23.74760018,23.28941082,23.31529863,0.012648,0.011836829,0.011747807,0.011747764,634.7433332,634.5082458,388.2721989,388.2721491,0,0,0,0,23.07348925,23.76884593,23.29001209,23.31167505,0.012913549,0.012031576,0.011945943,0.011945912,652.9840571,652.7508031,388.1084706,388.108403
 05/30  20:20:00,23.3,0.016524331,390.3995252,0,23.03340774,23.72555144,23.28730091,23.3176614,0.012403433,0.011657316,0.011565153,0.011565096,618.0035794,617.7663187,388.4447249,388.4446944,0,0,0,0,23.05370305,23.74760018,23.28941082,23.31529863,0.012648,0.011836829,0.011747807,0.011747764,634.7433332,634.5082458,388.2721989,388.2721491
 05/30  20:30:00,23.3,0.016648175,383.3993735,0,23.01253698,23.70273058,23.28371118,23.31877966,0.012179294,0.011493021,0.011397948,0.011397878,602.2989427,602.0591405,388.3004503,388.3004044,0,0,0,0,23.03340774,23.72555144,23.28730091,23.3176614,0.012403433,0.011657316,0.011565153,0.011565096,618.0035794,617.7663187,388.4447249,388.4446944
 05/30  20:40:00,23.3,0.016772067,385.3992218,0,22.99101013,23.67916212,23.27866497,23.31866738,0.011973953,0.011342741,0.011244974,0.011244892,587.7361657,587.4939638,388.0556573,388.055585,0,0,0,0,23.01253698,23.70273058,23.28371118,23.31877966,0.012179294,0.011493021,0.011397948,0.011397878,602.2989427,602.0591405,388.3004503,388.3004044
 05/30  20:50:00,23.3,0.016896007,385.39907,0,22.96877701,23.65486536,23.27218297,23.31733763,0.011785626,0.011205066,0.011104809,0.011104714,574.3237188,574.0795475,387.8154471,387.8153485,0,0,0,0,22.99101013,23.67916212,23.27866497,23.31866738,0.011973953,0.011342741,0.011244974,0.011244892,587.7361657,587.4939638,388.0556573,388.055585
 05/30  21:00:00,23.3,0.017019995,389.3989183,0,22.94581066,23.62985966,23.26428487,23.31480361,0.011612701,0.011078731,0.010976174,0.010976067,562.1731001,561.9277679,387.78121,387.7811164,0,0,0,0,22.96877701,23.65486536,23.27218297,23.31733763,0.011785626,0.011205066,0.011104809,0.011104714,574.3237188,574.0795475,387.8154471,387.8153485
 05/30  21:10:00,23.3,0.016896007,389.3987665,0,22.92513076,23.6050177,23.25549112,23.31141636,0.011456108,0.010964988,0.010860301,0.010860183,551.1228906,550.8771949,387.873004,387.8729346,0,0,0,0,22.94581066,23.62985966,23.26428487,23.31480361,0.011612701,0.011078731,0.010976174,0.010976067,562.1731001,561.9277679,387.78121,387.7811164
 05/30  21:20:00,23.3,0.016772067,387.3986147,0,22.90740493,23.58081198,23.24611408,23.30739232,0.011315928,0.010864219,0.010757558,0.010757429,540.9193997,540.673975,387.9140268,387.9139698,0,0,0,0,22.92513076,23.6050177,23.25549112,23.31141636,0.011456108,0.010964988,0.010860301,0.010860183,551.1228906,550.8771949,387.873004,387.8729346
 05/30  21:30:00,23.3,0.016648175,389.3984629,0,22.89169395,23.55728646,23.23623863,23.30279835,0.011191283,0.010775821,0.01066733,0.010667193,531.5741847,531.329849,387.9880724,387.988035,0,0,0,0,22.90740493,23.58081198,23.24611408,23.30739232,0.011315928,0.010864219,0.010757558,0.010757429,540.9193997,540.673975,387.9140268,387.9139698
 05/30  21:40:00,23.3,0.016524331,392.3983111,0,22.87680308,23.53431907,23.22585359,23.29777842,0.011080894,0.010698774,0.010588589,0.010588445,523.1444441,522.9021875,388.2192544,388.2192728,0,0,0,0,22.89169395,23.55728646,23.23623863,23.30279835,0.011191283,0.010775821,0.01066733,0.010667193,531.5741847,531.329849,387.9880724,387.988035
 05/30  21:50:00,23.3,0.016400535,383.3981593,0,22.86200353,23.51176408,23.21491975,23.29232793,0.010983469,0.010632018,0.010520265,0.010520117,515.0972339,514.857229,388.1357637,388.1357577,0,0,0,0,22.87680308,23.53431907,23.22585359,23.29777842,0.011080894,0.010698774,0.010588589,0.010588445,523.1444441,522.9021875,388.2192544,388.2192728
 05/30  22:00:00,23.3,0.016276787,391.3980074,0,22.84693533,23.48997443,23.2034109,23.28641603,0.010897828,0.010574592,0.010461389,0.010461238,507.8260479,507.5891128,388.1877583,388.1877673,0,0,0,0,22.86200353,23.51176408,23.21491975,23.29232793,0.010983469,0.010632018,0.010520265,0.010520117,515.0972339,514.857229,388.1357637,388.1357577
 05/30  22:10:00,23.3,0.016276787,386.3978556,0,22.7660368,23.44687341,23.17894607,23.27139952,0.010782702,0.010497842,0.010391116,0.010390963,495.4267694,495.194245,388.0816611,388.0816381,0,0,0,0,22.84693533,23.48997443,23.2034109,23.28641603,0.010897828,0.010574592,0.010461389,0.010461238,507.8260479,507.5891128,388.1877583,388.1877673
 05/30  22:20:00,23.3,0.016276787,389.3977038,0,22.66232936,23.39307485,23.14646116,23.25062224,0.010665107,0.010421746,0.010325539,0.010325388,481.2036633,480.9766889,388.1216661,388.1216616,0,0,0,0,22.7660368,23.44687341,23.17894607,23.27139952,0.010782702,0.010497842,0.010391116,0.010390963,495.4267694,495.194245,388.0816611,388.0816381
 05/30  22:30:00,23.3,0.016276787,393.3975519,0,22.57317549,23.33919847,23.11139898,23.2278158,0.010567768,0.010362565,0.010277019,0.010276876,468.3017418,468.0821155,388.60567,388.6058399,0,0,0,0,22.66232936,23.39307485,23.14646116,23.25062224,0.010665107,0.010421746,0.010325539,0.010325388,481.2036633,480.9766889,388.1216661,388.1216616
 05/30  22:40:00,23.3,0.016276787,388.3974,0,22.51594347,23.28814022,23.07628733,23.20472893,0.010497627,0.010324932,0.010248554,0.010248422,457.137288,456.9260018,388.8636588,388.8638961,0,0,0,0,22.57317549,23.33919847,23.11139898,23.2278158,0.010567768,0.010362565,0.010277019,0.010276876,468.3017418,468.0821155,388.60567,388.6058399
 05/30  22:50:00,23.3,0.016276787,388.3972481,0,22.4794707,23.24027881,23.04169071,23.1817683,0.010452565,0.010306935,0.010238054,0.010237939,447.701888,447.5003457,388.8942716,388.8944795,0,0,0,0,22.51594347,23.28814022,23.07628733,23.20472893,0.010497627,0.010324932,0.010248554,0.010248422,457.137288,456.9260018,388.8636588,388.8638961
 05/30  23:00:00,23.3,0.016276787,393.3970962,0,22.45063272,23.19507675,23.00746467,23.1588525,0.010427994,0.01030494,0.0102422,0.010242105,440.1952041,440.0057713,389.2472707,389.2476108,0,0,0,0,22.4794707,23.24027881,23.04169071,23.1817683,0.010452565,0.010306935,0.010238054,0.010237939,447.701888,447.5003457,388.8942716,388.8944795
 05/30  23:10:00,23.21666667,0.016316016,389.3969443,0,22.41648636,23.15025374,22.97319016,23.13571056,0.010409774,0.010305691,0.010250552,0.010250475,433.1309305,432.9543542,389.4605116,389.4609022,0,0,0,0,22.45063272,23.19507675,23.00746467,23.1588525,0.010427994,0.01030494,0.0102422,0.010242105,440.1952041,440.0057713,389.2472707,389.2476108
 05/30  23:20:00,23.13333333,0.016354382,383.3967924,0,22.37936152,23.10584961,22.93861856,23.11218267,0.010392352,0.010304293,0.010257195,0.010257134,426.0918016,425.9272419,389.0165848,389.0166732,0,0,0,0,22.41648636,23.15025374,22.97319016,23.13571056,0.010409774,0.010305691,0.010250552,0.010250475,433.1309305,432.9543542,389.4605116,389.4609022
 05/30  23:30:00,23.05,0.016391888,388.3966405,0,22.3427453,23.06218689,22.90365371,23.08820952,0.010374754,0.010300257,0.010260539,0.010260489,420.0027682,419.8507642,388.6702164,388.6700985,0,0,0,0,22.37936152,23.10584961,22.93861856,23.11218267,0.010392352,0.010304293,0.010257195,0.010257134,426.0918016,425.9272419,389.0165848,389.0166732
 05/30  23:40:00,22.96666667,0.016428544,386.3964885,0,22.30765265,23.01938858,22.86890074,23.06378396,0.010357328,0.010294312,0.010260896,0.010260854,414.8059155,414.666506,388.3511459,388.3508599,0,0,0,0,22.3427453,23.06218689,22.90365371,23.08820952,0.010374754,0.010300257,0.010260539,0.010260489,420.0027682,419.8507642,388.6702164,388.6700985
 05/30  23:50:00,22.88333333,0.016464354,383.3963366,0,22.27356845,22.97736307,22.83441684,23.0389069,0.010340401,0.010287097,0.010258936,0.010258899,410.1547394,410.0271444,387.8063009,387.8057192,0,0,0,0,22.30765265,23.01938858,22.86890074,23.06378396,0.010357328,0.010294312,0.010260896,0.010260854,414.8059155,414.666506,388.3511459,388.3508599
 05/30  24:00:00,22.8,0.016499325,391.3961846,0,22.23975667,22.93596404,22.8000961,23.01358239,0.010324037,0.010278948,0.01025517,0.010255136,406.7344221,406.6194061,387.8437398,387.8432782,0,0,0,0,22.27356845,22.97736307,22.83441684,23.0389069,0.010340401,0.010287097,0.010258936,0.010258899,410.1547394,410.0271444,387.8063009,387.8057192
 05/31  00:10:00,22.88333333,0.016587903,384.3960326,0,22.20578535,22.89508145,22.7658368,22.9878162,0.010308005,0.010269861,0.010249763,0.010249731,403.6399145,403.5362664,387.6663143,387.6658044,0,0,0,0,22.23975667,22.93596404,22.8000961,23.01358239,0.010324037,0.010278948,0.01025517,0.010255136,406.7344221,406.6194061,387.8437398,387.8432782
 05/31  00:20:00,22.96666667,0.016676913,385.3958806,0,22.17151037,22.85461533,22.73156876,22.96161109,0.010292105,0.010259833,0.010242842,0.01024281,400.8737647,400.7804295,387.3656692,387.3650253,0,0,0,0,22.20578535,22.89508145,22.7658368,22.9878162,0.010308005,0.010269861,0.010249763,0.010249731,403.6399145,403.5362664,387.6663143,387.6658044
 05/31  00:30:00,23.05,0.016766358,386.3957286,0,22.13691469,22.81447363,22.69724623,22.93496902,0.010276226,0.010248918,0.010234556,0.010234523,398.5607574,398.4770949,387.138378,387.1376681,0,0,0,0,22.17151037,22.85461533,22.73156876,22.96161109,0.010292105,0.010259833,0.010242842,0.01024281,400.8737647,400.7804295,387.3656692,387.3650253
 05/31  00:40:00,23.13333333,0.016856241,385.3955766,0,22.10200536,22.77457469,22.66283376,22.90789078,0.010260315,0.010237203,0.010225065,0.01022503,396.5672592,396.4924561,386.9092956,386.9085238,0,0,0,0,22.13691469,22.81447363,22.69724623,22.93496902,0.010276226,0.010248918,0.010234556,0.010234523,398.5607574,398.4770949,387.138378,387.1376681
 05/31  00:50:00,23.21666667,0.016946563,384.3954246,0,22.06678212,22.73484818,22.6283022,22.88037801,0.010244337,0.010224772,0.010214516,0.010214478,394.7677865,394.7008891,386.6020162,386.601126,0,0,0,0,22.10200536,22.77457469,22.66283376,22.90789078,0.010260315,0.010237203,0.010225065,0.01022503,396.5672592,396.4924561,386.9092956,386.9085238
 05/31  01:00:00,23.3,0.017037325,383.3952726,0,22.03123901,22.69523436,22.59362614,22.85243308,0.010228266,0.010211699,0.010203034,0.010202993,393.095177,393.035233,386.1910813,386.1900015,0,0,0,0,22.06678212,22.73484818,22.6283022,22.88037801,0.010244337,0.010224772,0.010214516,0.010214478,394.7677865,394.7008891,386.6020162,386.601126
 05/31  01:10:00,23.3,0.016913207,392.3951205,0,21.99647967,22.65592594,22.55895457,22.82417486,0.010221326,0.010207311,0.010199989,0.010199952,392.3610884,392.3089345,386.5251371,386.5245008,0,0,0,0,22.03123901,22.69523436,22.59362614,22.85243308,0.010228266,0.010211699,0.010203034,0.010202993,393.095177,393.035233,386.1910813,386.1900015
 05/31  01:20:00,23.3,0.016789138,387.3949684,0,21.96270568,22.61700274,22.52436495,22.79567688,0.010228023,0.010216193,0.010210004,0.010209981,391.794396,391.7492035,386.8614844,386.8612328,0,0,0,0,21.99647967,22.65592594,22.55895457,22.82417486,0.010221326,0.010207311,0.010199989,0.010199952,392.3610884,392.3089345,386.5251371,386.5245008
 05/31  01:30:00,23.3,0.016665116,389.3948164,0,21.92951984,22.57843211,22.48985753,22.76695606,0.010248199,0.010238244,0.010233012,0.010233012,391.3846611,391.345669,387.2152017,387.2152938,0,0,0,0,21.96270568,22.61700274,22.52436495,22.79567688,0.010228023,0.010216193,0.010210004,0.010209981,391.794396,391.7492035,386.8614844,386.8612328
 05/31  01:40:00,23.3,0.016541143,383.3946643,0,21.89648586,22.54013799,22.45539896,22.73800778,0.010279778,0.010271428,0.010267004,0.010267034,390.5686359,390.5340749,387.0435942,387.0435209,0,0,0,0,21.92951984,22.57843211,22.48985753,22.76695606,0.010248199,0.010238244,0.010233012,0.010233012,391.3846611,391.345669,387.2152017,387.2152938
 05/31  01:50:00,23.3,0.016417218,385.3945122,0,21.86334961,22.50204349,22.42095123,22.70882487,0.010320512,0.010313538,0.010309797,0.010309861,389.7262989,389.6954144,386.7458037,386.7454722,0,0,0,0,21.89648586,22.54013799,22.45539896,22.73800778,0.010279778,0.010271428,0.010267004,0.010267034,390.5686359,390.5340749,387.0435942,387.0435209
 05/31  02:00:00,23.3,0.016293341,387.3943601,0,21.83001459,22.46408512,22.3864817,22.67939728,0.01036857,0.010362772,0.010359608,0.010359707,389.175183,389.1479845,386.6554632,386.6550984,0,0,0,0,21.86334961,22.50204349,22.42095123,22.70882487,0.010320512,0.010313538,0.010309797,0.010309861,389.7262989,389.6954144,386.7458037,386.7454722
 05/31  02:10:00,23.3,0.016293341,391.394208,0,21.78963483,22.42442072,22.35084456,22.64896004,0.010414682,0.010409874,0.010407199,0.010407326,389.1808899,389.1579186,387.0517588,387.0518175,0,0,0,0,21.83001459,22.46408512,22.3864817,22.67939728,0.01036857,0.010362772,0.010359608,0.010359707,389.175183,389.1479845,386.6554632,386.6550984
 05/31  02:20:00,23.3,0.016293341,383.3940559,0,21.740932,22.38208225,22.31338804,22.61706407,0.010453787,0.010449802,0.010447541,0.010447687,388.7890007,388.7688318,386.9893049,386.9892995,0,0,0,0,21.78963483,22.42442072,22.35084456,22.64896004,0.010414682,0.010409874,0.010407199,0.010407326,389.1808899,389.1579186,387.0517588,387.0518175
 05/31  02:30:00,23.3,0.016293341,384.3939037,0,21.68633437,22.33697623,22.27398114,22.58360091,0.010484946,0.010481641,0.010479731,0.010479884,388.1896247,388.1713831,386.667982,386.6676679,0,0,0,0,21.740932,22.38208225,22.31338804,22.61706407,0.010453787,0.010449802,0.010447541,0.010447687,388.7890007,388.7688318,386.9893049,386.9892995
 05/31  02:40:00,23.3,0.016293341,383.3937516,0,21.62853374,22.28938002,22.23272719,22.54861886,0.010509001,0.010506258,0.010504645,0.010504798,387.50162,387.4848004,386.2147951,386.2140838,0,0,0,0,21.68633437,22.33697623,22.27398114,22.58360091,0.010484946,0.010481641,0.010479731,0.010479884,388.1896247,388.1713831,386.667982,386.6676679
 05/31  02:50:00,23.3,0.016293341,387.3935994,0,21.56911478,22.23961973,22.18977525,22.51220054,0.010527083,0.010524803,0.010523441,0.010523589,387.1913846,387.1765317,386.103793,386.1030807,0,0,0,0,21.62853374,22.28938002,22.23272719,22.54861886,0.010509001,0.010506258,0.010504645,0.010504798,387.50162,387.4848004,386.2147951,386.2140838
 05/31  03:00:00,23.3,0.016293341,393.3934472,0,21.50869755,22.18796277,22.14525363,22.47441902,0.010540098,0.0105382,0.01053705,0.010537189,387.6480119,387.6364378,386.730447,386.730488,0,0,0,0,21.56911478,22.23961973,22.18977525,22.51220054,0.010527083,0.010524803,0.010523441,0.010523589,387.1913846,387.1765317,386.103793,386.1030807
 05/31  03:10:00,23.21666667,0.016332611,391.3932951,0,21.45995666,22.13794374,22.10133485,22.43673941,0.010538532,0.010536925,0.010535954,0.01053607,388.2815028,388.2730924,387.5079876,387.5088372,0,0,0,0,21.50869755,22.18796277,22.14525363,22.47441902,0.010540098,0.0105382,0.01053705,0.010537189,387.6480119,387.6364378,386.730447,386.730488
 05/31  03:20:00,23.13333333,0.016371017,388.3931429,0,21.42526356,22.09145066,22.05926575,22.40003535,0.010517929,0.010516529,0.010515707,0.010515783,388.5840337,388.5775949,387.93146,387.9326283,0,0,0,0,21.45995666,22.13794374,22.10133485,22.43673941,0.010538532,0.010536925,0.010535954,0.01053607,388.2815028,388.2730924,387.5079876,387.5088372
 05/31  03:30:00,23.05,0.016408562,386.3929907,0,21.40022697,22.04873707,22.01932398,22.36454539,0.010478894,0.010477631,0.010476932,0.010476955,388.4701069,388.4644489,387.9187492,387.9197191,0,0,0,0,21.42526356,22.09145066,22.05926575,22.40003535,0.010517929,0.010516529,0.010515707,0.010515783,388.5840337,388.5775949,387.93146,387.9326283
 05/31  03:40:00,22.96666667,0.016445256,383.3928384,0,21.37995414,22.00935059,21.98135096,22.33021535,0.010424086,0.01042291,0.010422314,0.010422273,387.9252234,387.9193543,387.4584258,387.4587389,0,0,0,0,21.40022697,22.04873707,22.01932398,22.36454539,0.010478894,0.010477631,0.010476932,0.010476955,388.4701069,388.4644489,387.9187492,387.9197191
 05/31  03:50:00,22.88333333,0.016481104,391.3926862,0,21.36156658,21.97273256,21.94510178,22.29692574,0.010356298,0.010355172,0.010354661,0.010354552,387.9190854,387.9140665,387.524792,387.5251186,0,0,0,0,21.37995414,22.00935059,21.98135096,22.33021535,0.010424086,0.01042291,0.010422314,0.010422273,387.9252234,387.9193543,387.4584258,387.4587389
 05/31  04:00:00,22.8,0.016516112,389.392534,0,21.34394699,21.9384409,21.91036827,22.26457331,0.010277819,0.010276721,0.010276279,0.010276101,388.1304785,388.1266287,387.7978939,387.7984718,0,0,0,0,21.36156658,21.97273256,21.94510178,22.29692574,0.010356298,0.010355172,0.010354661,0.010354552,387.9190854,387.9140665,387.524792,387.5251186
 05/31  04:10:00,22.8,0.016516112,390.3923817,0,21.30743303,21.90088026,21.87376043,22.23088696,0.010192354,0.010191267,0.010190884,0.010190639,388.4455698,388.4429158,388.1653429,388.1662439,0,0,0,0,21.34394699,21.9384409,21.91036827,22.26457331,0.010277819,0.010276721,0.010276279,0.010276101,388.1304785,388.1266287,387.7978939,387.7984718
 05/31  04:20:00,22.8,0.016516112,387.3922295,0,21.24829836,21.8570421,21.83332962,22.19451565,0.010102312,0.010101225,0.01010089,0.010100582,388.5049925,388.502871,388.2685024,388.2693827,0,0,0,0,21.30743303,21.90088026,21.87376043,22.23088696,0.010192354,0.010191267,0.010190884,0.010190639,388.4455698,388.4429158,388.1653429,388.1662439
 05/31  04:30:00,22.8,0.016516112,389.3920772,0,21.1736343,21.80678686,21.7886933,22.15513474,0.010008909,0.01000781,0.010007515,0.010007149,388.5621388,388.5604588,388.362603,388.363451,0,0,0,0,21.24829836,21.8570421,21.83332962,22.19451565,0.010102312,0.010101225,0.01010089,0.010100582,388.5049925,388.502871,388.2685024,388.2693827
 05/31  04:40:00,22.8,0.016516112,385.3919249,0,21.09114383,21.75122778,21.74013169,22.11286403,0.009912784,0.009911663,0.009911398,0.009910979,388.3174195,388.3154959,388.148441,388.1489066,0,0,0,0,21.1736343,21.80678686,21.7886933,22.15513474,0.010008909,0.01000781,0.010007515,0.010007149,388.5621388,388.5604588,388.362603,388.363451
 05/31  04:50:00,22.8,0.016516112,388.3917726,0,21.00529349,21.69164151,21.6880502,22.06791845,0.009814383,0.00981323,0.009812988,0.009812519,388.1716499,388.1697176,388.0286996,388.028948,0,0,0,0,21.09114383,21.75122778,21.74013169,22.11286403,0.009912784,0.009911663,0.009911398,0.009910979,388.3174195,388.3154959,388.148441,388.1489066
 05/31  05:00:00,22.8,0.016516112,388.3916203,0,20.91775344,21.62888967,21.6327874,22.02048086,0.009714098,0.009712906,0.009712682,0.009712166,388.1460971,388.1444144,388.02541,388.0256153,0,0,0,0,21.00529349,21.69164151,21.6880502,22.06791845,0.009814383,0.00981323,0.009812988,0.009812519,388.1716499,388.1697176,388.0286996,388.028948
 05/31  05:10:00,22.8,0.016516112,389.391468,0,20.85524397,21.57061034,21.57900379,21.97367972,0.009631559,0.00963037,0.009630162,0.009629626,388.2608506,388.25969,388.1592922,388.1596309,0,0,0,0,20.91775344,21.62888967,21.6327874,22.02048086,0.009714098,0.009712906,0.009712682,0.009712166,388.1460971,388.1444144,388.02541,388.0256153
 05/31  05:20:00,22.8,0.016516112,388.3913157,0,20.82279937,21.52092947,21.52938946,21.92938646,0.009576696,0.009575571,0.009575382,0.009574863,388.3429857,388.3421957,388.2574825,388.2578928,0,0,0,0,20.85524397,21.57061034,21.57900379,21.97367972,0.009631559,0.00963037,0.009630162,0.009629626,388.2608506,388.25969,388.1592922,388.1596309
 05/31  05:30:00,22.8,0.016516112,385.3911633,0,20.81113329,21.48047418,21.48457136,21.8881227,0.009549757,0.00954875,0.009548584,0.009548113,388.1222738,388.1211546,388.0496013,388.049688,0,0,0,0,20.82279937,21.52092947,21.52938946,21.92938646,0.009576696,0.009575571,0.009575382,0.009574863,388.3429857,388.3421957,388.2574825,388.2578928
 05/31  05:40:00,22.8,0.016516112,393.391011,0,20.80993625,21.44841007,21.44424401,21.84978646,0.009546956,0.009546099,0.009545959,0.009545559,388.4250566,388.4246891,388.3643364,388.3648009,0,0,0,0,20.81113329,21.48047418,21.48457136,21.8881227,0.009549757,0.00954875,0.009548584,0.009548113,388.1222738,388.1211546,388.0496013,388.049688
 05/31  05:50:00,22.8,0.016516112,386.3908586,0,20.81328459,21.42393719,21.40793451,21.81414976,0.009564088,0.009563399,0.009563284,0.009562969,388.4664621,388.4662545,388.4153125,388.4157754,0,0,0,0,20.80993625,21.44841007,21.44424401,21.84978646,0.009546956,0.009546099,0.009545959,0.009545559,388.4250566,388.4246891,388.3643364,388.3648009
 05/31  06:00:00,22.8,0.016516112,390.3907062,0,20.81878204,21.40607173,21.37522446,21.78100531,0.009597741,0.009597224,0.009597131,0.009596908,388.6025768,388.6026561,388.5596576,388.5602308,0,0,0,0,20.81328459,21.42393719,21.40793451,21.81414976,0.009564088,0.009563399,0.009563284,0.009562969,388.4664621,388.4662545,388.4153125,388.4157754
 05/31  06:10:00,22.88333333,0.016481104,389.3905538,0,21.10875712,21.43945942,21.37299269,21.77013198,0.009664023,0.009633972,0.00962825,0.009628095,390.2811175,390.2906255,388.6752376,388.6758953,0.081946841,0,0,0,50,21.40607173,21.37522446,21.78100531,0.015,0.009597224,0.009597131,0.009596908,388.6025768,388.6026561,388.5596576,388.5602308
 05/31  06:20:00,22.96666667,0.016445256,389.3904014,0,21.34659679,21.50398434,21.39016406,21.77385202,0.009717448,0.009670732,0.009656188,0.009656083,392.8169709,392.8316765,388.7519539,388.7526515,0,0,0,0,21.10875712,21.43945942,21.37299269,21.77013198,0.009664023,0.009633972,0.00962825,0.009628095,390.2811175,390.2906255,388.6752376,388.6758953
 05/31  06:30:00,23.05,0.016408562,390.390249,0,21.47505237,21.57835208,21.41459878,21.78356983,0.009757615,0.009707953,0.009684011,0.009683948,395.5388452,395.5543654,388.8505956,388.8513568,0,0,0,0,21.34659679,21.50398434,21.39016406,21.77385202,0.009717448,0.009670732,0.009656188,0.009656083,392.8169709,392.8316765,388.7519539,388.7526515
 05/31  06:40:00,23.13333333,0.016371017,388.3900966,0,21.54048918,21.65274098,21.44060342,21.79520509,0.009792611,0.009746242,0.009713516,0.009713491,398.0176078,398.0319078,388.8770428,388.8777766,0,0,0,0,21.47505237,21.57835208,21.41459878,21.78356983,0.009757615,0.009707953,0.009684011,0.009683948,395.5388452,395.5543654,388.8505956,388.8513568
 05/31  06:50:00,23.21666667,0.016332611,387.3899442,0,21.58817236,21.72505135,21.4668284,21.80774444,0.009827497,0.009785686,0.009745028,0.009745041,400.1638791,400.1764438,388.8107278,388.8113294,0,0,0,0,21.54048918,21.65274098,21.44060342,21.79520509,0.009792611,0.009746242,0.009713516,0.009713491,398.0176078,398.0319078,388.8770428,388.8777766
 05/31  07:00:00,23.3,0.016293341,391.3897917,0,21.63747389,21.79593936,21.49349902,21.82129984,0.009863784,0.009826018,0.009778183,0.009778231,402.2320075,402.2429502,388.8788282,388.8794503,0,0,0,0,21.58817236,21.72505135,21.4668284,21.80774444,0.009827497,0.009785686,0.009745028,0.009745041,400.1638791,400.1764438,388.8107278,388.8113294
 05/31  07:10:00,23.3,0.016293341,383.3896393,0,21.6949741,21.86719181,21.5199658,21.83541143,0.009904465,0.009870034,0.00981051,0.009810588,405.3036823,405.3129511,388.6912976,388.6916792,0,0,0,0,21.63747389,21.79593936,21.49349902,21.82129984,0.009863784,0.009826018,0.009778183,0.009778231,402.2320075,402.2429502,388.8788282,388.8794503
 05/31  07:20:00,23.3,0.016293341,385.3894868,0,21.7486964,21.93714054,21.54586318,21.84980305,0.009945707,0.009914122,0.009840541,0.009840643,408.9529746,408.9604923,388.420752,388.42083,0,0,0,0,21.6949741,21.86719181,21.5199658,21.83541143,0.009904465,0.009870034,0.00981051,0.009810588,405.3036823,405.3129511,388.6912976,388.6916792
 05/31  07:30:00,23.3,0.016293341,386.3893343,0,21.79337038,22.00468634,21.5711921,21.86443981,0.009984564,0.009955527,0.009867844,0.009867964,412.6636414,412.6692836,388.1998077,388.1996605,0,0,0,0,21.7486964,21.93714054,21.54586318,21.84980305,0.009945707,0.009914122,0.009840541,0.009840643,408.9529746,408.9604923,388.420752,388.42083
 05/31  07:40:00,23.3,0.016293341,389.3891818,0,21.83043228,22.06942867,21.5960824,21.87937512,0.010019947,0.009993248,0.009892461,0.009892594,416.2806118,416.2842658,388.1644327,388.1642592,0,0,0,0,21.79337038,22.00468634,21.5711921,21.86443981,0.009984564,0.009955527,0.009867844,0.009867964,412.6636414,412.6692836,388.1998077,388.1996605
 05/31  07:50:00,23.3,0.016293341,383.3890293,0,21.86330971,22.13153774,21.6207207,21.89470567,0.010051784,0.010027246,0.00991454,0.009914683,419.4095407,419.410779,387.9724907,387.9721616,0,0,0,0,21.83043228,22.06942867,21.5960824,21.87937512,0.010019947,0.009993248,0.009892461,0.009892594,416.2806118,416.2842658,388.1644327,388.1642592
 05/31  08:00:00,23.3,0.016293341,391.3888768,0,21.89459346,22.19133593,21.64529466,21.91053475,0.010080306,0.010057762,0.009934204,0.009934353,422.4715808,422.4703216,388.0111639,388.010892,0,0,0,0,21.86330971,22.13153774,21.6207207,21.89470567,0.010051784,0.010027246,0.00991454,0.009914683,419.4095407,419.410779,387.9724907,387.9721616
 05/31  08:10:00,23.48333333,0.016416772,386.3887243,0,22.00959826,22.27044295,21.66996534,21.92695303,0.010144014,0.010123327,0.009949222,0.009949372,436.5584312,436.5542599,387.997185,387.9969255,0,0,0,0,21.89459346,22.19133593,21.64529466,21.91053475,0.010080306,0.010057762,0.009934204,0.009934353,422.4715808,422.4703216,388.0111639,388.010892
 05/31  08:20:00,23.66666667,0.016540665,386.3885718,0.0909091,22.14474661,22.35946793,21.69644116,21.94510247,0.010224057,0.01020508,0.009962962,0.00996311,456.7493869,456.7419147,389.2159667,389.215612,0,0,0,0,22.00959826,22.27044295,21.66996534,21.92695303,0.010144014,0.010123327,0.009949222,0.009949372,436.5584312,436.5542599,387.997185,387.9969255
 05/31  08:30:00,23.85,0.016665014,384.3884192,0.272727,22.25436841,22.44858107,21.72732614,21.96675697,0.010301424,0.01028401,0.009982458,0.009982606,477.7673298,477.7561094,393.6622269,393.6614988,0,0,0,0,22.14474661,22.35946793,21.69644116,21.94510247,0.010224057,0.01020508,0.009962962,0.00996311,456.7493869,456.7419147,389.2159667,389.215612
 05/31  08:40:00,24.03333333,0.016789815,384.3882667,0.454545,22.33926556,22.53353589,21.76382873,21.99278551,0.01036781,0.010351824,0.010011025,0.010011177,497.308364,497.2928055,402.2730348,402.2715216,0,0,0,0,22.25436841,22.44858107,21.72732614,21.96675697,0.010301424,0.01028401,0.009982458,0.009982606,477.7673298,477.7561094,393.6622269,393.6614988
 05/31  08:50:00,24.21666667,0.016915062,388.3881141,0.636364,22.40884386,22.61378137,21.80610867,22.02336539,0.010421815,0.010407135,0.010048934,0.010049093,515.128114,515.1075338,415.2648828,415.2621588,0,0,0,0,22.33926556,22.53353589,21.76382873,21.99278551,0.01036781,0.010351824,0.010011025,0.010011177,497.308364,497.2928055,402.2730348,402.2715216
 05/31  09:00:00,24.4,0.017040749,384.3879615,0.454545,22.47078466,22.69005796,21.84764995,22.05415489,0.010464439,0.010450953,0.010076575,0.010076733,531.2043749,531.1777692,426.8493883,426.8448858,0,0,0,0,22.40884386,22.61378137,21.80610867,22.02336539,0.010421815,0.010407135,0.010048934,0.010049093,515.128114,515.1075338,415.2648828,415.2621588
 05/31  09:10:00,24.78333333,0.017243219,388.3878089,0.454545,22.55457435,22.77025631,21.88986097,22.08643763,0.010517798,0.010505141,0.010103413,0.010103573,549.5155887,549.4841687,437.557958,437.5519345,0,0,0,0,22.47078466,22.69005796,21.84764995,22.05415489,0.010464439,0.010450953,0.010076575,0.010076733,531.2043749,531.1777692,426.8493883,426.8448858
 05/31  09:20:00,25.16666667,0.017444592,393.3876563,0.454545,22.63496445,22.85187967,21.93250337,22.11986417,0.010578812,0.010566758,0.010131109,0.010131273,569.2322191,569.1967729,447.8454784,447.8381889,0,0,0,0,22.55457435,22.77025631,21.88986097,22.08643763,0.010517798,0.010505141,0.010103413,0.010103573,549.5155887,549.4841687,437.557958,437.5519345
 05/31  09:30:00,25.55,0.01764472,385.3875037,0.545455,22.70152945,22.93207448,21.97681216,22.15507506,0.010641395,0.010629852,0.010163695,0.010163865,588.8101129,588.7703554,458.9543625,458.945729,0,0,0,0,22.63496445,22.85187967,21.93250337,22.11986417,0.010578812,0.010566758,0.010131109,0.010131273,569.2322191,569.1967729,447.8454784,447.8381889
 05/31  09:40:00,25.93333333,0.01784345,389.3873511,0.363636,22.75610494,23.00966479,22.01887215,22.18934275,0.010702195,0.010691139,0.010188885,0.010189058,607.7076115,607.6626887,467.8253653,467.8153051,0,0,0,0,22.70152945,22.93207448,21.97681216,22.15507506,0.010641395,0.010629852,0.010163695,0.010163865,588.8101129,588.7703554,458.9543625,458.945729
 05/31  09:50:00,26.31666667,0.018040626,387.3871985,0.454545,22.80378349,23.08463291,22.0609036,22.22409781,0.010760178,0.010749596,0.010212727,0.010212901,625.7442408,625.692922,476.2512941,476.2397172,0,0,0,0,22.75610494,23.00966479,22.01887215,22.18934275,0.010702195,0.010691139,0.010188885,0.010189058,607.7076115,607.6626887,467.8253653,467.8153051
 05/31  10:00:00,26.7,0.018236083,387.3870458,0.363636,22.84830741,23.1574854,22.10188292,22.25862632,0.010815279,0.01080516,0.010231572,0.010231745,642.9683693,642.9092803,483.2790934,483.2659529,0,0,0,0,22.80378349,23.08463291,22.0609036,22.22409781,0.010760178,0.010749596,0.010212727,0.010212901,625.7442408,625.692922,476.2512941,476.2397172
 05/31  10:10:00,26.88333333,0.018131052,388.3868932,0.363636,22.88720344,23.22754717,22.14181846,22.29290323,0.010864288,0.010854612,0.010243563,0.010243731,659.4776764,659.4093596,489.3819754,489.3672759,0,0,0,0,22.84830741,23.1574854,22.10188292,22.25862632,0.010815279,0.01080516,0.010231572,0.010231745,642.9683693,642.9092803,483.2790934,483.2659529
 05/31  10:20:00,27.06666667,0.018021298,387.3867405,0.272727,22.91983917,23.29452933,22.17941541,22.32602107,0.010905313,0.010896055,0.010243529,0.010243687,675.2957861,675.2166118,493.6664305,493.6501937,0,0,0,0,22.88720344,23.22754717,22.14181846,22.29290323,0.010864288,0.010854612,0.010243563,0.010243731,659.4776764,659.4093596,489.3819754,489.3672759
 05/31  10:30:00,27.25,0.017906747,389.3865878,0.363636,22.94761404,23.35709276,22.21715115,22.35960426,0.010937881,0.010929017,0.010238359,0.010238504,690.5023209,690.4106165,498.2664293,498.2487072,0,0,0,0,22.91983917,23.29452933,22.17941541,22.32602107,0.010905313,0.010896055,0.010243529,0.010243687,675.2957861,675.2166118,493.6664305,493.6501937
 05/31  10:40:00,27.43333333,0.017787323,383.3864351,0.272727,22.97231325,23.41555361,22.2536573,22.39271115,0.01096218,0.010953683,0.010223778,0.010223907,704.9781002,704.8719492,501.816942,501.7977245,0,0,0,0,22.94761404,23.35709276,22.21715115,22.35960426,0.010937881,0.010929017,0.010238359,0.010238504,690.5023209,690.4106165,498.2664293,498.2487072
