Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/31  10:50:00,27.61666667,0.017662952,390.3862824,0.545455,22.99527856,23.47060887,22.29402355,22.42875099,0.010978554,0.010970397,0.010215174,0.010215291,718.9407429,718.818546,508.7353034,508.7146475,0,0,0,0,22.97231325,23.41555361,22.2536573,22.39271115,0.01096218,0.010953683,0.010223778,0.010223907,704.9781002,704.8719492,501.816942,501.7977245
 05/31  11:00:00,27.8,0.017533559,383.3861297,0.363636,23.01731139,23.5228555,22.3336609,22.46465976,0.010987316,0.010979473,0.010198827,0.010198927,732.2464045,732.1063489,514.959365,514.9372429,0,0,0,0,22.99527856,23.47060887,22.29402355,22.42875099,0.010978554,0.010970397,0.010215174,0.010215291,718.9407429,718.818546,508.7353034,508.7146475
 05/31  11:10:00,27.7,0.01763046,385.385977,0.181818,23.0392757,23.57284143,22.368952,22.49797242,0.010992388,0.010984837,0.01016723,0.01016731,744.9845618,744.8250392,517.392519,517.3689518,0,0,0,0,23.01731139,23.5228555,22.3336609,22.46465976,0.010987316,0.010979473,0.010198827,0.010198927,732.2464045,732.1063489,514.959365,514.9372429
 05/31  11:20:00,27.6,0.017725569,388.3858243,0.272727,23.06167905,23.62093942,22.40335821,22.5309525,0.010996225,0.010988952,0.010132817,0.010132876,757.2714778,757.0911621,518.9371644,518.9122308,0,0,0,0,23.0392757,23.57284143,22.368952,22.49797242,0.010992388,0.010984837,0.01016723,0.01016731,744.9845618,744.8250392,517.392519,517.3689518
 05/31  11:30:00,27.5,0.017818902,383.3856715,0.272727,23.08460643,23.66740011,22.43811793,22.56440479,0.010999675,0.010992666,0.010099929,0.010099971,768.9955966,768.7930324,520.4584118,520.4321386,0,0,0,0,23.06167905,23.62093942,22.40335821,22.5309525,0.010996225,0.010988952,0.010132817,0.010132876,757.2714778,757.0911621,518.9371644,518.9122308
 05/31  11:40:00,27.4,0.01791047,391.3855188,0.0909091,23.10799318,23.7123835,22.4702143,22.59628165,0.011002827,0.01099607,0.01005946,0.010059481,780.3689017,780.1431385,519.6004819,519.572988,0,0,0,0,23.08460643,23.66740011,22.43811793,22.56440479,0.010999675,0.010992666,0.010099929,0.010099971,768.9955966,768.7930324,520.4584118,520.4321386
 05/31  11:50:00,27.3,0.01800029,389.385366,0.0909091,23.13178832,23.75638821,22.50080611,22.62731983,0.011005583,0.010999065,0.010014683,0.010014684,791.3284056,791.0784341,517.2417554,517.2131369,0,0,0,0,23.10799318,23.7123835,22.4702143,22.59628165,0.011002827,0.01099607,0.01005946,0.010059481,780.3689017,780.1431385,519.6004819,519.572988
 05/31  12:00:00,27.2,0.018088376,393.3852132,0.181818,23.1565479,23.79997199,22.53276306,22.65942526,0.011007863,0.011001571,0.009974117,0.009974099,801.9400393,801.6650561,515.847501,515.8178713,0,0,0,0,23.13178832,23.75638821,22.50080611,22.62731983,0.011005583,0.010999065,0.010014683,0.010014684,791.3284056,791.0784341,517.2417554,517.2131369
 05/31  12:10:00,27.38333333,0.018014597,389.3850604,0.181818,23.13143224,23.83061472,22.56599736,22.69254638,0.010986805,0.010980687,0.009939538,0.009939505,805.1943473,804.8925044,515.2633941,515.2327984,0,0,0,0,23.1565479,23.79997199,22.53276306,22.65942526,0.011007863,0.011001571,0.009974117,0.009974099,801.9400393,801.6650561,515.847501,515.8178713
 05/31  12:20:00,27.56666667,0.017936707,389.3849076,0.181818,23.09437918,23.85417438,22.59990203,22.72628269,0.010953509,0.010947531,0.009910414,0.009910368,803.8656512,803.5347303,515.0258097,514.9942814,0,0,0,0,23.13143224,23.83061472,22.56599736,22.69254638,0.010986805,0.010980687,0.009939538,0.009939505,805.1943473,804.8925044,515.2633941,515.2327984
 05/31  12:30:00,27.75,0.017854636,384.3847548,0.363636,23.07318689,23.87671311,22.63724772,22.76250647,0.010919229,0.010913379,0.009895545,0.009895493,800.9165759,800.5546966,517.4224002,517.3899143,0,0,0,0,23.09437918,23.85417438,22.59990203,22.72628269,0.010953509,0.010947531,0.009910414,0.009910368,803.8656512,803.5347303,515.0258097,514.9942814
 05/31  12:40:00,27.93333333,0.017768315,390.384602,0.454545,23.07218165,23.88998675,22.67812134,22.80131075,0.010889021,0.010873547,0.009895419,0.009895365,797.9769274,797.5996336,522.8107628,522.7773455,0,0.07434982,0,0,23.07318689,13,22.63724772,22.76250647,0.010919229,0.009,0.009895545,0.009895493,800.9165759,800.5546966,517.4224002,517.3899143
 05/31  12:50:00,28.11666667,0.017677676,387.3844491,0.363636,23.08497419,23.88999998,22.7188163,22.84022629,0.010863952,0.010825026,0.0098989,0.009898847,795.3335053,794.9621045,528.0738975,528.0395332,0,0.138793312,0,0,23.07218165,13,22.67812134,22.80131075,0.010889021,0.009,0.009895419,0.009895365,797.9769274,797.5996336,522.8107628,522.7773455
 05/31  13:00:00,28.3,0.017582648,385.3842963,0.363636,23.10485931,23.89,22.75861336,22.87874951,0.01084368,0.010778336,0.009903684,0.009903631,792.8903565,792.5302381,532.5672385,532.5318891,0,0.115349331,0,0,23.08497419,13,22.7188163,22.84022629,0.010863952,0.009,0.0098989,0.009898847,795.3335053,794.9621045,528.0738975,528.0395332
 05/31  13:10:00,28.3,0.017289824,390.3841434,0.545455,23.17905662,23.89,22.80094077,22.91916322,0.010848273,0.010743283,0.009915664,0.009915614,797.5780196,797.135544,539.2823357,539.2460081,0,0.236237293,0,0,23.10485931,13,22.75861336,22.87874951,0.01084368,0.009,0.009903684,0.009903631,792.8903565,792.5302381,532.5672385,532.5318891
 05/31  13:20:00,28.3,0.016997268,391.3839906,0.363636,23.26794745,23.89,22.84165173,22.95867677,0.010864914,0.010711799,0.009919596,0.009919546,806.5838068,805.9243232,544.7230903,544.6857919,0,0.254357011,0,0,23.17905662,13,22.80094077,22.91916322,0.010848273,0.009,0.009915664,0.009915614,797.5780196,797.135544,539.2823357,539.2460081
 05/31  13:30:00,28.3,0.01670498,383.3838377,0.272727,23.34303589,23.89,22.87921326,22.99621468,0.010881757,0.01067725,0.00990987,0.009909815,816.630169,815.6651339,547.3448489,547.3065122,0,0.271608361,0,0,23.26794745,13,22.84165173,22.95867677,0.010864914,0.009,0.009919596,0.009919546,806.5838068,805.9243232,544.7230903,544.6857919
 05/31  13:40:00,28.3,0.016412959,393.3836848,0.454545,23.3996042,23.89,22.91824626,23.03483608,0.010893666,0.010637277,0.009900315,0.009900256,826.5547596,825.2544168,551.2697005,551.2303634,0,0.287857416,0,0,23.34303589,13,22.87921326,22.99621468,0.010881757,0.009,0.00990987,0.009909815,816.630169,815.6651339,547.3448489,547.3065122
 05/31  13:50:00,28.3,0.016121205,383.3835319,0.181818,23.44375045,23.89,22.95392386,23.0712773,0.010899624,0.010591978,0.00987658,0.009876512,835.7762405,834.1514146,552.197756,552.1573716,0,0.303250775,0,0,23.3996042,13,22.91824626,23.03483608,0.010893666,0.009,0.009900315,0.009900256,826.5547596,825.2544168,551.2697005,551.2303634
 05/31  14:00:00,28.3,0.015829718,393.383379,0.363636,23.48188378,23.89,22.99043408,23.1083089,0.010900004,0.010542225,0.009851468,0.009851391,844.5993336,842.6708398,553.8975781,553.8562004,0,0.317587854,0,0,23.44375045,13,22.95392386,23.0712773,0.010899624,0.009,0.00987658,0.009876512,835.7762405,834.1514146,552.197756,552.1573716
 05/31  14:10:00,28.3,0.015915672,383.383226,0.454545,23.51587461,23.89,23.02929883,23.14695302,0.010896444,0.010490396,0.009831848,0.009831762,852.8794605,850.6729173,557.684405,557.6419797,0,0.327106634,0,0,23.48188378,13,22.99043408,23.1083089,0.010900004,0.009,0.009851468,0.009851391,844.5993336,842.6708398,553.8975781,553.8562004
 05/31  14:20:00,28.3,0.016001677,390.3830731,0.545455,23.54670789,23.89,23.07105149,23.18729759,0.010889984,0.010438044,0.009819594,0.009819503,860.8620292,858.399408,564.0366099,563.9931408,0,0.335614496,0,0,23.51587461,13,23.02929883,23.14695302,0.010896444,0.009,0.009831848,0.009831762,852.8794605,850.6729173,557.684405,557.6419797
 05/31  14:30:00,28.3,0.016087734,383.3829201,0.363636,23.57527716,23.89,23.11073154,23.22595691,0.010881042,0.010385882,0.009800139,0.009800041,868.4212255,865.7245549,568.6503639,568.6057995,0,0.343123884,0,0,23.54670789,13,23.07105149,23.18729759,0.010889984,0.009,0.009819594,0.009819503,860.8620292,858.399408,564.0366099,563.9931408
 05/31  14:40:00,28.3,0.016173843,387.3827672,0.272727,23.60222331,23.89,23.14676823,23.26187428,0.010869752,0.010334216,0.009769026,0.009768917,875.6888712,872.7781862,570.3782659,570.332619,0,0.349520257,0,0,23.57527716,13,23.11073154,23.22595691,0.010881042,0.009,0.009800139,0.009800041,868.4212255,865.7245549,568.6503639,568.6057995
 05/31  14:50:00,28.3,0.016260004,383.3826142,0.272727,23.6280165,23.89,23.18074379,23.29611671,0.010856172,0.010283157,0.009731115,0.009730994,882.5981488,879.4937421,570.4919349,570.4452079,0,0.355663556,0,0,23.60222331,13,23.14676823,23.26187428,0.010869752,0.009,0.009769026,0.009768917,875.6888712,872.7781862,570.3782659,570.332619
 05/31  15:00:00,28.3,0.016346216,384.3824612,0,23.65296063,23.89,23.20920939,23.32636227,0.010840366,0.010232768,0.009676019,0.009675881,889.2031051,885.9244414,566.1324868,566.0847249,0,0.361368361,0,0,23.6280165,13,23.18074379,23.29611671,0.010856172,0.009,0.009731115,0.009730994,882.5981488,879.4937421,570.4919349,570.4452079
 05/31  15:10:00,28.21666667,0.016348163,386.3823082,0.181818,23.67724375,23.89,23.23778995,23.35637985,0.010823933,0.010184589,0.009622229,0.009622075,895.5794529,892.1434739,562.0846414,562.0359296,0,0.366655879,0,0,23.65296063,13,23.20920939,23.32636227,0.010840366,0.009,0.009676019,0.009675881,889.2031051,885.9244414,566.1324868,566.0847249
 05/31  15:20:00,28.13333333,0.016349647,386.3821552,0.363636,23.7010179,23.89,23.2705973,23.38894191,0.010807869,0.01013949,0.009583067,0.009582902,901.7253294,898.1474787,561.7826931,561.7331034,0,0.371742514,0,0,23.67724375,13,23.23778995,23.35637985,0.010823933,0.009,0.009622229,0.009622075,895.5794529,892.1434739,562.0846414,562.0359296
 05/31  15:30:00,28.05,0.016350672,389.3820022,0.272727,23.7244555,23.89,23.30432879,23.42184829,0.010792501,0.010097622,0.009548857,0.009548683,907.6978973,903.9914591,562.4955902,562.4452029,0,0.376759068,0,0,23.7010179,13,23.2705973,23.38894191,0.010807869,0.009,0.009583067,0.009582902,901.7253294,898.1474787,561.7826931,561.7331034
 05/31  15:40:00,27.96666667,0.016351244,393.3818492,0.363636,23.74749943,23.89,23.33931268,23.45532581,0.010777842,0.010058902,0.009520669,0.009520488,913.5591289,909.7350523,564.5801709,564.529077,0,0.380335416,0,0,23.7244555,13,23.30432879,23.42184829,0.010792501,0.009,0.009548857,0.009548683,907.6978973,903.9914591,562.4955902,562.4452029
 05/31  15:50:00,27.88333333,0.016351365,387.3816962,0.636364,23.77018831,23.89,23.37948613,23.49203284,0.010763824,0.010023149,0.009510328,0.009510146,919.1176232,915.1908738,571.1591035,571.1072999,0,0.383570007,0,0,23.74749943,13,23.33931268,23.45532581,0.010777842,0.009,0.009520669,0.009520488,913.5591289,909.7350523,564.5801709,564.529077
 05/31  16:00:00,27.8,0.016351039,387.3815431,0.454545,23.79253365,23.89,23.41918085,23.52817651,0.010750389,0.009990188,0.009500677,0.009500495,924.3833439,920.3714071,577.4772995,577.4247812,0,0.386065334,0,0,23.77018831,13,23.37948613,23.49203284,0.010763824,0.009,0.009510328,0.009510146,919.1176232,915.1908738,571.1591035,571.1072999
 05/31  16:10:00,27.7,0.01645765,388.38139,0.363636,23.81281545,23.89,23.45551025,23.56181844,0.010738663,0.009961152,0.009484874,0.009484691,929.4222681,925.3423424,581.381235,581.3280306,0,0.385570162,0,0,23.79253365,13,23.41918085,23.52817651,0.010750389,0.009,0.009500677,0.009500495,924.3833439,920.3714071,577.4772995,577.4247812
 05/31  16:20:00,27.6,0.016562478,392.381237,0.363636,23.83070334,23.89,23.48937199,23.5935525,0.010729296,0.009936551,0.009466615,0.00946643,934.345422,930.2106304,583.8299296,583.7761158,0,0.385016622,0,0,23.81281545,13,23.45551025,23.56181844,0.010738663,0.009,0.009484874,0.009484691,929.4222681,925.3423424,581.381235,581.3280306
 05/31  16:30:00,27.5,0.016665537,383.3810839,0.363636,23.84682399,23.89,23.52189361,23.62412689,0.010722422,0.009916275,0.009449449,0.009449263,938.9235033,934.7505255,585.5468993,585.4924784,0,0.384280707,0,0,23.83070334,13,23.48937199,23.5935525,0.010729296,0.009,0.009466615,0.00946643,934.345422,930.2106304,583.8299296,583.7761158
 05/31  16:40:00,27.4,0.016766838,384.3809308,0.272727,23.86159974,23.89,23.55202294,23.65282102,0.010717932,0.009900042,0.009430097,0.00942991,943.2241331,939.0305113,585.7163272,585.6613283,0,0.381927174,0,0,23.84682399,13,23.52189361,23.62412689,0.010722422,0.009,0.009449449,0.009449263,938.9235033,934.7505255,585.5468993,585.4924784
 05/31  16:50:00,27.3,0.016866395,384.3807777,0.363636,23.87533168,23.89,23.58211604,23.68120611,0.010715662,0.009887516,0.009415492,0.009415305,947.3139993,943.1151181,586.3811948,586.3256694,0,0.378988576,0,0,23.86159974,13,23.55202294,23.65282102,0.010717932,0.009,0.009430097,0.00942991,943.2241331,939.0305113,585.7163272,585.6613283
 05/31  17:00:00,27.2,0.016964223,383.3806246,0.454545,23.88825751,23.89,23.61380616,23.71037846,0.01071546,0.009878376,0.009410404,0.00941022,951.2049165,947.0140997,588.9244274,588.8684266,0,0.375539846,0,0,23.87533168,13,23.58211604,23.68120611,0.010715662,0.009,0.009415492,0.009415305,947.3139993,943.1151181,586.3811948,586.3256694
 05/31  17:10:00,27.3,0.016869265,383.3804714,0.454545,23.82334525,23.89,23.64553426,23.73929431,0.010684434,0.009848174,0.009414691,0.009414514,944.9444299,940.9670455,592.4885749,592.43215,0,0.237739209,0,0,23.88825751,13,23.61380616,23.71037846,0.01071546,0.009,0.009410404,0.00941022,951.2049165,947.0140997,588.9244274,588.8684266
 05/31  17:20:00,27.4,0.016772544,392.3803183,0.454545,23.73495008,23.89,23.67601553,23.76708937,0.010638561,0.009810268,0.009427031,0.009426861,932.7402391,929.178069,596.4714945,596.4147541,0,0.225488325,0,0,23.82334525,13,23.64553426,23.73929431,0.010684434,0.009,0.009414691,0.009414514,944.9444299,940.9670455,592.4885749,592.43215
 05/31  17:30:00,27.5,0.016674042,390.3801652,0.181818,23.66452005,23.89,23.69996383,23.79019857,0.01059378,0.009777175,0.009431903,0.00943174,918.8661634,915.8092237,596.3966504,596.3396598,0,0.213187268,0,0,23.73495008,13,23.67601553,23.76708937,0.010638561,0.009,0.009427031,0.009426861,932.7402391,929.178069,596.4714945,596.4147541
 05/31  17:40:00,27.6,0.016573746,388.380012,0.0909091,23.62002022,23.89,23.71765681,23.80878586,0.010556966,0.009753773,0.009429458,0.009429299,905.2693806,902.7103008,592.3431327,592.2859189,0,0.202098751,0,0,23.66452005,13,23.69996383,23.79019857,0.01059378,0.009,0.009431903,0.00943174,918.8661634,915.8092237,596.3966504,596.3396598
 05/31  17:50:00,27.7,0.016471644,385.3798588,0,23.59345535,23.89,23.73034261,23.82367016,0.010529213,0.00974029,0.009422541,0.009422387,892.3723745,890.259824,585.2224121,585.1649803,0,0.191562982,0,0,23.62002022,13,23.71765681,23.80878586,0.010556966,0.009,0.009429458,0.009429299,905.2693806,902.7103008,592.3431327,592.2859189
 05/31  18:00:00,27.8,0.01636772,385.3797056,0,23.57570425,23.89,23.74042491,23.83645451,0.010509614,0.009735476,0.009417621,0.009417472,880.142818,878.4184658,577.0563294,576.9987013,0,0.181135095,0,0,23.59345535,13,23.73034261,23.82367016,0.010529213,0.009,0.009422541,0.009422387,892.3723745,890.259824,585.2224121,585.1649803
 05/31  18:10:00,27.7,0.016269944,390.3795524,0,23.53821041,23.90872416,23.7491424,23.84796912,0.010476555,0.009726378,0.009408598,0.009408452,865.4955773,863.9712529,569.0730294,569.0152779,0,0,0,0,23.57570425,23.89,23.74042491,23.83645451,0.010509614,0.009735476,0.009417621,0.009417472,880.142818,878.4184658,577.0563294,576.9987013
 05/31  18:20:00,27.6,0.016172692,389.3793992,0,23.49567043,23.93536862,23.75683143,23.858445,0.010428262,0.009707143,0.009390754,0.009390607,849.5184583,848.0801847,561.5398586,561.4820405,0,0,0,0,23.53821041,23.90872416,23.7491424,23.84796912,0.010476555,0.009726378,0.009408598,0.009408452,865.4955773,863.9712529,569.0730294,569.0152779
 05/31  18:30:00,27.5,0.016075965,389.379246,0,23.45994794,23.9598919,23.76346218,23.86786982,0.010367954,0.009676792,0.009362563,0.009362413,833.4895742,832.0956368,554.4176568,554.3598156,0,0,0,0,23.49567043,23.93536862,23.75683143,23.858445,0.010428262,0.009707143,0.009390754,0.009390607,849.5184583,848.0801847,561.5398586,561.4820405
 05/31  18:40:00,27.4,0.015979757,389.3790928,0,23.43291765,23.97840806,23.76894378,23.87619209,0.010298346,0.009636136,0.009324279,0.009324122,818.012616,816.6546532,547.6258595,547.5680324,0,0,0,0,23.45994794,23.9598919,23.76346218,23.86786982,0.010367954,0.009676792,0.009362563,0.009362413,833.4895742,832.0956368,554.4176568,554.3598156
 05/31  18:50:00,27.3,0.015884068,383.3789396,0,23.411661,23.99076029,23.77321111,23.88337829,0.010220898,0.009586213,0.009276684,0.009276517,803.0896909,801.767819,540.9796983,540.9218709,0,0,0,0,23.43291765,23.97840806,23.76894378,23.87619209,0.010298346,0.009636136,0.009324279,0.009324122,818.012616,816.6546532,547.6258595,547.5680324
 05/31  19:00:00,27.2,0.015788895,387.3787863,0,23.39304242,23.99793801,23.77622634,23.88941376,0.01013634,0.00952786,0.009220557,0.009220376,788.827667,787.5418903,534.6001662,534.5423761,0,0,0,0,23.411661,23.99076029,23.77321111,23.88337829,0.010220898,0.009586213,0.009276684,0.009276517,803.0896909,801.767819,540.9796983,540.9218709
 05/31  19:10:00,27.01666667,0.015806444,385.378633,0,23.33525784,23.98836691,23.7700951,23.88880866,0.009997113,0.009426467,0.009128039,0.009127834,766.5805338,765.3452995,525.3101858,525.2525024,0,0,0,0,23.39304242,23.99793801,23.77622634,23.88941376,0.01013634,0.00952786,0.009220557,0.009220376,788.827667,787.5418903,534.6001662,534.5423761
 05/31  19:20:00,26.83333333,0.015821461,390.3784798,0,23.26749081,23.96853293,23.75783767,23.88364187,0.009828106,0.009300926,0.009015049,0.009014815,740.554652,739.3747592,514.8288521,514.7714482,0,0,0,0,23.33525784,23.98836691,23.7700951,23.88880866,0.009997113,0.009426467,0.009128039,0.009127834,766.5805338,765.3452995,525.3101858,525.2525024
 05/31  19:30:00,26.65,0.015833992,392.3783265,0,23.21131463,23.94508274,23.74287737,23.87629066,0.009654076,0.009169853,0.008897058,0.008896794,714.8464234,713.7191873,504.67536,504.6184165,0,0,0,0,23.26749081,23.96853293,23.75783767,23.88364187,0.009828106,0.009300926,0.009015049,0.009014815,740.554652,739.3747592,514.8288521,514.7714482
 05/31  19:40:00,26.46666667,0.015844083,393.3781732,0,23.16351986,23.92105567,23.72682625,23.86788796,0.009486021,0.009041574,0.008780971,0.008780678,691.1590349,690.0796564,495.4171541,495.360818,0,0,0,0,23.21131463,23.94508274,23.74287737,23.87629066,0.009654076,0.009169853,0.008897058,0.008896794,714.8464234,713.7191873,504.67536,504.6184165
 05/31  19:50:00,26.28333333,0.015851779,388.3780199,0,23.12094448,23.89711246,23.71005882,23.85871308,0.009326101,0.008917836,0.008668257,0.008667935,669.4638251,668.4276241,486.8319101,486.776177,0,0,0,0,23.16351986,23.92105567,23.72682625,23.86788796,0.009486021,0.009041574,0.008780971,0.008780678,691.1590349,690.0796564,495.4171541,495.360818
 05/31  20:00:00,26.1,0.015857125,383.3778666,0,23.08120967,23.87232566,23.69249593,23.84873055,0.009173402,0.008798092,0.008558499,0.008558149,649.3598808,648.363057,478.656249,478.6010271,0,0,0,0,23.12094448,23.89711246,23.71005882,23.85871308,0.009326101,0.008917836,0.008668257,0.008667935,669.4638251,668.4276241,486.8319101,486.776177
 05/31  20:10:00,26.01666667,0.015959425,385.3777132,0,23.03572908,23.84457904,23.67291606,23.83713603,0.009036064,0.008690945,0.008460466,0.008460093,630.8439614,629.8840016,471.0583997,471.0037325,0,0,0,0,23.08120967,23.87232566,23.69249593,23.84873055,0.009173402,0.008798092,0.008558499,0.008558149,649.3598808,648.363057,478.656249,478.6010271
 05/31  20:20:00,25.93333333,0.016060306,391.3775599,0,22.98698921,23.8129179,23.65059642,23.82345358,0.008918097,0.008600742,0.008378625,0.008378238,614.0909991,613.1666104,464.3382043,464.284327,0,0,0,0,23.03572908,23.84457904,23.67291606,23.83713603,0.009036064,0.008690945,0.008460466,0.008460093,630.8439614,629.8840016,471.0583997,471.0037325
 05/31  20:30:00,25.85,0.016159778,393.3774066,0,22.93587653,23.77734515,23.62534444,23.80755873,0.008819261,0.008527473,0.008313044,0.008312652,598.9546948,598.0648509,458.4340418,458.3811676,0,0,0,0,22.98698921,23.8129179,23.65059642,23.82345358,0.008918097,0.008600742,0.008378625,0.008378238,614.0909991,613.1666104,464.3382043,464.284327
 05/31  20:40:00,25.76666667,0.016257851,393.3772532,0,22.88270411,23.73820814,23.59721217,23.78948952,0.00873747,0.00846923,0.008261872,0.008261481,585.1567466,584.3002628,453.1322723,453.0805005,0,0,0,0,22.93587653,23.77734515,23.62534444,23.80755873,0.008819261,0.008527473,0.008313044,0.008312652,598.9546948,598.0648509,458.4340418,458.3811676
 05/31  20:50:00,25.68333333,0.016354531,385.3770998,0,22.82767888,23.69588343,23.56630986,23.76932288,0.008670361,0.008423803,0.008222948,0.008222564,572.1412196,571.315996,447.9330587,447.8821836,0,0,0,0,22.88270411,23.73820814,23.59721217,23.78948952,0.00873747,0.00846923,0.008261872,0.008261481,585.1567466,584.3002628,453.1322723,453.0805005
 05/31  21:00:00,25.6,0.01644983,393.3769464,0,22.77099122,23.65068212,23.53273221,23.7471255,0.008615835,0.008389237,0.008194364,0.008193992,560.2916769,559.496978,443.2739557,443.224094,0,0,0,0,22.82767888,23.69588343,23.56630986,23.76932288,0.008670361,0.008423803,0.008222948,0.008222564,572.1412196,571.315996,447.9330587,447.8821836
 05/31  21:10:00,25.48333333,0.016439411,392.376793,0,22.72679479,23.60666918,23.49883776,23.72448238,0.008577937,0.008369713,0.008180329,0.008179977,549.4994211,548.7347239,439.0887773,439.0400139,0,0,0,0,22.77099122,23.65068212,23.53273221,23.7471255,0.008615835,0.008389237,0.008194364,0.008193992,560.2916769,559.496978,443.2739557,443.224094
 05/31  21:20:00,25.36666667,0.016428228,387.3766396,0,22.69843593,23.56609485,23.46603296,23.70235019,0.008558766,0.008367457,0.008183103,0.008182782,539.4071359,538.6716016,435.0629018,435.0151101,0,0,0,0,22.72679479,23.60666918,23.49883776,23.72448238,0.008577937,0.008369713,0.008180329,0.008179977,549.4994211,548.7347239,439.0887773,439.0400139
 05/31  21:30:00,25.25,0.016416292,389.3764862,0,22.6815367,23.52935007,23.4353323,23.68100176,0.008558085,0.008382349,0.008202601,0.008202322,530.0939979,529.3874832,431.3192646,431.2724532,0,0,0,0,22.69843593,23.56609485,23.46603296,23.70235019,0.008558766,0.008367457,0.008183103,0.008182782,539.4071359,538.6716016,435.0629018,435.0151101
 05/31  21:40:00,25.13333333,0.016403611,391.3763328,0,22.67070041,23.4960097,23.40664547,23.66039382,0.008574583,0.008413187,0.008237658,0.00823743,521.635148,520.9579192,427.9745374,427.9288414,0,0,0,0,22.6815367,23.52935007,23.4353323,23.68100176,0.008558085,0.008382349,0.008202601,0.008202322,530.0939979,529.3874832,431.3192646,431.2724532
 05/31  21:50:00,25.01666667,0.016390195,389.3761794,0,22.6624606,23.46551173,23.37962009,23.64041157,0.008606765,0.008458573,0.008286908,0.00828674,513.8477164,513.1996018,424.8835077,424.8389618,0,0,0,0,22.67070041,23.4960097,23.40664547,23.66039382,0.008574583,0.008413187,0.008237658,0.00823743,521.635148,520.9579192,427.9745374,427.9288414
 05/31  22:00:00,24.9,0.016376054,392.3760259,0,22.65525421,23.43739111,23.3539558,23.62095698,0.008653278,0.008517241,0.008349118,0.008349016,506.7980952,506.1790079,422.1473636,422.1041095,0,0,0,0,22.6624606,23.46551173,23.37962009,23.64041157,0.008606765,0.008458573,0.008286908,0.00828674,513.8477164,513.1996018,424.8835077,424.8389618
 05/31  22:10:00,24.78333333,0.016426258,387.3758724,0,22.48463575,23.3621017,23.29893916,23.58025378,0.008723532,0.008604015,0.00844907,0.008449066,494.584859,494.0051138,418.1236088,418.0821112,0,0,0,0,22.65525421,23.43739111,23.3539558,23.62095698,0.008653278,0.008517241,0.008349118,0.008349016,506.7980952,506.1790079,422.1473636,422.1041095
 05/31  22:20:00,24.66666667,0.016474805,393.375719,0,22.28397727,23.26313347,23.2278694,23.52726616,0.008803011,0.008701334,0.008564125,0.008564225,480.7837698,480.2479408,414.1398068,414.1008579,0,0,0,0,22.48463575,23.3621017,23.29893916,23.58025378,0.008723532,0.008604015,0.00844907,0.008449066,494.584859,494.0051138,418.1236088,418.0821112
 05/31  22:30:00,24.55,0.016521711,383.3755655,0,22.1420494,23.16422723,23.15478691,23.47169023,0.008880923,0.008795615,0.008675695,0.008675886,467.2410688,466.7461003,409.8844775,409.8476207,0,0,0,0,22.28397727,23.26313347,23.2278694,23.52726616,0.008803011,0.008701334,0.008564125,0.008564225,480.7837698,480.2479408,414.1398068,414.1008579
 05/31  22:40:00,24.43333333,0.016566995,393.375412,0,22.06480827,23.0752803,23.08592004,23.41796413,0.008953539,0.008882127,0.008777017,0.00877728,456.1014291,455.6473359,406.6713216,406.6371204,0,0,0,0,22.1420494,23.16422723,23.15478691,23.47169023,0.008880923,0.008795615,0.008675695,0.008675886,467.2410688,466.7461003,409.8844775,409.8476207
 05/31  22:50:00,24.31666667,0.016610675,385.3752585,0,22.02541901,22.99731773,23.02236231,23.36702734,0.009020935,0.008961037,0.008868115,0.008868433,446.5843766,446.1692116,403.7054274,403.6735165,0,0,0,0,22.06480827,23.0752803,23.08592004,23.41796413,0.008953539,0.008882127,0.008777017,0.00877728,456.1014291,455.6473359,406.6713216,406.6371204
 05/31  23:00:00,24.2,0.016652767,393.375105,0,22.00063826,22.92842764,22.96341054,23.3185665,0.009084218,0.009033874,0.008950995,0.008951354,439.0909398,438.7149622,401.6383176,401.6091632,0,0,0,0,22.02541901,22.99731773,23.02236231,23.36702734,0.009020935,0.008961037,0.008868115,0.008868433,446.5843766,446.1692116,403.7054274,403.6735165
 05/31  23:10:00,24.08333333,0.016536313,391.3749514,0,21.97554934,22.8655528,22.9083835,23.27224863,0.009144631,0.009102281,0.009030243,0.009030634,432.2837273,431.9457292,400.0594488,400.0330848,0,0,0,0,22.00063826,22.92842764,22.96341054,23.3185665,0.009084218,0.009033874,0.008950995,0.008951354,439.0909398,438.7149622,401.6383176,401.6091632
 05/31  23:20:00,23.96666667,0.016420589,386.3747979,0,21.95170365,22.80807032,22.85677977,23.2278387,0.009205423,0.009169809,0.009108517,0.009108936,425.6924576,425.3892118,398.3261666,398.3019341,0,0,0,0,21.97554934,22.8655528,22.9083835,23.27224863,0.009144631,0.009102281,0.009030243,0.009030634,432.2837273,431.9457292,400.0594488,400.0330848
 05/31  23:30:00,23.85,0.016305592,386.3746444,0,21.93148545,22.7557212,22.80823264,23.18517618,0.009268264,0.009238343,0.0091867,0.009187145,419.6691322,419.397741,396.5684658,396.5459637,0,0,0,0,21.95170365,22.80807032,22.85677977,23.2278387,0.009205423,0.009169809,0.009108517,0.009108936,425.6924576,425.3892118,398.3261666,398.3019341
 05/31  23:40:00,23.73333333,0.016191317,385.3744908,0,21.91483941,22.70807607,22.76244744,23.14413664,0.009333429,0.009308319,0.009264886,0.009265354,414.3647534,414.122603,394.8864777,394.8654959,0,0,0,0,21.93148545,22.7557212,22.80823264,23.18517618,0.009268264,0.009238343,0.0091867,0.009187145,419.6691322,419.397741,396.5684658,396.5459637
 05/31  23:50:00,23.61666667,0.01607776,385.3743372,0,21.90050664,22.66458008,22.71916699,23.10461051,0.009400615,0.00937957,0.009342998,0.009343486,409.8322863,409.6170637,393.3950082,393.3755161,0,0,0,0,21.91483941,22.70807607,22.76244744,23.14413664,0.009333429,0.009308319,0.009264886,0.009265354,414.3647534,414.122603,394.8864777,394.8654959
 05/31  24:00:00,23.5,0.015964919,390.3741836,0,21.8873408,22.6246771,22.6781592,23.06649604,0.009469448,0.009451833,0.009420995,0.009421501,406.4338115,406.2442503,392.5507446,392.5332752,0,0,0,0,21.90050664,22.66458008,22.71916699,23.10461051,0.009400615,0.00937957,0.009342998,0.009343486,409.8322863,409.6170637,393.3950082,393.3755161
 06/01  00:10:00,23.36666667,0.015910876,387.37403,0,21.8746389,22.58788491,22.63921053,23.02969682,0.00955063,0.009535934,0.009509916,0.009510451,403.6016072,403.4352523,391.8697295,391.8541666,0,0,0,0,21.8873408,22.6246771,22.6781592,23.06649604,0.009469448,0.009451833,0.009420995,0.009421501,406.4338115,406.2442503,392.5507446,392.5332752
 06/01  00:20:00,23.23333333,0.015856374,387.3738764,0,21.86214744,22.55380321,22.60213291,22.99412621,0.009649454,0.009637254,0.009615307,0.009615887,401.149597,401.00384,391.2337344,391.2198292,0,0,0,0,21.8746389,22.58788491,22.63921053,23.02969682,0.00955063,0.009535934,0.009509916,0.009510451,403.6016072,403.4352523,391.8697295,391.8541666
 06/01  00:30:00,23.1,0.015801423,388.3737228,0,21.84981585,22.5220948,22.566759,22.95970507,0.009765765,0.009755706,0.009737202,0.009737841,399.1159467,398.9885849,390.7350364,390.7226901,0,0,0,0,21.86214744,22.55380321,22.60213291,22.99412621,0.009649454,0.009637254,0.009615307,0.009615887,401.149597,401.00384,391.2337344,391.2198292
 06/01  00:40:00,22.96666667,0.015746035,392.3735692,0,21.83763382,22.49245829,22.53294089,22.92636197,0.009897156,0.009888928,0.009873339,0.009874045,397.7711842,397.6608574,390.6886791,390.6781981,0,0,0,0,21.84981585,22.5220948,22.566759,22.95970507,0.009765765,0.009755706,0.009737202,0.009737841,399.1159467,398.9885849,390.7350364,390.7226901
 06/01  00:50:00,22.83333333,0.015690221,389.3734156,0,21.82558179,22.46463723,22.50053989,22.89402703,0.010041014,0.010034352,0.010021226,0.010022004,396.6189163,396.5234469,390.6336759,390.6247661,0,0,0,0,21.83763382,22.49245829,22.53294089,22.92636197,0.009897156,0.009888928,0.009873339,0.009874045,397.7711842,397.6608574,390.6886791,390.6781981
 06/01  01:00:00,22.7,0.015633993,390.3732619,0,21.81363404,22.43840248,22.46943243,22.86263662,0.010195202,0.010189876,0.010178833,0.010179683,395.6454409,395.5629101,390.58737,390.5797938,0,0,0,0,21.82558179,22.46463723,22.50053989,22.89402703,0.010041014,0.010034352,0.010021226,0.010022004,396.6189163,396.5234469,390.6336759,390.6247661
 06/01  01:10:00,22.58333333,0.015611944,393.3731082,0,21.80184678,22.41356539,22.43951682,22.83213766,0.010347044,0.010342837,0.01033355,0.010334458,395.0786518,395.007852,390.8046096,390.7984771,0,0,0,0,21.81363404,22.43840248,22.46943243,22.86263662,0.010195202,0.010189876,0.010178833,0.010179683,395.6454409,395.5629101,390.58737,390.5797938
 06/01  01:20:00,22.46666667,0.015589339,386.3729546,0,21.79021617,22.3899566,22.41069739,22.80247868,0.01048972,0.010486434,0.010478626,0.01047957,394.1774177,394.1159391,390.5649666,390.5595019,0,0,0,0,21.80184678,22.41356539,22.43951682,22.83213766,0.010347044,0.010342837,0.01033355,0.010334458,395.0786518,395.007852,390.8046096,390.7984771
 06/01  01:30:00,22.35,0.015566185,388.3728009,0,21.77870438,22.36742682,22.38288444,22.77361005,0.01062215,0.010619618,0.010613056,0.010614016,393.2578317,393.2041979,390.2042099,390.1991511,0,0,0,0,21.79021617,22.3899566,22.41069739,22.80247868,0.01048972,0.010486434,0.010478626,0.01047957,394.1774177,394.1159391,390.5649666,390.5595019
 06/01  01:40:00,22.23333333,0.01554249,393.3726472,0,21.76727788,22.34584755,22.35599602,22.74548531,0.010745718,0.010743802,0.010738287,0.01073925,392.8816426,392.835633,390.3012104,390.2970461,0,0,0,0,21.77870438,22.36742682,22.38288444,22.77361005,0.01062215,0.010619618,0.010613056,0.010614016,393.2578317,393.2041979,390.2042099,390.1991511
 06/01  01:50:00,22.11666667,0.015518261,386.3724935,0,21.75591965,22.32510902,22.32995839,22.71806167,0.010862168,0.010860757,0.010856123,0.010857079,392.2674999,392.2275506,390.0863642,390.0825932,0,0,0,0,21.76727788,22.34584755,22.35599602,22.74548531,0.010745718,0.010743802,0.010738287,0.01073925,392.8816426,392.835633,390.3012104,390.2970461
 06/01  02:00:00,22,0.015493507,385.3723398,0,21.7446251,22.30511727,22.30470546,22.69129978,0.010972901,0.010971903,0.010968011,0.010968953,391.3917243,391.356444,389.547388,389.5435545,0,0,0,0,21.75591965,22.32510902,22.32995839,22.71806167,0.010862168,0.010860757,0.010856123,0.010857079,392.2674999,392.2275506,390.0863642,390.0825932
 06/01  02:10:00,21.88333333,0.015491262,392.3721861,0,21.73226897,22.28548947,22.27999042,22.66503622,0.011066453,0.011065772,0.011062502,0.011063411,391.0661619,391.0357752,389.5074233,389.504127,0,0,0,0,21.7446251,22.30511727,22.30470546,22.69129978,0.010972901,0.010971903,0.010968011,0.010968953,391.3917243,391.356444,389.547388,389.5435545
 06/01  02:20:00,21.76666667,0.015488113,393.3720323,0,21.71863557,22.2659935,22.25565339,22.63916224,0.011137349,0.011136895,0.011134145,0.011134998,391.2164542,391.191042,389.8999465,389.8976328,0,0,0,0,21.73226897,22.28548947,22.27999042,22.66503622,0.011066453,0.011065772,0.011062502,0.011063411,391.0661619,391.0357752,389.5074233,389.504127
 06/01  02:30:00,21.65,0.015484071,390.3718786,0,21.70412585,22.24655412,22.23162674,22.61362867,0.011186213,0.011185911,0.011183596,0.011184375,391.2871081,391.2657819,390.1751328,390.173519,0,0,0,0,21.71863557,22.2659935,22.25565339,22.63916224,0.011137349,0.011136895,0.011134145,0.011134998,391.2164542,391.191042,389.8999465,389.8976328
 06/01  02:40:00,21.53333333,0.015479148,393.3717248,0,21.68919053,22.22716921,22.20788708,22.5884153,0.011216171,0.011215966,0.011214014,0.011214707,391.4788614,391.4611783,390.5398895,390.5389645,0,0,0,0,21.70412585,22.24655412,22.23162674,22.61362867,0.011186213,0.011185911,0.011183596,0.011184375,391.2871081,391.2657819,390.1751328,390.173519
 06/01  02:50:00,21.41666667,0.015473355,385.371571,0,21.67409971,22.20785352,22.18442308,22.56351006,0.011230535,0.011230384,0.011228738,0.01122934,391.0643413,391.0487248,390.2704299,390.2693368,0,0,0,0,21.68919053,22.22716921,22.20788708,22.5884153,0.011216171,0.011215966,0.011214014,0.011214707,391.4788614,391.4611783,390.5398895,390.5389645
 06/01  03:00:00,21.3,0.015466704,384.3714173,0,21.65896325,22.18861837,22.16122377,22.53890136,0.011232026,0.011231901,0.01123051,0.01123102,390.2269849,390.2123978,389.5548477,389.5530746,0,0,0,0,21.67409971,22.20785352,22.18442308,22.56351006,0.011230535,0.011230384,0.011228738,0.01122934,391.0643413,391.0487248,390.2704299,390.2693368
 06/01  03:10:00,21.18333333,0.015326635,392.3712635,0,21.64491008,22.16976361,22.13846028,22.51470183,0.011223606,0.011223486,0.01122231,0.011222731,389.9886787,389.9759355,389.4204493,389.4187753,0,0,0,0,21.65896325,22.18861837,22.16122377,22.53890136,0.011232026,0.011231901,0.01123051,0.01123102,390.2269849,390.2123978,389.5548477,389.5530746
 06/01  03:20:00,21.06666667,0.015187719,388.3711097,0,21.63216558,22.15145018,22.11622449,22.4909733,0.011207373,0.011207244,0.011206249,0.011206586,389.8529558,389.8419711,389.372716,389.371247,0,0,0,0,21.64491008,22.16976361,22.13846028,22.51470183,0.011223606,0.011223486,0.01122231,0.011222731,389.9886787,389.9759355,389.4204493,389.4187753
 06/01  03:30:00,20.95,0.015049946,388.3709558,0,21.62035428,22.13369435,22.09452411,22.46772221,0.011184706,0.011184561,0.011183718,0.011183976,389.6886966,389.6791631,389.2827474,389.2814082,0,0,0,0,21.63216558,22.15145018,22.11622449,22.4909733,0.011207373,0.011207244,0.011206249,0.011206586,389.8529558,389.8419711,389.372716,389.371247
 06/01  03:40:00,20.83333333,0.014913309,387.370802,0,21.60905255,22.11644888,22.07332939,22.44492981,0.011156596,0.011156428,0.011155714,0.011155899,389.4203196,389.4118461,389.0769509,389.0755851,0,0,0,0,21.62035428,22.13369435,22.09452411,22.46772221,0.011184706,0.011184561,0.011183718,0.011183976,389.6886966,389.6791631,389.2827474,389.2814082
 06/01  03:50:00,20.71666667,0.014777797,393.3706482,0,21.59801067,22.09965695,22.05260412,22.42257231,0.011123837,0.011123644,0.011123038,0.011123157,389.6240157,389.6171701,389.3342696,389.3334088,0,0,0,0,21.60905255,22.11644888,22.07332939,22.44492981,0.011156596,0.011156428,0.011155714,0.011155899,389.4203196,389.4118461,389.0769509,389.0755851
 06/01  04:00:00,20.6,0.014643404,390.3704943,0,21.58713232,22.08327095,22.03231655,22.40062818,0.011087114,0.011086893,0.01108638,0.011086437,389.8502826,389.8448603,389.6058823,389.6054733,0,0,0,0,21.59801067,22.09965695,22.05260412,22.42257231,0.011123837,0.011123644,0.011123038,0.011123157,389.6240157,389.6171701,389.3342696,389.3334088
 06/01  04:10:00,20.68333333,0.01474676,391.3703405,0,21.56957072,22.06541475,22.01130494,22.37830806,0.01104693,0.011046681,0.011046246,0.011046248,390.0762859,390.0720628,389.8701904,389.8701526,0,0,0,0,21.58713232,22.08327095,22.03231655,22.40062818,0.011087114,0.011086893,0.01108638,0.011086437,389.8502826,389.8448603,389.6058823,389.6054733
 06/01  04:20:00,20.76666667,0.014850769,393.3701866,0,21.54400945,22.04508419,21.9889049,22.35514123,0.011003782,0.011003505,0.011003136,0.011003089,390.4478751,390.4448887,390.2743699,390.2748005,0,0,0,0,21.56957072,22.06541475,22.01130494,22.37830806,0.01104693,0.011046681,0.011046246,0.011046248,390.0762859,390.0720628,389.8701904,389.8701526
 06/01  04:30:00,20.85,0.01495543,393.3700327,0,21.51308218,22.02234941,21.96502475,22.33103396,0.010958151,0.010957845,0.010957532,0.01095744,390.8730646,390.8712147,390.7271876,390.7280695,0,0,0,0,21.54400945,22.04508419,21.9889049,22.35514123,0.011003782,0.011003505,0.011003136,0.011003089,390.4478751,390.4448887,390.2743699,390.2748005
 06/01  04:40:00,20.93333333,0.01506075,384.3698788,0,21.47953495,21.99756911,21.93978779,22.30603782,0.010910467,0.010910132,0.010909867,0.010909735,390.5107769,390.5086298,390.3869648,390.3873268,0,0,0,0,21.51308218,22.02234941,21.96502475,22.33103396,0.010958151,0.010957845,0.010957532,0.01095744,390.8730646,390.8712147,390.7271876,390.7280695
 06/01  04:50:00,21.01666667,0.015166733,392.3697249,0,21.44490794,21.97109534,21.91335132,22.28023199,0.010861099,0.010860735,0.01086051,0.010860342,390.3856048,390.3835753,390.2808083,390.2809809,0,0,0,0,21.47953495,21.99756911,21.93978779,22.30603782,0.010910467,0.010910132,0.010909867,0.010909735,390.5107769,390.5086298,390.3869648,390.3873268
 06/01  05:00:00,21.1,0.015273381,393.369571,0,21.40976768,21.94319957,21.88584838,22.25368452,0.010810355,0.010809965,0.010809773,0.010809573,390.6246004,390.6232793,390.5364869,390.5369194,0,0,0,0,21.44490794,21.97109534,21.91335132,22.28023199,0.010861099,0.010860735,0.01086051,0.010860342,390.3856048,390.3835753,390.2808083,390.2809809
 06/01  05:10:00,21.38333333,0.015356285,392.3694171,0,21.3603765,21.91026715,21.85507929,22.22488259,0.010747379,0.010746942,0.010746778,0.010746537,390.931954,390.9313641,390.858075,390.8588139,0,0,0,0,21.40976768,21.94319957,21.88584838,22.25368452,0.010810355,0.010809965,0.010809773,0.010809573,390.6246004,390.6232793,390.5364869,390.5369194
 06/01  05:20:00,21.66666667,0.015436706,383.3692632,0,21.29407589,21.87044951,21.81983039,22.19294892,0.010667064,0.010666554,0.010666412,0.010666115,390.4324029,390.4310037,390.3690929,390.3691554,0,0,0,0,21.3603765,21.91026715,21.85507929,22.22488259,0.010747379,0.010746942,0.010746778,0.010746537,390.931954,390.9313641,390.858075,390.8588139
 06/01  05:30:00,21.95,0.015514543,389.3691092,0,21.21576784,21.82372328,21.77994077,22.15770086,0.010569954,0.010569342,0.010569217,0.010568853,390.0003345,389.9983506,389.94606,389.9456097,0,0,0,0,21.29407589,21.87044951,21.81983039,22.19294892,0.010667064,0.010666554,0.010666412,0.010666115,390.4324029,390.4310037,390.3690929,390.3691554
 06/01  05:40:00,22.23333333,0.015589691,387.3689552,0,21.13105695,21.77090835,21.73573221,22.11928353,0.010458875,0.010458142,0.010458026,0.010457587,389.6091735,389.6067401,389.5625721,389.5617323,0,0,0,0,21.21576784,21.82372328,21.77994077,22.15770086,0.010569954,0.010569342,0.010569217,0.010568853,390.0003345,389.9983506,389.94606,389.9456097
 06/01  05:50:00,22.51666667,0.015662048,390.3688013,0,21.04329378,21.71289038,21.68760957,22.07790922,0.010336806,0.010335938,0.010335827,0.010335309,389.5175425,389.515315,389.4780342,389.4772242,0,0,0,0,21.13105695,21.77090835,21.73573221,22.11928353,0.010458875,0.010458142,0.010458026,0.010457587,389.6091735,389.6067401,389.5625721,389.5617323
 06/01  06:00:00,22.8,0.015731502,387.3686473,0,20.9538027,21.65039548,21.63592196,22.03376492,0.010206185,0.010205173,0.01020506,0.010204462,389.3472202,389.3449798,389.3134944,389.3126127,0,0,0,0,21.04329378,21.71289038,21.68760957,22.07790922,0.010336806,0.010335938,0.010335827,0.010335309,389.5175425,389.515315,389.4780342,389.4772242
 06/01  06:10:00,23.16666667,0.016029898,391.3684933,0,21.10970637,21.63918248,21.61464136,22.01134256,0.010125557,0.010112588,0.010106852,0.010106198,390.9223799,390.9240693,389.3192575,389.3184884,0.036104917,0,0,0,50,21.65039548,21.63592196,22.03376492,0.015,0.010205173,0.01020506,0.010204462,389.3472202,389.3449798,389.3134944,389.3126127
 06/01  06:20:00,23.53333333,0.016332826,391.3683393,0,21.28003734,21.6579273,21.61200485,22.00254829,0.010063602,0.010043918,0.010029397,0.010028703,393.5068166,393.5107045,389.4422555,389.4417146,0,0,0,0,21.10970637,21.63918248,21.61464136,22.01134256,0.010125557,0.010112588,0.010106852,0.010106198,390.9223799,390.9240693,389.3192575,389.3184884
 06/01  06:30:00,23.9,0.016640332,390.3681853,0,21.37535615,21.6826983,21.614215,21.99770132,0.010002198,0.009981345,0.009957485,0.009956757,396.2427576,396.2468639,389.5571433,389.5567924,0,0,0,0,21.28003734,21.6579273,21.61200485,22.00254829,0.010063602,0.010043918,0.010029397,0.010028703,393.5068166,393.5107045,389.4422555,389.4417146
 06/01  06:40:00,24.26666667,0.016952462,387.3680313,0,21.40454284,21.70332325,21.61481873,21.99220276,0.009935787,0.009916279,0.009883714,0.009882953,398.6409162,398.6440993,389.5084563,389.5080754,0,0,0,0,21.37535615,21.6826983,21.614215,21.99770132,0.010002198,0.009981345,0.009957485,0.009956757,396.2427576,396.2468639,389.5571433,389.5567924
 06/01  06:50:00,24.63333333,0.017269265,386.3678772,0,21.40052623,21.71826023,21.61239648,21.98496397,0.009864407,0.009846744,0.009806347,0.009805553,400.6563841,400.6581603,389.319425,389.3188442,0,0,0,0,21.40454284,21.70332325,21.61481873,21.99220276,0.009935787,0.009916279,0.009883714,0.009882953,398.6409162,398.6440993,389.5084563,389.5080754
 06/01  07:00:00,25,0.017590786,393.3677232,0,21.38575494,21.72885376,21.60736603,21.97619424,0.009789305,0.009773269,0.009725814,0.009724987,402.7188583,402.7193876,389.3927609,389.3923104,0,0,0,0,21.40052623,21.71826023,21.61239648,21.98496397,0.009864407,0.009846744,0.009806347,0.009805553,400.6563841,400.6581603,389.319425,389.3188442
 06/01  07:10:00,25.46666667,0.017604056,383.3675691,0,21.38954224,21.74227332,21.60196435,21.96736085,0.009721595,0.0097069,0.009647918,0.009647066,405.7754047,405.7742297,389.2027628,389.2021255,0,0,0,0,21.38575494,21.72885376,21.60736603,21.97619424,0.009789305,0.009773269,0.009725814,0.009724987,402.7188583,402.7193876,389.3927609,389.3923104
 06/01  07:20:00,25.93333333,0.017602118,386.3674151,0,21.40764752,21.75968404,21.59753012,21.95935749,0.009662331,0.009648785,0.009575939,0.009575072,409.4264954,409.4233534,388.9487164,388.9478308,0,0,0,0,21.38954224,21.74227332,21.60196435,21.96736085,0.009721595,0.0097069,0.009647918,0.009647066,405.7754047,405.7742297,389.2027628,389.2021255
 06/01  07:30:00,26.4,0.017584224,384.367261,0,21.43072906,21.78033024,21.59448337,21.95247673,0.009609792,0.009597279,0.009510541,0.009509668,413.016775,413.0113913,388.6241708,388.6229771,0,0,0,0,21.40764752,21.75968404,21.59753012,21.95935749,0.009662331,0.009648785,0.009575939,0.009575072,409.4264954,409.4233534,388.9487164,388.9478308
 06/01  07:40:00,26.86666667,0.017549603,392.3671069,0,21.45364874,21.80357711,21.59274584,21.94668036,0.00956239,0.009550831,0.009451206,0.009450336,416.6627693,416.655345,388.6367105,388.6356237,0,0,0,0,21.43072906,21.78033024,21.59448337,21.95247673,0.009609792,0.009597279,0.009510541,0.009509668,413.016775,413.0113913,388.6241708,388.6229771
 06/01  07:50:00,27.33333333,0.017497469,391.3669528,0,21.47536875,21.82887686,21.59217836,21.94188724,0.009519175,0.009508499,0.009397176,0.009396315,420.1483425,420.1388893,388.8215742,388.8207875,0,0,0,0,21.45364874,21.80357711,21.59274584,21.94668036,0.00956239,0.009550831,0.009451206,0.009450336,416.6627693,416.655345,388.6367105,388.6356237
 06/01  08:00:00,27.8,0.017427008,388.3667987,0,21.49672257,21.85616151,21.59273174,21.93807433,0.009479598,0.00946974,0.009347784,0.009346937,423.2406874,423.2289164,388.9117176,388.9111016,0,0,0,0,21.47536875,21.82887686,21.59217836,21.94188724,0.009519175,0.009508499,0.009397176,0.009396315,420.1483425,420.1388893,388.8215742,388.8207875
 06/01  08:10:00,27.98333333,0.01725259,383.3666446,0,21.60861615,21.90805564,21.59548488,21.93598138,0.009483607,0.009474538,0.009302574,0.009301746,437.0937105,437.0790259,388.6894744,388.6886659,0,0,0,0,21.49672257,21.85616151,21.59273174,21.93807433,0.009479598,0.00946974,0.009347784,0.009346937,423.2406874,423.2289164,388.9117176,388.9111016
 06/01  08:20:00,28.16666667,0.017072194,391.3664904,0,21.74944604,21.97577388,21.60111114,21.93608935,0.009513188,0.009504864,0.009260953,0.009260147,457.3038044,457.2862035,388.6567264,388.6559426,0,0,0,0,21.60861615,21.90805564,21.59548488,21.93598138,0.009483607,0.009474538,0.009302574,0.009301746,437.0937105,437.0790259,388.6894744,388.6886659
 06/01  08:30:00,28.35,0.016885733,393.3663363,0.0909091,21.87156816,22.04913673,21.61134113,21.93960604,0.009549067,0.009541428,0.009226858,0.009226079,478.7095848,478.6892728,390.1866999,390.186155,0,0,0,0,21.74944604,21.97577388,21.60111114,21.93608935,0.009513188,0.009504864,0.009260953,0.009260147,457.3038044,457.2862035,388.6567264,388.6559426
 06/01  08:40:00,28.53333333,0.01669312,386.3661821,0.454545,21.96607783,22.12300239,21.6317045,21.95033594,0.00958211,0.009575099,0.009216083,0.00921535,498.4889937,498.4658623,397.4740123,397.4731046,0,0,0,0,21.87156816,22.04913673,21.61134113,21.93960604,0.009549067,0.009541428,0.009226858,0.009226079,478.7095848,478.6892728,390.1866999,390.186155
 06/01  08:50:00,28.71666667,0.01649427,391.366028,0.454545,22.04235612,22.19600462,21.65877486,21.96610084,0.009609971,0.009603531,0.009217734,0.009217053,516.4248604,516.3986937,407.8923354,407.8904487,0,0,0,0,21.96607783,22.12300239,21.6317045,21.95033594,0.00958211,0.009575099,0.009216083,0.00921535,498.4889937,498.4658623,397.4740123,397.4731046
 06/01  09:00:00,28.9,0.016289095,389.3658738,0.545455,22.11070019,22.26827892,21.6908778,21.98585978,0.009632758,0.00962684,0.009226243,0.009225615,532.649894,532.6202173,419.9740838,419.9704039,0,0,0,0,22.04235612,22.19600462,21.65877486,21.96610084,0.009609971,0.009603531,0.009217734,0.009217053,516.4248604,516.3986937,407.8923354,407.8904487
 06/01  09:10:00,28.98333333,0.016283755,390.3657196,0.363636,22.22376659,22.35263307,21.72925864,22.01103579,0.009682719,0.00967717,0.009247863,0.009247284,551.0219509,550.9897539,430.3071265,430.3017325,0,0,0,0,22.11070019,22.26827892,21.6908778,21.98585978,0.009632758,0.00962684,0.009226243,0.009225615,532.649894,532.6202173,419.9740838,419.9704039
 06/01  09:20:00,29.06666667,0.016277924,387.3655654,0.363636,22.33925572,22.44141799,21.76998406,22.03879527,0.009758782,0.009753505,0.009285307,0.009284781,570.5564761,570.5226704,438.9588608,438.9517875,0,0,0,0,22.22376659,22.35263307,21.72925864,22.01103579,0.009682719,0.00967717,0.009247863,0.009247284,551.0219509,550.9897539,430.3071265,430.3017325
 06/01  09:30:00,29.15,0.016271595,383.3654112,0.454545,22.42961825,22.52770752,21.81200256,22.06818897,0.009854143,0.009849103,0.009343713,0.009343251,589.9078764,589.8727756,447.9268084,447.9178995,0,0,0,0,22.33925572,22.44141799,21.76998406,22.03879527,0.009758782,0.009753505,0.009285307,0.009284781,570.5564761,570.5226704,438.9588608,438.9517875
 06/01  09:40:00,29.23333333,0.016264765,392.365257,0.454545,22.50088055,22.60878332,21.85380784,22.09807619,0.009964515,0.009959706,0.009420773,0.009420385,608.7108087,608.674242,457.3925733,457.3818172,0,0,0,0,22.42961825,22.52770752,21.81200256,22.06818897,0.009854143,0.009849103,0.009343713,0.009343251,589.9078764,589.8727756,447.9268084,447.9178995
 06/01  09:50:00,29.31666667,0.016257432,389.3651027,0,22.5595904,22.68455097,21.8869078,22.12266062,0.010088295,0.010083717,0.0094902,0.009489881,626.7212051,626.6825678,460.168166,460.1555646,0,0,0,0,22.50088055,22.60878332,21.85380784,22.09807619,0.009964515,0.009959706,0.009420773,0.009420385,608.7108087,608.674242,457.3925733,457.3818172
