Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/01  10:00:00,29.4,0.01624959,392.3649485,0.0909091,22.61041329,22.75589049,21.91606377,22.14502441,0.010225137,0.010220797,0.009564852,0.009564601,644.0051725,643.9636414,460.0330587,460.0187481,0,0,0,0,22.5595904,22.68455097,21.8869078,22.12266062,0.010088295,0.010083717,0.0094902,0.009489881,626.7212051,626.6825678,460.168166,460.1555646
 06/01  10:10:00,29.6,0.016175128,390.3647942,0.0909091,22.65571,22.82356532,21.94428827,22.16713139,0.010351074,0.010346966,0.009628889,0.009628696,660.5423429,660.4969161,459.2338402,459.2179535,0,0,0,0,22.61041329,22.75589049,21.91606377,22.14502441,0.010225137,0.010220797,0.009564852,0.009564601,644.0051725,643.9636414,460.0330587,460.0187481
 06/01  10:20:00,29.8,0.016096435,393.36464,0.181818,22.6967959,22.88813859,21.97424172,22.19075803,0.010451155,0.010447261,0.009674819,0.009674665,676.4367059,676.3863249,459.9562425,459.9389434,0,0,0,0,22.65571,22.82356532,21.94428827,22.16713139,0.010351074,0.010346966,0.009628889,0.009628696,660.5423429,660.4969161,459.2338402,459.2179535
 06/01  10:30:00,30,0.016013435,388.3644857,0.454545,22.73095627,22.95002251,22.01015521,22.2187852,0.010520571,0.010516868,0.009710348,0.009710221,691.5915372,691.5349031,465.6147164,465.5959858,0,0,0,0,22.6967959,22.88813859,21.97424172,22.19075803,0.010451155,0.010447261,0.009674819,0.009674665,676.4367059,676.3863249,459.9562425,459.9389434
 06/01  10:40:00,30.2,0.015926054,388.3643314,0.363636,22.7599727,23.00957387,22.04776117,22.24840695,0.010559321,0.010555784,0.009722515,0.009722396,706.0566978,705.9923539,472.6128064,472.5925753,0,0,0,0,22.73095627,22.95002251,22.01015521,22.2187852,0.010520571,0.010516868,0.009710348,0.009710221,691.5915372,691.5349031,465.6147164,465.5959858
 06/01  10:50:00,30.4,0.015834216,383.3641771,0.545455,22.78631552,23.06708824,22.08836228,22.28052474,0.0105686,0.010565198,0.009716295,0.00971617,719.7835001,719.7097933,481.9641129,481.9422206,0,0,0,0,22.7599727,23.00957387,22.04776117,22.24840695,0.010559321,0.010555784,0.009722515,0.009722396,706.0566978,705.9923539,472.6128064,472.5925753
 06/01  11:00:00,30.6,0.015737846,386.3640228,0.272727,22.81159098,23.12280891,22.12562441,22.31088411,0.010549457,0.010546155,0.00967342,0.009673269,732.9287769,732.8441295,488.3980512,488.37445,0,0,0,0,22.78631552,23.06708824,22.08836228,22.28052474,0.0105686,0.010565198,0.009716295,0.00971617,719.7835001,719.7097933,481.9641129,481.9422206
 06/01  11:10:00,30.78333333,0.015764643,390.3638685,0.0909091,22.83677741,23.17704373,22.15714086,22.33779722,0.010516611,0.010513388,0.009600783,0.009600591,745.6418747,745.5448605,489.8787933,489.8535913,0,0,0,0,22.81159098,23.12280891,22.12562441,22.31088411,0.010549457,0.010546155,0.00967342,0.009673269,732.9287769,732.8441295,488.3980512,488.37445
 06/01  11:20:00,30.96666667,0.015789986,391.3637141,0.181818,22.86237265,23.23002352,22.18745107,22.36423176,0.010479278,0.01047612,0.009520762,0.009520529,757.9303969,757.8196394,490.1202926,490.0936415,0,0,0,0,22.83677741,23.17704373,22.15714086,22.33779722,0.010516611,0.010513388,0.009600783,0.009600591,745.6418747,745.5448605,489.8787933,489.8535913
 06/01  11:30:00,31.15,0.015813846,390.3635598,0,22.88850729,23.28190184,22.21513083,22.38918663,0.010440614,0.010437511,0.00943192,0.009431644,769.7373914,769.6115054,487.7779924,487.7500383,0,0,0,0,22.86237265,23.23002352,22.18745107,22.36423176,0.010479278,0.01047612,0.009520762,0.009520529,757.9303969,757.8196394,490.1202926,490.0936415
 06/01  11:40:00,31.33333333,0.015836193,383.3634055,0,22.91486906,23.33253193,22.24160638,22.41357828,0.010400907,0.010397851,0.009339009,0.00933869,780.9025951,780.7600381,483.9456123,483.9164231,0,0,0,0,22.88850729,23.28190184,22.21513083,22.38918663,0.010440614,0.010437511,0.00943192,0.009431644,769.7373914,769.6115054,487.7779924,487.7500383
 06/01  11:50:00,31.51666667,0.015856996,391.3632511,0.181818,22.94129346,23.3818955,22.27120863,22.44030729,0.010359736,0.010356718,0.009254756,0.009254402,791.6872705,791.5269256,482.5775409,482.5473025,0,0,0,0,22.91486906,23.33253193,22.24160638,22.41357828,0.010400907,0.010397851,0.009339009,0.00933869,780.9025951,780.7600381,483.9456123,483.9164231
 06/01  12:00:00,31.7,0.015876225,388.3630967,0.181818,22.96832552,23.43026763,22.30308081,22.46882815,0.010316754,0.010313764,0.009176484,0.009176099,802.0446027,801.8653422,482.9721357,482.9409561,0,0,0,0,22.94129346,23.3818955,22.27120863,22.44030729,0.010359736,0.010356718,0.009254756,0.009254402,791.6872705,791.5269256,482.5775409,482.5473025
 06/01  12:10:00,31.78333333,0.015953294,393.3629423,0.272727,22.94532921,23.46437296,22.337375,22.49926768,0.010249129,0.010246125,0.009106741,0.009106331,805.1979334,804.9979736,485.4627398,485.4307329,0,0,0,0,22.96832552,23.43026763,22.30308081,22.46882815,0.010316754,0.010313764,0.009176484,0.009176099,802.0446027,801.8653422,482.9721357,482.9409561
 06/01  12:20:00,31.86666667,0.016030699,389.3627879,0.0909091,22.90983739,23.49009656,22.36955356,22.52857972,0.010167864,0.010164814,0.009033136,0.009032702,803.7932828,803.57017,486.1338244,486.1010247,0,0,0,0,22.94532921,23.46437296,22.337375,22.49926768,0.010249129,0.010246125,0.009106741,0.009106331,805.1979334,804.9979736,485.4627398,485.4307329
 06/01  12:30:00,31.95,0.016108441,390.3626335,0.181818,22.88943253,23.51372638,22.40156011,22.5580335,0.010084136,0.010081025,0.008961799,0.008961344,800.8946442,800.6465044,486.6423083,486.6087596,0,0,0,0,22.90983739,23.49009656,22.36955356,22.52857972,0.010167864,0.010164814,0.009033136,0.009032702,803.7932828,803.57017,486.1338244,486.1010247
 06/01  12:40:00,32.03333333,0.016186521,388.3624791,0.0909091,22.88898612,23.53855381,22.43244178,22.58696015,0.010002965,0.009999788,0.008889178,0.008888703,797.9035013,797.6294421,485.9850759,485.9508149,0,0,0,0,22.88943253,23.51372638,22.40156011,22.5580335,0.010084136,0.010081025,0.008961799,0.008961344,800.8946442,800.6465044,486.6423083,486.6087596
 06/01  12:50:00,32.11666667,0.016264938,387.3623247,0.181818,22.90259575,23.56548056,22.46446025,22.61685438,0.009925398,0.009922159,0.008821462,0.00882097,795.1709818,794.8710475,485.9585941,485.9236566,0,0,0,0,22.88898612,23.53855381,22.43244178,22.58696015,0.010002965,0.009999788,0.008889178,0.008888703,797.9035013,797.6294421,485.9850759,485.9508149
 06/01  13:00:00,32.2,0.016343699,393.3621702,0.454545,22.92372117,23.59439694,22.50228446,22.65086998,0.009851081,0.009847787,0.008772483,0.008771984,792.816389,792.4915371,490.6675303,490.6319901,0,0,0,0,22.90259575,23.56548056,22.46446025,22.61685438,0.009925398,0.009922159,0.008821462,0.00882097,795.1709818,794.8710475,485.9585941,485.9236566
 06/01  13:10:00,32.11666667,0.016422283,389.3620158,0.454545,22.99609797,23.63661853,22.54297659,22.68708641,0.009805763,0.009802468,0.008736736,0.008736235,797.5073653,797.1592324,498.01716,497.9809801,0,0,0,0,22.92372117,23.59439694,22.50228446,22.65086998,0.009851081,0.009847787,0.008772483,0.008771984,792.816389,792.4915371,490.6675303,490.6319901
 06/01  13:20:00,32.03333333,0.016499783,385.3618613,0.454545,23.07981686,23.68547038,22.58381043,22.72368902,0.009780279,0.009777024,0.008708043,0.008707544,806.3195304,805.9499759,505.9156678,505.8787362,0,0,0,0,22.99609797,23.63661853,22.54297659,22.68708641,0.009805763,0.009802468,0.008736736,0.008736235,797.5073653,797.1592324,498.01716,497.9809801
 06/01  13:30:00,31.95,0.0165762,387.3617069,0.363636,23.14769277,23.73466075,22.62205289,22.75881358,0.009763909,0.009760713,0.008678635,0.008678139,816.2903748,815.9009861,512.221617,512.1838714,0,0,0,0,23.07981686,23.68547038,22.58381043,22.72368902,0.009780279,0.009777024,0.008708043,0.008707544,806.3195304,805.9499759,505.9156678,505.8787362
 06/01  13:40:00,31.86666667,0.016651543,391.3615524,0.454545,23.19604967,23.78137237,22.65967064,22.79372939,0.009751411,0.009748281,0.008654285,0.008653794,826.1158775,825.7075534,518.7213322,518.6827722,0,0,0,0,23.14769277,23.73466075,22.62205289,22.75881358,0.009763909,0.009760713,0.008678635,0.008678139,816.2903748,815.9009861,512.221617,512.1838714
 06/01  13:50:00,31.78333333,0.016725819,384.3613979,0.545455,23.23151601,23.8250906,22.69835993,22.82954795,0.009741345,0.009738282,0.008639853,0.008639372,835.2695767,834.8420292,526.6580487,526.6185839,0,0,0,0,23.19604967,23.78137237,22.65967064,22.79372939,0.009751411,0.009748281,0.008654285,0.008653794,826.1158775,825.7075534,518.7213322,518.6827722
 06/01  14:00:00,31.7,0.016799033,388.3612434,0.454545,23.26072184,23.86637699,22.73563415,22.86458237,0.009733691,0.009730697,0.008627625,0.008627154,843.9162739,843.4689738,534.0333492,533.9929349,0,0,0,0,23.23151601,23.8250906,22.69835993,22.82954795,0.009741345,0.009738282,0.008639853,0.008639372,835.2695767,834.8420292,526.6580487,526.6185839
 06/01  14:10:00,31.6,0.016801807,388.3610889,0.363636,23.28876405,23.88996505,22.76995768,22.89775807,0.009726227,0.009717754,0.008609477,0.008609014,852.1759119,851.6457304,539.3069463,539.2655542,0,0.11109508,0,0,23.26072184,13,22.73563415,22.86458237,0.009733691,0.009,0.008627625,0.008627154,843.9162739,843.4689738,534.0333492,533.9929349
 06/01  14:20:00,31.5,0.016803927,392.3609343,0.454545,23.31711145,23.8899999,22.80404764,22.93085165,0.009717547,0.009695873,0.008591331,0.008590875,860.1917092,859.4934431,544.6784193,544.6360598,0,0.205389219,0,0,23.28876405,13,22.76995768,22.89775807,0.009726227,0.009,0.008609477,0.008609014,852.1759119,851.6457304,539.3069463,539.2655542
 06/01  14:30:00,31.4,0.016805396,384.3607798,0.545455,23.34550849,23.89,22.83985174,22.96515664,0.009707183,0.009672179,0.008578297,0.00857785,867.7693813,866.9055386,551.5213251,551.4779092,0,0.139971112,0,0,23.31711145,13,22.80404764,22.93085165,0.009717547,0.009,0.008591331,0.008590875,860.1917092,859.4934431,544.6784193,544.6360598
 06/01  14:40:00,31.3,0.016806222,384.3606253,0.636364,23.37338933,23.89,22.87801457,23.00111763,0.009695109,0.009646888,0.008572369,0.008571933,874.9508465,873.927876,560.4443648,560.3998044,0,0.178316245,0,0,23.34550849,13,22.83985174,22.96515664,0.009707183,0.009,0.008578297,0.00857785,867.7693813,866.9055386,551.5213251,551.4779092
 06/01  14:50:00,31.2,0.016806412,383.3604707,0.454545,23.40046964,23.89,22.91380445,23.03555665,0.009681411,0.009620296,0.00855946,0.008559032,881.7833651,880.6093066,567.5131812,567.4674071,0,0.187481647,0,0,23.37338933,13,22.87801457,23.00111763,0.009695109,0.009,0.008572369,0.008571933,874.9508465,873.927876,560.4443648,560.3998044
 06/01  15:00:00,31.1,0.01680597,384.3603161,0.363636,23.42677162,23.89,22.94584166,23.06749524,0.009666164,0.00959264,0.00853533,0.008534906,888.341337,887.024177,571.5908436,571.5438289,0,0.195868612,0,0,23.40046964,13,22.91380445,23.03555665,0.009681411,0.009,0.00855946,0.008559032,881.7833651,880.6093066,567.5131812,567.4674071
 06/01  15:10:00,31.01666667,0.016918374,385.3601615,0.454545,23.45428522,23.89,22.97763352,23.09923302,0.009649497,0.009564032,0.00850965,0.00850923,894.6720115,893.2177346,575.4041242,575.3558679,0,0.207136758,0,0,23.42677162,13,22.94584166,23.06749524,0.009666164,0.009,0.00853533,0.008534906,888.341337,887.024177,571.5908436,571.5438289
 06/01  15:20:00,30.93333333,0.017029312,384.360007,0.545455,23.48376419,23.89,23.011597,23.13238073,0.009631465,0.009534552,0.008489181,0.008488765,900.7521109,899.1662486,580.8133271,580.7638148,0,0.217999308,0,0,23.45428522,13,22.97763352,23.09923302,0.009649497,0.009,0.00850965,0.00850923,894.6720115,893.2177346,575.4041242,575.3558679
 06/01  15:30:00,30.85,0.017138795,388.3598523,0.454545,23.5149151,23.89,23.04539458,23.16537553,0.009612059,0.009504265,0.008466748,0.008466336,906.6756549,904.9628927,585.8997007,585.8489542,0,0.228607881,0,0,23.48376419,13,23.011597,23.13238073,0.009631465,0.009,0.008489181,0.008488765,900.7521109,899.1662486,580.8133271,580.7638148
 06/01  15:40:00,30.76666667,0.017246832,392.3596977,0.454545,23.54717692,23.89,23.07918845,23.19801005,0.009591252,0.009473242,0.008441433,0.008441024,912.5087391,910.6725607,590.4793487,590.427424,0,0.238802519,0,0,23.5149151,13,23.04539458,23.16537553,0.009612059,0.009,0.008466748,0.008466336,906.6756549,904.9628927,585.8997007,585.8489542
 06/01  15:50:00,30.68333333,0.017353429,390.3595431,0.454545,23.5801882,23.89,23.11328115,23.23044496,0.009569009,0.009441542,0.008413956,0.00841355,918.1443702,916.1895096,594.6572197,594.6041447,0,0.248843691,0,0,23.54717692,13,23.07918845,23.19801005,0.009591252,0.009,0.008441433,0.008441024,912.5087391,910.6725607,590.4793487,590.427424
 06/01  16:00:00,30.6,0.017458597,388.3593885,0.454545,23.61382295,23.89,23.14783816,23.26283154,0.009545297,0.009409213,0.008384927,0.008384522,923.5087184,921.4423865,598.5403245,598.4861154,0,0.258924333,0,0,23.5801882,13,23.11328115,23.23044496,0.009569009,0.009,0.008413956,0.00841355,918.1443702,916.1895096,594.6572197,594.6041447
 06/01  16:10:00,30.4,0.017351306,388.3592338,0.636364,23.64109182,23.89,23.18500274,23.29665849,0.009519046,0.009375618,0.008363081,0.00836268,928.6101336,926.4453065,604.8884586,604.8331447,0,0.255597466,0,0,23.61382295,13,23.14783816,23.26283154,0.009545297,0.009,0.008384927,0.008384522,923.5087184,921.4423865,598.5403245,598.4861154
 06/01  16:20:00,30.2,0.017243897,383.3590792,0.272727,23.66015724,23.89,23.216565,23.32643264,0.009489683,0.009340431,0.008325113,0.008324711,933.3617107,931.1152514,607.2327399,607.1763296,0,0.252019785,0,0,23.64109182,13,23.18500274,23.29665849,0.009519046,0.009,0.008363081,0.00836268,928.6101336,926.4453065,604.8884586,604.8331447
 06/01  16:30:00,30,0.017136387,384.3589245,0.363636,23.67298549,23.89,23.24506682,23.35385094,0.009457141,0.009303643,0.008279107,0.008278702,937.8493401,935.5373903,607.9471621,607.8896999,0,0.248157115,0,0,23.66015724,13,23.216565,23.32643264,0.009489683,0.009,0.008325113,0.008324711,933.3617107,931.1152514,607.2327399,607.1763296
 06/01  16:40:00,29.8,0.017028788,387.3587698,0.363636,23.68219121,23.89,23.27205987,23.37994667,0.00942158,0.00926538,0.008229697,0.008229288,942.1924857,939.8274694,608.4061158,608.3476867,0,0.24419427,0,0,23.67298549,13,23.24506682,23.35385094,0.009457141,0.009,0.008279107,0.008278702,937.8493401,935.5373903,607.9471621,607.8896999
 06/01  16:50:00,29.6,0.016921118,387.3586151,0.545455,23.68936803,23.89,23.30122319,23.40718773,0.00938321,0.009225801,0.008187932,0.008187521,946.3866131,943.978726,611.6486826,611.589359,0,0.239083576,0,0,23.68219121,13,23.27205987,23.37994667,0.00942158,0.009,0.008229697,0.008229288,942.1924857,939.8274694,608.4061158,608.3476867
 06/01  17:00:00,29.4,0.01681339,389.3584604,0.545455,23.69541524,23.89,23.33137619,23.43479075,0.009342223,0.009185028,0.008150222,0.008149812,950.4556194,948.0134741,616.6368807,616.5767319,0,0.234393509,0,0,23.68936803,13,23.30122319,23.40718773,0.00938321,0.009,0.008187932,0.008187521,946.3866131,943.978726,611.6486826,611.589359
 06/01  17:10:00,29.4,0.01681339,390.3583057,0.272727,23.62716382,23.89,23.35635037,23.45861052,0.00926807,0.009113892,0.008102929,0.008102516,944.4300493,942.0629407,618.1249372,618.0640279,0,0.101849064,0,0,23.69541524,13,23.33137619,23.43479075,0.009342223,0.009,0.008150222,0.008149812,950.4556194,948.0134741,616.6368807,616.5767319
 06/01  17:20:00,29.4,0.01681339,390.358151,0.181818,23.53955651,23.89,23.37578826,23.47838644,0.009178011,0.009028876,0.008047847,0.008047431,932.2809284,930.0870983,615.756258,615.6946456,0,0.095014209,0,0,23.62716382,13,23.35635037,23.45861052,0.00926807,0.009,0.008102929,0.008102516,944.4300493,942.0629407,618.1249372,618.0640279
 06/01  17:30:00,29.4,0.01681339,385.3579963,0.272727,23.47294142,23.89,23.39384646,23.49689339,0.009088492,0.008945571,0.007998117,0.0079977,918.2751741,916.2954192,612.8828765,612.8205766,0,0.088325704,0,0,23.53955651,13,23.37578826,23.47838644,0.009178011,0.009,0.008047847,0.008047431,932.2809284,930.0870983,615.756258,615.6946456
 06/01  17:40:00,29.4,0.01681339,387.3578415,0.181818,23.4337336,23.89,23.41002725,23.51378995,0.009006589,0.008870505,0.007951909,0.007951492,904.5581048,902.7860268,609.1541631,609.0912231,0,0.081332695,0,0,23.47294142,13,23.39384646,23.49689339,0.009088492,0.009,0.007998117,0.0079977,918.2751741,916.2954192,612.8828765,612.8205766
 06/01  17:50:00,29.4,0.01681339,389.3576868,0,23.41292075,23.89,23.4217284,23.52731852,0.008933533,0.008804594,0.007900848,0.007900429,891.6987174,890.1070434,602.4419633,602.3784624,0,0.074254732,0,0,23.4337336,13,23.41002725,23.51378995,0.009006589,0.009,0.007951909,0.007951492,904.5581048,902.7860268,609.1541631,609.0912231
 06/01  18:00:00,29.4,0.01681339,387.357532,0,23.40103875,23.89,23.43066992,23.53862233,0.008868565,0.008746866,0.007849588,0.007849169,879.5607711,878.1198585,594.1288341,594.0648393,0,0.067090695,0,0,23.41292075,13,23.4217284,23.52731852,0.008933533,0.009,0.007900848,0.007900429,891.6987174,890.1070434,602.4419633,602.3784624
 06/01  18:10:00,29.13333333,0.016636879,389.3573772,0,23.36633512,23.8919619,23.43791349,23.54840818,0.008798032,0.008682227,0.007800743,0.007800323,864.9447225,863.5809121,585.5751341,585.5107316,0,0,0,0,23.40103875,23.89,23.43066992,23.53862233,0.008868565,0.008746866,0.007849588,0.007849169,879.5607711,878.1198585,594.1288341,594.0648393
 06/01  18:20:00,28.86666667,0.016461306,387.3572224,0,23.32254687,23.89283539,23.44383376,23.55692696,0.008724587,0.008613688,0.007754951,0.007754531,848.9311362,847.6010219,577.2978422,577.2330979,0,0,0,0,23.36633512,23.8919619,23.43791349,23.54840818,0.008798032,0.008682227,0.007800743,0.007800323,864.9447225,863.5809121,585.5751341,585.5107316
 06/01  18:30:00,28.6,0.016286686,389.3570676,0,23.28252833,23.8905612,23.44848506,23.5642169,0.008652271,0.008545792,0.007711979,0.00771156,832.8822315,831.5705316,569.4604394,569.3954342,0,0,0,0,23.32254687,23.89283539,23.44383376,23.55692696,0.008724587,0.008613688,0.007754951,0.007754531,848.9311362,847.6010219,577.2978422,577.2330979
 06/01  18:40:00,28.33333333,0.01611303,383.3569128,0,23.24950481,23.88462628,23.45183695,23.57025908,0.008583004,0.008480724,0.007671407,0.00767099,817.2751476,815.9791196,561.8840119,561.8187678,0,0,0,0,23.28252833,23.8905612,23.44848506,23.5642169,0.008652271,0.008545792,0.007711979,0.00771156,832.8822315,831.5705316,569.4604394,569.3954342
 06/01  18:50:00,28.06666667,0.01594035,393.356758,0,23.2215426,23.87530147,23.45386263,23.57503666,0.0085171,0.008418874,0.007632868,0.007632453,802.5140348,801.2348107,554.7814942,554.716135,0,0,0,0,23.24950481,23.88462628,23.45183695,23.57025908,0.008583004,0.008480724,0.007671407,0.00767099,817.2751476,815.9791196,561.8840119,561.8187678
 06/01  19:00:00,27.8,0.015768656,390.3566032,0,23.19598001,23.86297845,23.45453879,23.57853365,0.008454249,0.008359939,0.007596073,0.00759566,788.4552605,787.1937179,548.0152705,547.9498728,0,0,0,0,23.2215426,23.87530147,23.45386263,23.57503666,0.0085171,0.008418874,0.007632868,0.007632453,802.5140348,801.2348107,554.7814942,554.716135
 06/01  19:10:00,27.51666667,0.015698367,393.3564483,0,23.11394374,23.83077438,23.44350097,23.5735754,0.008353915,0.008265286,0.007539009,0.007538599,766.6490781,765.41359,538.3234477,538.2581321,0,0,0,0,23.19598001,23.86297845,23.45453879,23.57853365,0.008454249,0.008359939,0.007596073,0.00759566,788.4552605,787.1937179,548.0152705,547.9498728
 06/01  19:20:00,27.23333333,0.015625414,385.3562935,0,22.99723752,23.78389845,23.422813,23.56158737,0.008230672,0.008148562,0.007467868,0.007467458,740.5923848,739.3847232,526.8560924,526.7907994,0,0,0,0,23.11394374,23.83077438,23.44350097,23.5735754,0.008353915,0.008265286,0.007539009,0.007538599,766.6490781,765.41359,538.3234477,538.2581321
 06/01  19:30:00,26.95,0.015549894,386.3561386,0,22.87357917,23.72945967,23.39584833,23.54489776,0.008101318,0.008025636,0.00739073,0.007390318,714.4684885,713.2865512,515.3564706,515.2912024,0,0,0,0,22.99723752,23.78389845,23.422813,23.56158737,0.008230672,0.008148562,0.007467868,0.007467458,740.5923848,739.3847232,526.8560924,526.7907994
 06/01  19:40:00,26.66666667,0.015471901,383.3559838,0,22.76702224,23.67012809,23.36445345,23.52477749,0.007973692,0.007903949,0.007311583,0.007311165,690.0427391,688.8841455,504.51142,504.4461574,0,0,0,0,22.87357917,23.72945967,23.39584833,23.54489776,0.008101318,0.008025636,0.00739073,0.007390318,714.4684885,713.2865512,515.3564706,515.2912024
 06/01  19:50:00,26.38333333,0.015391532,387.3558289,0,22.67519045,23.60678651,23.32924175,23.50164756,0.007849461,0.007785114,0.007231426,0.007231,667.8987532,666.763498,494.7184572,494.6533241,0,0,0,0,22.76702224,23.67012809,23.36445345,23.52477749,0.007973692,0.007903949,0.007311583,0.007311165,690.0427391,688.8841455,504.51142,504.4461574
 06/01  20:00:00,26.1,0.015308875,385.355674,0,22.58958236,23.53967047,23.29031412,23.47557806,0.007728032,0.0076686,0.007150124,0.007149686,647.7206501,646.6097565,485.7889513,485.7240061,0,0,0,0,22.67519045,23.60678651,23.32924175,23.50164756,0.007849461,0.007785114,0.007231426,0.007231,667.8987532,666.763498,494.7184572,494.6533241
 06/01  20:10:00,26.01666667,0.015304027,390.3555191,0,22.50521156,23.46907821,23.24833545,23.44663472,0.007609742,0.007554811,0.007068575,0.007068122,629.4420703,628.357742,477.813786,477.7492235,0,0,0,0,22.58958236,23.53967047,23.29031412,23.47557806,0.007728032,0.0076686,0.007150124,0.007149686,647.7206501,646.6097565,485.7889513,485.7240061
 06/01  20:20:00,25.93333333,0.015298798,391.3553642,0,22.42018971,23.39527707,23.20359941,23.41487657,0.007494618,0.007443829,0.006987217,0.006986747,612.8181349,611.7624124,470.6621442,470.5981441,0,0,0,0,22.50521156,23.46907821,23.24833545,23.44663472,0.007609742,0.007554811,0.007068575,0.007068122,629.4420703,628.357742,477.813786,477.7492235
 06/01  20:30:00,25.85,0.015293193,390.3552092,0,22.3340527,23.31848494,23.15619042,23.38035804,0.007382354,0.007335379,0.006906022,0.006905534,597.5509806,596.5251575,464.1138962,464.0505422,0,0,0,0,22.42018971,23.39527707,23.20359941,23.41487657,0.007494618,0.007443829,0.006987217,0.006986747,612.8181349,611.7624124,470.6621442,470.5981441
 06/01  20:40:00,25.76666667,0.015287215,384.3550543,0,22.24667782,23.23887896,23.10612554,23.34312958,0.007272514,0.007229051,0.006824771,0.006824262,583.2203045,582.2244193,457.8081948,457.7453462,0,0,0,0,22.3340527,23.31848494,23.15619042,23.38035804,0.007382354,0.007335379,0.006906022,0.006905534,597.5509806,596.5251575,464.1138962,464.0505422
 06/01  20:50:00,25.68333333,0.015280866,391.3548993,0,22.15792132,23.15660689,23.05341598,23.30323834,0.007164676,0.007124445,0.006743228,0.006742698,570.162519,569.1977778,452.1354865,452.0733565,0,0,0,0,22.24667782,23.23887896,23.10612554,23.34312958,0.007272514,0.007229051,0.006824771,0.006824262,583.2203045,582.2244193,457.8081948,457.7453462
 06/01  21:00:00,25.6,0.015274151,392.3547444,0,22.06760441,23.07179477,22.99808013,23.26072849,0.007058472,0.007021215,0.006661207,0.006660652,558.3323912,557.3998725,447.100082,447.0389149,0,0,0,0,22.15792132,23.15660689,23.05341598,23.30323834,0.007164676,0.007124445,0.006743228,0.006742698,570.162519,569.1977778,452.1354865,452.0733565
 06/01  21:10:00,25.4,0.015365439,383.3545894,0,21.98561866,22.98729586,22.94175921,23.21673784,0.006958111,0.006923603,0.006583074,0.006582497,547.1502037,546.2492653,442.1624682,442.1020607,0,0,0,0,22.06760441,23.07179477,22.99808013,23.26072849,0.007058472,0.007021215,0.006661207,0.006660652,558.3323912,557.3998725,447.100082,447.0389149
 06/01  21:20:00,25.2,0.015452038,387.3544344,0,21.91422378,22.90467854,22.885407,23.17195955,0.006865841,0.006833884,0.006511234,0.00651064,536.8245575,535.9555751,437.5734062,437.5138279,0,0,0,0,21.98561866,22.98729586,22.94175921,23.21673784,0.006958111,0.006923603,0.006583074,0.006582497,547.1502037,546.2492653,442.1624682,442.1020607
 06/01  21:30:00,25,0.015534032,387.3542794,0,21.8502178,22.82419317,22.82924091,23.12660142,0.006781826,0.00675224,0.006446,0.006445393,527.3656958,526.5293046,433.3839594,433.3253573,0,0,0,0,21.91422378,22.90467854,22.885407,23.17195955,0.006865841,0.006833884,0.006511234,0.00651064,536.8245575,535.9555751,437.5734062,437.5138279
 06/01  21:40:00,24.8,0.015611503,390.3541244,0,21.7896922,22.74551402,22.77314417,23.08064566,0.006705305,0.006677923,0.006386744,0.00638613,518.8396769,518.0367534,429.6988396,429.6414883,0,0,0,0,21.8502178,22.82419317,22.82924091,23.12660142,0.006781826,0.00675224,0.006446,0.006445393,527.3656958,526.5293046,433.3839594,433.3253573
 06/01  21:50:00,24.6,0.015684536,393.3539694,0,21.73012536,22.66822126,22.71693277,23.03402275,0.006635348,0.006610013,0.00633266,0.006332042,511.2435814,510.4748689,426.5505133,426.4947371,0,0,0,0,21.7896922,22.74551402,22.77314417,23.08064566,0.006705305,0.006677923,0.006386744,0.00638613,518.8396769,518.0367534,429.6988396,429.6414883
 06/01  22:00:00,24.4,0.01575321,388.3538144,0,21.67036359,22.59196634,22.66045052,22.9866743,0.006571131,0.006547697,0.006283037,0.006282418,504.163636,503.4284685,423.5563177,423.5020495,0,0,0,0,21.73012536,22.66822126,22.71693277,23.03402275,0.006635348,0.006610013,0.00633266,0.006332042,511.2435814,510.4748689,426.5505133,426.4947371
 06/01  22:10:00,24.21666667,0.015966439,384.3536594,0,21.34174068,22.48855353,22.59235531,22.93701631,0.006534223,0.006512036,0.006263346,0.006262743,496.8811842,496.1633285,421.1040653,421.0503591,0,0,0,0,21.57632408,22.5681636,22.64534113,22.97613207,0.006565142,0.00654193,0.006280889,0.006280275,502.5997708,501.8674158,423.0704619,423.0162425
 06/01  22:20:00,24.03333333,0.01617296,391.3535043,0,20.87408646,22.26408655,22.43713532,22.81894797,0.0064505,0.006431488,0.00621754,0.006216982,481.0154471,480.3432236,415.8594979,415.8084231,0,0,0,0,21.15063396,22.40325881,22.53382281,22.89267262,0.006500862,0.006479884,0.006244446,0.006243858,490.7679338,490.0673758,419.0427166,418.989923
 06/01  22:30:00,23.85,0.016372868,387.3533493,0,20.5757814,22.04300661,22.27735087,22.69424357,0.006390349,0.006374545,0.006194106,0.006193622,465.6697017,465.045621,410.7660345,410.7179546,0,0,0,0,20.78864567,22.210209,22.39898033,22.78956702,0.006433499,0.006415244,0.006209535,0.006208991,477.3762108,476.7150241,414.7376279,414.6873593
 06/01  22:40:00,23.66666667,0.01656626,385.3531942,0,20.45240261,21.86028938,22.13738131,22.58151756,0.00637098,0.006357885,0.006204235,0.006203851,453.2011331,452.6233622,406.4923655,406.446996,0,0,0,0,20.5757814,22.04300661,22.27735087,22.69424357,0.006390349,0.006374545,0.006194106,0.006193622,465.6697017,465.045621,410.7660345,410.7179546
 06/01  22:50:00,23.48333333,0.016753229,384.3530391,0,20.41753382,21.71254183,22.01661293,22.48089493,0.006387363,0.006376502,0.00624364,0.006243377,443.3039516,442.7725415,402.9531272,402.9102256,0,0,0,0,20.45240261,21.86028938,22.13738131,22.58151756,0.00637098,0.006357885,0.006204235,0.006203851,453.2011331,452.6233622,406.4923655,406.446996
 06/01  23:00:00,23.3,0.01693387,383.352884,0,20.40744172,21.58926138,21.90948381,22.38875263,0.00643081,0.006421835,0.006305608,0.006305478,435.1871292,434.702771,399.9240032,399.8834633,0,0,0,0,20.41753382,21.71254183,22.01661293,22.48089493,0.006387363,0.006376502,0.00624364,0.006243377,443.3039516,442.7725415,402.9531272,402.9102256
 06/01  23:10:00,23.3,0.01693387,387.3527289,0,20.39162536,21.48108168,21.81177007,22.30235201,0.006477061,0.006469652,0.00636963,0.006369617,428.0276746,427.5916153,397.6726426,397.6350751,0,0,0,0,20.40744172,21.58926138,21.90948381,22.38875263,0.00643081,0.006421835,0.006305608,0.006305478,435.1871292,434.702771,399.9240032,399.8834633
 06/01  23:20:00,23.3,0.01693387,389.3525738,0,20.37148917,21.3844419,21.72139194,22.22043372,0.006515589,0.006509466,0.006424694,0.006424768,421.9115705,421.5235492,396.1535968,396.119603,0,0,0,0,20.39162536,21.48108168,21.81177007,22.30235201,0.006477061,0.006469652,0.00636963,0.006369617,428.0276746,427.5916153,397.6726426,397.6350751
 06/01  23:30:00,23.3,0.01693387,390.3524187,0,20.35306292,21.29798365,21.63744626,22.14254033,0.006544934,0.006539862,0.006468542,0.006468673,416.8511397,416.5089718,395.1473096,395.1171124,0,0,0,0,20.37148917,21.3844419,21.72139194,22.22043372,0.006515589,0.006509466,0.006424694,0.006424768,421.9115705,421.5235492,396.1535968,396.119603
 06/01  23:40:00,23.3,0.01693387,391.3522636,0,20.33860329,21.22077885,21.55942107,22.06846625,0.006566753,0.006562539,0.006502628,0.006502791,412.748961,412.4492698,394.4895259,394.4630682,0,0,0,0,20.35306292,21.29798365,21.63744626,22.14254033,0.006544934,0.006539862,0.006468542,0.006468673,416.8511397,416.5089718,395.1473096,395.1171124
 06/01  23:50:00,23.3,0.01693387,384.3521084,0,20.32740927,21.15185609,21.4868708,21.99802981,0.006582865,0.006579356,0.006528981,0.00652916,408.7825753,408.5197506,393.4068858,393.3828957,0,0,0,0,20.33860329,21.22077885,21.55942107,22.06846625,0.006566753,0.006562539,0.006502628,0.006502791,412.748961,412.4492698,394.4895259,394.4630682
 06/01  24:00:00,23.3,0.01693387,391.3519533,0,20.31810709,21.09021102,21.41934332,21.93103012,0.006594513,0.006591583,0.006549174,0.006549357,405.6707752,405.4415871,392.7105063,392.6891831,0,0,0,0,20.32740927,21.15185609,21.4868708,21.99802981,0.006582865,0.006579356,0.006528981,0.00652916,408.7825753,408.5197506,393.4068858,393.3828957
 06/02  00:10:00,23.03333333,0.016716464,392.3517981,0,20.30410481,21.03346088,21.35545167,21.86661321,0.006611818,0.006609388,0.00657367,0.006573862,403.3843593,403.1858544,392.4545915,392.4362202,0,0,0,0,20.31810709,21.09021102,21.41934332,21.93103012,0.006594513,0.006591583,0.006549174,0.006549357,405.6707752,405.4415871,392.7105063,392.6891831
 06/02  00:20:00,22.76666667,0.016501152,383.3516429,0,20.28397598,20.98004854,21.29426142,21.80420174,0.006639987,0.006638,0.006607925,0.006608142,400.8646483,400.6918196,391.6435603,391.6268085,0,0,0,0,20.30410481,21.03346088,21.35545167,21.86661321,0.006611818,0.006609388,0.00657367,0.006573862,403.3843593,403.1858544,392.4545915,392.4362202
 06/02  00:30:00,22.5,0.016287925,388.3514877,0,20.25960531,20.9292373,21.23531916,21.74352326,0.00667944,0.006677849,0.006652543,0.006652797,398.7124478,398.5621989,390.9328476,390.9176001,0,0,0,0,20.28397598,20.98004854,21.29426142,21.80420174,0.006639987,0.006638,0.006607925,0.006608142,400.8646483,400.6918196,391.6435603,391.6268085
 06/02  00:40:00,22.23333333,0.016076772,389.3513325,0,20.23320376,20.88069456,21.1783993,21.6844484,0.006728598,0.006727358,0.006706083,0.006706381,397.0815411,396.951533,390.5189907,390.5054822,0,0,0,0,20.25960531,20.9292373,21.23531916,21.74352326,0.00667944,0.006677849,0.006652543,0.006652797,398.7124478,398.5621989,390.9328476,390.9176001
 06/02  00:50:00,21.96666667,0.015867685,383.3511773,0,20.20603519,20.83417971,21.12335018,21.62689291,0.006785645,0.006784715,0.006766844,0.006767192,395.321127,395.2080551,389.7842249,389.7716934,0,0,0,0,20.23320376,20.88069456,21.1783993,21.6844484,0.006728598,0.006727358,0.006706083,0.006706381,397.0815411,396.951533,390.5189907,390.5054822
 06/02  01:00:00,21.7,0.015660655,384.3510221,0,20.17859361,20.78949072,21.07002786,21.57077442,0.006849119,0.006848458,0.006833463,0.00683386,393.6337112,393.5351302,388.9615314,388.9496808,0,0,0,0,20.20603519,20.83417971,21.12335018,21.62689291,0.006785645,0.006784715,0.006766844,0.006767192,395.321127,395.2080551,389.7842249,389.7716934
 06/02  01:10:00,21.7,0.015660655,385.3508669,0,20.15090733,20.74637389,21.01827956,21.51600127,0.006909619,0.006909177,0.006896601,0.006897034,392.2390816,392.1533361,388.296644,388.2856148,0,0,0,0,20.17859361,20.78949072,21.07002786,21.57077442,0.006849119,0.006848458,0.006833463,0.00683386,393.6337112,393.5351302,388.9615314,388.9496808
 06/02  01:20:00,21.7,0.015660655,385.3507117,0,20.12295366,20.70460419,20.96796182,21.46248506,0.00696217,0.006961894,0.006951347,0.006951798,391.1214744,391.0471286,387.7949926,387.7849203,0,0,0,0,20.15090733,20.74637389,21.01827956,21.51600127,0.006909619,0.006909177,0.006896601,0.006897034,392.2390816,392.1533361,388.296644,388.2856148
 06/02  01:30:00,21.7,0.015660655,391.3505564,0,20.09476866,20.66400245,20.91894682,21.41014513,0.007006115,0.007005961,0.006997114,0.006997564,390.7222918,390.6588903,387.9170624,387.908761,0,0,0,0,20.12295366,20.70460419,20.96796182,21.46248506,0.00696217,0.006961894,0.006951347,0.006951798,391.1214744,391.0471286,387.7949926,387.7849203
 06/02  01:40:00,21.7,0.015660655,384.3504011,0,20.06641968,20.62442598,20.87112165,21.35890845,0.00704263,0.007042564,0.007035142,0.007035579,390.1334419,390.0789846,387.7671353,387.7599311,0,0,0,0,20.09476866,20.66400245,20.91894682,21.41014513,0.007006115,0.007005961,0.006997114,0.006997564,390.7222918,390.6588903,387.9170624,387.908761
 06/02  01:50:00,21.7,0.015660655,383.3502459,0,20.03796733,20.5857568,20.82438589,21.30870832,0.007073143,0.00707314,0.007066912,0.007067328,389.2796791,389.2323082,387.2826388,387.2758414,0,0,0,0,20.06641968,20.62442598,20.87112165,21.35890845,0.00704263,0.007042564,0.007035142,0.007035579,390.1334419,390.0789846,387.7671353,387.7599311
 06/02  02:00:00,21.7,0.015660655,391.3500906,0,20.00945278,20.54789416,20.77864958,21.25948332,0.0070988,0.00709884,0.007093614,0.007094004,389.0567756,389.0164391,387.3726382,387.3670313,0,0,0,0,20.03796733,20.5857568,20.82438589,21.30870832,0.007073143,0.00707314,0.007066912,0.007067328,389.2796791,389.2323082,387.2826388,387.2758414
 06/02  02:10:00,21.6,0.015673573,383.3499353,0,19.98080431,20.51068371,20.73381577,21.21116542,0.007120444,0.007120514,0.007116127,0.00711649,388.5833483,388.5485614,387.16238,387.157349,0,0,0,0,20.00945278,20.54789416,20.77864958,21.25948332,0.0070988,0.00709884,0.007093614,0.007094004,389.0567756,389.0164391,387.3726382,387.3670313
 06/02  02:20:00,21.5,0.015685662,386.34978,0,19.95201019,20.4740125,20.68980193,21.16369501,0.007138717,0.007138806,0.007135124,0.007135457,388.1547212,388.1246865,386.9557028,386.9511554,0,0,0,0,19.98080431,20.51068371,20.73381577,21.21116542,0.007120444,0.007120514,0.007116127,0.00711649,388.5833483,388.5485614,387.16238,387.157349
 06/02  02:30:00,21.4,0.015696929,384.3496247,0,19.92311488,20.43781186,20.64654072,21.1170217,0.007154139,0.007154239,0.007151148,0.007151453,387.6601381,387.6340119,386.6480653,386.643778,0,0,0,0,19.95201019,20.4740125,20.68980193,21.16369501,0.007138717,0.007138806,0.007135124,0.007135457,388.1547212,388.1246865,386.9557028,386.9511554
 06/02  02:40:00,21.3,0.015707383,383.3494693,0,19.89417367,20.40203757,20.60397514,21.07110137,0.00716715,0.007167255,0.00716466,0.007164936,387.0767068,387.0537423,386.2220226,386.2177829,0,0,0,0,19.92311488,20.43781186,20.64654072,21.1170217,0.007154139,0.007154239,0.007151148,0.007151453,387.6601381,387.6340119,386.6480653,386.643778
 06/02  02:50:00,21.2,0.015717033,387.349314,0,19.86522774,20.3666557,20.56205496,21.02589388,0.007178123,0.007178229,0.00717605,0.0071763,386.842487,386.8227437,386.1213279,386.1176001,0,0,0,0,19.89417367,20.40203757,20.60397514,21.07110137,0.00716715,0.007167255,0.00716466,0.007164936,387.0767068,387.0537423,386.2220226,386.2177829
 06/02  03:00:00,21.1,0.015725887,383.3491587,0,19.83630184,20.33163683,20.52073492,20.981362,0.007187378,0.007187481,0.007185652,0.007185876,386.5059838,386.488818,385.8971809,385.8937207,0,0,0,0,19.86522774,20.3666557,20.56205496,21.02589388,0.007178123,0.007178229,0.00717605,0.0071763,386.842487,386.8227437,386.1213279,386.1176001
 06/02  03:10:00,21.1,0.015642646,390.3490033,0,19.80167035,20.29542548,20.47901234,20.93681803,0.007194557,0.007194656,0.007193119,0.007193318,386.6760242,386.6618127,386.1631312,386.1605937,0,0,0,0,19.83630184,20.33163683,20.52073492,20.981362,0.007187378,0.007187481,0.007185652,0.007185876,386.5059838,386.488818,385.8971809,385.8937207
 06/02  03:20:00,21.1,0.015559455,393.3488479,0,19.76025701,20.25719528,20.43630794,20.89184585,0.007199564,0.007199654,0.007198362,0.007198538,387.3988664,387.3880163,386.9681469,386.9671632,0,0,0,0,19.80167035,20.29542548,20.47901234,20.93681803,0.007194557,0.007194656,0.007193119,0.007193318,386.6760242,386.6618127,386.1631312,386.1605937
 06/02  03:30:00,21.1,0.015476312,392.3486926,0,19.71411124,20.21686699,20.3924913,20.84632423,0.00720257,0.007202651,0.007201564,0.007201717,388.2127166,388.204861,387.8515176,387.8519621,0,0,0,0,19.76025701,20.25719528,20.43630794,20.89184585,0.007199564,0.007199654,0.007198362,0.007198538,387.3988664,387.3880163,386.9681469,386.9671632
 06/02  03:40:00,21.1,0.015393219,386.3485372,0,19.66551613,20.17468195,20.34763544,20.80026896,0.00720385,0.00720392,0.007203005,0.007203135,388.4076099,388.4013035,388.1035816,388.1043299,0,0,0,0,19.71411124,20.21686699,20.3924913,20.84632423,0.00720257,0.007202651,0.007201564,0.007201717,388.2127166,388.204861,387.8515176,387.8519621
 06/02  03:50:00,21.1,0.015310174,393.3483818,0,19.61582638,20.13092524,20.30185446,20.75372737,0.007203668,0.007203727,0.007202955,0.007203065,388.8063298,388.8016451,388.5509544,388.5522085,0,0,0,0,19.66551613,20.17468195,20.34763544,20.80026896,0.00720385,0.00720392,0.007203005,0.007203135,388.4076099,388.4013035,388.1035816,388.1043299
 06/02  04:00:00,21.1,0.015227179,386.3482264,0,19.56558073,20.08583194,20.25524609,20.70674016,0.007202243,0.00720229,0.007201638,0.007201729,388.7967442,388.7927748,388.5814367,388.5825342,0,0,0,0,19.61582638,20.13092524,20.30185446,20.75372737,0.007203668,0.007203727,0.007202955,0.007203065,388.8063298,388.8016451,388.5509544,388.5522085
 06/02  04:10:00,21.01666667,0.015120861,387.3480709,0,19.51373118,20.03926542,20.20768888,20.65920275,0.007204403,0.007204446,0.007203898,0.007203978,388.6014837,388.597808,388.419507,388.4201947,0,0,0,0,19.56558073,20.08583194,20.25524609,20.70674016,0.007202243,0.00720229,0.007201638,0.007201729,388.7967442,388.7927748,388.5814367,388.5825342
 06/02  04:20:00,20.93333333,0.015015206,387.3479155,0,19.46008579,19.9912012,20.15913757,20.61106216,0.007212538,0.007212588,0.007212132,0.007212211,388.382648,388.3791779,388.2287119,388.2290125,0,0,0,0,19.51373118,20.03926542,20.20768888,20.65920275,0.007204403,0.007204446,0.007203898,0.007203978,388.6014837,388.597808,388.419507,388.4201947
 06/02  04:30:00,20.85,0.014910212,385.3477601,0,19.40546795,19.94224495,20.10969359,20.56236549,0.007226647,0.007226713,0.00722634,0.007226426,388.0292462,388.0257239,387.8986286,387.8984103,0,0,0,0,19.46008579,19.9912012,20.15913757,20.61106216,0.007212538,0.007212588,0.007212132,0.007212211,388.382648,388.3791779,388.2287119,388.2290125
 06/02  04:40:00,20.76666667,0.014805874,386.3476046,0,19.35050554,19.89288205,20.05945983,20.51316384,0.007245746,0.007245835,0.007245534,0.007245634,387.7166677,387.7131653,387.605803,387.6051994,0,0,0,0,19.40546795,19.94224495,20.10969359,20.56236549,0.007226647,0.007226713,0.00722634,0.007226426,388.0292462,388.0257239,387.8986286,387.8984103
 06/02  04:50:00,20.68333333,0.014702187,383.3474491,0,19.29544429,19.84344951,20.00852282,20.46350035,0.007268758,0.007268873,0.007268636,0.007268753,387.2212672,387.2174655,387.1266092,387.1254185,0,0,0,0,19.35050554,19.89288205,20.05945983,20.51316384,0.007245746,0.007245835,0.007245534,0.007245634,387.7166677,387.7131653,387.605803,387.6051994
 06/02  05:00:00,20.6,0.01459915,385.3472937,0,19.24031886,19.79410029,19.95695544,20.41341168,0.007294811,0.007294952,0.007294771,0.007294908,386.8251989,386.8213056,386.7444361,386.7428838,0,0,0,0,19.29544429,19.84344951,20.00852282,20.46350035,0.007268758,0.007268873,0.007268636,0.007268753,387.2212672,387.2174655,387.1266092,387.1254185
 06/02  05:10:00,20.6,0.01459915,385.3471382,0,19.21212774,19.7522405,19.90931415,20.36598361,0.007331824,0.007332007,0.007331881,0.007332049,386.5512253,386.5474711,386.4824771,386.4807937,0,0,0,0,19.24031886,19.79410029,19.95695544,20.41341168,0.007294811,0.007294952,0.007294771,0.007294908,386.8251989,386.8213056,386.7444361,386.7428838
 06/02  05:20:00,20.6,0.01459915,391.3469827,0,19.21610712,19.72197955,19.86819323,20.32304423,0.007383812,0.007384051,0.00738398,0.007384196,386.8653035,386.8626245,386.8080328,386.8070772,0,0,0,0,19.21212774,19.7522405,19.90931415,20.36598361,0.007331824,0.007332007,0.007331881,0.007332049,386.5512253,386.5474711,386.4824771,386.4807937
 06/02  05:30:00,20.6,0.01459915,385.3468272,0,19.24266149,19.70365532,19.83408654,20.28504164,0.007450713,0.007451016,0.007450999,0.007451277,386.9648056,386.9627406,386.9167835,386.9161492,0,0,0,0,19.21610712,19.72197955,19.86819323,20.32304423,0.007383812,0.007384051,0.00738398,0.007384196,386.8653035,386.8626245,386.8080328,386.8070772
 06/02  05:40:00,20.6,0.01459915,389.3466717,0,19.28090424,19.69596288,19.80652472,20.2517755,0.007530759,0.007531125,0.007531158,0.007531505,387.1726182,387.1711693,387.1325283,387.1323001,0,0,0,0,19.24266149,19.70365532,19.83408654,20.28504164,0.007450713,0.007451016,0.007450999,0.007451277,386.9648056,386.9627406,386.9167835,386.9161492
 06/02  05:50:00,20.6,0.01459915,388.3465161,0,19.32435954,19.69740064,19.78486436,20.22291121,0.007622018,0.007622441,0.007622516,0.007622936,387.3766246,387.3756602,387.3431678,387.3432695,0,0,0,0,19.28090424,19.69596288,19.80652472,20.2517755,0.007530759,0.007531125,0.007531158,0.007531505,387.1726182,387.1711693,387.1325283,387.1323001
 06/02  06:00:00,20.6,0.01459915,386.3463606,0,19.37049307,19.70676633,19.76856043,20.19816111,0.00772292,0.007723389,0.007723497,0.00772399,387.373585,387.372782,387.3453716,387.3454648,0,0,0,0,19.32435954,19.69740064,19.78486436,20.22291121,0.007622018,0.007622441,0.007622516,0.007622936,387.3766246,387.3756602,387.3431678,387.3432695
 06/02  06:10:00,21.05,0.014963153,393.346205,0,21.76062776,21.90222237,21.88265499,21.66368437,0.008399361,0.009977684,0.010846491,0.010915371,389.0552294,388.9855859,387.5743783,387.5739116,0.838022777,3.326576614,5.090136348,5.242999273,26.49375736,26.56133639,26.54335004,26.36678442,0.009488699,0.010787896,0.011503737,0.011560431,388.5404981,388.4829582,387.5021951,387.5018524
 06/02  06:20:00,21.5,0.015334755,388.3460495,0,21.26304844,21.64451286,21.6322931,21.50438529,0.008340077,0.009704003,0.010451311,0.010511056,390.3302778,390.2699418,387.5850371,387.5846297,0.036503164,0,0,0,27.16539588,21.70452601,21.69093595,21.53992592,0.009681614,0.009768938,0.010547022,0.010609036,389.8480891,389.7852668,387.5778334,387.5774127
 06/02  06:30:00,21.95,0.01571408,393.3458939,0,21.11014845,21.3906581,21.38192764,21.33795357,0.008321935,0.009420448,0.010046234,0.010096743,391.5485634,391.5065658,387.7928063,387.7924467,0.180603775,0,0,0,50,21.56091196,21.55044434,21.44897819,0.015,0.009612595,0.010322162,0.010379005,390.5790641,390.5222853,387.6393635,387.6389695
 06/02  06:40:00,22.4,0.016101254,391.3457383,0,21.11000001,21.26949722,21.24930505,21.25384418,0.00835134,0.009243414,0.009783037,0.009827273,393.6295362,393.6056206,388.0746545,388.074342,0.075326974,0,0,0,50,21.30400515,21.29525971,21.28233605,0.015,0.009319709,0.009899455,0.009946532,392.2692764,392.2385027,387.8919226,387.8915842
 06/02  06:50:00,22.85,0.016496405,389.3455827,0,21.11,21.24217287,21.19803059,21.22658668,0.008380935,0.009135816,0.00961466,0.009654718,396.0656282,396.0568437,388.2661289,388.2658582,0.041237869,0,0,0,50,21.26949722,21.24930505,21.25384418,0.015,0.009243414,0.009783037,0.009827273,393.6295362,393.6056206,388.0746545,388.074342
 06/02  07:00:00,23.3,0.016899663,392.3454271,0,21.11,21.25747066,21.18122467,21.22300077,0.008393607,0.00905066,0.00948076,0.009517586,398.5934645,398.5971938,388.5134423,388.5132346,0.03819347,0,0,0,50,21.24217287,21.19803059,21.22658668,0.015,0.009135816,0.00961466,0.009654718,396.0656282,396.0568437,388.2661289,388.2658582
 06/02  07:10:00,23.76666667,0.017015101,389.3452715,0,21.11,21.28901343,21.17384093,21.2253498,0.008395388,0.008978296,0.009359662,0.009393612,402.308321,402.321365,388.6672291,388.6670684,0.021502329,0,0,0,50,21.25747066,21.18122467,21.22300077,0.015,0.00905066,0.00948076,0.009517586,398.5934645,398.5971938,388.5134423,388.5132346
 06/02  07:20:00,24.23333333,0.017121267,388.3451159,0,21.11,21.32602672,21.16839157,21.22838376,0.00839142,0.008915245,0.009247973,0.009279227,406.5253022,406.543428,388.7036448,388.7035049,0.012036811,0,0,0,50,21.28901343,21.17384093,21.2253498,0.015,0.008978296,0.009359662,0.009393612,402.308321,402.321365,388.6672291,388.6670684
 06/02  07:30:00,24.7,0.017217608,388.3449603,0,21.11,21.36611967,21.1646201,21.23200451,0.008383991,0.008860535,0.009146846,0.009175574,410.6603742,410.6783479,388.6833253,388.6831918,0.002739881,0,0,0,50,21.32602672,21.16839157,21.22838376,0.015,0.008915245,0.009247973,0.009279227,406.5253022,406.543428,388.7036448,388.7035049
 06/02  07:40:00,25.16666667,0.01730355,391.3448046,0,21.11979084,21.40921317,21.16366234,21.23711572,0.008376535,0.008813682,0.009056975,0.009083362,414.6106554,414.625157,388.7812749,388.7811804,0,0,0,0,21.11,21.36611967,21.1646201,21.23200451,0.008383991,0.008860535,0.009146846,0.009175574,410.6603742,410.6783479,388.6833253,388.6831918
 06/02  07:50:00,25.63333333,0.017378504,387.344649,0,21.14581312,21.45549099,21.16623143,21.24432696,0.008371838,0.008774085,0.008977943,0.009002177,418.1164366,418.1259423,388.7815347,388.7814478,0,0,0,0,21.11979084,21.40921317,21.16366234,21.23711572,0.008376535,0.008813682,0.009056975,0.009083362,414.6106554,414.625157,388.7812749,388.7811804
 06/02  08:00:00,26.1,0.017441859,391.3444933,0,21.18594184,21.50483552,21.17250561,21.25386667,0.00837074,0.008741006,0.008908759,0.008931021,421.4069949,421.4114544,388.8766844,388.8766327,0,0,0,0,21.14581312,21.45549099,21.16623143,21.24432696,0.008371838,0.008774085,0.008977943,0.009002177,418.1164366,418.1259423,388.7815347,388.7814478
 06/02  08:10:00,26.46666667,0.017387329,393.3443376,0,21.31563758,21.57729191,21.18192816,21.26545068,0.008413511,0.00875425,0.008848669,0.008869122,435.9227009,435.922107,389.1296128,389.1296417,0,0,0,0,21.18594184,21.50483552,21.17250561,21.25386667,0.00837074,0.008741006,0.008908759,0.008931021,421.4069949,421.4114544,388.8766844,388.8766327
 06/02  08:20:00,26.83333333,0.017320771,389.3441819,0,21.46674852,21.66254468,21.19408697,21.27887467,0.008482382,0.008795874,0.00879692,0.008815715,456.500466,456.4942954,389.2763604,389.2764319,0,0,0,0,21.31563758,21.57729191,21.18192816,21.26545068,0.008413511,0.00875425,0.008848669,0.008869122,435.9227009,435.922107,389.1296128,389.1296417
 06/02  08:30:00,27.2,0.017241755,393.3440262,0,21.59256397,21.75030177,21.20880185,21.29407862,0.008558341,0.008846736,0.008752752,0.008770027,478.094268,478.0821827,389.4989357,389.4990692,0,0,0,0,21.46674852,21.66254468,21.19408697,21.27887467,0.008482382,0.008795874,0.00879692,0.008815715,456.500466,456.4942954,389.2763604,389.2764319
 06/02  08:40:00,27.56666667,0.017149846,386.3438705,0,21.6975488,21.83603841,21.2259837,21.31105679,0.008632533,0.008897842,0.008715431,0.008731311,498.0081426,497.9896204,389.4715466,389.4716617,0,0,0,0,21.59256397,21.75030177,21.20880185,21.29407862,0.008558341,0.008846736,0.008752752,0.008770027,478.094268,478.0821827,389.4989357,389.4990692
 06/02  08:50:00,27.93333333,0.017044597,384.3437148,0,21.78973438,21.91899171,21.24558756,21.32982826,0.008702889,0.008946972,0.008684275,0.008698874,515.7712389,515.7459098,389.1931631,389.1931861,0,0,0,0,21.6975488,21.83603841,21.2259837,21.31105679,0.008632533,0.008897842,0.008715431,0.008731311,498.0081426,497.9896204,389.4715466,389.4716617
 06/02  09:00:00,28.3,0.016925557,383.3435591,0,21.87515426,21.99969999,21.26758209,21.35041717,0.008769786,0.008994356,0.008658651,0.008672075,531.7041594,531.6718834,388.7743174,388.7742151,0,0,0,0,21.78973438,21.91899171,21.24558756,21.32982826,0.008702889,0.008946972,0.008684275,0.008698874,515.7712389,515.7459098,389.1931631,389.1931861
