Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/02  09:10:00,28.48333333,0.016735255,384.3434033,0,21.95465431,22.0787073,21.28998268,21.37167287,0.008841427,0.009052656,0.008641137,0.008653758,549.8501002,549.8126495,388.4648411,388.4646523,0,0,0,0,21.87515426,21.99969999,21.26758209,21.35041717,0.008769786,0.008994356,0.008658651,0.008672075,531.7041594,531.6718834,388.7743174,388.7742151
 06/02  09:20:00,28.66666667,0.016538753,390.3432476,0,22.0185185,22.15502081,21.31258336,21.39340255,0.008914054,0.009115776,0.008627069,0.008639117,569.4290126,569.3872944,388.3884068,388.3882033,0,0,0,0,21.95465431,22.0787073,21.28998268,21.37167287,0.008841427,0.009052656,0.008641137,0.008653758,549.8501002,549.8126495,388.4648411,388.4646523
 06/02  09:30:00,28.85,0.016335964,389.3430918,0,22.06814892,22.22817219,21.33566985,21.41573364,0.0089838,0.009177514,0.008612959,0.008624523,589.0495842,589.0032882,388.4170352,388.4168485,0,0,0,0,22.0185185,22.15502081,21.31258336,21.39340255,0.008914054,0.009115776,0.008627069,0.008639117,569.4290126,569.3872944,388.3884068,388.3882033
 06/02  09:40:00,29.03333333,0.0161268,393.342936,0,22.10887568,22.29830637,21.35949909,21.43881337,0.009048941,0.009235077,0.008597418,0.008608525,608.0954196,608.0435921,388.5576141,388.5574749,0,0,0,0,22.06814892,22.22817219,21.33566985,21.41573364,0.0089838,0.009177514,0.008612959,0.008624523,589.0495842,589.0032882,388.4170352,388.4168485
 06/02  09:50:00,29.21666667,0.015911173,390.3427803,0,22.14502446,22.36581868,21.38420844,21.46273577,0.009109141,0.009287869,0.008580182,0.008590841,626.287841,626.2291323,388.6795487,388.6794497,0,0,0,0,22.10887568,22.29830637,21.35949909,21.43881337,0.009048941,0.009235077,0.008597418,0.008608525,608.0954196,608.0435921,388.5576141,388.5574749
 06/02  10:00:00,29.4,0.015688996,391.3426245,0,22.17890527,22.43123678,21.40985522,21.48755066,0.009164556,0.00933607,0.008561318,0.008571541,643.671214,643.6041987,388.7893995,388.7893351,0,0,0,0,22.14502446,22.36581868,21.38420844,21.46273577,0.009109141,0.009287869,0.008580182,0.008590841,626.287841,626.2291323,388.6795487,388.6794497
 06/02  10:10:00,29.6,0.015519821,390.3424687,0,22.21337803,22.49556085,21.43672577,21.51346274,0.009215611,0.009380162,0.008541115,0.008550916,660.2982603,660.2214997,388.870442,388.8704023,0,0,0,0,22.17890527,22.43123678,21.40985522,21.48755066,0.009164556,0.00933607,0.008561318,0.008571541,643.671214,643.6041987,388.7893995,388.7893351
 06/02  10:20:00,29.8,0.015344388,392.3423128,0,22.24951159,22.55940806,21.46497862,21.54059158,0.009262549,0.009420415,0.008519682,0.008529079,676.2776939,676.1898654,388.9781056,388.9780963,0,0,0,0,22.21337803,22.49556085,21.43672577,21.51346274,0.009215611,0.009380162,0.008541115,0.008550916,660.2982603,660.2214997,388.870442,388.8704023
 06/02  10:30:00,30,0.015162598,386.342157,0,22.28712661,22.62302545,21.49464603,21.56897133,0.009305453,0.009456909,0.008496974,0.008505983,691.5050947,691.4047434,388.9724576,388.9724475,0,0,0,0,22.24951159,22.55940806,21.46497862,21.54059158,0.009262549,0.009420415,0.008519682,0.008529079,676.2776939,676.1898654,388.9781056,388.9780963
 06/02  10:40:00,30.2,0.014974352,385.3420012,0,22.32563003,22.68543887,21.52566648,21.59857103,0.009344329,0.009489638,0.00847288,0.008481517,706.02418,705.9099396,388.8696472,388.8696111,0,0,0,0,22.28712661,22.62302545,21.49464603,21.56897133,0.009305453,0.009456909,0.008496974,0.008505983,691.5050947,691.4047434,388.9724576,388.9724475
 06/02  10:50:00,30.4,0.014779552,384.3418453,0,22.36460264,22.74634428,21.55797382,21.62935374,0.009379161,0.009518574,0.008447276,0.008455556,719.8968039,719.767438,388.7067769,388.7067009,0,0,0,0,22.32563003,22.68543887,21.52566648,21.59857103,0.009344329,0.009489638,0.00847288,0.008481517,706.02418,705.9099396,388.8696472,388.8696111
 06/02  11:00:00,30.6,0.014578098,390.3416895,0,22.40414672,22.80599544,21.59154446,21.66130829,0.009409935,0.009543691,0.008420042,0.00842798,733.323314,733.1779409,388.6597423,388.6596571,0,0,0,0,22.36460264,22.74634428,21.55797382,21.62935374,0.009379161,0.009518574,0.008447276,0.008455556,719.8968039,719.767438,388.7067769,388.7067009
 06/02  11:10:00,30.6,0.014674408,383.3415336,0,22.4388932,22.86313439,21.62554275,21.69387302,0.009436085,0.009564407,0.008390529,0.008398138,746.1324933,745.9699092,388.5421566,388.5420467,0,0,0,0,22.40414672,22.80599544,21.59154446,21.66130829,0.009409935,0.009543691,0.008420042,0.00842798,733.323314,733.1779409,388.6597423,388.6596571
 06/02  11:20:00,30.6,0.01477078,389.3413777,0,22.46730607,22.91797601,21.65947058,21.72670141,0.009457364,0.009580463,0.008358402,0.008365695,758.4837507,758.3028501,388.4949707,388.4948539,0,0,0,0,22.4388932,22.86313439,21.62554275,21.69387302,0.009436085,0.009564407,0.008390529,0.008398138,746.1324933,745.9699092,388.5421566,388.5420467
 06/02  11:30:00,30.6,0.014867212,388.3412218,0,22.49089958,22.9706127,21.69319437,21.7596846,0.009473822,0.009591902,0.008323626,0.008330616,770.3619076,770.1613672,388.4831214,388.4830066,0,0,0,0,22.46730607,22.91797601,21.65947058,21.72670141,0.009457364,0.009580463,0.008358402,0.008365695,758.4837507,758.3028501,388.4949707,388.4948539
 06/02  11:40:00,30.6,0.014963705,384.3410659,0,22.51176118,23.02117323,21.72680452,21.79286035,0.009485643,0.009598896,0.008286297,0.008292995,781.6731806,781.451377,388.3927418,388.392611,0,0,0,0,22.49089958,22.9706127,21.69319437,21.7596846,0.009473822,0.009591902,0.008323626,0.008330616,770.3619076,770.1613672,388.4831214,388.4830066
 06/02  11:50:00,30.6,0.015060259,387.34091,0,22.53140609,23.06984803,21.76040341,21.82628098,0.009493032,0.009601644,0.008246537,0.008252954,792.5295602,792.2850425,388.3153901,388.3152469,0,0,0,0,22.51176118,23.02117323,21.72680452,21.79286035,0.009485643,0.009598896,0.008286297,0.008292995,781.6731806,781.451377,388.3927418,388.392611
 06/02  12:00:00,30.6,0.015156873,391.3407541,0,22.55109556,23.11703982,21.79404356,21.85996498,0.009496182,0.009600331,0.008204457,0.008210604,803.049639,802.781224,388.3501047,388.3499751,0,0,0,0,22.53140609,23.06984803,21.76040341,21.82628098,0.009493032,0.009601644,0.008246537,0.008252954,792.5295602,792.2850425,388.3153901,388.3152469
 06/02  12:10:00,30.86666667,0.015108433,387.3405982,0,22.52248655,23.15081222,21.82803191,21.89410352,0.009476011,0.009575836,0.008165465,0.008171355,806.2311439,805.936667,388.3631893,388.363068,0,0,0,0,22.55109556,23.11703982,21.79404356,21.85996498,0.009496182,0.009600331,0.008204457,0.008210604,803.049639,802.781224,388.3501047,388.3499751
 06/02  12:20:00,31.13333333,0.015054395,383.3404422,0,22.48420638,23.1774897,21.8625527,21.92880896,0.009445768,0.009541426,0.008132871,0.008138514,804.7537316,804.4305286,388.2543972,388.254256,0,0,0,0,22.52248655,23.15081222,21.82803191,21.89410352,0.009476011,0.009575836,0.008165465,0.008171355,806.2311439,805.936667,388.3631893,388.363068
 06/02  12:30:00,31.4,0.014994621,389.3402863,0,22.46360983,23.20332571,21.89764244,21.96409641,0.009417343,0.009509006,0.008107659,0.008113068,801.8537008,801.500262,388.2083,388.2081539,0,0,0,0,22.48420638,23.1774897,21.8625527,21.92880896,0.009445768,0.009541426,0.008132871,0.008138514,804.7537316,804.4305286,388.2543972,388.254256
 06/02  12:40:00,31.66666667,0.014928973,393.3401303,0,22.46408724,23.23076675,21.93309464,21.99981702,0.009395764,0.00948361,0.008089722,0.008094908,799.0547894,798.6709641,388.3120172,388.3119008,0,0,0,0,22.46360983,23.20332571,21.89764244,21.96409641,0.009417343,0.009509006,0.008107659,0.008113068,801.8537008,801.500262,388.2083,388.2081539
 06/02  12:50:00,31.93333333,0.01485731,383.3399743,0,22.4785522,23.26002387,21.9687258,22.03583451,0.009381927,0.009466132,0.008078688,0.008083662,796.4175062,796.003304,388.2752721,388.275152,0,0,0,0,22.46408724,23.23076675,21.93309464,21.99981702,0.009395764,0.00948361,0.008089722,0.008094908,799.0547894,798.6709641,388.3120172,388.3119008
 06/02  13:00:00,32.2,0.01477949,385.3398184,0,22.50012119,23.29072102,22.00444391,22.07207362,0.009375354,0.009456085,0.008074226,0.008078997,793.9699259,793.5261063,388.1693479,388.1692081,0,0,0,0,22.4785522,23.26002387,21.9687258,22.03583451,0.009381927,0.009466132,0.008078688,0.008083662,796.4175062,796.003304,388.2752721,388.275152
 06/02  13:10:00,32.01666667,0.015033652,390.3396624,0,22.5737333,23.33456811,22.03989545,22.1082742,0.009398956,0.009476423,0.008074966,0.008079544,798.6703174,798.1989838,388.1577285,388.1575917,0,0,0,0,22.50012119,23.29072102,22.00444391,22.07207362,0.009375354,0.009456085,0.008074226,0.008078997,793.9699259,793.5261063,388.1693479,388.1692081
 06/02  13:20:00,31.83333333,0.015281072,386.3395064,0,22.65946213,23.38518728,22.07487534,22.14427492,0.009441783,0.00951616,0.008080001,0.008084395,807.5911897,807.0945091,388.1293138,388.1291758,0,0,0,0,22.5737333,23.33456811,22.03989545,22.1082742,0.009398956,0.009476423,0.008074966,0.008079544,798.6703174,798.1989838,388.1577285,388.1575917
 06/02  13:30:00,31.65,0.015521836,385.3393503,0,22.72952596,23.43632033,22.10932427,22.1800116,0.009492525,0.009563953,0.008088916,0.008093135,817.646884,817.126423,388.0522916,388.0521407,0,0,0,0,22.65946213,23.38518728,22.07487534,22.14427492,0.009441783,0.00951616,0.008080001,0.008084395,807.5911897,807.0945091,388.1293138,388.1291758
 06/02  13:40:00,31.46666667,0.015756027,388.3391943,0,22.77962197,23.48493345,22.14312612,22.2153814,0.009545914,0.009614517,0.00810153,0.008105581,827.5015656,826.9581565,388.015723,388.0155694,0,0,0,0,22.72952596,23.43632033,22.10932427,22.1800116,0.009492525,0.009563953,0.008088916,0.008093135,817.646884,817.126423,388.0522916,388.0521407
 06/02  13:50:00,31.28333333,0.015983727,388.3390383,0,22.81612094,23.53043637,22.17626372,22.2503473,0.009600626,0.009666522,0.008117722,0.008121614,836.8111209,836.2447425,388.0137756,388.0136278,0,0,0,0,22.77962197,23.48493345,22.14312612,22.2153814,0.009545914,0.009614517,0.00810153,0.008105581,827.5015656,826.9581565,388.015723,388.0155694
 06/02  14:00:00,31.1,0.01620502,387.3388822,0,22.84573654,23.57311303,22.20876113,22.28490038,0.009656744,0.009720048,0.008137372,0.008141112,845.5890591,844.9991125,388.0042134,388.0040691,0,0,0,0,22.81612094,23.53043637,22.17626372,22.2503473,0.009600626,0.009666522,0.008117722,0.008121614,836.8111209,836.2447425,388.0137756,388.0136278
 06/02  14:10:00,31.46666667,0.0163071,390.3387262,0,22.87219249,23.61332138,22.24063931,22.31903159,0.009711553,0.009772368,0.008157392,0.008160986,854.0030594,853.388956,388.0499949,388.0498685,0,0,0,0,22.84573654,23.57311303,22.20876113,22.28490038,0.009656744,0.009720048,0.008137372,0.008141112,845.5890591,844.9991125,388.0042134,388.0040691
 06/02  14:20:00,31.83333333,0.016405171,393.3385701,0,22.89683436,23.65127368,22.27190877,22.35272564,0.009763379,0.009821799,0.008175871,0.008179324,862.1631694,861.5244618,388.1966184,388.1965371,0,0,0,0,22.87219249,23.61332138,22.24063931,22.31903159,0.009711553,0.009772368,0.008157392,0.008160986,854.0030594,853.388956,388.0499949,388.0498685
 06/02  14:30:00,32.2,0.016499043,383.338414,0,22.92020506,23.68720531,22.3026084,22.38598708,0.009811725,0.00986784,0.008192203,0.008195521,869.8262278,869.1618389,388.1727541,388.1726686,0,0,0,0,22.89683436,23.65127368,22.27190877,22.35272564,0.009763379,0.009821799,0.008175871,0.008179324,862.1631694,861.5244618,388.1966184,388.1965371
 06/02  14:40:00,32.56666667,0.016588521,393.3382579,0,22.94308101,23.72152799,22.33285923,22.41887751,0.009856658,0.009910551,0.008206398,0.008209586,877.2746543,876.5843382,388.2455917,388.2455309,0,0,0,0,22.92020506,23.68720531,22.3026084,22.38598708,0.009811725,0.00986784,0.008192203,0.008195521,869.8262278,869.1618389,388.1727541,388.1726686
 06/02  14:50:00,32.93333333,0.016673403,383.3381018,0,22.96603994,23.75455399,22.36303859,22.45143167,0.009898379,0.009950134,0.008218616,0.008221678,884.2897738,883.572783,388.187068,388.1869921,0,0,0,0,22.94308101,23.72152799,22.33285923,22.41887751,0.009856658,0.009910551,0.008206398,0.008209586,877.2746543,876.5843382,388.2455917,388.2455309
 06/02  15:00:00,33.3,0.016753484,392.3379457,0,22.98927427,23.78646533,22.39320482,22.48365264,0.009937076,0.00998677,0.008228997,0.008231939,891.1152109,890.3715608,388.2291414,388.2290815,0,0,0,0,22.96603994,23.75455399,22.36303859,22.45143167,0.009898379,0.009950134,0.008218616,0.008221678,884.2897738,883.572783,388.187068,388.1869921
 06/02  15:10:00,33.21666667,0.016676166,383.3377896,0,23.01274118,23.81728597,22.42327551,22.51550418,0.009968322,0.01001602,0.008233113,0.008235937,897.5437011,896.7729285,388.1579203,388.1578407,0,0,0,0,22.98927427,23.78646533,22.39320482,22.48365264,0.009937076,0.00998677,0.008228997,0.008231939,891.1152109,890.3715608,388.2291414,388.2290815
 06/02  15:20:00,33.13333333,0.016599167,385.3376335,0,23.03632695,23.84700507,22.45316426,22.54694966,0.009989496,0.010035249,0.008228319,0.008231027,903.6552275,902.857183,388.0439252,388.0438131,0,0,0,0,23.01274118,23.81728597,22.42327551,22.51550418,0.009968322,0.01001602,0.008233113,0.008235937,897.5437011,896.7729285,388.1579203,388.1578407
 06/02  15:30:00,33.05,0.016522482,390.3374773,0,23.0599206,23.87564404,22.4828133,22.57796302,0.009999972,0.01004383,0.008213953,0.008216547,909.6100184,908.7850725,388.0362451,388.0361354,0,0,0,0,23.03632695,23.84700507,22.45316426,22.54694966,0.009989496,0.010035249,0.008228319,0.008231027,903.6552275,902.857183,388.0439252,388.0438131
 06/02  15:40:00,32.96666667,0.016446112,391.3373212,0,23.08333763,23.88998261,22.51217578,22.60851815,0.010000064,0.010035525,0.008190284,0.008192765,915.4085285,914.5214556,388.1245914,388.1245146,0,0.090548551,0,0,23.0599206,13,22.4828133,22.57796302,0.009999972,0.009,0.008213953,0.008216547,909.6100184,908.7850725,388.0362451,388.0361354
 06/02  15:50:00,32.88333333,0.016370058,387.337165,0,23.1064782,23.88999997,22.54121701,22.63859612,0.009990308,0.010010686,0.008157802,0.008160172,920.9152205,919.9322371,388.1635497,388.1634887,0,0.132504363,0,0,23.08333763,13,22.51217578,22.60851815,0.010000064,0.009,0.008190284,0.008192765,915.4085285,914.5214556,388.1245914,388.1245146
 06/02  16:00:00,32.8,0.016294315,393.3370088,0,23.12931045,23.89,22.56991013,22.66818423,0.0099712,0.009976554,0.00811696,0.008119221,926.2740401,925.1981519,388.28636,388.2863418,0,0.096999652,0,0,23.1064782,13,22.54121701,22.63859612,0.009990308,0.009,0.008157802,0.008160172,920.9152205,919.9322371,388.1635497,388.1634887
 06/02  16:10:00,32.43333333,0.016425222,391.3368526,0,23.14992689,23.89,22.59795261,22.69708709,0.009951271,0.009942157,0.008076193,0.008078348,931.4273923,930.2639015,388.4232505,388.4232782,0,0.115909201,0,0,23.12931045,13,22.56991013,22.66818423,0.0099712,0.009,0.00811696,0.008119221,926.2740401,925.1981519,388.28636,388.2863418
 06/02  16:20:00,32.06666667,0.016542889,391.3366964,0,23.16778293,23.89,22.62516077,22.72518799,0.009935724,0.009912933,0.008040632,0.008042688,936.3627401,935.1181866,388.550977,388.5510462,0,0.117677173,0,0,23.14992689,13,22.59795261,22.69708709,0.009951271,0.009,0.008076193,0.008078348,931.4273923,930.2639015,388.4232505,388.4232782
 06/02  16:30:00,31.7,0.016647729,383.3365402,0,23.18339596,23.89,22.65147638,22.75245309,0.009926146,0.009890485,0.00801182,0.008013782,940.9096692,939.5919293,388.4908843,388.4909303,0,0.118998851,0,0,23.16778293,13,22.62516077,22.72518799,0.009935724,0.009,0.008040632,0.008042688,936.3627401,935.1181866,388.550977,388.5510462
 06/02  16:40:00,31.33333333,0.016740146,393.336384,0,23.19766213,23.89,22.67691224,22.77889771,0.00992243,0.009874586,0.007989618,0.007991494,945.3724666,943.988164,388.5378836,388.5379437,0,0.120609528,0,0,23.18339596,13,22.65147638,22.75245309,0.009926146,0.009,0.00801182,0.008013782,940.9096692,939.5919293,388.4908843,388.4909303
 06/02  16:50:00,30.96666667,0.016820542,392.3362278,0,23.21114532,23.89,22.7014915,22.80454344,0.009924063,0.009864608,0.007973486,0.00797528,949.7282884,948.282638,388.6617903,388.6618904,0,0.121814943,0,0,23.19766213,13,22.67691224,22.77889771,0.00992243,0.009,0.007989618,0.007991494,945.3724666,943.988164,388.5378836,388.5379437
 06/02  17:00:00,30.6,0.016889306,391.3360715,0,23.22414746,23.89,22.72523857,22.82941296,0.009930588,0.009859978,0.007962941,0.007964658,953.9110434,952.4090302,388.7896759,388.7898163,0,0.123166553,0,0,23.21114532,13,22.7014915,22.80454344,0.009924063,0.009,0.007973486,0.00797528,949.7282884,948.282638,388.6617903,388.6618904
 06/02  17:10:00,30.5,0.017076121,389.3359153,0,23.16308839,23.88962332,22.74819071,22.85353426,0.009903835,0.009829841,0.007955602,0.007957247,947.8930267,946.3713272,388.8593099,388.8594689,0,0,0,0,23.22414746,23.89,22.72523857,22.82941296,0.009930588,0.009859978,0.007962941,0.007964658,953.9110434,952.4090302,388.7896759,388.7898163
 06/02  17:20:00,30.4,0.017260365,385.335759,0,23.08285657,23.88895056,22.77036558,22.87692199,0.009856668,0.009784116,0.007949993,0.007951569,935.604679,934.0827861,388.8019423,388.8020744,0,0,0,0,23.16308839,23.88962332,22.74819071,22.85353426,0.009903835,0.009829841,0.007955602,0.007957247,947.8930267,946.3713272,388.8593099,388.8594689
 06/02  17:30:00,30.3,0.017442057,388.3356028,0,23.0237473,23.88813739,22.79177058,22.89958514,0.009804317,0.009734794,0.007945569,0.007947079,921.5682794,920.0504044,388.7435418,388.7436476,0,0,0,0,23.08285657,23.88895056,22.77036558,22.87692199,0.009856668,0.009784116,0.007949993,0.007951569,935.604679,934.0827861,388.8019423,388.8020744
 06/02  17:40:00,30.2,0.017621212,383.3354465,0,22.9919694,23.88719225,22.81239886,22.92152183,0.009754076,0.009687646,0.007942218,0.007943666,907.758979,906.2434675,388.5976689,388.5977175,0,0,0,0,23.0237473,23.88813739,22.79177058,22.89958514,0.009804317,0.009734794,0.007945569,0.007947079,921.5682794,920.0504044,388.7435418,388.7436476
 06/02  17:50:00,30.1,0.017797846,388.3352902,0,22.97834032,23.88606827,22.83224254,22.94272924,0.009707714,0.009644071,0.007939932,0.007941321,894.8181258,893.303785,388.511469,388.5114841,0,0,0,0,22.9919694,23.88719225,22.81239886,22.92152183,0.009754076,0.009687646,0.007942218,0.007943666,907.758979,906.2434675,388.5976689,388.5977175
 06/02  18:00:00,30,0.017971976,389.3351339,0,22.97329055,23.88470595,22.8512956,22.9632055,0.009664942,0.009603823,0.007938695,0.007940027,882.6851981,881.1722383,388.5020107,388.5020219,0,0,0,0,22.97834032,23.88606827,22.83224254,22.94272924,0.009707714,0.009644071,0.007939932,0.007941321,894.8181258,893.303785,388.511469,388.5114841
 06/02  18:10:00,29.71666667,0.01798708,383.3349776,0,22.94319756,23.87571455,22.86868544,22.98236719,0.009612448,0.009553664,0.007936826,0.007938102,867.9441887,866.4326941,388.396834,388.3968051,0,0,0,0,22.97329055,23.88470595,22.8512956,22.9632055,0.009664942,0.009603823,0.007938695,0.007940027,882.6851981,881.1722383,388.5020107,388.5020219
 06/02  18:20:00,29.43333333,0.017996131,390.3348213,0,22.90153462,23.8607368,22.88389169,22.99986336,0.009553221,0.009496647,0.007933246,0.007934469,851.909152,850.3997092,388.3761179,388.3760825,0,0,0,0,22.94319756,23.87571455,22.86868544,22.98236719,0.009612448,0.009553664,0.007936826,0.007938102,867.9441887,866.4326941,388.396834,388.3968051
 06/02  18:30:00,29.15,0.017999298,388.3346649,0,22.86178043,23.84231047,22.89677898,23.01559853,0.009491591,0.009437131,0.007927575,0.007928746,835.8341948,834.3273438,388.3810039,388.380972,0,0,0,0,22.90153462,23.8607368,22.88389169,22.99986336,0.009553221,0.009496647,0.007933246,0.007934469,851.909152,850.3997092,388.3761179,388.3760825
 06/02  18:40:00,28.86666667,0.017996747,391.3345086,0,22.82788546,23.82185708,22.90740041,23.0296041,0.009429731,0.009377302,0.007919768,0.007920888,820.3788853,818.8756623,388.4535037,388.4535024,0,0,0,0,22.86178043,23.84231047,22.89677898,23.01559853,0.009491591,0.009437131,0.007927575,0.007928746,835.8341948,834.3273438,388.3810039,388.380972
 06/02  18:50:00,28.58333333,0.017988645,391.3343522,0,22.79834482,23.79986868,22.91584852,23.04193762,0.00936819,0.009317711,0.007909871,0.007910941,805.6505226,804.152208,388.5619862,388.5620298,0,0,0,0,22.82788546,23.82185708,22.90740041,23.0296041,0.009429731,0.009377302,0.007919768,0.007920888,820.3788853,818.8756623,388.4535037,388.4535024
 06/02  19:00:00,28.3,0.01797515,385.3341959,0,22.77075349,23.77643575,22.92220287,23.0526478,0.009306875,0.009258269,0.007897925,0.007898946,791.4488273,789.9563758,388.5445167,388.5445501,0,0,0,0,22.79834482,23.79986868,22.91584852,23.04193762,0.00936819,0.009317711,0.007909871,0.007910941,805.6505226,804.152208,388.5619862,388.5620298
 06/02  19:10:00,28.21666667,0.018089955,385.3340395,0,22.71882401,23.7409782,22.92179163,23.05835118,0.009208806,0.009162905,0.007876993,0.007877941,769.1620515,767.6810476,388.3746004,388.3745568,0,0,0,0,22.77075349,23.77643575,22.92220287,23.0526478,0.009306875,0.009258269,0.007897925,0.007898946,791.4488273,789.9563758,388.5445167,388.5445501
 06/02  19:20:00,28.13333333,0.018203135,385.3338831,0,22.65447653,23.69668852,22.91547674,23.0596869,0.009090587,0.0090478,0.007849879,0.007850743,742.8247053,741.3606419,388.1410789,388.1409321,0,0,0,0,22.71882401,23.7409782,22.92179163,23.05835118,0.009208806,0.009162905,0.007876993,0.007877941,769.1620515,767.6810476,388.3746004,388.3745568
 06/02  19:30:00,28.05,0.018314697,387.3337267,0,22.589872,23.647983,22.90480373,23.05777658,0.008969531,0.008929834,0.007819651,0.00782043,716.6563125,715.2142393,387.9931284,387.9929236,0,0,0,0,22.65447653,23.69668852,22.91547674,23.0596869,0.009090587,0.0090478,0.007849879,0.007850743,742.8247053,741.3606419,388.1410789,388.1409321
 06/02  19:40:00,27.96666667,0.018424655,390.3335703,0,22.52891548,23.59716462,22.89067341,23.05326266,0.008853307,0.008816487,0.007787717,0.007788415,692.5613164,691.1460525,388.0464571,388.0462993,0,0,0,0,22.589872,23.647983,22.90480373,23.05777658,0.008969531,0.008929834,0.007819651,0.00782043,716.6563125,715.2142393,387.9931284,387.9929236
 06/02  19:50:00,27.88333333,0.018533019,387.3334139,0,22.46510977,23.54492786,22.87343699,23.04638568,0.008743263,0.008709076,0.007754371,0.007754994,670.6123248,669.2271707,388.0732768,388.0731455,0,0,0,0,22.52891548,23.59716462,22.89067341,23.05326266,0.008853307,0.008816487,0.007787717,0.007788415,692.5613164,691.1460525,388.0464571,388.0462993
 06/02  20:00:00,27.8,0.018639797,386.3332575,0,22.39681118,23.4913202,22.85320786,23.03721456,0.008638523,0.008606749,0.007719513,0.007720065,650.5177322,649.1649385,388.0037456,388.0035823,0,0,0,0,22.46510977,23.54492786,22.87343699,23.04638568,0.008743263,0.008709076,0.007754371,0.007754994,670.6123248,669.2271707,388.0732768,388.0731455
 06/02  20:10:00,27.7,0.018528054,386.333101,0,22.32543002,23.43751763,22.83014139,23.02584486,0.008538284,0.008508729,0.007683285,0.00768377,632.0522726,630.7335031,387.8831776,387.8829522,0,0,0,0,22.39681118,23.4913202,22.85320786,23.03721456,0.008638523,0.008606749,0.007719513,0.007720065,650.5177322,649.1649385,388.0037456,388.0035823
 06/02  20:20:00,27.6,0.018416915,383.3329446,0,22.25842149,23.3838696,22.80435854,23.01235176,0.008441926,0.008414418,0.007645764,0.007646185,614.9268117,613.6430121,387.6212085,387.6208278,0,0,0,0,22.32543002,23.43751763,22.83014139,23.02584486,0.008538284,0.008508729,0.007683285,0.00768377,632.0522726,630.7335031,387.8831776,387.8829522
 06/02  20:30:00,27.5,0.01830638,387.3327881,0,22.19616146,23.33028572,22.7759468,22.99679061,0.008348957,0.008323342,0.007606941,0.0076073,599.2552658,598.0081516,387.4700794,387.4696273,0,0,0,0,22.25842149,23.3838696,22.80435854,23.01235176,0.008441926,0.008414418,0.007645764,0.007646185,614.9268117,613.6430121,387.6212085,387.6208278
 06/02  20:40:00,27.4,0.018196444,389.3326316,0,22.13631217,23.27656895,22.74497562,22.97920621,0.008258961,0.008235095,0.007566775,0.007567076,585.0062025,583.7975632,387.5060271,387.5056426,0,0,0,0,22.19616146,23.33028572,22.7759468,22.99679061,0.008348957,0.008323342,0.007606941,0.0076073,599.2552658,598.0081516,387.4700794,387.4696273
 06/02  20:50:00,27.3,0.018087104,389.3324752,0,22.07683864,23.22132728,22.71150634,22.95963881,0.008171564,0.008149315,0.007525226,0.00752547,571.990776,570.8217733,387.6349907,387.6347397,0,0,0,0,22.13631217,23.27656895,22.74497562,22.97920621,0.008258961,0.008235095,0.007566775,0.007567076,585.0062025,583.7975632,387.5060271,387.5056426
 06/02  21:00:00,27.2,0.017978359,387.3323187,0,22.01673131,23.16427547,22.67559611,22.93812634,0.00808643,0.008065675,0.007482266,0.007482454,559.95763,558.8285227,387.6937645,387.6935799,0,0,0,0,22.07683864,23.22132728,22.71150634,22.95963881,0.008171564,0.008149315,0.007525226,0.00752547,571.990776,570.8217733,387.6349907,387.6347397
 06/02  21:10:00,27.2,0.018092399,385.3321622,0,21.9759196,23.11108516,22.64121621,22.91691633,0.008005909,0.007986544,0.007440489,0.007440625,548.7579158,547.6687194,387.6025404,387.6022875,0,0,0,0,22.01673131,23.16427547,22.67559611,22.93812634,0.00808643,0.008065675,0.007482266,0.007482454,559.95763,558.8285227,387.6937645,387.6935799
 06/02  21:20:00,27.2,0.018206443,393.3320057,0,21.95909948,23.06492582,22.61038893,22.89735855,0.007931227,0.007913163,0.007401374,0.007401464,538.7483423,537.7008894,387.7903238,387.7902669,0,0,0,0,21.9759196,23.11108516,22.64121621,22.91691633,0.008005909,0.007986544,0.007440489,0.007440625,548.7579158,547.6687194,387.6025404,387.6022875
 06/02  21:30:00,27.2,0.018320489,393.3318491,0,21.95988004,23.02624288,22.58346858,22.87982097,0.007862403,0.007845562,0.007365198,0.007365246,529.7643897,528.7601887,388.1653772,388.1656828,0,0,0,0,21.95909948,23.06492582,22.61038893,22.89735855,0.007931227,0.007913163,0.007401374,0.007401464,538.7483423,537.7008894,387.7903238,387.7902669
 06/02  21:40:00,27.2,0.018434539,383.3316926,0,21.97037841,22.99427254,22.56012547,22.86421639,0.00779892,0.007783229,0.007331686,0.007331698,521.1567672,520.1951247,388.1473314,388.1475911,0,0,0,0,21.95988004,23.02624288,22.58346858,22.87982097,0.007862403,0.007845562,0.007365198,0.007365246,529.7643897,528.7601887,388.1653772,388.1656828
 06/02  21:50:00,27.2,0.018548592,384.3315361,0,21.98548732,22.96805149,22.53992348,22.85035527,0.007740168,0.007725555,0.007300452,0.007300432,513.0273901,512.1078918,387.9027212,387.902713,0,0,0,0,21.97037841,22.99427254,22.56012547,22.86421639,0.00779892,0.007783229,0.007331686,0.007331698,521.1567672,520.1951247,388.1473314,388.1475911
 06/02  22:00:00,27.2,0.018662648,387.3313795,0,22.00285948,22.94676961,22.52250382,22.8380732,0.007685598,0.007671997,0.007271151,0.007271102,505.6175343,504.740358,387.7318585,387.7316769,0,0,0,0,21.98548732,22.96805149,22.53992348,22.85035527,0.007740168,0.007725555,0.007300452,0.007300432,513.0273901,512.1078918,387.9027212,387.902713
 06/02  22:10:00,27.11666667,0.018685572,392.331223,0,21.86083401,22.8797733,22.47874968,22.80649238,0.007596547,0.007584301,0.007224754,0.007224664,493.7723649,492.9577279,388.0621095,388.0622871,0,0,0,0,22.00285948,22.94676961,22.52250382,22.8380732,0.007685598,0.007671997,0.007271151,0.007271102,505.6175343,504.740358,387.7318585,387.7316769
 06/02  22:20:00,27.03333333,0.018707759,389.3310664,0,21.65771072,22.78201621,22.41589378,22.76057396,0.007488058,0.007477256,0.007165816,0.007165678,479.9664308,479.2211833,388.3903588,388.3908522,0,0,0,0,21.86083401,22.8797733,22.47874968,22.80649238,0.007596547,0.007584301,0.007224754,0.007224664,493.7723649,492.9577279,388.0621095,388.0622871
 06/02  22:30:00,26.95,0.018729214,392.3309098,0,21.47450579,22.67289955,22.34416314,22.70745027,0.007376913,0.007367424,0.007101158,0.007100971,467.1728456,466.4952095,388.8605675,388.8615048,0,0,0,0,21.65771072,22.78201621,22.41589378,22.76057396,0.007488058,0.007477256,0.007165816,0.007165678,479.9664308,479.2211833,388.3903588,388.3908522
 06/02  22:40:00,26.86666667,0.01874994,388.3307532,0,21.32859996,22.5619909,22.26883219,22.65082047,0.007270549,0.007262178,0.007034421,0.007034186,456.0347029,455.4185353,389.0348414,389.0358278,0,0,0,0,21.47450579,22.67289955,22.34416314,22.70745027,0.007376913,0.007367424,0.007101158,0.007100971,467.1728456,466.4952095,388.8605675,388.8615048
 06/02  22:50:00,26.78333333,0.018769947,387.3305966,0,21.20640029,22.45164627,22.19141696,22.59177396,0.007170051,0.007162616,0.006966716,0.006966435,446.5460198,445.9856219,388.9133794,388.9140545,0,0,0,0,21.32859996,22.5619909,22.26883219,22.65082047,0.007270549,0.007262178,0.007034421,0.007034186,456.0347029,455.4185353,389.0348414,389.0358278
 06/02  23:00:00,26.7,0.018789237,389.33044,0,21.09253886,22.34147806,22.11194776,22.53036471,0.007074268,0.007067625,0.006898117,0.006897792,438.7117166,438.2035211,388.8491085,388.8495947,0,0,0,0,21.20640029,22.45164627,22.19141696,22.59177396,0.007170051,0.007162616,0.006966716,0.006966435,446.5460198,445.9856219,388.9133794,388.9140545
 06/02  23:10:00,26.7,0.018789237,390.3302834,0,21.0063837,22.2382032,22.03560397,22.47013404,0.006996191,0.006990282,0.006845262,0.006844918,431.6317905,431.1732953,388.9576773,388.9582355,0,0,0,0,21.09253886,22.34147806,22.11194776,22.53036471,0.007074268,0.007067625,0.006898117,0.006897792,438.7117166,438.2035211,388.8491085,388.8495947
 06/02  23:20:00,26.7,0.018789237,390.3301267,0,20.95617622,22.14661162,21.96532649,22.41318834,0.006944589,0.006939406,0.006816573,0.006816244,425.3176253,424.9063643,389.1480632,389.1487995,0,0,0,0,21.0063837,22.2382032,22.03560397,22.47013404,0.006996191,0.006990282,0.006845262,0.006844918,431.6317905,431.1732953,388.9576773,388.9582355
 06/02  23:30:00,26.7,0.018789237,392.3299701,0,20.93341641,22.06751271,21.90167953,22.36007319,0.006920256,0.006915794,0.006812227,0.006811944,420.0288251,419.6626826,389.5107047,389.5118414,0,0,0,0,20.95617622,22.14661162,21.96532649,22.41318834,0.006944589,0.006939406,0.006816573,0.006816244,425.3176253,424.9063643,389.1480632,389.1487995
 06/02  23:40:00,26.7,0.018789237,391.3298134,0,20.92589974,21.99965673,21.84415863,22.31061302,0.006919985,0.00691622,0.006828955,0.006828741,415.5736424,415.2494936,389.8443981,389.8458409,0,0,0,0,20.93341641,22.06751271,21.90167953,22.36007319,0.006920256,0.006915794,0.006812227,0.006811944,420.0288251,419.6626826,389.5107047,389.5118414
 06/02  23:50:00,26.7,0.018789237,390.3296567,0,20.9252974,21.94135656,21.79205486,22.26447251,0.006939843,0.006936732,0.006863141,0.006863011,411.7263148,411.4403471,390.0195114,390.0209855,0,0,0,0,20.92589974,21.99965673,21.84415863,22.31061302,0.006919985,0.00691622,0.006828955,0.006828741,415.5736424,415.2494936,389.8443981,389.8458409
 06/02  24:00:00,26.7,0.018789237,387.3295001,0,20.92777969,21.8911457,21.74475965,22.22135866,0.006976477,0.006973966,0.006911847,0.00691181,408.1667641,407.9145073,389.8382842,389.8392575,0,0,0,0,20.9252974,21.94135656,21.79205486,22.26447251,0.006939843,0.006936732,0.006863141,0.006863011,411.7263148,411.4403471,390.0195114,390.0209855
 06/03  00:10:00,26.6,0.018791985,390.3293434,0,20.92516557,21.8460019,21.70064618,22.18026459,0.00702159,0.007019605,0.006967142,0.006967193,405.2274843,405.0059322,389.7451333,389.7458076,0,0,0,0,20.92777969,21.8911457,21.74475965,22.22135866,0.006976477,0.006973966,0.006911847,0.00691181,408.1667641,407.9145073,389.8382842,389.8392575
 06/03  00:20:00,26.5,0.018793985,393.3291867,0,20.91573212,21.80401628,21.65867547,22.1405474,0.007070194,0.007068656,0.007024338,0.007024467,403.1031051,402.9100921,390.0243186,390.0253022,0,0,0,0,20.92516557,21.8460019,21.70064618,22.18026459,0.00702159,0.007019605,0.006967142,0.006967193,405.2274843,405.0059322,389.7451333,389.7458076
 06/03  00:30:00,26.4,0.018795245,392.32903,0,20.90167521,21.76435647,21.61839261,22.10193666,0.007120466,0.007119306,0.007081866,0.007082062,401.4452173,401.2777985,390.3974544,390.3988525,0,0,0,0,20.91573212,21.80401628,21.65867547,22.1405474,0.007070194,0.007068656,0.007024338,0.007024467,403.1031051,402.9100921,390.0243186,390.0253022
 06/03  00:40:00,26.3,0.018795771,391.3288733,0,20.88548754,21.72668465,21.57961737,22.06433688,0.007172037,0.007171195,0.007139565,0.007139817,399.9790422,399.8338629,390.6471468,390.6487114,0,0,0,0,20.90167521,21.76435647,21.61839261,22.10193666,0.007120466,0.007119306,0.007081866,0.007082062,401.4452173,401.2777985,390.3974544,390.3988525
 06/03  00:50:00,26.2,0.018795573,388.3287165,0,20.868586,21.69081113,21.54224422,22.02769867,0.007224885,0.007224311,0.007197588,0.007197889,398.4174981,398.2909184,390.5343838,390.5355363,0,0,0,0,20.88548754,21.72668465,21.57961737,22.06433688,0.007172037,0.007171195,0.007139565,0.007139817,399.9790422,399.8338629,390.6471468,390.6487114
 06/03  01:00:00,26.1,0.018794655,387.3285598,0,20.8514693,21.65655482,21.50617118,21.99197252,0.007278954,0.007278607,0.007256025,0.007256367,396.815907,396.7049782,390.1559903,390.1563832,0,0,0,0,20.868586,21.69081113,21.54224422,22.02769867,0.007224885,0.007224311,0.007197588,0.007197889,398.4174981,398.2909184,390.5343838,390.5355363
 06/03  01:10:00,26.1,0.018794655,384.328403,0,20.83432024,21.62376644,21.4713016,21.9571102,0.007329068,0.007328899,0.007309816,0.007310187,395.0888128,394.9908523,389.4614523,389.460722,0,0,0,0,20.8514693,21.65655482,21.50617118,21.99197252,0.007278954,0.007278607,0.007256025,0.007256367,396.815907,396.7049782,390.1559903,390.1563832
 06/03  01:20:00,26.1,0.018794655,392.3282463,0,20.81717469,21.59229731,21.43753765,21.92306042,0.007372554,0.007372519,0.007356391,0.007356775,394.1161534,394.0310319,389.3622869,389.3615042,0,0,0,0,20.83432024,21.62376644,21.4713016,21.9571102,0.007329068,0.007328899,0.007309816,0.007310187,395.0888128,394.9908523,389.4614523,389.460722
 06/03  01:30:00,26.1,0.018794655,388.3280895,0,20.80002421,21.56199932,21.40478425,21.88977127,0.007409278,0.007409336,0.007395706,0.007396089,393.3484607,393.2747627,389.3326575,389.3319576,0,0,0,0,20.81717469,21.59229731,21.43753765,21.92306042,0.007372554,0.007372519,0.007356391,0.007356775,394.1161534,394.0310319,389.3622869,389.3615042
 06/03  01:40:00,26.1,0.018794655,392.3279327,0,20.78285953,21.53273361,21.37295293,21.85719297,0.007440174,0.007440295,0.007428777,0.00742915,392.9769543,392.9138684,389.5851967,389.5849944,0,0,0,0,20.80002421,21.56199932,21.40478425,21.88977127,0.007409278,0.007409336,0.007395706,0.007396089,393.3484607,393.2747627,389.3326575,389.3319576
 06/03  01:50:00,26.1,0.018794655,384.3277759,0,20.76567973,21.50437612,21.34196341,21.82527916,0.007466303,0.007466465,0.00745673,0.007457087,392.1583709,392.1032411,389.2926794,389.2920811,0,0,0,0,20.78285953,21.53273361,21.37295293,21.85719297,0.007440174,0.007440295,0.007428777,0.00742915,392.9769543,392.9138684,389.5851967,389.5849944
 06/03  02:00:00,26.1,0.018794655,383.3276191,0,20.74848914,21.47681894,21.31174345,21.79398714,0.007488527,0.007488715,0.007480488,0.007480825,390.998032,390.9488297,388.5758644,388.5742764,0,0,0,0,20.76567973,21.50437612,21.34196341,21.82527916,0.007466303,0.007466465,0.00745673,0.007457087,392.1583709,392.1032411,389.2926794,389.2920811
 06/03  02:10:00,26.01666667,0.018772453,389.3274623,0,20.71858504,21.44650922,21.28011652,21.76184276,0.007506664,0.007506864,0.007499911,0.007500224,390.3171937,390.2740768,388.2705694,388.2687517,0,0,0,0,20.74848914,21.47681894,21.31174345,21.79398714,0.007488527,0.007488715,0.007480488,0.007480825,390.998032,390.9488297,388.5758644,388.5742764
 06/03  02:20:00,25.93333333,0.018749941,383.3273055,0,20.6735363,21.41154856,21.24583344,21.72796581,0.007520724,0.007520924,0.007515049,0.007515336,389.5232139,389.4849914,387.7936264,387.7913746,0,0,0,0,20.71858504,21.44650922,21.28011652,21.76184276,0.007506664,0.007506864,0.007499911,0.007500224,390.3171937,390.2740768,388.2705694,388.2687517
 06/03  02:30:00,25.85,0.018727126,388.3271486,0,20.61785194,21.37173374,21.20862801,21.6921215,0.007531005,0.007531197,0.007526234,0.007526493,389.0729003,389.0395919,387.6118079,387.6096319,0,0,0,0,20.6735363,21.41154856,21.24583344,21.72796581,0.007520724,0.007520924,0.007515049,0.007515336,389.5232139,389.4849914,387.7936264,387.7913746
 06/03  02:40:00,25.76666667,0.018704009,385.3269918,0,20.55657846,21.32759029,21.1686783,21.65437399,0.00753792,0.007538099,0.007533907,0.007534137,388.6260158,388.5968459,387.3916972,387.3895335,0,0,0,0,20.61785194,21.37173374,21.20862801,21.6921215,0.007531005,0.007531197,0.007526234,0.007526493,389.0729003,389.0395919,387.6118079,387.6096319
 06/03  02:50:00,25.68333333,0.018680592,393.3268349,0,20.4927141,21.2797456,21.12625073,21.6148547,0.007541867,0.007542028,0.007538488,0.007538689,388.8382378,388.8141511,387.7968474,387.7956403,0,0,0,0,20.55657846,21.32759029,21.1686783,21.65437399,0.00753792,0.007538099,0.007533907,0.007534137,388.6260158,388.5968459,387.3916972,387.3895335
 06/03  03:00:00,25.6,0.018656881,385.3266781,0,20.4274506,21.22871682,21.08157415,21.57367883,0.007543185,0.007543324,0.007540336,0.007540508,388.7391081,388.7185483,387.859951,387.8590421,0,0,0,0,20.4927141,21.2797456,21.12625073,21.6148547,0.007541867,0.007542028,0.007538488,0.007538689,388.8382378,388.8141511,387.7968474,387.7956403
 06/03  03:10:00,25.4,0.018676147,385.3265212,0,20.35989209,21.17456333,21.03462668,21.53079917,0.007542942,0.007543058,0.007540537,0.007540683,388.3571668,388.3388481,387.6143347,387.6131901,0,0,0,0,20.4274506,21.22871682,21.08157415,21.57367883,0.007543185,0.007543324,0.007540336,0.007540508,388.7391081,388.7185483,387.859951,387.8590421
 06/03  03:20:00,25.2,0.018691931,392.3263643,0,20.28989817,21.11742086,20.98544015,21.48620748,0.007541726,0.007541821,0.007539693,0.007539815,388.4873332,388.4722048,387.8607965,387.8602077,0,0,0,0,20.35989209,21.17456333,21.03462668,21.53079917,0.007542942,0.007543058,0.007540537,0.007540683,388.3571668,388.3388481,387.6143347,387.6131901
 06/03  03:30:00,25,0.018704304,392.3262074,0,20.21798994,21.05753732,20.93411994,21.43994784,0.007539675,0.00753975,0.007537955,0.007538055,388.9519477,388.9404072,388.4244232,388.4248174,0,0,0,0,20.28989817,21.11742086,20.98544015,21.48620748,0.007541726,0.007541821,0.007539693,0.007539815,388.4873332,388.4722048,387.8607965,387.8602077
 06/03  03:40:00,24.8,0.018713333,391.3260505,0,20.14475271,20.99519509,20.88080073,21.3920877,0.007536739,0.007536794,0.00753528,0.00753536,389.4021144,389.3935857,388.9581652,388.9593554,0,0,0,0,20.21798994,21.05753732,20.93411994,21.43994784,0.007539675,0.00753975,0.007537955,0.007538055,388.9519477,388.9404072,388.4244232,388.4248174
 06/03  03:50:00,24.6,0.018719087,392.3258936,0,20.07056029,20.93065694,20.82561506,21.34269695,0.007532835,0.007532871,0.007531595,0.007531656,389.834896,389.8288687,389.4614693,389.4632864,0,0,0,0,20.14475271,20.99519509,20.88080073,21.3920877,0.007536739,0.007536794,0.00753528,0.00753536,389.4021144,389.3935857,388.9581652,388.9593554
 06/03  04:00:00,24.4,0.018721634,385.3257367,0,19.99558613,20.86414891,20.76868223,21.29184017,0.007527907,0.007527924,0.007526848,0.007526892,389.6295342,389.6238934,389.3139805,389.3152717,0,0,0,0,20.07056029,20.93065694,20.82561506,21.34269695,0.007532835,0.007532871,0.007531595,0.007531656,389.834896,389.8288687,389.4614693,389.4632864
 06/03  04:10:00,24.4,0.018622241,383.3255797,0,19.92814566,20.79812005,20.71147613,21.24050581,0.007523944,0.007523948,0.00752304,0.007523071,388.9031569,388.8964008,388.6350361,388.6349938,0,0,0,0,19.99558613,20.86414891,20.76868223,21.29184017,0.007527907,0.007527924,0.007526848,0.007526892,389.6295342,389.6238934,389.3139805,389.3152717
 06/03  04:20:00,24.4,0.018522879,383.3254228,0,19.86984838,20.73391199,20.65486159,21.18929365,0.007522002,0.007522,0.007521234,0.007521257,388.0411112,388.0330367,387.8126249,387.8112034,0,0,0,0,19.92814566,20.79812005,20.71147613,21.24050581,0.007523944,0.007523948,0.00752304,0.007523071,388.9031569,388.8964008,388.6350361,388.6349938
 06/03  04:30:00,24.4,0.018423548,386.3252658,0,19.81814785,20.67259707,20.59913056,21.13843011,0.007522161,0.00752216,0.007521514,0.007521534,387.5143652,387.5061014,387.32021,387.318173,0,0,0,0,19.86984838,20.73391199,20.65486159,21.18929365,0.007522002,0.007522,0.007521234,0.007521257,388.0411112,388.0330367,387.8126249,387.8112034
 06/03  04:40:00,24.4,0.018324248,384.3251089,0,19.76983208,20.61437772,20.54423146,21.08791287,0.007524084,0.007524088,0.007523544,0.007523564,387.0804277,387.072302,386.9155145,386.9131144,0,0,0,0,19.81814785,20.67259707,20.59913056,21.13843011,0.007522161,0.00752216,0.007521514,0.007521534,387.5143652,387.5061014,387.32021,387.318173
 06/03  04:50:00,24.4,0.018224979,384.3249519,0,19.72293741,20.55925941,20.49004917,21.03769318,0.007527381,0.007527393,0.007526934,0.007526957,386.6815313,386.673638,386.5413947,386.5387385,0,0,0,0,19.76983208,20.61437772,20.54423146,21.08791287,0.007524084,0.007524088,0.007523544,0.007523564,387.0804277,387.072302,386.9155145,386.9131144
 06/03  05:00:00,24.4,0.01812574,385.3247949,0,19.67662183,20.50710251,20.4364797,20.98772523,0.007531734,0.007531756,0.007531368,0.007531395,386.4062864,386.3989169,386.2873762,386.2847038,0,0,0,0,19.72293741,20.55925941,20.49004917,21.03769318,0.007527381,0.007527393,0.007526934,0.007526957,386.6815313,386.673638,386.5413947,386.5387385
 06/03  05:10:00,24.4,0.01812574,385.3246379,0,19.65611315,20.46460721,20.38769673,20.94086649,0.007536501,0.007536532,0.007536205,0.007536236,386.2206474,386.2139609,386.1198752,386.1173363,0,0,0,0,19.67662183,20.50710251,20.4364797,20.98772523,0.007531734,0.007531756,0.007531368,0.007531395,386.4062864,386.3989169,386.2873762,386.2847038
 06/03  05:20:00,24.4,0.01812574,389.3244809,0,19.66615697,20.43525395,20.34603438,20.8987915,0.007541088,0.007541125,0.007540849,0.007540883,386.4212682,386.4161059,386.33671,386.3349451,0,0,0,0,19.65611315,20.46460721,20.38769673,20.94086649,0.007536501,0.007536532,0.007536205,0.007536236,386.2206474,386.2139609,386.1198752,386.1173363
 06/03  05:30:00,24.4,0.01812574,391.3243239,0,19.69762263,20.41923659,20.31186903,20.8618857,0.007545024,0.007545065,0.007544831,0.007544867,386.9840577,386.9810125,386.9139505,386.9134652,0,0,0,0,19.66615697,20.43525395,20.34603438,20.8987915,0.007541088,0.007541125,0.007540849,0.007540883,386.4212682,386.4161059,386.33671,386.3349451
 06/03  05:40:00,24.4,0.01812574,392.3241668,0,19.74027627,20.41497268,20.2846953,20.82993852,0.007547936,0.007547977,0.007547779,0.007547815,387.730199,387.7292864,387.6725616,387.6734663,0,0,0,0,19.69762263,20.41923659,20.31186903,20.8618857,0.007545024,0.007545065,0.007544831,0.007544867,386.9840577,386.9810125,386.9139505,386.9134652
 06/03  05:50:00,24.4,0.01812574,385.3240098,0,19.78802816,20.42065293,20.26384716,20.80261346,0.007549508,0.007549546,0.007549379,0.007549412,387.867833,387.8674231,387.8195361,387.8205728,0,0,0,0,19.74027627,20.41497268,20.2846953,20.82993852,0.007547936,0.007547977,0.007547779,0.007547815,387.730199,387.7292864,387.6725616,387.6734663
 06/03  06:00:00,24.4,0.01812574,392.3238527,0,19.83845884,20.43482766,20.24875148,20.7796169,0.007549464,0.007549495,0.007549355,0.007549382,388.2001722,388.2004439,388.1598925,388.1613241,0,0,0,0,19.78802816,20.42065293,20.26384716,20.80261346,0.007549508,0.007549546,0.007549379,0.007549412,387.867833,387.8674231,387.8195361,387.8205728
 06/03  06:10:00,24.78333333,0.01825066,392.3236957,0,20.03124647,20.49696476,20.26399789,20.77963833,0.007555193,0.00755523,0.007555102,0.007555136,388.560092,388.5609422,388.525011,388.526891,0,0,0,0,19.83845884,20.43482766,20.24875148,20.7796169,0.007549464,0.007549495,0.007549355,0.007549382,388.2001722,388.2004439,388.1598925,388.1613241
 06/03  06:20:00,25.16666667,0.018370226,391.3235386,0,20.25281884,20.58594635,20.29732108,20.79396063,0.00757082,0.007570872,0.007570745,0.007570801,388.842949,388.8441192,388.8112232,388.8134117,0,0,0,0,20.03124647,20.49696476,20.26399789,20.77963833,0.007555193,0.00755523,0.007555102,0.007555136,388.560092,388.5609422,388.525011,388.526891
 06/03  06:30:00,25.55,0.018484159,393.3233815,0,20.42527759,20.68101146,20.33632379,20.8135582,0.007597209,0.007597282,0.007597143,0.007597236,389.1495654,389.1509382,389.1203583,389.1228607,0,0,0,0,20.25281884,20.58594635,20.29732108,20.79396063,0.00757082,0.007570872,0.007570745,0.007570801,388.842949,388.8441192,388.8112232,388.8134117
 06/03  06:40:00,25.93333333,0.018592171,384.3232244,0,20.54046844,20.77321942,20.37543577,20.83429662,0.007633773,0.00763387,0.007633705,0.007633847,389.074842,389.0760565,389.0479378,389.0501429,0,0,0,0,20.42527759,20.68101146,20.33632379,20.8135582,0.007597209,0.007597282,0.007597143,0.007597236,389.1495654,389.1509382,389.1203583,389.1228607
 06/03  06:50:00,26.31666667,0.018693965,388.3230673,0,20.61974051,20.86111364,20.41349468,20.85523469,0.007679633,0.007679757,0.007679552,0.00767975,388.9430759,388.9440831,388.9183284,388.9201619,0,0,0,0,20.54046844,20.77321942,20.37543577,20.83429662,0.007633773,0.00763387,0.007633705,0.007633847,389.074842,389.0760565,389.0479378,389.0501429
 06/03  07:00:00,26.7,0.018789237,385.3229102,0,20.68344333,20.94576216,20.45090749,20.87658598,0.007734025,0.007734185,0.007733923,0.007734183,388.7171573,388.7178889,388.694491,388.6958553,0,0,0,0,20.61974051,20.86111364,20.41349468,20.85523469,0.007679633,0.007679757,0.007679552,0.00767975,388.9430759,388.9440831,388.9183284,388.9201619
 06/03  07:10:00,26.75,0.018617916,392.3227531,0,20.74209284,21.02830164,20.48819142,20.89866751,0.007794382,0.007794583,0.007794254,0.007794575,388.7605195,388.7612394,388.7396368,388.7409398,0,0,0,0,20.68344333,20.94576216,20.45090749,20.87658598,0.007734025,0.007734185,0.007733923,0.007734183,388.7171573,388.7178889,388.694491,388.6958553
 06/03  07:20:00,26.8,0.018445487,384.3225959,0,20.79918618,21.10941717,20.52566046,20.92166473,0.007859006,0.007859253,0.007858846,0.007859226,388.632017,388.632547,388.6129043,388.6139415,0,0,0,0,20.74209284,21.02830164,20.48819142,20.89866751,0.007794382,0.007794583,0.007794254,0.007794575,388.7605195,388.7612394,388.7396368,388.7409398
 06/03  07:30:00,26.85,0.01827195,386.3224388,0,20.8554339,21.18931407,20.56347316,20.9456593,0.007927113,0.007927411,0.007926917,0.007927353,388.4453375,388.4456255,388.4278981,388.4286191,0,0,0,0,20.79918618,21.10941717,20.52566046,20.92166473,0.007859006,0.007859253,0.007858846,0.007859226,388.632017,388.632547,388.6129043,388.6139415
 06/03  07:40:00,26.9,0.018097301,388.3222816,0,20.91110983,21.26798297,20.60172747,20.97069371,0.007998356,0.007998711,0.007998121,0.00799861,388.3486996,388.3488592,388.3327325,388.3332753,0,0,0,0,20.8554339,21.18931407,20.56347316,20.9456593,0.007927113,0.007927411,0.007926917,0.007927353,388.4453375,388.4456255,388.4278981,388.4286191
 06/03  07:50:00,26.95,0.017921537,385.3221245,0,20.96668384,21.34552355,20.64054627,20.99682995,0.008072513,0.008072928,0.008072235,0.008072773,388.1903541,388.1903095,388.1757989,388.1761135,0,0,0,0,20.91110983,21.26798297,20.60172747,20.97069371,0.007998356,0.007998711,0.007998121,0.00799861,388.3486996,388.3488592,388.3327325,388.3332753
 06/03  08:00:00,27,0.017744655,393.3219673,0,21.02263897,21.42205872,20.6800668,21.02414314,0.008149361,0.008149841,0.008149038,0.008149621,388.3343407,388.3344914,388.3208174,388.3212656,0,0,0,0,20.96668384,21.34552355,20.64054627,20.99682995,0.008072513,0.008072928,0.008072235,0.008072773,388.1903541,388.1903095,388.1757989,388.1761135
 06/03  08:10:00,27.31666667,0.017733734,387.3218101,0,21.07944028,21.4978155,20.72043116,21.0527159,0.008224259,0.0082248,0.008223892,0.008224511,388.405447,388.4056783,388.3929413,388.3934383,0,0,0,0,21.02263897,21.42205872,20.6800668,21.02414314,0.008149361,0.008149841,0.008149038,0.008149621,388.3343407,388.3344914,388.3208174,388.3212656
 06/03  08:20:00,27.63333333,0.017715183,384.3216529,0,21.13751255,21.57297106,20.76178428,21.08263564,0.008294283,0.008294879,0.008293877,0.008294521,388.2461001,388.2460838,388.2347581,388.2350541,0,0,0,0,21.07944028,21.4978155,20.72043116,21.0527159,0.008224259,0.0082248,0.008223892,0.008224511,388.405447,388.4056783,388.3929413,388.3934383
