Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/03  08:30:00,27.95,0.017688758,387.3214957,0,21.19696791,21.6477297,20.80422916,21.11396383,0.008358446,0.008359086,0.008358005,0.008358664,388.0965653,388.0963333,388.0862843,388.0864017,0,0,0,0,21.13751255,21.57297106,20.76178428,21.08263564,0.008294283,0.008294879,0.008293877,0.008294521,388.2461001,388.2460838,388.2347581,388.2350541
 06/03  08:40:00,28.26666667,0.017654209,385.3213385,0,21.25771133,21.72224476,20.84784602,21.14674816,0.008416668,0.008417344,0.008416199,0.008416862,387.9127842,387.9122965,387.9035245,387.9034491,0,0,0,0,21.19696791,21.6477297,20.80422916,21.11396383,0.008358446,0.008359086,0.008358005,0.008358664,388.0965653,388.0963333,388.0862843,388.0864017
 06/03  08:50:00,28.58333333,0.017611283,386.3211813,0,21.31959311,21.7966456,20.89270822,21.18103273,0.008469084,0.008469786,0.008468592,0.008469252,387.7578863,387.7572006,387.7495416,387.7493223,0,0,0,0,21.25771133,21.72224476,20.84784602,21.14674816,0.008416668,0.008417344,0.008416199,0.008416862,387.9127842,387.9122965,387.9035245,387.9034491
 06/03  09:00:00,28.9,0.017559724,385.321024,0,21.38245581,21.87104919,20.93888533,21.2168599,0.008515782,0.008516502,0.008515273,0.008515924,387.5899599,387.5890647,387.5824822,387.5821259,0,0,0,0,21.31959311,21.7966456,20.89270822,21.18103273,0.008469084,0.008469786,0.008468592,0.008469252,387.7578863,387.7572006,387.7495416,387.7493223
 06/03  09:10:00,28.8,0.017455496,388.3208668,0,21.42733027,21.94297462,20.9823825,21.25201451,0.008546566,0.008547294,0.008546048,0.008546689,387.5291726,387.5282329,387.5222145,387.5218225,0,0,0,0,21.38245581,21.87104919,20.93888533,21.2168599,0.008515782,0.008516502,0.008515273,0.008515924,387.5899599,387.5890647,387.5824822,387.5821259
 06/03  09:20:00,28.7,0.017351827,387.3207095,0,21.46486606,22.01244217,21.02411971,21.28684099,0.008566985,0.008567716,0.008566464,0.008567094,387.5165946,387.5156771,387.5099648,387.5095799,0,0,0,0,21.42733027,21.94297462,20.9823825,21.25201451,0.008546566,0.008547294,0.008546048,0.008546689,387.5291726,387.5282329,387.5222145,387.5218225
 06/03  09:30:00,28.6,0.017248712,392.3205523,0,21.50448783,22.08009465,21.06550206,21.32201136,0.008582385,0.008583115,0.008581865,0.008582484,387.6256473,387.6249745,387.6191438,387.6188686,0,0,0,0,21.46486606,22.01244217,21.02411971,21.28684099,0.008566985,0.008567716,0.008566464,0.008567094,387.5165946,387.5156771,387.5099648,387.5095799
 06/03  09:40:00,28.5,0.01714615,386.320395,0,21.54892178,22.14642354,21.10729685,21.3579146,0.008595065,0.008595792,0.008594551,0.008595155,387.6669578,387.6663879,387.6606558,387.6604286,0,0,0,0,21.50448783,22.08009465,21.06550206,21.32201136,0.008582385,0.008583115,0.008581865,0.008582484,387.6256473,387.6249745,387.6191438,387.6188686
 06/03  09:50:00,28.4,0.017044136,392.3202377,0,21.59717686,22.21173605,21.14977774,21.39470255,0.008605409,0.008606128,0.008604902,0.008605491,387.7758253,387.7754974,387.7696347,387.7695062,0,0,0,0,21.54892178,22.14642354,21.10729685,21.3579146,0.008595065,0.008595792,0.008594551,0.008595155,387.6669578,387.6663879,387.6606558,387.6604286
 06/03  10:00:00,28.3,0.01694267,389.3200804,0,21.64757527,22.27636652,21.19301539,21.43242418,0.008613133,0.008613839,0.008612637,0.008613208,387.8702344,387.8701142,387.8641712,387.8641246,0,0,0,0,21.59717686,22.21173605,21.14977774,21.39470255,0.008605409,0.008606128,0.008604902,0.008605491,387.7758253,387.7754974,387.7696347,387.7695062
 06/03  10:10:00,28.68333333,0.016953021,389.3199231,0,21.69572001,22.33971012,21.23654195,21.47076803,0.008616694,0.008617378,0.008616213,0.008616764,387.9415413,387.9415763,387.9356302,387.9356422,0,0,0,0,21.64757527,22.27636652,21.19301539,21.43242418,0.008613133,0.008613839,0.008612637,0.008613208,387.8702344,387.8701142,387.8641712,387.8641246
 06/03  10:20:00,29.06666667,0.016953907,386.3197658,0,21.74005898,22.40146595,21.28010639,21.5095585,0.008615177,0.00861583,0.008614717,0.008615245,387.9334464,387.9334606,387.9277849,387.927791,0,0,0,0,21.69572001,22.33971012,21.23654195,21.47076803,0.008616694,0.008617378,0.008616213,0.008616764,387.9415413,387.9415763,387.9356302,387.9356422
 06/03  10:30:00,29.45,0.016944951,384.3196084,0,21.77771874,22.46167522,21.32368842,21.54876842,0.008608301,0.008608912,0.008607869,0.00860837,387.8362353,387.8360291,387.8309287,387.8308616,0,0,0,0,21.74005898,22.40146595,21.28010639,21.5095585,0.008615177,0.00861583,0.008614717,0.008615245,387.9334464,387.9334606,387.9277849,387.927791
 06/03  10:40:00,29.83333333,0.01692577,388.3194511,0,21.81018724,22.52037887,21.36730817,21.58839585,0.008596074,0.008596632,0.008595675,0.008596147,387.7877989,387.7874921,387.7827704,387.7826691,0,0,0,0,21.77771874,22.46167522,21.32368842,21.54876842,0.008608301,0.008608912,0.008607869,0.00860837,387.8362353,387.8360291,387.8309287,387.8308616
 06/03  10:50:00,30.21666667,0.016895973,384.3192937,0,21.83980956,22.57764679,21.41100748,21.62845354,0.008578569,0.008579062,0.008578207,0.008578647,387.6986972,387.6981878,387.6939809,387.6938188,0,0,0,0,21.81018724,22.52037887,21.36730817,21.58839585,0.008596074,0.008596632,0.008595675,0.008596147,387.7877989,387.7874921,387.7827704,387.7826691
 06/03  11:00:00,30.6,0.016855158,390.3191364,0,21.86821843,22.63356579,21.45483177,21.66895728,0.008555842,0.008556258,0.008555522,0.008555928,387.7094348,387.7089773,387.704899,387.7047504,0,0,0,0,21.83980956,22.57764679,21.41100748,21.62845354,0.008578569,0.008579062,0.008578207,0.008578647,387.6986972,387.6981878,387.6939809,387.6938188
 06/03  11:10:00,30.86666667,0.016787388,392.318979,0,21.89740604,22.68862507,21.49901915,21.71005418,0.00853101,0.008531346,0.008530731,0.008531103,387.8331692,387.8330541,387.828678,387.8286225,0,0,0,0,21.86821843,22.63356579,21.45483177,21.66895728,0.008555842,0.008556258,0.008555522,0.008555928,387.7094348,387.7089773,387.704899,387.7047504
 06/03  11:20:00,31.13333333,0.016712851,387.3188216,0,21.92819378,22.7421635,21.54379368,21.7518846,0.008505987,0.008506242,0.008505747,0.008506087,387.8969882,387.8970446,387.8926048,387.8925972,0,0,0,0,21.89740604,22.68862507,21.49901915,21.71005418,0.00853101,0.008531346,0.008530731,0.008531103,387.8331692,387.8330541,387.828678,387.8286225
 06/03  11:30:00,31.4,0.016631381,389.3186642,0,21.96045372,22.7942566,21.58920137,21.79447108,0.008481351,0.008481529,0.008481146,0.008481456,387.9458716,387.9460577,387.9416122,387.941639,0,0,0,0,21.92819378,22.7421635,21.54379368,21.7518846,0.008505987,0.008506242,0.008505747,0.008506087,387.8969882,387.8970446,387.8926048,387.8925972
 06/03  11:40:00,31.66666667,0.016542811,386.3185068,0,21.99392614,22.84524167,21.63524056,21.83780397,0.008457049,0.008457151,0.008456876,0.008457157,387.9293011,387.9294314,387.925228,387.925243,0,0,0,0,21.96045372,22.7942566,21.58920137,21.79447108,0.008481351,0.008481529,0.008481146,0.008481456,387.9458716,387.9460577,387.9416122,387.941639
 06/03  11:50:00,31.93333333,0.016446974,390.3183494,0,22.02850416,22.89544513,21.68189255,21.88186123,0.00843287,0.008432899,0.008432728,0.008432981,387.9625865,387.9628077,387.9586471,387.9586832,0,0,0,0,21.99392614,22.84524167,21.63524056,21.83780397,0.008457049,0.008457151,0.008456876,0.008457157,387.9293011,387.9294314,387.925228,387.925243
 06/03  12:00:00,32.2,0.016343699,384.318192,0,22.06465102,22.9453877,21.72913187,21.92661517,0.008408623,0.008408581,0.008408509,0.008408736,387.9065403,387.906589,387.9028093,387.9028075,0,0,0,0,22.02850416,22.89544513,21.68189255,21.88186123,0.00843287,0.008432899,0.008432728,0.008432981,387.9625865,387.9628077,387.9586471,387.9586832
 06/03  12:10:00,32.01666667,0.01632729,391.3180346,0,22.10299297,22.99557392,21.77701304,21.97209104,0.008380876,0.008380754,0.008380791,0.008380991,387.9403106,387.9404578,387.9367013,387.936721,0,0,0,0,22.06465102,22.9453877,21.72913187,21.92661517,0.008408623,0.008408581,0.008408509,0.008408736,387.9065403,387.906589,387.9028093,387.9028075
 06/03  12:20:00,31.83333333,0.016309251,384.3178771,0,22.14353263,23.04621413,21.82552658,22.01827105,0.00834742,0.008347203,0.008347367,0.008347537,387.8921547,387.8921521,387.8887303,387.8887187,0,0,0,0,22.10299297,22.99557392,21.77701304,21.97209104,0.008380876,0.008380754,0.008380791,0.008380991,387.9403106,387.9404578,387.9367013,387.936721
 06/03  12:30:00,31.65,0.016289615,384.3177197,0,22.18591512,23.09735534,21.87463158,22.06511569,0.008307426,0.008307097,0.008307408,0.008307546,387.7781195,387.777773,387.7749266,387.7748433,0,0,0,0,22.14353263,23.04621413,21.82552658,22.01827105,0.00834742,0.008347203,0.008347367,0.008347537,387.8921547,387.8921521,387.8887303,387.8887187
 06/03  12:40:00,31.46666667,0.01626841,393.3175622,0,22.2298211,23.14907003,21.92433917,22.11261777,0.008260723,0.008260265,0.008260744,0.008260846,387.8365997,387.8364455,387.8334896,387.8334454,0,0,0,0,22.18591512,23.09735534,21.87463158,22.06511569,0.008307426,0.008307097,0.008307408,0.008307546,387.7781195,387.777773,387.7749266,387.7748433
 06/03  12:50:00,31.28333333,0.016245669,391.3174047,0,22.27500964,23.20139113,21.97463686,22.16076043,0.008207301,0.008206698,0.008207363,0.008207429,387.9692143,387.9694733,387.9661239,387.9661637,0,0,0,0,22.2298211,23.14907003,21.92433917,22.11261777,0.008260723,0.008260265,0.008260744,0.008260846,387.8365997,387.8364455,387.8334896,387.8334454
 06/03  13:00:00,31.1,0.016221418,392.3172472,0,22.32130848,23.25430723,22.0254954,22.2095062,0.008147131,0.008146367,0.008147238,0.008147264,388.1361645,388.1369286,388.1330674,388.1332086,0,0,0,0,22.27500964,23.20139113,21.97463686,22.16076043,0.008207301,0.008206698,0.008207363,0.008207429,387.9692143,387.9694733,387.9661239,387.9661637
 06/03  13:10:00,31.38333333,0.015999996,386.3170897,0,22.36151684,23.30565929,22.07575641,22.25805873,0.008083486,0.008082555,0.008083637,0.008083623,388.1768219,388.1776806,388.173815,388.1739763,0,0,0,0,22.32130848,23.25430723,22.0254954,22.2095062,0.008147131,0.008146367,0.008147238,0.008147264,388.1361645,388.1369286,388.1330674,388.1332086
 06/03  13:20:00,31.66666667,0.015766438,383.3169322,0,22.39375218,23.35487482,22.12472014,22.3059171,0.008018501,0.008017402,0.008018692,0.008018639,388.0663783,388.0668504,388.0635664,388.0636551,0,0,0,0,22.36151684,23.30565929,22.07575641,22.25805873,0.008083486,0.008082555,0.008083637,0.008083623,388.1768219,388.1776806,388.173815,388.1739763
 06/03  13:30:00,31.95,0.015520476,387.3167747,0,22.42004975,23.40174332,22.1721991,22.35291128,0.007952967,0.007951702,0.007953193,0.007953103,387.9740336,387.9741903,387.9713973,387.9714266,0,0,0,0,22.39375218,23.35487482,22.12472014,22.3059171,0.008018501,0.008017402,0.008018692,0.008018639,388.0663783,388.0668504,388.0635664,388.0636551
 06/03  13:40:00,32.23333333,0.015261832,386.3166172,0,22.44247486,23.4459691,22.21850222,22.39891154,0.007887025,0.007885594,0.007887279,0.007887154,387.899993,387.8999014,387.8975077,387.8974912,0,0,0,0,22.42004975,23.40174332,22.1721991,22.35291128,0.007952967,0.007951702,0.007953193,0.007953103,387.9740336,387.9741903,387.9713973,387.9714266
 06/03  13:50:00,32.51666667,0.014990232,390.3164597,0,22.46239677,23.48743768,22.26376425,22.44386562,0.007820645,0.007819049,0.007820922,0.007820762,387.9231311,387.9231242,387.9207389,387.9207367,0,0,0,0,22.44247486,23.4459691,22.21850222,22.39891154,0.007887025,0.007885594,0.007887279,0.007887154,387.899993,387.8999014,387.8975077,387.8974912
 06/03  14:00:00,32.8,0.014705393,393.3163021,0,22.48051977,23.5261294,22.30801618,22.48776369,0.00775381,0.007752048,0.007754102,0.007753908,388.0685945,388.0690901,388.0662436,388.0663283,0,0,0,0,22.46239677,23.48743768,22.26376425,22.44386562,0.007820645,0.007819049,0.007820922,0.007820762,387.9231311,387.9231242,387.9207389,387.9207367
 06/03  14:10:00,32.33333333,0.015305995,384.3161446,0,22.49053501,23.56021759,22.35024911,22.5299382,0.007689956,0.007688042,0.007690256,0.007690032,388.0728894,388.0733745,388.0706203,388.0707047,0,0,0,0,22.48051977,23.5261294,22.30801618,22.48776369,0.00775381,0.007752048,0.007754102,0.007753908,388.0685945,388.0690901,388.0662436,388.0663283
 06/03  14:20:00,31.86666667,0.015865153,390.315987,0,22.4908648,23.58879445,22.38988102,22.57001016,0.007630975,0.007628927,0.007631275,0.007631025,388.0988521,388.0994109,388.0966702,388.0967668,0,0,0,0,22.49053501,23.56021759,22.35024911,22.5299382,0.007689956,0.007688042,0.007690256,0.007690032,388.0728894,388.0733745,388.0706203,388.0707047
 06/03  14:30:00,31.4,0.016384217,393.3158294,0,22.48346947,23.61173878,22.42675666,22.6078764,0.007577149,0.007574985,0.007577439,0.007577167,388.2287224,388.2297422,388.2266309,388.2268013,0,0,0,0,22.4908648,23.58879445,22.38988102,22.57001016,0.007630975,0.007628927,0.007631275,0.007631025,388.0988521,388.0994109,388.0966702,388.0967668
 06/03  14:40:00,30.93333333,0.016864519,392.3156718,0,22.47168741,23.62968825,22.46102265,22.64366623,0.007528026,0.007525764,0.0075283,0.007528009,388.3947271,388.3963353,388.3927379,388.3930017,0,0,0,0,22.48346947,23.61173878,22.42675666,22.6078764,0.007577149,0.007574985,0.007577439,0.007577167,388.2287224,388.2297422,388.2266309,388.2268013
 06/03  14:50:00,30.46666667,0.017307377,384.3155142,0,22.45799031,23.64338201,22.49286445,22.67752337,0.007483008,0.007480664,0.00748326,0.007482954,388.3852118,388.38671,388.383284,388.3835309,0,0,0,0,22.47168741,23.62968825,22.46102265,22.64366623,0.007528026,0.007525764,0.0075283,0.007528009,388.3947271,388.3963353,388.3927379,388.3930017
 06/03  15:00:00,30,0.01771409,386.3153566,0,22.4432183,23.65318255,22.52236678,22.70950006,0.007441551,0.007439137,0.007441776,0.007441457,388.3041789,388.3052919,388.3022923,388.3024791,0,0,0,0,22.45799031,23.64338201,22.49286445,22.67752337,0.007483008,0.007480664,0.00748326,0.007482954,388.3852118,388.38671,388.383284,388.3835309
 06/03  15:10:00,29.81666667,0.017796386,388.315199,0,22.43060169,23.66021124,22.55006076,22.73994051,0.007401617,0.007399139,0.00740181,0.007401479,388.2556843,388.2565579,388.2538548,388.2540039,0,0,0,0,22.4432183,23.65318255,22.52236678,22.70950006,0.007441551,0.007439137,0.007441776,0.007441457,388.3041789,388.3052919,388.3022923,388.3024791
 06/03  15:20:00,29.63333333,0.017874711,383.3150414,0,22.42099595,23.66522075,22.57628163,22.76906143,0.007361982,0.007359444,0.007362142,0.007361799,388.1308903,388.1312172,388.1290505,388.1291143,0,0,0,0,22.43060169,23.66021124,22.55006076,22.73994051,0.007401617,0.007399139,0.00740181,0.007401479,388.2556843,388.2565579,388.2538548,388.2540039
 06/03  15:30:00,29.45,0.017949127,391.3148837,0,22.41337789,23.66840714,22.60112133,22.7969157,0.007322229,0.007319629,0.00732235,0.007321996,388.1321758,388.1324959,388.13042,388.1304826,0,0,0,0,22.42099595,23.66522075,22.57628163,22.76906143,0.007361982,0.007359444,0.007362142,0.007361799,388.1308903,388.1312172,388.1290505,388.1291143
 06/03  15:40:00,29.26666667,0.018019697,390.3147261,0,22.40661573,23.66985443,22.62459507,22.8235114,0.0072823,0.007279639,0.007282381,0.007282014,388.2034128,388.2040181,388.2017946,388.2019016,0,0,0,0,22.41337789,23.66840714,22.60112133,22.7969157,0.007322229,0.007319629,0.00732235,0.007321996,388.1321758,388.1324959,388.13042,388.1304826
 06/03  15:50:00,29.08333333,0.018086482,384.3145684,0,22.40001371,23.66963678,22.64671079,22.84885702,0.007242224,0.007239504,0.007242262,0.007241884,388.1614661,388.1618714,388.1598648,388.1599391,0,0,0,0,22.40661573,23.66985443,22.62459507,22.8235114,0.0072823,0.007279639,0.007282381,0.007282014,388.2034128,388.2040181,388.2017946,388.2019016
 06/03  16:00:00,28.9,0.018149542,390.3144108,0,22.39333852,23.66784807,22.66749246,22.87297528,0.007202019,0.007199241,0.007202013,0.007201623,388.1703799,388.1708056,388.1688546,388.1689321,0,0,0,0,22.40001371,23.66963678,22.64671079,22.84885702,0.007242224,0.007239504,0.007242262,0.007241884,388.1614661,388.1618714,388.1598648,388.1599391
 06/03  16:10:00,29.08333333,0.01826439,385.3142531,0,22.3901433,23.66569515,22.68755081,22.89628612,0.007163912,0.007161086,0.007163861,0.007163461,388.1201189,388.1203154,388.1185955,388.1186352,0,0,0,0,22.39333852,23.66784807,22.66749246,22.87297528,0.007202019,0.007199241,0.007202013,0.007201623,388.1703799,388.1708056,388.1688546,388.1689321
 06/03  16:20:00,29.26666667,0.018379301,385.3140954,0,22.39141013,23.66387702,22.707261,22.91905023,0.007129217,0.00712636,0.007129125,0.007128717,388.0250908,388.0248784,388.0235116,388.0234833,0,0,0,0,22.3901433,23.66569515,22.68755081,22.89628612,0.007163912,0.007161086,0.007163861,0.007163461,388.1201189,388.1203154,388.1185955,388.1186352
 06/03  16:30:00,29.45,0.018494263,384.3139377,0,22.39605616,23.66253719,22.72673198,22.94134692,0.00709826,0.00709539,0.007098133,0.00709772,387.8926561,387.8918953,387.8909707,387.89085,0,0,0,0,22.39141013,23.66387702,22.707261,22.91905023,0.007129217,0.00712636,0.007129125,0.007128717,388.0250908,388.0248784,388.0235116,388.0234833
 06/03  16:40:00,29.63333333,0.018609264,387.31378,0,22.40251012,23.66152857,22.74594218,22.96316499,0.007070911,0.007068044,0.007070752,0.007070336,387.8143117,387.8132521,387.8125922,387.8124207,0,0,0,0,22.39605616,23.66253719,22.72673198,22.94134692,0.00709826,0.00709539,0.007098133,0.00709772,387.8926561,387.8918953,387.8909707,387.89085
 06/03  16:50:00,29.81666667,0.018724292,386.3136223,0,22.40968083,23.66066492,22.76484091,22.98447257,0.007046928,0.007044078,0.007046742,0.007046326,387.7558366,387.754577,387.7541075,387.7539008,0,0,0,0,22.40251012,23.66152857,22.74594218,22.96316499,0.007070911,0.007068044,0.007070752,0.007070336,387.8143117,387.8132521,387.8125922,387.8124207
 06/03  17:00:00,30,0.018839335,389.3134645,0,22.41703643,23.6598007,22.78338436,23.00524175,0.007026091,0.007023272,0.007025884,0.007025469,387.7679196,387.7667606,387.766279,387.7660898,0,0,0,0,22.40968083,23.66066492,22.76484091,22.98447257,0.007046928,0.007044078,0.007046742,0.007046326,387.7558366,387.754577,387.7541075,387.7539008
 06/03  17:10:00,29.45,0.018906487,390.3133068,0,22.42819873,23.65995445,22.80214771,23.02586008,0.007008679,0.007005904,0.007008456,0.007008045,387.8422545,387.8414476,387.8407885,387.8406621,0,0,0,0,22.41703643,23.6598007,22.78338436,23.00524175,0.007026091,0.007023272,0.007025884,0.007025469,387.7679196,387.7667606,387.766279,387.7660898
 06/03  17:20:00,28.9,0.018948081,383.313149,0,22.4441054,23.6616756,22.82146728,23.04655621,0.006994843,0.006992125,0.006994608,0.006994204,387.7860132,387.7850176,387.7845243,387.7843613,0,0,0,0,22.42819873,23.65995445,22.80214771,23.02586008,0.007008679,0.007005904,0.007008456,0.007008045,387.8422545,387.8414476,387.8407885,387.8406621
 06/03  17:30:00,28.35,0.018965451,387.3129913,0,22.4636079,23.66499186,22.8414101,23.06737868,0.006984557,0.006981909,0.006984317,0.006983921,387.7273235,387.7261327,387.7258086,387.7256083,0,0,0,0,22.4441054,23.6616756,22.82146728,23.04655621,0.006994843,0.006992125,0.006994608,0.006994204,387.7860132,387.7850176,387.7845243,387.7843613
 06/03  17:40:00,27.8,0.018959894,391.3128335,0,22.48497172,23.66953303,22.86188215,23.08826254,0.006977714,0.006975147,0.006977474,0.006977089,387.780182,387.7792429,387.7788055,387.7786528,0,0,0,0,22.4636079,23.66499186,22.8414101,23.06737868,0.006984557,0.006981909,0.006984317,0.006983921,387.7273235,387.7261327,387.7258086,387.7256083
 06/03  17:50:00,27.25,0.018932666,392.3126757,0,22.50718541,23.67504764,22.88279226,23.10914885,0.006974188,0.006971713,0.006973953,0.006973581,387.9238175,387.9234738,387.9227068,387.9226681,0,0,0,0,22.48497172,23.66953303,22.86188215,23.08826254,0.006977714,0.006975147,0.006977474,0.006977089,387.780182,387.7792429,387.7788055,387.7786528
 06/03  18:00:00,26.7,0.018884983,385.3125179,0,22.52984483,23.68136028,22.90406507,23.12999002,0.00697386,0.006971484,0.006973634,0.006973277,387.946033,387.945796,387.9450012,387.9449814,0,0,0,0,22.50718541,23.67504764,22.88279226,23.10914885,0.006974188,0.006971713,0.006973953,0.006973581,387.9238175,387.9234738,387.9227068,387.9226681
 06/03  18:10:00,26.96666667,0.018882394,388.3123601,0,22.54192448,23.68513946,22.92391648,23.14959043,0.006974028,0.00697175,0.006973811,0.006973469,387.9424374,387.9421979,387.9414428,387.9414211,0,0,0,0,22.52984483,23.68136028,22.90406507,23.12999002,0.00697386,0.006971484,0.006973634,0.006973277,387.946033,387.945796,387.9450012,387.9449814
 06/03  18:20:00,27.23333333,0.01887425,386.3122023,0,22.54045419,23.68450521,22.94126499,23.16722002,0.006972932,0.006970743,0.006972722,0.006972393,387.9000683,387.8996773,387.8990494,387.8989968,0,0,0,0,22.54192448,23.68513946,22.92391648,23.14959043,0.006974028,0.00697175,0.006973811,0.006973469,387.9424374,387.9421979,387.9414428,387.9414211
 06/03  18:30:00,27.5,0.018860401,389.3120445,0,22.52848641,23.67911123,22.95579876,23.18266191,0.006969902,0.006967791,0.006969696,0.006969378,387.9057322,387.9053777,387.9047663,387.9047199,0,0,0,0,22.54045419,23.68450521,22.94126499,23.16722002,0.006972932,0.006970743,0.006972722,0.006972393,387.9000683,387.8996773,387.8990494,387.8989968
 06/03  18:40:00,27.76666667,0.01884069,385.3118867,0,22.51011857,23.6693103,22.96756659,23.19594154,0.006964798,0.006962754,0.006964591,0.006964283,387.8590385,387.8585194,387.8580312,387.8579515,0,0,0,0,22.52848641,23.67911123,22.95579876,23.18266191,0.006969902,0.006967791,0.006969696,0.006969378,387.9057322,387.9053777,387.9047663,387.9047199
 06/03  18:50:00,28.03333333,0.018814961,392.3117288,0,22.48813897,23.65558142,22.97669857,23.20714049,0.006957622,0.006955634,0.006957411,0.00695711,387.928269,387.9280384,387.9274322,387.9274086,0,0,0,0,22.51011857,23.6693103,22.96756659,23.19594154,0.006964798,0.006962754,0.006964591,0.006964283,387.8590385,387.8585194,387.8580312,387.8579515
 06/03  19:00:00,28.3,0.018783056,392.311571,0,22.46391368,23.63833103,22.98330539,23.21632924,0.006948376,0.006946435,0.006948157,0.006947861,388.077534,388.0778924,388.0770162,388.0771085,0,0,0,0,22.48813897,23.65558142,22.97669857,23.20714049,0.006957622,0.006955634,0.006957411,0.00695711,387.928269,387.9280384,387.9274322,387.9274086
 06/03  19:10:00,28.03333333,0.018688083,388.3114131,0,22.41382453,23.60681996,22.98177777,23.21931168,0.006933926,0.00693205,0.006933692,0.006933403,388.1665563,388.167233,388.1662394,388.1663935,0,0,0,0,22.46391368,23.63833103,22.98330539,23.21632924,0.006948376,0.006946435,0.006948157,0.006947861,388.077534,388.0778924,388.0770162,388.0771085
 06/03  19:20:00,27.76666667,0.018590812,386.3112552,0,22.35586129,23.56623881,22.97427047,23.21767384,0.006917832,0.006916036,0.006917581,0.006917302,388.1136035,388.1140189,388.1131848,388.1132846,0,0,0,0,22.41382453,23.60681996,22.98177777,23.21931168,0.006933926,0.00693205,0.006933692,0.006933403,388.1665563,388.167233,388.1662394,388.1663935
 06/03  19:30:00,27.5,0.018491328,389.3110974,0,22.30349965,23.52222708,22.96329232,23.21327462,0.00690276,0.006901052,0.006902495,0.006902227,388.1183347,388.1187328,388.1179656,388.1180616,0,0,0,0,22.35586129,23.56623881,22.97427047,23.21767384,0.006917832,0.006916036,0.006917581,0.006917302,388.1136035,388.1140189,388.1131848,388.1132846
 06/03  19:40:00,27.23333333,0.018389716,392.3109395,0,22.253746,23.47876873,22.95007683,23.20703015,0.006889555,0.006887935,0.00688928,0.006889023,388.3141202,388.3152613,388.3142669,388.3145179,0,0,0,0,22.30349965,23.52222708,22.96329232,23.21327462,0.00690276,0.006901052,0.006902495,0.006902227,388.1183347,388.1187328,388.1179656,388.1180616
 06/03  19:50:00,26.96666667,0.018286061,389.3107816,0,22.20457629,23.43646165,22.93497023,23.19920013,0.006878074,0.00687654,0.006877792,0.006877546,388.4761269,388.4778253,388.4766709,388.4770386,0,0,0,0,22.253746,23.47876873,22.95007683,23.20703015,0.006889555,0.006887935,0.00688928,0.006889023,388.3141202,388.3152613,388.3142669,388.3145179
 06/03  20:00:00,26.7,0.018180443,391.3106237,0,22.15506885,23.3948398,22.91798518,23.18979781,0.006867899,0.006866449,0.006867613,0.006867379,388.6650425,388.667363,388.6660403,388.6665426,0,0,0,0,22.20457629,23.43646165,22.93497023,23.19920013,0.006878074,0.00687654,0.006877792,0.006877546,388.4761269,388.4778253,388.4766709,388.4770386
 06/03  20:10:00,26.7,0.018063305,386.3104657,0,22.10554474,23.35358701,22.89918248,23.17886612,0.00685686,0.006855483,0.006856567,0.006856342,388.6484213,388.6504874,388.6492834,388.6497279,0,0,0,0,22.15506885,23.3948398,22.91798518,23.18979781,0.006867899,0.006866449,0.006867613,0.006867379,388.6650425,388.667363,388.6660403,388.6665426
 06/03  20:20:00,26.7,0.017946249,384.3103078,0,22.05606995,23.31251298,22.87861101,23.16644312,0.006843713,0.006842394,0.006843406,0.006843187,388.4148226,388.4157674,388.4149426,388.4151331,0,0,0,0,22.10554474,23.35358701,22.89918248,23.17886612,0.00685686,0.006855483,0.006856567,0.006856342,388.6484213,388.6504874,388.6492834,388.6497279
 06/03  20:30:00,26.7,0.017829274,383.3101498,0,22.01248458,23.27046363,22.85630143,23.15255754,0.006828138,0.006826863,0.006827811,0.006827594,388.0510867,388.0504639,388.050131,388.0499595,0,0,0,0,22.05606995,23.31251298,22.87861101,23.16644312,0.006843713,0.006842394,0.006843406,0.006843187,388.4148226,388.4157674,388.4149426,388.4151331
 06/03  20:40:00,26.7,0.017712381,391.3099919,0,21.97296115,23.22722514,22.83227372,23.13723244,0.006810233,0.006808988,0.006809878,0.006809662,388.0138525,388.0131148,388.0128685,388.0126784,0,0,0,0,22.01248458,23.27046363,22.85630143,23.15255754,0.006828138,0.006826863,0.006827811,0.006827594,388.0510867,388.0504639,388.050131,388.0499595
 06/03  20:50:00,26.7,0.017595568,386.3098339,0,21.93457522,23.18289458,22.80654357,23.12048857,0.006790185,0.006788959,0.006789798,0.00678958,387.9793598,387.9785464,387.9783552,387.978147,0,0,0,0,21.97296115,23.22722514,22.83227372,23.13723244,0.006810233,0.006808988,0.006809878,0.006809662,388.0138525,388.0131148,388.0128685,388.0126784
 06/03  21:00:00,26.7,0.017478837,391.309676,0,21.89566448,23.13758558,22.77912524,23.10234579,0.006768157,0.006766942,0.006767734,0.006767511,388.1116654,388.1114549,388.1111513,388.1110989,0,0,0,0,21.93457522,23.18289458,22.80654357,23.12048857,0.006790185,0.006788959,0.006789798,0.00678958,387.9793598,387.9785464,387.9783552,387.978147
 06/03  21:10:00,26.51666667,0.017510891,386.309518,0,21.86855141,23.09491575,22.75212623,23.08422979,0.006747796,0.006746599,0.006747345,0.006747118,388.1187329,388.1185804,388.1182868,388.118245,0,0,0,0,21.89566448,23.13758558,22.77912524,23.10234579,0.006768157,0.006766942,0.006767734,0.006767511,388.1116654,388.1114549,388.1111513,388.1110989
 06/03  21:20:00,26.33333333,0.017539917,385.30936,0,21.8562191,23.05683436,22.72679362,23.06699766,0.006731224,0.006730058,0.006730759,0.006730532,387.9762892,387.9755961,387.9754461,387.9752501,0,0,0,0,21.86855141,23.09491575,22.75212623,23.08422979,0.006747796,0.006746599,0.006747345,0.006747118,388.1187329,388.1185804,388.1182868,388.118245
 06/03  21:30:00,26.15,0.017565967,392.309202,0,21.85466624,23.02356685,22.70343576,23.05088189,0.006718935,0.006717816,0.00671847,0.006718248,388.0791952,388.0789315,388.0787135,388.0786498,0,0,0,0,21.8562191,23.05683436,22.72679362,23.06699766,0.006731224,0.006730058,0.006730759,0.006730532,387.9762892,387.9755961,387.9754461,387.9752501
 06/03  21:40:00,25.96666667,0.017589095,386.309044,0,21.85891437,22.99458823,22.68192827,23.03582501,0.006710677,0.006709619,0.006710226,0.006710013,388.0886383,388.0884399,388.0882306,388.0881832,0,0,0,0,21.85466624,23.02356685,22.70343576,23.05088189,0.006718935,0.006717816,0.00671847,0.006718248,388.0791952,388.0789315,388.0787135,388.0786498
 06/03  21:50:00,25.78333333,0.017609351,389.3088859,0,21.86572407,22.96925902,22.66205317,23.0217045,0.006706043,0.006705053,0.006705615,0.006705414,388.1301926,388.130162,388.1299367,388.1299414,0,0,0,0,21.85891437,22.99458823,22.68192827,23.03582501,0.006710677,0.006709619,0.006710226,0.006710013,388.0886383,388.0884399,388.0882306,388.0881832
 06/03  22:00:00,25.6,0.017626788,392.3087279,0,21.87360441,22.94704351,22.64362125,23.00841435,0.006704671,0.006703757,0.006704274,0.006704088,388.3376499,388.3383466,388.3379796,388.338229,0,0,0,0,21.86572407,22.96925902,22.66205317,23.0217045,0.006706043,0.006705053,0.006705615,0.006705414,388.1301926,388.130162,388.1299367,388.1299414
 06/03  22:10:00,25.6,0.017626788,388.3085699,0,21.74255157,22.88196449,22.59842289,22.97565323,0.006710275,0.006709491,0.006709942,0.006709785,388.4491685,388.4501563,388.4497492,388.4500961,0,0,0,0,21.87360441,22.94704351,22.64362125,23.00841435,0.006704671,0.006703757,0.006704274,0.006704088,388.3376499,388.3383466,388.3379796,388.338229
 06/03  22:20:00,25.6,0.017626788,392.3084118,0,21.56470378,22.7899335,22.53572286,22.92938259,0.006724062,0.006723446,0.006723822,0.006723705,388.8050322,388.8072123,388.8066516,388.8073795,0,0,0,0,21.74255157,22.88196449,22.59842289,22.97565323,0.006710275,0.006709491,0.006709942,0.006709785,388.4491685,388.4501563,388.4497492,388.4500961
 06/03  22:30:00,25.6,0.017626788,387.3082537,0,21.41160872,22.68985452,22.46638852,22.8772275,0.006745081,0.006744645,0.00674495,0.006744878,388.8675724,388.8696434,388.8691177,388.869806,0,0,0,0,21.56470378,22.7899335,22.53572286,22.92938259,0.006724062,0.006723446,0.006723822,0.006723705,388.8050322,388.8072123,388.8066516,388.8073795
 06/03  22:40:00,25.6,0.017626788,384.3080957,0,21.29592938,22.59061732,22.39562782,22.82297819,0.006771626,0.006771368,0.006771612,0.006771586,388.460014,388.4601078,388.4598256,388.4598607,0,0,0,0,21.41160872,22.68985452,22.46638852,22.8772275,0.006745081,0.006744645,0.00674495,0.006744878,388.8675724,388.8696434,388.8691177,388.869806
 06/03  22:50:00,25.6,0.017626788,393.3079376,0,21.20323969,22.49409107,22.32470939,22.76765533,0.006802068,0.006801975,0.006802169,0.006802189,388.6214573,388.6221442,388.6218835,388.622137,0,0,0,0,21.29592938,22.59061732,22.39562782,22.82297819,0.006771626,0.006771368,0.006771612,0.006771586,388.460014,388.4601078,388.4598256,388.4598607
 06/03  23:00:00,25.6,0.017626788,386.3077795,0,21.11870624,22.39958177,22.25344318,22.71121979,0.00683509,0.006835144,0.006835298,0.006835362,388.5879021,388.588367,388.5881526,388.5883209,0,0,0,0,21.20323969,22.49409107,22.32470939,22.76765533,0.006802068,0.006801975,0.006802169,0.006802189,388.6214573,388.6221442,388.6218835,388.622137
 06/03  23:10:00,25.5,0.017628476,390.3076214,0,21.06596059,22.31455332,22.18663363,22.6569921,0.006869705,0.006869888,0.006870011,0.006870115,388.6866445,388.6874226,388.6872211,388.6875078,0,0,0,0,21.11870624,22.39958177,22.25344318,22.71121979,0.00683509,0.006835144,0.006835298,0.006835362,388.5879021,388.588367,388.5881526,388.5883209
 06/03  23:20:00,25.4,0.017629462,390.3074633,0,21.048998,22.24282204,22.12697489,22.60693101,0.006905418,0.006905709,0.006905806,0.006905947,388.8864985,388.8879164,388.8877116,388.8882524,0,0,0,0,21.06596059,22.31455332,22.18663363,22.6569921,0.006869705,0.006869888,0.006870011,0.006870115,388.6866445,388.6874226,388.6872211,388.6875078
 06/03  23:30:00,25.3,0.017629754,388.3073051,0,21.05691522,22.18438546,22.07490073,22.56150657,0.006942001,0.00694238,0.006942456,0.00694263,388.9376825,388.9390973,388.9389136,388.9394489,0,0,0,0,21.048998,22.24282204,22.12697489,22.60693101,0.006905418,0.006905709,0.006905806,0.006905947,388.8864985,388.8879164,388.8877116,388.8882524
 06/03  23:40:00,25.2,0.017629359,391.307147,0,21.07771756,22.13763744,22.02983162,22.52050217,0.006979322,0.006979769,0.00697983,0.006980033,389.1339069,389.1357535,389.1355722,389.1363218,0,0,0,0,21.05691522,22.18438546,22.07490073,22.56150657,0.006942001,0.00694238,0.006942456,0.00694263,388.9376825,388.9390973,388.9389136,388.9394489
 06/03  23:50:00,25.1,0.017628284,385.3069888,0,21.10416456,22.10080171,21.99100137,22.48355153,0.007017268,0.007017768,0.007017814,0.007018044,388.9174078,388.9183205,388.9181977,388.9185005,0,0,0,0,21.07771756,22.13763744,22.02983162,22.52050217,0.006979322,0.006979769,0.00697983,0.006980033,389.1339069,389.1357535,389.1355722,389.1363218
 06/03  24:00:00,25,0.017626535,388.3068307,0,21.13326934,22.07240967,21.95774857,22.45033218,0.007055732,0.00705627,0.007056303,0.007056556,388.7071586,388.7072708,388.7071976,388.7071224,0,0,0,0,21.10416456,22.10080171,21.99100137,22.48355153,0.007017268,0.007017768,0.007017814,0.007018044,388.9174078,388.9183205,388.9181977,388.9185005
 06/04  00:10:00,24.9,0.017624119,393.3066725,0,21.14476395,22.04605439,21.92631206,22.41839164,0.007090933,0.007091489,0.007091511,0.007091779,389.0080499,389.0089504,389.0088364,389.009227,0,0,0,0,21.13326934,22.07240967,21.95774857,22.45033218,0.007055732,0.00705627,0.007056303,0.007056556,388.7071586,388.7072708,388.7071976,388.7071224
 06/04  00:20:00,24.8,0.017621044,393.3065144,0,21.13469451,22.01804668,21.89443239,22.38622666,0.007120934,0.007121487,0.0071215,0.007121773,389.5805369,389.5828961,389.5826983,389.5839145,0,0,0,0,21.14476395,22.04605439,21.92631206,22.41839164,0.007090933,0.007091489,0.007091511,0.007091779,389.0080499,389.0089504,389.0088364,389.009227
 06/04  00:30:00,24.7,0.017617316,383.3063562,0,21.10973376,21.98742482,21.86141195,22.35334663,0.007145645,0.00714618,0.007146187,0.007146455,389.3353167,389.3366797,389.3365602,389.3372273,0,0,0,0,21.13469451,22.01804668,21.89443239,22.38622666,0.007120934,0.007121487,0.0071215,0.007121773,389.5805369,389.5828961,389.5826983,389.5839145
 06/04  00:40:00,24.6,0.01761294,392.306198,0,21.07731907,21.95442006,21.82725896,22.31973046,0.007165759,0.007166265,0.007166267,0.007166523,389.3475282,389.3486963,389.3485947,389.3491653,0,0,0,0,21.10973376,21.98742482,21.86141195,22.35334663,0.007145645,0.00714618,0.007146187,0.007146455,389.3353167,389.3366797,389.3365602,389.3372273
 06/04  00:50:00,24.5,0.017607926,388.3060398,0,21.04183016,21.91949999,21.79214433,22.28546772,0.007182054,0.007182525,0.007182524,0.007182765,389.3076606,389.3085303,389.3084522,389.308868,0,0,0,0,21.07731907,21.95442006,21.82725896,22.31973046,0.007165759,0.007166265,0.007166267,0.007166523,389.3475282,389.3486963,389.3485947,389.3491653
 06/04  01:00:00,24.4,0.017602278,383.3058815,0,21.00490958,21.88301784,21.75620372,22.25063019,0.007195167,0.0071956,0.007195597,0.007195821,388.7762619,388.7755395,388.7755741,388.7751052,0,0,0,0,21.04183016,21.91949999,21.79214433,22.28546772,0.007182054,0.007182525,0.007182524,0.007182765,389.3076606,389.3085303,389.3084522,389.308868
 06/04  01:10:00,24.21666667,0.017601229,388.3057233,0,20.98644995,21.85049491,21.72276472,22.21746413,0.00720608,0.007206476,0.007206471,0.007206676,388.4335805,388.4320096,388.4321052,388.4311685,0,0,0,0,21.00490958,21.88301784,21.75620372,22.25063019,0.007195167,0.0071956,0.007195597,0.007195821,388.7762619,388.7755395,388.7755741,388.7751052
 06/04  01:20:00,24.03333333,0.017597763,391.3055651,0,20.99021386,21.82485789,21.69369965,22.18728391,0.007215352,0.007215711,0.007215705,0.007215892,388.5642709,388.5632586,388.5633117,388.5627166,0,0,0,0,20.98644995,21.85049491,21.72276472,22.21746413,0.00720608,0.007206476,0.007206471,0.007206676,388.4335805,388.4320096,388.4321052,388.4311685
 06/04  01:30:00,23.85,0.017591927,387.3054068,0,21.00934616,21.80641912,21.66936213,22.16040683,0.007223189,0.007223512,0.007223505,0.007223675,388.5915132,388.5907597,388.5907996,388.5903509,0,0,0,0,20.99021386,21.82485789,21.69369965,22.18728391,0.007215352,0.007215711,0.007215705,0.007215892,388.5642709,388.5632586,388.5633117,388.5627166
 06/04  01:40:00,23.66666667,0.017583768,383.3052486,0,21.03623587,21.79437521,21.64942678,22.13669303,0.007229641,0.007229929,0.007229922,0.007230076,388.1407957,388.1391149,388.1392601,388.1382041,0,0,0,0,21.00934616,21.80641912,21.66936213,22.16040683,0.007223189,0.007223512,0.007223505,0.007223675,388.5915132,388.5907597,388.5907996,388.5903509
 06/04  01:50:00,23.48333333,0.01757333,385.3050903,0,21.06642051,21.78777073,21.63343938,22.11590358,0.00723472,0.007234976,0.007234968,0.007235106,387.6350544,387.6324514,387.6327069,387.6310407,0,0,0,0,21.03623587,21.79437521,21.64942678,22.13669303,0.007229641,0.007229929,0.007229922,0.007230076,388.1407957,388.1391149,388.1392601,388.1382041
 06/04  02:00:00,23.3,0.01756066,385.304932,0,21.09817527,21.78582174,21.62100985,22.09782848,0.007238441,0.007238665,0.007238658,0.007238779,387.2194417,387.2162989,387.2166336,387.214593,0,0,0,0,21.06642051,21.78777073,21.63343938,22.11590358,0.00723472,0.007234976,0.007234968,0.007235106,387.6350544,387.6324514,387.6327069,387.6310407
 06/04  02:10:00,23.4,0.017576358,385.3047737,0,21.1310117,21.78791888,21.6118208,22.08229582,0.007242537,0.007242734,0.007242727,0.007242835,386.9005239,386.8971853,386.89757,386.8953709,0,0,0,0,21.09817527,21.78582174,21.62100985,22.09782848,0.007238441,0.007238665,0.007238658,0.007238779,387.2194417,387.2162989,387.2166336,387.214593
 06/04  02:20:00,23.5,0.017591502,389.3046154,0,21.16481447,21.79358288,21.60561358,22.06916397,0.007247921,0.007248099,0.00724809,0.00724819,386.985756,386.9830903,386.9833774,386.9816406,0,0,0,0,21.1310117,21.78791888,21.6118208,22.08229582,0.007242537,0.007242734,0.007242727,0.007242835,386.9005239,386.8971853,386.89757,386.8953709
 06/04  02:30:00,23.6,0.017606084,390.3044571,0,21.1994929,21.80241696,21.60216691,22.05830928,0.007254667,0.00725483,0.007254821,0.007254914,387.3671575,387.3656458,387.3657308,387.3648183,0,0,0,0,21.16481447,21.79358288,21.60561358,22.06916397,0.007247921,0.007248099,0.00724809,0.00724819,386.985756,386.9830903,386.9833774,386.9816406
 06/04  02:40:00,23.7,0.017620098,387.3042988,0,21.23493459,21.81408055,21.60128399,22.04961896,0.007262486,0.007262638,0.007262626,0.007262717,387.5700313,387.5691633,387.5691508,387.5686847,0,0,0,0,21.1994929,21.80241696,21.60216691,22.05830928,0.007254667,0.00725483,0.007254821,0.007254914,387.3671575,387.3656458,387.3657308,387.3648183
 06/04  02:50:00,23.8,0.017633538,385.3041405,0,21.27103887,21.82827752,21.60278697,22.04298833,0.00727104,0.007271184,0.00727117,0.007271258,387.4347366,387.4337864,387.4338487,387.4332777,0,0,0,0,21.23493459,21.81408055,21.60128399,22.04961896,0.007262486,0.007262638,0.007262626,0.007262717,387.5700313,387.5691633,387.5691508,387.5686847
 06/04  03:00:00,23.9,0.017646398,390.3039822,0,21.3077368,21.84475042,21.60651478,22.03832005,0.007280052,0.00728019,0.007280173,0.00728026,387.5625938,387.5619875,387.5619696,387.5616481,0,0,0,0,21.27103887,21.82827752,21.60278697,22.04298833,0.00727104,0.007271184,0.00727117,0.007271258,387.4347366,387.4337864,387.4338487,387.4332777
 06/04  03:10:00,23.98333333,0.017740529,386.3038238,0,21.33257289,21.85991516,21.61026257,22.03412486,0.007284388,0.007284512,0.007284495,0.007284575,387.5541327,387.5536036,387.5535935,387.5533112,0,0,0,0,21.3077368,21.84475042,21.60651478,22.03832005,0.007280052,0.00728019,0.007280173,0.00728026,387.5625938,387.5619875,387.5619696,387.5616481
 06/04  03:20:00,24.06666667,0.017835119,384.3036655,0,21.34319643,21.87182984,21.61274371,22.02950054,0.007281492,0.007281591,0.00728158,0.007281643,387.2553449,387.2544038,387.2545751,387.2539475,0,0,0,0,21.33257289,21.85991516,21.61026257,22.03412486,0.007284388,0.007284512,0.007284495,0.007284575,387.5541327,387.5536036,387.5535935,387.5533112
 06/04  03:30:00,24.15,0.017930168,386.3035071,0,21.34403417,21.88021332,21.6136386,22.02417852,0.007271335,0.007271402,0.007271398,0.007271438,387.0027429,387.0015211,387.0018224,387.0009582,0,0,0,0,21.34319643,21.87182984,21.61274371,22.02950054,0.007281492,0.007281591,0.00728158,0.007281643,387.2553449,387.2544038,387.2545751,387.2539475
 06/04  03:40:00,24.23333333,0.01802568,391.3033487,0,21.34001393,21.88550023,21.61306647,22.01818437,0.007254935,0.007254964,0.007254971,0.007254984,387.2658926,387.2653054,387.2653891,387.264983,0,0,0,0,21.34403417,21.88021332,21.6136386,22.02417852,0.007271335,0.007271402,0.007271398,0.007271438,387.0027429,387.0015211,387.0018224,387.0009582
 06/04  03:50:00,24.31666667,0.018121657,390.3031903,0,21.33404861,21.88823164,21.61123726,22.01161138,0.007233416,0.007233403,0.007233423,0.007233407,387.7160959,387.716383,387.7161554,387.7163847,0,0,0,0,21.34001393,21.88550023,21.61306647,22.01818437,0.007254935,0.007254964,0.007254971,0.007254984,387.2658926,387.2653054,387.2653891,387.264983
 06/04  04:00:00,24.4,0.0182181,393.3030319,0,21.32728612,21.88884936,21.60832849,22.00453911,0.007207692,0.007207636,0.00720767,0.007207624,388.4032633,388.4047136,388.40406,388.4051169,0,0,0,0,21.33404861,21.88823164,21.61123726,22.01161138,0.007233416,0.007233403,0.007233423,0.007233407,387.7160959,387.716383,387.7161554,387.7163847
 06/04  04:10:00,24.5,0.018196905,391.3028735,0,21.31438778,21.8861554,21.60353421,21.99638591,0.007185499,0.007185412,0.007185456,0.00718539,388.9720862,388.9743266,388.9733874,388.9749927,0,0,0,0,21.32728612,21.88884936,21.60832849,22.00453911,0.007207692,0.007207636,0.00720767,0.007207624,388.4032633,388.4047136,388.40406,388.4051169
 06/04  04:20:00,24.6,0.018174694,388.3027151,0,21.29436423,21.8795933,21.59642619,21.98681649,0.007170851,0.007170751,0.007170799,0.007170725,389.1330913,389.1352718,389.1343676,389.1359272,0,0,0,0,21.31438778,21.8861554,21.60353421,21.99638591,0.007185499,0.007185412,0.007185456,0.00718539,388.9720862,388.9743266,388.9733874,388.9749927
 06/04  04:30:00,24.7,0.018151461,383.3025567,0,21.26958943,21.86958071,21.58705552,21.9758155,0.00716412,0.007164024,0.007164068,0.007163997,388.6430559,388.6439738,388.6435436,388.6442625,0,0,0,0,21.29436423,21.8795933,21.59642619,21.98681649,0.007170851,0.007170751,0.007170799,0.007170725,389.1330913,389.1352718,389.1343676,389.1359272
 06/04  04:40:00,24.8,0.018127192,390.3023982,0,21.24250563,21.85696363,21.57563258,21.96347893,0.007164143,0.007164062,0.007164099,0.00716404,388.469791,388.4702266,388.4699905,388.4703691,0,0,0,0,21.26958943,21.86958071,21.58705552,21.9758155,0.00716412,0.007164024,0.007164068,0.007163997,388.6430559,388.6439738,388.6435436,388.6442625
 06/04  04:50:00,24.9,0.018101881,388.3022398,0,21.21445796,21.84246311,21.56237993,21.94991806,0.007169566,0.007169508,0.007169536,0.007169492,388.4363443,388.4366485,388.4364746,388.4367481,0,0,0,0,21.24250563,21.85696363,21.57563258,21.96347893,0.007164143,0.007164062,0.007164099,0.00716404,388.469791,388.4702266,388.4699905,388.4703691
 06/04  05:00:00,25,0.018075515,390.3020813,0,21.18598135,21.82672991,21.54749951,21.93523737,0.007179294,0.007179265,0.007179282,0.007179257,388.6022937,388.6028865,388.6026276,388.6030615,0,0,0,0,21.21445796,21.84246311,21.56237993,21.94991806,0.007169566,0.007169508,0.007169536,0.007169492,388.4363443,388.4366485,388.4364746,388.4367481
 06/04  05:10:00,25,0.018006631,392.3019229,0,21.16284234,21.81159821,21.53208473,21.92015316,0.00719376,0.007193765,0.00719377,0.007193766,389.0150737,389.0164147,389.0159173,389.0167892,0,0,0,0,21.18598135,21.82672991,21.54749951,21.93523737,0.007179294,0.007179265,0.007179282,0.007179257,388.6022937,388.6028865,388.6026276,388.6030615
 06/04  05:20:00,25,0.017937761,387.3017644,0,21.14614311,21.79810644,21.51680159,21.90511183,0.007213001,0.007213045,0.007213035,0.007213056,389.0843046,389.0855895,389.0851188,389.0859485,0,0,0,0,21.16284234,21.81159821,21.53208473,21.92015316,0.00719376,0.007193765,0.00719377,0.007193766,389.0150737,389.0164147,389.0159173,389.0167892
 06/04  05:30:00,25,0.017868906,389.3016059,0,21.13392286,21.78655371,21.5018719,21.89027186,0.007236567,0.007236651,0.007236628,0.007236674,389.0741429,389.0752049,389.0748148,389.0755023,0,0,0,0,21.14614311,21.79810644,21.51680159,21.90511183,0.007213001,0.007213045,0.007213035,0.007213056,389.0843046,389.0855895,389.0851188,389.0859485
 06/04  05:40:00,25,0.017800066,390.3014474,0,21.12399426,21.77695362,21.48731097,21.87565625,0.007263825,0.007263952,0.007263913,0.007263986,389.159658,389.1607226,389.160335,389.1610151,0,0,0,0,21.13392286,21.78655371,21.5018719,21.89027186,0.007236567,0.007236651,0.007236628,0.007236674,389.0741429,389.0752049,389.0748148,389.0755023
 06/04  05:50:00,25,0.017731241,388.3012889,0,21.11517724,21.76951199,21.47310489,21.86126801,0.007294174,0.007294344,0.007294289,0.007294387,389.1391906,389.1400481,389.1397363,389.1402858,0,0,0,0,21.12399426,21.77695362,21.48731097,21.87565625,0.007263825,0.007263952,0.007263913,0.007263986,389.159658,389.1607226,389.160335,389.1610151
 06/04  06:00:00,25,0.017662431,391.3011304,0,21.10696636,21.7640821,21.45923089,21.84710329,0.007327109,0.00732732,0.00732725,0.007327373,389.294383,389.2954232,389.2950445,389.2956948,0,0,0,0,21.11517724,21.76951199,21.47310489,21.86126801,0.007294174,0.007294344,0.007294289,0.007294387,389.1391906,389.1400481,389.1397363,389.1402858
 06/04  06:10:00,25.1,0.017733387,385.3009718,0,21.19117426,21.78986956,21.46286325,21.84624455,0.007355291,0.007355536,0.007355451,0.007355595,389.2177813,389.2185746,389.2183108,389.2187935,0,0,0,0,21.10696636,21.7640821,21.45923089,21.84710329,0.007327109,0.00732732,0.00732725,0.007327373,389.294383,389.2954232,389.2950445,389.2956948
 06/04  06:20:00,25.2,0.017804489,393.3008133,0,21.3131266,21.83764913,21.47926427,21.85515581,0.007383369,0.007383643,0.00738354,0.007383706,389.3224768,389.3233631,389.3230196,389.3235834,0,0,0,0,21.19117426,21.78986956,21.46286325,21.84624455,0.007355291,0.007355536,0.007355451,0.007355595,389.2177813,389.2185746,389.2183108,389.2187935
 06/04  06:30:00,25.3,0.017875735,386.3006547,0,21.42634191,21.89575037,21.50209174,21.86910749,0.007415379,0.007415684,0.007415556,0.007415748,389.2677248,389.2684655,389.2682127,389.2686691,0,0,0,0,21.3131266,21.83764913,21.47926427,21.85515581,0.007383369,0.007383643,0.00738354,0.007383706,389.3224768,389.3233631,389.3230196,389.3235834
 06/04  06:40:00,25.4,0.017947124,383.3004962,0,21.51929305,21.95819594,21.52809936,21.88569798,0.007452723,0.007453058,0.007452899,0.007453119,388.9562858,388.9565224,388.9566549,388.9567129,0,0,0,0,21.42634191,21.89575037,21.50209174,21.86910749,0.007415379,0.007415684,0.007415556,0.007415748,389.2677248,389.2684655,389.2682127,389.2686691
 06/04  06:50:00,25.5,0.018018655,383.3003376,0,21.59839128,22.02324853,21.55634114,21.90424413,0.007495231,0.007495599,0.007495399,0.007495651,388.5302212,388.529838,388.5304936,388.5300565,0,0,0,0,21.51929305,21.95819594,21.52809936,21.88569798,0.007452723,0.007453058,0.007452899,0.007453119,388.9562858,388.9565224,388.9566549,388.9567129
 06/04  07:00:00,25.6,0.018090327,384.300179,0,21.67199107,22.09082448,21.58677242,21.92473375,0.007542244,0.007542648,0.007542399,0.007542683,388.1412851,388.1403918,388.1415189,388.1406774,0,0,0,0,21.59839128,22.02324853,21.55634114,21.90424413,0.007495231,0.007495599,0.007495399,0.007495651,388.5302212,388.529838,388.5304936,388.5300565
 06/04  07:10:00,25.78333333,0.018218658,393.3000204,0,21.73765113,22.15913063,21.61834896,21.94648813,0.007591206,0.007591644,0.007591343,0.007591658,388.2025701,388.2018294,388.2027463,388.2020277,0,0,0,0,21.67199107,22.09082448,21.58677242,21.92473375,0.007542244,0.007542648,0.007542399,0.007542683,388.1412851,388.1403918,388.1415189,388.1406774
 06/04  07:20:00,25.96666667,0.018347361,384.2998619,0,21.79548754,22.22734457,21.65048274,21.96911681,0.007640554,0.007641025,0.007640669,0.00764101,388.1382226,388.1374517,388.138408,388.1376857,0,0,0,0,21.73765113,22.15913063,21.61834896,21.94648813,0.007591206,0.007591644,0.007591343,0.007591658,388.2025701,388.2018294,388.2027463,388.2020277
 06/04  07:30:00,26.15,0.01847643,391.2997032,0,21.84787954,22.29504901,21.68300867,21.99250094,0.007689723,0.007690227,0.007689814,0.007690179,388.2254428,388.2248627,388.2255907,388.225016,0,0,0,0,21.79548754,22.22734457,21.65048274,21.96911681,0.007640554,0.007641025,0.007640669,0.00764101,388.1382226,388.1374517,388.138408,388.1376857
