Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/04  07:40:00,26.33333333,0.018605856,392.2995446,0,21.90224725,22.36205737,21.71597081,22.01665905,0.007738612,0.007739148,0.007738678,0.007739062,388.4662303,388.4660556,388.466279,388.4659891,0,0,0,0,21.84787954,22.29504901,21.68300867,21.99250094,0.007689723,0.007690227,0.007689814,0.007690179,388.2254428,388.2248627,388.2255907,388.225016
 06/04  07:50:00,26.51666667,0.018735634,393.299386,0,21.95971148,22.42844243,21.74950638,22.04167452,0.007787226,0.007787792,0.007787265,0.007787666,388.8068916,388.8072471,388.8067884,388.8068515,0,0,0,0,21.90224725,22.36205737,21.71597081,22.01665905,0.007738612,0.007739148,0.007738678,0.007739062,388.4662303,388.4660556,388.466279,388.4659891
 06/04  08:00:00,26.7,0.018865756,387.2992274,0,22.01937235,22.49429409,21.7837588,22.06763882,0.007835555,0.00783615,0.007835566,0.00783598,388.9071848,388.9076652,388.9070511,388.9072099,0,0,0,0,21.95971148,22.42844243,21.74950638,22.04167452,0.007787226,0.007787792,0.007787265,0.007787666,388.8068916,388.8072471,388.8067884,388.8068515
 06/04  08:10:00,26.78333333,0.018846384,390.2990687,0,22.09179421,22.56268313,21.82056358,22.09579362,0.007887582,0.00788821,0.007887561,0.007887989,388.9691021,388.9696372,388.9689419,388.9691442,0,0,0,0,22.01937235,22.49429409,21.7837588,22.06763882,0.007835555,0.00783615,0.007835566,0.00783598,388.9071848,388.9076652,388.9070511,388.9072099
 06/04  08:20:00,26.86666667,0.018826294,389.29891,0.0909091,22.18018127,22.63532061,21.86257401,22.12796118,0.007945478,0.007946143,0.007950092,0.00795054,389.0035768,389.00412,390.3084791,390.3086434,0,0,0,0,22.09179421,22.56268313,21.82056358,22.09579362,0.007887582,0.00788821,0.007887561,0.007887989,388.9691021,388.9696372,388.9689419,388.9691442
 06/04  08:30:00,26.95,0.018805481,392.2987514,0.363636,22.27174097,22.71249841,21.91413747,22.16715008,0.008009509,0.008010215,0.008035437,0.008035917,389.1556465,389.1563638,396.4197886,396.4197631,0,0,0,0,22.18018127,22.63532061,21.86257401,22.12796118,0.007945478,0.007946143,0.007950092,0.00795054,389.0035768,389.00412,390.3084791,390.3086434
 06/04  08:40:00,27.03333333,0.018783936,392.2985927,0.545455,22.36383092,22.7937413,21.9755986,22.21372282,0.008079076,0.008079825,0.008144119,0.00814464,389.3773382,389.3783119,407.5634318,407.562769,0,0,0,0,22.27174097,22.71249841,21.91413747,22.16715008,0.008009509,0.008010215,0.008035437,0.008035917,389.1556465,389.1563638,396.4197886,396.4197631
 06/04  08:50:00,27.11666667,0.018761656,384.298434,0.363636,22.45709356,22.87850626,22.03980979,22.26297421,0.0081534,0.008154192,0.008254465,0.008255022,389.2679645,389.2687181,417.5115112,417.509444,0,0,0,0,22.36383092,22.7937413,21.9755986,22.21372282,0.008079076,0.008079825,0.008144119,0.00814464,389.3773382,389.3783119,407.5634318,407.562769
 06/04  09:00:00,27.2,0.018738636,384.2982753,0.363636,22.55213197,22.96637839,22.10544298,22.31402406,0.008231761,0.008232597,0.008362341,0.008362924,388.9498519,388.950115,425.43218,425.4282117,0,0,0,0,22.45709356,22.87850626,22.03980979,22.26297421,0.0081534,0.008154192,0.008254465,0.008255022,389.2679645,389.2687181,417.5115112,417.509444
 06/04  09:10:00,27.16666667,0.018779262,386.2981166,0.818182,22.5680325,23.03837453,22.16686593,22.36339831,0.00828634,0.008287206,0.008469141,0.008469753,388.7133004,388.7132075,439.7443647,439.7387712,0,0,0,0,22.55213197,22.96637839,22.10544298,22.31402406,0.008231761,0.008232597,0.008362341,0.008362924,388.9498519,388.950115,425.43218,425.4282117
 06/04  09:20:00,27.13333333,0.018819652,388.2979579,0.272727,22.55390051,23.09985094,22.21587432,22.40528305,0.008321642,0.008322526,0.008542079,0.008542705,388.6135569,388.613319,450.1233311,450.1163193,0,0,0,0,22.5680325,23.03837453,22.16686593,22.36339831,0.00828634,0.008287206,0.008469141,0.008469753,388.7133004,388.7132075,439.7443647,439.7387712
 06/04  09:30:00,27.1,0.018859805,389.2977992,0.545455,22.55082632,23.15656497,22.26310782,22.44648998,0.008345628,0.008346522,0.008604159,0.008604792,388.608475,388.6082461,460.7158311,460.7074096,0,0,0,0,22.55390051,23.09985094,22.21587432,22.40528305,0.008321642,0.008322526,0.008542079,0.008542705,388.6135569,388.613319,450.1233311,450.1163193
 06/04  09:40:00,27.06666667,0.018899723,386.2976404,0.363636,22.56881364,23.21211449,22.30876456,22.48701386,0.008362486,0.008363381,0.00865158,0.008652211,388.572657,388.5723566,469.1774179,469.1674628,0,0,0,0,22.55082632,23.15656497,22.26310782,22.44648998,0.008345628,0.008346522,0.008604159,0.008604792,388.608475,388.6082461,460.7158311,460.7074096
 06/04  09:50:00,27.03333333,0.018939405,392.2974817,0.636364,22.60192593,23.26779372,22.35953122,22.5310331,0.008373338,0.008374222,0.008701961,0.00870259,388.6324268,388.6322667,480.2245903,480.2130347,0,0,0,0,22.56881364,23.21211449,22.30876456,22.48701386,0.008362486,0.008363381,0.00865158,0.008652211,388.572657,388.5723566,469.1774179,469.1674628
 06/04  10:00:00,27,0.018978855,391.2973229,0.272727,22.64243206,23.32392351,22.40810761,22.57362094,0.008378037,0.008378896,0.00873307,0.008733686,388.7340251,388.7340972,487.6628855,487.649681,0,0,0,0,22.60192593,23.26779372,22.35953122,22.5310331,0.008373338,0.008374222,0.008701961,0.00870259,388.6324268,388.6322667,480.2245903,480.2130347
 06/04  10:10:00,27.03333333,0.018628543,391.2971641,0.454545,22.682319,23.37955648,22.45784384,22.61707119,0.008377144,0.008377967,0.008757857,0.008758457,388.8424308,388.8427469,494.9015349,494.8866595,0,0,0,0,22.64243206,23.32392351,22.40810761,22.57362094,0.008378037,0.008378896,0.00873307,0.008733686,388.7340251,388.7340972,487.6628855,487.649681
 06/04  10:20:00,27.06666667,0.01827716,393.2970054,0.454545,22.71903721,23.43417338,22.50895408,22.66157055,0.008371075,0.00837185,0.008778796,0.008779378,388.988777,388.9894236,502.5442081,502.5276801,0,0,0,0,22.682319,23.37955648,22.45784384,22.61707119,0.008377144,0.008377967,0.008757857,0.008758457,388.8424308,388.8427469,494.9015349,494.8866595
 06/04  10:30:00,27.1,0.017924705,385.2968466,0.272727,22.75333145,23.48773647,22.55778565,22.70468254,0.008360019,0.008360737,0.008785522,0.00878608,388.9802854,388.9808811,507.4657393,507.4475167,0,0,0,0,22.71903721,23.43417338,22.50895408,22.66157055,0.008371075,0.00837185,0.008778796,0.008779378,388.988777,388.9894236,502.5442081,502.5276801
 06/04  10:40:00,27.13333333,0.01757118,389.2966878,0.363636,22.78662684,23.54111923,22.60689276,22.74812728,0.008344046,0.008344695,0.008785772,0.008786305,388.9558503,388.9563616,511.9361484,511.9162851,0,0,0,0,22.75333145,23.48773647,22.55778565,22.70468254,0.008360019,0.008360737,0.008785522,0.00878608,388.9802854,388.9808811,507.4657393,507.4475167
 06/04  10:50:00,27.16666667,0.017216583,386.296529,0.181818,22.81987759,23.59456183,22.65375459,22.79021057,0.008323187,0.008323758,0.00877185,0.008772353,388.8843327,388.884642,513.7795522,513.75812,0,0,0,0,22.78662684,23.54111923,22.60689276,22.74812728,0.008344046,0.008344695,0.008785772,0.008786305,388.9558503,388.9563616,511.9361484,511.9162851
 06/04  11:00:00,27.2,0.016860918,390.2963702,0.181818,22.85349933,23.64807288,22.69960552,22.8317532,0.008297472,0.008297953,0.00874742,0.00874789,388.874847,388.8751217,514.1154188,514.0925634,0,0,0,0,22.81987759,23.59456183,22.65375459,22.79021057,0.008323187,0.008323758,0.00877185,0.008772353,388.8843327,388.884642,513.7795522,513.75812
 06/04  11:10:00,27.2,0.017176013,389.2962113,0.272727,22.88609349,23.70114418,22.74705688,22.8745066,0.008269152,0.008269538,0.008723302,0.00872374,388.8908189,388.8911264,515.2855507,515.2614038,0,0,0,0,22.85349933,23.64807288,22.69960552,22.8317532,0.008297472,0.008297953,0.00874742,0.00874789,388.874847,388.8751217,514.1154188,514.0925634
 06/04  11:20:00,27.2,0.017491523,392.2960525,0.454545,22.91739338,23.75350471,22.79908547,22.92047779,0.008239662,0.008239952,0.008710365,0.008710778,388.9764327,388.9769637,519.9515953,519.9262826,0,0,0,0,22.88609349,23.70114418,22.74705688,22.8745066,0.008269152,0.008269538,0.008723302,0.00872374,388.8908189,388.8911264,515.2855507,515.2614038
 06/04  11:30:00,27.2,0.017807449,385.2958936,0.545455,22.94792083,23.80512881,22.85538991,22.96947741,0.008209501,0.008209695,0.008708387,0.008708778,388.9469404,388.9473636,527.7263644,527.6999109,0,0,0,0,22.91739338,23.75350471,22.79908547,22.92047779,0.008239662,0.008239952,0.008710365,0.008710778,388.9764327,388.9769637,519.9515953,519.9262826
 06/04  11:40:00,27.2,0.018123792,392.2957348,0.363636,22.97815209,23.85591532,22.91027807,23.01763949,0.008178722,0.00817882,0.008700602,0.008700971,388.9860812,388.9866013,534.1296138,534.102113,0,0,0,0,22.94792083,23.80512881,22.85538991,22.96947741,0.008209501,0.008209695,0.008708387,0.008708778,388.9469404,388.9473636,527.7263644,527.6999109
 06/04  11:50:00,27.2,0.018440552,393.2955759,0.272727,23.00825104,23.90570225,22.96186454,23.06364106,0.008147263,0.008147264,0.008681529,0.008681874,389.1092694,389.1101332,537.674809,537.6463768,0,0,0,0,22.97815209,23.85591532,22.91027807,23.01763949,0.008178722,0.00817882,0.008700602,0.008700971,388.9860812,388.9866013,534.1296138,534.102113
 06/04  12:00:00,27.2,0.01875773,386.295417,0.181818,23.03862172,23.95459814,23.01005575,23.10737157,0.008115072,0.008114977,0.008650963,0.008651282,389.1179104,389.1187625,538.1217847,538.0924912,0,0,0,0,23.00825104,23.90570225,22.96186454,23.06364106,0.008147263,0.008147264,0.008681529,0.008681874,389.1092694,389.1101332,537.674809,537.6463768
 06/04  12:10:00,27.33333333,0.018592673,393.2952581,0.272727,23.06246134,24.00061591,23.05726623,23.1504211,0.008082671,0.00808248,0.008620141,0.008620437,389.1921562,389.1932038,538.6215279,538.5915056,0,0,0,0,23.03862172,23.95459814,23.01005575,23.10737157,0.008115072,0.008114977,0.008650963,0.008651282,389.1179104,389.1187625,538.1217847,538.0924912
 06/04  12:20:00,27.46666667,0.018423777,393.2950993,0.181818,23.07787379,24.04264621,23.10183226,23.19165035,0.008050371,0.008050087,0.008586442,0.008586714,389.326085,389.3275145,538.356747,538.3261192,0,0,0,0,23.06246134,24.00061591,23.05726623,23.1504211,0.008082671,0.00808248,0.008620141,0.008620437,389.1921562,389.1932038,538.6215279,538.5915056
 06/04  12:30:00,27.6,0.018251004,390.2949403,0.272727,23.08693107,24.08051113,23.14549263,23.23220076,0.008018243,0.008017866,0.008555902,0.008556153,389.4173455,389.4190109,538.8777352,538.8465787,0,0,0,0,23.07787379,24.04264621,23.10183226,23.19165035,0.008050371,0.008050087,0.008586442,0.008586714,389.326085,389.3275145,538.356747,538.3261192
 06/04  12:40:00,27.73333333,0.018074314,385.2947814,0.363636,23.09222987,24.11454171,23.18968217,23.27303565,0.007986244,0.007985775,0.008532648,0.00853288,389.3604943,389.3618964,541.2338538,541.2021976,0,0,0,0,23.08693107,24.08051113,23.14549263,23.23220076,0.008018243,0.008017866,0.008555902,0.008556153,389.4173455,389.4190109,538.8777352,538.8465787
 06/04  12:50:00,27.86666667,0.017893668,385.2946225,0.181818,23.09552463,24.14515135,23.23016609,23.31130717,0.007954306,0.007953747,0.008503541,0.008503754,389.2201874,389.2210498,541.8693073,541.8371882,0,0,0,0,23.09222987,24.11454171,23.18968217,23.27303565,0.007986244,0.007985775,0.008532648,0.00853288,389.3604943,389.3618964,541.2338538,541.2021976
 06/04  13:00:00,28,0.017709029,386.2944636,0.272727,23.09774096,24.17265683,23.26889387,23.34830512,0.007922369,0.00792172,0.008474219,0.008474415,389.0790849,389.0794188,542.4456797,542.4131481,0,0,0,0,23.09552463,24.14515135,23.23016609,23.31130717,0.007954306,0.007953747,0.008503541,0.008503754,389.2201874,389.2210498,541.8693073,541.8371882
 06/04  13:10:00,28.15,0.017706321,388.2943046,0.454545,23.1079131,24.19988896,23.31086154,23.38751771,0.007890911,0.007890176,0.00845588,0.008456061,388.9990817,388.9991186,545.9920807,545.9591936,0,0,0,0,23.09774096,24.17265683,23.26889387,23.34830512,0.007922369,0.00792172,0.008474219,0.008474415,389.0790849,389.0794188,542.4456797,542.4131481
 06/04  13:20:00,28.3,0.017701929,392.2941457,0.272727,23.12842799,24.22838942,23.35230087,23.42649998,0.007860208,0.007859391,0.008434954,0.008435121,389.0462339,389.046442,548.7412105,548.7080379,0,0,0,0,23.1079131,24.19988896,23.31086154,23.38751771,0.007890911,0.007890176,0.00845588,0.008456061,388.9990817,388.9991186,545.9920807,545.9591936
 06/04  13:30:00,28.45,0.017695829,387.2939867,0.454545,23.15679024,24.2585452,23.39639564,23.46739897,0.0078303,0.007829407,0.008420307,0.008420462,389.0516226,389.0518431,552.9663007,552.9328711,0,0,0,0,23.12842799,24.22838942,23.35230087,23.42649998,0.007860208,0.007859391,0.008434954,0.008435121,389.0462339,389.046442,548.7412105,548.7080379
 06/04  13:40:00,28.6,0.017687991,388.2938277,0.363636,23.1902361,24.29056612,23.44102667,23.5087983,0.007801122,0.007800158,0.008405252,0.008405396,389.030082,389.0302155,556.8491223,556.8154719,0,0,0,0,23.15679024,24.2585452,23.39639564,23.46739897,0.0078303,0.007829407,0.008420307,0.008420462,389.0516226,389.0518431,552.9663007,552.9328711
 06/04  13:50:00,28.75,0.017678392,393.2936687,0.454545,23.22690333,24.3244577,23.48750177,23.55156723,0.007772582,0.007771554,0.008393672,0.008393805,389.1085514,389.1089629,561.6164693,561.5826674,0,0,0,0,23.1902361,24.29056612,23.44102667,23.5087983,0.007801122,0.007800158,0.008405252,0.008405396,389.030082,389.0302155,556.8491223,556.8154719
 06/04  14:00:00,28.9,0.017667002,391.2935097,0.363636,23.26581884,24.36020563,23.53380227,23.59434825,0.007744596,0.007743507,0.008379431,0.008379553,389.2087842,389.2095426,565.5152499,565.4813543,0,0,0,0,23.22690333,24.3244577,23.48750177,23.55156723,0.007772582,0.007771554,0.008393672,0.008393805,389.1085514,389.1089629,561.6164693,561.5826674
 06/04  14:10:00,28.98333333,0.017841806,393.2933507,0.272727,23.30098691,24.39606727,23.57758494,23.63554639,0.007718536,0.007717397,0.008359491,0.008359604,389.346148,389.3473736,567.3391517,567.3052219,0,0,0,0,23.26581884,24.36020563,23.53380227,23.59434825,0.007744596,0.007743507,0.008379431,0.008379553,389.2087842,389.2095426,565.5152499,565.4813543
 06/04  14:20:00,29.06666667,0.018017917,387.2931917,0.454545,23.3304076,24.43093492,23.62260885,23.67765261,0.007695216,0.007694037,0.008347622,0.008347726,389.3691221,389.3703823,570.5218803,570.4879442,0,0,0,0,23.30098691,24.39606727,23.57758494,23.63554639,0.007718536,0.007717397,0.008359491,0.008359604,389.346148,389.3473736,567.3391517,567.3052219
 06/04  14:30:00,29.15,0.018195341,383.2930327,0.636364,23.35521434,24.46445811,23.67160028,23.72250157,0.007674819,0.007673614,0.008352741,0.00835284,389.2266305,389.2273184,577.4290361,577.3951157,0,0,0,0,23.3304076,24.43093492,23.62260885,23.67765261,0.007695216,0.007694037,0.008347622,0.008347726,389.3691221,389.3703823,570.5218803,570.4879442
 06/04  14:40:00,29.23333333,0.018374088,386.2928736,0.363636,23.37685247,24.4963919,23.71742118,23.76531791,0.007657236,0.007656014,0.00835346,0.008353554,389.0699161,389.0699981,582.323619,582.289759,0,0,0,0,23.35521434,24.46445811,23.67160028,23.72250157,0.007674819,0.007673614,0.008352741,0.00835284,389.2266305,389.2273184,577.4290361,577.3951157
 06/04  14:50:00,29.31666667,0.018554169,385.2927146,0.272727,23.39636161,24.52664475,23.75840647,23.80494132,0.007642287,0.007641059,0.008344599,0.008344686,388.9153745,388.9148787,583.838621,583.8048553,0,0,0,0,23.37685247,24.4963919,23.71742118,23.76531791,0.007657236,0.007656014,0.00835346,0.008353554,389.0699161,389.0699981,582.323619,582.289759
 06/04  15:00:00,29.4,0.01873559,383.2925555,0.636364,23.41438013,24.55521995,23.80290337,23.84693096,0.007629805,0.00762858,0.008351038,0.008351121,388.7244512,388.723259,588.8653579,588.8317114,0,0,0,0,23.39636161,24.52664475,23.75840647,23.80494132,0.007642287,0.007641059,0.008344599,0.008344686,388.9153745,388.9148787,583.838621,583.8048553
 06/04  15:10:00,29.4,0.018738775,386.2923965,0.454545,23.43319774,24.58271973,23.84699223,23.88867256,0.007616758,0.007615532,0.008357012,0.008357091,388.580054,388.5783639,593.9653106,593.9318196,0,0,0,0,23.41438013,24.55521995,23.80290337,23.84693096,0.007629805,0.00762858,0.008351038,0.008351121,388.7244512,388.723259,588.8653579,588.8317114
 06/04  15:20:00,29.4,0.018741962,392.2922374,0.454545,23.45360741,24.60951074,23.8899396,23.92966662,0.007601298,0.007600063,0.008357934,0.008358009,388.6050914,388.6035655,598.5046938,598.4714072,0,0,0,0,23.43319774,24.58271973,23.84699223,23.88867256,0.007616758,0.007615532,0.008357012,0.008357091,388.580054,388.5783639,593.9653106,593.9318196
 06/04  15:30:00,29.4,0.018745149,388.2920783,0.363636,23.47526667,24.63570437,23.93039698,23.96898795,0.007582868,0.007581613,0.008349037,0.008349107,388.6395296,388.6381982,601.1601333,601.1270691,0,0,0,0,23.45360741,24.60951074,23.8899396,23.92966662,0.007601298,0.007600063,0.008357934,0.008358009,388.6050914,388.6035655,598.5046938,598.4714072
 06/04  15:40:00,29.4,0.018748338,385.2919192,0.454545,23.49733355,24.66114157,23.9708751,24.0082948,0.007561513,0.007560226,0.008338036,0.0083381,388.5834735,388.5819816,603.951649,603.9188075,0,0,0,0,23.47526667,24.63570437,23.93039698,23.96898795,0.007582868,0.007581613,0.008349037,0.008349107,388.6395296,388.6381982,601.1601333,601.1270691
 06/04  15:50:00,29.4,0.018751527,383.2917601,0.272727,23.51928982,24.68568173,24.00834451,24.04553983,0.007537423,0.007536095,0.008316142,0.0083162,388.4269774,388.4249433,604.3889542,604.3563245,0,0,0,0,23.49733355,24.66114157,23.9708751,24.0082948,0.007561513,0.007560226,0.008338036,0.0083381,388.5834735,388.5819816,603.951649,603.9188075
 06/04  16:00:00,29.4,0.018754718,392.291601,0.272727,23.54099494,24.70926526,24.04373545,24.08131466,0.007510768,0.00750939,0.008286405,0.008286457,388.4238813,388.4219151,603.523165,603.4907568,0,0,0,0,23.51928982,24.68568173,24.00834451,24.04553983,0.007537423,0.007536095,0.008316142,0.0083162,388.4269774,388.4249433,604.3889542,604.3563245
 06/04  16:10:00,28.95,0.019043488,388.2914419,0.272727,23.55895803,24.73083859,24.07766071,24.11600542,0.007482012,0.007480579,0.008252788,0.008252832,388.4468938,388.4450959,602.1926768,602.160474,0,0,0,0,23.54099494,24.70926526,24.04373545,24.08131466,0.007510768,0.00750939,0.008286405,0.008286457,388.4238813,388.4219151,603.523165,603.4907568
 06/04  16:20:00,28.5,0.019303185,384.2912827,0.363636,23.57234868,24.74986902,24.11196185,24.15083447,0.007451474,0.007449981,0.008222143,0.00822218,388.3709396,388.3689203,602.0763926,602.0443598,0,0,0,0,23.55895803,24.73083859,24.07766071,24.11600542,0.007482012,0.007480579,0.008252788,0.008252832,388.4468938,388.4450959,602.1926768,602.160474
 06/04  16:30:00,28.05,0.019534894,383.2911236,0.454545,23.58221759,24.76631023,24.14764798,24.18648493,0.007419322,0.007417763,0.00819798,0.008198012,388.2084641,388.2058925,604.1091515,604.0772577,0,0,0,0,23.57234868,24.74986902,24.11196185,24.15083447,0.007451474,0.007449981,0.008222143,0.00822218,388.3709396,388.3689203,602.0763926,602.0443598
 06/04  16:40:00,27.6,0.019739679,392.2909644,0.454545,23.59014358,24.78049107,24.18339282,24.22207984,0.007385651,0.007384023,0.008176305,0.008176331,388.2101939,388.2077324,607.4126418,607.3808898,0,0,0,0,23.58221759,24.76631023,24.14764798,24.18648493,0.007419322,0.007417763,0.00819798,0.008198012,388.2084641,388.2058925,604.1091515,604.0772577
 06/04  16:50:00,27.15,0.019918583,387.2908053,0.363636,23.59714565,24.79273498,24.21657109,24.2558539,0.007350539,0.007348838,0.00814913,0.008149151,388.2200286,388.2177061,609.6047886,609.5731526,0,0,0,0,23.59014358,24.78049107,24.18339282,24.22207984,0.007385651,0.007384023,0.008176305,0.008176331,388.2101939,388.2077324,607.4126418,607.3808898
 06/04  17:00:00,26.7,0.020072629,383.2906461,0.363636,23.60361907,24.80326513,24.24743797,24.28795238,0.007314059,0.007312284,0.008117161,0.008117176,388.1178099,388.1151781,610.7393518,610.707777,0,0,0,0,23.59714565,24.79273498,24.21657109,24.2558539,0.007350539,0.007348838,0.00814913,0.008149151,388.2200286,388.2177061,609.6047886,609.5731526
 06/04  17:10:00,26.78333333,0.019753834,393.2904869,0.363636,23.60803846,24.81172399,24.27639594,24.31861949,0.007278272,0.007276426,0.008084362,0.008084371,388.1658934,388.1635578,611.6040202,611.5724757,0,0,0,0,23.60361907,24.80326513,24.24743797,24.28795238,0.007314059,0.007312284,0.008117161,0.008117176,388.1178099,388.1151781,610.7393518,610.707777
 06/04  17:20:00,26.86666667,0.019431525,383.2903277,0.454545,23.61004293,24.81799759,24.30529398,24.34908061,0.007244378,0.007242472,0.008057875,0.008057879,388.1069759,388.1045012,613.5787989,613.5472106,0,0,0,0,23.60803846,24.81172399,24.27639594,24.31861949,0.007278272,0.007276426,0.008084362,0.008084371,388.1658934,388.1635578,611.6040202,611.5724757
 06/04  17:30:00,26.95,0.019105689,386.2901685,0.272727,23.61002047,24.82211267,24.33036036,24.37679791,0.007212666,0.007210711,0.008026744,0.008026742,388.0218448,388.0191301,613.6429805,613.6112736,0,0,0,0,23.61004293,24.81799759,24.30529398,24.34908061,0.007244378,0.007242472,0.008057875,0.008057879,388.1069759,388.1045012,613.5787989,613.5472106
 06/04  17:40:00,27.03333333,0.018776306,383.2900093,0,23.60838366,24.82410811,24.34736881,24.39889122,0.007183007,0.007181012,0.007978099,0.007978088,387.8753071,387.8721152,608.2477226,608.2157898,0,0,0,0,23.61002047,24.82211267,24.33036036,24.37679791,0.007212666,0.007210711,0.008026744,0.008026742,388.0218448,388.0191301,613.6429805,613.6112736
 06/04  17:50:00,27.11666667,0.018443362,386.2898501,0,23.60553013,24.82412593,24.35936262,24.41733025,0.007155173,0.007153147,0.007920725,0.007920704,387.764361,387.7608521,599.9761039,599.9438377,0,0,0,0,23.60838366,24.82410811,24.34736881,24.39889122,0.007183007,0.007181012,0.007978099,0.007978088,387.8753071,387.8721152,608.2477226,608.2157898
 06/04  18:00:00,27.2,0.018106843,390.2896908,0,23.60171615,24.82230745,24.3690851,24.43391327,0.00712896,0.007126911,0.007862525,0.007862493,387.7769789,387.7736626,591.1526597,591.1199722,0,0,0,0,23.60553013,24.82412593,24.35936262,24.41733025,0.007155173,0.007153147,0.007920725,0.007920704,387.764361,387.7608521,599.9761039,599.9438377
 06/04  18:10:00,27.01666667,0.018335381,384.2895316,0,23.60032047,24.81978775,24.37824471,24.44977617,0.007104786,0.007102723,0.007807428,0.007807385,387.7277467,387.724369,582.5586748,582.5254537,0,0,0,0,23.60171615,24.82230745,24.3690851,24.43391327,0.00712896,0.007126911,0.007862525,0.007862493,387.7769789,387.7736626,591.1526597,591.1199722
 06/04  18:20:00,26.83333333,0.018556766,383.2893723,0,23.60219667,24.81719509,24.38739807,24.4653032,0.007082887,0.00708082,0.007756389,0.007756336,387.5970827,387.593319,574.3725352,574.3386858,0,0,0,0,23.60032047,24.81978775,24.37824471,24.44977617,0.007104786,0.007102723,0.007807428,0.007807385,387.7277467,387.724369,582.5586748,582.5254537
 06/04  18:30:00,26.65,0.018771097,389.2892131,0,23.60644042,24.81470251,24.39655441,24.48051827,0.007063273,0.007061212,0.007709201,0.007709137,387.5618078,387.558053,566.7122044,566.6777007,0,0,0,0,23.60219667,24.81719509,24.38739807,24.4653032,0.007082887,0.00708082,0.007756389,0.007756336,387.5970827,387.593319,574.3725352,574.3386858
 06/04  18:40:00,26.46666667,0.018978473,385.2890538,0,23.61189257,24.81228441,24.4055998,24.49536152,0.007045841,0.007043794,0.007665464,0.00766539,387.5129916,387.5091959,559.3865985,559.3514015,0,0,0,0,23.60644042,24.81470251,24.39655441,24.48051827,0.007063273,0.007061212,0.007709201,0.007709137,387.5618078,387.558053,566.7122044,566.6777007
 06/04  18:50:00,26.28333333,0.019178993,383.2888945,0,23.61776078,24.80985471,24.41443427,24.50977943,0.007030465,0.00702844,0.007624877,0.007624794,387.3957496,387.3916475,552.292706,552.256775,0,0,0,0,23.61189257,24.81228441,24.4055998,24.49536152,0.007045841,0.007043794,0.007665464,0.00766539,387.5129916,387.5091959,559.3865985,559.3514015
 06/04  19:00:00,26.1,0.019372753,384.2887352,0,23.62363801,24.80733225,24.42299284,24.52373948,0.007017022,0.007015027,0.007587239,0.007587147,387.2629431,387.258487,545.461717,545.425041,0,0,0,0,23.61776078,24.80985471,24.41443427,24.50977943,0.007030465,0.00702844,0.007624877,0.007624794,387.3957496,387.3916475,552.292706,552.256775
 06/04  19:10:00,26.2,0.019078701,385.2885759,0,23.66176382,24.80775821,24.43421468,24.53903877,0.007001312,0.006999381,0.007536429,0.007536325,387.1171915,387.1124618,535.5938847,535.556179,0,0,0,0,23.62363801,24.80733225,24.42299284,24.52373948,0.007017022,0.007015027,0.007587239,0.007587147,387.2629431,387.258487,545.461717,545.425041
 06/04  19:20:00,26.3,0.018780786,385.2884166,0,23.69829685,24.80721515,24.44542775,24.55398737,0.006987245,0.006985409,0.007481965,0.007481851,386.9724857,386.9675844,524.2544758,524.2157113,0,0,0,0,23.66176382,24.80775821,24.43421468,24.53903877,0.007001312,0.006999381,0.007536429,0.007536325,387.1171915,387.1124618,535.5938847,535.556179
 06/04  19:30:00,26.4,0.018478989,391.2882573,0,23.71383105,24.80311458,24.4544962,24.56723955,0.006977688,0.006975965,0.007432429,0.007432307,387.0964919,387.0924116,513.2953463,513.2557943,0,0,0,0,23.69829685,24.80721515,24.44542775,24.55398737,0.006987245,0.006985409,0.007481965,0.007481851,386.9724857,386.9675844,524.2544758,524.2157113
 06/04  19:40:00,26.5,0.018173287,385.288098,0,23.7090867,24.79481315,24.4606207,24.57828073,0.006973334,0.006971736,0.007391005,0.007390877,387.1188417,387.1151786,503.034752,502.9946023,0,0,0,0,23.71383105,24.80311458,24.4544962,24.56723955,0.006977688,0.006975965,0.007432429,0.007432307,387.0964919,387.0924116,513.2953463,513.2557943
 06/04  19:50:00,26.6,0.017863659,389.2879386,0,23.69188847,24.78261873,24.46375178,24.58706125,0.006973716,0.006972248,0.007357616,0.007357486,387.2048892,387.201828,493.7490601,493.7085492,0,0,0,0,23.7090867,24.79481315,24.4606207,24.57828073,0.006973334,0.006971736,0.007391005,0.007390877,387.1188417,387.1151786,503.034752,502.9946023
 06/04  20:00:00,26.7,0.017550084,390.2877793,0,23.6686343,24.76704427,24.464065,24.59367253,0.006978053,0.006976719,0.00733115,0.007331019,387.3871027,387.3849338,485.3790815,485.3384171,0,0,0,0,23.69188847,24.78261873,24.46375178,24.58706125,0.006973716,0.006972248,0.007357616,0.007357486,387.2048892,387.201828,493.7490601,493.7085492
 06/04  20:10:00,26.6,0.017368516,388.2876199,0,23.63664411,24.74693795,24.46078729,24.5975662,0.006999213,0.006998061,0.007324116,0.007323993,387.5221494,387.5206377,477.6705233,477.6298118,0,0,0,0,23.6686343,24.76704427,24.464065,24.59367253,0.006978053,0.006976719,0.00733115,0.007331019,387.3871027,387.3849338,485.3790815,485.3384171
 06/04  20:20:00,26.5,0.017188483,385.2874605,0,23.59551237,24.72172283,24.45347977,24.59841482,0.007043389,0.00704249,0.007342435,0.00734233,387.4755689,387.4740073,470.406684,470.3659396,0,0,0,0,23.63664411,24.74693795,24.46078729,24.5975662,0.006999213,0.006998061,0.007324116,0.007323993,387.5221494,387.5206377,477.6705233,477.6298118
 06/04  20:30:00,26.4,0.01700997,384.2873011,0,23.54724743,24.69149589,24.44208759,24.59614801,0.007110112,0.007109531,0.007385424,0.007385348,387.2850736,387.2829329,463.5679092,463.5271413,0,0,0,0,23.59551237,24.72172283,24.45347977,24.59841482,0.007043389,0.00704249,0.007342435,0.00734233,387.4755689,387.4740073,470.406684,470.3659396
 06/04  20:40:00,26.3,0.016832967,388.2871418,0,23.49416401,24.65664183,24.4267339,24.59081699,0.007196066,0.007195852,0.00744959,0.007449554,387.2208492,387.2186402,457.3801395,457.3394809,0,0,0,0,23.54724743,24.69149589,24.44208759,24.59614801,0.007110112,0.007109531,0.007385424,0.007385348,387.2850736,387.2829329,463.5679092,463.5271413
 06/04  20:50:00,26.2,0.016657463,385.2869824,0,23.43782588,24.61757609,24.40757851,24.58250116,0.007297539,0.007297728,0.007531064,0.007531075,387.1306139,387.1282411,451.650502,451.6099869,0,0,0,0,23.49416401,24.65664183,24.4267339,24.59081699,0.007196066,0.007195852,0.00744959,0.007449554,387.2208492,387.2186402,457.3801395,457.3394809
 06/04  21:00:00,26.1,0.016483445,389.2868229,0,23.37902838,24.5746567,24.38476631,24.57127347,0.007411272,0.007411882,0.007626437,0.007626503,387.1809269,387.1789406,446.5089637,446.4687213,0,0,0,0,23.43782588,24.61757609,24.40757851,24.58250116,0.007297539,0.007297728,0.007531064,0.007531075,387.1306139,387.1282411,451.650502,451.6099869
 06/04  21:10:00,26.1,0.016553895,387.2866635,0,23.31759752,24.52807082,24.3583307,24.55713637,0.007541268,0.007542336,0.007739605,0.007739736,387.2318532,387.2302275,441.7806136,441.7406806,0,0,0,0,23.37902838,24.5746567,24.38476631,24.57127347,0.007411272,0.007411882,0.007626437,0.007626503,387.1809269,387.1789406,446.5089637,446.4687213
 06/04  21:20:00,26.1,0.016624336,389.2865041,0,23.25364286,24.4780439,24.32833425,24.54011311,0.007688576,0.00769014,0.007871505,0.007871713,387.343904,387.3428527,437.4939377,437.4543924,0,0,0,0,23.31759752,24.52807082,24.3583307,24.55713637,0.007541268,0.007542336,0.007739605,0.007739736,387.2318532,387.2302275,441.7806136,441.7406806
 06/04  21:30:00,26.1,0.01669477,391.2863446,0,23.17987585,24.42484097,24.29487512,24.52025195,0.00785118,0.007853267,0.008020001,0.008020297,387.5757371,387.5757013,433.6777837,433.6387471,0,0,0,0,23.25364286,24.4780439,24.32833425,24.54011311,0.007688576,0.00769014,0.007871505,0.007871713,387.343904,387.3428527,437.4939377,437.4543924
 06/04  21:40:00,26.1,0.016765196,388.2861852,0,23.09751764,24.36873033,24.25806554,24.49761229,0.008025838,0.008028469,0.008181744,0.008182138,387.7284439,387.7290325,430.1046488,430.06609,0,0,0,0,23.17987585,24.42484097,24.29487512,24.52025195,0.00785118,0.007853267,0.008020001,0.008020297,387.5757371,387.5757013,433.6777837,433.6387471
 06/04  21:50:00,26.1,0.016835614,389.2860257,0,23.00966183,24.31124361,24.21801749,24.47225539,0.008209286,0.00821247,0.008353367,0.008353865,387.8493587,387.8504019,426.7965562,426.7584856,0,0,0,0,23.09751764,24.36873033,24.25806554,24.49761229,0.008025838,0.008028469,0.008181744,0.008182138,387.7284439,387.7290325,430.1046488,430.06609
 06/04  22:00:00,26.1,0.016906025,391.2858663,0,22.91849999,24.25287969,24.17484043,24.44424274,0.008398642,0.008402376,0.00853189,0.008532499,388.0472502,388.049057,423.8392863,423.8018078,0,0,0,0,23.00966183,24.31124361,24.21801749,24.47225539,0.008209286,0.00821247,0.008353367,0.008353865,387.8493587,387.8504019,426.7965562,426.7584856
 06/04  22:10:00,26.01666667,0.01704231,392.2857068,0,22.70272381,24.14572624,24.09847956,24.39217511,0.008669595,0.008674065,0.008788105,0.008788866,388.4991711,388.5027503,419.9990007,419.9626398,0,0,0,0,22.91849999,24.25287969,24.17484043,24.44424274,0.008398642,0.008402376,0.00853189,0.008532499,388.0472502,388.049057,423.8392863,423.8018078
 06/04  22:20:00,25.93333333,0.01717691,389.2855473,0,22.46858546,24.01167765,24.00155078,24.32453807,0.008963962,0.008969139,0.009066464,0.009067379,388.795812,388.8002092,415.6545149,415.6193583,0,0,0,0,22.70272381,24.14572624,24.09847956,24.39217511,0.008669595,0.008674065,0.008788105,0.008788866,388.4991711,388.5027503,419.9990007,419.9626398
 06/04  22:30:00,25.85,0.017309836,391.2853878,0,22.28360675,23.87343747,23.89770953,24.25133914,0.009232958,0.009238632,0.009320609,0.009321644,389.10324,389.1084372,411.6985,411.6647789,0,0,0,0,22.46858546,24.01167765,24.00155078,24.32453807,0.008963962,0.008969139,0.009066464,0.009067379,388.795812,388.8002092,415.6545149,415.6193583
 06/04  22:40:00,25.76666667,0.017441095,391.2852283,0,22.15007433,23.74080578,23.79327824,24.17724347,0.009459667,0.00946557,0.009534492,0.009535607,389.4170276,389.4229639,408.3863903,408.3542903,0,0,0,0,22.28360675,23.87343747,23.89770953,24.25133914,0.009232958,0.009238632,0.009320609,0.009321644,389.10324,389.1084372,411.6985,411.6647789
 06/04  22:50:00,25.68333333,0.017570698,384.2850688,0,22.04562439,23.61517184,23.68968209,24.10333127,0.009645606,0.009651502,0.009709576,0.00971073,389.1154533,389.1190126,405.0702661,405.0391379,0,0,0,0,22.15007433,23.74080578,23.79327824,24.17724347,0.009459667,0.00946557,0.009534492,0.009535607,389.4170276,389.4229639,408.3863903,408.3542903
 06/04  23:00:00,25.6,0.017698655,383.2849092,0,21.95162494,23.4950723,23.58658669,24.02938759,0.009797614,0.009803326,0.009852365,0.009853528,388.3949112,388.3944,401.8398349,401.809296,0,0,0,0,22.04562439,23.61517184,23.68968209,24.10333127,0.009645606,0.009651502,0.009709576,0.00971073,389.1154533,389.1190126,405.0702661,405.0391379
 06/04  23:10:00,25.6,0.017695648,391.2847497,0,21.87911655,23.38429078,23.48800842,23.95728153,0.00991838,0.009923771,0.009965225,0.009966364,388.2694935,388.2683522,399.6139179,399.5850378,0,0,0,0,21.95162494,23.4950723,23.58658669,24.02938759,0.009797614,0.009803326,0.009852365,0.009853528,388.3949112,388.3944,401.8398349,401.809296
 06/04  23:20:00,25.6,0.017692643,392.2845902,0,21.82963554,23.28456544,23.39585616,23.8881024,0.010010971,0.010015945,0.01005099,0.010052079,388.6556326,388.6564127,398.2327081,398.206313,0,0,0,0,21.87911655,23.38429078,23.48800842,23.95728153,0.00991838,0.009923771,0.009965225,0.009966364,388.2694935,388.2683522,399.6139179,399.5850378
 06/04  23:30:00,25.6,0.017689639,384.2844306,0,21.79620646,23.19541809,23.31022903,23.82206294,0.010079105,0.010083603,0.010113221,0.010114236,388.5320771,388.5323101,396.614196,396.5894078,0,0,0,0,21.82963554,23.28456544,23.39585616,23.8881024,0.010010971,0.010015945,0.01005099,0.010052079,388.6556326,388.6564127,398.2327081,398.206313
 06/04  23:40:00,25.6,0.017686636,392.284271,0,21.77120016,23.11547683,23.23049751,23.75897156,0.010126502,0.010130498,0.01015552,0.010156444,388.7129304,388.7138824,395.5338169,395.5111668,0,0,0,0,21.79620646,23.19541809,23.31022903,23.82206294,0.010079105,0.010083603,0.010113221,0.010114236,388.5320771,388.5323101,396.614196,396.5894078
 06/04  23:50:00,25.6,0.017683634,386.2841114,0,21.74989673,23.04331485,23.15594421,23.69855203,0.010156463,0.010159955,0.010181086,0.010181907,388.6335771,388.6340864,394.3885937,394.3675868,0,0,0,0,21.77120016,23.11547683,23.23049751,23.75897156,0.010126502,0.010130498,0.01015552,0.010156444,388.7129304,388.7138824,395.5338169,395.5111668
 06/04  24:00:00,25.6,0.017680633,386.2839519,0,21.73024891,22.97774782,23.08596599,23.64055926,0.010171763,0.010174767,0.010192606,0.010193318,388.3586466,388.3579927,393.2133686,393.1936474,0,0,0,0,21.74989673,23.04331485,23.15594421,23.69855203,0.010156463,0.010159955,0.010181086,0.010181907,388.6335771,388.6340864,394.3885937,394.3675868
 06/05  00:10:00,25.5,0.017750227,383.2837923,0,21.7242431,22.92131455,23.02220882,23.58624119,0.010185036,0.010187619,0.010202679,0.010203297,387.7830183,387.7802723,391.8771991,391.8582403,0,0,0,0,21.73024891,22.97774782,23.08596599,23.64055926,0.010171763,0.010174767,0.010192606,0.010193318,388.3586466,388.3579927,393.2133686,393.1936474
 06/05  00:20:00,25.4,0.017818291,388.2836327,0,21.73397716,22.87506817,22.96546615,23.53627791,0.010203327,0.010205572,0.010218292,0.01021884,387.5356595,387.5323656,390.9899606,390.9723993,0,0,0,0,21.7242431,22.92131455,23.02220882,23.58624119,0.010185036,0.010187619,0.010202679,0.010203297,387.7830183,387.7802723,391.8771991,391.8582403
 06/05  00:30:00,25.3,0.017884838,393.283473,0,21.75470742,22.83847596,22.91559134,23.49071646,0.01022819,0.010230171,0.010240919,0.010241422,387.9722971,387.9709588,390.8897788,390.8747883,0,0,0,0,21.73397716,22.87506817,22.96546615,23.53627791,0.010203327,0.010205572,0.010218292,0.01021884,387.5356595,387.5323656,390.9899606,390.9723993
 06/05  00:40:00,25.2,0.017949884,385.2833134,0,21.78121306,22.81036886,22.87202984,23.44931628,0.010258776,0.010260549,0.010269637,0.010270113,388.041163,388.0403563,390.5046212,390.4913044,0,0,0,0,21.75470742,22.83847596,22.91559134,23.49071646,0.01022819,0.010230171,0.010240919,0.010241422,387.9722971,387.9709588,390.8897788,390.8747883
 06/05  00:50:00,25.1,0.018013438,393.2831538,0,21.81038132,22.78956127,22.83417461,23.4117821,0.010293824,0.010295432,0.010303119,0.010303581,388.4503926,388.4509911,390.5318938,390.5207064,0,0,0,0,21.78121306,22.81036886,22.87202984,23.44931628,0.010258776,0.010260549,0.010269637,0.010270113,388.041163,388.0403563,390.5046212,390.4913044
 06/05  01:00:00,25,0.018075515,389.2829941,0,21.84095274,22.77505518,22.8014906,23.37784778,0.010332338,0.010333811,0.010340315,0.010340773,388.7475444,388.7489655,390.5063524,390.4968725,0,0,0,0,21.81038132,22.78956127,22.83417461,23.4117821,0.010293824,0.010295432,0.010303119,0.010303581,388.4503926,388.4509911,390.5318938,390.5207064
 06/05  01:10:00,24.71666667,0.01799767,385.2828345,0,21.85419353,22.7609926,22.77044755,23.34519349,0.010369786,0.010371139,0.010376642,0.010377093,388.5606123,388.5613092,390.0454198,390.0366008,0,0,0,0,21.84095274,22.77505518,22.8014906,23.37784778,0.010332338,0.010333811,0.010340315,0.010340773,388.7475444,388.7489655,390.5063524,390.4968725
 06/05  01:20:00,24.43333333,0.017916477,391.2826748,0,21.84654461,22.74406028,22.73892411,23.3123925,0.010403742,0.01040498,0.010409635,0.010410075,388.6316497,388.632409,389.8857465,389.8780041,0,0,0,0,21.85419353,22.7609926,22.77044755,23.34519349,0.010369786,0.010371139,0.010376642,0.010377093,388.5606123,388.5613092,390.0454198,390.0366008
 06/05  01:30:00,24.15,0.017832061,393.2825151,0,21.8244794,22.72350836,22.70627125,23.27897651,0.0104338,0.010434929,0.010438865,0.010439289,389.0962725,389.0982005,390.1566676,390.1506099,0,0,0,0,21.84654461,22.74406028,22.73892411,23.3123925,0.010403742,0.01040498,0.010409635,0.010410075,388.6316497,388.632409,389.8857465,389.8780041
 06/05  01:40:00,23.86666667,0.01774454,391.2823554,0,21.79518996,22.6997151,22.67251562,23.24492429,0.010460416,0.010461444,0.010464771,0.010465175,389.5395234,389.5424097,390.4362695,390.4316655,0,0,0,0,21.8244794,22.72350836,22.70627125,23.27897651,0.0104338,0.010434929,0.010438865,0.010439289,389.0962725,389.0982005,390.1566676,390.1506099
 06/05  01:50:00,23.58333333,0.017654035,391.2821958,0,21.76289243,22.67325839,22.63783495,23.21032114,0.010484176,0.01048511,0.010487923,0.010488304,389.8674278,389.870802,390.6256101,390.6220702,0,0,0,0,21.79518996,22.6997151,22.67251562,23.24492429,0.010460416,0.010461444,0.010464771,0.010465175,389.5395234,389.5424097,390.4362695,390.4316655
 06/05  02:00:00,23.3,0.01756066,383.2820361,0,21.72921616,22.64459864,22.60237179,23.1752362,0.010505547,0.010506396,0.010508773,0.010509132,389.4291878,389.4307914,390.068093,390.0641187,0,0,0,0,21.76289243,22.67325839,22.63783495,23.21032114,0.010484176,0.01048511,0.010487923,0.010488304,389.8674278,389.870802,390.6256101,390.6220702
 06/05  02:10:00,23.3,0.017467599,392.2818763,0,21.70619398,22.61729837,22.56815539,23.14102955,0.010534646,0.010535446,0.010537455,0.010537808,389.359755,389.3608718,389.8989894,389.8953121,0,0,0,0,21.72921616,22.64459864,22.60237179,23.1752362,0.010505547,0.010506396,0.010508773,0.010509132,389.4291878,389.4307914,390.068093,390.0641187
 06/05  02:20:00,23.3,0.017374565,393.2817166,0,21.6961853,22.59330985,22.53633841,23.10850108,0.010576719,0.010577513,0.010579211,0.010579584,389.7228041,389.7247504,390.1791739,390.1765607,0,0,0,0,21.70619398,22.61729837,22.56815539,23.14102955,0.010534646,0.010535446,0.010537455,0.010537808,389.359755,389.3608718,389.8989894,389.8953121
 06/05  02:30:00,23.3,0.017281558,386.2815569,0,21.69517232,22.57296063,22.50716047,23.07785168,0.010632125,0.01063295,0.010634384,0.010634798,389.6560079,389.6575075,390.0412902,390.0388553,0,0,0,0,21.6961853,22.59330985,22.53633841,23.10850108,0.010576719,0.010577513,0.010579211,0.010579584,389.7228041,389.7247504,390.1791739,390.1765607
 06/05  02:40:00,23.3,0.017188578,387.2813971,0,21.69867534,22.55587532,22.48045201,23.04900755,0.010699163,0.010700041,0.010701252,0.01070172,389.3566391,389.3571055,389.6812605,389.6785686,0,0,0,0,21.69517232,22.57296063,22.50716047,23.07785168,0.010632125,0.01063295,0.010634384,0.010634798,389.6560079,389.6575075,390.0412902,390.0388553
 06/05  02:50:00,23.3,0.017095626,388.2812374,0,21.70408544,22.54157069,22.4559644,23.02183533,0.010775884,0.010776829,0.010777849,0.010778379,389.102751,389.1024538,389.3762696,389.3734489,0,0,0,0,21.69867534,22.55587532,22.48045201,23.04900755,0.010699163,0.010700041,0.010701252,0.01070172,389.3566391,389.3571055,389.6812605,389.6785686
 06/05  03:00:00,23.3,0.0170027,388.2810776,0,21.71041773,22.52965751,22.43348611,22.99621917,0.010860708,0.010861726,0.010862581,0.010863178,388.9354748,388.9347768,389.1660904,389.1633336,0,0,0,0,21.70408544,22.54157069,22.4559644,23.02183533,0.010775884,0.010776829,0.010777849,0.010778379,389.102751,389.1024538,389.3762696,389.3734489
 06/05  03:10:00,23.21666667,0.016912132,384.2809178,0,21.71136415,22.51800085,22.41182708,22.97136597,0.010941508,0.010942574,0.010943288,0.010943934,388.4884488,388.4867339,388.682193,388.6790246,0,0,0,0,21.71041773,22.52965751,22.43348611,22.99621917,0.010860708,0.010861726,0.010862581,0.010863178,388.9354748,388.9347768,389.1660904,389.1633336
 06/05  03:20:00,23.13333333,0.016822005,388.2807581,0,21.70567139,22.50539954,22.39027371,22.94678531,0.011011817,0.011012894,0.011013487,0.011014155,388.2382949,388.2362087,388.4013583,388.3981882,0,0,0,0,21.71136415,22.51800085,22.41182708,22.97136597,0.010941508,0.010942574,0.010943288,0.010943934,388.4884488,388.4867339,388.682193,388.6790246
 06/05  03:30:00,23.05,0.016732315,387.2805983,0,21.69541174,22.49159193,22.36860596,22.92231425,0.011070765,0.011071821,0.011072313,0.011072978,388.0863143,388.0841738,388.2237093,388.2207253,0,0,0,0,21.70567139,22.50539954,22.39027371,22.94678531,0.011011817,0.011012894,0.011013487,0.011014155,388.2382949,388.2362087,388.4013583,388.3981882
 06/05  03:40:00,22.96666667,0.016643062,387.2804385,0,21.68292584,22.47672928,22.34682986,22.89793915,0.011119878,0.011120891,0.011121297,0.011121942,387.9715463,387.96946,388.0873547,388.0846048,0,0,0,0,21.69541174,22.49159193,22.36860596,22.92231425,0.011070765,0.011071821,0.011072313,0.011072978,388.0863143,388.0841738,388.2237093,388.2207253
 06/05  03:50:00,22.88333333,0.016554243,391.2802787,0,21.66959846,22.4610351,22.32500198,22.87368211,0.011161016,0.011161973,0.011162307,0.011162922,388.2085442,388.207369,388.3069089,388.3049628,0,0,0,0,21.68292584,22.47672928,22.34682986,22.89793915,0.011119878,0.011120891,0.011121297,0.011121942,387.9715463,387.96946,388.0873547,388.0846048
 06/05  04:00:00,22.8,0.016465855,388.2801188,0,21.65597168,22.44468863,22.30316733,22.84956025,0.011195682,0.011196575,0.011196849,0.011197427,388.3717992,388.3712245,388.4552749,388.4538953,0,0,0,0,21.66959846,22.4610351,22.32500198,22.87368211,0.011161016,0.011161973,0.011162307,0.011162922,388.2085442,388.207369,388.3069089,388.3049628
 06/05  04:10:00,22.61666667,0.016340971,390.279959,0,21.63650722,22.42626986,22.28040205,22.82493456,0.011219895,0.011220708,0.011220934,0.011221462,388.5881873,388.588241,388.6591889,388.6583745,0,0,0,0,21.65597168,22.44468863,22.30316733,22.84956025,0.011195682,0.011196575,0.011196849,0.011197427,388.3717992,388.3712245,388.4552749,388.4538953
 06/05  04:20:00,22.43333333,0.01621659,386.2797992,0,21.61018298,22.40506877,22.25618866,22.79942818,0.011231985,0.011232701,0.011232889,0.011233355,388.4926327,388.4924453,388.5523998,388.5515362,0,0,0,0,21.63650722,22.42626986,22.28040205,22.82493456,0.011219895,0.011220708,0.011220934,0.011221462,388.5881873,388.588241,388.6591889,388.6583745
 06/05  04:30:00,22.25,0.016092718,387.2796393,0,21.5794226,22.38156937,22.23051344,22.772998,0.011232684,0.01123329,0.011233449,0.011233843,388.2987052,388.2980548,388.3487467,388.3476676,0,0,0,0,21.61018298,22.40506877,22.25618866,22.79942818,0.011231985,0.011232701,0.011232889,0.011233355,388.4926327,388.4924453,388.5523998,388.5515362
 06/05  04:40:00,22.06666667,0.015969356,384.2794795,0,21.5465644,22.35662364,22.20351075,22.74570242,0.011223677,0.011224166,0.011224302,0.011224619,387.8628378,387.8611825,387.9041148,387.9024475,0,0,0,0,21.5794226,22.38156937,22.23051344,22.772998,0.011232684,0.01123329,0.011233449,0.011233843,388.2987052,388.2980548,388.3487467,388.3476676
 06/05  04:50:00,21.88333333,0.01584651,387.2793196,0,21.51288861,22.33110928,22.17534296,22.71762393,0.011206666,0.011207034,0.011207154,0.011207393,387.5919446,387.5898476,387.6261813,387.6242945,0,0,0,0,21.5465644,22.35662364,22.20351075,22.74570242,0.011223677,0.011224166,0.011224302,0.011224619,387.8628378,387.8611825,387.9041148,387.9024475
 06/05  05:00:00,21.7,0.015724183,391.2791597,0,21.47882589,22.30548502,22.14613919,22.68882784,0.011183057,0.011183307,0.011183415,0.011183576,387.8175785,387.8163877,387.8470056,387.8457817,0,0,0,0,21.51288861,22.33110928,22.17534296,22.71762393,0.011206666,0.011207034,0.011207154,0.011207393,387.5919446,387.5898476,387.6261813,387.6242945
 06/05  05:10:00,21.7,0.015724183,393.2789998,0,21.44339043,22.27975578,22.11582252,22.65924536,0.011152817,0.01115295,0.01115305,0.011153134,388.4547995,388.4554658,388.4811286,388.4811774,0,0,0,0,21.47882589,22.30548502,22.14613919,22.68882784,0.011183057,0.011183307,0.011183415,0.011183576,387.8175785,387.8163877,387.8470056,387.8457817
 06/05  05:20:00,21.7,0.015724183,390.2788399,0,21.40657489,22.2541808,22.08440315,22.62886725,0.011116287,0.011116303,0.011116399,0.011116408,388.9424181,388.9442834,388.9658013,388.9666817,0,0,0,0,21.44339043,22.27975578,22.11582252,22.65924536,0.011152817,0.01115295,0.01115305,0.011153134,388.4547995,388.4554658,388.4811286,388.4811774
 06/05  05:30:00,21.7,0.015724183,387.27868,0,21.36883434,22.22901095,22.05194976,22.5977253,0.011074236,0.011074136,0.011074232,0.011074167,388.9800556,388.9817333,388.9998953,389.0007046,0,0,0,0,21.40657489,22.2541808,22.08440315,22.62886725,0.011116287,0.011116303,0.011116399,0.011116408,388.9424181,388.9442834,388.9658013,388.9666817
 06/05  05:40:00,21.7,0.015724183,387.2785201,0,21.33048586,22.20423521,22.01853807,22.56585885,0.011027556,0.011027345,0.011027443,0.011027308,388.7771894,388.778041,388.7934529,388.7937761,0,0,0,0,21.36883434,22.22901095,22.05194976,22.5977253,0.011074236,0.011074136,0.011074232,0.011074167,388.9800556,388.9817333,388.9998953,389.0007046
 06/05  05:50:00,21.7,0.015724183,385.2783602,0,21.29171756,22.17976951,21.98425111,22.5333156,0.010977064,0.010976747,0.010976849,0.010976649,388.3573354,388.3568812,388.3700596,388.3695977,0,0,0,0,21.33048586,22.20423521,22.01853807,22.56585885,0.011027556,0.011027345,0.011027443,0.011027308,388.7771894,388.778041,388.7934529,388.7937761
 06/05  06:00:00,21.7,0.015724183,393.2782002,0,21.25265971,22.15558628,21.94917484,22.50014884,0.010923446,0.010923028,0.010923137,0.010922876,388.5620252,388.5622073,388.5732372,388.5731813,0,0,0,0,21.29171756,22.17976951,21.98425111,22.5333156,0.010977064,0.010976747,0.010976849,0.010976649,388.3573354,388.3568812,388.3700596,388.3695977
 06/05  06:10:00,21.88333333,0.015849189,392.2780403,0,21.36901715,22.17909312,21.94107634,22.48724055,0.010882465,0.010881978,0.010876403,0.010876089,390.5008681,390.5018716,388.9341511,388.9347545,0,0,0,0,21.25265971,22.15558628,21.94917484,22.50014884,0.010923446,0.010923028,0.010923137,0.010922876,388.5620252,388.5622073,388.5732372,388.5731813
 06/05  06:20:00,22.06666667,0.015974757,384.2778803,0,21.52547382,22.22962057,21.94905582,22.48677274,0.01084302,0.010842474,0.010828012,0.010827642,392.9473347,392.9477687,388.9124992,388.9130331,0,0,0,0,21.36901715,22.17909312,21.94107634,22.48724055,0.010882465,0.010881978,0.010876403,0.010876089,390.5008681,390.5018716,388.9341511,388.9347545
 06/05  06:30:00,22.25,0.016100883,392.2777203,0,21.63838092,22.28531194,21.96107941,22.48994591,0.01079555,0.010794939,0.010771035,0.010770596,395.6462424,395.6458418,388.9854299,388.9860441,0,0,0,0,21.52547382,22.22962057,21.94905582,22.48677274,0.01084302,0.010842474,0.010828012,0.010827642,392.9473347,392.9477687,388.9124992,388.9130331
