Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/05  06:40:00,22.43333333,0.016227562,387.2775604,0,21.69565455,22.33602765,21.97159693,22.4926388,0.010736528,0.010735837,0.010703139,0.01070262,398.070231,398.0684044,388.958007,388.9585237,0,0,0,0,21.63838092,22.28531194,21.96107941,22.48994591,0.01079555,0.010794939,0.010771035,0.010770596,395.6462424,395.6458418,388.9854299,388.9860441
 06/05  06:50:00,22.61666667,0.016354794,383.2774004,0,21.71722003,22.37973088,21.9794622,22.49392784,0.010665986,0.010665197,0.010624596,0.010623986,399.9990797,399.9949523,388.6773383,388.6773427,0,0,0,0,21.69565455,22.33602765,21.97159693,22.4926388,0.010736528,0.010735837,0.010703139,0.01070262,398.070231,398.0684044,388.958007,388.9585237
 06/05  07:00:00,22.8,0.016482573,383.2772404,0,21.722964,22.41735464,21.98509866,22.49404611,0.010585073,0.010584164,0.010536452,0.010535745,401.5891273,401.5821265,388.2724514,388.2717801,0,0,0,0,21.71722003,22.37973088,21.9794622,22.49392784,0.010665986,0.010665197,0.010624596,0.010623986,399.9990797,399.9949523,388.6773383,388.6773427
 06/05  07:10:00,23.06666667,0.016480865,387.2770804,0,21.73106206,22.45197694,21.98859416,22.49302834,0.010509096,0.010508079,0.010448722,0.010447929,404.5994417,404.5895325,388.0309209,388.0299005,0,0,0,0,21.722964,22.41735464,21.98509866,22.49404611,0.010585073,0.010584164,0.010536452,0.010535745,401.5891273,401.5821265,388.2724514,388.2717801
 06/05  07:20:00,23.33333333,0.016474151,384.2769204,0,21.7362525,22.48287302,21.9900595,22.49092417,0.010441762,0.010440658,0.010367279,0.010366418,408.2665495,408.2531262,387.7882242,387.7868905,0,0,0,0,21.73106206,22.45197694,21.98859416,22.49302834,0.010509096,0.010508079,0.010448722,0.010447929,404.5994417,404.5895325,388.0309209,388.0299005
 06/05  07:30:00,23.6,0.016462293,390.2767603,0,21.73433062,22.50920449,21.989656,22.4878147,0.010382266,0.010381094,0.010293659,0.010292748,412.1893122,412.172308,387.7927495,387.7915307,0,0,0,0,21.7362525,22.48287302,21.9900595,22.49092417,0.010441762,0.010440658,0.010367279,0.010366418,408.2665495,408.2531262,387.7882242,387.7868905
 06/05  07:40:00,23.86666667,0.016445149,383.2766003,0,21.72587011,22.53124314,21.98755485,22.48378869,0.010329107,0.010327883,0.010227409,0.010226466,415.6701149,415.6483873,387.6377258,387.6363608,0,0,0,0,21.73433062,22.50920449,21.989656,22.4878147,0.010382266,0.010381094,0.010293659,0.010292748,412.1893122,412.172308,387.7927495,387.7915307
 06/05  07:50:00,24.13333333,0.016422575,385.2764403,0,21.71337806,22.54970564,21.98395595,22.47895738,0.010281217,0.010279953,0.010167643,0.010166681,418.7719475,418.7447339,387.4380957,387.4365221,0,0,0,0,21.72587011,22.53124314,21.98755485,22.48378869,0.010329107,0.010327883,0.010227409,0.010226466,415.6701149,415.6483873,387.6377258,387.6363608
 06/05  08:00:00,24.4,0.016394422,388.2762802,0,21.69902601,22.56523049,21.9790679,22.47344189,0.010237954,0.010236661,0.010113596,0.010112625,421.7153453,421.6824807,387.3807444,387.3792055,0,0,0,0,21.71337806,22.54970564,21.98395595,22.47895738,0.010281217,0.010279953,0.010167643,0.010166681,418.7719475,418.7447339,387.4380957,387.4365221
 06/05  08:10:00,24.5,0.016462272,393.2761201,0,21.77129506,22.60053202,21.97357755,22.46769142,0.010239265,0.010238041,0.010064296,0.010063326,436.0460799,436.0068724,387.6416263,387.6406304,0,0,0,0,21.69902601,22.56523049,21.9790679,22.47344189,0.010237954,0.010236661,0.010113596,0.010112625,421.7153453,421.6824807,387.3807444,387.3792055
 06/05  08:20:00,24.6,0.016530266,384.2759601,0,21.86708547,22.6468074,21.9679662,22.46202567,0.010266825,0.010265721,0.010019076,0.010018113,456.2963778,456.2476144,387.6612231,387.6603448,0,0,0,0,21.77129506,22.60053202,21.97357755,22.46769142,0.010239265,0.010238041,0.010064296,0.010063326,436.0460799,436.0068724,387.6416263,387.6406304
 06/05  08:30:00,24.7,0.016598406,389.2758,0.0909091,21.9395809,22.69418777,21.96402563,22.45765893,0.010301387,0.010300406,0.009982208,0.009981262,477.4917739,477.4304832,389.0027458,389.0019038,0,0,0,0,21.86708547,22.6468074,21.9679662,22.46202567,0.010266825,0.010265721,0.010019076,0.010018113,456.2963778,456.2476144,387.6612231,387.6603448
 06/05  08:40:00,24.8,0.016666688,390.2756399,0.454545,21.98129254,22.73795262,21.96744969,22.45847419,0.010334117,0.010333244,0.009970109,0.009969212,497.338048,497.2613708,396.3888309,396.3875781,0,0,0,0,21.9395809,22.69418777,21.96402563,22.45765893,0.010301387,0.010300406,0.009982208,0.009981262,477.4917739,477.4304832,389.0027458,389.0019038
 06/05  08:50:00,24.9,0.016735115,388.2754798,0.181818,22.00269835,22.77715338,21.97015117,22.45910238,0.010363066,0.010362283,0.009958086,0.009957233,515.2312607,515.1360606,402.8955037,402.8929786,0,0,0,0,21.98129254,22.73795262,21.96744969,22.45847419,0.010334117,0.010333244,0.009970109,0.009969212,497.338048,497.2613708,396.3888309,396.3875781
 06/05  09:00:00,25,0.016803683,392.2753197,0.272727,22.01463515,22.81228358,21.97252345,22.45980201,0.010388754,0.010388045,0.009947027,0.009946218,531.5551388,531.4389106,409.0094379,409.0051003,0,0,0,0,22.00269835,22.77715338,21.97015117,22.45910238,0.010363066,0.010362283,0.009958086,0.009957233,515.2312607,515.1360606,402.8955037,402.8929786
 06/05  09:10:00,25,0.016800842,383.2751596,0.545455,22.11701261,22.87123172,21.99457415,22.47500842,0.01043217,0.010431559,0.009960848,0.009960095,549.8309163,549.697907,419.0710797,419.0646211,0,0,0,0,22.01463515,22.81228358,21.97252345,22.45980201,0.010388754,0.010388045,0.009947027,0.009946218,531.5551388,531.4389106,409.0094379,409.0051003
 06/05  09:20:00,25,0.016798001,387.2749994,0.454545,22.24209472,22.9424676,22.02659131,22.49803089,0.010485921,0.010485416,0.009984567,0.009983871,569.275102,569.1286388,430.187753,430.1788939,0,0,0,0,22.11701261,22.87123172,21.99457415,22.47500842,0.01043217,0.010431559,0.009960848,0.009960095,549.8309163,549.697907,419.0710797,419.0646211
 06/05  09:30:00,25,0.016795161,383.2748393,0.454545,22.33917449,23.01369216,22.0603806,22.5230586,0.010541432,0.010541025,0.010009181,0.010008536,588.5671347,588.4079955,440.9171038,440.9052862,0,0,0,0,22.24209472,22.9424676,22.02659131,22.49803089,0.010485921,0.010485416,0.009984567,0.009983871,569.275102,569.1286388,430.187753,430.1788939
 06/05  09:40:00,25,0.016792322,392.2746791,0.454545,22.40072022,23.07990101,22.09270519,22.54771752,0.010594632,0.010594314,0.010031722,0.010031123,607.3235101,607.1512952,451.1790923,451.1640763,0,0,0,0,22.33917449,23.01369216,22.0603806,22.5230586,0.010541432,0.010541025,0.010009181,0.010008536,588.5671347,588.4079955,440.9171038,440.9052862
 06/05  09:50:00,25,0.016789485,389.274519,0.363636,22.43865802,23.14061255,22.12156602,22.57055247,0.010644556,0.010644316,0.010047187,0.010046622,625.2809573,625.0940753,459.5863879,459.5678312,0,0,0,0,22.40072022,23.07990101,22.09270519,22.54771752,0.010594632,0.010594314,0.010031722,0.010031123,607.3235101,607.1512952,451.1790923,451.1640763
 06/05  10:00:00,25,0.016786648,386.2743588,0.363636,22.46525342,23.19689549,22.14805935,22.592225,0.01069139,0.010691219,0.010057936,0.010057398,642.3622923,642.1584965,466.665376,466.6428723,0,0,0,0,22.43865802,23.14061255,22.12156602,22.57055247,0.010644556,0.010644316,0.010047187,0.010046622,625.2809573,625.0940753,459.5863879,459.5678312
 06/05  10:10:00,24.9,0.016820152,393.2741986,0.454545,22.49320799,23.25166044,22.17585661,22.61516779,0.010737496,0.010737393,0.010073211,0.010072705,658.8195061,658.5970037,474.5812919,474.5547405,0,0,0,0,22.46525342,23.19689549,22.14805935,22.592225,0.01069139,0.010691219,0.010057936,0.010057398,642.3622923,642.1584965,466.665376,466.6428723
 06/05  10:20:00,24.8,0.016852573,391.2740384,0.545455,22.52910204,23.30653241,22.20699922,22.64076318,0.010784272,0.010784237,0.010098179,0.010097715,674.6339742,674.3910431,484.3653932,484.3345422,0,0,0,0,22.49320799,23.25166044,22.17585661,22.61516779,0.010737496,0.010737393,0.010073211,0.010072705,658.8195061,658.5970037,474.5812919,474.5547405
 06/05  10:30:00,24.7,0.016883922,393.2738782,0.454545,22.57211765,23.36213804,22.23891584,22.66730256,0.010832089,0.010832124,0.010124538,0.010124116,689.8549067,689.5902017,493.6567955,493.6214062,0,0,0,0,22.52910204,23.30653241,22.20699922,22.64076318,0.010784272,0.010784237,0.010098179,0.010097715,674.6339742,674.3910431,484.3653932,484.3345422
 06/05  10:40:00,24.6,0.016914206,387.273718,0.181818,22.61927789,23.41825842,22.26637966,22.69124432,0.010880842,0.010880948,0.01013651,0.010136113,704.3496617,704.0617086,497.9688811,497.9286485,0,0,0,0,22.57211765,23.36213804,22.23891584,22.66730256,0.010832089,0.010832124,0.010124538,0.010124116,689.8549067,689.5902017,493.6567955,493.6214062
 06/05  10:50:00,24.5,0.016943438,386.2735578,0.181818,22.66832802,23.47457213,22.29153159,22.71395456,0.010930314,0.010930489,0.010140404,0.010140023,718.1569503,717.8445286,499.154823,499.1096629,0,0,0,0,22.61927789,23.41825842,22.26637966,22.69124432,0.010880842,0.010880948,0.01013651,0.010136113,704.3496617,704.0617086,497.9688811,497.9286485
 06/05  11:00:00,24.4,0.016971625,384.2733976,0.363636,22.71819249,23.53086983,22.31987576,22.73909929,0.010980298,0.010980543,0.010152658,0.010152301,731.3180436,730.9801256,501.8790579,501.8289634,0,0,0,0,22.66832802,23.47457213,22.29153159,22.71395456,0.010930314,0.010930489,0.010140404,0.010140023,718.1569503,717.8445286,499.154823,499.1096629
 06/05  11:10:00,24.5,0.016943438,391.2732373,0.363636,22.76628668,23.58641629,22.35087394,22.76633608,0.011031132,0.011031446,0.010173024,0.0101727,744.0673979,743.7035959,506.2143283,506.1595412,0,0,0,0,22.71819249,23.53086983,22.31987576,22.73909929,0.010980298,0.010980543,0.010152658,0.010152301,731.3180436,730.9801256,501.8790579,501.8289634
 06/05  11:20:00,24.6,0.016914206,386.2730771,0.272727,22.81177582,23.64084093,22.38158009,22.79369575,0.011083021,0.011083405,0.010193429,0.010193137,756.283352,755.892882,509.7383389,509.6788815,0,0,0,0,22.76628668,23.58641629,22.35087394,22.76633608,0.011031132,0.011031446,0.010173024,0.0101727,744.0673979,743.7035959,506.2143283,506.1595412
 06/05  11:30:00,24.7,0.016883922,393.2729168,0.363636,22.85534551,23.69430835,22.41356038,22.82222061,0.011135993,0.011136448,0.01021847,0.010218214,768.1306605,767.713133,513.885028,513.8210992,0,0,0,0,22.81177582,23.64084093,22.38158009,22.79369575,0.011083021,0.011083405,0.010193429,0.010193137,756.283352,755.892882,509.7383389,509.6788815
 06/05  11:40:00,24.8,0.016852573,385.2727566,0.363636,22.89445562,23.74665998,22.44648014,22.85168306,0.011189982,0.011190509,0.01024752,0.010247303,779.4054527,778.9597674,518.294026,518.2254992,0,0,0,0,22.85534551,23.69430835,22.41356038,22.82222061,0.011135993,0.011136448,0.01021847,0.010218214,768.1306605,767.713133,513.885028,513.8210992
 06/05  11:50:00,24.9,0.016820152,392.2725963,0.181818,22.92999254,23.7977575,22.47660697,22.87955289,0.0112449,0.0112455,0.010269652,0.010269467,790.3015152,789.8269854,520.1495679,520.0766139,0,0,0,0,22.89445562,23.74665998,22.44648014,22.85168306,0.011189982,0.011190509,0.01024752,0.010247303,779.4054527,778.9597674,518.294026,518.2254992
 06/05  12:00:00,25,0.016786648,391.272436,0.181818,22.96428537,23.84789265,22.50492603,22.90644025,0.011300659,0.011301333,0.010287916,0.010287757,800.8050972,800.3009097,520.3087979,520.2316256,0,0,0,0,22.92999254,23.7977575,22.47660697,22.87955289,0.0112449,0.0112455,0.010269652,0.010269467,790.3015152,789.8269854,520.1495679,520.0766139
 06/05  12:10:00,25.28333333,0.01673212,386.2722757,0.0909091,22.93860912,23.88186743,22.52975845,22.93116303,0.011330401,0.011331087,0.010299582,0.010299441,803.885889,803.3498906,518.4157756,518.3344844,0,0,0,0,22.96428537,23.84789265,22.50492603,22.90644025,0.011300659,0.011301333,0.010287916,0.010287757,800.8050972,800.3009097,520.3087979,520.2316256
 06/05  12:20:00,25.56666667,0.016670136,385.2721154,0.181818,22.8892182,23.88998952,22.55307924,22.95499203,0.011342887,0.011327879,0.010312132,0.010312009,802.3226359,801.7634669,516.8986194,516.8133356,0,0.095569449,0,0,22.93860912,13,22.52975845,22.93116303,0.011330401,0.009,0.010299582,0.010299441,803.885889,803.3498906,518.4157756,518.3344844
 06/05  12:30:00,25.85,0.01660049,391.2719551,0.181818,22.84675975,23.88999999,22.57485397,22.97786703,0.011348698,0.011314613,0.010325857,0.010325753,799.3545979,798.7799139,516.1461498,516.0572174,0,0.059152123,0,0,22.8892182,13,22.55307924,22.95499203,0.011342887,0.009,0.010312132,0.010312009,802.3226359,801.7634669,516.8986194,516.8133356
 06/05  12:40:00,26.13333333,0.016522979,392.2717948,0.272727,22.81575527,23.89,22.59651007,23.00072116,0.011352982,0.011301739,0.010344358,0.010344276,796.4221349,795.8339875,517.1730344,517.0807133,0,0.054535887,0,0,22.84675975,13,22.57485397,22.97786703,0.011348698,0.009,0.010325857,0.010325753,799.3545979,798.7799139,516.1461498,516.0572174
 06/05  12:50:00,26.41666667,0.01643739,390.2716344,0.0909091,22.79293751,23.89,22.61418112,23.02092685,0.011357069,0.011289721,0.010355273,0.010355205,793.7771838,793.1756182,516.4345347,516.3389377,0,0.061797253,0,0,22.81575527,13,22.59651007,23.00072116,0.011352982,0.009,0.010344358,0.010344276,796.4221349,795.8339875,517.1730344,517.0807133
 06/05  13:00:00,26.7,0.016343513,385.2714741,0.181818,22.77424885,23.89,22.63013664,23.0399567,0.011360846,0.011278505,0.010364831,0.010364774,791.2464683,790.6299584,515.5171648,515.4182321,0,0.05940106,0,0,22.79293751,13,22.61418112,23.02092685,0.011357069,0.009,0.010355273,0.010355205,793.7771838,793.1756182,516.4345347,516.3389377
 06/05  13:10:00,26.7,0.016343513,384.2713137,0.181818,22.81744888,23.89,22.64572997,23.05869205,0.011387904,0.011276346,0.010373298,0.01037325,795.6632023,794.974763,514.8009638,514.6986735,0,0.153818352,0,0,22.77424885,13,22.63013664,23.0399567,0.011360846,0.009,0.010364831,0.010364774,791.2464683,790.6299584,515.5171648,515.4182321
 06/05  13:20:00,26.7,0.016343513,388.2711534,0.363636,22.88729059,23.89,22.66455241,23.0795511,0.011427497,0.011277045,0.010389345,0.010389312,804.3715004,803.5296222,517.0143984,516.9088596,0,0.161721958,0,0,22.81744888,13,22.64572997,23.05869205,0.011387904,0.009,0.010373298,0.01037325,795.6632023,794.974763,514.8009638,514.6986735
 06/05  13:30:00,26.7,0.016343513,390.270993,0.363636,22.94824275,23.89,22.68528691,23.10168305,0.011468439,0.011275313,0.010408509,0.010408494,814.3636036,813.3141687,521.0102066,520.9014877,0,0.169004,0,0,22.88729059,13,22.66455241,23.0795511,0.011427497,0.009,0.010389345,0.010389312,804.3715004,803.5296222,517.0143984,516.9088596
 06/05  13:40:00,26.7,0.016343513,387.2708326,0.363636,22.99223156,23.89,22.70668652,23.12426878,0.01150562,0.011268365,0.010426373,0.010426372,824.0999145,822.8252013,525.4376836,525.3256329,0,0.180614222,0,0,22.94824275,13,22.68528691,23.10168305,0.011468439,0.009,0.010408509,0.010408494,814.3636036,813.3141687,521.0102066,520.9014877
 06/05  13:50:00,26.7,0.016343513,386.2706722,0.545455,23.02463367,23.89,22.73132693,23.14905391,0.011537906,0.011255636,0.010450608,0.010450627,833.2084337,831.714144,532.3621394,532.2464734,0,0.191907888,0,0,22.99223156,13,22.70668652,23.12426878,0.01150562,0.009,0.010426373,0.010426372,824.0999145,822.8252013,525.4376836,525.3256329
 06/05  14:00:00,26.7,0.016343513,392.2705118,0.454545,23.05199024,23.89,22.75615197,23.1740045,0.011565582,0.011237494,0.010472167,0.010472201,841.9030191,840.2010661,539.4096162,539.2902326,0,0.203041404,0,0,23.02463367,13,22.73132693,23.14905391,0.011537906,0.009,0.010450608,0.010450627,833.2084337,831.714144,532.3621394,532.2464734
 06/05  14:10:00,26.7,0.016421849,390.2703514,0.636364,23.07592352,23.89,22.78322346,23.20050815,0.011590639,0.011216742,0.010500072,0.010500126,850.2101756,848.3144523,548.553104,548.4297272,0,0.209294802,0,0,23.05199024,13,22.75615197,23.1740045,0.011565582,0.009,0.010472167,0.010472201,841.9030191,840.2010661,539.4096162,539.2902326
 06/05  14:20:00,26.7,0.01650023,392.270191,0.363636,23.09709582,23.89,22.80632182,23.2243731,0.011614323,0.011195283,0.010517336,0.010517397,858.2070382,856.131068,554.8183445,554.6907666,0,0.214646773,0,0,23.07592352,13,22.78322346,23.20050815,0.011590639,0.009,0.010500072,0.010500126,850.2101756,848.3144523,548.553104,548.4297272
 06/05  14:30:00,26.7,0.016578656,387.2700306,0.363636,23.11609657,23.89,22.82609416,23.24597023,0.011637087,0.011174067,0.010526466,0.010526525,865.7866017,863.5453381,558.6676379,558.5355693,0,0.218481362,0,0,23.09709582,13,22.80632182,23.2243731,0.011614323,0.009,0.010517336,0.010517397,858.2070382,856.131068,554.8183445,554.6907666
 06/05  14:40:00,26.7,0.016657127,389.2698701,0.454545,23.13308366,23.89,22.84562575,23.26732393,0.011659012,0.011153712,0.010537035,0.010537095,873.0353333,870.6446926,562.8170378,562.6803439,0,0.219843012,0,0,23.11609657,13,22.82609416,23.24597023,0.011637087,0.009,0.010526466,0.010526525,865.7866017,863.5453381,558.6676379,558.5355693
 06/05  14:50:00,26.7,0.016735643,385.2697097,0.545455,23.14818202,23.89,22.86670435,23.28962724,0.011680086,0.011134566,0.010554525,0.010554592,879.8986744,877.3756964,568.7326976,568.5911164,0,0.220091589,0,0,23.13308366,13,22.84562575,23.26732393,0.011659012,0.009,0.010537035,0.010537095,873.0353333,870.6446926,562.8170378,562.6803439
 06/05  15:00:00,26.7,0.016814205,384.2695492,0.545455,23.16161404,23.89,22.88824932,23.31216405,0.011700306,0.0111168,0.010575672,0.01057575,886.4034567,883.7653182,575.5382735,575.3915112,0,0.219603807,0,0,23.14818202,13,22.86670435,23.28962724,0.011680086,0.009,0.010554525,0.010554592,879.8986744,877.3756964,568.7326976,568.5911164
 06/05  15:10:00,26.7,0.016814205,390.2693888,0.272727,23.17520228,23.89,22.90476797,23.3312195,0.01171489,0.011095279,0.010578155,0.010578221,892.7409475,890.0004824,578.5652092,578.4133055,0,0.221786962,0,0,23.16161404,13,22.88824932,23.31216405,0.011700306,0.009,0.010575672,0.01057575,886.4034567,883.7653182,575.5382735,575.3915112
 06/05  15:20:00,26.7,0.016814205,386.2692283,0.363636,23.18968489,23.89,22.91958817,23.34896844,0.011720933,0.011066942,0.010568292,0.010568331,898.8043474,895.9729002,580.2585554,580.1014759,0,0.223843022,0,0,23.17520228,13,22.90476797,23.3312195,0.01171489,0.009,0.010578155,0.010578221,892.7409475,890.0004824,578.5652092,578.4133055
 06/05  15:30:00,26.7,0.016814205,391.2690678,0.545455,23.20494845,23.89,22.93738505,23.36853703,0.011717619,0.011031046,0.010559022,0.010559032,904.7018143,901.7890499,584.5341015,584.3719321,0,0.225773445,0,0,23.18968489,13,22.91958817,23.34896844,0.011720933,0.009,0.010568292,0.010568331,898.8043474,895.9729002,580.2585554,580.1014759
 06/05  15:40:00,26.7,0.016814205,389.2689073,0.454545,23.22071675,23.89,22.95560562,23.38823114,0.01170511,0.010987924,0.010542755,0.010542726,910.366017,907.3815717,589.178552,589.0112274,0,0.22763174,0,0,23.20494845,13,22.93738505,23.36853703,0.011717619,0.009,0.010559022,0.010559032,904.7018143,901.7890499,584.5341015,584.3719321
 06/05  15:50:00,26.7,0.016814205,388.2687468,0.454545,23.23686793,23.89,22.97344488,23.40751064,0.011683805,0.010938125,0.010517387,0.010517309,915.7636544,912.7178036,593.4664897,593.2938748,0,0.229626686,0,0,23.22071675,13,22.95560562,23.38823114,0.01170511,0.009,0.010542755,0.010542726,910.366017,907.3815717,589.178552,589.0112274
 06/05  16:00:00,26.7,0.016814205,386.2685863,0.363636,23.25329321,23.89,22.98928426,23.42526896,0.011654065,0.010882202,0.010478295,0.010478151,920.8695555,917.7733596,595.9924546,595.8144172,0,0.231165585,0,0,23.23686793,13,22.97344488,23.40751064,0.011683805,0.009,0.010517387,0.010517309,915.7636544,912.7178036,593.4664897,593.2938748
 06/05  16:10:00,26.7,0.016927835,386.2684258,0.545455,23.26290799,23.89,23.00602226,23.44342965,0.011615473,0.010821636,0.010437002,0.01043679,925.7102468,922.5788526,600.0889633,599.9054056,0,0.219081265,0,0,23.25329321,13,22.98928426,23.42526896,0.011654065,0.009,0.010478295,0.010478151,920.8695555,917.7733596,595.9924546,595.8144172
 06/05  16:20:00,26.7,0.017041506,389.2682652,0.363636,23.26392995,23.89,23.01937206,23.4590935,0.011568029,0.010757437,0.010382413,0.010382117,930.3806529,927.2290953,602.7782506,602.5892293,0,0.206948011,0,0,23.26290799,13,23.00602226,23.44342965,0.011615473,0.009,0.010437002,0.01043679,925.7102468,922.5788526,600.0889633,599.9054056
 06/05  16:30:00,26.7,0.017155217,384.2681047,0.363636,23.2584356,23.89,23.02946772,23.47229909,0.011512136,0.010690131,0.010315634,0.010315241,934.758743,931.6018702,604.1337348,603.939159,0,0.194644815,0,0,23.26392995,13,23.01937206,23.4590935,0.011568029,0.009,0.010382413,0.010382117,930.3806529,927.2290953,602.7782506,602.5892293
 06/05  16:40:00,26.7,0.017268969,389.2679441,0.545455,23.24902318,23.89,23.0404211,23.48577609,0.011448358,0.010620026,0.010249351,0.010248863,938.9842852,935.834323,607.6517028,607.4516363,0,0.181916904,0,0,23.2584356,13,23.02946772,23.47229909,0.011512136,0.009,0.010315634,0.010315241,934.758743,931.6018702,604.1337348,603.939159
 06/05  16:50:00,26.7,0.017382761,386.2677836,0.363636,23.23742447,23.89,23.04835549,23.49690823,0.011377275,0.010547342,0.010172112,0.010171516,942.9886606,939.8562776,609.9323829,609.7267696,0,0.168921672,0,0,23.24902318,13,23.0404211,23.48577609,0.011448358,0.009,0.010249351,0.010248863,938.9842852,935.834323,607.6517028,607.4516363
 06/05  17:00:00,26.7,0.017496594,383.267623,0.545455,23.22448666,23.89,23.05658829,23.50790177,0.011299434,0.010472255,0.010094161,0.010093458,946.7092685,943.6046074,613.5996207,613.3882609,0,0.1556747,0,0,23.23742447,13,23.04835549,23.49690823,0.011377275,0.009,0.010172112,0.010171516,942.9886606,939.8562776,609.9323829,609.7267696
 06/05  17:10:00,26.7,0.017385705,389.2674624,0.363636,23.13687297,23.89,23.06153381,23.5163357,0.011179455,0.01037131,0.010004954,0.010004133,940.3644161,937.336055,615.7300881,615.5130682,0,0.016947754,0,0,23.22448666,13,23.05658829,23.50790177,0.011299434,0.009,0.010094161,0.010093458,946.7092685,943.6046074,613.5996207,613.3882609
 06/05  17:20:00,26.7,0.017274817,387.2673018,0.181818,23.03018247,23.89,23.06048208,23.52033659,0.011032402,0.01025356,0.00989648,0.00989552,927.9004515,924.9655903,613.8934465,613.6708889,0,0.003019039,0,0,23.13687297,13,23.06153381,23.5163357,0.011179455,0.009,0.010004954,0.010004133,940.3644161,937.336055,615.7300881,615.5130682
 06/05  17:30:00,26.7,0.017163931,388.2671412,0.0909091,22.93892767,23.8884115,23.054157,23.52031501,0.01087465,0.010128193,0.009770991,0.009769874,913.7167808,910.8691332,608.5888065,608.3610116,0,0,0,0,23.03018247,23.89,23.06048208,23.52033659,0.011032402,0.01025356,0.00989648,0.00989552,927.9004515,924.9655903,613.8934465,613.6708889
 06/05  17:40:00,26.7,0.017053048,388.2669806,0,22.86997908,23.88391799,23.04362402,23.51692549,0.010714054,0.009999327,0.009631807,0.009630519,899.8642757,897.0924572,600.6149357,600.3823543,0,0,0,0,22.93892767,23.8884115,23.054157,23.52031501,0.01087465,0.010128193,0.009770991,0.009769874,913.7167808,910.8691332,608.5888065,608.3610116
 06/05  17:50:00,26.7,0.016942166,388.26682,0,22.81740353,23.87616806,23.03111008,23.51162582,0.010552756,0.009868078,0.009485821,0.009484358,886.8290511,884.1238326,591.7738599,591.5370346,0,0,0,0,22.86997908,23.88391799,23.04362402,23.51692549,0.010714054,0.009999327,0.009631807,0.009630519,899.8642757,897.0924572,600.6149357,600.3823543
 06/05  18:00:00,26.7,0.016831286,392.2666594,0,22.77743237,23.8652826,23.01780797,23.50521668,0.010390807,0.009734563,0.00933699,0.00933535,874.6215109,871.9770364,583.1554408,582.9150886,0,0,0,0,22.81740353,23.87616806,23.03111008,23.51162582,0.010552756,0.009868078,0.009485821,0.009484358,886.8290511,884.1238326,591.7738599,591.5370346
 06/05  18:10:00,26.6,0.016840023,383.2664987,0,22.7203319,23.84521904,23.00374925,23.49772978,0.010218461,0.00958928,0.009188308,0.009186496,859.7671014,857.1785458,574.8158437,574.572272,0,0,0,0,22.77743237,23.8652826,23.01780797,23.50521668,0.010390807,0.009734563,0.00933699,0.00933535,874.6215109,871.9770364,583.1554408,582.9150886
 06/05  18:20:00,26.5,0.01684795,386.2663381,0,22.65891138,23.81854384,22.98873792,23.48904807,0.010041043,0.009437746,0.009040973,0.009038996,843.5163668,840.9801015,566.8634833,566.617156,0,0,0,0,22.7203319,23.84521904,23.00374925,23.49772978,0.010218461,0.00958928,0.009188308,0.009186496,859.7671014,857.1785458,574.8158437,574.572272
 06/05  18:30:00,26.4,0.016855073,384.2661774,0,22.60414619,23.78817723,22.97264858,23.47909936,0.009863757,0.009285267,0.008895211,0.008893074,827.1826452,824.6958407,559.2334502,558.9847972,0,0,0,0,22.65891138,23.81854384,22.98873792,23.48904807,0.010041043,0.009437746,0.009040973,0.009038996,843.5163668,840.9801015,566.8634833,566.617156
 06/05  18:40:00,26.3,0.016861401,390.2660167,0,22.55770813,23.75557441,22.95543529,23.46786214,0.009688925,0.009134228,0.008750953,0.008748664,811.5453898,809.1065354,552.0418127,551.7915111,0,0,0,0,22.60414619,23.78817723,22.97264858,23.47909936,0.009863757,0.009285267,0.008895211,0.008893074,827.1826452,824.6958407,559.2334502,558.9847972
 06/05  18:50:00,26.2,0.016866944,383.2658561,0,22.51677541,23.72118858,22.93709399,23.45534172,0.009517056,0.008985176,0.008608125,0.008605689,796.5435527,794.1511666,545.0656385,544.8139969,0,0,0,0,22.55770813,23.75557441,22.95543529,23.46786214,0.009688925,0.009134228,0.008750953,0.008748664,811.5453898,809.1065354,552.0418127,551.7915111
 06/05  19:00:00,26.1,0.016871707,384.2656954,0,22.47837126,23.68510169,22.91763211,23.44155094,0.009348023,0.008838024,0.0084667,0.008464124,782.16952,779.8226543,538.3239246,538.0712871,0,0,0,0,22.51677541,23.72118858,22.93709399,23.45534172,0.009517056,0.008985176,0.008608125,0.008605689,796.5435527,794.1511666,545.0656385,544.8139969
 06/05  19:10:00,25.73333333,0.017036258,387.2655347,0,22.32316215,23.61230939,22.87644089,23.4115358,0.009094271,0.008615907,0.008258366,0.008255597,759.9442592,757.6623114,528.6735838,528.4204889,0,0,0,0,22.47837126,23.68510169,22.91763211,23.44155094,0.009348023,0.008838024,0.0084667,0.008464124,782.16952,779.8226543,538.3239246,538.0712871
 06/05  19:20:00,25.36666667,0.017184754,385.265374,0,22.14236134,23.51944006,22.82238385,23.37140497,0.008799427,0.008357359,0.008017919,0.008014945,733.7479524,731.5383058,517.5561324,517.3033262,0,0,0,0,22.32316215,23.61230939,22.87644089,23.4115358,0.009094271,0.008615907,0.008258366,0.008255597,759.9442592,757.6623114,528.6735838,528.4204889
 06/05  19:30:00,25,0.017317718,391.2652133,0,22.00035911,23.42368788,22.76495934,23.32785172,0.008507008,0.008100762,0.007779794,0.007776639,707.9446369,705.8077548,506.8178633,506.5668373,0,0,0,0,22.14236134,23.51944006,22.82238385,23.37140497,0.008799427,0.008357359,0.008017919,0.008014945,733.7479524,731.5383058,517.5561324,517.3033262
 06/05  19:40:00,24.63333333,0.017435657,383.2650525,0,21.90470065,23.332547,22.70848645,23.28399401,0.008235727,0.007862634,0.007558748,0.007555451,683.8666036,681.800291,496.6866441,496.4380601,0,0,0,0,22.00035911,23.42368788,22.76495934,23.32785172,0.008507008,0.008100762,0.007779794,0.007776639,707.9446369,705.8077548,506.8178633,506.5668373
 06/05  19:50:00,24.26666667,0.017539076,392.2648918,0,21.83838171,23.24717994,22.65384545,23.24055208,0.007988408,0.007645486,0.007356976,0.007353575,662.2470501,660.2527246,487.7146672,487.4699586,0,0,0,0,21.90470065,23.332547,22.70848645,23.28399401,0.008235727,0.007862634,0.007558748,0.007555451,683.8666036,681.800291,496.6866441,496.4380601
 06/05  20:00:00,23.9,0.017628466,393.2647311,0,21.7850189,23.16657455,22.60069248,23.19737857,0.00776241,0.007447001,0.007172357,0.007168885,642.8319245,640.9119926,479.7877513,479.548161,0,0,0,0,21.83838171,23.24717994,22.65384545,23.24055208,0.007988408,0.007645486,0.007356976,0.007353575,662.2470501,660.2527246,487.7146672,487.4699586
 06/05  20:10:00,23.8,0.01742104,392.2645703,0,21.73659909,23.08974572,22.54865438,23.15428764,0.007555689,0.007265504,0.007003461,0.006999947,625.1521594,623.3081933,472.6045235,472.3707764,0,0,0,0,21.7850189,23.16657455,22.60069248,23.19737857,0.00776241,0.007447001,0.007172357,0.007168885,642.8319245,640.9119926,479.7877513,479.548161
 06/05  20:20:00,23.7,0.017215534,389.2644095,0,21.69031732,23.01599379,22.49747079,23.11116179,0.007366551,0.007099571,0.006849035,0.006845508,608.7994518,607.0315888,465.8786302,465.650936,0,0,0,0,21.73659909,23.08974572,22.54865438,23.15428764,0.007555689,0.007265504,0.007003461,0.006999947,625.1521594,623.3081933,472.6045235,472.3707764
 06/05  20:30:00,23.6,0.017011931,393.2642488,0,21.64533999,22.94483117,22.44696681,23.06793683,0.00719349,0.006947879,0.006707876,0.006704359,593.8608365,592.1694063,459.78173,459.5606819,0,0,0,0,21.69031732,23.01599379,22.49747079,23.11116179,0.007366551,0.007099571,0.006849035,0.006845508,608.7994518,607.0315888,465.8786302,465.650936
 06/05  20:40:00,23.5,0.016810217,387.264088,0,21.60122784,22.87588111,22.39700815,23.02457211,0.007035122,0.006809191,0.006578831,0.006575344,579.9493602,578.3329829,453.9912978,453.7768348,0,0,0,0,21.64533999,22.94483117,22.44696681,23.06793683,0.00719349,0.006947879,0.006707876,0.006704359,593.8608365,592.1694063,459.78173,459.5606819
 06/05  20:50:00,23.4,0.016610373,385.2639272,0,21.55754389,22.8088224,22.34747684,22.98103412,0.006890167,0.006682356,0.006460824,0.006457385,566.947741,565.4045112,448.4471312,448.2390962,0,0,0,0,21.60122784,22.87588111,22.39700815,23.02457211,0.007035122,0.006809191,0.006578831,0.006575344,579.9493602,578.3329829,453.9912978,453.7768348
 06/05  21:00:00,23.3,0.016412387,386.2637664,0,21.51388892,22.74337005,22.29826367,22.93729127,0.006757448,0.006566314,0.006352866,0.00634949,554.945578,553.473928,443.292267,443.0908292,0,0,0,0,21.55754389,22.8088224,22.34747684,22.98103412,0.006890167,0.006682356,0.006460824,0.006457385,566.947741,565.4045112,448.4471312,448.2390962
 06/05  21:10:00,23.03333333,0.016294813,386.2636056,0,21.47369698,22.68028943,22.2498717,22.89372358,0.006637437,0.006461655,0.006255603,0.006252304,543.9310719,542.5294346,438.5627904,438.3682017,0,0,0,0,21.51388892,22.74337005,22.29826367,22.93729127,0.006757448,0.006566314,0.006352866,0.00634949,554.945578,553.473928,443.292267,443.0908292
 06/05  21:20:00,22.76666667,0.01617619,389.2634448,0,21.43762917,22.61989572,22.2025526,22.85054554,0.006530027,0.006368377,0.00616909,0.006165883,533.9712686,532.6384106,434.3712383,434.1839863,0,0,0,0,21.47369698,22.68028943,22.2498717,22.89372358,0.006637437,0.006461655,0.006255603,0.006252304,543.9310719,542.5294346,438.5627904,438.3682017
 06/05  21:30:00,22.5,0.016056575,390.2632839,0,21.40438071,22.56204473,22.15629102,22.8077924,0.006434478,0.00628584,0.00609274,0.006089639,524.9719587,523.7063637,430.6657928,430.4862399,0,0,0,0,21.43762917,22.61989572,22.2025526,22.85054554,0.006530027,0.006368377,0.00616909,0.006165883,533.9712686,532.6384106,434.3712383,434.1839863
 06/05  21:40:00,22.23333333,0.015936026,391.2631231,0,21.3724357,22.50640856,22.11095601,22.76541824,0.006349804,0.006213143,0.006025705,0.006022718,516.821072,515.620862,427.3735558,427.2018981,0,0,0,0,21.40438071,22.56204473,22.15629102,22.8077924,0.006434478,0.00628584,0.00609274,0.006089639,524.9719587,523.7063637,430.6657928,430.4862399
 06/05  21:50:00,21.96666667,0.015814601,384.2629622,0,21.34082587,22.45265167,22.06640043,22.7233611,0.006275018,0.006149383,0.005967127,0.005964263,509.0705683,507.9323663,424.0816998,423.9172546,0,0,0,0,21.3724357,22.50640856,22.11095601,22.76541824,0.006349804,0.006213143,0.006025705,0.006022718,516.821072,515.620862,427.3735558,427.2018981
 06/05  22:00:00,21.7,0.015692355,393.2628014,0,21.30910808,22.4004886,22.02249566,22.68156633,0.006209225,0.00609374,0.005916226,0.005913491,502.1659517,501.0880465,421.2698119,421.1129731,0,0,0,0,21.34082587,22.45265167,22.06640043,22.7233611,0.006275018,0.006149383,0.005967127,0.005964263,509.0705683,507.9323663,424.0816998,423.9172546
 06/05  22:10:00,21.78333333,0.015631505,387.2626405,0,21.01211516,22.30757408,21.96310608,22.6360073,0.006160183,0.006051298,0.005884638,0.005881998,495.2959603,494.2546241,419.2388924,419.0870543,0,0,0,0,21.22269852,22.37800681,22.00896438,22.67179288,0.006199977,0.006085654,0.005910865,0.005908147,500.710341,499.6387908,420.8940436,420.7380756
 06/05  22:20:00,21.86666667,0.015569621,388.2624796,0,20.59044291,22.11125607,21.82889028,22.52746483,0.006040354,0.005948115,0.005803246,0.005800849,479.708361,478.7588737,414.2967085,414.1583095,0,0,0,0,20.84062803,22.23325317,21.91264312,22.59533715,0.006114403,0.006011885,0.005853522,0.005850974,489.3394074,488.3331706,417.3431068,417.1963078
 06/05  22:30:00,21.95,0.015506698,389.2623188,0,20.31116303,21.91491671,21.68878936,22.41139639,0.005923676,0.005847698,0.005723709,0.005721569,464.7395633,463.884493,409.6118097,409.4880229,0,0,0,0,20.51174491,22.06357988,21.7956004,22.50026265,0.006012084,0.005923758,0.005784086,0.005781749,476.0338674,475.1060304,413.1460959,413.0110576
 06/05  22:40:00,22.03333333,0.015442726,384.2621579,0,20.18021065,21.7479472,21.5633475,22.30461806,0.005830591,0.005767627,0.005660363,0.005658453,452.4354489,451.6628807,405.5344358,405.4229713,0,0,0,0,20.31116303,21.91491671,21.68878936,22.41139639,0.005923676,0.005847698,0.005723709,0.005721569,464.7395633,463.884493,409.6118097,409.4880229
 06/05  22:50:00,22.11666667,0.015377699,393.261997,0,20.1238315,21.60787293,21.45225337,22.20735603,0.005758672,0.005705819,0.005611572,0.005609863,443.3992988,442.7039869,402.8892296,402.7899668,0,0,0,0,20.18021065,21.7479472,21.5633475,22.30461806,0.005830591,0.005767627,0.005660363,0.005658453,452.4354489,451.6628807,405.5344358,405.4229713
 06/05  23:00:00,22.2,0.015311611,393.261836,0,20.08762001,21.48624663,21.3510332,22.11645557,0.005701294,0.005656564,0.005572745,0.005571216,436.5940767,435.9722189,401.2032492,401.1157935,0,0,0,0,20.1238315,21.60787293,21.45225337,22.20735603,0.005758672,0.005705819,0.005611572,0.005609863,443.3992988,442.7039869,402.8892296,402.7899668
 06/05  23:10:00,22.01666667,0.015310354,384.2616751,0,20.04632233,21.37583705,21.25653759,22.02971444,0.00565132,0.00561336,0.005540629,0.005539264,429.671392,429.1153722,399.2112387,399.1327722,0,0,0,0,20.08762001,21.48624663,21.3510332,22.11645557,0.005701294,0.005656564,0.005572745,0.005571216,436.5940767,435.9722189,401.2032492,401.1157935
 06/05  23:20:00,21.83333333,0.015306998,383.2615142,0,20.00234764,21.2742897,21.16728672,21.94617935,0.005607506,0.005575297,0.005513516,0.005512299,422.8152862,422.3185147,396.9670296,396.8954615,0,0,0,0,20.04632233,21.37583705,21.25653759,22.02971444,0.00565132,0.00561336,0.005540629,0.005539264,429.671392,429.1153722,399.2112387,399.1327722
 06/05  23:30:00,21.65,0.015301582,388.2613532,0,19.96098902,21.1807782,21.08265812,21.86553147,0.005569788,0.005542485,0.005490522,0.005489442,417.0291513,416.5883332,395.2472718,395.1827731,0,0,0,0,20.00234764,21.2742897,21.16728672,21.94617935,0.005607506,0.005575297,0.005513516,0.005512299,422.8152862,422.3185147,396.9670296,396.8954615
 06/05  23:40:00,21.46666667,0.015294148,388.2611923,0,19.92373338,21.09462189,21.00229383,21.78763551,0.005537811,0.005514687,0.005471065,0.005470108,412.3485295,411.9600145,394.0219373,393.9646218,0,0,0,0,19.96098902,21.1807782,21.08265812,21.86553147,0.005569788,0.005542485,0.005490522,0.005489442,417.0291513,416.5883332,395.2472718,395.1827731
 06/05  23:50:00,21.28333333,0.015284735,393.2610313,0,19.88953991,21.01502425,20.9258688,21.71236416,0.005510893,0.005491316,0.005454648,0.005453801,408.9590498,408.6198075,393.5297298,393.4802712,0,0,0,0,19.92373338,21.09462189,21.00229383,21.78763551,0.005537811,0.005514687,0.005471065,0.005470108,412.3485295,411.9600145,394.0219373,393.9646218
 06/05  24:00:00,21.1,0.015273381,391.2608704,0,19.85699268,20.94115865,20.85305099,21.63956877,0.00548826,0.005471688,0.005440818,0.005440071,406.2559202,405.9609742,393.2530117,393.2107146,0,0,0,0,19.88953991,21.01502425,20.9258688,21.71236416,0.005510893,0.005491316,0.005454648,0.005453801,408.9590498,408.6198075,393.5297298,393.4802712
 06/06  00:10:00,21.01666667,0.015164177,392.2607094,0,19.82531449,20.87229905,20.78352938,21.5691,0.005471988,0.00545797,0.005431957,0.005431306,404.0533998,403.7976891,393.088983,393.0529822,0,0,0,0,19.85699268,20.94115865,20.85305099,21.63956877,0.00548826,0.005471688,0.005440818,0.005440071,406.2559202,405.9609742,393.2530117,393.2107146
 06/06  00:20:00,20.93333333,0.015055676,384.2605484,0,19.79417555,20.80781116,20.71701358,21.5008121,0.00546287,0.005451029,0.005429102,0.005428547,401.5343147,401.3108659,392.2849944,392.2527227,0,0,0,0,19.82531449,20.87229905,20.78352938,21.5691,0.005471988,0.00545797,0.005431957,0.005431306,404.0533998,403.7976891,393.088983,393.0529822
 06/06  00:30:00,20.85,0.014947875,388.2603874,0,19.76343808,20.7471418,20.65323705,21.43456707,0.005460416,0.005450429,0.005431946,0.005431486,399.3032961,399.1080505,391.5004691,391.4713488,0,0,0,0,19.79417555,20.80781116,20.71701358,21.5008121,0.00546287,0.005451029,0.005429102,0.005428547,401.5343147,401.3108659,392.2849944,392.2527227
 06/06  00:40:00,20.76666667,0.014840768,386.2602264,0,19.73302012,20.68981032,20.59195823,21.3702364,0.005463637,0.005455231,0.005439651,0.005439282,397.3124384,397.1418614,390.7299086,390.7034845,0,0,0,0,19.76343808,20.7471418,20.65323705,21.43456707,0.005460416,0.005450429,0.005431946,0.005431486,399.3032961,399.1080505,391.5004691,391.4713488
 06/06  00:50:00,20.68333333,0.014734352,389.2600654,0,19.70285601,20.63540046,20.53295936,21.30770114,0.005471561,0.005464499,0.005451366,0.005451084,395.8386836,395.6905673,390.2863534,390.2630054,0,0,0,0,19.73302012,20.68981032,20.59195823,21.3702364,0.005463637,0.005455231,0.005439651,0.005439282,397.3124384,397.1418614,390.7299086,390.7034845
 06/06  01:00:00,20.6,0.014628623,391.2599043,0,19.67289418,20.58355247,20.47604432,21.24685129,0.005483381,0.005477464,0.005466393,0.005466192,394.9219177,394.7944546,390.239465,390.2196859,0,0,0,0,19.70285601,20.63540046,20.53295936,21.30770114,0.005471561,0.005464499,0.005451366,0.005451084,395.8386836,395.6905673,390.2863534,390.2630054
 06/06  01:10:00,20.5,0.014639891,387.2597433,0,19.63591763,20.53197586,20.41984562,21.18677425,0.005499269,0.005494326,0.005484991,0.005484867,393.9807096,393.8706721,390.0314637,390.0143248,0,0,0,0,19.67289418,20.58355247,20.47604432,21.24685129,0.005483381,0.005477464,0.005466393,0.005466192,394.9219177,394.7944546,390.239465,390.2196859
 06/06  01:20:00,20.4,0.014650383,388.2595822,0,19.59048789,20.4793319,20.36352631,21.12689432,0.005519038,0.005514928,0.005507056,0.005507004,393.0978922,393.0027136,389.7668638,389.7518005,0,0,0,0,19.63591763,20.53197586,20.41984562,21.18677425,0.005499269,0.005494326,0.005484991,0.005484867,393.9807096,393.8706721,390.0314637,390.0143248
 06/06  01:30:00,20.3,0.014660107,384.2594212,0,19.53914379,20.42530668,20.3068219,21.06700971,0.005542156,0.005538756,0.005532117,0.005532134,391.9874733,391.9041871,389.1770015,389.1629088,0,0,0,0,19.59048789,20.4793319,20.36352631,21.12689432,0.005519038,0.005514928,0.005507056,0.005507004,393.0978922,393.0027136,389.7668638,389.7518005
 06/06  01:40:00,20.2,0.014669072,392.2592601,0,19.48474484,20.37003906,20.24973177,21.00709405,0.005567989,0.005565195,0.005559596,0.005559675,391.51105,391.4395234,389.1410246,389.129046,0,0,0,0,19.53914379,20.42530668,20.3068219,21.06700971,0.005542156,0.005538756,0.005532117,0.005532134,391.9874733,391.9041871,389.1770015,389.1629088
 06/06  01:50:00,20.1,0.014677284,383.259099,0,19.42898951,20.31374923,20.19231506,20.94716368,0.005595959,0.005593683,0.005588958,0.005589094,390.7151467,390.6526802,388.7156032,388.7045197,0,0,0,0,19.48474484,20.37003906,20.24973177,21.00709405,0.005567989,0.005565195,0.005559596,0.005559675,391.51105,391.4395234,389.1410246,389.129046
 06/06  02:00:00,20,0.014684752,389.258938,0,19.37254993,20.2566117,20.1346181,20.8872296,0.005625587,0.00562375,0.005619763,0.00561995,390.2069535,390.1528995,388.5204271,388.5106242,0,0,0,0,19.42898951,20.31374923,20.19231506,20.94716368,0.005595959,0.005593683,0.005588958,0.005589094,390.7151467,390.6526802,388.7156032,388.7045197
 06/06  02:10:00,20,0.014684752,393.2587769,0,19.30979822,20.19718347,20.07569477,20.82663024,0.005657586,0.005656128,0.005652761,0.005652997,390.3037161,390.2584367,388.8826421,388.8752335,0,0,0,0,19.37254993,20.2566117,20.1346181,20.8872296,0.005625587,0.00562375,0.005619763,0.00561995,390.2069535,390.1528995,388.5204271,388.5106242
 06/06  02:20:00,20,0.014684752,391.2586158,0,19.23969709,20.13473454,20.01501161,20.76497079,0.00569207,0.005690937,0.005688094,0.005688376,390.5260056,390.4884977,389.3290725,389.3239012,0,0,0,0,19.30979822,20.19718347,20.07569477,20.82663024,0.005657586,0.005656128,0.005652761,0.005652997,390.3037161,390.2584367,388.8826421,388.8752335
 06/06  02:30:00,20,0.014684752,385.2584546,0,19.16437027,20.06927821,19.95248033,20.70215094,0.005728593,0.005727741,0.00572534,0.005725664,390.1898551,390.1573185,389.1803904,389.1757081,0,0,0,0,19.23969709,20.13473454,20.01501161,20.76497079,0.00569207,0.005690937,0.005688094,0.005688376,390.5260056,390.4884977,389.3290725,389.3239012
 06/06  02:40:00,20,0.014684752,384.2582935,0,19.08617746,20.00114109,19.88821316,20.63820701,0.005766526,0.005765917,0.005763888,0.005764252,389.4509613,389.4214235,388.5983978,388.593079,0,0,0,0,19.16437027,20.06927821,19.95248033,20.70215094,0.005728593,0.005727741,0.00572534,0.005725664,390.1898551,390.1573185,389.1803904,389.1757081
 06/06  02:50:00,20,0.014684752,391.2581324,0,19.00652537,19.93068317,19.82235998,20.57320565,0.005805285,0.005804884,0.005803169,0.005803568,389.2311002,389.2055573,388.5121831,388.5074718,0,0,0,0,19.08617746,20.00114109,19.88821316,20.63820701,0.005766526,0.005765917,0.005763888,0.005764252,389.4509613,389.4214235,388.5983978,388.593079
 06/06  03:00:00,20,0.014684752,383.2579713,0,18.92598011,19.85820379,19.75505063,20.50720545,0.005844393,0.005844169,0.005842719,0.005843148,388.7158465,388.6928303,388.1087547,388.1038401,0,0,0,0,19.00652537,19.93068317,19.82235998,20.57320565,0.005805285,0.005804884,0.005803169,0.005803568,389.2311002,389.2055573,388.5121831,388.5074718
 06/06  03:10:00,20,0.014682282,384.2578101,0,18.85761539,19.78745269,19.6885516,20.44172427,0.005880224,0.00588014,0.005878915,0.005879361,388.0718223,388.0505464,387.5585677,387.5531286,0,0,0,0,18.92598011,19.85820379,19.75505063,20.50720545,0.005844393,0.005844169,0.005842719,0.005843148,388.7158465,388.6928303,388.1087547,388.1038401
 06/06  03:20:00,20,0.014679813,393.2576489,0,18.80390919,19.7204491,19.62416409,20.3776622,0.005911028,0.005911047,0.005910011,0.005910461,388.2254581,388.2079454,387.793465,387.7894256,0,0,0,0,18.85761539,19.78745269,19.6885516,20.44172427,0.005880224,0.00588014,0.005878915,0.005879361,388.0718223,388.0505464,387.5585677,387.5531286
 06/06  03:30:00,20,0.014677344,389.2574878,0,18.76032159,19.65747442,19.56217755,20.31525546,0.005936819,0.005936909,0.005936034,0.005936474,388.5100887,388.4961717,388.1469519,388.1444052,0,0,0,0,18.80390919,19.7204491,19.62416409,20.3776622,0.005911028,0.005911047,0.005910011,0.005910461,388.2254581,388.2079454,387.793465,387.7894256
 06/06  03:40:00,20,0.014674876,383.2573266,0,18.72176348,19.59806922,19.5024255,20.25443436,0.005958327,0.005958463,0.005957724,0.005958145,388.2017821,388.1892561,387.8950601,387.8923475,0,0,0,0,18.76032159,19.65747442,19.56217755,20.31525546,0.005936819,0.005936909,0.005936034,0.005936474,388.5100887,388.4961717,388.1469519,388.1444052
 06/06  03:50:00,20,0.014672409,388.2571654,0,18.68527285,19.54165592,19.4446507,20.19506127,0.005976338,0.005976501,0.005975877,0.005976274,387.9797287,387.9685558,387.7207037,387.7179969,0,0,0,0,18.72176348,19.59806922,19.5024255,20.25443436,0.005958327,0.005958463,0.005957724,0.005958145,388.2017821,388.1892561,387.8950601,387.8923475
 06/06  04:00:00,20,0.014669943,388.2570042,0,18.64969287,19.48777208,19.3886337,20.13701588,0.005991489,0.005991666,0.005991138,0.005991509,387.9254207,387.9158415,387.7070143,387.7046911,0,0,0,0,18.68527285,19.54165592,19.4446507,20.19506127,0.005976338,0.005976501,0.005975877,0.005976274,387.9797287,387.9685558,387.7207037,387.7179969
 06/06  04:10:00,20,0.014669943,387.256843,0,18.61467386,19.43606035,19.3341943,20.08019888,0.006010228,0.006010426,0.00600998,0.006010335,387.8736832,387.8654777,387.6895259,387.6875296,0,0,0,0,18.64969287,19.48777208,19.3886337,20.13701588,0.005991489,0.005991666,0.005991138,0.005991509,387.9254207,387.9158415,387.7070143,387.7046911
 06/06  04:20:00,20,0.014669943,383.2566818,0,18.58014471,19.38624696,19.28119058,20.02453143,0.006035898,0.00603613,0.006035751,0.006036111,387.4586618,387.4507021,387.3024891,387.2999108,0,0,0,0,18.61467386,19.43606035,19.3341943,20.08019888,0.006010228,0.006010426,0.00600998,0.006010335,387.8736832,387.8654777,387.6895259,387.6875296
 06/06  04:30:00,20,0.014669943,393.2565206,0,18.54641341,19.33896481,19.22957216,19.96999259,0.006068777,0.006069055,0.006068731,0.006069111,387.7203064,387.7142252,387.5892931,387.5877701,0,0,0,0,18.58014471,19.38624696,19.28119058,20.02453143,0.006035898,0.00603613,0.006035751,0.006036111,387.4586618,387.4507021,387.3024891,387.2999108
 06/06  04:40:00,20,0.014669943,383.2563593,0,18.51343206,19.29446633,19.17924994,19.91653286,0.006107854,0.006108185,0.006107907,0.006108318,387.5608656,387.5553736,387.4501195,387.4485334,0,0,0,0,18.54641341,19.33896481,19.22957216,19.96999259,0.006068777,0.006069055,0.006068731,0.006069111,387.7203064,387.7142252,387.5892931,387.5877701
 06/06  04:50:00,20,0.014669943,388.2561981,0,18.48106164,19.25293957,19.13014215,19.86410564,0.006151965,0.006152353,0.006152111,0.00615256,387.4838436,387.4790259,387.3903368,387.3888604,0,0,0,0,18.51343206,19.29446633,19.17924994,19.91653286,0.006107854,0.006108185,0.006107907,0.006108318,387.5608656,387.5553736,387.4501195,387.4485334
 06/06  05:00:00,20,0.014669943,385.2560368,0,18.44914806,19.21433045,19.08216245,19.81265938,0.006200171,0.006200614,0.006200401,0.006200891,387.2755523,387.270989,387.1962864,387.1945961,0,0,0,0,18.48106164,19.25293957,19.13014215,19.86410564,0.006151965,0.006152353,0.006152111,0.00615256,387.4838436,387.4790259,387.3903368,387.3888604
 06/06  05:10:00,20.1,0.014586947,384.2558756,0,18.43751203,19.18388714,19.03855425,19.76440638,0.006253928,0.00625443,0.006254238,0.006254774,386.9098655,386.905149,386.8422703,386.8400334,0,0,0,0,18.44914806,19.21433045,19.08216245,19.81265938,0.006200171,0.006200614,0.006200401,0.006200891,387.2755523,387.270989,387.1962864,387.1945961
 06/06  05:20:00,20.2,0.014502293,393.2557143,0,18.44982539,19.16433365,19.00111223,19.72062661,0.00631385,0.006314411,0.006314233,0.006314821,387.2717001,387.2685025,387.2153735,387.2143141,0,0,0,0,18.43751203,19.18388714,19.03855425,19.76440638,0.006253928,0.00625443,0.006254238,0.006254774,386.9098655,386.905149,386.8422703,386.8400334
 06/06  05:30:00,20.3,0.014415965,386.255553,0,18.47895701,19.15583632,18.97010256,19.68159297,0.006379609,0.006380226,0.006380053,0.006380697,387.4568041,387.4545516,387.4096992,387.4092669,0,0,0,0,18.44982539,19.16433365,19.00111223,19.72062661,0.00631385,0.006314411,0.006314233,0.006314821,387.2717001,387.2685025,387.2153735,387.2143141
 06/06  05:40:00,20.4,0.01432795,383.2553917,0,18.51696804,19.15725702,18.94510761,19.64711616,0.006450499,0.006451166,0.006450991,0.006451692,387.147417,387.1449276,387.107254,387.1062398,0,0,0,0,18.47895701,19.15583632,18.97010256,19.68159297,0.006379609,0.006380226,0.006380053,0.006380697,387.4568041,387.4545516,387.4096992,387.4092669
 06/06  05:50:00,20.5,0.014238234,393.2552304,0,18.55916933,19.16725303,18.92558958,19.61691256,0.00652581,0.006526521,0.006526335,0.006527092,387.4549817,387.4534358,387.4214719,387.4212753,0,0,0,0,18.51696804,19.15725702,18.94510761,19.64711616,0.006450499,0.006451166,0.006450991,0.006451692,387.147417,387.1449276,387.107254,387.1062398
