Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/06  06:00:00,20.6,0.014146801,389.2550691,0,18.60384313,19.18474186,18.91111157,19.5907521,0.006604955,0.006605704,0.006605499,0.006606308,387.838281,387.8376946,387.8104906,387.811169,0,0,0,0,18.55916933,19.16725303,18.92558958,19.61691256,0.00652581,0.006526521,0.006526335,0.006527092,387.4549817,387.4534358,387.4214719,387.4212753
 06/06  06:10:00,20.78333333,0.014230114,385.2549078,0,21.91630302,22.19730504,22.34895397,22.03326639,0.007693528,0.009964579,0.011681599,0.011856508,389.1538943,389.1082144,387.7054324,387.7070038,1.168786156,4.45473496,8.068237989,8.511754736,25.48056885,25.66177304,25.7894195,25.51491206,0.008599552,0.010578629,0.012075515,0.012227925,388.843638,388.8038531,387.7299579,387.731407
 06/06  06:20:00,20.96666667,0.014313268,393.2547465,0,21.25433653,21.86237739,21.97525758,21.78758865,0.007623694,0.009603777,0.011110383,0.011264557,390.6833782,390.6452215,387.9450847,387.9464223,0.097214987,0,0,0,35.80964226,21.93195815,22.05213636,21.83622808,0.011316821,0.009677567,0.011229781,0.011388399,390.2049663,390.164561,387.8733864,387.8747827
 06/06  06:30:00,21.15,0.01439625,393.2545851,0,21.14644665,21.83947494,21.94563729,21.78311618,0.007687663,0.009582184,0.011053455,0.011204502,391.9949437,391.964274,388.1270365,388.1282789,0.160119666,0,0,0,40.41811218,21.86438182,21.97585291,21.79476782,0.012541231,0.009607492,0.011106012,0.011259552,391.2186382,391.1824007,388.0181667,388.019467
 06/06  06:40:00,21.33333333,0.014479046,389.2544238,0,21.11000003,21.81312205,21.90349373,21.77975978,0.007824391,0.009557439,0.01097205,0.011118065,393.9719034,393.9548622,388.2464706,388.2476316,0.154988363,0,0,0,50,21.78765675,21.88461071,21.75263374,0.015,0.009527853,0.010952712,0.011099408,393.0122946,392.9908413,388.2716944,388.2728581
 06/06  06:50:00,21.51666667,0.014561643,392.2542624,0,21.11,21.74077764,21.79972016,21.737313,0.007996816,0.009481368,0.010798656,0.010935634,396.4164461,396.437048,388.4663926,388.4674697,0.185169417,0,0,0,50,21.81312205,21.90349373,21.77975978,0.015,0.009557439,0.01097205,0.011118065,393.9719034,393.9548622,388.2464706,388.2476316
 06/06  07:00:00,21.7,0.014644028,383.2541011,0,21.11,21.65304702,21.6687147,21.6744128,0.008168145,0.009386543,0.010590031,0.01071626,398.5301929,398.5917197,388.3472721,388.3482147,0.166323411,0,0,0,50,21.74077764,21.79972016,21.737313,0.015,0.009481368,0.010798656,0.010935634,396.4164461,396.437048,388.4663926,388.4674697
 06/06  07:10:00,21.96666667,0.014577365,384.2539397,0,21.11,21.58125332,21.54245496,21.61123376,0.008329877,0.009311017,0.010397906,0.010513525,401.7408361,401.8466718,388.0549985,388.0557618,0.142692186,0,0,0,50,21.65304702,21.6687147,21.6744128,0.015,0.009386543,0.010590031,0.01071626,398.5301929,398.5917197,388.3472721,388.3482147
 06/06  07:20:00,22.23333333,0.014504097,385.2537783,0,21.11,21.53478617,21.43405986,21.55684909,0.008481124,0.009266403,0.010243225,0.010349104,405.579999,405.7307163,387.7740664,387.7746452,0.123114287,0,0,0,50,21.58125332,21.54245496,21.61123376,0.015,0.009311017,0.010397906,0.010513525,401.7408361,401.8466718,388.0549985,388.0557618
 06/06  07:30:00,22.5,0.014424057,383.2536169,0,21.11,21.51190913,21.3451031,21.51296978,0.008624066,0.009251928,0.010128176,0.010225265,409.3622608,409.5499349,387.4547441,387.4550823,0.103826589,0,0,0,50,21.53478617,21.43405986,21.55684909,0.015,0.009266403,0.010243225,0.010349104,405.579999,405.7307163,387.7740664,387.7746452
 06/06  07:40:00,22.76666667,0.014337075,390.2534555,0,21.11,21.50844349,21.27469588,21.47873002,0.008761157,0.009263921,0.010048799,0.010137938,413.1496827,413.3634296,387.4322514,387.4325637,0.084579506,0,0,0,50,21.51190913,21.3451031,21.51296978,0.015,0.009251928,0.010128176,0.010225265,409.3622608,409.5499349,387.4547441,387.4550823
 06/06  07:50:00,23.03333333,0.014242979,391.2532941,0,21.11,21.52098836,21.22049785,21.45303914,0.008894322,0.009299272,0.010000849,0.010082754,416.8365068,417.064446,387.6414238,387.6418941,0.065340335,0,0,0,50,21.50844349,21.27469588,21.47873002,0.015,0.009263921,0.010048799,0.010137938,413.1496827,413.3634296,387.4322514,387.4325637
 06/06  08:00:00,23.3,0.014141594,391.2531327,0,21.11,21.54714307,21.18045393,21.43513566,0.00902506,0.009355851,0.009981168,0.010056471,420.3090864,420.5395605,387.930332,387.9310252,0.046245918,0,0,0,50,21.52098836,21.22049785,21.45303914,0.015,0.009299272,0.010000849,0.010082754,416.8365068,417.064446,387.6414238,387.6418941
 06/06  08:10:00,23.58333333,0.01408055,389.2529712,0,21.14852066,21.60477955,21.15208268,21.42386902,0.00917937,0.009467791,0.009982383,0.010051645,434.7799693,434.9954951,388.1274239,388.1282456,0,0,0,0,21.11,21.54714307,21.18045393,21.43513566,0.00902506,0.009355851,0.009981168,0.010056471,420.3090864,420.5395605,387.930332,387.9310252
 06/06  08:20:00,23.86666667,0.014012586,390.2528098,0,21.22352103,21.68191994,21.13375996,21.41853133,0.009349957,0.009613104,0.009999596,0.010063329,455.4011276,455.5921468,388.289553,388.2904698,0,0,0,0,21.14852066,21.60477955,21.15208268,21.42386902,0.00917937,0.009467791,0.009982383,0.010051645,434.7799693,434.9954951,388.1274239,388.1282456
 06/06  08:30:00,24.15,0.013937516,384.2526483,0.181818,21.32125307,21.76724939,21.12767226,21.42090569,0.009527138,0.009770999,0.010039733,0.010098412,476.7031346,476.8659126,390.7881314,390.7887348,0,0,0,0,21.22352103,21.68191994,21.13375996,21.41853133,0.009349957,0.009613104,0.009999596,0.010063329,455.4011276,455.5921468,388.289553,388.2904698
 06/06  08:40:00,24.43333333,0.013855146,391.2524869,0.454545,21.43071373,21.85560812,21.13650568,21.43311477,0.00970597,0.009932064,0.010111501,0.010165568,496.7364508,496.8710107,398.8250523,398.8250638,0,0,0,0,21.32125307,21.76724939,21.12767226,21.42090569,0.009527138,0.009770999,0.010039733,0.010098412,476.7031346,476.8659126,390.7881314,390.7887348
 06/06  08:50:00,24.71666667,0.013765285,391.2523254,0.545455,21.53797036,21.94574233,21.15781037,21.45382031,0.009885017,0.010094004,0.010208199,0.010258053,515.019384,515.1266693,410.785713,410.7845023,0,0,0,0,21.43071373,21.85560812,21.13650568,21.43311477,0.00970597,0.009932064,0.010111501,0.010165568,496.7364508,496.8710107,398.8250523,398.8250638
 06/06  09:00:00,25,0.013667735,387.2521639,0.454545,21.64047185,22.03775502,21.18605065,21.47915292,0.010064197,0.010256963,0.010313716,0.010359709,531.5030859,531.5837364,422.1799749,422.1765648,0,0,0,0,21.53797036,21.94574233,21.15781037,21.45382031,0.009885017,0.010094004,0.010208199,0.010258053,515.019384,515.1266693,410.785713,410.7845023
 06/06  09:10:00,25.1,0.01368334,391.2520024,0.636364,21.69974376,22.12318284,21.21515558,21.5054786,0.010219528,0.010401094,0.010413108,0.010456476,550.0884471,550.1495519,435.7994849,435.7939634,0,0,0,0,21.64047185,22.03775502,21.18605065,21.47915292,0.010064197,0.010256963,0.010313716,0.010359709,531.5030859,531.5837364,422.1799749,422.1765648
 06/06  09:20:00,25.2,0.01369857,385.2518409,0.363636,21.73560907,22.20267984,21.23933951,21.5291291,0.010358012,0.010531598,0.010491979,0.010533477,569.7623099,569.8070786,446.472097,446.4643591,0,0,0,0,21.69974376,22.12318284,21.21515558,21.5054786,0.010219528,0.010401094,0.010413108,0.010456476,550.0884471,550.1495519,435.7994849,435.7939634
 06/06  09:30:00,25.3,0.01371342,384.2516794,0.727273,21.76808174,22.27849425,21.26765107,21.55604176,0.01048861,0.01065551,0.010578008,0.010617942,589.2875594,589.3156404,459.9946789,459.9843703,0,0,0,0,21.73560907,22.20267984,21.23933951,21.5291291,0.010358012,0.010531598,0.010491979,0.010533477,569.7623099,569.8070786,446.472097,446.4643591
 06/06  09:40:00,25.4,0.013727886,390.2515179,0.363636,21.80439228,22.35198924,21.29394975,21.58199131,0.010615793,0.010776393,0.010652427,0.010690872,608.2323663,608.2422209,470.3156644,470.3025484,0,0,0,0,21.76808174,22.27849425,21.26765107,21.55604176,0.01048861,0.01065551,0.010578008,0.010617942,589.2875594,589.3156404,459.9946789,459.9843703
 06/06  09:50:00,25.5,0.013741964,385.2513564,0.272727,21.84409862,22.42375506,21.31770164,21.60653176,0.010740794,0.010895248,0.010713234,0.010750213,626.3191479,626.3086953,476.468423,476.4522235,0,0,0,0,21.80439228,22.35198924,21.29394975,21.58199131,0.010615793,0.010776393,0.010652427,0.010690872,608.2323663,608.2422209,470.3156644,470.3025484
 06/06  10:00:00,25.6,0.013755648,393.2511949,0.272727,21.88496947,22.49264836,21.34133359,21.63124558,0.010863595,0.011012069,0.010767581,0.010803126,643.7572059,643.7249526,480.6384889,480.6192299,0,0,0,0,21.84409862,22.42375506,21.31770164,21.60653176,0.010740794,0.010895248,0.010713234,0.010750213,626.3191479,626.3086953,476.468423,476.4522235
 06/06  10:10:00,25.68333333,0.013825335,390.2510333,0.454545,21.9292972,22.55985032,21.37021413,21.65975345,0.010982933,0.011125635,0.010828924,0.010863091,660.5022537,660.4467366,486.8291929,486.8068058,0,0,0,0,21.88496947,22.49264836,21.34133359,21.63124558,0.010863595,0.011012069,0.010767581,0.010803126,643.7572059,643.7249526,480.6384889,480.6192299
 06/06  10:20:00,25.76666667,0.013895339,392.2508718,0.454545,21.9778495,22.62644923,21.40393295,21.69184664,0.011097887,0.011235045,0.010894402,0.01092725,676.6152321,676.5352776,494.5413593,494.5157557,0,0,0,0,21.9292972,22.55985032,21.37021413,21.65975345,0.010982933,0.011125635,0.010828924,0.010863091,660.5022537,660.4467366,486.8291929,486.8068058
 06/06  10:30:00,25.85,0.01396566,384.2507102,0.454545,22.02982912,22.69297989,21.44116765,21.726696,0.011207982,0.011339822,0.010959527,0.01099111,691.9373839,691.8315683,502.5007779,502.4716548,0,0,0,0,21.9778495,22.62644923,21.40393295,21.69184664,0.011097887,0.011235045,0.010894402,0.01092725,676.6152321,676.5352776,494.5413593,494.5157557
 06/06  10:40:00,25.93333333,0.0140363,389.2505486,0.636364,22.08432377,22.75976832,21.48426664,21.7659292,0.011312961,0.011439695,0.011031401,0.011061776,706.6617885,706.529266,512.9503213,512.9175052,0,0,0,0,22.02982912,22.69297989,21.44116765,21.726696,0.011207982,0.011339822,0.010959527,0.01099111,691.9373839,691.8315683,502.5007779,502.4716548
 06/06  10:50:00,26.01666667,0.014107261,388.2503871,0.454545,22.1408116,22.82808727,21.52850949,21.8064169,0.011412613,0.011534444,0.011095625,0.011124834,720.819178,720.6592213,521.9915227,521.9548655,0,0,0,0,22.08432377,22.75976832,21.48426664,21.7659292,0.011312961,0.011439695,0.011031401,0.011061776,706.6617885,706.529266,512.9503213,512.9175052
 06/06  11:00:00,26.1,0.014178543,392.2502255,0.363636,22.19887712,22.89815644,21.57210558,21.84694407,0.011506714,0.011623833,0.011146684,0.011174766,734.5164661,734.3286125,528.2728696,528.2323839,0,0,0,0,22.1408116,22.82808727,21.52850949,21.8064169,0.011412613,0.011534444,0.011095625,0.011124834,720.819178,720.6592213,521.9915227,521.9548655
 06/06  11:10:00,26.28333333,0.014156502,385.2500639,0.363636,22.25293927,22.968415,21.61564386,21.88786978,0.01159627,0.01170886,0.011189801,0.011216792,747.5787049,747.3619198,532.7987549,532.7543483,0,0,0,0,22.19887712,22.89815644,21.57210558,21.84694407,0.011506714,0.011623833,0.011146684,0.011174766,734.5164661,734.3286125,528.2728696,528.2323839
 06/06  11:20:00,26.46666667,0.014131987,387.2499023,0.272727,22.3014666,23.03786157,21.65823497,21.92856031,0.011682013,0.011790252,0.011224532,0.011250471,760.0885829,759.8418296,535.3348953,535.2866097,0,0,0,0,22.25293927,22.968415,21.61564386,21.88786978,0.01159627,0.01170886,0.011189801,0.011216792,747.5787049,747.3619198,532.7987549,532.7543483
 06/06  11:30:00,26.65,0.014104951,383.2497406,0.545455,22.34593543,23.10622959,21.70560961,21.97285087,0.011764271,0.011868329,0.011269076,0.011294011,772.0101715,771.7320989,540.8061848,540.7539923,0,0,0,0,22.3014666,23.03786157,21.65823497,21.92856031,0.011682013,0.011790252,0.011224532,0.011250471,760.0885829,759.8418296,535.3348953,535.2866097
 06/06  11:40:00,26.83333333,0.014075349,392.249579,0.545455,22.38809371,23.1734196,21.75656743,22.01996982,0.011843161,0.011943201,0.011320157,0.011344133,783.6029296,783.2927518,548.5364984,548.4805359,0,0,0,0,22.34593543,23.10622959,21.70560961,21.97285087,0.011764271,0.011868329,0.011269076,0.011294011,772.0101715,771.7320989,540.8061848,540.7539923
 06/06  11:50:00,27.01666667,0.014043137,386.2494174,0.272727,22.42923246,23.23949107,21.80449945,22.06547774,0.011918735,0.012014915,0.011357878,0.011380923,794.7151306,794.3715637,552.8513451,552.7916125,0,0,0,0,22.38809371,23.1734196,21.75656743,22.01996982,0.011843161,0.011943201,0.011320157,0.011344133,783.6029296,783.2927518,548.5364984,548.4805359
 06/06  12:00:00,27.2,0.014008266,386.2492557,0.272727,22.47068155,23.30479345,21.85082849,22.10997744,0.011991044,0.012083515,0.011385132,0.011407276,805.3476192,804.9693905,554.5458101,554.4823602,0,0,0,0,22.42923246,23.23949107,21.80449945,22.06547774,0.011918735,0.012014915,0.011357878,0.011380923,794.7151306,794.3715637,552.8513451,552.7916125
 06/06  12:10:00,27.38333333,0.014046187,383.2490941,0.272727,22.46387049,23.35729112,21.89769401,22.1548467,0.012037647,0.012126502,0.011409904,0.011431181,808.5822784,808.1673945,555.1178705,555.0507788,0,0,0,0,22.47068155,23.30479345,21.85082849,22.10997744,0.011991044,0.012083515,0.011385132,0.011407276,805.3476192,804.9693905,554.5458101,554.4823602
 06/06  12:20:00,27.56666667,0.014083047,386.2489324,0,22.44757422,23.40322483,21.94138139,22.19760488,0.012070078,0.012155437,0.011422239,0.011442676,807.3019985,806.8486848,551.5106135,551.4401445,0,0,0,0,22.46387049,23.35729112,21.89769401,22.1548467,0.012037647,0.012126502,0.011409904,0.011431181,808.5822784,808.1673945,555.1178705,555.0507788
 06/06  12:30:00,27.75,0.014118822,383.2487707,0.181818,22.44910436,23.44877624,21.98720932,22.24183618,0.012099809,0.012181816,0.011438877,0.011458512,804.4990433,804.0060825,548.1860729,548.1124834,0,0,0,0,22.44757422,23.40322483,21.94138139,22.19760488,0.012070078,0.012155437,0.011422239,0.011442676,807.3019985,806.8486848,551.5106135,551.4401445
 06/06  12:40:00,27.93333333,0.014153486,389.2486091,0.181818,22.4720509,23.49659453,22.03590052,22.28802498,0.012131985,0.012210787,0.011462271,0.011481142,801.7510704,801.2188661,545.986019,545.9096828,0,0,0,0,22.44910436,23.44877624,21.98720932,22.24183618,0.012099809,0.012181816,0.011438877,0.011458512,804.4990433,804.0060825,548.1860729,548.1124834
 06/06  12:50:00,28.11666667,0.014187015,392.2484474,0.181818,22.50949644,23.54707024,22.0868732,22.33577198,0.012167707,0.012243447,0.011490818,0.01150896,799.4409387,798.8709025,544.5512243,544.4725141,0,0,0,0,22.4720509,23.49659453,22.03590052,22.28802498,0.012131985,0.012210787,0.011462271,0.011481142,801.7510704,801.2188661,545.986019,545.9096828
 06/06  13:00:00,28.3,0.014219384,384.2482857,0.272727,22.55446038,23.59982292,22.14116082,22.38576204,0.012206661,0.012279477,0.011527789,0.011545238,797.2781581,796.6712887,544.588143,544.5071801,0,0,0,0,22.50949644,23.54707024,22.0868732,22.33577198,0.012167707,0.012243447,0.011490818,0.01150896,799.4409387,798.8709025,544.5512243,544.4725141
 06/06  13:10:00,28.21666667,0.01411056,386.248124,0.363636,22.65065255,23.66615787,22.19883318,22.43803525,0.01227033,0.012340406,0.011572281,0.011589068,802.1157852,801.4739829,546.7818343,546.6987406,0,0,0,0,22.55446038,23.59982292,22.14116082,22.38576204,0.012206661,0.012279477,0.011527789,0.011545238,797.2781581,796.6712887,544.588143,544.5071801
 06/06  13:20:00,28.13333333,0.014002429,387.2479622,0.454545,22.7574605,23.73934036,22.25965917,22.49242972,0.012346596,0.012414067,0.011622975,0.01163913,811.1998932,810.5253888,551.3648499,551.2797422,0,0,0,0,22.65065255,23.66615787,22.19883318,22.43803525,0.01227033,0.012340406,0.011572281,0.011589068,802.1157852,801.4739829,546.7818343,546.6987406
 06/06  13:30:00,28.05,0.013894987,387.2478005,0.454545,22.84749088,23.81298993,22.32180546,22.54770313,0.012423799,0.012488765,0.011674234,0.01168978,821.4836651,820.7780203,556.9524658,556.8654298,0,0,0,0,22.7574605,23.73934036,22.25965917,22.49242972,0.012346596,0.012414067,0.011622975,0.01163913,811.1998932,810.5253888,551.3648499,551.2797422
 06/06  13:40:00,27.96666667,0.01378823,391.2476388,0.454545,22.9175815,23.88442055,22.38414509,22.60309108,0.012496801,0.012559344,0.011722756,0.011737714,831.621411,830.8854295,562.7059138,562.6170851,0,0,0,0,22.84749088,23.81298993,22.32180546,22.54770313,0.012423799,0.012488765,0.011674234,0.01168978,821.4836651,820.7780203,556.9524658,556.8654298
 06/06  13:50:00,27.88333333,0.013682155,392.247477,0.545455,22.97479137,23.88996778,22.44787841,22.65938751,0.012564549,0.012518094,0.011772364,0.011786757,841.2558891,840.2105287,569.6151874,569.5246765,0,0.428079084,0,0,22.9175815,13,22.38414509,22.60309108,0.012496801,0.009,0.011722756,0.011737714,831.621411,830.8854295,562.7059138,562.6170851
 06/06  14:00:00,27.8,0.013576757,389.2473153,0.545455,23.02593707,23.8899999,22.51231667,22.71611422,0.0126274,0.012460905,0.011821155,0.011835003,850.3284863,848.9564606,577.000006,576.9078382,0,0.219059914,0,0,22.97479137,13,22.44787841,22.65938751,0.012564549,0.009,0.011772364,0.011786757,841.2558891,840.2105287,569.6151874,569.5246765
 06/06  14:10:00,28.06666667,0.013672684,384.2471535,0.363636,23.07493826,23.89,22.57365569,22.77069117,0.012686152,0.012397748,0.011857889,0.011871205,858.8359513,857.1524004,581.5388916,581.4450539,0,0.291859894,0,0,23.02593707,13,22.51231667,22.71611422,0.0126274,0.009,0.011821155,0.011835003,850.3284863,848.9564606,577.000006,576.9078382
 06/06  14:20:00,28.33333333,0.013767799,385.2469917,0.545455,23.12307297,23.89,22.63608908,22.82590924,0.012741308,0.012330189,0.011895488,0.011908293,866.9290959,864.9516412,586.8135302,586.7180928,0,0.315742468,0,0,23.07493826,13,22.57365569,22.77069117,0.012686152,0.009,0.011857889,0.011871205,858.8359513,857.1524004,581.5388916,581.4450539
 06/06  14:30:00,28.6,0.013862058,386.2468299,0.454545,23.17052691,23.89,22.69808566,22.88072075,0.012793101,0.012259487,0.011929452,0.011941764,874.7114459,872.4559453,591.6257969,591.528898,0,0.332358593,0,0,23.12307297,13,22.63608908,22.82590924,0.012741308,0.009,0.011895488,0.011908293,866.9290959,864.9516412,586.8135302,586.7180928
 06/06  14:40:00,28.86666667,0.013955416,384.2466681,0.454545,23.21724334,23.89,22.75954031,22.93524124,0.01284164,0.012186586,0.011959579,0.011971415,882.1624133,879.6444141,595.8721302,595.7739,0,0.348226813,0,0,23.17052691,13,22.69808566,22.88072075,0.012793101,0.009,0.011929452,0.011941764,874.7114459,872.4559453,591.6257969,591.528898
 06/06  14:50:00,29.13333333,0.014047827,387.2465063,0.545455,23.26313661,23.89,22.82225504,22.99077044,0.012887005,0.012112315,0.01199145,0.012002829,889.3664128,886.6005095,601.1558407,601.0564506,0,0.363021324,0,0,23.21724334,13,22.75954031,22.93524124,0.01284164,0.009,0.011959579,0.011971415,882.1624133,879.6444141,595.8721302,595.7739
 06/06  15:00:00,29.4,0.014139242,389.2463445,0.454545,23.30839683,23.89,22.88414933,23.04592737,0.012929277,0.012037242,0.012018837,0.012029773,896.3634103,893.3628514,605.7808505,605.6804858,0,0.377666764,0,0,23.26313661,13,22.82225504,22.99077044,0.012887005,0.009,0.01199145,0.012002829,889.3664128,886.6005095,601.1558407,601.0564506
 06/06  15:10:00,29.4,0.013920217,387.2461827,0.363636,23.35295103,23.89,22.94356315,23.09955928,0.01296713,0.011960636,0.012035544,0.01204605,903.0794185,899.8594812,608.3331132,608.2319218,0,0.391077192,0,0,23.30839683,13,22.88414933,23.04592737,0.012929277,0.009,0.012018837,0.012029773,896.3634103,893.3628514,605.7808505,605.6804858
 06/06  15:20:00,29.4,0.013701342,384.2460209,0.363636,23.39695861,23.89,23.00148855,23.15227622,0.012999793,0.01188222,0.012043871,0.01205396,909.4457362,906.0254367,609.5915452,609.489643,0,0.404120305,0,0,23.35295103,13,22.94356315,23.09955928,0.01296713,0.009,0.012035544,0.01204605,903.0794185,899.8594812,608.3331132,608.2319218
 06/06  15:30:00,29.4,0.013482618,392.245859,0.363636,23.4407047,23.89,23.05887358,23.20467184,0.013027108,0.011802179,0.012046507,0.012056193,915.678859,912.0731008,610.5585106,610.4561218,0,0.417057485,0,0,23.39695861,13,23.00148855,23.15227622,0.012999793,0.009,0.012043871,0.01205396,909.4457362,906.0254367,609.5915452,609.489643
 06/06  15:40:00,29.4,0.013264044,389.2456972,0.545455,23.48436593,23.89,23.11931787,23.25914265,0.013049203,0.011721036,0.012054509,0.012063809,921.6902659,917.9137513,614.1565615,614.0538447,0,0.4291186,0,0,23.4407047,13,23.05887358,23.20467184,0.013027108,0.009,0.012046507,0.012056193,915.678859,912.0731008,610.5585106,610.4561218
 06/06  15:50:00,29.4,0.013045621,384.2455353,0.636364,23.5280594,23.89,23.18321976,23.31597058,0.01306627,0.011639297,0.012069294,0.012078226,927.3478201,923.4200643,620.5923044,620.4893305,0,0.440870308,0,0,23.48436593,13,23.11931787,23.25914265,0.013049203,0.009,0.012054509,0.012063809,921.6902659,917.9137513,614.1565615,614.0538447
 06/06  16:00:00,29.4,0.012827348,391.2453735,0.545455,23.5718773,23.89,23.24690529,23.3727026,0.01307849,0.011557351,0.012079906,0.012088482,932.8529131,928.7900426,627.0039905,626.9009099,0,0.45240089,0,0,23.5280594,13,23.18321976,23.31597058,0.01306627,0.009,0.012069294,0.012078226,927.3478201,923.4200643,620.5923044,620.4893305
 06/06  16:10:00,29.31666667,0.012807999,385.2452116,0.363636,23.60762415,23.89,23.30514566,23.42580049,0.013091232,0.011483327,0.012079702,0.012087933,938.0630317,933.888507,629.9524818,629.849388,0,0.447477131,0,0,23.5718773,13,23.24690529,23.3727026,0.01307849,0.009,0.012079906,0.012088482,932.8529131,928.7900426,627.0039905,626.9009099
 06/06  16:20:00,29.23333333,0.012788496,386.2450497,0.363636,23.6331578,23.89,23.35867722,23.47568585,0.013107567,0.011421464,0.012076204,0.012084103,943.0117287,938.7517667,630.7006738,630.5976694,0,0.442103283,0,0,23.60762415,13,23.30514566,23.42580049,0.013091232,0.009,0.012079702,0.012087933,938.0630317,933.888507,629.9524818,629.849388
 06/06  16:30:00,29.15,0.012768843,383.2448878,0.454545,23.65083649,23.89,23.41060047,23.52437724,0.013128154,0.011372116,0.012079982,0.012087563,947.6637225,943.3451499,631.9415467,631.8387014,0,0.436264869,0,0,23.6331578,13,23.35867722,23.47568585,0.013107567,0.009,0.012076204,0.012084103,943.0117287,938.7517667,630.7006738,630.5976694
 06/06  16:40:00,29.06666667,0.012749039,392.2447259,0.545455,23.6637592,23.89,23.46275437,23.57308094,0.013152548,0.011333918,0.01209591,0.012103191,952.2584144,947.8993457,635.3766198,635.2740675,0,0.430229749,0,0,23.65083649,13,23.41060047,23.52437724,0.013128154,0.009,0.012079982,0.012087563,947.6637225,943.3451499,631.9415467,631.8387014
 06/06  16:50:00,28.98333333,0.012729085,388.244564,0.454545,23.67402528,23.89,23.51251408,23.62002293,0.013180062,0.011305241,0.01211496,0.012121953,956.6689562,952.2858724,638.5873862,638.4851862,0,0.423886805,0,0,23.6637592,13,23.46275437,23.57308094,0.013152548,0.009,0.01209591,0.012103191,952.2584144,947.8993457,635.3766198,635.2740675
 06/06  17:00:00,28.9,0.012708986,384.2444021,0.818182,23.68266094,23.89,23.56597472,23.66928032,0.013210078,0.011284686,0.012154663,0.012161386,960.7772112,956.3899549,646.4404604,646.3386054,0,0.417244826,0,0,23.67402528,13,23.51251408,23.62002293,0.013180062,0.009,0.01211496,0.012121953,956.6689562,952.2858724,638.5873862,638.4851862
 06/06  17:10:00,28.71666667,0.012741873,390.2442401,0.636364,23.61904046,23.89,23.61821978,23.71757256,0.013199304,0.011248148,0.012191388,0.01219785,954.7837435,950.6388743,654.5078539,654.4063852,0,0.290815255,0,0,23.68266094,13,23.56597472,23.66928032,0.013210078,0.009,0.012154663,0.012161386,960.7772112,956.3899549,646.4404604,646.3386054
 06/06  17:20:00,28.53333333,0.012772486,384.2440782,0.272727,23.53962393,23.89,23.66187927,23.75992084,0.013158273,0.011197816,0.012197705,0.012203906,942.5485254,938.9084878,656.2332901,656.1321969,0,0.288352059,0,0,23.61904046,13,23.61821978,23.71757256,0.013199304,0.009,0.012191388,0.01219785,954.7837435,950.6388743,654.5078539,654.4063852
 06/06  17:30:00,28.35,0.012800861,385.2439162,0.181818,23.48427055,23.89,23.69825407,23.79710641,0.013101964,0.011139742,0.012176041,0.012181985,928.506057,925.5089696,652.617072,652.5163534,0,0.286558019,0,0,23.53962393,13,23.66187927,23.75992084,0.013158273,0.009,0.012197705,0.012203906,942.5485254,938.9084878,656.2332901,656.1321969
 06/06  17:40:00,28.16666667,0.012827037,390.2437543,0.0909091,23.45808243,23.89,23.7295953,23.83055944,0.013038221,0.011077707,0.01213346,0.01213915,914.8566556,912.515523,645.652704,645.5524055,0,0.284049794,0,0,23.48427055,13,23.69825407,23.79710641,0.013101964,0.009,0.012176041,0.012181985,928.506057,925.5089696,652.617072,652.5163534
 06/06  17:50:00,27.98333333,0.01285105,385.2435923,0,23.45096673,23.89,23.75715559,23.86106792,0.012969489,0.011013204,0.012074445,0.012079884,901.9536249,900.2205666,636.2581647,636.1582873,0,0.281258366,0,0,23.45808243,13,23.7295953,23.83055944,0.013038221,0.009,0.01213346,0.01213915,914.8566556,912.515523,645.652704,645.5524055
 06/06  18:00:00,27.8,0.012872937,383.2434303,0,23.45287769,23.89,23.78296991,23.88996874,0.012896062,0.01094666,0.012005811,0.012011007,889.6750377,888.4904371,626.1035821,626.0041203,0,0.278170309,0,0,23.45096673,13,23.75715559,23.86106792,0.012969489,0.009,0.012074445,0.012079884,901.9536249,900.2205666,636.2581647,636.1582873
 06/06  18:10:00,27.51666667,0.012850878,389.2432683,0,23.43177552,23.92374859,23.80753235,23.91758868,0.012810814,0.010907733,0.011935469,0.01194043,874.9608221,874.0497399,616.2562396,616.1572597,0,0,0,0,23.45287769,23.89,23.78296991,23.88996874,0.012896062,0.01094666,0.012005811,0.012011007,889.6750377,888.4904371,626.1035821,626.0041203
 06/06  18:20:00,27.23333333,0.012825477,389.2431063,0,23.40180426,23.97398339,23.83078242,23.94388924,0.012720645,0.010886979,0.011867059,0.011871795,858.9322915,858.1238641,606.9456231,606.8471873,0,0,0,0,23.43177552,23.92374859,23.80753235,23.91758868,0.012810814,0.010907733,0.011935469,0.01194043,874.9608221,874.0497399,616.2562396,616.1572597
 06/06  18:30:00,26.95,0.012796838,393.2429443,0,23.37594484,24.02371838,23.85258862,23.96878376,0.012631123,0.010872745,0.011801299,0.011805818,842.9487499,842.1791943,598.2013995,598.1035868,0,0,0,0,23.40180426,23.97398339,23.83078242,23.94388924,0.012720645,0.010886979,0.011867059,0.011871795,858.9322915,858.1238641,606.9456231,606.8471873
 06/06  18:40:00,26.66666667,0.012765063,389.2427823,0,23.35733634,24.06588124,23.87289016,23.99223155,0.012544373,0.01085921,0.011737829,0.01174214,827.4802557,826.7361984,589.8132144,589.7160429,0,0,0,0,23.37594484,24.02371838,23.85258862,23.96878376,0.012631123,0.010872745,0.011801299,0.011805818,842.9487499,842.1791943,598.2013995,598.1035868
 06/06  18:50:00,26.38333333,0.012730252,384.2426203,0,23.34385514,24.09962507,23.89167474,24.01422419,0.012460569,0.010844713,0.011676151,0.011680263,812.5445011,811.8258342,581.6151854,581.5186219,0,0,0,0,23.35733634,24.06588124,23.87289016,23.99223155,0.012544373,0.01085921,0.011737829,0.01174214,827.4802557,826.7361984,589.8132144,589.7160429
 06/06  19:00:00,26.1,0.012692503,387.2424583,0,23.33273727,24.12615352,23.90894634,24.03476495,0.012379287,0.010829181,0.01161589,0.01161981,798.2338813,797.5402868,573.7140317,573.6180961,0,0,0,0,23.34385514,24.09962507,23.89167474,24.01422419,0.012460569,0.010844713,0.011676151,0.011680263,812.5445011,811.8258342,581.6151854,581.5186219
 06/06  19:10:00,25.63333333,0.012724413,386.2422962,0,23.37823898,24.15769844,23.9320945,24.05859988,0.012256563,0.010801372,0.01152928,0.011532924,775.9083638,775.2500546,562.2274026,562.132609,0,0,0,0,23.33273727,24.12615352,23.90894634,24.03476495,0.012379287,0.010829181,0.01161589,0.01161981,798.2338813,797.5402868,573.7140317,573.6180961
 06/06  19:20:00,25.16666667,0.012743683,389.2421342,0,23.43666395,24.19010163,23.95804894,24.08383326,0.012114998,0.01076903,0.011431678,0.011435007,749.6792305,749.060074,549.1287683,549.0356981,0,0,0,0,23.37823898,24.15769844,23.9320945,24.05859988,0.012256563,0.010801372,0.01152928,0.011532924,775.9083638,775.2500546,562.2274026,562.132609
 06/06  19:30:00,24.7,0.0127509,392.2419721,0,23.47768899,24.2190035,23.98354812,24.10842458,0.011976734,0.010738934,0.011337649,0.011340671,723.7234511,723.141007,536.3653552,536.2745133,0,0,0,0,23.43666395,24.19010163,23.95804894,24.08383326,0.012114998,0.01076903,0.011431678,0.011435007,749.6792305,749.060074,549.1287683,549.0356981
 06/06  19:40:00,24.23333333,0.012746632,391.24181,0,23.49756582,24.24277739,24.00711464,24.13144078,0.011851097,0.010713675,0.011253147,0.011255889,699.6860272,699.1348153,524.5923757,524.5040843,0,0,0,0,23.47768899,24.2190035,23.98354812,24.10842458,0.011976734,0.010738934,0.011337649,0.011340671,723.7234511,723.141007,536.3653552,536.2745133
 06/06  19:50:00,23.76666667,0.012731432,388.241648,0,23.50386611,24.26153176,24.02844389,24.15268073,0.011739281,0.010693354,0.011178766,0.011181257,677.6735154,677.1475362,513.7409377,513.6553429,0,0,0,0,23.49756582,24.24277739,24.00711464,24.13144078,0.011851097,0.010713675,0.011253147,0.011255889,699.6860272,699.1348153,524.5923757,524.5040843
 06/06  20:00:00,23.3,0.012705835,389.2414859,0,23.50385623,24.27591921,24.047646,24.17220517,0.011639708,0.01067728,0.011113304,0.011115569,657.550761,657.0449599,503.7887969,503.7060122,0,0,0,0,23.50386611,24.26153176,24.02844389,24.15268073,0.011739281,0.010693354,0.011178766,0.011181257,677.6735154,677.1475362,513.7409377,513.6553429
 06/06  20:10:00,23.03333333,0.012648241,389.2413238,0,23.51423951,24.29020482,24.06699197,24.19153426,0.011562384,0.010676486,0.011067226,0.011069292,639.1096972,638.6205727,494.6599734,494.5800881,0,0,0,0,23.50385623,24.27591921,24.047646,24.17220517,0.011639708,0.01067728,0.011113304,0.011115569,657.550761,657.0449599,503.7887969,503.7060122
 06/06  20:20:00,22.76666667,0.012588762,387.2411617,0,23.53922317,24.30682848,24.08782859,24.21159487,0.011512903,0.01069735,0.01104647,0.011048364,622.0854435,621.6109622,486.1889917,486.1120439,0,0,0,0,23.51423951,24.29020482,24.06699197,24.19153426,0.011562384,0.010676486,0.011067226,0.011069292,639.1096972,638.6205727,494.6599734,494.5800881
 06/06  20:30:00,22.5,0.012527465,390.2409996,0,23.57486526,24.32636236,24.11050844,24.23266375,0.011491932,0.010741113,0.011051943,0.011053689,606.5053676,606.0448539,478.475109,478.4011936,0,0,0,0,23.53922317,24.30682848,24.08782859,24.21159487,0.011512903,0.01069735,0.01104647,0.011048364,622.0854435,621.6109622,486.1889917,486.1120439
 06/06  20:40:00,22.23333333,0.012464416,391.2408374,0,23.61610449,24.3485446,24.13492587,24.25471418,0.011497882,0.010806649,0.011082243,0.011083861,592.2816981,591.8351091,471.4875123,471.4167191,0,0,0,0,23.57486526,24.32636236,24.11050844,24.23266375,0.011491932,0.010741113,0.011051943,0.011053689,606.5053676,606.0448539,478.475109,478.4011936
 06/06  20:50:00,21.96666667,0.012399681,393.2406753,0,23.65971945,24.37295346,24.16087392,24.27764852,0.011528724,0.010892339,0.011135504,0.011137015,579.3392991,578.9068285,465.2011907,465.1335982,0,0,0,0,23.61610449,24.3485446,24.13492587,24.25471418,0.011497882,0.010806649,0.011082243,0.011083861,592.2816981,591.8351091,471.4875123,471.4167191
 06/06  21:00:00,21.7,0.012333323,389.2405132,0,23.70429212,24.39924175,24.18817282,24.30138262,0.011582652,0.010996753,0.011210071,0.01121149,567.3330017,566.9145028,459.3168579,459.2524279,0,0,0,0,23.65971945,24.37295346,24.16087392,24.27764852,0.011528724,0.010892339,0.011135504,0.011137015,579.3392991,578.9068285,465.2011907,465.1335982
 06/06  21:10:00,21.51666667,0.012327344,385.240351,0,23.7457451,24.42603623,24.21607525,24.32544447,0.011638215,0.011098792,0.011284628,0.011285962,556.0171066,555.6121252,453.6360374,453.5746632,0,0,0,0,23.70429212,24.39924175,24.18817282,24.30138262,0.011582652,0.010996753,0.011210071,0.01121149,567.3330017,566.9145028,459.3168579,459.2524279
 06/06  21:20:00,21.33333333,0.012319691,389.2401888,0,23.78306995,24.45253538,24.24411331,24.34954032,0.011682528,0.011185888,0.011346416,0.011347666,545.6169231,545.2253093,448.4259315,448.367604,0,0,0,0,23.7457451,24.42603623,24.21607525,24.32544447,0.011638215,0.011098792,0.011284628,0.011285962,556.0171066,555.6121252,453.6360374,453.5746632
 06/06  21:30:00,21.15,0.012310398,390.2400267,0,23.81727953,24.47851788,24.27210879,24.37356466,0.011711889,0.011254632,0.011391855,0.011393021,536.1442348,535.7658477,443.7343792,443.6790989,0,0,0,0,23.78306995,24.45253538,24.24411331,24.34954032,0.011682528,0.011185888,0.011346416,0.011347666,545.6169231,545.2253093,448.4259315,448.367604
 06/06  21:40:00,20.96666667,0.0122995,390.2398645,0,23.84965183,24.50401225,24.30001958,24.39750054,0.011726862,0.011305855,0.01142162,0.011422703,527.4842951,527.1188659,439.47868,439.4264092,0,0,0,0,23.81727953,24.47851788,24.27210879,24.37356466,0.011711889,0.011254632,0.011391855,0.011393021,536.1442348,535.7658477,443.7343792,443.6790989
 06/06  21:50:00,20.78333333,0.012287031,385.2397023,0,23.8809936,24.52909767,24.32783895,24.42135371,0.011728984,0.011341342,0.011437351,0.011438353,519.3151411,518.9620005,435.3659532,435.3165558,0,0,0,0,23.84965183,24.50401225,24.30001958,24.39750054,0.011726862,0.011305855,0.01142162,0.011422703,527.4842951,527.1188659,439.47868,439.4264092
 06/06  22:00:00,20.6,0.012273022,384.2395401,0,23.91165677,24.55383649,24.35555941,24.44512877,0.011719581,0.011362646,0.011440466,0.01144139,511.6118449,511.2704002,431.3985073,431.3518505,0,0,0,0,23.8809936,24.52909767,24.32783895,24.42135371,0.011728984,0.011341342,0.011437351,0.011438353,519.3151411,518.9620005,435.3659532,435.3165558
 06/06  22:10:00,20.5,0.012119322,391.2393779,0,24.03079811,24.5960434,24.39656415,24.47756139,0.011692123,0.011377036,0.011438594,0.011439408,499.224428,498.9034778,426.4487035,426.4062292,0,0,0,0,23.91165677,24.55383649,24.35555941,24.44512877,0.011719581,0.011362646,0.011440466,0.01144139,511.6118449,511.2704002,431.3985073,431.3518505
 06/06  22:20:00,20.4,0.011967054,391.2392157,0,24.15638474,24.64467571,24.44362207,24.51409418,0.011659916,0.011390182,0.011437681,0.011438378,485.0428788,484.7490668,421.3093635,421.2717951,0,0,0,0,24.03079811,24.5960434,24.39656415,24.47756139,0.011692123,0.011377036,0.011438594,0.011439408,499.224428,498.9034778,426.4487035,426.4062292
 06/06  22:30:00,20.3,0.011816207,390.2390534,0,24.23839437,24.68980243,24.48908066,24.55025564,0.011632169,0.011404238,0.011439805,0.011440394,471.6812088,471.4163411,416.5646335,416.5318901,0,0,0,0,24.15638474,24.64467571,24.44362207,24.51409418,0.011659916,0.011390182,0.011437681,0.011438378,485.0428788,484.7490668,421.3093635,421.2717951
 06/06  22:40:00,20.2,0.01166677,385.2388912,0,24.2769086,24.72770428,24.529862,24.58409168,0.011611634,0.011419398,0.011444893,0.011445391,459.7864878,459.5484465,412.0598511,412.0314099,0,0,0,0,24.23839437,24.68980243,24.48908066,24.55025564,0.011632169,0.011404238,0.011439805,0.011440394,471.6812088,471.4163411,416.5646335,416.5318901
 06/06  22:50:00,20.1,0.011518731,388.238729,0,24.29021008,24.7583827,24.56565659,24.61524125,0.011597743,0.011435281,0.01145227,0.011452692,449.8416515,449.6274434,408.2497328,408.2250758,0,0,0,0,24.2769086,24.72770428,24.529862,24.58409168,0.011611634,0.011419398,0.011444893,0.011445391,459.7864878,459.5484465,412.0598511,412.0314099
 06/06  23:00:00,20,0.011372079,389.2385667,0,24.29315459,24.78297182,24.59704464,24.64389178,0.011589115,0.011451532,0.01146132,0.011461679,441.6945779,441.5013501,405.2027625,405.1814303,0,0,0,0,24.29021008,24.7583827,24.56565659,24.61524125,0.011597743,0.011435281,0.01145227,0.011452692,449.8416515,449.6274434,408.2497328,408.2250758
 06/06  23:10:00,19.9,0.011325136,392.2384045,0,24.28076756,24.79938694,24.62353156,24.66953157,0.011585929,0.011469304,0.011475494,0.0114758,434.5042442,434.3298486,402.9855687,402.9671757,0,0,0,0,24.29315459,24.78297182,24.59704464,24.64389178,0.011589115,0.011451532,0.01146132,0.011461679,441.6945779,441.5013501,405.2027625,405.1814303
 06/06  23:20:00,19.8,0.011278282,392.2382422,0,24.25783152,24.80810673,24.64493421,24.6918791,0.011590339,0.011491476,0.011496249,0.011496511,428.166338,428.0088589,401.3086402,401.2928144,0,0,0,0,24.28076756,24.79938694,24.62353156,24.66953157,0.011585929,0.011469304,0.011475494,0.0114758,434.5042442,434.3298486,402.9855687,402.9671757
 06/06  23:30:00,19.7,0.01123152,391.2380799,0,24.22965152,24.81027564,24.66144699,24.71092472,0.01160271,0.011518935,0.011523081,0.011523308,422.607243,422.464834,399.8643185,399.8506946,0,0,0,0,24.25783152,24.80810673,24.64493421,24.6918791,0.011590339,0.011491476,0.011496249,0.011496511,428.166338,428.0088589,401.3086402,401.2928144
 06/06  23:40:00,19.6,0.011184849,388.2379176,0,24.19906959,24.80691124,24.67342533,24.72678564,0.01162201,0.011551054,0.011554723,0.01155492,417.5714243,417.4421156,398.3360792,398.3242929,0,0,0,0,24.22965152,24.81027564,24.66144699,24.71092472,0.01160271,0.011518935,0.011523081,0.011523308,422.607243,422.464834,399.8643185,399.8506946
 06/06  23:50:00,19.5,0.01113827,384.2377553,0,24.16700006,24.79876885,24.68123639,24.73960569,0.011646775,0.011586705,0.011589891,0.011590064,412.7958698,412.677628,396.5142924,396.50399,0,0,0,0,24.19906959,24.80691124,24.67342533,24.72678564,0.01162201,0.011551054,0.011554723,0.01155492,417.5714243,417.4421156,398.3360792,398.3242929
 06/06  24:00:00,19.4,0.011091784,392.237593,0,24.13358642,24.78641537,24.68520628,24.74951837,0.011675648,0.011624816,0.011627534,0.011627687,409.143458,409.0363499,395.3507114,395.3417689,0,0,0,0,24.16700006,24.79876885,24.68123639,24.73960569,0.011646775,0.011586705,0.011589891,0.011590064,412.7958698,412.677628,396.5142924,396.50399
 06/07  00:10:00,19.21666667,0.011081356,390.2374307,0,24.09220539,24.76850454,24.68451112,24.7558885,0.011704665,0.011661665,0.011663963,0.011664101,406.2390279,406.1425481,394.5502537,394.5425151,0,0,0,0,24.13358642,24.78641537,24.68520628,24.74951837,0.011675648,0.011624816,0.011627534,0.011627687,409.143458,409.0363499,395.3507114,395.3417689
 06/07  00:20:00,19.03333333,0.011069528,392.2372684,0,24.04168286,24.74448335,24.67877343,24.75837123,0.011731377,0.011695016,0.011696955,0.01169708,403.9901111,403.9037552,394.0846838,394.078024,0,0,0,0,24.09220539,24.76850454,24.68451112,24.7558885,0.011704665,0.011661665,0.011663963,0.011664101,406.2390279,406.1425481,394.5502537,394.5425151
 06/07  00:30:00,18.85,0.011056329,383.237106,0,23.98450309,24.71462847,24.66810023,24.75694617,0.011754873,0.011724134,0.011725773,0.011725886,401.4369893,401.3583187,393.042735,393.036815,0,0,0,0,24.04168286,24.74448335,24.67877343,24.75837123,0.011731377,0.011695016,0.011696955,0.01169708,403.9901111,403.9037552,394.0846838,394.078024
 06/07  00:40:00,18.66666667,0.011041788,384.2369437,0,23.9234111,24.67954914,24.65280615,24.75174202,0.011774966,0.011748985,0.011750375,0.011750477,398.8914984,398.8191308,391.7782658,391.7728824,0,0,0,0,23.98450309,24.71462847,24.66810023,24.75694617,0.011754873,0.011724134,0.011725773,0.011725886,401.4369893,401.3583187,393.042735,393.036815
 06/07  00:50:00,18.48333333,0.011025934,388.2367813,0,23.86005014,24.63986536,24.63322984,24.74291822,0.011791663,0.011769708,0.011770888,0.011770981,396.9450926,396.8792813,390.9188281,390.9140013,0,0,0,0,23.9234111,24.67954914,24.65280615,24.75174202,0.011774966,0.011748985,0.011750375,0.011750477,398.8914984,398.8191308,391.7782658,391.7728824
 06/07  01:00:00,18.3,0.011008794,386.236619,0,23.79509633,24.59610225,24.60967024,24.73062202,0.011804973,0.011786421,0.011787423,0.011787508,395.3418582,395.2822928,390.237201,390.232877,0,0,0,0,23.86005014,24.63986536,24.63322984,24.74291822,0.011791663,0.011769708,0.011770888,0.011770981,396.9450926,396.8792813,390.9188281,390.9140013
 06/07  01:10:00,18.11666667,0.011012372,393.2364566,0,23.7477375,24.55387683,24.58555125,24.7171459,0.011821181,0.011805519,0.011806373,0.011806452,394.5556574,394.50332,390.2333617,390.2297103,0,0,0,0,23.79509633,24.59610225,24.60967024,24.73062202,0.011804973,0.011786421,0.011787423,0.011787508,395.3418582,395.2822928,390.237201,390.232877
 06/07  01:20:00,17.93333333,0.011014215,385.2362942,0,23.72163766,24.51625664,24.56287879,24.70390105,0.011843712,0.011830512,0.011831243,0.01183132,393.5881739,393.5415336,389.9274235,389.9242,0,0,0,0,23.7477375,24.55387683,24.58555125,24.7171459,0.011821181,0.011805519,0.011806373,0.011806452,394.5556574,394.50332,390.2333617,390.2297103
 06/07  01:30:00,17.75,0.01101436,389.2361318,0,23.71012926,24.48373845,24.54216878,24.69133717,0.011872993,0.01186189,0.01186252,0.0118626,392.7924306,392.7510351,389.6919109,389.6890751,0,0,0,0,23.72163766,24.51625664,24.56287879,24.70390105,0.011843712,0.011830512,0.011831243,0.01183132,393.5881739,393.5415336,389.9274235,389.9242
 06/07  01:40:00,17.56666667,0.011012837,387.2359694,0,23.70578187,24.45570809,24.52326222,24.67945401,0.011908138,0.011898823,0.011899371,0.011899456,392.026829,391.9899962,389.4004918,389.3979528,0,0,0,0,23.71012926,24.48373845,24.54216878,24.69133717,0.011872993,0.01186189,0.01186252,0.0118626,392.7924306,392.7510351,389.6919109,389.6890751
 06/07  01:50:00,17.38333333,0.011009683,390.235807,0,23.70421641,24.43138117,24.50586261,24.66814411,0.011948074,0.01194028,0.011940762,0.011940854,391.5637086,391.5314671,389.3395028,389.3373252,0,0,0,0,23.70578187,24.45570809,24.52326222,24.67945401,0.011908138,0.011898823,0.011899371,0.011899456,392.026829,391.9899962,389.4004918,389.3979528
 06/07  02:00:00,17.2,0.011004931,389.2356446,0,23.70372191,24.41012098,24.48972581,24.657317,0.011991925,0.011985425,0.011985852,0.011985953,391.2273184,391.1992918,389.3438244,389.3419848,0,0,0,0,23.70421641,24.43138117,24.50586261,24.66814411,0.011948074,0.01194028,0.011940762,0.011940854,391.5637086,391.5314671,389.3395028,389.3373252
 06/07  02:10:00,17.2,0.01094089,392.2354822,0,23.70943625,24.39301749,24.47562184,24.64755916,0.012033384,0.012027971,0.012028352,0.01202846,391.1921863,391.1683901,389.5978294,389.5964076,0,0,0,0,23.70372191,24.41012098,24.48972581,24.657317,0.011991925,0.011985425,0.011985852,0.011985953,391.2273184,391.1992918,389.3438244,389.3419848
 06/07  02:20:00,17.2,0.010876884,388.2353197,0,23.7223023,24.38054051,24.46395348,24.63921768,0.012069087,0.012064579,0.012064918,0.012065029,390.9816684,390.9611167,389.6315821,389.6303977,0,0,0,0,23.70943625,24.39301749,24.47562184,24.64755916,0.012033384,0.012027971,0.012028352,0.01202846,391.1921863,391.1683901,389.5978294,389.5964076
 06/07  02:30:00,17.2,0.010812911,386.2351573,0,23.74021524,24.37245217,24.45470911,24.63236254,0.012098571,0.012094813,0.012095114,0.012095225,390.469726,390.4513273,389.325627,389.3244564,0,0,0,0,23.7223023,24.38054051,24.46395348,24.63921768,0.012069087,0.012064579,0.012064918,0.012065029,390.9816684,390.9611167,389.6315821,389.6303977
 06/07  02:40:00,17.2,0.010748972,390.2349948,0,23.76083506,24.368226,24.44769447,24.62693384,0.012122613,0.012119477,0.012119743,0.01211985,390.1866114,390.1704696,389.2173769,389.2163235,0,0,0,0,23.74021524,24.37245217,24.45470911,24.63236254,0.012098571,0.012094813,0.012095114,0.012095225,390.469726,390.4513273,389.325627,389.3244564
 06/07  02:50:00,17.2,0.010685068,383.2348324,0,23.78270179,24.36732541,24.4426892,24.62284288,0.012142163,0.012139543,0.012139778,0.012139879,389.5284589,389.5135916,388.7064282,388.7052526,0,0,0,0,23.76083506,24.368226,24.44769447,24.62693384,0.012122613,0.012119477,0.012119743,0.01211985,390.1866114,390.1704696,389.2173769,389.2163235
 06/07  03:00:00,17.2,0.010621197,385.2346699,0,23.80523214,24.36929675,24.43950206,24.62000936,0.012157988,0.012155798,0.012156003,0.012156098,388.8345237,388.8206949,388.1370333,388.1357181,0,0,0,0,23.78270179,24.36732541,24.4426892,24.62284288,0.012142163,0.012139543,0.012139778,0.012139879,389.5284589,389.5135916,388.7064282,388.7052526
 06/07  03:10:00,17.11666667,0.010626097,387.2345074,0,23.81042098,24.36888546,24.43499775,24.61633342,0.012184585,0.012182776,0.012182961,0.012183056,388.4062455,388.3937796,387.814801,387.8135051,0,0,0,0,23.80523214,24.36929675,24.43950206,24.62000936,0.012157988,0.012155798,0.012156003,0.012156098,388.8345237,388.8206949,388.1370333,388.1357181
 06/07  03:20:00,17.03333333,0.010630611,392.2343449,0,23.79480519,24.36321831,24.42736679,24.61054142,0.012228964,0.012227511,0.012227685,0.012227791,388.5907005,388.5804757,388.0904039,388.0894634,0,0,0,0,23.81042098,24.36888546,24.43499775,24.61633342,0.012184585,0.012182776,0.012182961,0.012183056,388.4062455,388.3937796,387.814801,387.8135051
 06/07  03:30:00,16.95,0.01063474,387.2341824,0,23.76465553,24.35184901,24.41619599,24.60226304,0.012290904,0.012289784,0.012289957,0.012290082,388.65674,388.6482142,388.2333983,388.2326883,0,0,0,0,23.79480519,24.36321831,24.42736679,24.61054142,0.012228964,0.012227511,0.012227685,0.012227791,388.5907005,388.5804757,388.0904039,388.0894634
 06/07  03:40:00,16.86666667,0.010638487,386.2340199,0,23.72698373,24.33538419,24.40170187,24.59154971,0.01236723,0.012366424,0.012366601,0.012366752,388.4627201,388.4551431,388.103953,388.1032778,0,0,0,0,23.76465553,24.35184901,24.41619599,24.60226304,0.012290904,0.012289784,0.012289957,0.012290082,388.65674,388.6482142,388.2333983,388.2326883
 06/07  03:50:00,16.78333333,0.010641858,386.2338574,0,23.68594233,24.31459629,24.38422693,24.57855263,0.012454525,0.012454011,0.012454197,0.012454377,388.1528138,388.1458012,387.8484379,387.847713,0,0,0,0,23.72698373,24.33538419,24.40170187,24.59154971,0.01236723,0.012366424,0.012366601,0.012366752,388.4627201,388.4551431,388.103953,388.1032778
 06/07  04:00:00,16.7,0.010644854,389.2336949,0,23.64316756,24.29011456,24.36405827,24.5634042,0.012550009,0.012549763,0.012549961,0.012550172,388.0944738,388.0884249,387.8367433,387.8361224,0,0,0,0,23.68594233,24.31459629,24.38422693,24.57855263,0.012454525,0.012454011,0.012454197,0.012454377,388.1528138,388.1458012,387.8484379,387.847713
 06/07  04:10:00,16.6,0.010636007,390.2335324,0,23.6057724,24.26416076,24.34229262,24.54695375,0.012647747,0.012647737,0.012647948,0.012648187,388.2904248,388.2857085,388.0728118,388.0724361,0,0,0,0,23.64316756,24.29011456,24.36405827,24.5634042,0.012550009,0.012549763,0.012549961,0.012550172,388.0944738,388.0884249,387.8367433,387.8361224
 06/07  04:20:00,16.5,0.010626784,389.2333698,0,23.57512886,24.23801015,24.31966704,24.52972809,0.012744446,0.012744636,0.012744858,0.012745123,388.4930729,388.4895052,388.3094425,388.3092784,0,0,0,0,23.6057724,24.26416076,24.34229262,24.54695375,0.012647747,0.012647737,0.012647948,0.012648187,388.2904248,388.2857085,388.0728118,388.0724361
 06/07  04:30:00,16.4,0.010617189,391.2332073,0,23.54931146,24.2123943,24.2965136,24.51195145,0.012839155,0.01283951,0.012839742,0.012840028,388.8071482,388.8047786,388.6525583,388.6526468,0,0,0,0,23.57512886,24.23801015,24.31966704,24.52972809,0.012744446,0.012744636,0.012744858,0.012745123,388.4930729,388.4895052,388.3094425,388.3092784
 06/07  04:40:00,16.3,0.010607227,388.2330447,0,23.5259041,24.18751784,24.27290922,24.49367285,0.012931928,0.01293242,0.012932658,0.012932964,388.9086803,388.9068905,388.7781368,388.7782961,0,0,0,0,23.54931146,24.2123943,24.2965136,24.51195145,0.012839155,0.01283951,0.012839742,0.012840028,388.8071482,388.8047786,388.6525583,388.6526468
 06/07  04:50:00,16.2,0.010596903,389.2328821,0,23.50342357,24.16279257,24.24885907,24.47489604,0.013023012,0.013023614,0.013023859,0.01302418,388.9426102,388.9411623,388.8322358,388.8324065,0,0,0,0,23.5259041,24.18751784,24.27290922,24.49367285,0.012931928,0.01293242,0.012932658,0.012932964,388.9086803,388.9068905,388.7781368,388.7782961
 06/07  05:00:00,16.1,0.01058622,387.2327195,0,23.47922326,24.13898521,24.22436344,24.45562387,0.013112577,0.01311327,0.013113519,0.013113854,388.8027892,388.8012737,388.7090454,388.7091005,0,0,0,0,23.50342357,24.16279257,24.24885907,24.47489604,0.013023012,0.013023614,0.013023859,0.01302418,388.9426102,388.9411623,388.8322358,388.8324065
