Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/07  05:10:00,16.2,0.010519237,393.232557,0,23.4649118,24.11925291,24.20133306,24.43715193,0.013199943,0.013200708,0.013200959,0.013201306,389.085144,389.0844223,389.0065135,389.0067752,0,0,0,0,23.47922326,24.13898521,24.22436344,24.45562387,0.013112577,0.01311327,0.013113519,0.013113854,388.8027892,388.8012737,388.7090454,388.7091005
 06/07  05:20:00,16.3,0.010450916,389.2323944,0,23.46427026,24.1051107,24.1808933,24.42027025,0.013284899,0.013285717,0.013285967,0.013286323,389.285421,389.2852243,389.2193956,389.219776,0,0,0,0,23.4649118,24.11925291,24.20133306,24.43715193,0.013199943,0.013200708,0.013200959,0.013201306,389.085144,389.0844223,389.0065135,389.0067752
 06/07  05:30:00,16.4,0.010381246,383.2322318,0,23.4744649,24.09657503,24.16330442,24.4052005,0.013367665,0.013368519,0.013368766,0.013369128,388.8504123,388.8494229,388.7935466,388.7935516,0,0,0,0,23.46427026,24.1051107,24.1808933,24.42027025,0.013284899,0.013285717,0.013285967,0.013286323,389.285421,389.2852243,389.2193956,389.219776
 06/07  05:40:00,16.5,0.010310214,390.2320691,0,23.49118265,24.09275699,24.14842342,24.39189461,0.013448615,0.013449491,0.013449732,0.0134501,388.678484,388.6772903,388.6299273,388.6298028,0,0,0,0,23.4744649,24.09657503,24.16330442,24.4052005,0.013367665,0.013368519,0.013368766,0.013369128,388.8504123,388.8494229,388.7935466,388.7935516
 06/07  05:50:00,16.6,0.010237809,388.2319065,0,23.51127124,24.09250906,24.13601171,24.38023546,0.013528112,0.013528999,0.013529231,0.013529602,388.6134688,388.6123254,388.5722138,388.5720634,0,0,0,0,23.49118265,24.09275699,24.14842342,24.39189461,0.013448615,0.013449491,0.013449732,0.0134501,388.678484,388.6772903,388.6299273,388.6298028
 06/07  06:00:00,16.7,0.010164018,389.2317439,0,23.53318851,24.09516297,24.12587681,24.37013079,0.013606452,0.013607342,0.013607564,0.013607937,388.6557271,388.6548334,388.6208979,388.6208085,0,0,0,0,23.51127124,24.09250906,24.13601171,24.38023546,0.013528112,0.013528999,0.013529231,0.013529602,388.6134688,388.6123254,388.5722138,388.5720634
 06/07  06:10:00,16.96666667,0.010238593,387.2315812,0,23.56989393,23.8396497,23.82398127,23.76621181,0.013615327,0.013087764,0.01273696,0.011609141,390.0535006,389.9638242,388.5727294,388.5811298,0,1.36667799,2.415505392,7.101216214,23.5424759,18.44692702,18.44748727,18.4547858,0.013603583,0.011097557,0.010963228,0.010529526,389.0424508,389.0073907,388.6062188,388.6093768
 06/07  06:20:00,17.23333333,0.010312351,387.2314186,0,23.64046379,23.78866535,23.71879057,23.54205972,0.01367319,0.012967876,0.012490702,0.01098293,392.7079099,392.5886213,388.4752414,388.4867385,0,0,0,0,23.59748068,23.80638958,23.76903493,23.65171772,0.013637068,0.01301596,0.012600182,0.011272501,391.0486917,390.9433829,388.537414,388.547401
 06/07  06:30:00,17.5,0.010385248,388.2312559,0,23.70531899,23.84106082,23.72459774,23.53410237,0.01374116,0.013050106,0.012571925,0.011093964,395.4651371,395.3486333,388.4137009,388.4251334,0,0,0,0,23.65586015,23.80420124,23.72349255,23.54689581,0.013687571,0.012991595,0.012518,0.011029998,393.3719371,393.254301,388.4483842,388.4598048
 06/07  06:40:00,17.76666667,0.010457238,388.2310933,0,23.75807096,23.88986772,23.76483139,23.59352038,0.013807352,0.013128436,0.012743891,0.011413757,397.9471073,397.8085688,388.3852871,388.3956657,0,0.200519351,0,0,23.70531899,13,23.72459774,23.53410237,0.01374116,0.009,0.012571925,0.011093964,395.4651371,395.3486333,388.4137009,388.4251334
 06/07  06:50:00,18.03333333,0.010528274,390.2309306,0,23.80446245,23.8899993,23.80686427,23.65550838,0.013871281,0.013113881,0.012910113,0.011722013,400.223079,400.0165149,388.4585359,388.4676536,0,0.395380191,0,0,23.75807096,13,23.76483139,23.59352038,0.013807352,0.009,0.012743891,0.011413757,397.9471073,397.8085688,388.3852871,388.3956657
 06/07  07:00:00,18.3,0.010598307,386.2307679,0,23.84975821,23.89,23.84407955,23.70633194,0.013934729,0.013096628,0.01305319,0.011976941,402.150242,401.8868427,388.4117693,388.4201127,0,0.223646712,0,0,23.80446245,13,23.80686427,23.65550838,0.013871281,0.009,0.012910113,0.011722013,400.223079,400.0165149,388.4585359,388.4676536
 06/07  07:10:00,18.68333333,0.010610499,384.2306052,0,23.88996207,23.89,23.8772716,23.74860641,0.013998485,0.01308103,0.013180834,0.012194263,405.1627138,404.8307701,388.1898278,388.1978989,0.01767552,0.304591049,0,0,13,13,23.84407955,23.70633194,0.009,0.009,0.01305319,0.011976941,402.150242,401.8868427,388.4117693,388.4201127
 06/07  07:20:00,19.06666667,0.010616141,393.2304425,0,23.88999985,23.89,23.88997867,23.78666185,0.014043394,0.013069609,0.013245041,0.012392455,409.1388894,408.727043,388.279444,388.2879655,0.075299689,0.311869558,0.19166892,0,13,13,13,23.74860641,0.009,0.009,0.009,0.012194263,405.1627138,404.8307701,388.1898278,388.1978989
 06/07  07:30:00,19.45,0.010614948,393.2302798,0,23.89,23.89,23.88999996,23.82286924,0.01408615,0.013062646,0.013271325,0.012580878,413.3465041,412.8414957,388.5822381,388.5946676,0.053612356,0.32002721,0.200860974,0,13,13,13,23.78666185,0.009,0.009,0.009,0.012392455,409.1388894,408.727043,388.279444,388.2879655
 06/07  07:40:00,19.83333333,0.010606626,392.230117,0,23.89,23.89,23.89,23.85802025,0.014126247,0.013059826,0.013299376,0.012762455,417.2985889,416.7063868,388.9048759,388.9225672,0.071960385,0.327425134,0.162397061,0,13,13,13,23.82286924,0.009,0.009,0.009,0.012580878,413.3465041,412.8414957,388.5822381,388.5946676
 06/07  07:50:00,20.21666667,0.010590877,388.2299543,0,23.89,23.89,23.89,23.88999337,0.01416389,0.013060891,0.013328816,0.012928019,420.7122976,420.0528844,389.0180255,389.0387146,0.080917987,0.333995763,0.191185832,0.035407328,13,13,13,13,0.009,0.009,0.009,0.009,417.2985889,416.7063868,388.9048759,388.9225672
 06/07  08:00:00,20.6,0.010567392,391.2297916,0,23.89,23.89,23.89,23.88999998,0.014199412,0.013065322,0.013359308,0.012954162,423.8251441,423.1178186,389.1247473,389.1432252,0.089790929,0.34123508,0.196905532,0.500947885,13,13,13,13,0.009,0.009,0.009,0.009,420.7122976,420.0528844,389.0180255,389.0387146
 06/07  08:10:00,21.05,0.010658782,390.2296288,0,23.89,23.89,23.89,23.89,0.014224077,0.013074204,0.013392062,0.012982182,437.8088076,436.8849071,389.2165646,389.2323592,0.226443654,0.474899958,0.184714005,0.188767011,13,13,13,13,0.009,0.009,0.009,0.009,423.8251441,423.1178186,389.1247473,389.1432252
 06/07  08:20:00,21.5,0.010745806,386.2294661,0,23.89,23.89,23.89,23.89,0.01424392,0.013087325,0.013427669,0.013012487,457.6043083,456.2785896,389.1259498,389.1405005,0.218163418,0.463920262,0.172595948,0.265453624,13,13,13,13,0.009,0.009,0.009,0.009,437.8088076,436.8849071,389.2165646,389.2323592
 06/07  08:30:00,21.95,0.010828179,391.2293033,0.181818,23.89,23.89,23.89,23.89,0.014264447,0.013104097,0.013465211,0.013044988,478.40228,476.5986581,391.7205645,391.7177654,0.209367979,0.452553347,0.19404191,0.287530567,13,13,13,13,0.009,0.009,0.009,0.009,457.6043083,456.2785896,389.1259498,389.1405005
 06/07  08:40:00,22.4,0.01090561,391.2291405,0.363636,23.89,23.89,23.89,23.89,0.014287621,0.013123255,0.013503326,0.013078837,497.9260023,495.6740286,398.4134691,398.3581212,0.201105587,0.443438878,0.216754565,0.311015784,13,13,13,13,0.009,0.009,0.009,0.009,478.40228,476.5986581,391.7205645,391.7177654
 06/07  08:50:00,22.85,0.010977797,390.2289777,0.272727,23.89,23.89,23.89,23.89,0.014313433,0.013143753,0.013542452,0.013113226,515.6421778,513.0221396,405.5035755,405.3769922,0.192916651,0.434880016,0.189835484,0.284590431,13,13,13,13,0.009,0.009,0.009,0.009,497.9260023,495.6740286,398.4134691,398.3581212
 06/07  09:00:00,23.3,0.01104443,385.2288149,0.454545,23.89,23.89,23.89,23.89,0.014341302,0.013164896,0.013581408,0.013147544,531.5240608,528.6252851,414.1730247,413.9629906,0.184794306,0.426771516,0.213147054,0.308714137,13,13,13,13,0.009,0.009,0.009,0.009,515.6421778,513.0221396,405.5035755,405.3769922
 06/07  09:10:00,23.68333333,0.011183638,384.2286521,0.363636,23.89,23.89,23.89,23.89,0.014362888,0.013152537,0.013595841,0.013147161,549.4431335,546.2091824,422.8652821,422.5639578,0.172421894,0.41542656,0.184225496,0.280298975,13,13,13,13,0.009,0.009,0.009,0.009,531.5240608,528.6252851,414.1730247,413.9629906
 06/07  09:20:00,24.06666667,0.011322491,392.2284893,0.454545,23.89,23.89,23.89,23.89,0.014383748,0.013124345,0.013599041,0.013130229,568.7173103,565.082251,432.5843664,432.1839112,0.174181557,0.41856135,0.200948664,0.297778349,13,13,13,13,0.009,0.009,0.009,0.009,549.4431335,546.2091824,422.8652821,422.5639578
 06/07  09:30:00,24.45,0.011460903,387.2283265,0.545455,23.89,23.89,23.89,23.89,0.014408662,0.013097508,0.013603629,0.013114389,587.932807,583.8753864,443.9095721,443.397767,0.176107102,0.422202197,0.21810336,0.315740135,13,13,13,13,0.009,0.009,0.009,0.009,568.7173103,565.082251,432.5843664,432.1839112
 06/07  09:40:00,24.83333333,0.011598786,390.2281636,0.272727,23.89,23.89,23.89,23.89,0.014439992,0.013080467,0.013617488,0.013107769,606.5189888,602.0598438,451.94601,451.3415639,0.176455926,0.421497862,0.167783526,0.264740446,13,13,13,13,0.009,0.009,0.009,0.009,587.932807,583.8753864,443.9095721,443.397767
 06/07  09:50:00,25.21666667,0.011736051,387.2280008,0.454545,23.89,23.89,23.89,23.89,0.014478279,0.013075136,0.013640071,0.013111884,624.2564948,619.4380157,460.0537815,459.3724629,0.176276301,0.419617015,0.200390222,0.296906001,13,13,13,13,0.009,0.009,0.009,0.009,606.5189888,602.0598438,451.94601,451.3415639
 06/07  10:00:00,25.6,0.011872603,391.227838,0.454545,23.89,23.89,23.89,23.89,0.01452329,0.013080789,0.01367052,0.013125771,641.2828174,636.1500309,468.692725,467.9393975,0.175732738,0.416963389,0.199514229,0.295570518,13,13,13,13,0.009,0.009,0.009,0.009,624.2564948,619.4380157,460.0537815,459.3724629
 06/07  10:10:00,25.68333333,0.011655066,391.2276751,0.363636,23.89,23.89,23.89,23.89,0.014565444,0.013086552,0.0136988,0.013137697,657.65125,652.2486755,476.1537795,475.3383876,0.159637132,0.395598316,0.166487583,0.262062829,13,13,13,13,0.009,0.009,0.009,0.009,641.2828174,636.1500309,468.692725,467.9393975
 06/07  10:20:00,25.76666667,0.0114351,391.2275122,0.363636,23.89,23.89,23.89,23.89,0.014599462,0.013086393,0.0137187,0.013141057,673.3821684,667.7522477,482.6357858,481.7717778,0.143072098,0.373477132,0.149764047,0.244883994,13,13,13,13,0.009,0.009,0.009,0.009,657.65125,652.2486755,476.1537795,475.3383876
 06/07  10:30:00,25.85,0.011212692,384.2273493,0.454545,23.89,23.89,23.89,23.89,0.014624427,0.013079189,0.013727995,0.013134397,688.3350496,682.520655,489.7389105,488.8303355,0.126217655,0.350740577,0.149592316,0.244282764,13,13,13,13,0.009,0.009,0.009,0.009,673.3821684,667.7522477,482.6357858,481.7717778
 06/07  10:40:00,25.93333333,0.010987828,385.2271865,0.363636,23.89,23.89,23.89,23.89,0.01464101,0.01306533,0.013728212,0.013118439,702.609752,696.6499687,495.9505766,495.0047347,0.109940739,0.329666869,0.116637439,0.210869266,13,13,13,13,0.009,0.009,0.009,0.009,688.3350496,682.520655,489.7389105,488.8303355
 06/07  10:50:00,26.01666667,0.010760497,391.2270236,0.363636,23.89,23.89,23.89,23.89,0.014650215,0.013045644,0.013720465,0.013094375,716.4163314,710.3432097,501.498153,500.5242391,0.093797001,0.308796034,0.100261977,0.194053937,13,13,13,13,0.009,0.009,0.009,0.009,702.609752,696.6499687,495.9505766,495.0047347
 06/07  11:00:00,26.1,0.010530684,386.2268607,0.454545,23.89,23.89,23.89,23.89,0.014652969,0.013020934,0.013704866,0.013063272,729.6295581,723.4729699,507.874918,506.8730542,0.077663708,0.288000541,0.100622993,0.193992094,13,13,13,13,0.009,0.009,0.009,0.009,716.4163314,710.3432097,501.498153,500.5242391
 06/07  11:10:00,26.28333333,0.010430805,387.2266977,0.181818,23.89,23.89,23.89,23.89,0.014653864,0.012996775,0.013689728,0.013031687,742.284139,736.0689857,510.8003048,509.7922392,0.079897162,0.288719912,0.051741416,0.144627413,13,13,13,13,0.009,0.009,0.009,0.009,729.6295581,723.4729699,507.874918,506.8730542
 06/07  11:20:00,26.46666667,0.010327357,390.2265348,0.272727,23.89,23.89,23.89,23.89,0.01465551,0.012976336,0.01367742,0.013003777,754.480864,748.2271531,512.7676327,511.7731902,0.082432876,0.289700752,0.069532194,0.162009732,13,13,13,13,0.009,0.009,0.009,0.009,742.284139,736.0689857,510.8003048,509.7922392
 06/07  11:30:00,26.65,0.010220284,384.2263719,0.454545,23.89,23.89,23.89,23.89,0.014658629,0.012960379,0.013667122,0.012980931,766.0850091,759.812472,517.2169913,516.2286061,0.085110726,0.290832425,0.104360721,0.196441979,13,13,13,13,0.009,0.009,0.009,0.009,754.480864,748.2271531,512.7676327,511.7731902
 06/07  11:40:00,26.83333333,0.010109532,384.226209,0.363636,23.89,23.89,23.89,23.89,0.014662747,0.012947861,0.013659434,0.012962364,777.1423304,770.8684174,521.9505056,520.9584099,0.088834579,0.29477577,0.090327633,0.181941899,13,13,13,13,0.009,0.009,0.009,0.009,766.0850091,759.812472,517.2169913,516.2286061
 06/07  11:50:00,27.01666667,0.009995046,389.226046,0.545455,23.89,23.89,23.89,23.89,0.014667266,0.012937641,0.013652726,0.012947597,787.8288844,781.5661184,529.0588885,528.0436694,0.092921566,0.299567857,0.126793998,0.217998797,13,13,13,13,0.009,0.009,0.009,0.009,777.1423304,770.8684174,521.9505056,520.9584099
 06/07  12:00:00,27.2,0.009876769,383.225883,0.181818,23.89,23.89,23.89,23.89,0.014671799,0.012928943,0.013649761,0.012935287,798.0080757,791.7684143,532.0180156,530.9966837,0.097229983,0.304992887,0.062893301,0.153556212,13,13,13,13,0.009,0.009,0.009,0.009,787.8288844,781.5661184,529.0588885,528.0436694
 06/07  12:10:00,27.38333333,0.00994837,384.2257201,0.181818,23.89,23.89,23.89,23.89,0.014683021,0.012918315,0.013647875,0.012923936,800.9173328,794.8099884,531.9484892,530.954234,0.026938833,0.238168225,0.077620897,0.167837557,13,13,13,13,0.009,0.009,0.009,0.009,798.0080757,791.7684143,532.0180156,530.9966837
 06/07  12:20:00,27.56666667,0.0100202,383.2255571,0.0909091,23.89,23.89,23.89,23.89,0.014695436,0.012904894,0.013645443,0.01291254,799.3307955,793.4838447,529.3965117,528.4617026,0.042773985,0.257809084,0.075854985,0.165604902,13,13,13,13,0.009,0.009,0.009,0.009,800.9173328,794.8099884,531.9484892,530.954234
 06/07  12:30:00,27.75,0.010092256,383.2253941,0,23.89,23.89,23.89,23.89,0.014704241,0.0128887,0.013641884,0.012900686,796.2968285,790.7857056,524.5787115,523.7300677,0.058920557,0.278085425,0.074181595,0.163469027,13,13,13,13,0.009,0.009,0.009,0.009,799.3307955,793.4838447,529.3965117,528.4617026
 06/07  12:40:00,27.93333333,0.010164534,390.2252311,0,23.89,23.89,23.89,23.89,0.014708164,0.012871303,0.013637228,0.01288913,793.401995,788.2402256,519.0696818,518.3197808,0.073369537,0.293607353,0.08696144,0.175813724,13,13,13,13,0.009,0.009,0.009,0.009,796.2968285,790.7857056,524.5787115,523.7300677
 06/07  12:50:00,28.11666667,0.01023703,391.2250681,0.181818,23.89,23.89,23.89,23.89,0.014707639,0.012854019,0.01363041,0.01287893,790.9515143,786.1193721,516.3414132,515.6734043,0.087132797,0.30795772,0.133017237,0.221494437,13,13,13,13,0.009,0.009,0.009,0.009,793.401995,788.2402256,519.0696818,518.3197808
 06/07  13:00:00,28.3,0.010309741,391.2249051,0.454545,23.89,23.89,23.89,23.89,0.014703647,0.012837592,0.013620162,0.012870765,788.8206972,784.2914143,519.4624657,518.8260104,0.099905275,0.321455505,0.196035267,0.284170591,13,13,13,13,0.009,0.009,0.009,0.009,790.9515143,786.1193721,516.3414132,515.6734043
 06/07  13:10:00,28.4,0.01037084,386.2247421,0.545455,23.89,23.89,23.89,23.89,0.014690618,0.012826738,0.013610124,0.012866817,793.5682535,789.2165098,526.8131658,526.1545192,0.192861155,0.414234938,0.219827864,0.307574462,13,13,13,13,0.009,0.009,0.009,0.009,788.8206972,784.2914143,519.4624657,518.8260104
 06/07  13:20:00,28.5,0.01043226,388.2245791,0.454545,23.89,23.89,23.89,23.89,0.014674764,0.012822444,0.01360411,0.012867741,802.4255696,798.1148008,534.3093951,533.6044535,0.200073938,0.420342288,0.209795706,0.297117902,13,13,13,13,0.009,0.009,0.009,0.009,793.5682535,789.2165098,526.8131658,526.1545192
 06/07  13:30:00,28.6,0.010494002,393.224416,0.545455,23.89,23.89,23.89,23.89,0.014661181,0.012824413,0.013602626,0.012873983,812.5179598,808.1688126,542.4032941,541.6444505,0.206926955,0.42566493,0.232944465,0.31989256,13,13,13,13,0.009,0.009,0.009,0.009,802.4255696,798.1148008,534.3093951,533.6044535
 06/07  13:40:00,28.7,0.01055607,392.224253,0.454545,23.89,23.89,23.89,23.89,0.014651523,0.012831226,0.013605849,0.012884564,822.4084157,818.0003398,549.334555,548.5298184,0.214677044,0.434013504,0.224257081,0.310794035,13,13,13,13,0.009,0.009,0.009,0.009,812.5179598,808.1688126,542.4032941,541.6444505
 06/07  13:50:00,28.8,0.010618463,383.2240899,0.363636,23.89,23.89,23.89,23.89,0.014645687,0.012841813,0.013613758,0.012898757,831.5499112,827.097214,553.7949071,552.9666284,0.222774026,0.442559745,0.215321983,0.30144446,13,13,13,13,0.009,0.009,0.009,0.009,822.4084157,818.0003398,549.334555,548.5298184
 06/07  14:00:00,28.9,0.010681185,393.2239269,0.363636,23.89,23.89,23.89,23.89,0.014643173,0.012855557,0.013625574,0.012916405,840.2910575,835.8121769,557.0668647,556.2347311,0.231018538,0.45131213,0.22313343,0.308855959,13,13,13,13,0.009,0.009,0.009,0.009,831.5499112,827.097214,553.7949071,552.9666284
 06/07  14:10:00,28.98333333,0.010947211,393.2237638,0.363636,23.89,23.89,23.89,23.89,0.014639032,0.012867127,0.01363565,0.01293214,848.7246231,844.2337618,559.9709228,559.1454206,0.233392935,0.453576328,0.225385232,0.31069867,13,13,13,13,0.009,0.009,0.009,0.009,840.2910575,835.8121769,557.0668647,556.2347311
 06/07  14:20:00,29.06666667,0.011215818,392.2236007,0.181818,23.89,23.89,23.89,23.89,0.014630498,0.012873683,0.01364213,0.012942568,856.8316016,852.3398831,560.1469995,559.3470988,0.235490577,0.455254714,0.193744722,0.278598538,13,13,13,13,0.009,0.009,0.009,0.009,848.7246231,844.2337618,559.9709228,559.1454206
 06/07  14:30:00,29.15,0.011487027,393.2234376,0.272727,23.89,23.89,23.89,23.89,0.014616978,0.012874761,0.013643154,0.01294736,864.6350852,860.1518145,560.0461681,559.2825969,0.237425891,0.456676194,0.212139283,0.296592141,13,13,13,13,0.009,0.009,0.009,0.009,856.8316016,852.3398831,560.1469995,559.3470988
 06/07  14:40:00,29.23333333,0.011760859,383.2232745,0.454545,23.89,23.89,23.89,23.89,0.014598652,0.012870569,0.013637166,0.012947047,871.9192311,867.4563875,562.6580159,561.9176597,0.239705281,0.459197212,0.248228764,0.332295946,13,13,13,13,0.009,0.009,0.009,0.009,864.6350852,860.1518145,560.0461681,559.2825969
 06/07  14:50:00,29.31666667,0.012037335,390.2231114,0.545455,23.89,23.89,23.89,23.89,0.014575896,0.012861527,0.013624339,0.012941957,878.9300592,874.4965185,568.3747397,567.6293577,0.242071161,0.461969739,0.268019395,0.351675869,13,13,13,13,0.009,0.009,0.009,0.009,871.9192311,867.4563875,562.6580159,561.9176597
 06/07  15:00:00,29.4,0.012316478,384.2229483,0.363636,23.89,23.89,23.89,23.89,0.014549099,0.012848093,0.013607174,0.012931905,885.5784626,881.1826149,572.6505374,571.8939706,0.244401862,0.46481644,0.237515306,0.320695558,13,13,13,13,0.009,0.009,0.009,0.009,878.9300592,874.4965185,568.3747397,567.6293577
 06/07  15:10:00,29.4,0.012403715,393.2227852,0.272727,23.89,23.89,23.89,23.89,0.014519563,0.012832263,0.013588396,0.012919176,892.1116718,887.7564563,574.2981968,573.546765,0.25610759,0.478670776,0.232607144,0.315331569,13,13,13,13,0.009,0.009,0.009,0.009,885.5784626,881.1826149,572.6505374,571.8939706
 06/07  15:20:00,29.4,0.012490976,386.222622,0.272727,23.89,23.89,23.89,23.89,0.014488081,0.012815253,0.013568688,0.012905474,898.3512206,894.0399768,574.4053821,573.6788678,0.267958977,0.492629355,0.244459937,0.326743622,13,13,13,13,0.009,0.009,0.009,0.009,892.1116718,887.7564563,574.2981968,573.546765
 06/07  15:30:00,29.4,0.01257826,389.2224589,0.454545,23.89,23.89,23.89,23.89,0.01445498,0.012797508,0.01354688,0.012891853,904.3693361,900.10489,576.7117307,576.006215,0.279848485,0.506590045,0.290067497,0.371939818,13,13,13,13,0.009,0.009,0.009,0.009,898.3512206,894.0399768,574.4053821,573.6788678
 06/07  15:40:00,29.4,0.012665569,389.2222957,0.363636,23.89,23.89,23.89,23.89,0.014420642,0.012779623,0.013524032,0.012878142,910.1817793,905.9669932,579.2763964,578.5842338,0.291110737,0.518609439,0.284779196,0.36616466,13,13,13,13,0.009,0.009,0.009,0.009,904.3693361,900.10489,576.7117307,576.006215
 06/07  15:50:00,29.4,0.012752902,392.2221326,0.545455,23.89,23.89,23.89,23.89,0.014385386,0.012762011,0.013499591,0.012864818,915.8554582,911.6921492,584.2287884,583.5324796,0.302142072,0.530083578,0.329628613,0.410569919,13,13,13,13,0.009,0.009,0.009,0.009,910.1817793,905.9669932,579.2763964,578.5842338
 06/07  16:00:00,29.4,0.012840259,386.2219694,0.272727,23.89,23.89,23.89,23.89,0.014349419,0.01274487,0.013475435,0.012850849,921.2377465,917.1299725,586.4535987,585.7592852,0.313090446,0.541232792,0.29070941,0.371089024,13,13,13,13,0.009,0.009,0.009,0.009,915.8554582,911.6921492,584.2287884,583.5324796
 06/07  16:10:00,29.21666667,0.013004964,390.2218062,0.272727,23.89,23.89,23.89,23.89,0.014311663,0.01272643,0.013449634,0.012834244,926.4349848,922.3866795,586.6368685,585.9624261,0.315046867,0.542111643,0.293148699,0.372992496,13,13,13,13,0.009,0.009,0.009,0.009,921.2377465,917.1299725,586.4535987,585.7592852
 06/07  16:20:00,29.03333333,0.013164637,392.221643,0.272727,23.89,23.89,23.89,23.89,0.014271491,0.012705682,0.013420713,0.012814063,931.4993956,927.5132408,586.0893199,585.4479804,0.317063495,0.542972813,0.295751566,0.37503267,13,13,13,13,0.009,0.009,0.009,0.009,926.4349848,922.3866795,586.6368685,585.9624261
 06/07  16:30:00,28.85,0.013319347,385.2214798,0.545455,23.89,23.89,23.89,23.89,0.01422887,0.012682566,0.013387112,0.012791207,936.2533141,932.3344448,589.219858,588.5959706,0.31896126,0.543407611,0.348977154,0.427718495,13,13,13,13,0.009,0.009,0.009,0.009,931.4993956,927.5132408,586.0893199,585.4479804
 06/07  16:40:00,28.66666667,0.013469166,390.2213166,0.272727,23.89,23.89,23.89,23.89,0.014184135,0.012657604,0.013350477,0.012764522,940.8449909,936.9973641,590.8512458,590.2407736,0.320502588,0.542869989,0.301451859,0.379503804,13,13,13,13,0.009,0.009,0.009,0.009,936.2533141,932.3344448,589.219858,588.5959706
 06/07  16:50:00,28.48333333,0.013614162,384.2211534,0.363636,23.89,23.89,23.89,23.89,0.014137648,0.012631334,0.013311054,0.012734893,945.1620957,941.3907216,592.0681316,591.4733893,0.321912974,0.541887635,0.320573492,0.397965555,13,13,13,13,0.009,0.009,0.009,0.009,940.8449909,936.9973641,590.8512458,590.2407736
 06/07  17:00:00,28.3,0.013754406,392.2209902,0.454545,23.89,23.89,23.89,23.89,0.014089683,0.012604156,0.013268881,0.012703242,949.4181593,945.7248957,594.7395583,594.1545248,0.323248482,0.540517691,0.339883685,0.416566835,13,13,13,13,0.009,0.009,0.009,0.009,945.1620957,941.3907216,592.0681316,591.4733893
 06/07  17:10:00,28.21666667,0.013729648,389.2208269,0.545455,23.89,23.89,23.89,23.89,0.014048727,0.012572523,0.01322461,0.012670806,943.7371557,940.2677943,599.5420611,598.9516074,0.20532919,0.419392031,0.364924971,0.440847642,13,13,13,13,0.009,0.009,0.009,0.009,949.4181593,945.7248957,594.7395583,594.1545248
 06/07  17:20:00,28.13333333,0.013704774,388.2206637,0.363636,23.89,23.89,23.89,23.89,0.014011222,0.012538861,0.013179175,0.012636766,932.0860915,929.0079452,602.6690306,602.0740468,0.21189642,0.422639197,0.339543378,0.414593009,13,13,13,13,0.009,0.009,0.009,0.009,943.7371557,940.2677943,599.5420611,598.9516074
 06/07  17:30:00,28.05,0.013679785,393.2205004,0.181818,23.89,23.89,23.89,23.89,0.013973295,0.012505305,0.013133027,0.012600467,918.8900803,916.2887551,601.8444175,601.2682834,0.218648223,0.425930509,0.313622586,0.387734847,13,13,13,13,0.009,0.009,0.009,0.009,932.0860915,929.0079452,602.6690306,602.0740468
 06/07  17:40:00,27.96666667,0.013654684,388.2203372,0.0909091,23.89,23.89,23.89,23.89,0.013933041,0.012472536,0.013086114,0.012562211,905.9838711,903.8642651,597.5109451,596.9848121,0.225838933,0.429831965,0.30440144,0.377524905,13,13,13,13,0.009,0.009,0.009,0.009,918.8900803,916.2887551,601.8444175,601.2682834
 06/07  17:50:00,27.88333333,0.013629472,387.2201739,0,23.89,23.89,23.89,23.89,0.013889967,0.01244049,0.013038271,0.012522324,893.7965972,892.1228124,590.4918178,590.0423224,0.233272224,0.433882394,0.295077423,0.367140432,13,13,13,13,0.009,0.009,0.009,0.009,905.9838711,903.8642651,597.5109451,596.9848121
 06/07  18:00:00,27.8,0.013604149,392.2200106,0,23.89,23.89,23.89,23.89,0.013844139,0.012408917,0.012989469,0.012481649,882.3831751,881.1086188,582.7115805,582.3506872,0.240890949,0.438011523,0.302449688,0.373394227,13,13,13,13,0.009,0.009,0.009,0.009,893.7965972,892.1228124,590.4918178,590.0423224
 06/07  18:10:00,27.51666667,0.013727257,386.2198473,0,24.00521604,23.94699157,23.91793344,23.91331628,0.013868,0.012471064,0.013025151,0.012532071,868.1502672,867.0982297,574.8024982,574.4943216,0,0,0,0,23.89,23.89,23.89,23.89,0.013844139,0.012408917,0.012989469,0.012481649,882.3831751,881.1086188,582.7115805,582.3506872
 06/07  18:20:00,27.23333333,0.013842003,390.219684,0,24.15855312,24.03256323,23.96118256,23.94992247,0.013933489,0.012588428,0.013111107,0.012636544,852.4087242,851.4731407,567.2048228,566.9235273,0,0,0,0,24.00521604,23.94699157,23.91793344,23.91331628,0.013868,0.012471064,0.013025151,0.012532071,868.1502672,867.0982297,574.8024982,574.4943216
 06/07  18:30:00,26.95,0.013948594,387.2195207,0,24.26937145,24.11845553,24.00660995,23.98915491,0.01400928,0.012719191,0.013209687,0.012754428,836.4947387,835.6377767,559.9196994,559.6548975,0,0,0,0,24.15855312,24.03256323,23.96118256,23.94992247,0.013933489,0.012588428,0.013111107,0.012636544,852.4087242,851.4731407,567.2048228,566.9235273
 06/07  18:40:00,26.66666667,0.014047232,384.2193574,0,24.32585197,24.19282702,24.04835761,24.02614189,0.014080576,0.012843816,0.013303206,0.01286666,821.0132266,820.2264418,552.8629816,552.6123316,0,0,0,0,24.26937145,24.11845553,24.00660995,23.98915491,0.01400928,0.012719191,0.013209687,0.012754428,836.4947387,835.6377767,559.9196994,559.6548975
 06/07  18:50:00,26.38333333,0.014138118,389.2191941,0,24.34646867,24.25421462,24.08530164,24.05981977,0.014143774,0.012957649,0.013387405,0.01296867,806.2723769,805.5527052,546.1540101,545.9173443,0,0,0,0,24.32585197,24.19282702,24.04835761,24.02614189,0.014080576,0.012843816,0.013303206,0.01286666,821.0132266,820.2264418,552.8629816,552.6123316
 06/07  19:00:00,26.1,0.014221451,385.2190308,0,24.35002833,24.30459258,24.11796967,24.0904788,0.014199388,0.013061446,0.013462928,0.013061168,792.1423848,791.4853969,539.6761372,539.45336,0,0,0,0,24.34646867,24.25421462,24.08530164,24.05981977,0.014143774,0.012957649,0.013387405,0.01296867,806.2723769,805.5527052,546.1540101,545.9173443
 06/07  19:10:00,25.81666667,0.014228652,387.2188674,0,24.35614246,24.34854408,24.14893147,24.11989179,0.01427096,0.013202709,0.013569016,0.013191821,770.1267049,769.5529441,530.2991925,530.0963575,0,0,0,0,24.35002833,24.30459258,24.11796967,24.0904788,0.014199388,0.013061446,0.013462928,0.013061168,792.1423848,791.4853969,539.6761372,539.45336
 06/07  19:20:00,25.53333333,0.014231064,387.2187041,0,24.3599226,24.38585733,24.17752299,24.14759229,0.014350571,0.013362574,0.01369077,0.013341862,744.1470999,743.6606622,519.5178292,519.3372258,0,0,0,0,24.35614246,24.34854408,24.14893147,24.11989179,0.01427096,0.013202709,0.013569016,0.013191821,770.1267049,769.5529441,530.2991925,530.0963575
 06/07  19:30:00,25.25,0.014228829,383.2185407,0,24.35725458,24.4162933,24.20304953,24.17306609,0.014428864,0.013520384,0.013811513,0.013490633,718.069035,717.6602505,508.6747047,508.5152885,0,0,0,0,24.3599226,24.38585733,24.17752299,24.14759229,0.014350571,0.013362574,0.01369077,0.013341862,744.1470999,743.6606622,519.5178292,519.3372258
 06/07  19:40:00,24.96666667,0.01422208,389.2183774,0,24.34845141,24.44021932,24.22532707,24.1961383,0.014501477,0.013666831,0.01392363,0.013628775,694.0039113,693.6582399,498.7645276,498.6237289,0,0,0,0,24.35725458,24.4162933,24.20304953,24.17306609,0.014428864,0.013520384,0.013811513,0.013490633,718.069035,717.6602505,508.6747047,508.5152885
 06/07  19:50:00,24.68333333,0.014210951,385.218214,0,24.33561789,24.45831949,24.24448676,24.21685213,0.014567539,0.013800229,0.014025661,0.013754545,672.044472,671.7486253,489.6856771,489.5609954,0,0,0,0,24.34845141,24.44021932,24.22532707,24.1961383,0.014501477,0.013666831,0.01392363,0.013628775,694.0039113,693.6582399,498.7645276,498.6237289
 06/07  20:00:00,24.4,0.014195575,384.2180506,0,24.32053216,24.47130581,24.26090555,24.23532194,0.014627467,0.013921639,0.014118383,0.013868946,651.9201068,651.6634916,481.2980376,481.187364,0,0,0,0,24.33561789,24.45831949,24.24448676,24.21685213,0.014567539,0.013800229,0.014025661,0.013754545,672.044472,671.7486253,489.6856771,489.5609954
 06/07  20:10:00,24.4,0.014260985,390.2178872,0,24.30709524,24.4806064,24.27527871,24.2519825,0.014685124,0.014035689,0.014206101,0.013976552,633.6801008,633.4544956,473.81049,473.7119477,0,0,0,0,24.32053216,24.47130581,24.26090555,24.23532194,0.014627467,0.013921639,0.014118383,0.013868946,651.9201068,651.6634916,481.2980376,481.187364
 06/07  20:20:00,24.4,0.014326408,393.2177238,0,24.29633093,24.48716516,24.28801199,24.26712181,0.014742821,0.014145261,0.014291454,0.014080202,617.18938,616.9885451,467.2053744,467.1173604,0,0,0,0,24.30709524,24.4806064,24.27527871,24.2519825,0.014685124,0.014035689,0.014206101,0.013976552,633.6801008,633.4544956,473.81049,473.7119477
 06/07  20:30:00,24.4,0.014391845,383.2175604,0,24.28739273,24.4914579,24.29926453,24.28087295,0.014801227,0.014251437,0.014375335,0.014180935,601.7153752,601.5346596,460.8317656,460.7531203,0,0,0,0,24.29633093,24.48716516,24.28801199,24.26712181,0.014742821,0.014145261,0.014291454,0.014080202,617.18938,616.9885451,467.2053744,467.1173604
 06/07  20:40:00,24.4,0.014457296,386.217397,0,24.27916525,24.49373229,24.30908902,24.29329536,0.014860257,0.014354454,0.014457831,0.014278951,587.3576927,587.1934284,454.8523711,454.7820189,0,0,0,0,24.28739273,24.4914579,24.29926453,24.28087295,0.014801227,0.014251437,0.014375335,0.014180935,601.7153752,601.5346596,460.8317656,460.7531203
 06/07  20:50:00,24.4,0.01452276,387.2172335,0,24.27093822,24.49416226,24.31751407,24.30442855,0.014919649,0.014454343,0.014538836,0.014374245,574.1690189,574.0182672,449.3754591,449.3124079,0,0,0,0,24.27916525,24.49373229,24.30908902,24.29329536,0.014860257,0.014354454,0.014457831,0.014278951,587.3576927,587.1934284,454.8523711,454.7820189
 06/07  21:00:00,24.4,0.014588237,383.2170701,0,24.26240143,24.49290407,24.324571,24.31431156,0.014979185,0.014551153,0.014618271,0.014466836,561.8956299,561.7560135,444.1991083,444.142529,0,0,0,0,24.27093822,24.49416226,24.31751407,24.30442855,0.014919649,0.014454343,0.014538836,0.014374245,574.1690189,574.0182672,449.3754591,449.3124079
 06/07  21:10:00,24.21666667,0.014716579,383.2169067,0,24.25702383,24.49109044,24.33087955,24.32337767,0.015036152,0.014642422,0.014693554,0.014554228,550.5103561,550.3800247,439.3435095,439.2926615,0,0,0,0,24.26240143,24.49290407,24.324571,24.31431156,0.014979185,0.014551153,0.014618271,0.014466836,561.8956299,561.7560135,444.1991083,444.142529
 06/07  21:20:00,24.03333333,0.014840148,388.2167432,0,24.25561168,24.48938778,24.3368204,24.33190103,0.01508905,0.014726881,0.014763309,0.014635128,540.2200211,540.0976477,435.0600853,435.0142607,0,0,0,0,24.25702383,24.49109044,24.33087955,24.32337767,0.015036152,0.014642422,0.014693554,0.014554228,550.5103561,550.3800247,439.3435095,439.2926615
 06/07  21:30:00,23.85,0.014959019,387.2165797,0,24.25701663,24.48797553,24.34251187,24.33998061,0.015137616,0.014804483,0.014827385,0.014709459,530.8460614,530.7306663,431.2119937,431.1705983,0,0,0,0,24.25561168,24.48938778,24.3368204,24.33190103,0.01508905,0.014726881,0.014763309,0.014635128,540.2200211,540.0976477,435.0600853,435.0142607
 06/07  21:40:00,23.66666667,0.015073263,392.2164163,0,24.25982824,24.48681238,24.34795013,24.34763307,0.015182138,0.014875716,0.014886176,0.014777689,522.4655047,522.356404,427.9148587,427.8773566,0,0,0,0,24.25701663,24.48797553,24.34251187,24.33998061,0.015137616,0.014804483,0.014827385,0.014709459,530.8460614,530.7306663,431.2119937,431.1705983
 06/07  21:50:00,23.48333333,0.015182954,388.2162528,0,24.26313045,24.4858122,24.35310349,24.35485522,0.015223012,0.014941165,0.014940179,0.014840377,514.7207384,514.6173246,424.8465368,424.8125096,0,0,0,0,24.25982824,24.48681238,24.34795013,24.34763307,0.015182138,0.014875716,0.014886176,0.014777689,522.4655047,522.356404,427.9148587,427.8773566
 06/07  22:00:00,23.3,0.015288162,391.2160893,0,24.26650052,24.48490608,24.35794672,24.36164683,0.01526059,0.015001348,0.014989835,0.014898025,507.658232,507.5600336,422.0860998,422.0551712,0,0,0,0,24.26313045,24.4858122,24.35310349,24.35485522,0.015223012,0.014941165,0.014940179,0.014840377,514.7207384,514.6173246,424.8465368,424.8125096
 06/07  22:10:00,23.3,0.015349595,385.2159258,0,24.23131816,24.47225671,24.35616107,24.3637658,0.015297911,0.015069434,0.015052133,0.014971203,495.2866491,495.1946019,417.9061085,417.8792699,0,0,0,0,24.26650052,24.48490608,24.35794672,24.36164683,0.01526059,0.015001348,0.014989835,0.014898025,507.658232,507.5600336,422.0860998,422.0551712
 06/07  22:20:00,23.3,0.01541104,387.2157623,0,24.18878021,24.45353044,24.35039865,24.36296758,0.015327228,0.015132029,0.015112038,0.015042884,480.905963,480.8197587,413.3630583,413.3404767,0,0,0,0,24.23131816,24.47225671,24.35616107,24.3637658,0.015297911,0.015069434,0.015052133,0.014971203,495.2866491,495.1946019,417.9061085,417.8792699
 06/07  22:30:00,23.3,0.015472497,388.2155988,0,24.15533041,24.43445738,24.34351496,24.36115986,0.015344184,0.015179587,0.015158152,0.015099831,467.5232534,467.4421308,409.3078662,409.2890302,0,0,0,0,24.18878021,24.45353044,24.35039865,24.36296758,0.015327228,0.015132029,0.015112038,0.015042884,480.905963,480.8197587,413.3630583,413.3404767
 06/07  22:40:00,23.3,0.015533966,386.2154352,0,24.13480532,24.41744725,24.33681625,24.35922983,0.015348564,0.01521003,0.01518748,0.015138391,456.0081934,455.9315683,405.769266,405.7534827,0,0,0,0,24.15533041,24.43445738,24.34351496,24.36115986,0.015344184,0.015179587,0.015158152,0.015099831,467.5232534,467.4421308,409.3078662,409.2890302
 06/07  22:50:00,23.3,0.015595447,383.2152717,0,24.12367488,24.40277786,24.33057904,24.35738318,0.015342019,0.015225164,0.01520158,0.015160173,446.1272665,446.0548542,402.4954915,402.4821435,0,0,0,0,24.13480532,24.41744725,24.33681625,24.35922983,0.015348564,0.01521003,0.01518748,0.015138391,456.0081934,455.9315683,405.769266,405.7534827
 06/07  23:00:00,23.3,0.015656939,384.2151082,0,24.11747772,24.39001769,24.32471256,24.35558031,0.015326461,0.01522767,0.01520313,0.015168129,437.7971384,437.7290787,399.6473174,399.6359342,0,0,0,0,24.12367488,24.40277786,24.33057904,24.35738318,0.015342019,0.015225164,0.01520158,0.015160173,446.1272665,446.0548542,402.4954915,402.4821435
 06/07  23:10:00,23.11666667,0.01566518,389.2149446,0,24.10789267,24.37737138,24.3191845,24.3537531,0.015311542,0.015227929,0.015205056,0.015175437,430.5261863,430.4629779,397.6595613,397.6498208,0,0,0,0,24.11747772,24.39001769,24.32471256,24.35558031,0.015326461,0.01522767,0.01520313,0.015168129,437.7971384,437.7290787,399.6473174,399.6359342
 06/07  23:20:00,22.93333333,0.015671102,383.2147811,0,24.09857912,24.36516757,24.3139403,24.35186178,0.015305028,0.015234247,0.015214418,0.015189347,423.7211911,423.6627126,395.7672644,395.7588763,0,0,0,0,24.10789267,24.37737138,24.3191845,24.3537531,0.015311542,0.015227929,0.015205056,0.015175437,430.5261863,430.4629779,397.6595613,397.6498208
 06/07  23:30:00,22.75,0.015674748,389.2146175,0,24.09211481,24.35386078,24.3089268,24.34989064,0.015309137,0.015249231,0.015232557,0.015211339,418.0815055,418.0279689,394.4471441,394.4399267,0,0,0,0,24.09857912,24.36516757,24.3139403,24.35186178,0.015305028,0.015234247,0.015214418,0.015189347,423.7211911,423.6627126,395.7672644,395.7588763
 06/07  23:40:00,22.56666667,0.015676158,388.2144539,0,24.08835679,24.34358914,24.3040993,24.34783475,0.01532298,0.015272293,0.015258346,0.015240392,413.431548,413.3829396,393.4715724,393.4653636,0,0,0,0,24.09211481,24.35386078,24.3089268,24.34989064,0.015309137,0.015249231,0.015232557,0.015211339,418.0815055,418.0279689,394.4471441,394.4399267
 06/07  23:50:00,22.38333333,0.015675377,393.2142903,0,24.08612853,24.3342744,24.29942103,24.34569208,0.015344858,0.01530198,0.015290266,0.015275077,409.9707715,409.9272023,393.1011004,393.0958049,0,0,0,0,24.08835679,24.34358914,24.3040993,24.34783475,0.01532298,0.015272293,0.015258346,0.015240392,413.431548,413.3829396,393.4715724,393.4653636
 06/07  24:00:00,22.2,0.015672446,388.2141267,0,24.08447208,24.32577106,24.29486125,24.34346091,0.015373257,0.015336993,0.015327107,0.015314259,406.9101387,406.8711498,392.6391272,392.634586,0,0,0,0,24.08612853,24.3342744,24.29942103,24.34569208,0.015344858,0.01530198,0.015290266,0.015275077,409.9707715,409.9272023,393.1011004,393.0958049
 06/08  00:10:00,22.01666667,0.01560782,385.2139631,0,24.07057373,24.31456294,24.28833294,24.33974282,0.015394695,0.015364024,0.01535566,0.015344793,403.8886177,403.8535151,391.8103906,391.806431,0,0,0,0,24.08447208,24.32577106,24.29486125,24.34346091,0.015373257,0.015336993,0.015327107,0.015314259,406.9101387,406.8711498,392.6391272,392.634586
 06/08  00:20:00,21.83333333,0.01554241,393.2137995,0,24.04196726,24.29876153,24.27864967,24.33371346,0.015402104,0.015376159,0.015369078,0.015359885,401.7438715,401.7126223,391.5215852,391.5181947,0,0,0,0,24.07057373,24.31456294,24.28833294,24.33974282,0.015394695,0.015364024,0.01535566,0.015344793,403.8886177,403.8535151,391.8103906,391.806431
 06/08  00:30:00,21.65,0.015476239,387.2136359,0,24.00303962,24.27814885,24.26558269,24.32517486,0.015394745,0.01537279,0.015366796,0.015359019,399.7808399,399.7528699,391.1304415,391.1275083,0,0,0,0,24.04196726,24.29876153,24.27864967,24.33371346,0.015402104,0.015376159,0.015369078,0.015359885,401.7438715,401.7126223,391.5215852,391.5181947
 06/08  00:40:00,21.46666667,0.015409328,385.2134722,0,23.95866761,24.25322144,24.24933229,24.31421646,0.015374571,0.015355982,0.015350908,0.015344327,397.7739851,397.7486169,390.4546218,390.4520149,0,0,0,0,24.00303962,24.27814885,24.26558269,24.32517486,0.015394745,0.01537279,0.015366796,0.015359019,399.7808399,399.7528699,391.1304415,391.1275083
 06/08  00:50:00,21.28333333,0.015341702,386.2133086,0,23.91172962,24.22458408,24.23018606,24.30099358,0.015343887,0.015328136,0.015323839,0.015318268,395.9625685,395.939458,389.7701117,389.7677692,0,0,0,0,23.95866761,24.25322144,24.24933229,24.31421646,0.015374571,0.015355982,0.015350908,0.015344327,397.7739851,397.7486169,390.4546218,390.4520149
 06/08  01:00:00,21.1,0.015273381,385.213145,0,23.86335011,24.19273676,24.20839379,24.28564463,0.015304564,0.015291206,0.015287563,0.015282844,394.339949,394.318828,389.1012807,389.0991521,0,0,0,0,23.91172962,24.22458408,24.23018606,24.30099358,0.015343887,0.015328136,0.015323839,0.015318268,395.9625685,395.939458,389.7701117,389.7677692
 06/08  01:10:00,21.1,0.015273381,392.2129813,0,23.82064946,24.15996182,24.18529874,24.26905653,0.015266096,0.01525476,0.015251671,0.015247672,393.517405,393.4987166,389.0865057,389.0847088,0,0,0,0,23.86335011,24.19273676,24.20839379,24.28564463,0.015304564,0.015291206,0.015287563,0.015282844,394.339949,394.318828,389.1012807,389.0991521
 06/08  01:20:00,21.1,0.015273381,390.2128176,0,23.7849926,24.12755555,24.16171079,24.25177901,0.015233585,0.015223966,0.015221345,0.015217956,393.0311685,393.0148659,389.2838183,389.2823531,0,0,0,0,23.82064946,24.15996182,24.18529874,24.26905653,0.015266096,0.01525476,0.015251671,0.015247672,393.517405,393.4987166,389.0865057,389.0847088
 06/08  01:30:00,21.1,0.015273381,390.212654,0,23.75403377,24.09584331,24.1378907,24.23400535,0.015207884,0.015199723,0.015197499,0.015194626,392.6484463,392.6342649,389.4792659,389.4780815,0,0,0,0,23.7849926,24.12755555,24.16171079,24.25177901,0.015233585,0.015223966,0.015221345,0.015217956,393.0311685,393.0148659,389.2838183,389.2823531
 06/08  01:40:00,21.1,0.015273381,391.2124903,0,23.72517358,24.06472454,24.11384818,24.21576305,0.015188021,0.015181099,0.015179212,0.015176779,392.3859286,392.3736651,389.7058397,389.704906,0,0,0,0,23.75403377,24.09584331,24.1378907,24.23400535,0.015207884,0.015199723,0.015197499,0.015194626,392.6484463,392.6342649,389.4792659,389.4780815
 06/08  01:50:00,21.1,0.015273381,383.2123266,0,23.69690701,24.03402105,24.08953664,24.19703986,0.015172756,0.015166887,0.015165287,0.015163225,391.5274765,391.5162218,389.2601573,389.2592195,0,0,0,0,23.72517358,24.06472454,24.11384818,24.21576305,0.015188021,0.015181099,0.015179212,0.015176779,392.3859286,392.3736651,389.7058397,389.704906
 06/08  02:00:00,21.1,0.015273381,383.2121629,0,23.66867062,24.00359498,24.06492183,24.17782888,0.015161098,0.015156124,0.015154767,0.015153019,390.3734348,390.3627206,388.4547413,388.4536721,0,0,0,0,23.69690701,24.03402105,24.08953664,24.19703986,0.015172756,0.015166887,0.015165287,0.015163225,391.5274765,391.5162218,389.2601573,389.2592195
 06/08  02:10:00,21.01666667,0.015273716,386.2119992,0,23.65153648,23.97636999,24.0418565,24.15940017,0.015150918,0.015146701,0.01514555,0.015144069,389.4947526,389.4847852,387.8711882,387.870078,0,0,0,0,23.66867062,24.00359498,24.06492183,24.17782888,0.015161098,0.015156124,0.015154767,0.015153019,390.3734348,390.3627206,388.4547413,388.4536721
 06/08  02:20:00,20.93333333,0.015273586,387.2118355,0,23.64758327,23.95386649,24.02138812,24.1425071,0.01514097,0.015137395,0.015136418,0.015135163,388.9833683,388.97443,387.609817,387.6087846,0,0,0,0,23.65153648,23.97636999,24.0418565,24.15940017,0.015150918,0.015146701,0.01514555,0.015144069,389.4947526,389.4847852,387.8711882,387.870078
 06/08  02:30:00,20.85,0.015272999,383.2116717,0,23.65277808,23.93614762,24.00370175,24.12733631,0.015130821,0.015127788,0.015126958,0.015125893,388.3479883,388.3398663,387.1856629,387.1846311,0,0,0,0,23.64758327,23.95386649,24.02138812,24.1425071,0.01514097,0.015137395,0.015136418,0.015135163,388.9833683,388.97443,387.609817,387.6087846
 06/08  02:40:00,20.76666667,0.015271956,389.211508,0,23.66263665,23.92265551,23.98859436,24.11381213,0.015120396,0.015117822,0.015117116,0.015116212,388.1350516,388.1279937,387.1518265,387.1509412,0,0,0,0,23.65277808,23.93614762,24.00370175,24.12733631,0.015130821,0.015127788,0.015126958,0.015125893,388.3479883,388.3398663,387.1856629,387.1846311
 06/08  02:50:00,20.68333333,0.015270463,384.2113442,0,23.67450529,23.91275665,23.97578948,24.10180104,0.015109702,0.015107517,0.015106916,0.015106147,387.7881335,387.7819121,386.9562098,386.9553867,0,0,0,0,23.66263665,23.92265551,23.98859436,24.11381213,0.015120396,0.015117822,0.015117116,0.015116212,388.1350516,388.1279937,387.1518265,387.1509412
 06/08  03:00:00,20.6,0.015268523,393.2111805,0,23.6873363,23.90592623,23.96504867,24.09118554,0.015098733,0.015096878,0.015096365,0.015095711,388.0754078,388.0703336,387.3720895,387.3715546,0,0,0,0,23.67450529,23.91275665,23.97578948,24.10180104,0.015109702,0.015107517,0.015106916,0.015106147,387.7881335,387.7819121,386.9562098,386.9553867
 06/08  03:10:00,20.6,0.015164252,383.2110167,0,23.68960948,23.89870349,23.95430755,24.08060206,0.015089192,0.015087616,0.015087179,0.015086622,387.8932991,387.8889043,387.2982856,387.2978079,0,0,0,0,23.6873363,23.90592623,23.96504867,24.09118554,0.015098733,0.015096878,0.015096365,0.015095711,388.0754078,388.0703336,387.3720895,387.3715546
 06/08  03:20:00,20.6,0.015060014,393.210853,0,23.67911521,23.88914846,23.94235124,24.06922572,0.015081906,0.015080568,0.015080196,0.015079722,388.1847103,388.181186,387.681776,387.6815213,0,0,0,0,23.68960948,23.89870349,23.95430755,24.08060206,0.015089192,0.015087616,0.015087179,0.015086622,387.8932991,387.8889043,387.2982856,387.2978079
 06/08  03:30:00,20.6,0.01495581,387.2106892,0,23.65978433,23.87686508,23.92885478,24.05681096,0.015076842,0.015075707,0.01507539,0.015074988,388.3033452,388.3004439,387.8781306,387.8779937,0,0,0,0,23.67911521,23.88914846,23.94235124,24.06922572,0.015081906,0.015080568,0.015080196,0.015079722,388.1847103,388.181186,387.681776,387.6815213
 06/08  03:40:00,20.6,0.014851641,385.2105254,0,23.63599357,23.8621359,23.91389881,24.04338133,0.01507361,0.015072648,0.015072379,0.015072038,388.0647949,388.0621733,387.7049461,387.7047611,0,0,0,0,23.65978433,23.87686508,23.92885478,24.05681096,0.015076842,0.015075707,0.01507539,0.015074988,388.3033452,388.3004439,387.8781306,387.8779937
 06/08  03:50:00,20.6,0.014747505,393.2103616,0,23.61030733,23.84535945,23.89765023,24.02902263,0.015071791,0.015070976,0.015070748,0.015070459,388.3372172,388.3351977,388.0332072,388.033182,0,0,0,0,23.63599357,23.8621359,23.91389881,24.04338133,0.01507361,0.015072648,0.015072379,0.015072038,388.0647949,388.0621733,387.7049461,387.7047611
 06/08  04:00:00,20.6,0.014643404,383.2101978,0,23.58371365,23.82685756,23.88024911,24.01380842,0.015071043,0.015070353,0.01507016,0.015069916,388.1059976,388.104116,387.8486647,387.8485679,0,0,0,0,23.61030733,23.84535945,23.89765023,24.02902263,0.015071791,0.015070976,0.015070748,0.015070459,388.3372172,388.3351977,388.0332072,388.033182
 06/08  04:10:00,20.5,0.014654684,386.210034,0,23.55536001,23.80655314,23.86160925,23.99766361,0.015062856,0.015062267,0.0150621,0.01506189,387.76683,387.7649762,387.5488472,387.5486388,0,0,0,0,23.58371365,23.82685756,23.88024911,24.01380842,0.015071043,0.015070353,0.01507016,0.015069916,388.1059976,388.104116,387.8486647,387.8485679
 06/08  04:20:00,20.4,0.014665186,387.2098702,0,23.52510613,23.78445795,23.84170179,23.98055233,0.015042989,0.015042475,0.015042327,0.01504214,387.5608948,387.559164,387.3763448,387.3760941,0,0,0,0,23.55536001,23.80655314,23.86160925,23.99766361,0.015062856,0.015062267,0.0150621,0.01506189,387.76683,387.7649762,387.5488472,387.5486388
 06/08  04:30:00,20.3,0.01467492,388.2097063,0,23.49372822,23.76117395,23.82063067,23.96252922,0.015011407,0.015010946,0.015010809,0.015010638,387.5517748,387.5503062,387.3957364,387.3955335,0,0,0,0,23.52510613,23.78445795,23.84170179,23.98055233,0.015042989,0.015042475,0.015042327,0.01504214,387.5608948,387.559164,387.3763448,387.3760941
 06/08  04:40:00,20.2,0.014683894,383.2095425,0,23.46187136,23.73749113,23.79850741,23.94365675,0.014969821,0.014969396,0.014969264,0.0149691,387.2163024,387.2147773,387.0839725,387.0836625,0,0,0,0,23.49372822,23.76117395,23.82063067,23.96252922,0.015011407,0.015010946,0.015010809,0.015010638,387.5517748,387.5503062,387.3957364,387.3955335
 06/08  04:50:00,20.1,0.014692115,384.2093786,0,23.42981702,23.71399409,23.77542722,23.92398932,0.014920114,0.014919712,0.01491958,0.014919419,386.7698134,386.768134,386.6573805,386.6569232,0,0,0,0,23.46187136,23.73749113,23.79850741,23.94365675,0.014969821,0.014969396,0.014969264,0.0149691,387.2163024,387.2147773,387.0839725,387.0836625
 06/08  05:00:00,20,0.014699591,386.2092148,0,23.39764574,23.6909904,23.75147309,23.90357569,0.014863824,0.014863434,0.0148633,0.014863138,386.5183395,386.5166951,386.4229728,386.4224768,0,0,0,0,23.42981702,23.71399409,23.77542722,23.92398932,0.014920114,0.014919712,0.01491958,0.014919419,386.7698134,386.768134,386.6573805,386.6569232
 06/08  05:10:00,20.1,0.014692115,385.2090509,0,23.39119356,23.67562142,23.73102774,23.88538276,0.014831451,0.014831091,0.014830966,0.014830814,386.3362971,386.3347462,386.2554439,386.2549459,0,0,0,0,23.39764574,23.6909904,23.75147309,23.90357569,0.014863824,0.014863434,0.0148633,0.014863138,386.5183395,386.5166951,386.4229728,386.4224768
 06/08  05:20:00,20.2,0.014683894,389.208887,0,23.41526236,23.67168086,23.71657851,23.8711655,0.014838792,0.014838493,0.014838389,0.014838264,386.5126819,386.5115048,386.4445071,386.4441768,0,0,0,0,23.39119356,23.67562142,23.73102774,23.88538276,0.014831451,0.014831091,0.014830966,0.014830814,386.3362971,386.3347462,386.2554439,386.2549459
