Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/08  05:30:00,20.3,0.01467492,389.2087231,0,23.46073929,23.67974427,23.70863425,23.86138295,0.014886952,0.014886733,0.01488666,0.014886578,386.8714692,386.8707375,386.8141858,386.8140844,0,0,0,0,23.41526236,23.67168086,23.71657851,23.8711655,0.014838792,0.014838493,0.014838389,0.014838264,386.5126819,386.5115048,386.4445071,386.4441768
 06/08  05:40:00,20.4,0.014665186,386.2085593,0,23.51724242,23.6984839,23.70676447,23.85586364,0.014970846,0.014970713,0.014970673,0.014970642,386.9958934,386.9953801,386.9475848,386.9475665,0,0,0,0,23.46073929,23.67974427,23.70863425,23.86138295,0.014886952,0.014886733,0.01488666,0.014886578,386.8714692,386.8707375,386.8141858,386.8140844
 06/08  05:50:00,20.5,0.014654684,393.2083954,0,23.57859387,23.72628456,23.71036571,23.85430389,0.015084666,0.015084612,0.0150846,0.015084626,387.527556,387.5273749,387.4870189,387.4872442,0,0,0,0,23.51724242,23.6984839,23.70676447,23.85586364,0.014970846,0.014970713,0.014970673,0.014970642,386.9958934,386.9953801,386.9475848,386.9475665
 06/08  06:00:00,20.6,0.014643404,387.2082314,0,23.64239352,23.76185535,23.71892853,23.85644504,0.015223717,0.015223729,0.015223735,0.015223818,387.7902715,387.7902433,387.7561326,387.7564461,0,0,0,0,23.57859387,23.72628456,23.71036571,23.85430389,0.015084666,0.015084612,0.0150846,0.015084626,387.527556,387.5273749,387.4870189,387.4872442
 06/08  06:10:00,20.78333333,0.014574372,393.2080675,0,23.74456608,23.81442581,23.73656856,23.86562102,0.015338666,0.015338715,0.015332991,0.015333113,389.6718622,389.6719067,388.0633435,388.0637521,0,0,0,0,23.64239352,23.76185535,23.71892853,23.85644504,0.015223717,0.015223729,0.015223735,0.015223818,387.7902715,387.7902433,387.7561326,387.7564461
 06/08  06:20:00,20.96666667,0.014501697,384.2079036,0,23.85255055,23.87741867,23.76006669,23.87955479,0.015434607,0.015434669,0.01541996,0.015420106,392.1125187,392.1125502,388.0359804,388.0363467,0,0,0,0,23.74456608,23.81442581,23.73656856,23.86562102,0.015338666,0.015338715,0.015332991,0.015333113,389.6718622,389.6719067,388.0633435,388.0637521
 06/08  06:30:00,21.15,0.014425318,391.2077397,0,23.88980978,23.88993691,23.78656417,23.88999409,0.015480897,0.015359646,0.015499627,0.015456595,394.7925273,394.7424102,388.1035816,388.1034785,0.09586531,0.373591331,0,0.096763762,13,13,23.76006669,13,0.009,0.009,0.01541996,0.009,392.1125187,392.1125502,388.0359804,388.0363467
 06/08  06:40:00,21.33333333,0.014345171,383.2075757,0,23.88999889,23.88999977,23.81483109,23.88999999,0.015496293,0.015239032,0.015579918,0.015410108,397.0586224,396.9561877,387.9371933,387.9394383,0.110343961,0.271176166,0,0.230953179,13,13,23.78656417,13,0.009,0.009,0.015499627,0.009,394.7925273,394.7424102,388.1035816,388.1034785
 06/08  06:50:00,21.51666667,0.014261196,388.2074118,0,23.88999999,23.89,23.84460468,23.89,0.01550007,0.015114513,0.015662827,0.015359444,399.1499622,399.0024155,387.8358414,387.8406025,0.121865811,0.313442792,0,0.162031802,13,13,23.81483109,13,0.009,0.009,0.015579918,0.009,397.0586224,396.9561877,387.9371933,387.9394383
 06/08  07:00:00,21.7,0.014173328,386.2072478,0,23.89,23.89,23.87593829,23.89,0.015491458,0.014988077,0.015747866,0.015305047,401.0281532,400.8432809,387.7326155,387.7398274,0.154849913,0.36124788,0,0.213934875,13,13,23.84460468,13,0.009,0.009,0.015662827,0.009,399.1499622,399.0024155,387.8358414,387.8406025
 06/08  07:10:00,21.88333333,0.014111948,383.2070838,0,23.89,23.89,23.88997487,23.89,0.015466436,0.014856486,0.015738797,0.015244725,404.011033,403.7770381,387.4953123,387.5039843,0.203905953,0.420050917,0.206979749,0.243592976,13,13,13,13,0.009,0.009,0.009,0.009,401.0281532,400.8432809,387.7326155,387.7398274
 06/08  07:20:00,22.06666667,0.014047133,392.2069198,0,23.89,23.89,23.88999994,23.89,0.015426367,0.014720598,0.015651851,0.015177104,407.9428686,407.6373607,387.5705461,387.5791156,0.234669105,0.460267688,0.264969752,0.273770641,13,13,13,13,0.009,0.009,0.009,0.009,404.011033,403.7770381,387.4953123,387.5039843
 06/08  07:30:00,22.25,0.013978824,388.2067559,0,23.89,23.89,23.89,23.89,0.015373463,0.014582603,0.015556522,0.015101854,411.9113835,411.5241076,387.6831881,387.6905569,0.26537941,0.499189797,0.236899168,0.304494307,13,13,13,13,0.009,0.009,0.009,0.009,407.9428686,407.6373607,387.5705461,387.5791156
 06/08  07:40:00,22.43333333,0.01390696,385.2065919,0,23.89,23.89,23.89,23.89,0.015309478,0.014444749,0.015454401,0.015019281,415.4403046,414.9783545,387.6333056,387.63988,0.295952481,0.536333244,0.292993676,0.33552935,13,13,13,13,0.009,0.009,0.009,0.009,411.9113835,411.5241076,387.6831881,387.6905569
 06/08  07:50:00,22.61666667,0.013831483,390.2064279,0,23.89,23.89,23.89,23.89,0.015235542,0.014308252,0.015346079,0.014929606,418.757787,418.2322976,387.6923525,387.6981435,0.326718693,0.573386802,0.324187444,0.367602501,13,13,13,13,0.009,0.009,0.009,0.009,415.4403046,414.9783545,387.6333056,387.63988
 06/08  08:00:00,22.8,0.013752331,385.2062638,0,23.89,23.89,23.89,23.89,0.015152459,0.014173725,0.015231758,0.01483296,421.672099,421.0972301,387.6320512,387.6375142,0.35767951,0.609939974,0.356063624,0.400625152,13,13,13,13,0.009,0.009,0.009,0.009,418.757787,418.2322976,387.6923525,387.6981435
 06/08  08:10:00,23.16666667,0.013916279,393.2060998,0,23.89,23.89,23.89,23.89,0.015054036,0.014043668,0.015123924,0.014741352,435.5188855,434.7204984,387.8186366,387.8231046,0.517370647,0.773507913,0.371725498,0.417620209,13,13,13,13,0.009,0.009,0.009,0.009,421.672099,421.0972301,387.6320512,387.6375142
 06/08  08:20:00,23.53333333,0.014079694,389.2059358,0,23.89,23.89,23.89,23.89,0.014957176,0.013929235,0.015029519,0.01466145,455.1087321,453.8946439,387.9972775,388.0004333,0.533288207,0.792815814,0.38806187,0.435471585,13,13,13,13,0.009,0.009,0.009,0.009,435.5188855,434.7204984,387.8186366,387.8231046
 06/08  08:30:00,23.9,0.014242475,383.2057717,0.272727,23.89,23.89,23.89,23.89,0.014873062,0.013835445,0.014943334,0.014589184,475.1666064,473.4615864,391.6704593,391.6610995,0.548983011,0.81173556,0.455404449,0.504527344,13,13,13,13,0.009,0.009,0.009,0.009,455.1087321,453.8946439,387.9972775,388.0004333
 06/08  08:40:00,24.26666667,0.014404523,388.2056077,0.454545,23.89,23.89,23.89,23.89,0.014804585,0.013761424,0.014862745,0.014522168,493.9017908,491.7332674,399.967077,399.9232792,0.564854058,0.831518164,0.507473722,0.558445742,13,13,13,13,0.009,0.009,0.009,0.009,475.1666064,473.4615864,391.6704593,391.6610995
 06/08  08:50:00,24.63333333,0.014565732,388.2054436,0.363636,23.89,23.89,23.89,23.89,0.014750516,0.013704141,0.01479265,0.014464047,511.0014194,508.4416429,408.7935084,408.7029596,0.580741262,0.851485702,0.510050834,0.562973103,13,13,13,13,0.009,0.009,0.009,0.009,493.9017908,491.7332674,399.967077,399.9232792
 06/08  09:00:00,25,0.014725994,390.2052796,0.363636,23.89,23.89,23.89,23.89,0.014708704,0.013660543,0.014733686,0.014415097,526.7351854,523.8577845,416.8639514,416.7267244,0.596539518,0.871593448,0.529761009,0.584764546,13,13,13,13,0.009,0.009,0.009,0.009,511.0014194,508.4416429,408.7935084,408.7029596
 06/08  09:10:00,25.16666667,0.014739259,392.2051155,0.454545,23.89,23.89,23.89,23.89,0.01464545,0.013564983,0.014650186,0.014330611,544.6580878,541.3897418,426.1783368,425.9881198,0.461766938,0.740795416,0.4183909,0.475506351,13,13,13,13,0.009,0.009,0.009,0.009,526.7351854,523.8577845,416.8639514,416.7267244
 06/08  09:20:00,25.33333333,0.014751099,391.2049514,0.545455,23.89,23.89,23.89,23.89,0.014567832,0.013439632,0.014547593,0.014221032,563.730229,559.9972719,437.4314577,437.176558,0.468857574,0.75251857,0.447950645,0.507365996,13,13,13,13,0.009,0.009,0.009,0.009,544.6580878,541.3897418,426.1783368,425.9881198
 06/08  09:30:00,25.5,0.014761487,384.2047873,0.363636,23.89,23.89,23.89,23.89,0.014486781,0.013310922,0.014441186,0.014105457,582.5626792,578.3435143,446.682432,446.3649604,0.475847975,0.764473636,0.427750644,0.489524765,13,13,13,13,0.009,0.009,0.009,0.009,563.730229,559.9972719,437.4314577,437.176558
 06/08  09:40:00,25.66666667,0.014770396,393.2046232,0.636364,23.89,23.89,23.89,23.89,0.014408185,0.013191692,0.01433231,0.013988717,600.8404819,596.1518357,458.2199699,457.8333698,0.482098868,0.774505655,0.490566619,0.554819416,13,13,13,13,0.009,0.009,0.009,0.009,582.5626792,578.3435143,446.682432,446.3649604
 06/08  09:50:00,25.83333333,0.0147778,388.2044591,0.272727,23.89,23.89,23.89,23.89,0.014333809,0.013084632,0.014229208,0.013877703,618.3321366,613.2094416,466.0017797,465.5581575,0.487859594,0.784101772,0.436249215,0.502963966,13,13,13,13,0.009,0.009,0.009,0.009,600.8404819,596.1518357,458.2199699,457.8333698
 06/08  10:00:00,26,0.014783672,386.204295,0.181818,23.89,23.89,23.89,23.89,0.014263621,0.012988343,0.014132296,0.013772556,635.0331083,629.5153665,469.622286,469.1495232,0.49333614,0.793902281,0.431367649,0.500616817,13,13,13,13,0.009,0.009,0.009,0.009,618.3321366,613.2094416,466.0017797,465.5581575
 06/08  10:10:00,26.2,0.014781364,385.2041309,0.181818,23.89,23.89,23.89,23.89,0.014195502,0.012899334,0.014037373,0.013669683,651.0168376,645.1390047,471.279347,470.8017253,0.502579484,0.808543171,0.446957095,0.518786131,13,13,13,13,0.009,0.009,0.009,0.009,635.0331083,629.5153665,469.622286,469.1495232
 06/08  10:20:00,26.4,0.014776588,383.2039667,0.363636,23.89,23.89,23.89,23.89,0.014128063,0.01281541,0.013939921,0.013565864,666.3236268,660.116882,474.9683813,474.485376,0.511903124,0.822933552,0.496087447,0.570537042,13,13,13,13,0.009,0.009,0.009,0.009,651.0168376,645.1390047,471.279347,470.8017253
 06/08  10:30:00,26.6,0.014769295,390.2038026,0.272727,23.89,23.89,23.89,23.89,0.014060808,0.012735847,0.013841425,0.013461945,681.1683776,674.6582554,478.9992285,478.5040405,0.521238009,0.836219133,0.49437294,0.571415108,13,13,13,13,0.009,0.009,0.009,0.009,666.3236268,660.116882,474.9683813,474.485376
 06/08  10:40:00,26.8,0.014759433,392.2036384,0.272727,23.89,23.89,23.89,23.89,0.013993373,0.012659298,0.013741881,0.013357808,695.5784562,688.7839768,482.8408368,482.3301061,0.531500033,0.853747277,0.512198894,0.591839903,13,13,13,13,0.009,0.009,0.009,0.009,681.1683776,674.6582554,478.9992285,478.5040405
 06/08  10:50:00,27,0.01474695,389.2034743,0.363636,23.89,23.89,23.89,23.89,0.013925529,0.012584948,0.013640621,0.013253275,709.4390192,702.3792533,487.6455381,487.1129084,0.542148952,0.871356155,0.546838792,0.62906961,13,13,13,13,0.009,0.009,0.009,0.009,695.5784562,688.7839768,482.8408368,482.3301061
 06/08  11:00:00,27.2,0.014731792,386.2033101,0.454545,23.89,23.89,23.89,23.89,0.013857202,0.012512403,0.013537621,0.013148626,722.6890944,715.3854633,494.1689612,493.6012893,0.552955114,0.889284225,0.581920778,0.666707231,13,13,13,13,0.009,0.009,0.009,0.009,709.4390192,702.3792533,487.6455381,487.1129084
 06/08  11:10:00,27.56666667,0.014824494,384.2031459,0.454545,23.89,23.89,23.89,23.89,0.013790198,0.012443132,0.013435494,0.013045987,735.3470607,727.8226482,501.3729187,500.7592931,0.560074248,0.902532458,0.596717341,0.683998584,13,13,13,13,0.009,0.009,0.009,0.009,722.6890944,715.3854633,494.1689612,493.6012893
 06/08  11:20:00,27.93333333,0.014913157,388.2029817,0.363636,23.89,23.89,23.89,23.89,0.013725523,0.012377908,0.013336191,0.012946491,747.571724,739.8463889,507.3449059,506.6882545,0.567379749,0.915761155,0.594851154,0.684555347,13,13,13,13,0.009,0.009,0.009,0.009,735.3470607,727.8226482,501.3729187,500.7592931
 06/08  11:30:00,28.3,0.014997584,384.2028175,0.363636,23.89,23.89,23.89,23.89,0.013663352,0.012316714,0.013240028,0.012850501,759.2985633,751.3917936,512.2541478,511.5646845,0.574786395,0.928978662,0.609830237,0.701898546,13,13,13,13,0.009,0.009,0.009,0.009,747.571724,739.8463889,507.3449059,506.6882545
 06/08  11:40:00,28.66666667,0.015077573,386.2026533,0.272727,23.89,23.89,23.89,23.89,0.013603762,0.01225995,0.013147607,0.012758278,770.59772,762.5293891,515.4013909,514.6956996,0.581404941,0.938571964,0.605548097,0.699918165,13,13,13,13,0.009,0.009,0.009,0.009,759.2985633,751.3917936,512.2541478,511.5646845
 06/08  11:50:00,29.03333333,0.015152915,383.2024891,0.181818,23.89,23.89,23.89,23.89,0.013546562,0.012207662,0.013059218,0.012669912,781.4277916,773.2195341,516.2721584,515.5729429,0.588319974,0.947625715,0.600247306,0.696771898,13,13,13,13,0.009,0.009,0.009,0.009,770.59772,762.5293891,515.4013909,514.6956996
 06/08  12:00:00,29.4,0.015223398,388.2023249,0,23.89,23.89,23.89,23.89,0.013491403,0.012159393,0.012974535,0.012584605,791.927512,783.597878,513.6052871,512.9462129,0.595625458,0.957135865,0.577969878,0.676566211,13,13,13,13,0.009,0.009,0.009,0.009,781.4277916,773.2195341,516.2721584,515.5729429
 06/08  12:10:00,29.31666667,0.015060962,387.2021607,0.0909091,23.89,23.89,23.89,23.89,0.013438291,0.012107699,0.012892139,0.012502295,795.4791029,787.2018618,510.5388677,509.9381098,0.525222077,0.890456923,0.614614553,0.715220196,13,13,13,13,0.009,0.009,0.009,0.009,791.927512,783.597878,513.6052871,512.9462129
 06/08  12:20:00,29.23333333,0.01489976,392.2019964,0.0909091,23.89,23.89,23.89,23.89,0.013384984,0.012054034,0.012810987,0.012422376,794.9570738,786.9273525,508.0102123,507.4681553,0.540758836,0.909715595,0.63463466,0.737130187,13,13,13,13,0.009,0.009,0.009,0.009,795.4791029,787.2018618,510.5388677,509.9381098
 06/08  12:30:00,29.15,0.014739786,391.2018322,0.181818,23.89,23.89,23.89,23.89,0.013329884,0.01200057,0.012731176,0.012345346,793.1853915,785.5133496,507.1843481,506.6852875,0.557004639,0.92923862,0.671003438,0.775288259,13,13,13,13,0.009,0.009,0.009,0.009,794.9570738,786.9273525,508.0102123,507.4681553
 06/08  12:40:00,29.06666667,0.014581031,386.2016679,0.272727,23.89,23.89,23.89,23.89,0.013272315,0.011947526,0.012652011,0.012270691,791.3087884,784.0216895,508.4684937,507.9874557,0.573793046,0.952652229,0.711670837,0.817631434,13,13,13,13,0.009,0.009,0.009,0.009,793.1853915,785.5133496,507.1843481,506.6852875
 06/08  12:50:00,28.98333333,0.014423486,389.2015037,0.454545,23.89,23.89,23.89,23.89,0.013212052,0.011894351,0.012573678,0.012198947,789.6962161,782.7770131,513.2770968,512.7764924,0.591255749,0.977496934,0.769817946,0.877347213,13,13,13,13,0.009,0.009,0.009,0.009,791.3087884,784.0216895,508.4684937,507.9874557
 06/08  13:00:00,28.9,0.014267145,386.2013394,0.454545,23.89,23.89,23.89,23.89,0.013149019,0.011840589,0.012495483,0.0121286,788.2433661,781.6660678,519.6464632,519.0973082,0.609359317,1.002884483,0.794235399,0.903188484,13,13,13,13,0.009,0.009,0.009,0.009,789.6962161,782.7770131,513.2770968,512.7764924
 06/08  13:10:00,28.9,0.014098868,387.2011751,0.363636,23.89,23.89,23.89,23.89,0.013079856,0.011788714,0.01241152,0.012052043,793.4568016,787.0301679,524.9700848,524.3696977,0.682588306,1.076736457,0.769959382,0.880187248,13,13,13,13,0.009,0.009,0.009,0.009,788.2433661,781.6660678,519.6464632,519.0973082
 06/08  13:20:00,28.9,0.013930625,388.2010108,0.454545,23.89,23.89,23.89,23.89,0.013003338,0.011733107,0.012320656,0.011968197,802.5005109,796.0170176,530.578885,529.9291732,0.669776956,1.064415391,0.778875097,0.890284456,13,13,13,13,0.009,0.009,0.009,0.009,793.4568016,787.0301679,524.9700848,524.3696977
 06/08  13:30:00,28.9,0.013762415,389.2008465,0.363636,23.89,23.89,23.89,23.89,0.012920036,0.01167078,0.01222231,0.011876133,812.507485,805.8553206,535.1723914,534.4830444,0.656669577,1.051279356,0.753727084,0.866180211,13,13,13,13,0.009,0.009,0.009,0.009,802.5005109,796.0170176,530.578885,529.9291732
 06/08  13:40:00,28.9,0.013594239,383.2006822,0.363636,23.89,23.89,23.89,23.89,0.012831961,0.011603521,0.012119263,0.011778793,822.090917,815.2589773,538.8951329,538.1786548,0.640176036,1.027476577,0.738852407,0.852240755,13,13,13,13,0.009,0.009,0.009,0.009,812.507485,805.8553206,535.1723914,534.4830444
 06/08  13:50:00,28.9,0.013426097,385.2005179,0.272727,23.89,23.89,23.89,23.89,0.012741022,0.011533893,0.012012715,0.011677248,831.0855846,824.1098575,540.9657288,540.2406568,0.622075177,1.000531683,0.705980565,0.820173836,13,13,13,13,0.009,0.009,0.009,0.009,822.090917,815.2589773,538.8951329,538.1786548
 06/08  14:00:00,28.9,0.013257988,389.2003536,0.363636,23.89,23.89,23.89,23.89,0.012648517,0.011463701,0.01190577,0.011575321,839.6819058,832.6037748,543.5059916,542.777652,0.602936272,0.971245763,0.705891341,0.820785212,13,13,13,13,0.009,0.009,0.009,0.009,831.0855846,824.1098575,540.9657288,540.2406568
 06/08  14:10:00,28.8,0.01326448,384.2001892,0.636364,23.89,23.89,23.89,23.89,0.012574862,0.011412698,0.011822386,0.011497842,847.8510418,840.7077067,550.2426716,549.4791908,0.577232256,0.933702605,0.733513725,0.848991279,13,13,13,13,0.009,0.009,0.009,0.009,839.6819058,832.6037748,543.5059916,542.777652
 06/08  14:20:00,28.7,0.013270387,387.2000249,0.454545,23.89,23.89,23.89,23.89,0.012529475,0.011389252,0.01176617,0.011446764,855.7164342,848.5379333,556.7864553,555.9700805,0.550592904,0.894202201,0.676260894,0.792121012,13,13,13,13,0.009,0.009,0.009,0.009,847.8510418,840.7077067,550.2426716,549.4791908
 06/08  14:30:00,28.6,0.013275714,390.1998605,0.454545,23.89,23.89,23.89,23.89,0.012511524,0.011391551,0.011734957,0.0114194,863.3606886,856.1710379,562.4300629,561.5635782,0.52333827,0.853632779,0.651500389,0.767604071,13,13,13,13,0.009,0.009,0.009,0.009,855.7164342,848.5379333,556.7864553,555.9700805
 06/08  14:40:00,28.5,0.013280467,392.1996962,0.454545,23.89,23.89,23.89,23.89,0.01251551,0.011412974,0.011723396,0.01141041,870.7918613,863.6099406,567.4926734,566.586218,0.498316902,0.819257227,0.629468793,0.745652026,13,13,13,13,0.009,0.009,0.009,0.009,863.3606886,856.1710379,562.4300629,561.5635782
 06/08  14:50:00,28.4,0.013284652,392.1995318,0.454545,23.89,23.89,23.89,23.89,0.012535736,0.011447339,0.011726304,0.011414711,877.9595197,870.8027848,572.2531019,571.3154443,0.474047241,0.785648861,0.607093039,0.723187047,13,13,13,13,0.009,0.009,0.009,0.009,870.7918613,863.6099406,567.4926734,566.586218
 06/08  15:00:00,28.3,0.013288274,392.1993674,0.363636,23.89,23.89,23.89,23.89,0.012567788,0.011490212,0.011738133,0.011426494,884.8344912,877.720386,575.5507194,574.5974083,0.449961385,0.752361808,0.567284745,0.683113449,13,13,13,13,0.009,0.009,0.009,0.009,877.9595197,870.8027848,572.2531019,571.3154443
 06/08  15:10:00,28.21666667,0.013345444,389.199203,0.272727,23.89,23.89,23.89,23.89,0.012602848,0.011534041,0.011750872,0.011438095,891.3608053,884.3057316,576.6071091,575.6636665,0.447308519,0.74380597,0.547520199,0.662943641,13,13,13,13,0.009,0.009,0.009,0.009,884.8344912,877.720386,575.5507194,574.5974083
 06/08  15:20:00,28.13333333,0.013401712,384.1990387,0.181818,23.89,23.89,23.89,23.89,0.012636074,0.011574997,0.011760716,0.011446062,897.4737521,890.4942494,575.153088,574.2512881,0.445040155,0.735546362,0.527175945,0.642053157,13,13,13,13,0.009,0.009,0.009,0.009,891.3608053,884.3057316,576.6071091,575.6636665
 06/08  15:30:00,28.05,0.013457083,388.1988743,0.636364,23.89,23.89,23.89,23.89,0.012666106,0.011612273,0.01177583,0.011460851,903.3452887,896.4539027,579.0994603,578.2115752,0.442868954,0.727411518,0.607577038,0.721842403,13,13,13,13,0.009,0.009,0.009,0.009,897.4737521,890.4942494,575.153088,574.2512881
 06/08  15:40:00,27.96666667,0.013511566,389.1987098,0.272727,23.89,23.89,23.89,23.89,0.012692918,0.011645947,0.011787946,0.011472279,909.0307909,902.235807,581.5268376,580.6425072,0.441374722,0.721242712,0.537377415,0.650836725,13,13,13,13,0.009,0.009,0.009,0.009,903.3452887,896.4539027,579.0994603,578.2115752
 06/08  15:50:00,27.88333333,0.013565165,386.1985454,0.454545,23.89,23.89,23.89,23.89,0.012716796,0.011676352,0.011799795,0.011483694,914.4518549,907.7609117,584.5638686,583.6772005,0.440141618,0.715550701,0.567427095,0.680052915,13,13,13,13,0.009,0.009,0.009,0.009,909.0307909,902.235807,581.5268376,580.6425072
 06/08  16:00:00,27.8,0.013617886,390.198381,0.363636,23.89,23.89,23.89,23.89,0.012738017,0.011703822,0.011810038,0.011493399,919.7074171,913.1260458,586.9638299,586.0780736,0.438971493,0.710194359,0.547052814,0.658747992,13,13,13,13,0.009,0.009,0.009,0.009,914.4518549,907.7609117,584.5638686,583.6772005
 06/08  16:10:00,27.8,0.01390027,385.1982166,0.363636,23.89,23.89,23.89,23.89,0.012754919,0.011727234,0.01181779,0.011500804,924.6921069,918.2257101,588.7218153,587.8448523,0.44910425,0.718040411,0.554533365,0.665238935,13,13,13,13,0.009,0.009,0.009,0.009,919.7074171,913.1260458,586.9638299,586.0780736
 06/08  16:20:00,27.8,0.014182998,393.1980521,0.454545,23.89,23.89,23.89,23.89,0.012766669,0.011746041,0.011824288,0.011507743,929.610599,923.2604232,591.6188728,590.7463494,0.459046086,0.726141991,0.578754616,0.688441156,13,13,13,13,0.009,0.009,0.009,0.009,924.6921069,918.2257101,588.7218153,587.8448523
 06/08  16:30:00,27.8,0.014466071,391.1978877,0.545455,23.89,23.89,23.89,23.89,0.012773325,0.011760357,0.01183044,0.011515378,934.3917945,928.1580906,596.4793378,595.5932878,0.468778892,0.734324492,0.60297906,0.711619865,13,13,13,13,0.009,0.009,0.009,0.009,929.610599,923.2604232,591.6188728,590.7463494
 06/08  16:40:00,27.8,0.01474949,389.1977232,0.363636,23.89,23.89,23.89,23.89,0.012775649,0.011771182,0.011832622,0.011519008,938.9614545,932.8463789,599.6219249,598.7253838,0.477113275,0.739395603,0.575158924,0.682708166,13,13,13,13,0.009,0.009,0.009,0.009,934.3917945,928.1580906,596.4793378,595.5932878
 06/08  16:50:00,27.8,0.015033255,393.1975587,0.272727,23.89,23.89,23.89,23.89,0.012774431,0.011779431,0.011830291,0.011517779,943.420408,937.425389,600.1407634,599.2576244,0.484871892,0.743672968,0.563278194,0.669737736,13,13,13,13,0.009,0.009,0.009,0.009,938.9614545,932.8463789,599.6219249,598.7253838
 06/08  17:00:00,27.8,0.015317366,386.1973942,0.181818,23.89,23.89,23.89,23.89,0.012770271,0.01178574,0.011824071,0.011512354,947.6100069,941.7387425,597.9411295,597.1040401,0.492231991,0.747289366,0.550821265,0.65619027,13,13,13,13,0.009,0.009,0.009,0.009,943.420408,937.425389,600.1407634,599.2576244
 06/08  17:10:00,27.7,0.015586188,390.1972298,0.363636,23.89,23.89,23.89,23.89,0.012759008,0.011777552,0.011816542,0.011506285,941.9542605,936.3731867,597.2605903,596.4730522,0.364810649,0.61424391,0.579966215,0.684278716,13,13,13,13,0.009,0.009,0.009,0.009,947.6100069,941.7387425,597.9411295,597.1040401
 06/08  17:20:00,27.6,0.015851499,385.1970653,0.0909091,23.89,23.89,23.89,23.89,0.01274147,0.011759466,0.011802141,0.011492838,930.3765364,925.2729677,594.0019803,593.2774568,0.361415371,0.605104487,0.524605343,0.627816318,13,13,13,13,0.009,0.009,0.009,0.009,941.9542605,936.3731867,597.2605903,596.4730522
 06/08  17:30:00,27.5,0.016113319,389.1969008,0.0909091,23.89,23.89,23.89,23.89,0.012719194,0.011737031,0.011781952,0.011473331,917.2385359,912.705888,589.0857251,588.4413692,0.357995976,0.595692533,0.518864595,0.621005705,13,13,13,13,0.009,0.009,0.009,0.009,930.3765364,925.2729677,594.0019803,593.2774568
 06/08  17:40:00,27.4,0.01637167,383.1967362,0,23.89,23.89,23.89,23.89,0.012693101,0.011712832,0.011756364,0.011448202,904.325902,900.3678679,582.2939629,581.7485142,0.354985622,0.587440242,0.496564896,0.597628649,13,13,13,13,0.009,0.009,0.009,0.009,917.2385359,912.705888,589.0857251,588.4413692
 06/08  17:50:00,27.3,0.016626572,386.1965717,0,23.89,23.89,23.89,23.89,0.012663669,0.01168757,0.011727269,0.011419707,892.1560647,888.7305609,574.863169,574.4265429,0.352006285,0.579187902,0.490742455,0.590738723,13,13,13,13,0.009,0.009,0.009,0.009,904.325902,900.3678679,582.2939629,581.7485142
 06/08  18:00:00,27.2,0.016878048,389.1964072,0,23.89,23.89,23.89,23.89,0.012631209,0.011661281,0.011695955,0.011389342,880.71803,877.7725183,567.5882968,567.2592835,0.348960134,0.570964745,0.484797008,0.58372433,13,13,13,13,0.009,0.009,0.009,0.009,892.1560647,888.7305609,574.863169,574.4265429
 06/08  18:10:00,27.11666667,0.016987822,392.1962427,0,24.05888599,23.96343578,23.93311274,23.9253072,0.012670634,0.011725208,0.011750861,0.011451492,866.5281506,863.871015,560.4934685,560.2212238,0,0,0,0,23.89,23.89,23.89,23.89,0.012631209,0.011661281,0.011695955,0.011389342,880.71803,877.7725183,567.5882968,567.2592835
 06/08  18:20:00,27.03333333,0.017096098,390.1960781,0,24.25547993,24.07183255,23.99861937,23.97993699,0.012748874,0.011838521,0.011853067,0.011564657,850.7319476,848.2490511,553.5851012,553.336981,0,0,0,0,24.05888599,23.96343578,23.93311274,23.9253072,0.012670634,0.011725208,0.011750861,0.011451492,866.5281506,863.871015,560.4934685,560.2212238
 06/08  18:30:00,26.95,0.017202883,386.1959136,0,24.38391761,24.17776426,24.06552035,24.03726595,0.012830994,0.011958329,0.011961416,0.011684937,834.6565855,832.3069366,546.8146523,546.5788843,0,0,0,0,24.25547993,24.07183255,23.99861937,23.97993699,0.012748874,0.011838521,0.011853067,0.011564657,850.7319476,848.2490511,553.5851012,553.336981
 06/08  18:40:00,26.86666667,0.017308186,393.195749,0,24.43964146,24.26577185,24.12459155,24.08978232,0.012900887,0.012064898,0.012056929,0.01179208,819.1809941,816.9539908,540.394216,540.1688766,0,0,0,0,24.38391761,24.17776426,24.06552035,24.03726595,0.012830994,0.011958329,0.011961416,0.011684937,834.6565855,832.3069366,546.8146523,546.5788843
 06/08  18:50:00,26.78333333,0.017412018,392.1955844,0,24.44532289,24.33414239,24.1741681,24.13590185,0.012954883,0.012153727,0.012135263,0.011881447,804.4272605,802.3179944,534.2789448,534.0646358,0,0,0,0,24.43964146,24.26577185,24.12459155,24.08978232,0.012900887,0.012064898,0.012056929,0.01179208,819.1809941,816.9539908,540.394216,540.1688766
 06/08  19:00:00,26.7,0.017514388,384.1954198,0,24.42221197,24.38566794,24.21519189,24.17612874,0.012993798,0.012225798,0.012197352,0.011954022,790.1437265,788.145557,528.2396853,528.036872,0,0,0,0,24.44532289,24.33414239,24.1741681,24.13590185,0.012954883,0.012153727,0.012135263,0.011881447,804.4272605,802.3179944,534.2789448,534.0646358
 06/08  19:10:00,26.6,0.017635313,388.1952552,0,24.30526795,24.40505171,24.23721992,24.2034124,0.013024825,0.012304778,0.012267628,0.012039455,767.8635876,766.0140057,519.4573339,519.2712685,0,0,0,0,24.42221197,24.38566794,24.21519189,24.17612874,0.012993798,0.012225798,0.012197352,0.011954022,790.1437265,788.145557,528.2396853,528.036872
 06/08  19:20:00,26.5,0.017754161,389.1950906,0,24.17224348,24.40364255,24.24631244,24.2215833,0.013041892,0.012377033,0.012332256,0.012121532,741.6502568,739.9575943,509.4163631,509.2488986,0,0,0,0,24.30526795,24.40505171,24.23721992,24.2034124,0.013024825,0.012304778,0.012267628,0.012039455,767.8635876,766.0140057,519.4573339,519.2712685
 06/08  19:30:00,26.4,0.017870948,389.194926,0,24.06628958,24.39212703,24.24849087,24.23450198,0.013040817,0.012430577,0.012378953,0.012185509,715.577646,714.0274907,499.5227311,499.3727838,0,0,0,0,24.17224348,24.40364255,24.24631244,24.2215833,0.013041892,0.012377033,0.012332256,0.012121532,741.6502568,739.9575943,509.4163631,509.2488986
 06/08  19:40:00,26.3,0.017985689,390.1947614,0,23.9896368,24.37550535,24.24660046,24.24399675,0.013021059,0.012461449,0.012403575,0.012226163,691.4568305,690.0291423,490.4127818,490.2781681,0,0,0,0,24.06628958,24.39212703,24.24849087,24.23450198,0.013040817,0.012430577,0.012378953,0.012185509,715.577646,714.0274907,499.5227311,499.3727838
 06/08  19:50:00,26.2,0.018098401,393.1945968,0,23.92973793,24.35519067,24.24144432,24.25058509,0.012983986,0.01247046,0.012406844,0.012244039,669.6855009,668.3631776,482.284511,482.163033,0,0,0,0,23.9896368,24.37550535,24.24660046,24.24399675,0.013021059,0.012461449,0.012403575,0.012226163,691.4568305,690.0291423,490.4127818,490.2781681
 06/08  20:00:00,26.1,0.018209098,388.1944322,0,23.87593846,24.3313428,24.23310003,24.25431724,0.012931432,0.012459893,0.012391004,0.012241519,649.7344305,648.5044171,474.7508122,474.6406767,0,0,0,0,23.92973793,24.35519067,24.24144432,24.25058509,0.012983986,0.01247046,0.012406844,0.012244039,669.6855009,668.3631776,482.284511,482.163033
 06/08  20:10:00,26.1,0.018209098,388.1942675,0,23.8306738,24.30608383,24.22276891,24.25600456,0.01287185,0.012438735,0.012365003,0.012227714,631.365018,630.2175259,467.7411719,467.6409074,0,0,0,0,23.87593846,24.3313428,24.23310003,24.25431724,0.012931432,0.012459893,0.012391004,0.012241519,649.7344305,648.5044171,474.7508122,474.6406767
 06/08  20:20:00,26.1,0.018209098,393.1941029,0,23.79429085,24.28069961,24.21121159,24.25617576,0.012810386,0.012412535,0.012334359,0.012208267,614.675674,613.6033387,461.4788557,461.3872173,0,0,0,0,23.8306738,24.30608383,24.22276891,24.25600456,0.01287185,0.012438735,0.012365003,0.012227714,631.365018,630.2175259,467.7411719,467.6409074
 06/08  20:30:00,26.1,0.018209098,388.1939382,0,23.76431563,24.25556121,24.19869593,24.25503685,0.012748798,0.012383346,0.012301093,0.012185288,599.2497956,598.2463482,455.6350809,455.5510208,0,0,0,0,23.79429085,24.28069961,24.21121159,24.25617576,0.012810386,0.012412535,0.012334359,0.012208267,614.675674,613.6033387,461.4788557,461.3872173
 06/08  20:40:00,26.1,0.018209098,388.1937736,0,23.7378662,24.23061726,24.18525803,24.25263977,0.012687281,0.012351597,0.012265604,0.012159252,584.9827684,584.0428532,450.1746148,450.0972353,0,0,0,0,23.76431563,24.25556121,24.19869593,24.25503685,0.012748798,0.012383346,0.012301093,0.012185288,599.2497956,598.2463482,455.6350809,455.5510208
 06/08  20:50:00,26.1,0.018209098,384.1936089,0,23.71297245,24.20572675,24.17087948,24.24899799,0.012625659,0.012317322,0.012227897,0.012130229,571.6546755,570.7734189,444.9386102,444.8671207,0,0,0,0,23.7378662,24.23061726,24.18525803,24.25263977,0.012687281,0.012351597,0.012265604,0.012159252,584.9827684,584.0428532,450.1746148,450.0972353
 06/08  21:00:00,26.1,0.018209098,383.1934442,0,23.68863229,24.18077822,24.15555189,24.24412904,0.01256381,0.012280591,0.012188019,0.012098327,559.2415901,558.4146603,439.9599639,439.8936776,0,0,0,0,23.71297245,24.20572675,24.17087948,24.24899799,0.012625659,0.012317322,0.012227897,0.012130229,571.6546755,570.7734189,444.9386102,444.8671207
 06/08  21:10:00,26.01666667,0.018187015,390.1932795,0,23.65378185,24.15271998,24.13757155,24.23690114,0.012502014,0.012241875,0.01214642,0.012064055,548.075377,547.2991634,435.6285553,435.566946,0,0,0,0,23.68863229,24.18077822,24.15555189,24.24412904,0.01256381,0.012280591,0.012188019,0.012098327,559.2415901,558.4146603,439.9599639,439.8936776
 06/08  21:20:00,25.93333333,0.018164615,387.1931148,0,23.6057184,24.11989589,24.11597255,24.22665462,0.012440267,0.012201337,0.012103244,0.012027612,537.8638339,537.1345039,431.7027951,431.6453684,0,0,0,0,23.65378185,24.15271998,24.13757155,24.23690114,0.012502014,0.012241875,0.01214642,0.012064055,548.075377,547.2991634,435.6285553,435.566946
 06/08  21:30:00,25.85,0.018141904,391.1929501,0,23.54764935,24.08208051,24.09057313,24.2132432,0.012378327,0.012158888,0.012058382,0.011988937,528.6416428,527.9556216,428.2622018,428.208566,0,0,0,0,23.6057184,24.11989589,24.11597255,24.22665462,0.012440267,0.012201337,0.012103244,0.012027612,537.8638339,537.1345039,431.7027951,431.6453684
 06/08  21:40:00,25.76666667,0.018118885,386.1927854,0,23.483591,24.03967231,24.06154604,24.1967574,0.012315881,0.01211435,0.012011639,0.011947878,520.0367997,519.3903005,424.9745001,424.9242239,0,0,0,0,23.54764935,24.08208051,24.09057313,24.2132432,0.012378327,0.012158888,0.012058382,0.011988937,528.6416428,527.9556216,428.2622018,428.208566
 06/08  21:50:00,25.68333333,0.018095559,388.1926207,0,23.41612967,23.99316982,24.0291349,24.17734004,0.012252633,0.012067551,0.011962825,0.011904286,512.1022091,511.4919619,421.9296939,421.8824368,0,0,0,0,23.483591,24.03967231,24.06154604,24.1967574,0.012315881,0.01211435,0.012011639,0.011947878,520.0367997,519.3903005,424.9745001,424.9242239
 06/08  22:00:00,25.6,0.018071932,393.1924559,0,23.34643485,23.94299225,23.9935537,24.15511983,0.012188329,0.012018356,0.01191179,0.011858046,505.0396268,504.4631417,419.3641054,419.3196779,0,0,0,0,23.41612967,23.99316982,24.0291349,24.17734004,0.012252633,0.012067551,0.011962825,0.011904286,512.1022091,511.4919619,421.9296939,421.8824368
 06/08  22:10:00,25.5,0.018209796,392.1922912,0,23.06641941,23.85979055,23.93943217,24.11819367,0.012134687,0.011974553,0.0118746,0.01182399,498.3955622,497.8374302,417.8301327,417.7875378,0,0,0,0,23.26741944,23.92303355,23.98087659,24.14636754,0.012177568,0.012009329,0.011904746,0.011851555,503.6584848,503.0851072,419.1113503,419.0672496
 06/08  22:20:00,25.4,0.018345348,392.1921264,0,22.65553094,23.68352314,23.81991027,24.03636521,0.012008932,0.0118736,0.011784717,0.011742009,483.0557725,482.5414121,413.8155975,413.7775211,0,0,0,0,22.89913073,23.7929904,23.89449116,24.08757115,0.01208661,0.011935963,0.011840205,0.011792617,492.5407617,491.9996688,416.2958245,416.2549657
 06/08  22:30:00,25.3,0.018478607,390.1919617,0,22.38256921,23.50774347,23.69541628,23.94920198,0.011887033,0.011775897,0.011697465,0.011662464,468.0049058,467.5328702,409.7136539,409.6798262,0,0,0,0,22.57921982,23.64085601,23.79027039,24.0157818,0.01197933,0.011849827,0.011763624,0.011722775,479.4255838,478.9209168,412.8696789,412.8326486
 06/08  22:40:00,25.2,0.01860959,387.1917969,0,22.25559144,23.35889146,23.58389001,23.86868163,0.011789784,0.011697961,0.011627983,0.011599124,455.5987091,455.1634534,406.0683081,406.037621,0,0,0,0,22.38256921,23.50774347,23.69541628,23.94920198,0.011887033,0.011775897,0.011697465,0.011662464,468.0049058,467.5328702,409.7136539,409.6798262
 06/08  22:50:00,25.1,0.018738313,392.1916321,0,22.20235166,23.23460817,23.48500486,23.7949449,0.011714537,0.011637662,0.011574357,0.011550236,446.1677217,445.7685073,403.4428164,403.4149077,0,0,0,0,22.25559144,23.35889146,23.58389001,23.86868163,0.011789784,0.011697961,0.011627983,0.011599124,455.5987091,455.1634534,406.0683081,406.037621
 06/08  23:00:00,25,0.018864796,391.1914673,0,22.16913999,23.12718392,23.39480992,23.7257203,0.011654412,0.011589501,0.011531595,0.011511252,438.7475353,438.3845475,401.4741756,401.4487966,0,0,0,0,22.20235166,23.23460817,23.48500486,23.7949449,0.011714537,0.011637662,0.011574357,0.011550236,446.1677217,445.7685073,403.4428164,403.4149077
 06/08  23:10:00,24.9,0.018855197,389.1913025,0,22.13674628,23.03154254,23.31151825,23.66009541,0.011602424,0.011547456,0.011496505,0.011479294,431.7799673,431.4523761,399.7161054,399.6928738,0,0,0,0,22.16913999,23.12718392,23.39480992,23.7257203,0.011654412,0.011589501,0.011531595,0.011511252,438.7475353,438.3845475,401.4741756,401.4487966
 06/08  23:20:00,24.8,0.018844972,387.1911377,0,22.10872172,22.94646828,23.23438117,23.59777624,0.011557385,0.011510844,0.011467373,0.011452811,425.1655372,424.8715325,397.9512409,397.9297186,0,0,0,0,22.13674628,23.03154254,23.31151825,23.66009541,0.011602424,0.011547456,0.011496505,0.011479294,431.7799673,431.4523761,399.7161054,399.6928738
 06/08  23:30:00,24.7,0.018834128,393.1909729,0,22.08824143,22.87131556,23.16294413,23.53862116,0.01151914,0.011479771,0.01144319,0.011430879,419.7551406,419.4940056,396.8102704,396.7908385,0,0,0,0,22.10872172,22.94646828,23.23438117,23.59777624,0.011557385,0.011510844,0.011467373,0.011452811,425.1655372,424.8715325,397.9512409,397.9297186
 06/08  23:40:00,24.6,0.018822671,383.1908081,0,22.07444546,22.80519024,23.09677889,23.48248141,0.011487187,0.011453911,0.011423202,0.0114128,414.5979252,414.3661153,395.2784458,395.2602803,0,0,0,0,22.08824143,22.87131556,23.16294413,23.53862116,0.01151914,0.011479771,0.01144319,0.011430879,419.7551406,419.4940056,396.8102704,396.7908385
 06/08  23:50:00,24.5,0.018810608,386.1906433,0,22.06491175,22.74702913,23.03544798,23.4291847,0.011460695,0.011432579,0.011406748,0.01139796,410.0817531,409.8766836,393.8020439,393.7849647,0,0,0,0,22.07444546,22.80519024,23.09677889,23.48248141,0.011487187,0.011453911,0.011423202,0.0114128,414.5979252,414.3661153,395.2784458,395.2602803
 06/08  24:00:00,24.4,0.018797944,393.1904784,0,22.05768138,22.69579461,22.97852904,23.37855363,0.011438768,0.011415013,0.011393236,0.011385812,406.875453,406.6960552,393.1452411,393.1300453,0,0,0,0,22.06491175,22.74702913,23.03544798,23.4291847,0.011460695,0.011432579,0.011406748,0.01139796,410.0817531,409.8766836,393.8020439,393.7849647
 06/09  00:10:00,24.31666667,0.018668423,387.1903136,0,22.05272027,22.65077723,22.92580149,23.3305326,0.011419952,0.011399881,0.0113815,0.011375226,404.0885451,403.9320435,392.5014567,392.4878583,0,0,0,0,22.05768138,22.69579461,22.97852904,23.37855363,0.011438768,0.011415013,0.011393236,0.011385812,406.875453,406.6960552,393.1452411,393.1300453
 06/09  00:20:00,24.23333333,0.018539701,388.1901488,0,22.04978729,22.61130479,22.87700992,23.28503209,0.011403235,0.011386275,0.011370753,0.01136545,401.649825,401.513547,391.8690156,391.8567637,0,0,0,0,22.05272027,22.65077723,22.92580149,23.3305326,0.011419952,0.011399881,0.0113815,0.011375226,404.0885451,403.9320435,392.5014567,392.4878583
 06/09  00:30:00,24.15,0.018411778,391.1899839,0,22.04835442,22.57672058,22.83185754,23.24192467,0.011388038,0.011373705,0.011360596,0.011356111,399.8059063,399.6878837,391.5501242,391.5393918,0,0,0,0,22.04978729,22.61130479,22.87700992,23.28503209,0.011403235,0.011386275,0.011370753,0.01136545,401.649825,401.513547,391.8690156,391.8567637
 06/09  00:40:00,24.06666667,0.018284646,389.189819,0,22.0479295,22.54642058,22.79004512,23.20107135,0.01137401,0.011361895,0.011350825,0.01134703,398.2374678,398.1354547,391.2689869,391.2595843,0,0,0,0,22.04835442,22.57672058,22.83185754,23.24192467,0.011388038,0.011373705,0.011360596,0.011356111,399.8059063,399.6878837,391.5501242,391.5393918
 06/09  00:50:00,23.98333333,0.0181583,393.1896541,0,22.04820246,22.51987492,22.75129552,23.16233872,0.01136089,0.011350649,0.0113413,0.011338087,397.2028584,397.1152543,391.3215613,391.3137,0,0,0,0,22.0479295,22.54642058,22.79004512,23.20107135,0.01137401,0.011361895,0.011350825,0.01134703,398.2374678,398.1354547,391.2689869,391.2595843
 06/09  01:00:00,23.9,0.018032738,384.1894893,0,22.04902001,22.49662828,22.7153604,23.12560449,0.011348456,0.011339796,0.011331899,0.011329177,395.7583157,395.6824009,390.793107,390.7858151,0,0,0,0,22.04820246,22.51987492,22.75129552,23.16233872,0.01136089,0.011350649,0.0113413,0.011338087,397.2028584,397.1152543,391.3215613,391.3137
 06/09  01:10:00,23.91666667,0.018180359,386.1893244,0,22.04350202,22.4744739,22.68088144,23.08998466,0.011344463,0.01133715,0.011330484,0.011328186,394.278222,394.2121662,390.0856468,390.0785938,0,0,0,0,22.04902001,22.49662828,22.7153604,23.12560449,0.011348456,0.011339796,0.011331899,0.011329177,395.7583157,395.6824009,390.793107,390.7858151
 06/09  01:20:00,23.93333333,0.018328323,390.1891595,0,22.03036428,22.45213591,22.64702632,23.05492804,0.011352755,0.011346595,0.011340978,0.011339053,393.310071,393.2530409,389.7703844,389.7640243,0,0,0,0,22.04350202,22.4744739,22.68088144,23.08998466,0.011344463,0.01133715,0.011330484,0.011328186,394.278222,394.2121662,390.0856468,390.0785938
 06/09  01:30:00,23.95,0.018476632,388.1889945,0,22.01200524,22.42927999,22.61350496,23.02023492,0.01137324,0.011368068,0.011363345,0.01136175,392.5586313,392.5095344,389.5702558,389.5646391,0,0,0,0,22.03036428,22.45213591,22.64702632,23.05492804,0.011352755,0.011346595,0.011340978,0.011339053,393.310071,393.2530409,389.7703844,389.7640243
 06/09  01:40:00,23.96666667,0.018625284,386.1888296,0,21.9911263,22.40596152,22.5802848,22.98587509,0.011404194,0.011399869,0.011395908,0.011394604,391.7425038,391.7000317,389.21916,389.213986,0,0,0,0,22.01200524,22.42927999,22.61350496,23.02023492,0.01137324,0.011368068,0.011363345,0.01136175,392.5586313,392.5095344,389.5702558,389.5646391
 06/09  01:50:00,23.98333333,0.018774282,393.1886647,0,21.96929875,22.38233493,22.54738905,22.95185798,0.011443746,0.011440147,0.011436834,0.011435785,391.5146729,391.4785382,389.38486,389.3807007,0,0,0,0,21.9911263,22.40596152,22.5802848,22.98587509,0.011404194,0.011399869,0.011395908,0.011394604,391.7425038,391.7000317,389.21916,389.213986
 06/09  02:00:00,24,0.018923628,384.1884998,0,21.94715946,22.35850269,22.51483638,22.91818846,0.011490367,0.011487389,0.011484627,0.011483802,390.8973757,390.8661043,389.0988654,389.0950089,0,0,0,0,21.96929875,22.38233493,22.54738905,22.95185798,0.011443746,0.011440147,0.011436834,0.011435785,391.5146729,391.4785382,389.38486,389.3807007
 06/09  02:10:00,24.06666667,0.018903966,387.1883348,0,21.93036998,22.33594796,22.48354616,22.8854861,0.011534095,0.011531637,0.011529336,0.011528696,390.2616981,390.234499,388.74267,388.7389694,0,0,0,0,21.94715946,22.35850269,22.51483638,22.91818846,0.011490367,0.011487389,0.011484627,0.011483802,390.8973757,390.8661043,389.0988654,389.0950089
 06/09  02:20:00,24.13333333,0.018883794,390.1881699,0,21.91997796,22.3154461,22.45402318,22.85410528,0.011569579,0.011567549,0.01156563,0.011565135,389.9879291,389.9646204,388.7053966,388.7022207,0,0,0,0,21.93036998,22.33594796,22.48354616,22.8854861,0.011534095,0.011531637,0.011529336,0.011528696,390.2616981,390.234499,388.74267,388.7389694
 06/09  02:30:00,24.2,0.01886311,389.1880049,0,21.91405228,22.29707692,22.42634477,22.82411978,0.011596011,0.011594329,0.011592726,0.011592342,389.866556,389.8467359,388.7838761,388.7812955,0,0,0,0,21.91997796,22.3154461,22.45402318,22.85410528,0.011569579,0.011567549,0.01156563,0.011565135,389.9879291,389.9646204,388.7053966,388.7022207
 06/09  02:40:00,24.26666667,0.018841909,385.1878399,0,21.91047192,22.28062874,22.40039939,22.79547609,0.011614527,0.011613129,0.011611787,0.011611487,389.4455487,389.4283412,388.5310005,388.5285196,0,0,0,0,21.91405228,22.29707692,22.42634477,22.82411978,0.011596011,0.011594329,0.011592726,0.011592342,389.866556,389.8467359,388.7838761,388.7812955
 06/09  02:50:00,24.33333333,0.018820188,392.187675,0,21.90800839,22.26585295,22.37604153,22.76809431,0.011626546,0.011625379,0.011624253,0.011624014,389.4524612,389.4379321,388.6804915,388.6785743,0,0,0,0,21.91047192,22.28062874,22.40039939,22.79547609,0.011614527,0.011613129,0.011611787,0.011611487,389.4455487,389.4283412,388.5310005,388.5285196
 06/09  03:00:00,24.4,0.018797944,390.18751,0,21.90619744,22.25254738,22.35314552,22.74190375,0.011633203,0.011632225,0.011631278,0.011631085,389.5887261,389.5766119,388.9373019,388.9359982,0,0,0,0,21.90800839,22.26585295,22.37604153,22.76809431,0.011626546,0.011625379,0.011624253,0.011624014,389.4524612,389.4379321,388.6804915,388.6785743
 06/09  03:10:00,24.4,0.018797944,391.187345,0,21.89936008,22.23912424,22.33068005,22.71621587,0.011637256,0.011636434,0.011635637,0.011635479,389.8021536,389.7921606,389.252589,389.2518731,0,0,0,0,21.90619744,22.25254738,22.35314552,22.74190375,0.011633203,0.011632225,0.011631278,0.011631085,389.5887261,389.5766119,388.9373019,388.9359982
 06/09  03:20:00,24.4,0.018797944,392.18718,0,21.8864322,22.22470277,22.3080379,22.69061231,0.01164034,0.01163965,0.011638978,0.011638848,390.105503,390.0973912,389.6420438,389.6419079,0,0,0,0,21.89936008,22.23912424,22.33068005,22.71621587,0.011637256,0.011636434,0.011635637,0.011635479,389.8021536,389.7921606,389.252589,389.2518731
 06/09  03:30:00,24.4,0.018797944,389.187015,0,21.86938093,22.20913915,22.28505328,22.66496274,0.011643034,0.011642454,0.011641888,0.011641782,390.1690244,390.1622466,389.7778827,389.777934,0,0,0,0,21.8864322,22.22470277,22.3080379,22.69061231,0.01164034,0.01163965,0.011638978,0.011638848,390.105503,390.0973912,389.6420438,389.6419079
 06/09  03:40:00,24.4,0.018797944,389.1868499,0,21.85038369,22.19259324,22.2617609,22.63927029,0.011645433,0.011644945,0.011644469,0.011644382,390.0724861,390.0666591,389.7421403,389.7421397,0,0,0,0,21.86938093,22.20913915,22.28505328,22.66496274,0.011643034,0.011642454,0.011641888,0.011641782,390.1690244,390.1622466,389.7778827,389.777934
 06/09  03:50:00,24.4,0.018797944,393.1866849,0,21.83071531,22.17527171,22.23823805,22.61356909,0.011647522,0.011647113,0.011646711,0.011646641,390.2689945,390.2642806,389.9903947,389.9906766,0,0,0,0,21.85038369,22.19259324,22.2617609,22.63927029,0.011645433,0.011644945,0.011644469,0.011644382,390.0724861,390.0666591,389.7421403,389.7421397
 06/09  04:00:00,24.4,0.018797944,385.1865199,0,21.81086841,22.15734218,22.21454886,22.58788759,0.011649304,0.01164896,0.011648622,0.011648565,389.9698189,389.9655193,389.7341886,389.7341331,0,0,0,0,21.83071531,22.17527171,22.23823805,22.61356909,0.011647522,0.011647113,0.011646711,0.011646641,390.2689945,390.2642806,389.9903947,389.9906766
 06/09  04:10:00,24.4,0.018797944,391.1863548,0,21.80348362,22.14227353,22.19282295,22.56365893,0.011657055,0.011656773,0.01165649,0.011656451,389.8655962,389.8618445,389.6664932,389.6663603,0,0,0,0,21.81086841,22.15734218,22.21454886,22.58788759,0.011649304,0.01164896,0.011648622,0.011648565,389.9698189,389.9655193,389.7341886,389.7341331
 06/09  04:20:00,24.4,0.018797944,385.1861898,0,21.81091523,22.13189521,22.17426084,22.54172167,0.011673915,0.011673694,0.011673461,0.011673447,389.4595602,389.4559833,389.2908934,389.2903511,0,0,0,0,21.80348362,22.14227353,22.19282295,22.56365893,0.011657055,0.011656773,0.01165649,0.011656451,389.8655962,389.8618445,389.6664932,389.6663603
 06/09  04:30:00,24.4,0.018797944,388.1860247,0,21.82904589,22.12665516,22.15915456,22.52232005,0.011699886,0.011699724,0.011699536,0.011699554,389.1328585,389.1295138,388.9899872,388.9891816,0,0,0,0,21.81091523,22.13189521,22.17426084,22.54172167,0.011673915,0.011673694,0.011673461,0.011673447,389.4595602,389.4559833,389.2908934,389.2903511
 06/09  04:40:00,24.4,0.018797944,388.1858596,0,21.85298011,22.12612128,22.14731807,22.50537792,0.011733666,0.01173356,0.01173341,0.011733464,388.9302203,388.927206,388.8092982,388.8084117,0,0,0,0,21.82904589,22.12665516,22.15915456,22.52232005,0.011699886,0.011699724,0.011699536,0.011699554,389.1328585,389.1295138,388.9899872,388.9891816
 06/09  04:50:00,24.4,0.018797944,388.1856946,0,21.87969446,22.12968297,22.13846431,22.49074389,0.011773825,0.011773768,0.011773652,0.011773742,388.8037726,388.8011223,388.7014913,388.7006243,0,0,0,0,21.85298011,22.12612128,22.14731807,22.50537792,0.011733666,0.01173356,0.01173341,0.011733464,388.9302203,388.927206,388.8092982,388.8084117
 06/09  05:00:00,24.4,0.018797944,390.1855295,0,21.90793902,22.13680126,22.13234406,22.4782833,0.011819195,0.011819181,0.011819093,0.011819219,388.880237,388.8780525,388.7938965,388.7932652,0,0,0,0,21.87969446,22.12968297,22.13846431,22.49074389,0.011773825,0.011773768,0.011773652,0.011773742,388.8037726,388.8011223,388.7014913,388.7006243
 06/09  05:10:00,24.31666667,0.018602238,393.1853644,0,21.93163818,22.1455102,22.1278125,22.46724584,0.011869253,0.011869276,0.01186921,0.011869369,389.3084557,389.3069029,389.2358688,389.2358075,0,0,0,0,21.90793902,22.13680126,22.13234406,22.4782833,0.011819195,0.011819181,0.011819093,0.011819219,388.880237,388.8780525,388.7938965,388.7932652
 06/09  05:20:00,24.23333333,0.018408057,391.1851993,0,21.94962738,22.1546948,22.1241826,22.45716936,0.011923527,0.011923581,0.011923533,0.011923724,389.7033059,389.7022612,389.6422977,389.6426811,0,0,0,0,21.93163818,22.1455102,22.1278125,22.46724584,0.011869253,0.011869276,0.01186921,0.011869369,389.3084557,389.3069029,389.2358688,389.2358075
 06/09  05:30:00,24.15,0.018215394,386.1850342,0,21.96387042,22.16404353,22.12122385,22.44789166,0.011981511,0.011981594,0.011981558,0.01198178,389.5659645,389.5650056,389.5143377,389.5145427,0,0,0,0,21.94962738,22.1546948,22.1241826,22.45716936,0.011923527,0.011923581,0.011923533,0.011923724,389.7033059,389.7022612,389.6422977,389.6426811
 06/09  05:40:00,24.06666667,0.018024237,387.184869,0,21.97667156,22.17372756,22.11894527,22.43940715,0.012042715,0.012042823,0.012042796,0.012043045,389.219799,389.2187719,389.175938,389.1757657,0,0,0,0,21.96387042,22.16404353,22.12122385,22.44789166,0.011981511,0.011981594,0.011981558,0.01198178,389.5659645,389.5650056,389.5143377,389.5145427
 06/09  05:50:00,23.98333333,0.017834575,391.1847039,0,21.98937501,22.18394397,22.11739818,22.43173971,0.012106703,0.012106833,0.012106811,0.012107085,389.2062137,389.2053288,389.1691179,389.1689507,0,0,0,0,21.97667156,22.17372756,22.11894527,22.43940715,0.012042715,0.012042823,0.012042796,0.012043045,389.219799,389.2187719,389.175938,389.1757657
