Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/09  06:00:00,23.9,0.017646398,388.1845388,0,22.0024516,22.19481284,22.1166159,22.42490355,0.012173106,0.012173255,0.012173235,0.012173531,389.1700173,389.169247,389.1386422,389.1384709,0,0,0,0,21.98937501,22.18394397,22.11739818,22.43173971,0.012106703,0.012106833,0.012106811,0.012107085,389.2062137,389.2053288,389.1691179,389.1689507
 06/09  06:10:00,23.98333333,0.017637506,390.1843736,0,22.12996398,22.23683555,22.13412944,22.43188478,0.012228583,0.012228743,0.012223059,0.01222337,390.7726795,390.7719787,389.1672054,389.1670834,0,0,0,0,22.0024516,22.19481284,22.1166159,22.42490355,0.012173106,0.012173255,0.012173235,0.012173531,389.1700173,389.169247,389.1386422,389.1384709
 06/09  06:20:00,24.06666667,0.017628045,388.1842085,0,22.27997147,22.29484464,22.16175037,22.44690717,0.012277518,0.012277675,0.012263126,0.012263447,393.2181824,393.2175236,389.1467265,389.1465997,0,0,0,0,22.12996398,22.23683555,22.13412944,22.43188478,0.012228583,0.012228743,0.012223059,0.01222337,390.7726795,390.7719787,389.1672054,389.1670834
 06/09  06:30:00,24.15,0.017618006,386.1840433,0,22.38933439,22.35376047,22.19109543,22.46392752,0.012325193,0.012325336,0.012301345,0.012301675,395.6963649,395.6957986,388.9992632,388.9990163,0,0,0,0,22.27997147,22.29484464,22.16175037,22.44690717,0.012277518,0.012277675,0.012263126,0.012263447,393.2181824,393.2175236,389.1467265,389.1465997
 06/09  06:40:00,24.23333333,0.017607388,388.1838781,0,22.4517049,22.40740334,22.2185054,22.48023467,0.012374127,0.012374253,0.012341434,0.012341772,398.0269552,398.0265275,388.87732,388.8769847,0,0,0,0,22.38933439,22.35376047,22.19109543,22.46392752,0.012325193,0.012325336,0.012301345,0.012301675,395.6963649,395.6957986,388.9992632,388.9990163
 06/09  06:50:00,24.31666667,0.017596186,387.183713,0,22.48461176,22.4551192,22.24335061,22.49527901,0.01242489,0.012424999,0.012384211,0.012384558,400.1159337,400.1156495,388.7544577,388.7540455,0,0,0,0,22.4517049,22.40740334,22.2185054,22.48023467,0.012374127,0.012374253,0.012341434,0.012341772,398.0269552,398.0265275,388.87732,388.8769847
 06/09  07:00:00,24.4,0.017584393,383.1835478,0,22.50450783,22.49804695,22.2660446,22.50927098,0.012477323,0.01247742,0.012429424,0.012429779,401.8164538,401.8162631,388.4565515,388.4559353,0,0,0,0,22.48461176,22.4551192,22.24335061,22.49527901,0.01242489,0.012424999,0.012384211,0.012384558,400.1159337,400.1156495,388.7544577,388.7540455
 06/09  07:10:00,24.78333333,0.017868259,385.1833826,0,22.5348996,22.54124541,22.28777307,22.52296544,0.012537201,0.012537289,0.012477557,0.012477921,404.7706737,404.7705047,388.15317,388.1523664,0,0,0,0,22.50450783,22.49804695,22.2660446,22.50927098,0.012477323,0.01247742,0.012429424,0.012429779,401.8164538,401.8162631,388.4565515,388.4559353
 06/09  07:20:00,25.16666667,0.018154571,393.1832174,0,22.57156787,22.58494087,22.3092775,22.53683511,0.012602581,0.012602664,0.012528817,0.01252919,408.7769628,408.7767672,388.240701,388.240021,0,0,0,0,22.5348996,22.54124541,22.28777307,22.52296544,0.012537201,0.012537289,0.012477557,0.012477921,404.7706737,404.7705047,388.15317,388.1523664
 06/09  07:30:00,25.55,0.018443289,391.1830521,0,22.60794363,22.62843979,22.33086211,22.55106809,0.012671033,0.012671113,0.012583102,0.012583485,412.9427011,412.9424279,388.4755185,388.4750644,0,0,0,0,22.57156787,22.58494087,22.3092775,22.53683511,0.012602581,0.012602664,0.012528817,0.01252919,408.7769628,408.7767672,388.240701,388.240021
 06/09  07:40:00,25.93333333,0.018734372,391.1828869,0,22.64158635,22.67123485,22.35260152,22.56570233,0.012741277,0.012741356,0.012640179,0.012640571,416.8407064,416.8402898,388.7216391,388.7213986,0,0,0,0,22.60794363,22.62843979,22.33086211,22.55106809,0.012671033,0.012671113,0.012583102,0.012583485,412.9427011,412.9424279,388.4755185,388.4750644
 06/09  07:50:00,26.31666667,0.019027774,391.1827217,0,22.67301848,22.71324389,22.3745339,22.58075297,0.012812872,0.012812953,0.012699794,0.012700195,420.378151,420.377505,388.938191,388.9381203,0,0,0,0,22.64158635,22.67123485,22.35260152,22.56570233,0.012741277,0.012741356,0.012640179,0.012640571,416.8407064,416.8402898,388.7216391,388.7213986
 06/09  08:00:00,26.7,0.019323447,390.1825565,0,22.70348675,22.75460475,22.39671192,22.59624612,0.012885708,0.012885792,0.012761716,0.012762126,423.5450379,423.5440531,389.0815546,389.0815857,0,0,0,0,22.67301848,22.71324389,22.3745339,22.58075297,0.012812872,0.012812953,0.012699794,0.012700195,420.378151,420.377505,388.938191,388.9381203
 06/09  08:10:00,26.88333333,0.019346513,392.1823912,0,22.81056129,22.81475128,22.41804277,22.61143396,0.012996635,0.012996718,0.012821901,0.012822316,437.8303574,437.8292209,389.266661,389.2668066,0,0,0,0,22.70348675,22.75460475,22.39671192,22.59624612,0.012885708,0.012885792,0.012761716,0.012762126,423.5450379,423.5440531,389.0815546,389.0815857
 06/09  08:20:00,27.06666667,0.019367441,383.182226,0,22.92885763,22.88309827,22.43793083,22.62589003,0.013125706,0.013125775,0.012878001,0.012878418,457.9248971,457.9242824,389.0884357,389.0884626,0,0,0,0,22.81056129,22.81475128,22.41804277,22.61143396,0.012996635,0.012996718,0.012821901,0.012822316,437.8303574,437.8292209,389.266661,389.2668066
 06/09  08:30:00,27.25,0.019386187,389.1820607,0,23.01493488,22.94957425,22.4563056,22.63953437,0.013253573,0.01325362,0.012929471,0.012929885,479.0022494,479.0028736,388.951886,388.9518258,0,0,0,0,22.92885763,22.88309827,22.43793083,22.62589003,0.013125706,0.013125775,0.012878001,0.012878418,457.9248971,457.9242824,389.0884357,389.0884626
 06/09  08:40:00,27.43333333,0.019402706,391.1818954,0,23.06536072,23.01004672,22.47328896,22.65241733,0.013371972,0.013371997,0.012976585,0.012976994,498.8302835,498.8324242,388.9972748,388.9972429,0,0,0,0,23.01493488,22.94957425,22.4563056,22.63953437,0.013253573,0.01325362,0.012929471,0.012929885,479.0022494,479.0028736,388.951886,388.9518258
 06/09  08:50:00,27.61666667,0.019416957,388.1817301,0,23.09326816,23.06415983,22.4890569,22.66462975,0.013479647,0.013479657,0.013019798,0.013020199,516.7254318,516.7287395,389.0129771,389.0129573,0,0,0,0,23.06536072,23.01004672,22.47328896,22.65241733,0.013371972,0.013371997,0.012976585,0.012976994,498.8302835,498.8324242,388.9972748,388.9972429
 06/09  09:00:00,27.8,0.019428894,389.1815649,0,23.11082875,23.11298355,22.5037846,22.67626687,0.013577732,0.013577737,0.013059507,0.013059897,532.9197651,532.9233284,389.0220133,389.0220008,0,0,0,0,23.09326816,23.06415983,22.4890569,22.66462975,0.013479647,0.013479657,0.013019798,0.013020199,516.7254318,516.7287395,389.0129771,389.0129573
 06/09  09:10:00,27.88333333,0.019035728,392.1813996,0,23.17545092,23.17059563,22.52424205,22.69220256,0.013673288,0.013673291,0.013088932,0.013089316,551.3289983,551.3324918,389.0953795,389.095409,0,0,0,0,23.11082875,23.11298355,22.5037846,22.67626687,0.013577732,0.013577737,0.013059507,0.013059897,532.9197651,532.9233284,389.0220133,389.0220008
 06/09  09:20:00,27.96666667,0.018638684,390.1812343,0,23.26396958,23.2338274,22.54888994,22.71133932,0.013769051,0.01376905,0.013114088,0.013114469,570.965369,570.9691067,389.163632,389.1636981,0,0,0,0,23.17545092,23.17059563,22.52424205,22.69220256,0.013673288,0.013673291,0.013088932,0.013089316,551.3289983,551.3324918,389.0953795,389.095409
 06/09  09:30:00,28.05,0.018237749,390.1810689,0,23.35158418,23.29810425,22.57549073,22.73208305,0.013865382,0.013865372,0.013139932,0.013140311,590.536475,590.5411012,389.2157146,389.2158059,0,0,0,0,23.26396958,23.2338274,22.54888994,22.71133932,0.013769051,0.01376905,0.013114088,0.013114469,570.965369,570.9691067,389.163632,389.1636981
 06/09  09:40:00,28.13333333,0.017832912,383.1809036,0,23.42930359,23.36108866,22.60287272,22.75360013,0.01396192,0.013961895,0.013168372,0.01316875,609.259944,609.2661374,389.1017537,389.101785,0,0,0,0,23.35158418,23.29810425,22.57549073,22.73208305,0.013865382,0.013865372,0.013139932,0.013140311,590.536475,590.5411012,389.2157146,389.2158059
 06/09  09:50:00,28.21666667,0.017424155,383.1807383,0,23.49813081,23.42225764,22.63070931,22.77565579,0.014058275,0.014058234,0.013199562,0.01319994,627.0550238,627.0632879,388.8900414,388.8899679,0,0,0,0,23.42930359,23.36108866,22.60287272,22.75360013,0.01396192,0.013961895,0.013168372,0.01316875,609.259944,609.2661374,389.1017537,389.101785
 06/09  10:00:00,28.3,0.017011469,391.180573,0,23.55406704,23.48184294,22.65901691,22.79825793,0.014154179,0.014154121,0.013233099,0.013233478,644.2104891,644.2209519,388.8293921,388.8292902,0,0,0,0,23.49813081,23.42225764,22.63070931,22.77565579,0.014058275,0.014058234,0.013199562,0.01319994,627.0550238,627.0632879,388.8900414,388.8899679
 06/09  10:10:00,27.75,0.017226056,389.1804076,0,23.60554206,23.54127784,22.68843907,22.82184062,0.014255057,0.014254983,0.013274129,0.013274511,660.718552,660.7310903,388.8370646,388.8369695,0,0,0,0,23.55406704,23.48184294,22.65901691,22.79825793,0.014154179,0.014154121,0.013233099,0.013233478,644.2104891,644.2209519,388.8293921,388.8292902
 06/09  10:20:00,27.2,0.017407448,383.1802423,0,23.65833809,23.60135824,22.71931629,22.84664111,0.014364293,0.014364205,0.013325823,0.013326212,676.4501818,676.4645931,388.7276378,388.7275012,0,0,0,0,23.60554206,23.54127784,22.68843907,22.82184062,0.014255057,0.014254983,0.013274129,0.013274511,660.718552,660.7310903,388.8370646,388.8369695
 06/09  10:30:00,26.65,0.017557254,390.1800769,0,23.71385948,23.66235704,22.75174089,22.87273318,0.014482913,0.014482811,0.013389066,0.013389464,691.6334053,691.6494533,388.6901965,388.6900493,0,0,0,0,23.65833809,23.60135824,22.71931629,22.84664111,0.014364293,0.014364205,0.013325823,0.013326212,676.4501818,676.4645931,388.7276378,388.7275012
 06/09  10:40:00,26.1,0.017677038,390.1799115,0,23.7719395,23.72459207,22.78578179,22.90017521,0.014610814,0.014610698,0.013463649,0.013464061,706.2909952,706.3084897,388.7191282,388.7189975,0,0,0,0,23.71385948,23.66235704,22.75174089,22.87273318,0.014482913,0.014482811,0.013389066,0.013389464,691.6334053,691.6494533,388.6901965,388.6900493
 06/09  10:50:00,25.55,0.017768321,390.1797461,0,23.83204916,23.78922538,22.82146198,22.92899431,0.014747611,0.014747483,0.013549098,0.013549524,720.4093023,720.4280721,388.7758618,388.7757573,0,0,0,0,23.7719395,23.72459207,22.78578179,22.90017521,0.014610814,0.014610698,0.013463649,0.013464061,706.2909952,706.3084897,388.7191282,388.7189975
 06/09  11:00:00,25,0.01783258,383.1795808,0,23.88997997,23.8566314,22.85877535,22.95919706,0.014890293,0.014892811,0.01364497,0.013645413,733.82865,733.8544311,388.6834129,388.6832831,0.006404808,0,0,0,13,23.78922538,22.82146198,22.92899431,0.009,0.014747483,0.013549098,0.013549524,720.4093023,720.4280721,388.7758618,388.7757573
 06/09  11:10:00,25.28333333,0.018074932,389.1794154,0,23.8899999,23.88989511,22.89636544,22.98987612,0.014996653,0.014943023,0.013743799,0.013744255,746.6708277,746.5772581,388.6266481,388.6265046,0.091025589,0.229832407,0,0,13,13,22.85877535,22.95919706,0.009,0.009,0.01364497,0.013645413,733.82865,733.8544311,388.6834129,388.6832831
 06/09  11:20:00,25.56666667,0.018319722,387.17925,0,23.89,23.88999955,22.93344539,23.02048975,0.015092006,0.014898044,0.01384094,0.013841408,758.9869836,758.6056771,388.5760497,388.5758963,0.055826427,0.313111142,0,0,13,13,22.89636544,22.98987612,0.009,0.009,0.013743799,0.013744255,746.6708277,746.5772581,388.6266481,388.6265046
 06/09  11:30:00,25.85,0.018566958,385.1790845,0,23.89,23.89,22.969842,23.0508985,0.015174464,0.014846816,0.013934863,0.013935338,770.7473204,770.0997195,388.4802427,388.480069,0.080136663,0.231788913,0,0,13,13,22.93344539,23.02048975,0.009,0.009,0.01384094,0.013841408,758.9869836,758.6056771,388.5760497,388.5758963
 06/09  11:40:00,26.13333333,0.018816652,383.1789191,0,23.89,23.89,23.00557295,23.08108958,0.01524473,0.014791088,0.0140255,0.014025979,781.9499594,781.0625581,388.3134982,388.3132888,0.090116158,0.280952697,0,0,13,13,22.969842,23.0508985,0.009,0.009,0.013934863,0.013935338,770.7473204,770.0997195,388.4802427,388.480069
 06/09  11:50:00,26.41666667,0.019068811,388.1787537,0,23.89,23.89,23.04072862,23.11110115,0.015304006,0.014732196,0.014113145,0.014113626,792.7654775,791.6619841,388.223799,388.2235753,0.099671529,0.291682222,0,0,13,13,23.00557295,23.08108958,0.009,0.009,0.0140255,0.014025979,781.9499594,781.0625581,388.3134982,388.3132888
 06/09  12:00:00,26.7,0.019323447,386.1785883,0,23.89,23.89,23.07540953,23.14098142,0.015353205,0.014670994,0.014198052,0.014198532,803.1560697,801.8578673,388.1528366,388.1526055,0.109089612,0.302063549,0,0,13,13,23.04072862,23.11110115,0.009,0.009,0.014113145,0.014113626,792.7654775,791.6619841,388.223799,388.2235753
 06/09  12:10:00,26.78333333,0.019344655,387.1784228,0,23.89,23.89,23.10887094,23.17021046,0.015404428,0.0146144,0.014273614,0.014274092,806.3128921,804.9302886,388.1032561,388.1030239,0.022295406,0.215409289,0,0,13,13,23.07540953,23.14098142,0.009,0.009,0.014198052,0.014198532,803.1560697,801.8578673,388.1528366,388.1526055
 06/09  12:20:00,26.86666667,0.019365529,388.1782574,0,23.89,23.89,23.14070398,23.1984864,0.015451842,0.014557523,0.014335956,0.014336427,804.9923061,803.6524092,388.0866629,388.0864369,0.020907168,0.213862152,0,0,13,13,23.10887094,23.17021046,0.009,0.009,0.014273614,0.014274092,806.3128921,804.9302886,388.1032561,388.1030239
 06/09  12:30:00,26.95,0.019386068,383.1780919,0,23.89,23.89,23.17086801,23.22575089,0.01548983,0.014496254,0.014384201,0.014384662,802.0821787,800.8654246,387.9772684,387.9770317,0.019560978,0.212257419,0,0,13,13,23.14070398,23.1984864,0.009,0.009,0.014335956,0.014336427,804.9923061,803.6524092,388.0866629,388.0864369
 06/09  12:40:00,27.03333333,0.019406266,388.1779264,0,23.89,23.89,23.19948237,23.25205415,0.01551621,0.014429203,0.014418878,0.014419326,799.1433633,798.0755261,387.9165514,387.9163132,0.01827782,0.210542584,0,0,13,13,23.17086801,23.22575089,0.009,0.009,0.014384201,0.014384662,802.0821787,800.8654246,387.9772684,387.9770317
 06/09  12:50:00,27.11666667,0.019426121,387.1777609,0,23.89,23.89,23.22669266,23.27746758,0.015530948,0.014355673,0.014440844,0.014441278,796.5018869,795.5790039,387.881941,387.8817064,0.017055558,0.211073111,0,0,13,13,23.19948237,23.25205415,0.009,0.009,0.014418878,0.014419326,799.1433633,798.0755261,387.9165514,387.9163132
 06/09  13:00:00,27.2,0.019445629,391.1775955,0,23.89,23.89,23.25262213,23.30205132,0.015534733,0.014276277,0.014450893,0.014451311,794.1875037,793.3960751,387.943881,387.943666,0.015891154,0.210323307,0,0,13,13,23.22669266,23.27746758,0.009,0.009,0.014440844,0.014441278,796.5018869,795.5790039,387.881941,387.8817064
 06/09  13:10:00,27.2,0.019448933,388.17743,0,23.89,23.89,23.27761625,23.32601842,0.015514544,0.01418636,0.014452042,0.014452443,798.8615658,798.0978786,387.9937356,387.9935375,0.104300351,0.299457726,0,0,13,13,23.25262213,23.30205132,0.009,0.009,0.014450893,0.014451311,794.1875037,793.3960751,387.943881,387.943666
 06/09  13:20:00,27.2,0.019452237,389.1772645,0,23.89,23.89,23.3018964,23.34950417,0.015477328,0.014090313,0.01444625,0.014446634,807.707546,806.8550464,388.0398833,388.0397007,0.107044412,0.302666719,0,0,13,13,23.27761625,23.32601842,0.009,0.009,0.014452042,0.014452443,798.8615658,798.0978786,387.9937356,387.9935375
 06/09  13:30:00,27.2,0.019455542,386.177099,0,23.89,23.89,23.32555728,23.37256261,0.015430285,0.013992066,0.014434378,0.014434744,817.6298208,816.6242349,388.0185753,388.0183969,0.109652312,0.305544664,0,0,13,13,23.3018964,23.34950417,0.009,0.009,0.01444625,0.014446634,807.707546,806.8550464,388.0398833,388.0397007
 06/09  13:40:00,27.2,0.019458849,383.1769334,0,23.89,23.89,23.34882509,23.3953387,0.015376545,0.013892367,0.014416774,0.014417123,827.1891929,826.0196974,387.8900598,387.8898688,0.113214244,0.311525422,0,0,13,13,23.32555728,23.37256261,0.009,0.009,0.014434378,0.014434744,817.6298208,816.6242349,388.0185753,388.0183969
 06/09  13:50:00,27.2,0.019462157,390.1767679,0,23.89,23.89,23.37186655,23.41794055,0.015316733,0.013790784,0.014393656,0.014393987,836.2709557,834.951271,387.8644657,387.8642784,0.117444559,0.318637948,0,0,13,13,23.34882509,23.3953387,0.009,0.009,0.014416774,0.014417123,827.1891929,826.0196974,387.8900598,387.8898688
 06/09  14:00:00,27.2,0.019465465,388.1766024,0,23.89,23.89,23.39470919,23.44038485,0.015250902,0.013687293,0.014365245,0.014365558,844.8707631,843.4209031,387.8782981,387.8781204,0.12173909,0.325274926,0,0,13,13,23.37186655,23.41794055,0.009,0.009,0.014393656,0.014393987,836.2709557,834.951271,387.8644657,387.8642784
 06/09  14:10:00,27.38333333,0.019363969,393.1764368,0,23.89,23.89,23.41734714,23.46266701,0.015182261,0.013585225,0.014334886,0.014335181,853.1731211,851.6094473,388.0087846,388.0086338,0.126166082,0.331767792,0,0,13,13,23.39470919,23.44038485,0.009,0.009,0.014365245,0.014365558,844.8707631,843.4209031,387.8782981,387.8781204
 06/09  14:20:00,27.56666667,0.019257678,387.1762713,0,23.89,23.89,23.43973493,23.48475529,0.015112901,0.013486858,0.014304657,0.014304936,861.05718,859.3950955,388.0690796,388.068944,0.130589884,0.337522224,0,0,13,13,23.41734714,23.46266701,0.009,0.009,0.014334886,0.014335181,853.1731211,851.6094473,388.0087846,388.0086338
 06/09  14:30:00,27.75,0.019146518,384.1761057,0,23.89,23.89,23.46183068,23.50661936,0.01504365,0.013393086,0.014275246,0.014275509,868.4913376,866.7464941,387.9971242,387.9969836,0.134901957,0.342657703,0,0,13,13,23.43973493,23.48475529,0.009,0.009,0.014304657,0.014304936,861.05718,859.3950955,388.0690796,388.068944
 06/09  14:40:00,27.93333333,0.019030412,383.1759401,0,23.89,23.89,23.48351952,23.52817869,0.014975087,0.013304628,0.014246683,0.014246932,875.5319191,873.7196854,387.8347434,387.8345845,0.138244499,0.345348409,0,0,13,13,23.46183068,23.50661936,0.009,0.009,0.014275246,0.014275509,868.4913376,866.7464941,387.9971242,387.9969836
 06/09  14:50:00,28.11666667,0.018909284,385.1757746,0,23.89,23.89,23.50469402,23.54935589,0.014907741,0.01322202,0.01421884,0.014219075,882.2942956,880.4279527,387.6875226,387.6873483,0.14081703,0.346415021,0,0,13,13,23.48351952,23.52817869,0.009,0.009,0.014246683,0.014246932,875.5319191,873.7196854,387.8347434,387.8345845
 06/09  15:00:00,28.3,0.018783056,391.175609,0,23.89,23.89,23.52529685,23.5701055,0.014842029,0.013145479,0.014191607,0.014191828,888.9340328,887.0230112,387.7021736,387.7020085,0.14286179,0.346505878,0,0,13,13,23.50469402,23.54935589,0.009,0.009,0.01421884,0.014219075,882.2942956,880.4279527,387.6875226,387.6873483
 06/09  15:10:00,28.21666667,0.018772859,387.1754434,0,23.89,23.89,23.5456206,23.59061701,0.014777296,0.013074165,0.01416528,0.014165488,895.3120118,893.3656976,387.7257769,387.725622,0.14774251,0.349965139,0,0,13,13,23.52529685,23.5701055,0.009,0.009,0.014191607,0.014191828,888.9340328,887.0230112,387.7021736,387.7020085
 06/09  15:20:00,28.13333333,0.01876225,388.1752778,0,23.89,23.89,23.56584739,23.61100865,0.014713181,0.013007485,0.014140044,0.01414024,901.4312622,899.4591431,387.7478326,387.7476874,0.152361883,0.352841272,0,0,13,13,23.5456206,23.59061701,0.009,0.009,0.01416528,0.014165488,895.3120118,893.3656976,387.7257769,387.725622
 06/09  15:30:00,28.05,0.018751231,383.1751122,0,23.89,23.89,23.58602358,23.6313089,0.014649654,0.012945141,0.014115938,0.014116123,907.1921489,905.2052238,387.6558988,387.6557458,0.156839721,0.355335442,0,0,13,13,23.56584739,23.61100865,0.009,0.009,0.014140044,0.01414024,901.4312622,899.4591431,387.7478326,387.7476874
 06/09  15:40:00,27.96666667,0.018739809,392.1749466,0,23.89,23.89,23.6061425,23.65151016,0.014586834,0.01288697,0.014092927,0.014093101,912.8486374,910.8542513,387.6950459,387.6949049,0.161176493,0.357470303,0,0,13,13,23.58602358,23.6313089,0.009,0.009,0.014115938,0.014116123,907.1921489,905.2052238,387.6558988,387.6557458
 06/09  15:50:00,27.88333333,0.018727986,384.1747809,0,23.89,23.89,23.62619962,23.67160495,0.014524785,0.012832746,0.014070959,0.014071122,918.2033602,916.2097383,387.6576356,387.6574947,0.165586848,0.359617502,0,0,13,13,23.6061425,23.65151016,0.009,0.009,0.014092927,0.014093101,912.8486374,910.8542513,387.6950459,387.6949049
 06/09  16:00:00,27.8,0.018715764,392.1746153,0,23.89,23.89,23.64620211,23.6915924,0.014463566,0.012782286,0.014049984,0.014050137,923.4485007,921.4613556,387.727631,387.7275064,0.169921488,0.361409544,0,0,13,13,23.62619962,23.67160495,0.009,0.009,0.014070959,0.014071122,918.2033602,916.2097383,387.6576356,387.6574947
 06/09  16:10:00,27.8,0.018718942,383.1744496,0,23.89,23.89,23.66564044,23.71112167,0.014403436,0.012735096,0.014028058,0.014028202,928.3591504,926.3864081,387.6767216,387.6765945,0.168653265,0.357067471,0,0,13,13,23.64620211,23.6915924,0.009,0.009,0.014049984,0.014050137,923.4485007,921.4613556,387.727631,387.7275064
 06/09  16:20:00,27.8,0.018722122,389.174284,0,23.89,23.89,23.684218,23.72997819,0.01434447,0.012690748,0.014004002,0.014004136,933.0998709,931.1479855,387.6658829,387.6657593,0.167458355,0.352661807,0,0,13,13,23.66564044,23.71112167,0.009,0.009,0.014028058,0.014028202,928.3591504,926.3864081,387.6767216,387.6765945
 06/09  16:30:00,27.8,0.018725303,388.1741183,0,23.89,23.89,23.70186102,23.7480932,0.014286611,0.01264894,0.01397747,0.013977594,937.6610805,935.7355358,387.6794929,387.6793764,0.166277283,0.348132086,0,0,13,13,23.684218,23.72997819,0.009,0.009,0.014004002,0.014004136,933.0998709,931.1479855,387.6658829,387.6657593
 06/09  16:40:00,27.8,0.018728485,385.1739527,0,23.89,23.89,23.71856855,23.76544642,0.014229872,0.012609629,0.013948511,0.013948626,941.967752,940.074645,387.6341215,387.6340028,0.16480514,0.342767311,0,0,13,13,23.70186102,23.7480932,0.009,0.009,0.01397747,0.013977594,937.6610805,935.7355358,387.6794929,387.6793764
 06/09  16:50:00,27.8,0.018731668,389.173787,0,23.89,23.89,23.73442293,23.78203412,0.014174226,0.01257273,0.013917271,0.013917376,946.1349824,944.2789213,387.6377664,387.6376531,0.163322045,0.337274859,0,0,13,13,23.71856855,23.76544642,0.009,0.009,0.013948511,0.013948626,941.967752,940.074645,387.6341215,387.6340028
 06/09  17:00:00,27.8,0.018734852,385.1736213,0,23.89,23.89,23.74945956,23.79785167,0.014119626,0.012538131,0.01388388,0.013883976,950.073375,948.2592806,387.5931742,387.5930585,0.16178004,0.331507514,0,0,13,13,23.73442293,23.78203412,0.009,0.009,0.013917271,0.013917376,946.1349824,944.2789213,387.6377664,387.6376531
 06/09  17:10:00,27.15,0.018602674,389.1734556,0,23.89,23.89,23.76311244,23.81250964,0.01407568,0.012501251,0.013847166,0.013847251,943.9615861,942.3065562,387.6000569,387.5999471,0.028287228,0.192423565,0,0,13,13,23.74945956,23.79785167,0.009,0.009,0.01388388,0.013883976,950.073375,948.2592806,387.5931742,387.5930585
 06/09  17:20:00,26.5,0.018449999,383.1732899,0,23.89,23.89,23.77503107,23.8257682,0.014039357,0.012464386,0.013806418,0.013806493,931.6273796,930.2650906,387.513315,387.5131952,0.019009511,0.177503779,0,0,13,13,23.76311244,23.81250964,0.009,0.009,0.013847166,0.013847251,943.9615861,942.3065562,387.6000569,387.5999471
 06/09  17:30:00,25.85,0.018278377,385.1731242,0,23.89,23.89,23.78511176,23.83755322,0.014006767,0.012429658,0.013761467,0.013761532,917.505471,916.5046862,387.4057451,387.4056118,0.009856132,0.162558058,0,0,13,13,23.77503107,23.8257682,0.009,0.009,0.013806418,0.013806493,931.6273796,930.2650906,387.513315,387.5131952
 06/09  17:40:00,25.2,0.018089295,391.1729585,0,23.89,23.89,23.79335219,23.84785619,0.013975937,0.012397936,0.013712404,0.013712457,903.8024623,903.1630298,387.4386856,387.4385642,0.000537152,0.147031558,0,0,13,13,23.78511176,23.83755322,0.009,0.009,0.013761467,0.013761532,917.505471,916.5046862,387.4057451,387.4056118
 06/09  17:50:00,24.55,0.017884171,389.1727928,0,23.88475523,23.89,23.79977641,23.85668708,0.013943161,0.012369278,0.013659383,0.013659424,890.9239639,890.6030494,387.5172199,387.5171181,0,0.131162386,0,0,23.89,13,23.79335219,23.84785619,0.013975937,0.009,0.013712404,0.013712457,903.8024623,903.1630298,387.4386856,387.4385642
 06/09  18:00:00,23.9,0.017664366,388.172627,0,23.87258742,23.89,23.80440562,23.86405558,0.01390632,0.012343463,0.013602554,0.013602583,878.7355353,878.6786972,387.5749497,387.5748629,0,0.114966404,0,0,23.88475523,13,23.79977641,23.85668708,0.013943161,0.009,0.013659383,0.013659424,890.9239639,890.6030494,387.5172199,387.5171181
 06/09  18:10:00,23.98333333,0.017655462,392.1724613,0,23.8375708,23.90039623,23.80814098,23.87056203,0.01386041,0.012338807,0.013548796,0.013548813,864.1158273,864.1910845,387.7002362,387.7001783,0,0,0,0,23.87258742,23.89,23.80440562,23.86405558,0.01390632,0.012343463,0.013602554,0.013602583,878.7355353,878.6786972,387.5749497,387.5748629
 06/09  18:20:00,24.06666667,0.017645987,392.1722955,0,23.80024106,23.91552759,23.81152118,23.87656939,0.013814033,0.012350321,0.013502247,0.013502253,848.1913733,848.3198108,387.8684232,387.8684032,0,0,0,0,23.8375708,23.90039623,23.80814098,23.87056203,0.01386041,0.012338807,0.013548796,0.013548813,864.1158273,864.1910845,387.7002362,387.7001783
 06/09  18:30:00,24.15,0.017635936,392.1721298,0,23.7728599,23.92994586,23.81468057,23.88217165,0.013773394,0.012371243,0.013464056,0.013464054,832.2464718,832.3982268,388.047506,388.0475259,0,0,0,0,23.80024106,23.91552759,23.81152118,23.87656939,0.013814033,0.012350321,0.013502247,0.013502253,848.1913733,848.3198108,387.8684232,387.8684032
 06/09  18:40:00,24.23333333,0.017625303,388.171964,0,23.75624261,23.94160137,23.81761464,23.88737808,0.013740655,0.012398002,0.013433973,0.013433964,816.7897939,816.957542,388.1318115,388.1318493,0,0,0,0,23.7728599,23.92994586,23.81468057,23.88217165,0.013773394,0.012371243,0.013464056,0.013464054,832.2464718,832.3982268,388.047506,388.0475259
 06/09  18:50:00,24.31666667,0.017614086,389.1717982,0,23.74656764,23.95041023,23.82027547,23.89216809,0.013715835,0.012429405,0.013411414,0.0134114,802.0105186,802.1927261,388.175801,388.1758474,0,0,0,0,23.75624261,23.94160137,23.81761464,23.88737808,0.013740655,0.012398002,0.013433973,0.013433964,816.7897939,816.957542,388.1318115,388.1318493
 06/09  19:00:00,24.4,0.017602278,393.1716325,0,23.74024414,23.95686151,23.82265583,23.8965159,0.013698345,0.012465203,0.013395851,0.013395834,787.98788,788.1829021,388.3004734,388.3005481,0,0,0,0,23.74656764,23.95041023,23.82027547,23.89216809,0.013715835,0.012429405,0.013411414,0.0134114,802.0105186,802.1927261,388.175801,388.1758474
 06/09  19:10:00,24.03333333,0.017400296,386.1714667,0,23.67518183,23.94630477,23.81526733,23.8938655,0.013675016,0.012518699,0.013380878,0.013380858,765.9380824,766.1449708,388.2750558,388.2751185,0,0,0,0,23.74024414,23.95686151,23.82265583,23.8965159,0.013698345,0.012465203,0.013395851,0.013395834,787.98788,788.1829021,388.3004734,388.3005481
 06/09  19:20:00,23.66666667,0.017197517,388.1713009,0,23.58986078,23.92543636,23.80176335,23.88661653,0.013651165,0.012583131,0.013368984,0.013368963,739.9320276,740.143343,388.2333585,388.2334054,0,0,0,0,23.67518183,23.94630477,23.81526733,23.8938655,0.013675016,0.012518699,0.013380878,0.013380858,765.9380824,766.1449708,388.2750558,388.2751185
 06/09  19:30:00,23.3,0.016994066,386.1711351,0,23.52590082,23.90143812,23.78625129,23.87752873,0.013632271,0.012651528,0.013362599,0.013362578,713.9699183,714.1765999,388.1216983,388.1217093,0,0,0,0,23.58986078,23.92543636,23.80176335,23.88661653,0.013651165,0.012583131,0.013368984,0.013368963,739.9320276,740.143343,388.2333585,388.2334054
 06/09  19:40:00,22.93333333,0.016790062,388.1709692,0,23.48668394,23.87760195,23.7706334,23.86791045,0.013620462,0.012720586,0.013362461,0.013362442,689.9503837,690.1457157,388.0631833,388.0631763,0,0,0,0,23.52590082,23.90143812,23.78625129,23.87752873,0.013632271,0.012651528,0.013362599,0.013362578,713.9699183,714.1765999,388.1216983,388.1217093
 06/09  19:50:00,22.56666667,0.016585623,388.1708034,0,23.46178396,23.85461721,23.75531432,23.8580743,0.013615704,0.012789414,0.013368261,0.013368245,668.1592709,668.3396361,388.0517291,388.0517194,0,0,0,0,23.48668394,23.87760195,23.7706334,23.86791045,0.013620462,0.012720586,0.013362461,0.013362442,689.9503837,690.1457157,388.0631833,388.0631763
 06/09  20:00:00,22.2,0.016380861,383.1706376,0,23.44217487,23.83224687,23.74015652,23.84796665,0.013617235,0.012857991,0.013379357,0.013379346,648.122515,648.2864277,387.8401122,387.8400298,0,0,0,0,23.46178396,23.85461721,23.75531432,23.8580743,0.013615704,0.012789414,0.013368261,0.013368245,668.1592709,668.3396361,388.0517291,388.0517194
 06/09  20:10:00,22.33333333,0.016430506,385.1704718,0,23.43086274,23.81212744,23.72612541,23.83827416,0.013625078,0.012927206,0.013395932,0.013395928,629.7401756,629.8874736,387.5959252,387.5957625,0,0,0,0,23.44217487,23.83224687,23.74015652,23.84796665,0.013617235,0.012857991,0.013379357,0.013379346,648.122515,648.2864277,387.8401122,387.8400298
 06/09  20:20:00,22.46666667,0.016479712,384.1703059,0,23.42841899,23.79512715,23.71375824,23.82940461,0.013639121,0.012997597,0.013417986,0.013417991,612.8280807,612.9593877,387.3335281,387.333282,0,0,0,0,23.43086274,23.81212744,23.72612541,23.83827416,0.013625078,0.012927206,0.013395932,0.013395928,629.7401756,629.8874736,387.5959252,387.5957625
 06/09  20:30:00,22.6,0.016528468,385.1701401,0,23.43249969,23.78126924,23.70311666,23.82145025,0.013659037,0.013069305,0.013445266,0.013445281,597.3138791,597.4302754,387.1212533,387.1209472,0,0,0,0,23.42841899,23.79512715,23.71375824,23.82940461,0.013639121,0.012997597,0.013417986,0.013417991,612.8280807,612.9593877,387.3335281,387.333282
 06/09  20:40:00,22.73333333,0.016576765,391.1699742,0,23.44031931,23.77020649,23.6940481,23.81435679,0.013684411,0.013142288,0.013477408,0.013477433,583.3428884,583.4457011,387.2155777,387.2153333,0,0,0,0,23.43249969,23.78126924,23.70311666,23.82145025,0.013659037,0.013069305,0.013445266,0.013445281,597.3138791,597.4302754,387.1212533,387.1209472
 06/09  20:50:00,22.86666667,0.016624592,389.1698083,0,23.44997526,23.76154063,23.68636206,23.80803851,0.013714826,0.013216461,0.01351404,0.013514077,570.5965024,570.6870146,387.3956802,387.3955266,0,0,0,0,23.44031931,23.77020649,23.6940481,23.81435679,0.013684411,0.013142288,0.013477408,0.013477433,583.3428884,583.4457011,387.2155777,387.2153333
 06/09  21:00:00,23,0.016671942,383.1696424,0,23.460506,23.75493394,23.6798932,23.80242022,0.013749898,0.013291749,0.013554822,0.013554873,558.625973,558.7053034,387.3033693,387.3031919,0,0,0,0,23.44997526,23.76154063,23.68636206,23.80803851,0.013714826,0.013216461,0.01351404,0.013514077,570.5965024,570.6870146,387.3956802,387.3955266
 06/09  21:10:00,22.96666667,0.01663462,386.1694765,0,23.46424862,23.7480568,23.67332045,23.79663899,0.013785107,0.013363931,0.013595278,0.013595341,547.5683433,547.637446,387.1661085,387.1658906,0,0,0,0,23.460506,23.75493394,23.6798932,23.80242022,0.013749898,0.013291749,0.013554822,0.013554873,558.625973,558.7053034,387.3033693,387.3031919
 06/09  21:20:00,22.93333333,0.016597376,389.1693106,0,23.45931461,23.73955695,23.66584902,23.79016605,0.013817737,0.013430562,0.013632732,0.013632805,537.5456521,537.6052575,387.1866364,387.1864439,0,0,0,0,23.46424862,23.7480568,23.67332045,23.79663899,0.013785107,0.013363931,0.013595278,0.013595341,547.5683433,547.637446,387.1661085,387.1658906
 06/09  21:30:00,22.9,0.016560209,391.1691447,0,23.44787763,23.72911821,23.65724369,23.78283664,0.013847013,0.013491108,0.013666444,0.013666524,528.5195613,528.5702078,387.3979832,387.3978919,0,0,0,0,23.45931461,23.73955695,23.66584902,23.79016605,0.013817737,0.013430562,0.013632732,0.013632805,537.5456521,537.6052575,387.1866364,387.1864439
 06/09  21:40:00,22.86666667,0.016523119,390.1689788,0,23.43271268,23.71687894,23.64752817,23.77465666,0.013873058,0.013545912,0.013696569,0.013696656,520.2704055,520.3124941,387.6448013,387.6448187,0,0,0,0,23.44787763,23.72911821,23.65724369,23.78283664,0.013847013,0.013491108,0.013666444,0.013666524,528.5195613,528.5702078,387.3979832,387.3978919
 06/09  21:50:00,22.83333333,0.016486107,388.1688129,0,23.41558816,23.70307533,23.63678547,23.76567302,0.013896203,0.013595503,0.013723467,0.013723557,512.5933947,512.6272714,387.7812658,387.7813383,0,0,0,0,23.43271268,23.71687894,23.64752817,23.77465666,0.013873058,0.013545912,0.013696569,0.013696656,520.2704055,520.3124941,387.6448013,387.6448187
 06/09  22:00:00,22.8,0.01644917,388.168647,0,23.39729483,23.68789904,23.6250864,23.75592665,0.013916731,0.01364035,0.013747446,0.013747539,505.4650865,505.4911557,387.8384247,387.8385151,0,0,0,0,23.41558816,23.70307533,23.63678547,23.76567302,0.013896203,0.013595503,0.013723467,0.013723557,512.5933947,512.6272714,387.7812658,387.7813383
 06/09  22:10:00,22.8,0.016451949,383.168481,0,23.26400426,23.63946142,23.59281486,23.7316226,0.013944308,0.013700987,0.013788195,0.013788294,492.9825482,492.9950728,387.4555623,387.4554773,0,0,0,0,23.39729483,23.68789904,23.6250864,23.75592665,0.013916731,0.01364035,0.013747446,0.013747539,505.4650865,505.4911557,387.8384247,387.8385151
 06/09  22:20:00,22.8,0.016454728,392.1683151,0,23.11329754,23.57449851,23.54932858,23.69897026,0.013982744,0.013775156,0.01384442,0.01384453,479.1007725,479.0966566,387.6199056,387.6199159,0,0,0,0,23.26400426,23.63946142,23.59281486,23.7316226,0.013944308,0.013700987,0.013788195,0.013788294,492.9825482,492.9950728,387.4555623,387.4554773
 06/09  22:30:00,22.8,0.016457508,392.1681491,0,23.0080038,23.50932964,23.50416174,23.66445629,0.014031739,0.013856984,0.013910789,0.013910914,466.4655654,466.4454986,388.1624751,388.1627516,0,0,0,0,23.11329754,23.57449851,23.54932858,23.69897026,0.013982744,0.013775156,0.01384442,0.01384453,479.1007725,479.0966566,387.6199056,387.6199159
 06/09  22:40:00,22.8,0.01646029,390.1679832,0,22.95085694,23.45067887,23.46150545,23.63101889,0.014089601,0.013942782,0.013983558,0.0139837,455.6856616,455.6527359,388.6201802,388.6206472,0,0,0,0,23.0080038,23.50932964,23.50416174,23.66445629,0.014031739,0.013856984,0.013910789,0.013910914,466.4655654,466.4454986,388.1624751,388.1627516
 06/09  22:50:00,22.8,0.016463072,385.1678172,0,22.92153138,23.39923015,23.42209848,23.59927462,0.014154652,0.014031048,0.014060895,0.014061056,446.2662545,446.223976,388.5059256,388.5062519,0,0,0,0,22.95085694,23.45067887,23.46150545,23.63101889,0.014089601,0.013942782,0.013983558,0.0139837,455.6856616,455.6527359,388.6201802,388.6206472
 06/09  23:00:00,22.8,0.016465855,388.1676512,0,22.90289319,23.35369774,23.38548698,23.56901928,0.014225595,0.014121317,0.014141975,0.014142158,438.3752436,438.327481,388.3346492,388.3348257,0,0,0,0,22.92153138,23.39923015,23.42209848,23.59927462,0.014154652,0.014031048,0.014060895,0.014061056,446.2662545,446.223976,388.5059256,388.5062519
 06/09  23:10:00,22.8,0.01652859,388.1674853,0,22.8886378,23.31320769,23.35224382,23.54072347,0.014283117,0.014195038,0.014210434,0.014210627,431.1252509,431.0751918,388.2397847,388.2398785,0,0,0,0,22.90289319,23.35369774,23.38548698,23.56901928,0.014225595,0.014121317,0.014141975,0.014142158,438.3752436,438.327481,388.3346492,388.3348257
 06/09  23:20:00,22.8,0.016591359,389.1673193,0,22.88220174,23.27844865,23.32263186,23.51464787,0.014319652,0.014245218,0.014257789,0.01425798,424.6881227,424.638204,388.2910636,388.2911741,0,0,0,0,22.8886378,23.31320769,23.35224382,23.54072347,0.014283117,0.014195038,0.014210434,0.014210627,431.1252509,431.0751918,388.2397847,388.2398785
 06/09  23:30:00,22.8,0.01665416,385.1671533,0,22.88396285,23.2495593,23.29653332,23.49079402,0.014335623,0.014272707,0.014283454,0.01428363,418.8232875,418.7748196,388.0739479,388.0739123,0,0,0,0,22.88220174,23.27844865,23.32263186,23.51464787,0.014319652,0.014245218,0.014257789,0.01425798,424.6881227,424.638204,388.2910636,388.2911741
 06/09  23:40:00,22.8,0.016716995,391.1669872,0,22.89154978,23.22609147,23.27366447,23.4690439,0.014334117,0.014280927,0.014290177,0.01429033,414.1537219,414.108131,388.199004,388.1990481,0,0,0,0,22.88396285,23.2495593,23.29653332,23.49079402,0.014335623,0.014272707,0.014283454,0.01428363,418.8232875,418.7748196,388.0739479,388.0739123
 06/09  23:50:00,22.8,0.016779862,392.1668212,0,22.90239894,23.20738181,23.25372261,23.44925621,0.014318183,0.014273204,0.014281104,0.014281228,410.5620585,410.520253,388.6416783,388.641985,0,0,0,0,22.89154978,23.22609147,23.27366447,23.4690439,0.014334117,0.014280927,0.014290177,0.01429033,414.1537219,414.108131,388.199004,388.1990481
 06/09  24:00:00,22.8,0.016842763,385.1666552,0,22.91491313,23.19279054,23.23643948,23.4313027,0.014290144,0.014252097,0.014258791,0.014258882,407.1137686,407.0755843,388.5867577,388.5869893,0,0,0,0,22.90239894,23.20738181,23.25372261,23.44925621,0.014318183,0.014273204,0.014281104,0.014281228,410.5620585,410.520253,388.6416783,388.641985
 06/10  00:10:00,22.88333333,0.016960557,387.1664892,0,22.92731485,23.18153121,23.22141036,23.41495375,0.014273007,0.014240827,0.01424648,0.014246549,404.0277099,403.9930697,388.3616959,388.361755,0,0,0,0,22.91491313,23.19279054,23.23643948,23.4313027,0.014290144,0.014252097,0.014258791,0.014258882,407.1137686,407.0755843,388.5867577,388.5869893
 06/10  00:20:00,22.96666667,0.017079087,386.1663231,0,22.93915766,23.17303359,23.2083388,23.40004473,0.014278975,0.01425177,0.014256547,0.014256611,401.304609,401.2733909,388.0552982,388.0551616,0,0,0,0,22.92731485,23.18153121,23.22141036,23.41495375,0.014273007,0.014240827,0.01424648,0.014246549,404.0277099,403.9930697,388.3616959,388.361755
 06/10  00:30:00,23.05,0.017198358,392.1661571,0,22.95071849,23.16691626,23.19703129,23.38646861,0.01430949,0.014286505,0.014290552,0.014290627,399.4647937,399.437175,388.2592024,388.2592017,0,0,0,0,22.93915766,23.17303359,23.2083388,23.40004473,0.014278975,0.01425177,0.014256547,0.014256611,401.304609,401.2733909,388.0552982,388.0551616
 06/10  00:40:00,23.13333333,0.017318375,393.165991,0,22.962338,23.1628997,23.18734769,23.37415118,0.014361403,0.014341997,0.014345435,0.01434553,398.3177719,398.2937186,388.8407643,388.8411041,0,0,0,0,22.95071849,23.16691626,23.19703129,23.38646861,0.01430949,0.014286505,0.014290552,0.014290627,399.4647937,399.437175,388.2592024,388.2592017
 06/10  00:50:00,23.21666667,0.017439141,393.1658249,0,22.97419026,23.16075285,23.17916974,23.36302997,0.014430949,0.014414577,0.014417505,0.014417627,397.5238018,397.5030237,389.5085502,389.5092278,0,0,0,0,22.962338,23.1628997,23.18734769,23.37415118,0.014361403,0.014341997,0.014345435,0.01434553,398.3177719,398.2937186,388.8407643,388.8411041
 06/10  01:00:00,23.3,0.01756066,393.1656589,0,22.98631392,23.16027289,23.17238937,23.35304628,0.014515088,0.014501286,0.014503784,0.014503937,396.8868967,396.8689991,390.1075735,390.1084908,0,0,0,0,22.97419026,23.16075285,23.17916974,23.36302997,0.014430949,0.014414577,0.014417505,0.014417627,397.5238018,397.5030237,389.5085502,389.5092278
 06/10  01:10:00,23.3,0.01756066,386.1654928,0,22.9930243,23.15972766,23.16596092,23.34350286,0.014597756,0.014586124,0.014588258,0.014588434,395.7496229,395.733922,390.0150872,390.0158176,0,0,0,0,22.98631392,23.16027289,23.17238937,23.35304628,0.014515088,0.014501286,0.014503784,0.014503937,396.8868967,396.8689991,390.1075735,390.1084908
 06/10  01:20:00,23.3,0.01756066,389.1653267,0,22.99324456,23.15814633,23.15926063,23.33397034,0.014670216,0.014660414,0.014662235,0.014662424,394.6409784,394.6271462,389.7901386,389.7906279,0,0,0,0,22.9930243,23.15972766,23.16596092,23.34350286,0.014597756,0.014586124,0.014588258,0.014588434,395.7496229,395.733922,390.0150872,390.0158176
 06/10  01:30:00,23.3,0.01756066,386.1651606,0,22.98899907,23.15533455,23.15211154,23.32431051,0.014730901,0.01472264,0.014724193,0.014724387,393.4738508,393.4615657,389.3704479,389.3706305,0,0,0,0,22.99324456,23.15814633,23.15926063,23.33397034,0.014670216,0.014660414,0.014662235,0.014662424,394.6409784,394.6271462,389.7901386,389.7906279
 06/10  01:40:00,23.3,0.01756066,386.1649945,0,22.98254236,23.15143948,23.14454176,23.31452143,0.014781338,0.014774377,0.0147757,0.014775891,392.3656061,392.3546511,388.8944503,388.8943475,0,0,0,0,22.98899907,23.15533455,23.15211154,23.32431051,0.014730901,0.01472264,0.014724193,0.014724387,393.4738508,393.4615657,389.3704479,389.3706305
 06/10  01:50:00,23.3,0.01756066,385.1648284,0,22.97520678,23.14666656,23.13662429,23.30463368,0.014823537,0.014817671,0.014818798,0.014818982,391.3104699,391.3006576,388.3740999,388.3737379,0,0,0,0,22.98254236,23.15143948,23.14454176,23.31452143,0.014781338,0.014774377,0.0147757,0.014775891,392.3656061,392.3546511,388.8944503,388.8943475
 06/10  02:00:00,23.3,0.01756066,390.1646623,0,22.96751704,23.14118228,23.12841991,23.29467273,0.014859105,0.014854162,0.014855121,0.014855295,390.7838817,390.7753068,388.3001774,388.2998299,0,0,0,0,22.97520678,23.14666656,23.13662429,23.30463368,0.014823537,0.014817671,0.014818798,0.014818982,391.3104699,391.3006576,388.3740999,388.3737379
 06/10  02:10:00,23.3,0.01756066,387.1644961,0,22.97882901,23.14039017,23.12318439,23.28683326,0.01490498,0.014900822,0.01490164,0.014901811,390.3496291,390.3421597,388.2486289,388.248312,0,0,0,0,22.96751704,23.14118228,23.12841991,23.29467273,0.014859105,0.014854162,0.014855121,0.014855295,390.7838817,390.7753068,388.3001774,388.2998299
 06/10  02:20:00,23.3,0.01756066,389.16433,0,23.01275249,23.14713753,23.1227518,23.2824008,0.01497,0.014966511,0.014967212,0.01496739,390.0850046,390.0785642,388.3075093,388.307273,0,0,0,0,22.97882901,23.14039017,23.12318439,23.28683326,0.01490498,0.014900822,0.01490164,0.014901811,390.3496291,390.3421597,388.2486289,388.248312
 06/10  02:30:00,23.3,0.01756066,393.1641638,0,23.06242781,23.16168249,23.12745988,23.28168011,0.015054991,0.015052069,0.015052672,0.015052864,390.2603262,390.2549201,388.756413,388.7564303,0,0,0,0,23.01275249,23.14713753,23.1227518,23.2824008,0.01497,0.014966511,0.014967212,0.01496739,390.0850046,390.0785642,388.3075093,388.307273
 06/10  02:40:00,23.3,0.01756066,390.1639977,0,23.12025745,23.18318015,23.13697571,23.28452525,0.015157394,0.015154947,0.015155465,0.015155675,390.3986339,390.394107,389.1259592,389.1261526,0,0,0,0,23.06242781,23.16168249,23.12745988,23.28168011,0.015054991,0.015052069,0.015052672,0.015052864,390.2603262,390.2549201,388.756413,388.7564303
 06/10  02:50:00,23.3,0.01756066,384.1638315,0,23.1817753,23.21063976,23.15084147,23.29069397,0.015274224,0.015272169,0.015272612,0.015272843,389.9299651,389.926111,388.8526993,388.8527523,0,0,0,0,23.12025745,23.18318015,23.13697571,23.28452525,0.015157394,0.015154947,0.015155465,0.015155675,390.3986339,390.394107,389.1259592,389.1261526
 06/10  03:00:00,23.3,0.01756066,387.1636653,0,23.24524062,23.2432461,23.16865962,23.29996873,0.015403065,0.01540133,0.015401705,0.015401955,389.4029391,389.3996539,388.490923,388.4908113,0,0,0,0,23.1817753,23.21063976,23.15084147,23.29069397,0.015274224,0.015272169,0.015272612,0.015272843,389.9299651,389.926111,388.8526993,388.8527523
 06/10  03:10:00,23.4,0.017638793,383.1634992,0,23.28439642,23.27327101,23.18580295,23.30925758,0.015517432,0.015515961,0.015516273,0.015516531,388.6531498,388.6503767,387.8810803,387.8807411,0,0,0,0,23.24524062,23.2432461,23.16865962,23.29996873,0.015403065,0.01540133,0.015401705,0.015401955,389.4029391,389.3996539,388.490923,388.4908113
 06/10  03:20:00,23.5,0.017717145,392.163333,0,23.29427881,23.29648094,23.19958904,23.316701,0.015603501,0.015602254,0.015602512,0.015602762,388.596658,388.5943218,387.9430834,387.9428066,0,0,0,0,23.28439642,23.27327101,23.18580295,23.30925758,0.015517432,0.015515961,0.015516273,0.015516531,388.6531498,388.6503767,387.8810803,387.8807411
 06/10  03:30:00,23.6,0.017795715,391.1631668,0,23.28400235,23.31219577,23.20936719,23.32176824,0.015660011,0.015658956,0.015659168,0.0156594,388.9029859,388.9010319,388.3497735,388.3496833,0,0,0,0,23.29427881,23.29648094,23.19958904,23.316701,0.015603501,0.015602254,0.015602512,0.015602762,388.596658,388.5943218,387.9430834,387.9428066
 06/10  03:40:00,23.7,0.017874505,385.1630006,0,23.2636719,23.32127159,23.21540534,23.32454248,0.015691026,0.015690137,0.015690312,0.015690519,388.7785789,388.7768801,388.3103581,388.310277,0,0,0,0,23.28400235,23.31219577,23.20936719,23.32176824,0.015660011,0.015658956,0.015659168,0.0156594,388.9029859,388.9010319,388.3497735,388.3496833
 06/10  03:50:00,23.8,0.017953512,393.1628344,0,23.23926533,23.32480144,23.21816222,23.32524837,0.015701297,0.015700546,0.015700693,0.015700871,389.0214271,389.0200549,388.6252393,388.6252763,0,0,0,0,23.2636719,23.32127159,23.21540534,23.32454248,0.015691026,0.015690137,0.015690312,0.015690519,388.7785789,388.7768801,388.3103581,388.310277
 06/10  04:00:00,23.9,0.018032738,387.1626681,0,23.21306153,23.32367997,23.21802364,23.32407729,0.015694686,0.015694049,0.015694174,0.015694322,389.0283611,389.0271935,388.6931143,388.6931697,0,0,0,0,23.23926533,23.32480144,23.21816222,23.32524837,0.015701297,0.015700546,0.015700693,0.015700871,389.0214271,389.0200549,388.6252393,388.6252763
 06/10  04:10:00,23.75,0.017802305,383.1625019,0,23.19243285,23.32043212,23.21640889,23.32193501,0.015682467,0.015681924,0.015682031,0.015682152,388.501533,388.5003356,388.2177237,388.217615,0,0,0,0,23.21306153,23.32367997,23.21802364,23.32407729,0.015694686,0.015694049,0.015694174,0.015694322,389.0283611,389.0271935,388.6931143,388.6931697
 06/10  04:20:00,23.6,0.017574489,383.1623357,0,23.1788132,23.31654781,23.21418284,23.31937994,0.015671039,0.015670575,0.015670667,0.015670766,387.7468003,387.7454737,387.5064365,387.5061091,0,0,0,0,23.19243285,23.32043212,23.21640889,23.32193501,0.015682467,0.015681924,0.015682031,0.015682152,388.501533,388.5003356,388.2177237,388.217615
 06/10  04:30:00,23.45,0.017349266,393.1621694,0,23.17013139,23.31268975,23.21169208,23.31663789,0.015662189,0.015661793,0.015661872,0.015661952,387.847143,387.8460705,387.6438041,387.6435674,0,0,0,0,23.1788132,23.31654781,23.21418284,23.31937994,0.015671039,0.015670575,0.015670667,0.015670766,387.7468003,387.7454737,387.5064365,387.5061091
 06/10  04:40:00,23.3,0.017126607,388.1620032,0,23.16400337,23.3090835,23.20902749,23.31376916,0.015655677,0.015655339,0.015655407,0.015655473,388.0577329,388.056924,387.885753,387.8856336,0,0,0,0,23.17013139,23.31268975,23.21169208,23.31663789,0.015662189,0.015661793,0.015661872,0.015661952,387.847143,387.8460705,387.6438041,387.6435674
 06/10  04:50:00,23.15,0.016906486,393.1618369,0,23.15899366,23.30578628,23.20619996,23.31078139,0.015650871,0.015650583,0.015650641,0.015650695,388.5904765,388.5900358,388.4451405,388.4452235,0,0,0,0,23.16400337,23.3090835,23.20902749,23.31376916,0.015655677,0.015655339,0.015655407,0.015655473,388.0577329,388.056924,387.885753,387.8856336
 06/10  05:00:00,23,0.016688875,389.1616707,0,23.15452228,23.30280548,23.20322563,23.30768526,0.015647299,0.015647053,0.015647103,0.015647148,388.9138138,388.913591,388.7909509,388.7911365,0,0,0,0,23.15899366,23.30578628,23.20619996,23.31078139,0.015650871,0.015650583,0.015650641,0.015650695,388.5904765,388.5900358,388.4451405,388.4452235
 06/10  05:10:00,23.05,0.016740813,383.1615044,0,23.150414,23.30015411,23.20013469,23.30450064,0.015652129,0.015651924,0.015651965,0.015652004,388.5328506,388.5324855,388.4287519,388.4287929,0,0,0,0,23.15452228,23.30280548,23.20322563,23.30768526,0.015647299,0.015647053,0.015647103,0.015647148,388.9138138,388.913591,388.7909509,388.7911365
 06/10  05:20:00,23.1,0.016792897,392.1613381,0,23.14660818,23.29784862,23.19696096,23.30125023,0.015668922,0.015668756,0.015668789,0.015668828,388.5600239,388.5597236,388.4719431,388.4719878,0,0,0,0,23.150414,23.30015411,23.20013469,23.30450064,0.015652129,0.015651924,0.015651965,0.015652004,388.5328506,388.5324855,388.4287519,388.4287929
 06/10  05:30:00,23.15,0.016845127,391.1611718,0,23.14305785,23.29590432,23.19373634,23.29795611,0.015697562,0.015697435,0.01569746,0.015697502,388.8566968,388.8565823,388.7822684,388.7824056,0,0,0,0,23.14660818,23.29784862,23.19696096,23.30125023,0.015668922,0.015668756,0.015668789,0.015668828,388.5600239,388.5597236,388.4719431,388.4719878
