Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/10  05:40:00,23.2,0.016897505,391.1610055,0,23.13965981,23.29421767,23.19047778,23.29463098,0.015736404,0.015736315,0.015736331,0.01573638,389.2177144,389.2177918,389.1548633,389.1551013,0,0,0,0,23.14305785,23.29590432,23.19373634,23.29795611,0.015697562,0.015697435,0.01569746,0.015697502,388.8566968,388.8565823,388.7822684,388.7824056
 06/10  05:50:00,23.25,0.016950029,390.1608392,0,23.13633052,23.29269261,23.18719911,23.29128582,0.015783658,0.015783606,0.015783614,0.01578367,389.4576186,389.4578014,389.40452,389.4048037,0,0,0,0,23.13965981,23.29421767,23.19047778,23.29463098,0.015736404,0.015736315,0.015736331,0.01573638,389.2177144,389.2177918,389.1548633,389.1551013
 06/10  06:00:00,23.3,0.0170027,393.1606729,0,23.13300149,23.29116314,23.18390761,23.2879274,0.015837858,0.015837841,0.015837841,0.015837906,389.8467261,389.8470709,389.801932,389.8023003,0,0,0,0,23.13633052,23.29269261,23.18719911,23.29128582,0.015783658,0.015783606,0.015783614,0.01578367,389.4576186,389.4578014,389.40452,389.4048037
 06/10  06:10:00,23.48333333,0.017288184,392.1605065,0,23.16820646,23.30089026,23.18750506,23.28961121,0.015881844,0.01588185,0.015881843,0.015881915,390.1426359,390.1430853,390.1031772,390.103604,0,0,0,0,23.13300149,23.29116314,23.18390761,23.2879274,0.015837858,0.015837841,0.015837841,0.015837906,389.8467261,389.8470709,389.801932,389.8023003
 06/10  06:20:00,23.66666667,0.017577808,385.1603402,0,23.21849249,23.31842426,23.196082,23.29499176,0.015920779,0.015920799,0.015920786,0.015920865,390.0381307,390.0385245,390.0021632,390.0025218,0,0,0,0,23.16820646,23.30089026,23.18750506,23.28961121,0.015881844,0.01588185,0.015881843,0.015881915,390.1426359,390.1430853,390.1031772,390.103604
 06/10  06:30:00,23.85,0.017871627,390.1601739,0,23.2643118,23.33935952,23.2070945,23.30225799,0.015961,0.01596103,0.01596101,0.015961095,389.9283727,389.9286998,389.8951679,389.8954629,0,0,0,0,23.21849249,23.31842426,23.196082,23.29499176,0.015920779,0.015920799,0.015920786,0.015920865,390.0381307,390.0385245,390.0021632,390.0025218
 06/10  06:40:00,24.03333333,0.018169695,384.1600075,0,23.3012646,23.36165532,23.21928298,23.31051375,0.016005401,0.016005438,0.016005409,0.016005501,389.6288383,389.6290718,389.5981656,389.5983482,0,0,0,0,23.2643118,23.33935952,23.2070945,23.30225799,0.015961,0.01596103,0.01596101,0.015961095,389.9283727,389.9286998,389.8951679,389.8954629
 06/10  06:50:00,24.21666667,0.01847207,391.1598412,0,23.33241887,23.38485757,23.23230925,23.3195199,0.016054447,0.01605449,0.016054451,0.016054549,389.5321551,389.5323455,389.5038682,389.5040066,0,0,0,0,23.3012646,23.36165532,23.21928298,23.31051375,0.016005401,0.016005438,0.016005409,0.016005501,389.6288383,389.6290718,389.5981656,389.5983482
 06/10  07:00:00,24.4,0.018778808,386.1596748,0,23.36143178,23.40906419,23.24618391,23.32928674,0.016107707,0.016107755,0.016107703,0.016107808,389.3788734,389.3790232,389.3528509,389.352937,0,0,0,0,23.33241887,23.38485757,23.23230925,23.3195199,0.016054447,0.01605449,0.016054451,0.016054549,389.5321551,389.5323455,389.5038682,389.5040066
 06/10  07:10:00,24.68333333,0.018872865,384.1595084,0,23.36398733,23.42712998,23.25674082,23.33700097,0.016127653,0.0161277,0.016127646,0.016127748,389.0749601,389.0750405,389.051065,389.0510656,0,0,0,0,23.36143178,23.40906419,23.24618391,23.32928674,0.016107707,0.016107755,0.016107703,0.016107808,389.3788734,389.3790232,389.3528509,389.352937
 06/10  07:20:00,24.96666667,0.018963797,389.1593421,0,23.3345618,23.43516071,23.26157716,23.34098003,0.016094108,0.01609414,0.016094102,0.016094188,388.9203497,388.9203949,388.8983994,388.8983599,0,0,0,0,23.36398733,23.42712998,23.25674082,23.33700097,0.016127653,0.0161277,0.016127646,0.016127748,389.0749601,389.0750405,389.051065,389.0510656
 06/10  07:30:00,25.25,0.019051482,388.1591757,0,23.28151569,23.43268819,23.26019069,23.34078744,0.016004786,0.016004776,0.016004772,0.016004827,388.8457652,388.8457838,388.8255855,388.8255304,0,0,0,0,23.3345618,23.43516071,23.26157716,23.34098003,0.016094108,0.01609414,0.016094102,0.016094188,388.9203497,388.9203949,388.8983994,388.8983599
 06/10  07:40:00,25.53333333,0.019135795,384.1590093,0,23.21496634,23.42072007,23.25293677,23.3365612,0.015865363,0.015865272,0.015865315,0.015865329,388.6214797,388.6213514,388.6028573,388.6027469,0,0,0,0,23.28151569,23.43268819,23.26019069,23.34078744,0.016004786,0.016004776,0.016004772,0.016004827,388.8457652,388.8457838,388.8255855,388.8255304
 06/10  07:50:00,25.81666667,0.019216614,386.1588429,0,23.1414187,23.40050239,23.24034763,23.32857132,0.01568299,0.015682769,0.015682867,0.015682828,388.3896272,388.389334,388.3724097,388.3722444,0,0,0,0,23.21496634,23.42072007,23.25293677,23.3365612,0.015865363,0.015865272,0.015865315,0.015865329,388.6214797,388.6213514,388.6028573,388.6027469
 06/10  08:00:00,26.1,0.019293805,383.1586765,0,23.06387728,23.3730956,23.22288722,23.31705779,0.015463997,0.015463592,0.015463745,0.015463645,388.056888,388.0563076,388.0408505,388.0406002,0,0,0,0,23.1414187,23.40050239,23.24034763,23.32857132,0.01568299,0.015682769,0.015682867,0.015682828,388.3896272,388.389334,388.3724097,388.3722444
 06/10  08:10:00,26.38333333,0.019326495,386.15851,0,22.99320171,23.34201592,23.20249127,23.30327024,0.015226467,0.015225844,0.015226046,0.015225879,387.811,387.8102134,387.7960769,387.7957708,0,0,0,0,23.06387728,23.3730956,23.22288722,23.31705779,0.015463997,0.015463592,0.015463745,0.015463645,388.056888,388.0563076,388.0408505,388.0406002
 06/10  08:20:00,26.66666667,0.019354011,388.1583436,0,22.93211077,23.30937159,23.18036243,23.28799573,0.014981398,0.014980538,0.014980779,0.014980543,387.7346054,387.733802,387.7208347,387.7205301,0,0,0,0,22.99320171,23.34201592,23.20249127,23.30327024,0.015226467,0.015225844,0.015226046,0.015225879,387.811,387.8102134,387.7960769,387.7957708
 06/10  08:30:00,26.95,0.019376196,391.1581772,0,22.87784744,23.27588861,23.15695138,23.27153497,0.014732939,0.014731838,0.014732105,0.0147318,387.8822138,387.8816659,387.8697282,387.869504,0,0,0,0,22.93211077,23.30937159,23.18036243,23.28799573,0.014981398,0.014980538,0.014980779,0.014980543,387.7346054,387.733802,387.7208347,387.7205301
 06/10  08:40:00,27.23333333,0.019392885,390.1580107,0,22.82684945,23.24160781,23.13234437,23.25395064,0.014482123,0.01448078,0.014481065,0.014480688,388.0859522,388.0857152,388.074716,388.074588,0,0,0,0,22.87784744,23.27588861,23.15695138,23.27153497,0.014732939,0.014731838,0.014732105,0.0147318,387.8822138,387.8816659,387.8697282,387.869504
 06/10  08:50:00,27.51666667,0.019403915,389.1578443,0,22.77691423,23.20644375,23.10654675,23.23525141,0.014229223,0.014227644,0.014227937,0.014227489,388.2316746,388.2316522,388.2215278,388.2214681,0,0,0,0,22.82684945,23.24160781,23.13234437,23.25395064,0.014482123,0.01448078,0.014481065,0.014480688,388.0859522,388.0857152,388.074716,388.074588
 06/10  09:00:00,27.8,0.019409116,390.1576778,0,22.72707744,23.17035873,23.0795753,23.21545251,0.013974582,0.013972771,0.013973065,0.013972544,388.3702427,388.3704162,388.3611034,388.3611077,0,0,0,0,22.77691423,23.20644375,23.10654675,23.23525141,0.014229223,0.014227644,0.014227937,0.014227489,388.2316746,388.2316522,388.2215278,388.2214681
 06/10  09:10:00,27.88333333,0.019384031,383.1575113,0,22.7546372,23.15464607,23.0651434,23.20409618,0.013785811,0.013783844,0.013784135,0.013783561,388.3122022,388.3122976,388.303555,388.303532,0,0,0,0,22.72707744,23.17035873,23.0795753,23.21545251,0.013974582,0.013972771,0.013973065,0.013972544,388.3702427,388.3704162,388.3611034,388.3611077
 06/10  09:20:00,27.96666667,0.019358166,384.1573449,0,22.80143159,23.1495971,23.05764842,23.19749171,0.013635494,0.013633428,0.013633717,0.0136331,388.1569937,388.1568969,388.1485714,388.1484779,0,0,0,0,22.7546372,23.15464607,23.0651434,23.20409618,0.013785811,0.013783844,0.013784135,0.013783561,388.3122022,388.3122976,388.303555,388.303532
 06/10  09:30:00,28.05,0.019331517,387.1571784,0,22.82512705,23.14516956,23.05100962,23.19154196,0.01349386,0.013491723,0.013492012,0.013491355,388.0480071,388.047785,388.0398095,388.0396695,0,0,0,0,22.80143159,23.1495971,23.05764842,23.19749171,0.013635494,0.013633428,0.013633717,0.0136331,388.1569937,388.1568969,388.1485714,388.1484779
 06/10  09:40:00,28.13333333,0.019304077,387.1570119,0,22.81923594,23.13697523,23.04244607,23.18433752,0.013347242,0.01334504,0.01334533,0.013344632,387.9874748,387.9871937,387.9795456,387.9793836,0,0,0,0,22.82512705,23.14516956,23.05100962,23.19154196,0.01349386,0.013491723,0.013492012,0.013491355,388.0480071,388.047785,388.0398095,388.0396695
 06/10  09:50:00,28.21666667,0.01927584,388.1568454,0,22.79347681,23.12432337,23.03138184,23.17544514,0.013192715,0.01319044,0.013190732,0.01318999,387.9730696,387.9727852,387.9654532,387.9652915,0,0,0,0,22.81923594,23.13697523,23.04244607,23.18433752,0.013347242,0.01334504,0.01334533,0.013344632,387.9874748,387.9871937,387.9795456,387.9793836
 06/10  10:00:00,28.3,0.0192468,384.1566789,0,22.75788046,23.10779735,23.01802678,23.16496595,0.013031231,0.013028871,0.013029165,0.013028375,387.8874813,387.8871112,387.8800922,387.8798961,0,0,0,0,22.79347681,23.12432337,23.03138184,23.17544514,0.013192715,0.01319044,0.013190732,0.01318999,387.9730696,387.9727852,387.9654532,387.9652915
 06/10  10:10:00,28.41666667,0.019174326,392.1565124,0,22.72899865,23.09129788,23.0043964,23.15423012,0.012867728,0.012865277,0.01286557,0.012864734,387.9345284,387.9342319,387.9275058,387.9273416,0,0,0,0,22.75788046,23.10779735,23.01802678,23.16496595,0.013031231,0.013028871,0.013029165,0.013028375,387.8874813,387.8871112,387.8800922,387.8798961
 06/10  10:20:00,28.53333333,0.019099778,384.1563458,0,22.71181104,23.07709979,22.99168824,23.14404665,0.012705114,0.012702571,0.012702862,0.012701981,387.8925497,387.8922159,387.8857756,387.8855973,0,0,0,0,22.72899865,23.09129788,23.0043964,23.15423012,0.012867728,0.012865277,0.01286557,0.012864734,387.9345284,387.9342319,387.9275058,387.9273416
 06/10  10:30:00,28.65,0.019023135,389.1561793,0,22.70366231,23.06575502,22.98023699,23.13466094,0.012544258,0.012541629,0.012541918,0.012540992,387.8869878,387.8866607,387.8804918,387.8803183,0,0,0,0,22.71181104,23.07709979,22.99168824,23.14404665,0.012705114,0.012702571,0.012702862,0.012701981,387.8925497,387.8922159,387.8857756,387.8855973
 06/10  10:40:00,28.76666667,0.018944377,389.1560128,0,22.70046004,23.05699881,22.96996944,23.12604775,0.012385106,0.012382399,0.012382685,0.012381717,387.9200002,387.9197253,387.9138136,387.9136646,0,0,0,0,22.70366231,23.06575502,22.98023699,23.13466094,0.012544258,0.012541629,0.012541918,0.012540992,387.8869878,387.8866607,387.8804918,387.8803183
 06/10  10:50:00,28.88333333,0.018863482,387.1558462,0,22.69949008,23.05041749,22.96072813,23.1181221,0.012227392,0.012224614,0.0122249,0.012223891,387.9240514,387.9237934,387.91813,387.9179895,0,0,0,0,22.70046004,23.05699881,22.96996944,23.12604775,0.012385106,0.012382399,0.012382685,0.012381717,387.9200002,387.9197253,387.9138136,387.9136646
 06/10  11:00:00,29,0.018780429,385.1556797,0,22.69954204,23.04567638,22.95238466,23.11081423,0.01207089,0.012068049,0.012068335,0.012067287,387.8574549,387.857132,387.8517124,387.8515432,0,0,0,0,22.69949008,23.05041749,22.96072813,23.1181221,0.012227392,0.012224614,0.0122249,0.012223891,387.9240514,387.9237934,387.91813,387.9179895
 06/10  11:10:00,29.06666667,0.018767668,391.1555131,0,22.69832479,23.04195748,22.94456768,23.10388582,0.011918482,0.011915587,0.011915876,0.011914791,387.8906582,387.8903857,387.8851897,387.8850451,0,0,0,0,22.69954204,23.04567638,22.95238466,23.11081423,0.01207089,0.012068049,0.012068335,0.012067287,387.8574549,387.857132,387.8517124,387.8515432
 06/10  11:20:00,29.13333333,0.018754483,386.1553465,0,22.69510637,23.03872554,22.93703985,23.09718322,0.011771906,0.011768966,0.011769259,0.011768143,387.8835082,387.8832391,387.8782623,387.8781201,0,0,0,0,22.69832479,23.04195748,22.94456768,23.10388582,0.011918482,0.011915587,0.011915876,0.011914791,387.8906582,387.8903857,387.8851897,387.8850451
 06/10  11:30:00,29.2,0.018740871,393.1551799,0,22.69031258,23.03577342,22.92970855,23.0906466,0.011631595,0.01162862,0.011628917,0.011627774,387.9935226,387.9933899,387.9886078,387.98853,0,0,0,0,22.69510637,23.03872554,22.93703985,23.09718322,0.011771906,0.011768966,0.011769259,0.011768143,387.8835082,387.8832391,387.8782623,387.8781201
 06/10  11:40:00,29.26666667,0.01872683,384.1550134,0,22.68462553,23.03305235,22.92255027,23.08426113,0.011497365,0.011494362,0.011494665,0.011493499,387.9755853,387.9754375,387.9708596,387.9707758,0,0,0,0,22.69031258,23.03577342,22.92970855,23.0906466,0.011631595,0.01162862,0.011628917,0.011627774,387.9935226,387.9933899,387.9886078,387.98853
 06/10  11:50:00,29.33333333,0.018712357,383.1548468,0,22.67847231,23.03056075,22.91556036,23.07802437,0.011368884,0.011365858,0.011366168,0.011364982,387.8348696,387.834565,387.8302016,387.830046,0,0,0,0,22.68462553,23.03305235,22.92255027,23.08426113,0.011497365,0.011494362,0.011494665,0.011493499,387.9755853,387.9754375,387.9708596,387.9707758
 06/10  12:00:00,29.4,0.01869745,385.1546802,0,22.67210928,23.02829353,22.9087244,23.07192723,0.011245843,0.011242801,0.011243119,0.011241917,387.6894009,387.6889391,387.6847827,387.6845554,0,0,0,0,22.67847231,23.03056075,22.91556036,23.07802437,0.011368884,0.011365858,0.011366168,0.011364982,387.8348696,387.834565,387.8302016,387.830046
 06/10  12:10:00,29.4,0.01869745,383.1545136,0,22.66575375,23.02629758,22.90203744,23.06596707,0.011127953,0.011124899,0.011125225,0.01112401,387.5204934,387.5198512,387.5158998,387.5155909,0,0,0,0,22.67210928,23.02829353,22.9087244,23.07192723,0.011245843,0.011242801,0.011243119,0.011241917,387.6894009,387.6889391,387.6847827,387.6845554
 06/10  12:20:00,29.4,0.01869745,383.1543469,0,22.65951108,23.02460351,22.89549016,23.06013847,0.011014968,0.011011907,0.011012242,0.011011016,387.3417231,387.3408941,387.3371436,387.3367509,0,0,0,0,22.66575375,23.02629758,22.90203744,23.06596707,0.011127953,0.011124899,0.011125225,0.01112401,387.5204934,387.5198512,387.5158998,387.5155909
 06/10  12:30:00,29.4,0.01869745,385.1541803,0,22.65339934,23.02321203,22.88907089,23.05443385,0.010906673,0.01090361,0.010903954,0.010902721,387.2106814,387.2097287,387.2061632,387.2057156,0,0,0,0,22.65951108,23.02460351,22.89549016,23.06013847,0.011014968,0.011011907,0.011012242,0.011011016,387.3417231,387.3408941,387.3371436,387.3367509
 06/10  12:40:00,29.4,0.01869745,384.1540137,0,22.64727216,23.02199901,22.88273576,23.04882315,0.010802871,0.010799809,0.010800162,0.010798924,387.0912655,387.0902064,387.0868179,387.086324,0,0,0,0,22.65339934,23.02321203,22.88907089,23.05443385,0.010906673,0.01090361,0.010903954,0.010902721,387.2106814,387.2097287,387.2061632,387.2057156
 06/10  12:50:00,29.4,0.01869745,386.153847,0,22.64099462,23.02083757,22.87644067,23.04327588,0.010703373,0.010700315,0.010700679,0.010699438,387.0189198,387.0178154,387.0145866,387.0140739,0,0,0,0,22.64727216,23.02199901,22.88273576,23.04882315,0.010802871,0.010799809,0.010800162,0.010798924,387.0912655,387.0902064,387.0868179,387.086324
 06/10  13:00:00,29.4,0.01869745,384.1536804,0,22.6345207,23.01963939,22.87015354,23.03776913,0.010607997,0.010604947,0.010605321,0.01060408,386.929845,386.9286745,386.9256049,386.9250648,0,0,0,0,22.64099462,23.02083757,22.87644067,23.04327588,0.010703373,0.010700315,0.010700679,0.010699438,387.0189198,387.0178154,387.0145866,387.0140739
 06/10  13:10:00,29.6,0.01860816,390.1535137,0,22.62605299,23.01780207,22.86357476,23.03209847,0.010516868,0.01051383,0.010514213,0.010512974,386.9607861,386.9597052,386.9567548,386.9562546,0,0,0,0,22.6345207,23.01963939,22.87015354,23.03776913,0.010607997,0.010604947,0.010605321,0.01060408,386.929845,386.9286745,386.9256049,386.9250648
 06/10  13:20:00,29.8,0.018513806,392.153347,0,22.61510823,23.01498167,22.85652682,23.02613784,0.010429991,0.010426966,0.010427359,0.010426123,387.1142215,387.1133876,387.1105147,387.1101213,0,0,0,0,22.62605299,23.01780207,22.86357476,23.03209847,0.010516868,0.01051383,0.010514213,0.010512974,386.9607861,386.9597052,386.9567548,386.9562546
 06/10  13:30:00,30,0.0184143,385.1531804,0,22.60222019,23.01110765,22.84896158,23.01984609,0.010347238,0.01034423,0.010344632,0.010343401,387.1594312,387.1586909,387.1559254,387.1555741,0,0,0,0,22.61510823,23.01498167,22.85652682,23.02613784,0.010429991,0.010426966,0.010427359,0.010426123,387.1142215,387.1133876,387.1105147,387.1101213
 06/10  13:40:00,30.2,0.018309551,387.1530137,0,22.58824807,23.00634697,22.84092334,23.0132441,0.010268428,0.010265439,0.010265849,0.010264626,387.1601375,387.1594283,387.1567789,387.1564427,0,0,0,0,22.60222019,23.01110765,22.84896158,23.01984609,0.010347238,0.01034423,0.010344632,0.010343401,387.1594312,387.1586909,387.1559254,387.1555741
 06/10  13:50:00,30.4,0.018199467,392.152847,0,22.57378032,23.000877,22.83246482,23.00635952,0.010193371,0.010190402,0.010190821,0.010189606,387.2663899,387.2658599,387.2632859,387.2630247,0,0,0,0,22.58824807,23.00634697,22.84092334,23.0132441,0.010268428,0.010265439,0.010265849,0.010264626,387.1601375,387.1594283,387.1567789,387.1564427
 06/10  14:00:00,30.6,0.018083957,386.1526803,0,22.55906982,22.99481853,22.8236223,22.99921021,0.010121887,0.010118941,0.010119366,0.010118161,387.3069397,387.3064891,387.3040093,387.3037825,0,0,0,0,22.57378032,23.000877,22.83246482,23.00635952,0.010193371,0.010190402,0.010190821,0.010189606,387.2663899,387.2658599,387.2632859,387.2630247
 06/10  14:10:00,30.4,0.018013842,384.1525136,0,22.5476113,22.98925372,22.81495038,22.99216607,0.010052426,0.010049503,0.010049935,0.01004874,387.2413664,387.2408388,387.2384864,387.2382308,0,0,0,0,22.55906982,22.99481853,22.8236223,22.99921021,0.010121887,0.010118941,0.010119366,0.010118161,387.3069397,387.3064891,387.3040093,387.3037825
 06/10  14:20:00,30.2,0.017942614,392.1523469,0,22.54035762,22.98480349,22.80677788,22.98545192,0.009983993,0.009981093,0.009981531,0.009980346,387.3053025,387.3048904,387.3026126,387.3024054,0,0,0,0,22.5476113,22.98925372,22.81495038,22.99216607,0.010052426,0.010049503,0.010049935,0.01004874,387.2413664,387.2408388,387.2384864,387.2382308
 06/10  14:30:00,30,0.017870305,390.1521802,0,22.53633013,22.98158866,22.79918664,22.97913059,0.009916201,0.009913322,0.009913768,0.009912592,387.4215709,387.4213472,387.4191208,387.4189913,0,0,0,0,22.54035762,22.98480349,22.80677788,22.98545192,0.009983993,0.009981093,0.009981531,0.009980346,387.3053025,387.3048904,387.3026126,387.3024054
 06/10  14:40:00,29.8,0.017796943,386.1520134,0,22.53357673,22.97901308,22.79200207,22.97309261,0.009848953,0.009846096,0.009846549,0.009845383,387.4536006,387.453434,387.4512891,387.4511842,0,0,0,0,22.53633013,22.98158866,22.79918664,22.97913059,0.009916201,0.009913322,0.009913768,0.009912592,387.4215709,387.4213472,387.4191208,387.4189913
 06/10  14:50:00,29.6,0.017722563,384.1518467,0,22.53076955,22.97648882,22.78503911,22.96721845,0.009782228,0.009779392,0.009779853,0.009778696,387.3776863,387.3774152,387.3753917,387.3752456,0,0,0,0,22.53357673,22.97901308,22.79200207,22.97309261,0.009848953,0.009846096,0.009846549,0.009845383,387.4536006,387.453434,387.4512891,387.4511842
 06/10  15:00:00,29.4,0.017647193,392.1516799,0,22.52743464,22.97363117,22.77816971,22.96142364,0.009715997,0.009713183,0.009713652,0.009712503,387.4334465,387.433268,387.4313049,387.4311985,0,0,0,0,22.53076955,22.97648882,22.78503911,22.96721845,0.009782228,0.009779392,0.009779853,0.009778696,387.3776863,387.3774152,387.3753917,387.3752456
 06/10  15:10:00,29.4,0.017736165,389.1515132,0,22.52189441,22.96974255,22.77104826,22.95547397,0.009650112,0.009647319,0.009647797,0.009646657,387.5207149,387.5206727,387.5187537,387.5187049,0,0,0,0,22.52743464,22.97363117,22.77816971,22.96142364,0.009715997,0.009713183,0.009713652,0.009712503,387.4334465,387.433268,387.4313049,387.4311985
 06/10  15:20:00,29.4,0.017825163,383.1513464,0,22.51380735,22.9644202,22.76345837,22.94921737,0.00958448,0.009581706,0.009582193,0.00958106,387.4656329,387.4655107,387.4636968,387.4636164,0,0,0,0,22.52189441,22.96974255,22.77104826,22.95547397,0.009650112,0.009647319,0.009647797,0.009646657,387.5207149,387.5206727,387.5187537,387.5187049
 06/10  15:30:00,29.4,0.017914185,389.1511797,0,22.50373681,22.95753441,22.75532179,22.94259164,0.009519061,0.009516306,0.009516802,0.009515676,387.4542334,387.4540992,387.4523663,387.4522822,0,0,0,0,22.51380735,22.9644202,22.76345837,22.94921737,0.00958448,0.009581706,0.009582193,0.00958106,387.4656329,387.4655107,387.4636968,387.4636164
 06/10  15:40:00,29.4,0.018003232,392.1510129,0,22.49312551,22.9496762,22.74678039,22.93568222,0.009453847,0.009451109,0.009451614,0.009450495,387.5638191,387.5638554,387.5621457,387.5621335,0,0,0,0,22.50373681,22.95753441,22.75532179,22.94259164,0.009519061,0.009516306,0.009516802,0.009515676,387.4542334,387.4540992,387.4523663,387.4522822
 06/10  15:50:00,29.4,0.018092304,391.1508461,0,22.4829212,22.94139327,22.73797251,22.92857439,0.009388833,0.009386112,0.009386624,0.009385512,387.7156231,387.7158877,387.7141808,387.7142645,0,0,0,0,22.49312551,22.9496762,22.74678039,22.93568222,0.009453847,0.009451109,0.009451614,0.009450495,387.5638191,387.5638554,387.5621457,387.5621335
 06/10  16:00:00,29.4,0.0181814,389.1506793,0,22.47336606,22.933005,22.72897838,22.9213167,0.009324015,0.00932131,0.00932183,0.009320723,387.8232121,387.8236291,387.8219448,387.822093,0,0,0,0,22.4829212,22.94139327,22.73797251,22.92857439,0.009388833,0.009386112,0.009386624,0.009385512,387.7156231,387.7158877,387.7141808,387.7142645
 06/10  16:10:00,29.31666667,0.017958722,391.1505125,0,22.46440218,22.92471361,22.71984883,22.91393967,0.009259836,0.009257146,0.009257674,0.009256572,387.938858,387.9394332,387.9377666,387.9379824,0,0,0,0,22.47336606,22.933005,22.72897838,22.9213167,0.009324015,0.00932131,0.00932183,0.009320723,387.8232121,387.8236291,387.8219448,387.822093
 06/10  16:20:00,29.23333333,0.017737846,390.1503457,0,22.45591056,22.91661447,22.71061158,22.90645926,0.009196556,0.009193883,0.009194417,0.009193321,388.0419777,388.0426857,388.0410415,388.0413147,0,0,0,0,22.46440218,22.92471361,22.71984883,22.91393967,0.009259836,0.009257146,0.009257674,0.009256572,387.938858,387.9394332,387.9377666,387.9379824
 06/10  16:30:00,29.15,0.017518762,384.1501789,0,22.44774013,22.90874204,22.70128271,22.89888434,0.009134241,0.009131584,0.009132125,0.009131035,387.9970136,387.9976238,387.9960694,387.9963017,0,0,0,0,22.45591056,22.91661447,22.71061158,22.90645926,0.009196556,0.009193883,0.009194417,0.009193321,388.0419777,388.0426857,388.0410415,388.0413147
 06/10  16:40:00,29.06666667,0.017301456,386.1500121,0,22.43940156,22.90084144,22.69180195,22.8911727,0.009072861,0.009070222,0.009070769,0.009069684,387.9087088,387.9091584,387.9077106,387.9078751,0,0,0,0,22.44774013,22.90874204,22.70128271,22.89888434,0.009134241,0.009131584,0.009132125,0.009131035,387.9970136,387.9976238,387.9960694,387.9963017
 06/10  16:50:00,28.98333333,0.017085914,383.1498452,0,22.43057944,22.89268064,22.68211513,22.88328584,0.009012367,0.009009747,0.009010299,0.00900922,387.7535237,387.7537173,387.7524038,387.7524585,0,0,0,0,22.43940156,22.90084144,22.69180195,22.8911727,0.009072861,0.009070222,0.009070769,0.009069684,387.9087088,387.9091584,387.9077106,387.9078751
 06/10  17:00:00,28.9,0.016872126,393.1496784,0,22.42121452,22.88412388,22.67219249,22.87520129,0.008952714,0.008950111,0.00895067,0.008949595,387.7954552,387.795704,387.794425,387.7945058,0,0,0,0,22.43057944,22.89268064,22.68211513,22.88328584,0.009012367,0.009009747,0.009010299,0.00900922,387.7535237,387.7537173,387.7524038,387.7524585
 06/10  17:10:00,28.8,0.017286661,391.1495115,0,22.41129792,22.87506647,22.66201027,22.86690033,0.008894757,0.008892174,0.008892737,0.008891669,387.9253929,387.9258305,387.9245421,387.9247074,0,0,0,0,22.42121452,22.88412388,22.67219249,22.87520129,0.008952714,0.008950111,0.00895067,0.008949595,387.7954552,387.795704,387.794425,387.7945058
 06/10  17:20:00,28.7,0.01769628,391.1493447,0,22.40086544,22.86544107,22.65155596,22.85837154,0.008838998,0.008836438,0.008837005,0.008835943,388.0720688,388.0727138,388.0714079,388.0716663,0,0,0,0,22.41129792,22.87506647,22.66201027,22.86690033,0.008894757,0.008892174,0.008892737,0.008891669,387.9253929,387.9258305,387.9245421,387.9247074
 06/10  17:30:00,28.6,0.018101005,393.1491778,0,22.38998629,22.85522284,22.64082413,22.84960822,0.008785547,0.008783013,0.008783582,0.008782528,388.2556481,388.2565486,388.2552076,388.2555814,0,0,0,0,22.40086544,22.86544107,22.65155596,22.85837154,0.008838998,0.008836438,0.008837005,0.008835943,388.0720688,388.0727138,388.0714079,388.0716663
 06/10  17:40:00,28.5,0.018500862,389.1490109,0,22.37871524,22.84438816,22.62980783,22.84060265,0.008734331,0.008731824,0.008732394,0.008731349,388.3640654,388.3650954,388.3637573,388.3641905,0,0,0,0,22.38998629,22.85522284,22.64082413,22.84960822,0.008785547,0.008783013,0.008783582,0.008782528,388.2556481,388.2565486,388.2552076,388.2555814
 06/10  17:50:00,28.4,0.01889587,391.1488441,0,22.36709952,22.83293304,22.61850077,22.8313475,0.008685233,0.008682755,0.008683325,0.008682289,388.4621802,388.463318,388.4619879,388.4624716,0,0,0,0,22.37871524,22.84438816,22.62980783,22.84060265,0.008734331,0.008731824,0.008732394,0.008731349,388.3640654,388.3650954,388.3637573,388.3641905
 06/10  18:00:00,28.3,0.019286055,389.1486772,0,22.35518395,22.82086036,22.60689857,22.82183665,0.008638144,0.008635697,0.008636266,0.008635241,388.5195388,388.5207171,388.5194146,388.5199185,0,0,0,0,22.36709952,22.83293304,22.61850077,22.8313475,0.008685233,0.008682755,0.008683325,0.008682289,388.4621802,388.463318,388.4619879,388.4624716
 06/10  18:10:00,28.11666667,0.019196343,385.1485103,0,22.34294336,22.80814423,22.59499237,22.81206085,0.008590741,0.008588323,0.008588892,0.008587875,388.461144,388.4621834,388.4609635,388.4614044,0,0,0,0,22.35518395,22.82086036,22.60689857,22.82183665,0.008638144,0.008635697,0.008636266,0.008635241,388.5195388,388.5207171,388.5194146,388.5199185
 06/10  18:20:00,27.93333333,0.019105991,389.1483434,0,22.33039674,22.79477416,22.58277456,22.80201163,0.008541605,0.008539213,0.008539782,0.008538772,388.4302592,388.4312068,388.4300533,388.4304533,0,0,0,0,22.34294336,22.80814423,22.59499237,22.81206085,0.008590741,0.008588323,0.008588892,0.008587875,388.461144,388.4621834,388.4609635,388.4614044
 06/10  18:30:00,27.75,0.019015023,392.1481765,0,22.31758385,22.78075395,22.5702396,22.7916819,0.008490309,0.008487938,0.008488507,0.008487503,388.5059517,388.5069749,388.5058339,388.5062726,0,0,0,0,22.33039674,22.79477416,22.58277456,22.80201163,0.008541605,0.008539213,0.008539782,0.008538772,388.4302592,388.4312068,388.4300533,388.4304533
 06/10  18:40:00,27.56666667,0.01892346,391.1480095,0,22.30471429,22.76621447,22.55741584,22.78108754,0.008436889,0.008434536,0.008435106,0.008434105,388.6185792,388.619732,388.6185852,388.6190888,0,0,0,0,22.31758385,22.78075395,22.5702396,22.7916819,0.008490309,0.008487938,0.008488507,0.008487503,388.5059517,388.5069749,388.5058339,388.5062726
 06/10  18:50:00,27.38333333,0.018831324,383.1478426,0,22.29190695,22.75126586,22.54432961,22.77024361,0.008381493,0.008379154,0.008379727,0.008378726,388.5507927,388.5517959,388.5507278,388.5511595,0,0,0,0,22.30471429,22.76621447,22.55741584,22.78108754,0.008436889,0.008434536,0.008435106,0.008434105,388.6185792,388.619732,388.6185852,388.6190888
 06/10  19:00:00,27.2,0.018738636,387.1476757,0,22.27914442,22.7359827,22.53099618,22.75915823,0.008324254,0.008321927,0.008322502,0.0083215,388.4567233,388.4575417,388.4565618,388.4569045,0,0,0,0,22.29190695,22.75126586,22.54432961,22.77024361,0.008381493,0.008379154,0.008379727,0.008378726,388.5507927,388.5517959,388.5507278,388.5511595
 06/10  19:10:00,27.11666667,0.018839757,386.1475087,0,22.16062334,22.6916627,22.4993524,22.7351716,0.008244563,0.008242252,0.008242824,0.008241826,388.3087007,388.3092239,388.3083684,388.3085778,0,0,0,0,22.27914442,22.7359827,22.53099618,22.75915823,0.008324254,0.008321927,0.008322502,0.0083215,388.4567233,388.4575417,388.4565618,388.4569045
 06/10  19:20:00,27.03333333,0.018939405,393.1473418,0,22.01888349,22.63198738,22.45724307,22.70350063,0.008161145,0.00815886,0.008159419,0.008158433,388.4498386,388.4506236,388.4497902,388.4500983,0,0,0,0,22.16062334,22.6916627,22.4993524,22.7351716,0.008244563,0.008242252,0.008242824,0.008241826,388.3087007,388.3092239,388.3083684,388.3085778
 06/10  19:30:00,26.95,0.019037589,390.1471748,0,21.9116842,22.57077386,22.41295717,22.66978021,0.008089115,0.008086872,0.00808741,0.008086446,388.6366904,388.6378004,388.6369751,388.6374109,0,0,0,0,22.01888349,22.63198738,22.45724307,22.70350063,0.008161145,0.00815886,0.008159419,0.008158433,388.4498386,388.4506236,388.4497902,388.4500983
 06/10  19:40:00,26.86666667,0.019134317,384.1470079,0,21.8460229,22.51409385,22.37027903,22.63664095,0.008033889,0.008031715,0.008032223,0.008031294,388.5267157,388.5274894,388.5267526,388.5270545,0,0,0,0,21.9116842,22.57077386,22.41295717,22.66978021,0.008089115,0.008086872,0.00808741,0.008086446,388.6366904,388.6378004,388.6369751,388.6374109
 06/10  19:50:00,26.78333333,0.0192296,388.1468409,0,21.80695906,22.46291307,22.32999022,22.60469015,0.007995381,0.007993302,0.007993778,0.007992891,388.4105286,388.410981,388.410332,388.410506,0,0,0,0,21.8460229,22.51409385,22.37027903,22.63664095,0.008033889,0.008031715,0.008032223,0.008031294,388.5267157,388.5274894,388.5267526,388.5270545
 06/10  20:00:00,26.7,0.019323447,384.1466739,0,21.78004054,22.41643365,22.29180008,22.57380248,0.007971848,0.007969889,0.00797033,0.007969496,388.1700425,388.1699538,388.1694067,388.1693482,0,0,0,0,21.80695906,22.46291307,22.32999022,22.60469015,0.007995381,0.007993302,0.007993778,0.007992891,388.4105286,388.410981,388.410332,388.410506
 06/10  20:10:00,26.6,0.019244449,383.1465069,0,21.7436717,22.36972431,22.2530531,22.54223152,0.007954189,0.007952354,0.007952762,0.007951979,387.8211378,387.8203402,387.8198994,387.8195212,0,0,0,0,21.78004054,22.41643365,22.29180008,22.57380248,0.007971848,0.007969889,0.00797033,0.007969496,388.1700425,388.1699538,388.1694067,388.1693482
 06/10  20:20:00,26.5,0.019165624,383.1463399,0,21.69189478,22.31994804,22.21217739,22.50892274,0.00793676,0.00793504,0.007935417,0.007934682,387.4431537,387.4416486,387.4413008,387.4405938,0,0,0,0,21.7436717,22.36972431,22.2530531,22.54223152,0.007954189,0.007952354,0.007952762,0.007951979,387.8211378,387.8203402,387.8198994,387.8195212
 06/10  20:30:00,26.4,0.019086971,392.1461729,0,21.62848771,22.26641193,22.16874141,22.47356653,0.007917556,0.007915938,0.007916286,0.007915592,387.482995,387.481698,387.481382,387.4807764,0,0,0,0,21.69189478,22.31994804,22.21217739,22.50892274,0.00793676,0.00793504,0.007935417,0.007934682,387.4431537,387.4416486,387.4413008,387.4405938
 06/10  20:40:00,26.3,0.019008492,388.1460059,0,21.55868552,22.20938129,22.12283485,22.43619865,0.00789628,0.007894749,0.007895071,0.007894413,387.6023899,387.6014536,387.6011533,387.6007192,0,0,0,0,21.62848771,22.26641193,22.16874141,22.47356653,0.007917556,0.007915938,0.007916286,0.007915592,387.482995,387.481698,387.481382,387.4807764
 06/10  20:50:00,26.2,0.018930189,384.1458389,0,21.48576386,22.14930652,22.07466035,22.39693451,0.007873058,0.007871603,0.007871899,0.007871271,387.5140938,387.5130448,387.5127658,387.5122739,0,0,0,0,21.55868552,22.20938129,22.12283485,22.43619865,0.00789628,0.007894749,0.007895071,0.007894413,387.6023899,387.6014536,387.6011533,387.6007192
 06/10  21:00:00,26.1,0.018852059,392.1456719,0,21.41106668,22.08655474,22.02438852,22.35587343,0.007847981,0.007846591,0.007846863,0.00784626,387.6461886,387.6455149,387.645262,387.6449527,0,0,0,0,21.48576386,22.14930652,22.07466035,22.39693451,0.007873058,0.007871603,0.007871899,0.007871271,387.5140938,387.5130448,387.5127658,387.5122739
 06/10  21:10:00,26.1,0.018848861,383.1455048,0,21.33505037,22.02147507,21.9721671,22.31310321,0.007816663,0.007815318,0.007815566,0.007814979,387.5409211,387.5400684,387.5398271,387.5394258,0,0,0,0,21.41106668,22.08655474,22.02438852,22.35587343,0.007847981,0.007846591,0.007846863,0.00784626,387.6461886,387.6455149,387.645262,387.6449527
 06/10  21:20:00,26.1,0.018845663,390.1453378,0,21.25779823,21.9542882,21.91810398,22.26868823,0.007776788,0.007775465,0.007775689,0.007775105,387.5703765,387.56966,387.5694441,387.5691102,0,0,0,0,21.33505037,22.02147507,21.9721671,22.31310321,0.007816663,0.007815318,0.007815566,0.007814979,387.5409211,387.5400684,387.5398271,387.5394258
 06/10  21:30:00,26.1,0.018842467,393.1451707,0,21.17938514,21.88516989,21.86228079,22.22267764,0.007728184,0.007726858,0.007727058,0.007726466,387.8559856,387.855982,387.8558248,387.8558523,0,0,0,0,21.25779823,21.9542882,21.91810398,22.26868823,0.007776788,0.007775465,0.007775689,0.007775105,387.5703765,387.56966,387.5694441,387.5691102
 06/10  21:40:00,26.1,0.018839272,391.1450037,0,21.09986103,21.81423506,21.80476579,22.17511322,0.007671625,0.007670278,0.007670452,0.007669842,388.1717947,388.1725239,388.1724312,388.172833,0,0,0,0,21.17938514,21.88516989,21.86228079,22.22267764,0.007728184,0.007726858,0.007727058,0.007726466,387.8559856,387.855982,387.8558248,387.8558523
 06/10  21:50:00,26.1,0.018836078,383.1448366,0,21.01931514,21.74160666,21.74561996,22.12603307,0.007608061,0.007606676,0.007606822,0.007606185,388.0887536,388.0892278,388.0891145,388.0893764,0,0,0,0,21.09986103,21.81423506,21.80476579,22.17511322,0.007671625,0.007670278,0.007670452,0.007669842,388.1717947,388.1725239,388.1724312,388.172833
 06/10  22:00:00,26.1,0.018832885,387.1446695,0,20.93777947,21.66736979,21.68489887,22.07547268,0.007538337,0.007536902,0.007537018,0.007536346,387.9410627,387.9411448,387.9410026,387.9410552,0,0,0,0,21.01931514,21.74160666,21.74561996,22.12603307,0.007608061,0.007606676,0.007606822,0.007606185,388.0887536,388.0892278,388.0891145,388.0893764
 06/10  22:10:00,26.01666667,0.018810637,390.1445025,0,20.61443292,21.56793228,21.61740199,22.0259985,0.007489123,0.007487623,0.007487714,0.007487018,388.1431223,388.1437746,388.1437098,388.1440207,0,0,0,0,20.84665348,21.64451246,21.67022766,22.06519103,0.007529118,0.007527669,0.007527781,0.007527104,388.0068967,388.0071589,388.0070392,388.007178
 06/10  22:20:00,25.93333333,0.018788078,386.1443354,0,20.14332416,21.35146625,21.46108319,21.90662448,0.007372874,0.007371218,0.007371242,0.007370503,388.1331841,388.1335792,388.1334937,388.1337211,0,0,0,0,20.42219256,21.48572431,21.55847156,21.98116968,0.007444294,0.007442734,0.0074428,0.007442086,388.1697964,388.1704644,388.1704078,388.1707309
 06/10  22:30:00,25.85,0.018765215,384.1441683,0,19.89743891,21.15912188,21.31502979,21.79211202,0.007279843,0.007278091,0.007278053,0.007277299,387.6736005,387.672107,387.6717329,387.6712455,0,0,0,0,20.04058775,21.27742881,21.4053668,21.86315321,0.007336534,0.007334837,0.007334837,0.00733409,387.9768489,387.9765833,387.9764008,387.9763798
 06/10  22:40:00,25.76666667,0.01874205,391.1440012,0,19.77456177,20.9919086,21.18123605,21.68426775,0.007208068,0.007206308,0.007206222,0.007205479,387.7043397,387.7031385,387.7028893,387.7025464,0,0,0,0,19.85702646,21.1148524,21.28040917,21.7645421,0.007259491,0.007257726,0.007257675,0.00725692,387.5266873,387.5246268,387.5241578,387.5234524
 06/10  22:50:00,25.68333333,0.018718584,386.143834,0,19.70693254,20.84676069,21.05889456,21.58289945,0.007154211,0.007152524,0.007152406,0.007151694,387.6653862,387.6642668,387.6640359,387.6636933,0,0,0,0,19.77456177,20.9919086,21.18123605,21.68426775,0.007208068,0.007206308,0.007206222,0.007205479,387.7043397,387.7031385,387.7028893,387.7025464
 06/10  23:00:00,25.6,0.018694823,389.1436669,0,19.66203235,20.71993336,20.94652498,21.48730009,0.00711513,0.007113572,0.007113437,0.007112773,387.7637826,387.7631832,387.76308,387.7629603,0,0,0,0,19.70693254,20.84676069,21.05889456,21.58289945,0.007154211,0.007152524,0.007152406,0.007151694,387.6653862,387.6642668,387.6640359,387.6636933
 06/10  23:10:00,25.5,0.018725816,393.1434998,0,19.63506638,20.61022924,20.84402649,21.39764794,0.00709619,0.007094816,0.007094685,0.007094095,388.2863228,388.2874419,388.287844,388.2886467,0,0,0,0,19.66203235,20.71993336,20.94652498,21.48730009,0.00711513,0.007113572,0.007113437,0.007112773,387.7637826,387.7631832,387.76308,387.7629603
 06/10  23:20:00,25.4,0.01875573,383.1433327,0,19.62365695,20.51633209,20.75111029,21.31397042,0.007099474,0.007098326,0.007098219,0.007097728,388.1359058,388.1365471,388.1367494,388.1371654,0,0,0,0,19.63506638,20.61022924,20.84402649,21.39764794,0.00709619,0.007094816,0.007094685,0.007094095,388.2863228,388.2874419,388.287844,388.2886467
 06/10  23:30:00,25.3,0.018784575,389.1431655,0,19.62351137,20.4365317,20.66715337,21.23604671,0.007123569,0.007122668,0.0071226,0.007122231,388.0471845,388.047466,388.0475455,388.0477287,0,0,0,0,19.62365695,20.51633209,20.75111029,21.31397042,0.007099474,0.007098326,0.007098219,0.007097728,388.1359058,388.1365471,388.1367494,388.1371654
 06/10  23:40:00,25.2,0.018812362,386.1429984,0,19.63031607,20.36904401,20.59140358,21.16354316,0.007165703,0.007165048,0.00716503,0.007164795,387.8585279,387.8582874,387.8581778,387.8579891,0,0,0,0,19.62351137,20.4365317,20.66715337,21.23604671,0.007123569,0.007122668,0.0071226,0.007122231,388.0471845,388.047466,388.0475455,388.0477287
 06/10  23:50:00,25.1,0.018839099,392.1428312,0,19.6411428,20.31225076,20.52313106,21.09611504,0.007223136,0.007222711,0.007222748,0.007222654,388.1277387,388.1280568,388.1281904,388.128508,0,0,0,0,19.63031607,20.36904401,20.59140358,21.16354316,0.007165703,0.007165048,0.00716503,0.007164795,387.8585279,387.8582874,387.8581778,387.8579891
 06/10  24:00:00,25,0.018864796,390.142664,0,19.65445578,20.2647678,20.46168184,21.03344496,0.007293609,0.007293394,0.007293485,0.007293533,388.487103,388.4880992,388.488521,388.4894424,0,0,0,0,19.6411428,20.31225076,20.52313106,21.09611504,0.007223136,0.007222711,0.007222748,0.007222654,388.1277387,388.1280568,388.1281904,388.128508
 06/11  00:10:00,24.9,0.018851997,390.1424969,0,19.65681939,20.22200517,20.40435498,20.97380332,0.007363147,0.007363095,0.007363228,0.007363394,388.7922502,388.7936849,388.7942956,388.7956284,0,0,0,0,19.65445578,20.2647678,20.46168184,21.03344496,0.007293609,0.007293394,0.007293485,0.007293533,388.487103,388.4880992,388.488521,388.4894424
 06/11  00:20:00,24.8,0.018838576,383.1423297,0,19.64548826,20.18118097,20.34944591,20.91608543,0.007424063,0.007424126,0.007424285,0.007424533,388.4299622,388.4305951,388.4308552,388.4313435,0,0,0,0,19.65681939,20.22200517,20.40435498,20.97380332,0.007363147,0.007363095,0.007363228,0.007363394,388.7922502,388.7936849,388.7942956,388.7956284
 06/11  00:30:00,24.7,0.018824541,386.1421625,0,19.62478199,20.14131629,20.2962874,20.8598554,0.007474938,0.007475075,0.007475246,0.007475545,387.9738031,387.9735678,387.9734524,387.9730394,0,0,0,0,19.64548826,20.18118097,20.34944591,20.91608543,0.007424063,0.007424126,0.007424285,0.007424533,388.4299622,388.4305951,388.4308552,388.4313435
 06/11  00:40:00,24.6,0.018809896,392.1419953,0,19.59959258,20.10225628,20.24469844,20.80499303,0.007517078,0.00751726,0.007517432,0.007517758,388.1227122,388.1227114,388.1226895,388.1225814,0,0,0,0,19.62478199,20.14131629,20.2962874,20.8598554,0.007474938,0.007475075,0.007475246,0.007475545,387.9738031,387.9735678,387.9734524,387.9730394
 06/11  00:50:00,24.5,0.01879465,385.1418281,0,19.57279203,20.06403599,20.19462081,20.75145878,0.00755222,0.007552427,0.007552594,0.00755293,388.0319757,388.0318436,388.031775,388.0315362,0,0,0,0,19.59959258,20.10225628,20.24469844,20.80499303,0.007517078,0.00751726,0.007517432,0.007517758,388.1227122,388.1227114,388.1226895,388.1225814
 06/11  01:00:00,24.4,0.018778808,386.1416609,0,19.54547788,20.0266592,20.14598892,20.69920865,0.007581753,0.007581972,0.007582131,0.007582465,387.7937244,387.7932574,387.7930627,387.7924522,0,0,0,0,19.57279203,20.06403599,20.19462081,20.75145878,0.00755222,0.007552427,0.007552594,0.00755293,388.0319757,388.0318436,388.031775,388.0315362
 06/11  01:10:00,24.5,0.01879465,383.1414936,0,19.51793087,19.99008613,20.09871596,20.64818459,0.007606675,0.007606897,0.007607044,0.007607369,387.2747521,387.2735849,387.2731309,387.2717187,0,0,0,0,19.54547788,20.0266592,20.14598892,20.69920865,0.007581753,0.007581972,0.007582131,0.007582465,387.7937244,387.7932574,387.7930627,387.7924522
 06/11  01:20:00,24.6,0.018809896,388.1413264,0,19.49021653,19.95425395,20.05270672,20.59832211,0.007627726,0.007627944,0.00762808,0.007628389,387.085833,387.0845554,387.0840608,387.0825316,0,0,0,0,19.51793087,19.99008613,20.09871596,20.64818459,0.007606675,0.007606897,0.007607044,0.007607369,387.2747521,387.2735849,387.2731309,387.2717187
 06/11  01:30:00,24.7,0.018824541,383.1411592,0,19.46239464,19.91909598,20.00786869,20.54955743,0.007645502,0.007645711,0.007645834,0.007646125,386.7269965,386.7254043,386.7248095,386.7229122,0,0,0,0,19.49021653,19.95425395,20.05270672,20.59832211,0.007627726,0.007627944,0.00762808,0.007628389,387.085833,387.0845554,387.0840608,387.0825316
 06/11  01:40:00,24.8,0.018838576,393.1409919,0,19.43453779,19.88455101,19.96411675,20.50183051,0.007660503,0.0076607,0.007660811,0.007661082,387.094427,387.0935957,387.0932566,387.0922707,0,0,0,0,19.46239464,19.91909598,20.00786869,20.54955743,0.007645502,0.007645711,0.007645834,0.007646125,386.7269965,386.7254043,386.7248095,386.7229122
 06/11  01:50:00,24.9,0.018851997,388.1408247,0,19.40670878,19.85056569,19.92137379,20.45508572,0.007673158,0.007673343,0.007673442,0.007673691,387.4569806,387.4568034,387.456686,387.456482,0,0,0,0,19.43453779,19.88455101,19.96411675,20.50183051,0.007660503,0.0076607,0.007660811,0.007661082,387.094427,387.0935957,387.0932566,387.0922707
 06/11  02:00:00,25,0.018864796,388.1406574,0,19.37895005,19.81709393,19.87956994,20.40927148,0.007683835,0.007684005,0.007684093,0.00768432,387.6650454,387.6651982,387.6651951,387.6653852,0,0,0,0,19.40670878,19.85056569,19.92137379,20.45508572,0.007673158,0.007673343,0.007673442,0.007673691,387.4569806,387.4568034,387.456686,387.456482
 06/11  02:10:00,25,0.018933729,387.1404901,0,19.35124206,19.78407254,19.8386372,20.36433654,0.007692841,0.007692997,0.007693074,0.007693281,387.6813259,387.6814809,387.6814887,387.6816794,0,0,0,0,19.37895005,19.81709393,19.87956994,20.40927148,0.007683835,0.007684005,0.007684093,0.00768432,387.6650454,387.6651982,387.6651951,387.6653852
 06/11  02:20:00,25,0.019002676,384.1403229,0,19.32357207,19.75144582,19.79851337,20.32023302,0.007700439,0.00770058,0.007700649,0.007700835,387.3554238,387.3551126,387.3550011,387.3546231,0,0,0,0,19.35124206,19.78407254,19.8386372,20.36433654,0.007692841,0.007692997,0.007693074,0.007693281,387.6813259,387.6814809,387.6814887,387.6816794
 06/11  02:30:00,25,0.019071639,389.1401556,0,19.29595396,19.71917413,19.75914339,20.27691742,0.007706849,0.007706977,0.007707037,0.007707204,387.3145168,387.3141846,387.3140677,387.3136655,0,0,0,0,19.32357207,19.75144582,19.79851337,20.32023302,0.007700439,0.00770058,0.007700649,0.007700835,387.3554238,387.3551126,387.3550011,387.3546231
 06/11  02:40:00,25,0.019140616,391.1399883,0,19.26841373,19.68723044,19.72047839,20.23435019,0.007712257,0.007712372,0.007712424,0.007712574,387.6697958,387.6699793,387.6699896,387.67022,0,0,0,0,19.29595396,19.71917413,19.75914339,20.27691742,0.007706849,0.007706977,0.007707037,0.007707204,387.3145168,387.3141846,387.3140677,387.3136655
 06/11  02:50:00,25,0.019209608,387.139821,0,19.24097447,19.65559478,19.68247448,20.19249494,0.00771682,0.007716923,0.007716968,0.007717102,387.8384852,387.8388727,387.8389382,387.8394177,0,0,0,0,19.26841373,19.68723044,19.72047839,20.23435019,0.007712257,0.007712372,0.007712424,0.007712574,387.6697958,387.6699793,387.6699896,387.67022
 06/11  03:00:00,25,0.019278615,390.1396537,0,19.21365117,19.62425074,19.64509177,20.15131779,0.007720669,0.007720761,0.007720801,0.007720919,388.0730019,388.0736359,388.073759,388.0745413,0,0,0,0,19.24097447,19.65559478,19.68247448,20.19249494,0.00771682,0.007716923,0.007716968,0.007717102,387.8384852,387.8388727,387.8389382,387.8394177
 06/11  03:10:00,24.9,0.019194745,384.1394864,0,19.18643093,19.59317311,19.60829173,20.11078562,0.007723917,0.007723999,0.007724033,0.007724138,387.8475292,387.8477809,387.8478302,387.8481394,0,0,0,0,19.21365117,19.62425074,19.64509177,20.15131779,0.007720669,0.007720761,0.007720801,0.007720919,388.0730019,388.0736359,388.073759,388.0745413
 06/11  03:20:00,24.8,0.019111102,383.139319,0,19.15930605,19.56233978,19.57203911,20.0708674,0.007726658,0.00772673,0.007726759,0.007726853,387.277493,387.2769753,387.2768763,387.2762339,0,0,0,0,19.18643093,19.59317311,19.60829173,20.11078562,0.007723917,0.007723999,0.007724033,0.007724138,387.8475292,387.8477809,387.8478302,387.8481394
 06/11  03:30:00,24.7,0.019027687,383.1391517,0,19.13228251,19.53173583,19.53630248,20.0315347,0.00772897,0.007729034,0.007729059,0.007729141,386.6317453,386.630482,386.6302453,386.6286802,0,0,0,0,19.15930605,19.56233978,19.57203911,20.0708674,0.007726658,0.00772673,0.007726759,0.007726853,387.277493,387.2769753,387.2768763,387.2762339
 06/11  03:40:00,24.6,0.018944499,389.1389844,0,19.10537224,19.50135187,19.50105373,19.99276143,0.007730921,0.007730977,0.007730999,0.007731071,386.5633654,386.5621995,386.561977,386.5605343,0,0,0,0,19.13228251,19.53173583,19.53630248,20.0315347,0.00772897,0.007729034,0.007729059,0.007729141,386.6317453,386.630482,386.6302453,386.6286802
 06/11  03:50:00,24.5,0.01886154,391.138817,0,19.07858553,19.47118135,19.46626744,19.95452335,0.007732567,0.007732616,0.007732635,0.007732699,387.0193375,387.0189212,387.0188223,387.0183113,0,0,0,0,19.10537224,19.50135187,19.50105373,19.99276143,0.007730921,0.007730977,0.007730999,0.007731071,386.5633654,386.5621995,386.561977,386.5605343
 06/11  04:00:00,24.4,0.018778808,387.1386497,0,19.05192862,19.4412189,19.43192034,19.91679784,0.007733956,0.007733999,0.007734015,0.007734071,387.3063789,387.3063992,387.3063756,387.3064067,0,0,0,0,19.07858553,19.47118135,19.46626744,19.95452335,0.007732567,0.007732616,0.007732635,0.007732699,387.0193375,387.0189212,387.0188223,387.0183113
 06/11  04:10:00,24.4,0.018778808,383.1384823,0,19.01965894,19.4099226,19.39703263,19.8789127,0.007731518,0.007731552,0.007731565,0.007731608,387.0438611,387.0435665,387.0435074,387.0431497,0,0,0,0,19.05192862,19.4412189,19.43192034,19.91679784,0.007733956,0.007733999,0.007734015,0.007734071,387.3063789,387.3063992,387.3063756,387.3064067
 06/11  04:20:00,24.4,0.018778808,393.1383149,0,18.98069806,19.37649097,19.36104628,19.84046684,0.007723508,0.007723526,0.007723536,0.00772356,387.360682,387.360821,387.3608193,387.3609805,0,0,0,0,19.01965894,19.4099226,19.39703263,19.8789127,0.007731518,0.007731552,0.007731565,0.007731608,387.0438611,387.0435665,387.0435074,387.0431497
 06/11  04:30:00,24.4,0.018778808,386.1381476,0,18.93742588,19.34116359,19.32391486,19.80139702,0.007709992,0.007709991,0.007709997,0.007709997,387.4850339,387.4853078,387.4853264,387.4856537,0,0,0,0,18.98069806,19.37649097,19.36104628,19.84046684,0.007723508,0.007723526,0.007723536,0.00772356,387.360682,387.360821,387.3608193,387.3609805
 06/11  04:40:00,24.4,0.018778808,392.1379802,0,18.89220918,19.30450033,19.28575559,19.76175334,0.007691786,0.007691761,0.007691763,0.007691736,387.8999257,387.9006908,387.9007689,387.9016651,0,0,0,0,18.93742588,19.34116359,19.32391486,19.80139702,0.007709992,0.007709991,0.007709997,0.007709997,387.4850339,387.4853078,387.4853264,387.4856537
 06/11  04:50:00,24.4,0.018778808,393.1378128,0,18.84635085,19.26710152,19.24671315,19.72160515,0.007669766,0.007669717,0.007669715,0.007669659,388.5657708,388.567294,388.5674579,388.5692128,0,0,0,0,18.89220918,19.30450033,19.28575559,19.76175334,0.007691786,0.007691761,0.007691763,0.007691736,387.8999257,387.9006908,387.9007689,387.9016651
