Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/11  05:00:00,24.4,0.018778808,385.1376454,0,18.80028345,19.22925615,19.20690239,19.68100782,0.007644651,0.007644575,0.00764457,0.007644485,388.5932163,388.5945382,388.5946839,388.5962175,0,0,0,0,18.84635085,19.26710152,19.24671315,19.72160515,0.007669766,0.007669717,0.007669715,0.007669659,388.5657708,388.567294,388.5674579,388.5692128
 06/11  05:10:00,24.4,0.018675935,383.137478,0,18.792271,19.20143048,19.17276116,19.64431837,0.007633436,0.007633356,0.007633351,0.007633262,388.0357047,388.036089,388.0361437,388.0366043,0,0,0,0,18.80028345,19.22925615,19.20690239,19.68100782,0.007644651,0.007644575,0.00764457,0.007644485,388.5932163,388.5945382,388.5946839,388.5962175
 06/11  05:20:00,24.4,0.018573129,384.1373106,0,18.82952193,19.1891328,19.1479232,19.61409523,0.007644789,0.007644735,0.007644731,0.007644673,387.3762983,387.3757996,387.3757763,387.375172,0,0,0,0,18.792271,19.20143048,19.17276116,19.64431837,0.007633436,0.007633356,0.007633351,0.007633262,388.0357047,388.036089,388.0361437,388.0366043
 06/11  05:30:00,24.4,0.01847039,390.1371431,0,18.89851271,19.19306186,19.13307783,19.59096189,0.007679098,0.007679086,0.007679084,0.007679086,387.3183905,387.3178161,387.3177695,387.3171484,0,0,0,0,18.82952193,19.1891328,19.1479232,19.61409523,0.007644789,0.007644735,0.007644731,0.007644673,387.3762983,387.3757996,387.3757763,387.375172
 06/11  05:40:00,24.4,0.018367717,392.1369757,0,18.98409856,19.21166823,19.12758338,19.5746454,0.007733282,0.007733316,0.007733313,0.007733392,387.8012924,387.8011546,387.8010887,387.801248,0,0,0,0,18.89851271,19.19306186,19.13307783,19.59096189,0.007679098,0.007679086,0.007679084,0.007679086,387.3183905,387.3178161,387.3177695,387.3171484
 06/11  05:50:00,24.4,0.018265111,384.1368083,0,19.07726533,19.24303455,19.13054471,19.56467816,0.007803883,0.007803956,0.007803946,0.007804111,387.7833061,387.7832725,387.7832537,387.7834001,0,0,0,0,18.98409856,19.21166823,19.12758338,19.5746454,0.007733282,0.007733316,0.007733313,0.007733392,387.8012924,387.8011546,387.8010887,387.801248
 06/11  06:00:00,24.4,0.018162572,393.1366408,0,19.17443029,19.2855568,19.14119291,19.56065034,0.007888091,0.00788819,0.007888166,0.007888419,388.1432688,388.143386,388.1432865,388.1438867,0,0,0,0,19.07726533,19.24303455,19.13054471,19.56467816,0.007803883,0.007803956,0.007803946,0.007804111,387.7833061,387.7832725,387.7832537,387.7834001
 06/11  06:10:00,24.6,0.018253482,391.1364734,0,19.38079533,19.36526653,19.17583994,19.57519631,0.007950902,0.007951005,0.007950964,0.007951273,388.4969199,388.4970994,388.4968979,388.4979085,0,0,0,0,19.17443029,19.2855568,19.14119291,19.56065034,0.007888091,0.00788819,0.007888166,0.007888419,388.1432688,388.143386,388.1432865,388.1438867
 06/11  06:20:00,24.8,0.018343553,389.1363059,0,19.59785691,19.46389464,19.22368789,19.60063823,0.007995716,0.007995803,0.007995746,0.007996085,388.6775954,388.6777695,388.6775169,388.6786798,0,0,0,0,19.38079533,19.36526653,19.17583994,19.57519631,0.007950902,0.007951005,0.007950964,0.007951273,388.4969199,388.4970994,388.4968979,388.4979085
 06/11  06:30:00,25,0.018432755,387.1361384,0,19.76382125,19.56551403,19.27490142,19.62977332,0.008031248,0.008031309,0.008031233,0.008031588,388.6583851,388.6585827,388.6583791,388.6594314,0,0,0,0,19.59785691,19.46389464,19.22368789,19.60063823,0.007995716,0.007995803,0.007995746,0.007996085,388.6775954,388.6777695,388.6775169,388.6786798
 06/11  06:40:00,25.2,0.018521055,383.135971,0,19.87625818,19.66344564,19.32530821,19.65945122,0.008062378,0.008062412,0.008062316,0.008062677,388.3730753,388.3734462,388.373504,388.3741542,0,0,0,0,19.76382125,19.56551403,19.27490142,19.62977332,0.008031248,0.008031309,0.008031233,0.008031588,388.6583851,388.6585827,388.6583791,388.6594314
 06/11  06:50:00,25.4,0.018608421,387.1358035,0,19.95594799,19.75677518,19.37419577,19.68903656,0.008090507,0.008090517,0.008090402,0.008090763,388.1485919,388.1490782,388.149332,388.1496805,0,0,0,0,19.87625818,19.66344564,19.32530821,19.65945122,0.008062378,0.008062412,0.008062316,0.008062677,388.3730753,388.3734462,388.373504,388.3741542
 06/11  07:00:00,25.6,0.018694823,387.135636,0,20.02120898,19.84649347,19.42199743,19.71874887,0.008115516,0.00811551,0.008115376,0.008115733,388.0172488,388.0177768,388.0181408,388.0183212,0,0,0,0,19.95594799,19.75677518,19.37419577,19.68903656,0.008090507,0.008090517,0.008090402,0.008090763,388.1485919,388.1490782,388.149332,388.1496805
 06/11  07:10:00,26.05,0.018735803,387.1354685,0,20.0779227,19.93271651,19.46864491,19.74849516,0.008140464,0.008140445,0.008140291,0.008140643,387.9377767,387.9383044,387.9387331,387.9388223,0,0,0,0,20.02120898,19.84649347,19.42199743,19.71874887,0.008115516,0.00811551,0.008115376,0.008115733,388.0172488,388.0177768,388.0181408,388.0183212
 06/11  07:20:00,26.5,0.018763351,383.135301,0,20.12858442,20.01565838,19.51414008,19.77822979,0.008167195,0.008167166,0.008166987,0.008167335,387.7023096,387.7028837,387.703611,387.70349,0,0,0,0,20.0779227,19.93271651,19.46864491,19.74849516,0.008140464,0.008140445,0.008140291,0.008140643,387.9377767,387.9383044,387.9387331,387.9388223
 06/11  07:30:00,26.95,0.018776808,392.1351335,0,20.17515717,20.09567802,19.55861296,19.80799089,0.00819618,0.008196144,0.008195937,0.008196281,387.7664654,387.7669909,387.7675501,387.7674847,0,0,0,0,20.12858442,20.01565838,19.51414008,19.77822979,0.008167195,0.008167166,0.008166987,0.008167335,387.7023096,387.7028837,387.703611,387.70349
 06/11  07:40:00,27.4,0.018775501,393.134966,0,20.21927177,20.1730048,19.60223914,19.83785526,0.008227244,0.008227205,0.008226964,0.008227305,388.0807816,388.0812118,388.081212,388.0813971,0,0,0,0,20.17515717,20.09567802,19.55861296,19.80799089,0.00819618,0.008196144,0.008195937,0.008196281,387.7664654,387.7669909,387.7675501,387.7674847
 06/11  07:50:00,27.85,0.018758739,392.1347984,0,20.26219459,20.24787474,19.64522465,19.8679238,0.008260064,0.008260025,0.008259748,0.008260086,388.4377391,388.4380931,388.4374869,388.4379293,0,0,0,0,20.21927177,20.1730048,19.60223914,19.83785526,0.008227244,0.008227205,0.008226964,0.008227305,388.0807816,388.0812118,388.081212,388.0813971
 06/11  08:00:00,28.3,0.018725812,383.1346309,0,20.30488405,20.32067175,19.68778623,19.89831058,0.008294352,0.008294317,0.008293999,0.008294335,388.3692136,388.3695101,388.3690999,388.3694723,0,0,0,0,20.26219459,20.24787474,19.64522465,19.8679238,0.008260064,0.008260025,0.008259748,0.008260086,388.4377391,388.4380931,388.4374869,388.4379293
 06/11  08:10:00,28.58333333,0.018536589,383.1344633,0,20.34853522,20.39184511,19.73022932,19.92919583,0.008332415,0.008332386,0.008332021,0.008332355,388.0374895,388.0377198,388.0379864,388.0381103,0,0,0,0,20.30488405,20.32067175,19.68778623,19.89831058,0.008294352,0.008294317,0.008293999,0.008294335,388.3692136,388.3695101,388.3690999,388.3694723
 06/11  08:20:00,28.86666667,0.018335237,392.1342958,0.0909091,20.39363969,20.4617481,19.77435301,19.96177731,0.008375568,0.008375549,0.008379737,0.008380074,388.0257271,388.0259586,389.330821,389.3308783,0,0,0,0,20.34853522,20.39184511,19.73022932,19.92919583,0.008332415,0.008332386,0.008332021,0.008332355,388.0374895,388.0377198,388.0379864,388.0381103
 06/11  08:30:00,29.15,0.018121473,385.1341282,0.272727,20.44019536,20.53065414,19.82279712,19.99784934,0.008424018,0.008424013,0.008444572,0.008444918,387.9505673,387.9507632,393.9072924,393.9071224,0,0,0,0,20.39363969,20.4617481,19.77435301,19.96177731,0.008375568,0.008375549,0.008379737,0.008380074,388.0257271,388.0259586,389.330821,389.3308783
 06/11  08:40:00,29.43333333,0.017895008,393.1339607,0.454545,20.48797326,20.59872557,19.87679989,20.03829828,0.008477457,0.008477471,0.008529306,0.008529667,388.1319805,388.132228,402.9584336,402.9579091,0,0,0,0,20.44019536,20.53065414,19.82279712,19.99784934,0.008424018,0.008424013,0.008444572,0.008444918,387.9505673,387.9507632,393.9072924,393.9071224
 06/11  08:50:00,29.71666667,0.017655553,386.1337931,0.636364,20.53686222,20.66621687,19.9365735,20.08333508,0.008535473,0.008535508,0.008633516,0.008633895,388.1687782,388.1690136,416.0769744,416.075646,0,0,0,0,20.48797326,20.59872557,19.87679989,20.03829828,0.008477457,0.008477471,0.008529306,0.008529667,388.1319805,388.132228,402.9584336,402.9579091
 06/11  09:00:00,30,0.017402813,393.1336255,0.363636,20.58666211,20.73325777,19.99413788,20.12762862,0.008597696,0.008597757,0.00873258,0.00873297,388.3748918,388.3752037,426.7151931,426.7128315,0,0,0,0,20.53686222,20.66621687,19.9365735,20.08333508,0.008535473,0.008535508,0.008633516,0.008633895,388.1687782,388.1690136,416.0769744,416.075646
 06/11  09:10:00,29.9,0.017437199,388.1334579,0.272727,20.62462272,20.79751799,20.04440913,20.16791268,0.008642062,0.008642142,0.008802808,0.008803203,388.4912616,388.4916117,434.1507272,434.1474886,0,0,0,0,20.58666211,20.73325777,19.99413788,20.12762862,0.008597696,0.008597757,0.00873258,0.00873297,388.3748918,388.3752037,426.7151931,426.7128315
 06/11  09:20:00,29.8,0.017470532,389.1332903,0.363636,20.65581115,20.85926359,20.0918902,20.20698691,0.008672315,0.008672409,0.008857912,0.008858308,388.541238,388.5415996,441.2263362,441.2223546,0,0,0,0,20.62462272,20.79751799,20.04440913,20.16791268,0.008642062,0.008642142,0.008802808,0.008803203,388.4912616,388.4916117,434.1507272,434.1474886
 06/11  09:30:00,29.7,0.01750282,389.1331227,0.363636,20.68599219,20.91925395,20.13885581,20.24620728,0.008694905,0.008695012,0.008906137,0.008906533,388.5647363,388.5651002,448.4918562,448.4871755,0,0,0,0,20.65581115,20.85926359,20.0918902,20.20698691,0.008672315,0.008672409,0.008857912,0.008858308,388.541238,388.5415996,441.2263362,441.2223546
 06/11  09:40:00,29.6,0.017534072,384.1329551,0.363636,20.7174166,20.97799625,20.18597313,20.28595057,0.008713234,0.008713352,0.008950214,0.008950607,388.4725399,388.4728101,455.6696475,455.664228,0,0,0,0,20.68599219,20.91925395,20.13885581,20.24620728,0.008694905,0.008695012,0.008906137,0.008906533,388.5647363,388.5651002,448.4918562,448.4871755
 06/11  09:50:00,29.5,0.017564298,392.1327875,0.363636,20.75005996,21.03578933,20.23329867,20.32623762,0.008728248,0.008728375,0.008990349,0.008990736,388.4918152,388.4920989,462.7781841,462.7720541,0,0,0,0,20.7174166,20.97799625,20.18597313,20.28595057,0.008713234,0.008713352,0.008950214,0.008950607,388.4725399,388.4728101,455.6696475,455.664228
 06/11  10:00:00,29.4,0.017593505,384.1326198,0.454545,20.78333607,21.09292657,20.28234966,20.3680919,0.008739881,0.008740015,0.009030872,0.009031253,388.4240068,388.4242095,470.8608459,470.8539805,0,0,0,0,20.75005996,21.03578933,20.23329867,20.32623762,0.008728248,0.008728375,0.008990349,0.008990736,388.4918152,388.4920989,462.7781841,462.7720541
 06/11  10:10:00,29.16666667,0.017611021,388.1324522,0.363636,20.81322228,21.14861887,20.33033329,20.40964477,0.0087501,0.008750239,0.009067082,0.009067455,388.371948,388.3720874,478.1384504,478.1308677,0,0,0,0,20.78333607,21.09292657,20.28234966,20.3680919,0.008739881,0.008740015,0.009030872,0.009031253,388.4240068,388.4242095,470.8608459,470.8539805
 06/11  10:20:00,28.93333333,0.017624319,388.1322846,0.363636,20.84046097,21.2024806,20.37689664,20.45063617,0.008760168,0.008760314,0.009100099,0.009100464,388.3463206,388.3464261,484.5816053,484.5733387,0,0,0,0,20.81322228,21.14861887,20.33033329,20.40964477,0.0087501,0.008750239,0.009067082,0.009067455,388.371948,388.3720874,478.1384504,478.1308677
 06/11  10:30:00,28.7,0.017633498,390.1321169,0.363636,20.86624234,21.25455267,20.42240197,20.49127839,0.008770524,0.008770676,0.009131524,0.00913188,388.3790138,388.3791582,490.5508868,490.5419841,0,0,0,0,20.84046097,21.2024806,20.37689664,20.45063617,0.008760168,0.008760314,0.009100099,0.009100464,388.3463206,388.3464261,484.5816053,484.5733387
 06/11  10:40:00,28.46666667,0.017638651,386.1319492,0.454545,20.89131465,21.30500715,20.4687515,20.53282814,0.008781207,0.008781367,0.009166916,0.009167263,388.3543679,388.3544704,497.4879157,497.4783979,0,0,0,0,20.86624234,21.25455267,20.42240197,20.49127839,0.008770524,0.008770676,0.009131524,0.00913188,388.3790138,388.3791582,490.5508868,490.5419841
 06/11  10:50:00,28.23333333,0.017639874,385.1317816,0.363636,20.91602504,21.35402484,20.51393914,20.57392835,0.008792153,0.008792323,0.009199903,0.009200241,388.2621714,388.2621359,503.603041,503.5929287,0,0,0,0,20.89131465,21.30500715,20.4687515,20.53282814,0.008781207,0.008781367,0.009166916,0.009167263,388.3543679,388.3544704,497.4879157,497.4783979
 06/11  11:00:00,28,0.017637261,391.1316139,0.363636,20.94053267,21.40176188,20.55801632,20.61458742,0.00880331,0.00880349,0.009230311,0.00923064,388.2724236,388.2724092,509.0323246,509.0216728,0,0,0,0,20.91602504,21.35402484,20.51393914,20.57392835,0.008792153,0.008792323,0.009199903,0.009200241,388.2621714,388.2621359,503.603041,503.5929287
 06/11  11:10:00,27.96666667,0.017805957,389.1314462,0.272727,20.96692013,21.4488928,20.60016279,20.65422264,0.008811773,0.008811959,0.009251619,0.009251938,388.3141257,388.3141788,512.6841536,512.6730042,0,0,0,0,20.94053267,21.40176188,20.55801632,20.61458742,0.00880331,0.00880349,0.009230311,0.00923064,388.2724236,388.2724092,509.0323246,509.0216728
 06/11  11:20:00,27.93333333,0.017974008,388.1312785,0.181818,20.99597021,21.49581631,20.63994623,20.69250225,0.008815724,0.008815908,0.009259915,0.009260221,388.3342282,388.3343108,513.9162592,513.9046449,0,0,0,0,20.96692013,21.4488928,20.60016279,20.65422264,0.008811773,0.008811959,0.009251619,0.009251938,388.3141257,388.3141788,512.6841536,512.6730042
 06/11  11:30:00,27.9,0.018141418,388.1311108,0.272727,21.02740032,21.5426677,20.68045885,20.73147026,0.008814563,0.008814738,0.009263588,0.009263881,388.334851,388.3349303,515.2659541,515.2539073,0,0,0,0,20.99597021,21.49581631,20.63994623,20.69250225,0.008815724,0.008815908,0.009259915,0.009260221,388.3342282,388.3343108,513.9162592,513.9046449
 06/11  11:40:00,27.86666667,0.018308185,388.1309431,0.272727,21.06055311,21.58937732,20.72208232,20.77138221,0.008808268,0.008808424,0.009263841,0.009264122,388.3271752,388.3272378,517.0901581,517.0777126,0,0,0,0,21.02740032,21.5426677,20.68045885,20.73147026,0.008814563,0.008814738,0.009263588,0.009263881,388.334851,388.3349303,515.2659541,515.2539073
 06/11  11:50:00,27.83333333,0.018474311,390.1307754,0.363636,21.0910597,21.63586973,20.7660344,20.81306797,0.00879696,0.00879709,0.009264654,0.009264922,388.3619789,388.3621023,520.5271935,520.5143904,0,0,0,0,21.06055311,21.58937732,20.72208232,20.77138221,0.008808268,0.008808424,0.009263841,0.009264122,388.3271752,388.3272378,517.0901581,517.0777126
 06/11  12:00:00,27.8,0.018639797,389.1306077,0.363636,21.12001757,21.68231826,20.81136855,20.8559109,0.008780741,0.008780836,0.009263457,0.009263713,388.401914,388.4021061,524.7867314,524.7736048,0,0,0,0,21.0910597,21.63586973,20.7660344,20.81306797,0.00879696,0.00879709,0.009264654,0.009264922,388.3619789,388.3621023,520.5271935,520.5143904
 06/11  12:10:00,27.05,0.018513054,390.13044,0.363636,21.14780811,21.72850496,20.85700947,20.89919441,0.008759517,0.008759567,0.009257743,0.009257987,388.4586048,388.4588972,529.199542,529.1861264,0,0,0,0,21.12001757,21.68231826,20.81136855,20.8559109,0.008780741,0.008780836,0.009263457,0.009263713,388.401914,388.4021061,524.7867314,524.7736048
 06/11  12:20:00,26.3,0.01835714,388.1302722,0.272727,21.1750245,21.77430754,20.90088889,20.94151206,0.008733275,0.008733272,0.009241726,0.009241957,388.4795635,388.479884,532.0865085,532.0728271,0,0,0,0,21.14780811,21.72850496,20.85700947,20.89919441,0.008759517,0.008759567,0.009257743,0.009257987,388.4586048,388.4588972,529.199542,529.1861264
 06/11  12:30:00,25.55,0.018174531,385.1301045,0.181818,21.20221512,21.81902166,20.94197909,20.98212896,0.008702087,0.008702021,0.009212429,0.009212646,388.4088505,388.4090125,532.5332626,532.5193243,0,0,0,0,21.1750245,21.77430754,20.90088889,20.94151206,0.008733275,0.008733272,0.009241726,0.009241957,388.4795635,388.479884,532.0865085,532.0728271
 06/11  12:40:00,24.8,0.017967583,386.1299367,0.0909091,21.22982744,21.86253702,20.98000819,21.02080475,0.008666066,0.008665928,0.009169272,0.009169474,388.3109891,388.3109408,530.4110867,530.3969012,0,0,0,0,21.20221512,21.81902166,20.94197909,20.98212896,0.008702087,0.008702021,0.009212429,0.009212646,388.4088505,388.4090125,532.5332626,532.5193243
 06/11  12:50:00,24.05,0.017738534,392.129769,0.0909091,21.25779143,21.90484806,21.01662231,21.05859264,0.008625326,0.008625107,0.009117418,0.009117605,388.3466473,388.3466802,527.3028353,527.2884286,0,0,0,0,21.22982744,21.86253702,20.98000819,21.02080475,0.008666066,0.008665928,0.009169272,0.009169474,388.3109891,388.3109408,530.4110867,530.3969012
 06/11  13:00:00,23.3,0.017489509,391.1296012,0,21.2859401,21.94598253,21.05135053,21.09514104,0.008579976,0.008579667,0.00905559,0.00905576,388.4474456,388.4476979,522.750424,522.7358088,0,0,0,0,21.25779143,21.90484806,21.01662231,21.05859264,0.008625326,0.008625107,0.009117418,0.009117605,388.3466473,388.3466802,527.3028353,527.2884286
 06/11  13:10:00,24.13333333,0.017833054,387.1294334,0.363636,21.31413804,21.98600495,21.09144941,21.13531653,0.008539841,0.008539455,0.009015674,0.00901583,388.4748745,388.4751759,522.8241692,522.8093395,0,0,0,0,21.2859401,21.94598253,21.05135053,21.09514104,0.008579976,0.008579667,0.00905559,0.00905576,388.4474456,388.4476979,522.750424,522.7358088
 06/11  13:20:00,24.96666667,0.018158532,389.1292657,0.454545,21.34219191,22.02503486,21.13665072,21.17900145,0.008510962,0.008510527,0.009003104,0.009003252,388.4883921,388.488711,527.4121132,527.397075,0,0,0,0,21.31413804,21.98600495,21.09144941,21.13531653,0.008539841,0.008539455,0.009015674,0.00901583,388.4748745,388.4751759,522.8241692,522.8093395
 06/11  13:30:00,25.8,0.018463439,389.1290979,0.636364,21.37009788,22.06314705,21.18688762,21.22621769,0.00849517,0.008494717,0.009019801,0.009019943,388.505988,388.5063343,536.5558971,536.5406643,0,0,0,0,21.34219191,22.02503486,21.13665072,21.17900145,0.008510962,0.008510527,0.009003104,0.009003252,388.4883921,388.488711,527.4121132,527.397075
 06/11  13:40:00,26.63333333,0.018745108,389.1289301,0.545455,21.39812166,22.10110975,21.23742936,21.27382971,0.008492308,0.008491866,0.009051197,0.009051335,388.5281968,388.5285808,546.1998181,546.1844086,0,0,0,0,21.37009788,22.06314705,21.18688762,21.22621769,0.00849517,0.008494717,0.009019801,0.009019943,388.505988,388.5063343,536.5558971,536.5406643
 06/11  13:50:00,27.46666667,0.019000705,391.1287623,0.545455,21.42649454,22.1391856,21.28693382,21.32092089,0.008501734,0.008501333,0.009092371,0.009092507,388.5958814,388.5964098,555.1792017,555.1636388,0,0,0,0,21.39812166,22.10110975,21.23742936,21.27382971,0.008492308,0.008491866,0.009051197,0.009051335,388.5281968,388.5285808,546.1998181,546.1844086
 06/11  14:00:00,28.3,0.019227232,392.1285945,0.454545,21.45529278,22.1773671,21.33387609,21.36642427,0.008522877,0.008522542,0.009137963,0.009138098,388.7114275,388.7122109,562.149265,562.1335664,0,0,0,0,21.42649454,22.1391856,21.28693382,21.32092089,0.008501734,0.008501333,0.009092371,0.009092507,388.5958814,388.5964098,555.1792017,555.1636388
 06/11  14:10:00,28.4,0.01913248,390.1284266,0.363636,21.4826104,22.21495102,21.37784938,21.4096496,0.008547121,0.008546859,0.009177282,0.009177415,388.8023492,388.8033206,566.4550794,566.4392497,0,0,0,0,21.45529278,22.1773671,21.33387609,21.36642427,0.008522877,0.008522542,0.009137963,0.009138098,388.7114275,388.7122109,562.149265,562.1335664
 06/11  14:20:00,28.5,0.019035893,392.1282588,0.272727,21.50792169,22.25149609,21.41867761,21.45038663,0.00856914,0.008568942,0.009204759,0.009204889,388.9112645,388.912464,568.0743319,568.0583757,0,0,0,0,21.4826104,22.21495102,21.37784938,21.4096496,0.008547121,0.008546859,0.009177282,0.009177415,388.8023492,388.8033206,566.4550794,566.4392497
 06/11  14:30:00,28.6,0.018937456,389.128091,0.272727,21.53171693,22.28687443,21.4579548,21.48972429,0.008587197,0.008587052,0.009223834,0.00922396,388.967638,388.9689288,568.3928455,568.3767592,0,0,0,0,21.50792169,22.25149609,21.41867761,21.45038663,0.00856914,0.008568942,0.009204759,0.009204889,388.9112645,388.912464,568.0743319,568.0583757
 06/11  14:40:00,28.7,0.018837155,386.1279231,0.363636,21.55427682,22.32085917,21.49824106,21.52940665,0.008601244,0.00860114,0.009242566,0.009242689,388.9211118,388.9222311,569.6395223,569.6233038,0,0,0,0,21.53171693,22.28687443,21.4579548,21.48972429,0.008587197,0.008587052,0.009223834,0.00922396,388.967638,388.9689288,568.3928455,568.3767592
 06/11  14:50:00,28.8,0.018734975,385.1277553,0.272727,21.57578339,22.35331002,21.53765326,21.56818767,0.008611648,0.008611575,0.009255876,0.009255994,388.7989632,388.7997227,570.3109057,570.2945621,0,0,0,0,21.55427682,22.32085917,21.49824106,21.52940665,0.008601244,0.00860114,0.009242566,0.009242689,388.9211118,388.9222311,569.6395223,569.6233038
 06/11  15:00:00,28.9,0.018630903,390.1275874,0.363636,21.59641823,22.38419944,21.57770933,21.60709764,0.008618727,0.008618675,0.009268778,0.009268892,388.7603446,388.7609741,571.8870054,571.8705677,0,0,0,0,21.57578339,22.35331002,21.53765326,21.56818767,0.008611648,0.008611575,0.009255876,0.009255994,388.7989632,388.7997227,570.3109057,570.2945621
 06/11  15:10:00,28.8,0.018649021,386.1274196,0.363636,21.61626803,22.41357027,21.61809527,21.64593839,0.008621943,0.008621902,0.009279823,0.009279932,388.7002817,388.7007278,574.0047598,573.9882565,0,0,0,0,21.59641823,22.38419944,21.57770933,21.60709764,0.008618727,0.008618675,0.009268778,0.009268892,388.7603446,388.7609741,571.8870054,571.8705677
 06/11  15:20:00,28.7,0.018666209,392.1272517,0.272727,21.63543811,22.44150121,21.65674903,21.6833334,0.008620991,0.008620949,0.009282504,0.009282608,388.7449468,388.7454949,575.0489134,575.0323854,0,0,0,0,21.61626803,22.41357027,21.61809527,21.64593839,0.008621943,0.008621902,0.009279823,0.009279932,388.7002817,388.7007278,574.0047598,573.9882565
 06/11  15:30:00,28.6,0.018682472,384.1270838,0.363636,21.65411507,22.46807559,21.69561857,21.72059642,0.008615866,0.008615812,0.009282711,0.009282811,388.6820986,388.6824549,576.4624981,576.445971,0,0,0,0,21.63543811,22.44150121,21.65674903,21.6833334,0.008620991,0.008620949,0.009282504,0.009282608,388.7449468,388.7454949,575.0489134,575.0323854
 06/11  15:40:00,28.5,0.018697822,391.1269159,0.454545,21.67265996,22.49346212,21.73628329,21.75880325,0.00860671,0.008606634,0.009285324,0.00928542,388.6886967,388.6890565,579.7522596,579.7357834,0,0,0,0,21.65411507,22.46807559,21.69561857,21.72059642,0.008615866,0.008615812,0.009282711,0.009282811,388.6820986,388.6824549,576.4624981,576.445971
 06/11  15:50:00,28.4,0.018712265,388.126748,0.454545,21.69132276,22.51780516,21.77775029,21.79730362,0.0085937,0.008593591,0.009287527,0.009287618,388.6916435,388.691997,584.0044333,583.9880648,0,0,0,0,21.67265996,22.49346212,21.73628329,21.75880325,0.00860671,0.008606634,0.009285324,0.00928542,388.6886967,388.6890565,579.7522596,579.7357834
 06/11  16:00:00,28.3,0.018725812,383.1265801,0.454545,21.71019244,22.54122613,21.81909423,21.83548778,0.008577005,0.008576854,0.009286706,0.009286792,388.5701169,388.5701212,588.3171643,588.3009623,0,0,0,0,21.69132276,22.51780516,21.77775029,21.79730362,0.0085937,0.008593591,0.009287527,0.009287618,388.6916435,388.691997,584.0044333,583.9880648
 06/11  16:10:00,28.3,0.018725812,384.1264122,0.272727,21.72740435,22.56322044,21.85644925,21.8707622,0.008558762,0.008558566,0.00927427,0.009274352,388.3963529,388.3958751,589.7538137,589.7378326,0,0,0,0,21.71019244,22.54122613,21.81909423,21.83548778,0.008577005,0.008576854,0.009286706,0.009286792,388.5701169,388.5701212,588.3171643,588.3009623
 06/11  16:20:00,28.3,0.018725812,388.1262443,0.454545,21.74250182,22.58356192,21.8939623,21.9059091,0.008540302,0.008540063,0.009264612,0.00926469,388.3038807,388.3031644,592.111674,592.0959703,0,0,0,0,21.72740435,22.56322044,21.85644925,21.8707622,0.008558762,0.008558566,0.00927427,0.009274352,388.3963529,388.3958751,589.7538137,589.7378326
 06/11  16:30:00,28.3,0.018725812,390.1260764,0.454545,21.75591251,22.60223347,21.931732,21.94100066,0.008522075,0.008521794,0.009258641,0.009258715,388.3172803,388.3166311,595.5442335,595.5288663,0,0,0,0,21.74250182,22.58356192,21.8939623,21.9059091,0.008540302,0.008540063,0.009264612,0.00926469,388.3038807,388.3031644,592.111674,592.0959703
 06/11  16:40:00,28.3,0.018725812,387.1259085,0.545455,21.76814272,22.6192943,21.97063063,21.97663096,0.008504116,0.008503796,0.009259034,0.009259105,388.3158666,388.3152404,600.6716627,600.656698,0,0,0,0,21.75591251,22.60223347,21.931732,21.94100066,0.008522075,0.008521794,0.009258641,0.009258715,388.3172803,388.3166311,595.5442335,595.5288663
 06/11  16:50:00,28.3,0.018725812,386.1257405,0.363636,21.77944402,22.63477178,22.00640418,22.00994628,0.008486357,0.008486,0.009252883,0.009252951,388.2644289,388.2636826,603.8579377,603.8434355,0,0,0,0,21.76814272,22.6192943,21.97063063,21.97663096,0.008504116,0.008503796,0.009259034,0.009259105,388.3158666,388.3152404,600.6716627,600.656698
 06/11  17:00:00,28.3,0.018725812,385.1255726,0.363636,21.79003039,22.648753,22.03946354,22.04133165,0.008468742,0.00846835,0.009241332,0.009241397,388.1635988,388.1625955,605.4403157,605.4263183,0,0,0,0,21.77944402,22.63477178,22.00640418,22.00994628,0.008486357,0.008486,0.009252883,0.009252951,388.2644289,388.2636826,603.8579377,603.8434355
 06/11  17:10:00,28.21666667,0.018715647,391.1254046,0.363636,21.80005211,22.6613444,22.07087446,22.07153793,0.008452729,0.008452307,0.009228995,0.009229058,388.1751823,388.1742521,606.4655076,606.4520398,0,0,0,0,21.79003039,22.648753,22.03946354,22.04133165,0.008468742,0.00846835,0.009241332,0.009241397,388.1635988,388.1625955,605.4403157,605.4263183
 06/11  17:20:00,28.13333333,0.018705071,385.1252367,0.454545,21.8095801,22.67263355,22.10282393,22.10203267,0.008439179,0.008438735,0.009223298,0.009223357,388.1331738,388.1321617,608.6061539,608.5932358,0,0,0,0,21.80005211,22.6613444,22.07087446,22.07153793,0.008452729,0.008452307,0.009228995,0.009229058,388.1751823,388.1742521,606.4655076,606.4520398
 06/11  17:30:00,28.05,0.018694087,387.1250687,0.454545,21.81864203,22.68268776,22.13487422,22.13252333,0.008428295,0.008427838,0.009223114,0.009223171,388.0827702,388.0816546,611.5351336,611.5227877,0,0,0,0,21.8095801,22.67263355,22.10282393,22.10203267,0.008439179,0.008438735,0.009223298,0.009223357,388.1331738,388.1321617,608.6061539,608.5932358
 06/11  17:40:00,27.96666667,0.0186827,386.1249007,0.181818,21.82723406,22.69154538,22.16160422,22.15935816,0.008419972,0.008419509,0.009212007,0.009212063,388.0157446,388.0144819,610.6668231,610.6550454,0,0,0,0,21.81864203,22.68268776,22.13487422,22.13252333,0.008428295,0.008427838,0.009223114,0.009223171,388.0827702,388.0816546,611.5351336,611.5227877
 06/11  17:50:00,27.88333333,0.018670914,392.1247327,0,21.83534798,22.69923735,22.18139717,22.18139253,0.008414031,0.00841357,0.009184929,0.009184982,388.0735287,388.0724821,604.7781682,604.7669022,0,0,0,0,21.82723406,22.69154538,22.16160422,22.15935816,0.008419972,0.008419509,0.009212007,0.009212063,388.0157446,388.0144819,610.6668231,610.6550454
 06/11  18:00:00,27.8,0.01865873,387.1245647,0,21.84298489,22.70579769,22.19750866,22.20074331,0.00841031,0.008409857,0.009151511,0.009151561,388.1004933,388.0995675,596.4589031,596.4480525,0,0,0,0,21.83534798,22.69923735,22.18139717,22.18139253,0.008414031,0.00841357,0.009184929,0.009184982,388.0735287,388.0724821,604.7781682,604.7669022
 06/11  18:10:00,27.8,0.01857765,387.1243967,0,21.84856184,22.71080556,22.21206647,22.21880381,0.008407019,0.008406575,0.009117104,0.009117152,388.085473,388.0845426,587.7005928,587.690048,0,0,0,0,21.84298489,22.70579769,22.19750866,22.20074331,0.00841031,0.008409857,0.009151511,0.009151561,388.1004933,388.0995675,596.4589031,596.4480525
 06/11  18:20:00,27.8,0.01849659,385.1242287,0,21.85164368,22.7140377,22.22582282,22.23607082,0.008403052,0.008402615,0.009083338,0.009083383,388.0059818,388.0048617,579.2478342,579.2374898,0,0,0,0,21.84856184,22.71080556,22.21206647,22.21880381,0.008407019,0.008406575,0.009117104,0.009117152,388.085473,388.0845426,587.7005928,587.690048
 06/11  18:30:00,27.8,0.018415551,383.1240607,0,21.85267202,22.71548246,22.23885789,22.25260123,0.008398043,0.008397609,0.009050248,0.00905029,387.8513796,387.8498619,571.2033071,571.1930682,0,0,0,0,21.85164368,22.7140377,22.22582282,22.23607082,0.008403052,0.008402615,0.009083338,0.009083383,388.0059818,388.0048617,579.2478342,579.2374898
 06/11  18:40:00,27.8,0.018334532,386.1238927,0,21.85233266,22.71528561,22.25109133,22.26834574,0.008391969,0.008391536,0.009017542,0.00901758,387.7311325,387.7293308,563.6004171,563.590205,0,0,0,0,21.85267202,22.71548246,22.23885789,22.25260123,0.008398043,0.008397609,0.009050248,0.00905029,387.8513796,387.8498619,571.2033071,571.1930682
 06/11  18:50:00,27.8,0.018253534,392.1237247,0,21.85114494,22.71363282,22.26246069,22.2832656,0.008384896,0.00838446,0.008985011,0.008985046,387.7809141,387.7793271,556.4987154,556.4884709,0,0,0,0,21.85233266,22.71528561,22.25109133,22.26834574,0.008391969,0.008391536,0.009017542,0.00901758,387.7311325,387.7293308,563.6004171,563.590205
 06/11  19:00:00,27.8,0.018172556,392.1235566,0,21.84934752,22.71066721,22.27293883,22.29734458,0.008376877,0.008376436,0.008952563,0.008952594,387.9293509,387.9282539,549.7855042,549.7751729,0,0,0,0,21.85114494,22.71363282,22.26246069,22.2832656,0.008384896,0.00838446,0.008985011,0.008985046,387.7809141,387.7793271,556.4987154,556.4884709
 06/11  19:10:00,27.61666667,0.01817055,392.1233886,0,21.85473982,22.70448644,22.28243866,22.31047312,0.008347404,0.008346908,0.00888754,0.008887564,388.1930446,388.1927474,540.0763851,540.0658451,0,0,0,0,21.84934752,22.71066721,22.27293883,22.29734458,0.008376877,0.008376436,0.008952563,0.008952594,387.9293509,387.9282539,549.7855042,549.7751729
 06/11  19:20:00,27.43333333,0.018166124,385.1232205,0,21.84505513,22.69167594,22.28832705,22.32089064,0.008289964,0.008289348,0.008789063,0.008789075,388.1942312,388.1939654,528.5794851,528.5686033,0,0,0,0,21.85473982,22.70448644,22.28243866,22.31047312,0.008347404,0.008346908,0.00888754,0.008887564,388.1930446,388.1927474,540.0763851,540.0658451
 06/11  19:30:00,27.25,0.018159326,384.1230525,0,21.81217974,22.67083013,22.28905637,22.32754365,0.008206001,0.008205201,0.008664366,0.008664362,387.9716728,387.9708106,516.96008,516.948746,0,0,0,0,21.84505513,22.69167594,22.28832705,22.32089064,0.008289964,0.008289348,0.008789063,0.008789075,388.1942312,388.1939654,528.5794851,528.5686033
 06/11  19:40:00,27.06666667,0.018150198,383.1228844,0,21.76083779,22.64226677,22.28428151,22.33016091,0.008099292,0.008098255,0.008519768,0.008519745,387.6242891,387.6225093,506.0292428,506.0173539,0,0,0,0,21.81217974,22.67083013,22.28905637,22.32754365,0.008206001,0.008205201,0.008664366,0.008664362,387.9716728,387.9708106,516.96008,516.948746
 06/11  19:50:00,26.88333333,0.018138789,392.1227163,0,21.69849076,22.60684639,22.27418973,22.32882012,0.007973477,0.007972156,0.008359332,0.008359285,387.6484006,387.6468468,496.4016081,496.3891363,0,0,0,0,21.76083779,22.64226677,22.28428151,22.33016091,0.008099292,0.008098255,0.008519768,0.008519745,387.6242891,387.6225093,506.0292428,506.0173539
 06/11  20:00:00,26.7,0.018125142,385.1225482,0,21.63024157,22.56539131,22.25907297,22.32367213,0.007831528,0.007829889,0.008185712,0.008185635,387.6127542,387.6112198,487.5532366,487.5400709,0,0,0,0,21.69849076,22.60684639,22.27418973,22.32882012,0.007973477,0.007972156,0.008359332,0.008359285,387.6484006,387.6468468,496.4016081,496.3891363
 06/11  20:10:00,26.51666667,0.018112362,388.1223802,0,21.554856,22.51760083,22.23860447,22.31445782,0.007698508,0.007696591,0.008023653,0.008023546,387.6092418,387.6078209,479.4669423,479.4530036,0,0,0,0,21.63024157,22.56539131,22.25907297,22.32367213,0.007831528,0.007829889,0.008185712,0.008185635,387.6127542,387.6112198,487.5532366,487.5400709
 06/11  20:20:00,26.33333333,0.018097426,389.1222121,0,21.46611525,22.46347522,22.21263933,22.30104004,0.007587585,0.007585471,0.007886069,0.007885934,387.6797979,387.6787198,472.102826,472.0880583,0,0,0,0,21.554856,22.51760083,22.23860447,22.31445782,0.007698508,0.007696591,0.008023653,0.008023546,387.6092418,387.6078209,479.4669423,479.4530036
 06/11  20:30:00,26.15,0.018080378,392.122044,0,21.36409023,22.40338206,22.18125623,22.28343258,0.007500333,0.007498103,0.007774329,0.007774171,387.9188522,387.9186625,465.496994,465.4813886,0,0,0,0,21.46611525,22.46347522,22.21263933,22.30104004,0.007587585,0.007585471,0.007886069,0.007885934,387.6797979,387.6787198,472.102826,472.0880583
 06/11  20:40:00,25.96666667,0.018061258,384.1218758,0,21.25190205,22.33895742,22.14463536,22.26172033,0.007433332,0.007431053,0.007684835,0.007684658,387.8846442,387.884332,459.1594954,459.1429,0,0,0,0,21.36409023,22.40338206,22.18125623,22.28343258,0.007500333,0.007498103,0.007774329,0.007774171,387.9188522,387.9186625,465.496994,465.4813886
 06/11  20:50:00,25.78333333,0.018040109,384.1217077,0,21.14636495,22.27116201,22.10297316,22.23630675,0.007382348,0.007380071,0.00761319,0.007612999,387.6561686,387.6550456,453.1282203,453.1105242,0,0,0,0,21.25190205,22.33895742,22.14463536,22.26172033,0.007433332,0.007431053,0.007684835,0.007684658,387.8846442,387.884332,459.1594954,459.1429
 06/11  21:00:00,25.6,0.01801697,383.1215396,0,21.04620752,22.19913215,22.05645123,22.20737747,0.007343758,0.007341525,0.007555627,0.007555425,387.3226328,387.3203607,447.4541883,447.4353217,0,0,0,0,21.14636495,22.27116201,22.10297316,22.23630675,0.007382348,0.007380071,0.00761319,0.007612999,387.6561686,387.6550456,453.1282203,453.1105242
 06/11  21:10:00,25.5,0.018010111,389.1213715,0,20.96757618,22.12833702,22.00862244,22.17729932,0.007311699,0.007309527,0.007506149,0.007505937,387.2390078,387.2366067,442.4622655,442.442364,0,0,0,0,21.04620752,22.19913215,22.05645123,22.20737747,0.007343758,0.007341525,0.007555627,0.007555425,387.3226328,387.3203607,447.4541883,447.4353217
 06/11  21:20:00,25.4,0.018002566,388.1212033,0,20.91270574,22.06203936,21.96163236,22.14749912,0.007282933,0.00728083,0.007461393,0.007461173,387.2851167,387.2830878,438.0001427,437.9793056,0,0,0,0,20.96757618,22.12833702,22.00862244,22.17729932,0.007311699,0.007309527,0.007506149,0.007505937,387.2390078,387.2366067,442.4622655,442.442364
 06/11  21:30:00,25.3,0.017994343,386.1210352,0,20.8745077,22.00090987,21.91610235,22.11839966,0.007256351,0.007254321,0.007420136,0.007419908,387.2762123,387.2743266,433.8508339,433.8290812,0,0,0,0,20.91270574,22.06203936,21.96163236,22.14749912,0.007282933,0.00728083,0.007461393,0.007461173,387.2851167,387.2830878,438.0001427,437.9793056
 06/11  21:40:00,25.2,0.017985451,387.120867,0,20.84519811,21.94442327,21.87194841,22.08996191,0.007231735,0.007229782,0.007382054,0.007381818,387.2559127,387.254111,430.0281488,430.0055616,0,0,0,0,20.8745077,22.00090987,21.91610235,22.11839966,0.007256351,0.007254321,0.007420136,0.007419908,387.2762123,387.2743266,433.8508339,433.8290812
 06/11  21:50:00,25.1,0.017975896,390.1206989,0,20.81989151,21.89182602,21.82892962,22.06203999,0.007209049,0.007207175,0.007347009,0.007346767,387.3718456,387.3705929,426.6525042,426.6292909,0,0,0,0,20.84519811,21.94442327,21.87194841,22.08996191,0.007231735,0.007229782,0.007382054,0.007381818,387.2559127,387.254111,430.0281488,430.0055616
 06/11  22:00:00,25,0.017965687,386.1205307,0,20.79636582,21.84248901,21.7868403,22.03451112,0.007188213,0.00718642,0.007314831,0.007314584,387.3905197,387.3894421,423.464073,423.4402638,0,0,0,0,20.81989151,21.89182602,21.82892962,22.06203999,0.007209049,0.007207175,0.007347009,0.007346767,387.3718456,387.3705929,426.6525042,426.6292909
 06/11  22:10:00,24.9,0.017991887,392.1203625,0,20.59076945,21.73933126,21.70883939,21.98167965,0.007160256,0.007158582,0.007271483,0.007271229,387.7828945,387.7833549,419.5030194,419.4788403,0,0,0,0,20.79636582,21.84248901,21.7868403,22.03451112,0.007188213,0.00718642,0.007314831,0.007314584,387.3905197,387.3894421,423.464073,423.4402638
 06/11  22:20:00,24.8,0.018017041,385.1201943,0,20.3413141,21.60644676,21.61043627,21.91293516,0.00713041,0.007128872,0.007225029,0.007224772,387.7827404,387.7830565,414.8017475,414.7769209,0,0,0,0,20.59076945,21.73933126,21.70883939,21.98167965,0.007160256,0.007158582,0.007271483,0.007271229,387.7828945,387.7833549,419.5030194,419.4788403
 06/11  22:30:00,24.7,0.018041158,391.1200261,0,20.14514754,21.46958852,21.50745754,21.83902253,0.007103257,0.007101854,0.007182653,0.007182395,388.0000854,388.0012273,410.7080747,410.6831726,0,0,0,0,20.3413141,21.60644676,21.61043627,21.91293516,0.00713041,0.007128872,0.007225029,0.007224772,387.7827404,387.7830565,414.8017475,414.7769209
 06/11  22:40:00,24.6,0.018064246,388.1198579,0,20.01276578,21.33998543,21.40692091,21.76501547,0.007080254,0.007078981,0.007146739,0.007146484,388.1368506,388.1383937,407.1838627,407.1591747,0,0,0,0,20.14514754,21.46958852,21.50745754,21.83902253,0.007103257,0.007101854,0.007182653,0.007182395,388.0000854,388.0012273,410.7080747,410.6831726
 06/11  22:50:00,24.5,0.018086318,383.1196897,0,19.91839012,21.21926024,21.31014268,21.69210471,0.007061025,0.007059874,0.007116819,0.00711657,387.7550745,387.7548397,403.7639047,403.7391792,0,0,0,0,20.01276578,21.33998543,21.40692091,21.76501547,0.007080254,0.007078981,0.007146739,0.007146484,388.1368506,388.1383937,407.1838627,407.1591747
 06/11  23:00:00,24.4,0.018107381,387.1195215,0,19.83843748,21.10573693,21.21646124,21.62005579,0.007044682,0.007043646,0.007091609,0.007091369,387.456078,387.4546381,400.941346,400.9170582,0,0,0,0,19.91839012,21.21926024,21.31014268,21.69210471,0.007061025,0.007059874,0.007116819,0.00711657,387.7550745,387.7548397,403.7639047,403.7391792
 06/11  23:10:00,24.31666667,0.01808339,384.1193533,0,19.77564756,21.0014428,21.12739159,21.55004691,0.00703523,0.007034319,0.007074766,0.007074542,387.0626164,387.0598498,398.4346015,398.4108955,0,0,0,0,19.83843748,21.10573693,21.21646124,21.62005579,0.007044682,0.007043646,0.007091609,0.007091369,387.456078,387.4546381,400.941346,400.9170582
 06/11  23:20:00,24.23333333,0.01805914,389.119185,0,19.72975534,20.9071363,21.04370333,21.48275048,0.007034562,0.007033791,0.007067915,0.007067717,387.0575017,387.0551005,396.6517686,396.6293925,0,0,0,0,19.77564756,21.0014428,21.12739159,21.55004691,0.00703523,0.007034319,0.007074766,0.007074542,387.0626164,387.0598498,398.4346015,398.4108955
 06/11  23:30:00,24.15,0.018034637,383.1190168,0,19.69579564,20.82216699,20.96530973,21.41826105,0.007042369,0.007041747,0.007070541,0.007070377,386.7862699,386.7833117,394.8792298,394.8578972,0,0,0,0,19.72975534,20.9071363,21.04370333,21.48275048,0.007034562,0.007033791,0.007067915,0.007067717,387.0575017,387.0551005,396.6517686,396.6293925
 06/11  23:40:00,24.06666667,0.018009881,388.1188486,0,19.66842862,20.74532809,20.89174563,21.35640677,0.007057437,0.007056965,0.007081265,0.007081143,386.7420434,386.7393804,393.5686897,393.5488284,0,0,0,0,19.69579564,20.82216699,20.96530973,21.41826105,0.007042369,0.007041747,0.007070541,0.007070377,386.7862699,386.7833117,394.8792298,394.8578972
 06/11  23:50:00,23.98333333,0.017984874,389.1186803,0,19.64420394,20.67541818,20.8224922,21.29696167,0.007078495,0.007078168,0.00709868,0.007098603,386.9627535,386.9612243,392.7220546,392.7040733,0,0,0,0,19.66842862,20.74532809,20.89174563,21.35640677,0.007057437,0.007056965,0.007081265,0.007081143,386.7420434,386.7393804,393.5686897,393.5488284
 06/11  24:00:00,23.9,0.017959621,383.1185121,0,19.62149429,20.61142501,20.75709238,21.23972286,0.007104499,0.007104306,0.007121628,0.007121597,386.7730458,386.7712113,391.6305804,391.6137917,0,0,0,0,19.64420394,20.67541818,20.8224922,21.29696167,0.007078495,0.007078168,0.00709868,0.007098603,386.9627535,386.9612243,392.7220546,392.7040733
 06/12  00:10:00,23.71666667,0.017883866,388.1183438,0,19.6067403,20.55446968,20.69633463,21.18531868,0.007129744,0.007129658,0.007144289,0.007144297,386.7397298,386.7380625,390.8373994,390.8220369,0,0,0,0,19.62149429,20.61142501,20.75709238,21.23972286,0.007104499,0.007104306,0.007121628,0.007121597,386.7730458,386.7712113,391.6305804,391.6137917
 06/12  00:20:00,23.53333333,0.017807285,393.1181755,0,19.60105277,20.50491093,20.6405494,21.13407128,0.007151112,0.007151102,0.00716346,0.007163497,387.2918428,387.2919876,390.7508595,390.7377737,0,0,0,0,19.6067403,20.55446968,20.69633463,21.18531868,0.007129744,0.007129658,0.007144289,0.007144297,386.7397298,386.7380625,390.8373994,390.8220369
 06/12  00:30:00,23.35,0.017729903,390.1180072,0,19.60176524,20.46224648,20.5895604,21.08595858,0.007168031,0.00716807,0.007178507,0.007178562,387.8581711,387.8598931,390.7787001,390.7677206,0,0,0,0,19.60105277,20.50491093,20.6405494,21.13407128,0.007151112,0.007151102,0.00716346,0.007163497,387.2918428,387.2919876,390.7508595,390.7377737
 06/12  00:40:00,23.16666667,0.017651745,383.1178389,0,19.6059263,20.42564252,20.54297612,21.04080361,0.007181028,0.007181095,0.00718991,0.007189974,387.6951266,387.6962354,390.1591279,390.1489165,0,0,0,0,19.60176524,20.46224648,20.5895604,21.08595858,0.007168031,0.00716807,0.007178507,0.007178562,387.8581711,387.8598931,390.7787001,390.7677206
 06/12  00:50:00,22.98333333,0.017572835,387.1176706,0,19.61174855,20.39427598,20.50038424,20.99840239,0.007190802,0.007190882,0.007198327,0.007198394,387.4570453,387.4573638,389.5356495,389.5260547,0,0,0,0,19.6059263,20.42564252,20.54297612,21.04080361,0.007181028,0.007181095,0.00718991,0.007189974,387.6951266,387.6962354,390.1591279,390.1489165
 06/12  01:00:00,22.8,0.017493196,391.1175023,0,19.61848632,20.36745662,20.4614193,20.95857001,0.007197909,0.007197994,0.007204281,0.007204346,387.6550082,387.6556904,389.4097716,389.4014681,0,0,0,0,19.61174855,20.39427598,20.50038424,20.99840239,0.007190802,0.007190882,0.007198327,0.007198394,387.4570453,387.4573638,389.5356495,389.5260547
 06/12  01:10:00,22.8,0.017493196,383.117334,0,19.59900045,20.33717037,20.42128685,20.91809655,0.007204292,0.007204378,0.007209687,0.00720975,387.4259316,387.4259799,388.9062029,388.8984232,0,0,0,0,19.61848632,20.36745662,20.4614193,20.95857001,0.007197909,0.007197994,0.007204281,0.007204346,387.6550082,387.6556904,389.4097716,389.4014681
 06/12  01:20:00,22.8,0.017493196,383.1171657,0,19.54796703,20.29903215,20.37718671,20.87504657,0.007210789,0.007210876,0.007215359,0.007215421,386.8946426,386.8934364,388.1422531,388.1345016,0,0,0,0,19.59900045,20.33717037,20.42128685,20.91809655,0.007204292,0.007204378,0.007209687,0.00720975,387.4259316,387.4259799,388.9062029,388.8984232
 06/12  01:30:00,22.8,0.017493196,393.1169974,0,19.47477223,20.25234077,20.32842048,20.82886201,0.007217303,0.007217393,0.007221178,0.007221239,387.1506573,387.1502719,388.2040154,388.1975649,0,0,0,0,19.54796703,20.29903215,20.37718671,20.87504657,0.007210789,0.007210876,0.007215359,0.007215421,386.8946426,386.8934364,388.1422531,388.1345016
 06/12  01:40:00,22.8,0.017493196,384.116829,0,19.39000594,20.19799281,20.27524264,20.77962233,0.007223393,0.007223483,0.007226679,0.00722674,387.1308882,387.1305164,388.0194224,388.0137036,0,0,0,0,19.47477223,20.25234077,20.32842048,20.82886201,0.007217303,0.007217393,0.007221178,0.007221239,387.1506573,387.1502719,388.2040154,388.1975649
 06/12  01:50:00,22.8,0.017493196,393.1166607,0,19.29998496,20.13713364,20.21810955,20.72755572,0.007228614,0.007228704,0.007231402,0.00723146,387.5847094,387.585584,388.3355474,388.3312324,0,0,0,0,19.39000594,20.19799281,20.27524264,20.77962233,0.007223393,0.007223483,0.007226679,0.00722674,387.1308882,387.1305164,388.0194224,388.0137036
 06/12  02:00:00,22.8,0.017493196,391.1164924,0,19.20723109,20.07068823,20.15740871,20.67285971,0.007232625,0.007232711,0.007234989,0.007235044,388.1521551,388.1544218,388.787167,388.7842642,0,0,0,0,19.29998496,20.13713364,20.21810955,20.72755572,0.007228614,0.007228704,0.007231402,0.00723146,387.5847094,387.585584,388.3355474,388.3312324
 06/12  02:10:00,22.8,0.017373318,388.116324,0,19.14523302,20.00834919,20.09889561,20.61939554,0.007232023,0.007232094,0.007234014,0.007234059,388.4040657,388.4066708,388.9404113,388.93822,0,0,0,0,19.20723109,20.07068823,20.15740871,20.67285971,0.007232625,0.007232711,0.007234989,0.007235044,388.1521551,388.1544218,388.787167,388.7842642
 06/12  02:20:00,22.8,0.017253484,387.1161556,0,19.12049532,19.95536693,20.04587322,20.56945638,0.00722509,0.007225132,0.007226747,0.007226773,388.3471441,388.349195,388.7993343,388.7972534,0,0,0,0,19.14523302,20.00834919,20.09889561,20.61939554,0.007232023,0.007232094,0.007234014,0.007234059,388.4040657,388.4066708,388.9404113,388.93822
 06/12  02:30:00,22.8,0.017133695,391.1159873,0,19.12160861,19.91252726,19.99908115,20.52365471,0.007211738,0.007211739,0.007213096,0.007213095,388.5067376,388.5088334,388.8886178,388.8869987,0,0,0,0,19.12049532,19.95536693,20.04587322,20.56945638,0.00722509,0.007225132,0.007226747,0.007226773,388.3471441,388.349195,388.7993343,388.7972534
 06/12  02:40:00,22.8,0.017013951,387.1158189,0,19.13577737,19.87869369,19.95810408,20.48182863,0.007192554,0.007192509,0.007193644,0.007193611,388.491341,388.4930812,388.8134867,388.8119983,0,0,0,0,19.12160861,19.91252726,19.99908115,20.52365471,0.007211738,0.007211739,0.007213096,0.007213095,388.5067376,388.5088334,388.8886178,388.8869987
 06/12  02:50:00,22.8,0.016894252,389.1156505,0,19.15543365,19.85244188,19.92229621,20.44364355,0.00716819,0.007168096,0.007169044,0.007168975,388.5086728,388.5101733,388.7805304,388.7792184,0,0,0,0,19.13577737,19.87869369,19.95810408,20.48182863,0.007192554,0.007192509,0.007193644,0.007193611,388.491341,388.4930812,388.8134867,388.8119983
 06/12  03:00:00,22.8,0.016774597,386.1154821,0,19.17760631,19.83261055,19.89110662,20.4088079,0.007139167,0.007139026,0.007139813,0.007139708,388.3187966,388.3196717,388.547746,388.546262,0,0,0,0,19.15543365,19.85244188,19.92229621,20.44364355,0.00716819,0.007168096,0.007169044,0.007168975,388.5086728,388.5101733,388.7805304,388.7792184
 06/12  03:10:00,22.8,0.016774597,390.1153137,0,19.17025883,19.80985977,19.85891799,20.37356769,0.007115102,0.007114933,0.007115588,0.00711546,388.3574624,388.3582646,388.5507407,388.5494866,0,0,0,0,19.17760631,19.83261055,19.89110662,20.4088079,0.007139167,0.007139026,0.007139813,0.007139708,388.3187966,388.3196717,388.547746,388.546262
 06/12  03:20:00,22.8,0.016774597,389.1151453,0,19.12716007,19.77907009,19.82246277,20.33566875,0.007100753,0.007100581,0.007101129,0.007100997,388.4757886,388.476705,388.6391572,388.6382431,0,0,0,0,19.17025883,19.80985977,19.85891799,20.37356769,0.007115102,0.007114933,0.007115588,0.00711546,388.3574624,388.3582646,388.5507407,388.5494866
 06/12  03:30:00,22.8,0.016774597,384.1149769,0,19.05914887,19.73935334,19.78092279,20.29446017,0.007096138,0.007095984,0.007096445,0.007096327,388.1685095,388.1686269,388.3055834,388.3042825,0,0,0,0,19.12716007,19.77907009,19.82246277,20.33566875,0.007100753,0.007100581,0.007101129,0.007100997,388.4757886,388.476705,388.6391572,388.6382431
 06/12  03:40:00,22.8,0.016774597,385.1148085,0,18.97838542,19.69165351,19.73458868,20.25003194,0.007099327,0.007099205,0.007099595,0.007099501,387.7108003,387.7098859,387.8252609,387.8233835,0,0,0,0,19.05914887,19.73935334,19.78092279,20.29446017,0.007096138,0.007095984,0.007096445,0.007096327,388.1685095,388.1686269,388.3055834,388.3042825
 06/12  03:50:00,22.8,0.016774597,386.11464,0,18.89205648,19.63720443,19.68398045,20.20264293,0.007108216,0.007108134,0.007108466,0.007108401,387.3598935,387.3583195,387.4555099,387.4533192,0,0,0,0,18.97838542,19.69165351,19.73458868,20.25003194,0.007099327,0.007099205,0.007099595,0.007099501,387.7108003,387.7098859,387.8252609,387.8233835
