Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/12  04:00:00,22.8,0.016774597,393.1144716,0,18.8029773,19.57700803,19.6295374,20.15251556,0.007121107,0.007121069,0.007121354,0.007121321,387.7204425,387.7200043,387.8021076,387.8008253,0,0,0,0,18.89205648,19.63720443,19.68398045,20.20264293,0.007108216,0.007108134,0.007108466,0.007108401,387.3598935,387.3583195,387.4555099,387.4533192
 06/12  04:10:00,22.88333333,0.016891902,387.1143031,0,18.73055101,19.51688505,19.57469266,20.10192366,0.007134181,0.007134181,0.007134427,0.00713442,387.9373153,387.9374972,388.0068207,388.0060918,0,0,0,0,18.8029773,19.57700803,19.6295374,20.15251556,0.007121107,0.007121069,0.007121354,0.007121321,387.7204425,387.7200043,387.8021076,387.8008253
 06/12  04:20:00,22.96666667,0.01700994,388.1141347,0,18.67856401,19.46006546,19.52145325,20.05223335,0.007145481,0.007145509,0.007145721,0.007145734,388.0186315,388.0189917,388.0774856,388.0769956,0,0,0,0,18.73055101,19.51688505,19.57469266,20.10192366,0.007134181,0.007134181,0.007134427,0.00713442,387.9373153,387.9374972,388.0068207,388.0060918
 06/12  04:30:00,23.05,0.017128715,387.1139662,0,18.64099595,19.4078353,19.47042424,20.00389689,0.007154654,0.007154701,0.007154882,0.007154909,387.9531029,387.9532459,388.0025498,388.0020106,0,0,0,0,18.67856401,19.46006546,19.52145325,20.05223335,0.007145481,0.007145509,0.007145721,0.007145734,388.0186315,388.0189917,388.0774856,388.0769956
 06/12  04:40:00,23.13333333,0.017248233,387.1137978,0,18.6107692,19.36024899,19.4214997,19.95689377,0.007162001,0.007162058,0.007162214,0.007162249,387.8301689,387.8299875,387.8715189,387.8708394,0,0,0,0,18.64099595,19.4078353,19.47042424,20.00389689,0.007154654,0.007154701,0.007154882,0.007154909,387.9531029,387.9532459,388.0025498,388.0020106
 06/12  04:50:00,23.21666667,0.017368496,384.1136293,0,18.58356051,19.31696804,19.37441256,19.91108843,0.007167911,0.007167973,0.007168107,0.007168146,387.4540285,387.4529971,387.4878771,387.4866553,0,0,0,0,18.6107692,19.36024899,19.4214997,19.95689377,0.007162001,0.007162058,0.007162214,0.007162249,387.8301689,387.8299875,387.8715189,387.8708394
 06/12  05:00:00,23.3,0.017489509,385.1134608,0,18.55763414,19.27756614,19.32893946,19.86636569,0.007172683,0.007172746,0.007172861,0.007172901,387.0567877,387.0549962,387.0842618,387.0825436,0,0,0,0,18.58356051,19.31696804,19.37441256,19.91108843,0.007167911,0.007167973,0.007168107,0.007168146,387.4540285,387.4529971,387.4878771,387.4866553
 06/12  05:10:00,23.3,0.017489509,388.1132923,0,18.54539,19.24521184,19.28706178,19.82410099,0.007181378,0.007181449,0.007181549,0.007181598,386.9776322,386.9759228,387.0005734,386.9989765,0,0,0,0,18.55763414,19.27756614,19.32893946,19.86636569,0.007172683,0.007172746,0.007172861,0.007172901,387.0567877,387.0549962,387.0842618,387.0825436
 06/12  05:20:00,23.3,0.017489509,388.1131238,0,18.5492962,19.22165809,19.24988531,19.7851047,0.007196569,0.007196662,0.007196752,0.007196819,387.0938773,387.0926864,387.1135175,387.1123651,0,0,0,0,18.54539,19.24521184,19.28706178,19.82410099,0.007181378,0.007181449,0.007181549,0.007181598,386.9776322,386.9759228,387.0005734,386.9989765
 06/12  05:30:00,23.3,0.017489509,390.1129553,0,18.56468327,19.20689548,19.21752753,19.74953431,0.007218375,0.007218499,0.00721858,0.007218673,387.4305025,387.4302012,387.4478673,387.4474633,0,0,0,0,18.5492962,19.22165809,19.24988531,19.7851047,0.007196569,0.007196662,0.007196752,0.007196819,387.0938773,387.0926864,387.1135175,387.1123651
 06/12  05:40:00,23.3,0.017489509,387.1127868,0,18.58622209,19.19997661,19.1896629,19.71724628,0.007245887,0.007246046,0.00724612,0.007246245,387.580338,387.5804108,387.5953628,387.595281,0,0,0,0,18.56468327,19.20689548,19.21752753,19.74953431,0.007218375,0.007218499,0.00721858,0.007218673,387.4305025,387.4302012,387.4478673,387.4474633
 06/12  05:50:00,23.3,0.017489509,391.1126183,0,18.61070876,19.19984817,19.165895,19.68803917,0.007278082,0.007278277,0.007278344,0.007278503,387.9104815,387.9111651,387.9238254,387.9242967,0,0,0,0,18.58622209,19.19997661,19.1896629,19.71724628,0.007245887,0.007246046,0.00724612,0.007246245,387.580338,387.5804108,387.5953628,387.595281
 06/12  06:00:00,23.3,0.017489509,393.1124498,0,18.63686821,19.20567402,19.14588556,19.66173996,0.007314132,0.007314363,0.007314422,0.007314615,388.5178016,388.5194782,388.5301914,388.5315762,0,0,0,0,18.61070876,19.19984817,19.165895,19.68803917,0.007278082,0.007278277,0.007278344,0.007278503,387.9104815,387.9111651,387.9238254,387.9242967
 06/12  06:10:00,23.58333333,0.017702299,390.1122812,0,21.88180191,22.17709278,22.23407059,21.99292949,0.008290879,0.010356666,0.011643252,0.011975723,389.9932424,389.9482057,388.578643,388.5813285,1.167189989,4.451931244,7.322583164,8.207460281,25.45291881,25.64550341,25.69086204,25.48053544,0.009124232,0.0109244,0.012046139,0.012335856,389.644306,389.6052926,388.5653612,388.5678878
 06/12  06:20:00,23.86666667,0.017916574,383.1121127,0,21.23294761,21.84079513,21.89846816,21.75842272,0.008221268,0.010013553,0.01114142,0.0114343,391.0567184,391.017244,388.3478084,388.3502924,0.124231018,0,0,0,35.79108632,21.9111275,21.96750442,21.80485423,0.011616747,0.010085347,0.011247712,0.011549078,390.7181014,390.6770839,388.4174353,388.4199685
 06/12  06:30:00,24.15,0.018132323,393.1119441,0,21.13726895,21.80861669,21.87220061,21.75291772,0.008266241,0.009976396,0.011076904,0.01136382,392.4176485,392.3864736,388.5783603,388.5807765,0.171265787,0,0,0,40.41098254,21.83865747,21.89915598,21.76474731,0.012740423,0.010009595,0.011131046,0.011422715,391.6315496,391.5944606,388.4603252,388.4627844
 06/12  06:40:00,24.43333333,0.018349532,391.1117756,0,21.11000002,21.76688636,21.83519147,21.74768355,0.008361243,0.009919638,0.010976203,0.011253557,394.5671527,394.553419,388.8715767,388.8738931,0.163958589,0,0,0,50,21.75067279,21.81760205,21.72293394,0.015,0.009913956,0.010978994,0.011257615,393.4150149,393.3932831,388.7019137,388.7042688
 06/12  06:50:00,24.71666667,0.01856819,389.111607,0,21.11,21.677598,21.74332655,21.70478939,0.008474742,0.009802243,0.010784029,0.011044218,396.9435422,396.9686212,389.0204922,389.0226578,0.190573434,0,0,0,50,21.76688636,21.83519147,21.74768355,0.015,0.009919638,0.010976203,0.011253557,394.5671527,394.553419,388.8715767,388.8738931
 06/12  07:00:00,25,0.018788281,385.1114385,0,21.11,21.57386857,21.6274312,21.6421358,0.008578784,0.009658251,0.010552843,0.010792644,399.0456578,399.1127484,388.8866167,388.8885399,0.173915505,0,0,0,50,21.677598,21.74332655,21.70478939,0.015,0.009802243,0.010784029,0.011044218,396.9435422,396.9686212,389.0204922,389.0226578
 06/12  07:10:00,25.36666667,0.018791338,392.1112699,0,21.11,21.48485712,21.51415675,21.57756766,0.008667484,0.009521122,0.010325213,0.0105449,402.5793514,402.6986081,388.9221554,388.9239516,0.158014025,0,0,0,50,21.57386857,21.6274312,21.6421358,0.015,0.009658251,0.010552843,0.010792644,399.0456578,399.1127484,388.8866167,388.8885399
 06/12  07:20:00,25.73333333,0.01878407,384.1111013,0,21.11,21.41805413,21.41412835,21.51897088,0.008739929,0.009399685,0.010117526,0.010318729,406.5224325,406.697751,388.7543301,388.7558734,0.146959391,0,0,0,50,21.48485712,21.51415675,21.57756766,0.015,0.009521122,0.010325213,0.0105449,402.5793514,402.6986081,388.9221554,388.9239516
 06/12  07:30:00,26.1,0.018766084,385.1109327,0,21.11,21.37134733,21.3285498,21.46788944,0.008797473,0.009292595,0.009931243,0.010115738,410.3413558,410.5670927,388.4852746,388.4865039,0.13615496,0,0,0,50,21.41805413,21.41412835,21.51897088,0.015,0.009399685,0.010117526,0.010318729,406.5224325,406.697751,388.7543301,388.7558734
 06/12  07:40:00,26.46666667,0.018736976,390.1107641,0,21.11,21.34051308,21.25566279,21.42367833,0.008841839,0.009196656,0.009763229,0.009932564,414.0703191,414.3371171,388.4223859,388.4234763,0.125543108,0,0,0,50,21.37134733,21.3285498,21.46788944,0.015,0.009292595,0.009931243,0.010115738,410.3413558,410.5670927,388.4852746,388.4865039
 06/12  07:50:00,26.83333333,0.018696337,383.1105955,0,21.11,21.3222021,21.19365661,21.3859692,0.00887441,0.00910945,0.009610288,0.009765777,417.3027166,417.5973691,388.197251,388.1980623,0.115009623,0,0,0,50,21.34051308,21.25566279,21.42367833,0.015,0.009196656,0.009763229,0.009932564,414.0703191,414.3371171,388.4223859,388.4234763
 06/12  08:00:00,27.2,0.018643748,389.1104269,0,21.11,21.31439062,21.14131705,21.35425822,0.008896148,0.009029461,0.009470124,0.009612921,420.375262,420.6871331,388.1113105,388.1119821,0.104431199,0,0,0,50,21.3222021,21.19365661,21.3859692,0.015,0.00910945,0.009610288,0.009765777,417.3027166,417.5973691,388.197251,388.1980623
 06/12  08:10:00,27.38333333,0.018535524,384.1102583,0.0909091,21.11,21.33503021,21.11001263,21.32848635,0.008926977,0.008995982,0.009364001,0.009476997,434.3973455,434.7393742,389.2230098,389.226989,0.042539989,0,0.047834301,0,50,21.31439062,50,21.35425822,0.015,0.009029461,0.015,0.009612921,420.375262,420.6871331,388.1113105,388.1119821
 06/12  08:20:00,27.56666667,0.01842248,388.1100896,0.181818,21.11,21.37250709,21.11000001,21.30856966,0.008960813,0.008990881,0.009310178,0.009359444,454.6635173,455.051693,392.4493703,392.4793335,0.035588472,0,0.111712424,0,50,21.33503021,50,21.32848635,0.015,0.008995982,0.015,0.009476997,434.3973455,434.7393742,389.2230098,389.226989
 06/12  08:30:00,27.75,0.018304542,393.109921,0.181818,21.11,21.41581639,21.11,21.29328288,0.008990375,0.00899499,0.009257426,0.009255114,476.165652,476.5973889,396.8442787,396.9001416,0.028714226,0,0.040827189,0,50,21.37250709,50,21.30856966,0.015,0.008990881,0.015,0.009359444,454.6635173,455.051693,392.4493703,392.4793335
 06/12  08:40:00,27.93333333,0.018181633,387.1097524,0.272727,21.11,21.45993382,21.11,21.28282852,0.009012499,0.008999342,0.00920619,0.009164605,496.1447308,496.5999546,402.4253601,402.5080089,0.021937952,0,0.048817483,0,50,21.41581639,50,21.29328288,0.015,0.00899499,0.015,0.009255114,476.165652,476.5973889,396.8442787,396.9001416
 06/12  08:50:00,28.11666667,0.018053678,386.1095837,0.272727,21.11,21.50369824,21.11,21.27638946,0.009026862,0.009001743,0.009154543,0.009083876,514.0782996,514.5314536,408.2400229,408.3462744,0.015258322,0,0.040529693,0,50,21.45993382,50,21.28282852,0.015,0.008999342,0.015,0.009164605,496.1447308,496.5999546,402.4253601,402.5080089
 06/12  09:00:00,28.3,0.017920598,390.1094151,0.272727,21.11,21.54731888,21.11,21.2729575,0.009034159,0.009002443,0.009101063,0.009009873,530.4349494,530.8636806,413.9155203,414.038647,0.008690022,0,0.03205027,0,50,21.50369824,50,21.27638946,0.015,0.009001743,0.015,0.009083876,514.0782996,514.5314536,408.2400229,408.3462744
 06/12  09:10:00,28.48333333,0.017866231,384.1092464,0.363636,21.12462603,21.59781083,21.11,21.27546207,0.009063464,0.009030503,0.009071484,0.008972932,548.8239514,549.2225495,421.0787399,421.2072523,0,0,0.004398131,0,21.11,21.54731888,50,21.2729575,0.009034159,0.009002443,0.015,0.009009873,530.4349494,530.8636806,413.9155203,414.038647
 06/12  09:20:00,28.66666667,0.017808326,388.1090777,0.272727,21.1511798,21.65221873,21.11,21.2811516,0.009109101,0.009077301,0.009055323,0.008955985,568.4402656,568.8089083,427.7891332,427.9170656,0,0,0.005006907,0,21.12462603,21.59781083,50,21.27546207,0.009063464,0.009030503,0.015,0.008972932,548.8239514,549.2225495,421.0787399,421.2072523
 06/12  09:30:00,28.85,0.017746825,388.108909,0.454545,21.18352559,21.70731955,21.11334255,21.29089057,0.009162016,0.009131899,0.009053069,0.008956762,588.0254304,588.3648485,436.4739773,436.5972543,0,0,0,0,21.1511798,21.65221873,21.11,21.2811516,0.009109101,0.009077301,0.009055323,0.008955985,568.4402656,568.8089083,427.7891332,427.9170656
 06/12  09:40:00,29.03333333,0.017681667,390.1087404,0.363636,21.21824366,21.76205958,21.11865164,21.30254099,0.009217428,0.009188855,0.009054448,0.008962309,606.9855075,607.2957958,444.9867281,445.1038816,0,0,0,0,21.18352559,21.70731955,21.11334255,21.29089057,0.009162016,0.009131899,0.009053069,0.008956762,588.0254304,588.3648485,436.4739773,436.5972543
 06/12  09:50:00,29.21666667,0.017612793,391.1085717,0.545455,21.25420679,21.81649594,21.12915358,21.3177667,0.009273925,0.009246685,0.009067089,0.008979056,625.1669692,625.4476943,455.542664,455.6535108,0,0,0,0,21.21824366,21.76205958,21.11865164,21.30254099,0.009217428,0.009188855,0.009054448,0.008962309,606.9855075,607.2957958,444.9867281,445.1038816
 06/12  10:00:00,29.4,0.017540144,385.108403,0.363636,21.29117863,21.86995653,21.1407288,21.3337167,0.009331458,0.009305417,0.009078403,0.008994139,642.4422465,642.6924987,464.3671957,464.4718244,0,0,0,0,21.25420679,21.81649594,21.12915358,21.3177667,0.009273925,0.009246685,0.009067089,0.008979056,625.1669692,625.4476943,455.542664,455.6535108
 06/12  10:10:00,29.6,0.017615044,391.1082343,0.363636,21.31809072,21.91962337,21.15163722,21.34926408,0.009384893,0.009359972,0.009083372,0.009002595,659.033326,659.2523487,471.6862023,471.7847814,0,0,0,0,21.29117863,21.86995653,21.1407288,21.3337167,0.009331458,0.009305417,0.009078403,0.008994139,642.4422465,642.6924987,464.3671957,464.4718244
 06/12  10:20:00,29.8,0.017688961,389.1080655,0.454545,21.33184392,21.96424587,21.16313696,21.36529831,0.009431174,0.009407315,0.009086026,0.009008546,674.9376774,675.1243595,479.5000319,479.5926212,0,0,0,0,21.31809072,21.91962337,21.15163722,21.34926408,0.009384893,0.009359972,0.009083372,0.009002595,659.033326,659.2523487,471.6862023,471.7847814
 06/12  10:30:00,30,0.017761864,391.1078968,0.454545,21.33541633,22.00393674,21.17476155,21.38152835,0.009469508,0.00944666,0.009085126,0.009010801,690.2181179,690.3711487,487.7572849,487.8438981,0,0,0,0,21.33184392,21.96424587,21.16313696,21.36529831,0.009431174,0.009407315,0.009086026,0.009008546,674.9376774,675.1243595,479.5000319,479.5926212
 06/12  10:40:00,30.2,0.017833723,384.1077281,0.636364,21.33229034,22.03864982,21.18897436,21.3995839,0.009500162,0.009478273,0.009088768,0.009017477,704.7265688,704.8440567,498.5260594,498.6065465,0,0,0,0,21.33541633,22.00393674,21.17476155,21.38152835,0.009469508,0.00944666,0.009085126,0.009010801,690.2181179,690.3711487,487.7572849,487.8438981
 06/12  10:50:00,30.4,0.017904506,391.1075594,0.363636,21.32490228,22.06858217,21.19949052,21.41521516,0.009523656,0.009502672,0.009078499,0.009010118,718.6891472,718.7696138,506.6911608,506.7654866,0,0,0,0,21.33229034,22.03864982,21.18897436,21.3995839,0.009500162,0.009478273,0.009088768,0.009017477,704.7265688,704.8440567,498.5260594,498.6065465
 06/12  11:00:00,30.6,0.017974184,391.1073906,0.363636,21.31473421,22.09430587,21.20672825,21.42866901,0.009540462,0.009520331,0.00905594,0.008990348,732.128117,732.1700947,512.6043346,512.6724858,0,0,0,0,21.32490228,22.06858217,21.19949052,21.41521516,0.009523656,0.009502672,0.009078499,0.009010118,718.6891472,718.7696138,506.6911608,506.7654866
 06/12  11:10:00,30.68333333,0.017779622,383.1072219,0.454545,21.30465666,22.11683077,21.21400152,21.44214606,0.009550894,0.009531565,0.009030348,0.008967431,744.8516447,744.8532078,518.5988896,518.6607196,0,0,0,0,21.31473421,22.09430587,21.20672825,21.42866901,0.009540462,0.009520331,0.00905594,0.008990348,732.128117,732.1700947,512.6043346,512.6724858
 06/12  11:20:00,30.76666667,0.017582756,384.1070531,0.363636,21.29581274,22.13676533,21.22013055,21.45483619,0.009555246,0.009536669,0.008997847,0.008937493,756.9536197,756.9132148,523.5966937,523.6521096,0,0,0,0,21.30465666,22.11683077,21.21400152,21.44214606,0.009550894,0.009531565,0.009030348,0.008967431,744.8516447,744.8532078,518.5988896,518.6607196
 06/12  11:30:00,30.85,0.017383572,385.1068843,0.363636,21.28831835,22.15442547,21.22532082,21.4668551,0.009553822,0.009535949,0.008959307,0.008901406,768.5401461,768.4566587,527.8678277,527.9168009,0,0,0,0,21.29581274,22.13676533,21.22013055,21.45483619,0.009555246,0.009536669,0.008997847,0.008937493,756.9536197,756.9132148,523.5966937,523.6521096
 06/12  11:40:00,30.93333333,0.017182059,393.1067156,0.272727,21.28213308,22.17056646,21.22860593,21.47760887,0.009546931,0.009529715,0.00891141,0.008855856,779.8290249,779.7021063,530.612055,530.6547225,0,0,0,0,21.28831835,22.15442547,21.22532082,21.4668551,0.009553822,0.009535949,0.008959307,0.008901406,768.5401461,768.4566587,527.8678277,527.9168009
 06/12  11:50:00,31.01666667,0.016978205,384.1065468,0.272727,21.27727647,22.18581624,21.2309687,21.48779343,0.009534872,0.00951827,0.008856916,0.008803608,790.5613535,790.3899864,532.2695157,532.3058254,0,0,0,0,21.28213308,22.17056646,21.22860593,21.47760887,0.009546931,0.009529715,0.00891141,0.008855856,779.8290249,779.7021063,530.612055,530.6547225
 06/12  12:00:00,31.1,0.016771995,388.106378,0.181818,21.27378289,22.20064108,21.23165451,21.49691093,0.009517934,0.009501904,0.008793599,0.008742439,800.841697,800.6252763,532.2393445,532.2693476,0,0,0,0,21.27727647,22.18581624,21.2309687,21.48779343,0.009534872,0.00951827,0.008856916,0.008803608,790.5613535,790.3899864,532.2695157,532.3058254
 06/12  12:10:00,31.2,0.016723506,387.1062092,0.272727,21.22488151,22.20381204,21.23407783,21.50705252,0.009474822,0.00945927,0.008732116,0.008683014,803.7958197,803.5332254,532.6641903,532.6879476,0,0,0,0,21.27378289,22.20064108,21.23165451,21.49691093,0.009517934,0.009501904,0.008793599,0.008742439,800.841697,800.6252763,532.2393445,532.2693476
 06/12  12:20:00,31.3,0.016673836,392.1060404,0.0909091,21.16881248,22.2018398,21.23565464,21.51646077,0.009417275,0.009402134,0.008665282,0.008618149,802.3216022,802.0120686,531.1087832,531.1264962,0,0,0,0,21.22488151,22.20381204,21.23407783,21.50705252,0.009474822,0.00945927,0.008732116,0.008683014,803.7958197,803.5332254,532.6641903,532.6879476
 06/12  12:30:00,31.4,0.016622977,393.1058716,0.181818,21.13208751,22.20154252,21.23886641,21.52681882,0.009356701,0.00934194,0.008601019,0.008555774,799.4524507,799.0959288,529.6315396,529.6434246,0,0,0,0,21.16881248,22.2018398,21.23565464,21.51646077,0.009417275,0.009402134,0.008665282,0.008618149,802.3216022,802.0120686,531.1087832,531.1264962
 06/12  12:40:00,31.5,0.016570919,391.1057028,0.272727,21.11733211,22.20512098,21.24548512,21.53936002,0.009298177,0.009283781,0.008545476,0.008502045,796.5234591,796.1206196,529.8765231,529.8826928,0,0,0,0,21.13208751,22.20154252,21.23886641,21.52681882,0.009356701,0.00934194,0.008601019,0.008555774,799.4524507,799.0959288,529.6315396,529.6434246
 06/12  12:50:00,31.6,0.01651765,393.1055339,0.181818,21.11706897,22.21235904,21.25290609,21.5523751,0.009242784,0.009228744,0.008491428,0.008449736,793.9167538,793.469215,529.8853718,529.8859611,0,0,0,0,21.11733211,22.20512098,21.24548512,21.53936002,0.009298177,0.009283781,0.008545476,0.008502045,796.5234591,796.1206196,529.8765231,529.8826928
 06/12  13:00:00,31.7,0.016463163,386.1053651,0.272727,21.12413597,22.22243693,21.26229051,21.56666069,0.009190222,0.009176532,0.008442696,0.008402676,791.4229594,790.9321466,530.6171194,530.6120903,0,0,0,0,21.11706897,22.21235904,21.25290609,21.5523751,0.009242784,0.009228744,0.008491428,0.008449736,793.9167538,793.469215,529.8853718,529.8859611
 06/12  13:10:00,31.7,0.016516243,386.1051963,0.181818,21.19527207,22.25004437,21.27324101,21.58196795,0.00916726,0.009153994,0.008396129,0.00835771,795.9078899,795.376405,530.4977213,530.4871052,0,0,0,0,21.12413597,22.22243693,21.26229051,21.56666069,0.009190222,0.009176532,0.008442696,0.008402676,791.4229594,790.9321466,530.6171194,530.6120903
 06/12  13:20:00,31.7,0.016569349,392.1050274,0.181818,21.2939768,22.29033873,21.28679789,21.59901401,0.009165481,0.009152687,0.00835372,0.008316838,804.7641482,804.1959134,529.8639534,529.8480105,0,0,0,0,21.19527207,22.25004437,21.27324101,21.58196795,0.00916726,0.009153994,0.008396129,0.00835771,795.9078899,795.376405,530.4977213,530.4871052
 06/12  13:30:00,31.7,0.016622481,389.1048586,0.363636,21.38905845,22.33707898,21.3066974,21.62035225,0.009174376,0.00916207,0.008326579,0.00829118,814.8503075,814.2487352,531.6816665,531.6605472,0,0,0,0,21.2939768,22.29033873,21.28679789,21.59901401,0.009165481,0.009152687,0.00835372,0.008316838,804.7641482,804.1959134,529.8639534,529.8480105
 06/12  13:40:00,31.7,0.01667564,389.1046897,0.272727,21.47175616,22.38682976,21.33012793,21.64415833,0.009188628,0.009176807,0.008306711,0.008272738,824.7161487,824.0838229,533.7485194,533.7223343,0,0,0,0,21.38905845,22.33707898,21.3066974,21.62035225,0.009174376,0.00916207,0.008326579,0.00829118,814.8503075,814.2487352,531.6816665,531.6605472
 06/12  13:50:00,31.7,0.016728825,388.1045209,0.272727,21.54530837,22.43836707,21.35611997,21.66981652,0.009206631,0.009195286,0.008291678,0.008259073,834.001368,833.3400391,535.4727579,535.4416028,0,0,0,0,21.47175616,22.38682976,21.33012793,21.64415833,0.009188628,0.009176807,0.008306711,0.008272738,824.7161487,824.0838229,533.7485194,533.7223343
 06/12  14:00:00,31.7,0.016782036,385.104352,0.636364,21.61477011,22.49200494,21.39072159,21.70143606,0.009228199,0.00921732,0.00830013,0.008268855,842.7088211,842.0195534,542.1751474,542.1389879,0,0,0,0,21.54530837,22.43836707,21.35611997,21.66981652,0.009206631,0.009195286,0.008291678,0.008259073,834.001368,833.3400391,535.4727579,535.4416028
 06/12  14:10:00,31.6,0.016885043,390.1041831,0.363636,21.67262465,22.54470634,21.4249433,21.73303322,0.009250239,0.009239809,0.008307365,0.008277364,851.0747211,850.358441,547.9969558,547.9558702,0,0,0,0,21.61477011,22.49200494,21.39072159,21.70143606,0.009228199,0.00921732,0.00830013,0.008268855,842.7088211,842.0195534,542.1751474,542.1389879
 06/12  14:20:00,31.5,0.016986293,392.1040142,0.363636,21.71719824,22.59454883,21.45709869,21.76328382,0.009270849,0.009260844,0.008308902,0.008280118,859.186821,858.4439274,552.3004053,552.2545231,0,0,0,0,21.67262465,22.54470634,21.4249433,21.73303322,0.009250239,0.009239809,0.008307365,0.008277364,851.0747211,850.358441,547.9969558,547.9558702
 06/12  14:30:00,31.4,0.017085798,386.1038453,0.363636,21.7517043,22.64098426,21.48775432,21.79244318,0.009289427,0.009279824,0.008306472,0.008278853,866.88565,866.1154804,555.5862935,555.5355953,0,0,0,0,21.71719824,22.59454883,21.45709869,21.76328382,0.009270849,0.009260844,0.008308902,0.008280118,859.186821,858.4439274,552.3004053,552.2545231
 06/12  14:40:00,31.3,0.017183573,390.1036764,0.454545,21.78017141,22.68418378,21.51916846,21.82197945,0.009305979,0.009296756,0.008306767,0.008280267,874.2883402,873.4902497,559.8577906,559.8023597,0,0,0,0,21.7517043,22.64098426,21.48775432,21.79244318,0.009289427,0.009279824,0.008306472,0.008278853,866.88565,866.1154804,555.5862935,555.5355953
 06/12  14:50:00,31.2,0.01727963,383.1035075,0.363636,21.80534862,22.7244764,21.54947899,21.85062782,0.009320663,0.009311798,0.008304119,0.008278691,881.2579334,880.4307403,563.3389882,563.2787715,0,0,0,0,21.78017141,22.68418378,21.51916846,21.82197945,0.009305979,0.009296756,0.008306767,0.008280267,874.2883402,873.4902497,559.8577906,559.8023597
 06/12  15:00:00,31.1,0.01737398,383.1033386,0.363636,21.82858943,22.76214131,21.57871431,21.87839928,0.009333617,0.00932509,0.00829861,0.008274207,887.8539198,886.9966438,566.0753364,566.0103465,0,0,0,0,21.80534862,22.7244764,21.54947899,21.85062782,0.009320663,0.009311798,0.008304119,0.008278691,881.2579334,880.4307403,563.3389882,563.2787715
 06/12  15:10:00,31.1,0.01727932,384.1031697,0.454545,21.85060197,22.79743633,21.60881961,21.90659542,0.009341674,0.009333456,0.008292857,0.008269436,894.1657238,893.277745,569.7821539,569.7124752,0,0,0,0,21.82858943,22.76214131,21.57871431,21.87839928,0.009333617,0.00932509,0.00829861,0.008274207,887.8539198,886.9966438,566.0753364,566.0103465
 06/12  15:20:00,31.1,0.017184656,383.1030007,0.363636,21.87175889,22.83056811,21.63783186,21.93389306,0.009342951,0.009335007,0.008279011,0.008256526,900.200247,899.2810643,572.785618,572.7113363,0,0,0,0,21.85060197,22.79743633,21.60881961,21.90659542,0.009341674,0.009333456,0.008292857,0.008269436,894.1657238,893.277745,569.7821539,569.7124752
 06/12  15:30:00,31.1,0.017089989,390.1028318,0.272727,21.89228634,22.86172106,21.66420521,21.95924364,0.009336989,0.009329285,0.00825191,0.008230311,906.1304387,905.1802045,573.9329538,573.8543439,0,0,0,0,21.87175889,22.83056811,21.63783186,21.93389306,0.009342951,0.009335007,0.008279011,0.008256526,900.200247,899.2810643,572.785618,572.7113363
 06/12  15:40:00,31.1,0.016995319,389.1026628,0.272727,21.91207386,22.89091144,21.68893504,21.98330124,0.009324002,0.009316504,0.008214762,0.008194006,911.8867994,910.9055221,574.0014355,573.9187303,0,0,0,0,21.89228634,22.86172106,21.66420521,21.95924364,0.009336989,0.009329285,0.00825191,0.008230311,906.1304387,905.1802045,573.9329538,573.8543439
 06/12  15:50:00,31.1,0.016900646,383.1024939,0.818182,21.93117746,22.91821448,21.72238707,22.01304172,0.009304361,0.009297037,0.008199094,0.008179161,917.2877593,916.2749347,581.5929753,581.5061195,0,0,0,0,21.91207386,22.89091144,21.68893504,21.98330124,0.009324002,0.009316504,0.008214762,0.008194006,911.8867994,910.9055221,574.0014355,573.9187303
 06/12  16:00:00,31.1,0.01680597,389.1023249,0.454545,21.94985349,22.94378352,21.75493143,22.04201689,0.009278408,0.009271231,0.008176163,0.008157013,922.5083418,921.4641362,588.6862563,588.5952913,0,0,0,0,21.93117746,22.91821448,21.72238707,22.01304172,0.009304361,0.009297037,0.008199094,0.008179161,917.2877593,916.2749347,581.5929753,581.5061195
 06/12  16:10:00,31.1,0.01680597,392.102156,0.363636,21.96308402,22.96624983,21.78266188,22.06759826,0.009247319,0.009240265,0.008137735,0.008119325,927.6171164,926.5418756,592.7024356,592.6074926,0,0,0,0,21.94985349,22.94378352,21.75493143,22.04201689,0.009278408,0.009271231,0.008176163,0.008157013,922.5083418,921.4641362,588.6862563,588.5952913
 06/12  16:20:00,31.1,0.01680597,391.101987,0.363636,21.96966029,22.98495525,21.80655683,22.09042575,0.009211928,0.009204974,0.008088922,0.008071214,932.5389701,931.432612,594.775829,594.6770162,0,0,0,0,21.96308402,22.96624983,21.78266188,22.06759826,0.009247319,0.009240265,0.008137735,0.008119325,927.6171164,926.5418756,592.7024356,592.6074926
 06/12  16:30:00,31.1,0.01680597,389.101818,0.636364,21.97115573,22.9999234,21.83272158,22.11459346,0.009172689,0.009165818,0.008048841,0.008031813,937.1968108,936.0588334,600.0914983,599.9888185,0,0,0,0,21.96966029,22.98495525,21.80655683,22.09042575,0.009211928,0.009204974,0.008088922,0.008071214,932.5389701,931.432612,594.775829,594.6770162
 06/12  16:40:00,31.1,0.01680597,389.101649,0.363636,21.96954224,23.01144551,21.855288,22.13615218,0.009129873,0.009123066,0.007999946,0.007983564,941.6066625,940.4365664,603.6455547,603.5390127,0,0,0,0,21.97115573,22.9999234,21.83272158,22.11459346,0.009172689,0.009165818,0.008048841,0.008031813,937.1968108,936.0588334,600.0914983,599.9888185
 06/12  16:50:00,31.1,0.01680597,383.10148,0.181818,21.96620389,23.01987647,21.87115137,22.15299849,0.009083695,0.009076935,0.007932901,0.007917126,945.6631625,944.4601347,602.6418801,602.5314383,0,0,0,0,21.96954224,23.01144551,21.855288,22.13615218,0.009129873,0.009123066,0.007999946,0.007983564,941.6066625,940.4365664,603.6455547,603.5390127
 06/12  17:00:00,31.1,0.01680597,383.101311,0.545455,21.96182418,23.02551652,21.88900018,22.17095346,0.009034363,0.009027636,0.007873851,0.007858664,949.4402095,948.2038231,604.4663086,604.351984,0,0,0,0,21.96620389,23.01987647,21.87115137,22.15299849,0.009083695,0.009076935,0.007932901,0.007917126,945.6631625,944.4601347,602.6418801,602.5314383
 06/12  17:10:00,30.91666667,0.016822468,392.101142,0.545455,21.88467388,23.01062883,21.90864422,22.18989576,0.008947782,0.008940968,0.00782278,0.007808162,943.2461489,941.9756381,609.0172376,608.8992332,0,0,0,0,21.96182418,23.02551652,21.88900018,22.17095346,0.009034363,0.009027636,0.007873851,0.007858664,949.4402095,948.2038231,604.4663086,604.351984
 06/12  17:20:00,30.73333333,0.016836575,383.100973,0.454545,21.78946167,22.98383695,21.9267652,22.20759841,0.008839013,0.008832031,0.007770138,0.007756066,930.8323849,929.5255462,613.1205579,612.9988081,0,0,0,0,21.88467388,23.01062883,21.90864422,22.18989576,0.008947782,0.008940968,0.00782278,0.007808162,943.2461489,941.9756381,609.0172376,608.8992332
 06/12  17:30:00,30.55,0.016848334,386.100804,0.0909091,21.71595188,22.95401329,21.93663002,22.21952194,0.008723997,0.008716816,0.007695846,0.007682281,916.6637307,915.3199297,611.0996016,610.9741777,0,0,0,0,21.78946167,22.98383695,21.9267652,22.20759841,0.008839013,0.008832031,0.007770138,0.007756066,930.8323849,929.5255462,613.1205579,612.9988081
 06/12  17:40:00,30.36666667,0.016857785,383.1006349,0,21.67021837,22.92510094,21.93952133,22.22649814,0.008610125,0.008602747,0.007603806,0.007590715,902.7545619,901.3749796,603.9900267,603.8610803,0,0,0,0,21.71595188,22.95401329,21.93663002,22.21952194,0.008723997,0.008716816,0.007695846,0.007682281,916.6637307,915.3199297,611.0996016,610.9741777
 06/12  17:50:00,30.18333333,0.016864966,386.1004659,0,21.64303274,22.89782436,21.93914541,22.23099698,0.008499149,0.008491588,0.007505163,0.00749252,889.6929633,888.2807809,595.0276961,594.8955623,0,0,0,0,21.67021837,22.92510094,21.93952133,22.22649814,0.008610125,0.008602747,0.007603806,0.007590715,902.7545619,901.3749796,603.9900267,603.8610803
 06/12  18:00:00,30,0.01686992,387.1002968,0,21.62474838,22.87179124,21.93762377,22.23443999,0.008390796,0.00838307,0.007406322,0.007394107,877.4226616,875.9819322,586.0384488,585.9035189,0,0,0,0,21.64303274,22.89782436,21.93914541,22.23099698,0.008499149,0.008491588,0.007505163,0.00749252,889.6929633,888.2807809,595.0276961,594.8955623
 06/12  18:10:00,29.71666667,0.016767658,387.1001278,0,21.58751411,22.84087212,21.93564347,22.23729399,0.008275312,0.00826741,0.007311009,0.007299207,862.6873168,861.2218049,577.5620489,577.4246847,0,0,0,0,21.62474838,22.87179124,21.93762377,22.23443999,0.008390796,0.00838307,0.007406322,0.007394107,877.4226616,875.9819322,586.0384488,585.9035189
 06/12  18:20:00,29.43333333,0.016663563,389.0999587,0,21.54608849,22.80735624,21.93323675,22.23959108,0.00815776,0.008149685,0.007220303,0.0072089,846.651788,845.1651141,569.6433781,569.5039459,0,0,0,0,21.58751411,22.84087212,21.93564347,22.23729399,0.008275312,0.00826741,0.007311009,0.007299207,862.6873168,861.2218049,577.5620489,577.4246847
 06/12  18:30:00,29.15,0.016557716,389.0997897,0,21.51207473,22.77371376,21.93026975,22.24125085,0.008043043,0.008034815,0.007134089,0.007123071,830.6035332,829.0992832,562.1569817,562.0157999,0,0,0,0,21.54608849,22.80735624,21.93323675,22.23959108,0.00815776,0.008149685,0.007220303,0.0072089,846.651788,845.1651141,569.6433781,569.5039459
 06/12  18:40:00,28.86666667,0.016450193,389.0996206,0,21.4871122,22.74100485,21.92663837,22.24221328,0.007933228,0.007924875,0.007051981,0.007041335,815.1364893,813.6183816,555.0072382,554.8645854,0,0,0,0,21.51207473,22.77371376,21.93026975,22.24125085,0.008043043,0.008034815,0.007134089,0.007123071,830.6035332,829.0992832,562.1569817,562.0157999
 06/12  18:50:00,28.58333333,0.016341073,391.0994515,0,21.46559047,22.70933549,21.92228452,22.24244855,0.007828595,0.007820146,0.006973646,0.00696336,800.423312,798.8952468,548.1946021,548.0507798,0,0,0,0,21.4871122,22.74100485,21.92663837,22.24221328,0.007933228,0.007924875,0.007051981,0.007041335,815.1364893,813.6183816,555.0072382,554.8645854
 06/12  19:00:00,28.3,0.016230428,384.0992824,0,21.44487161,22.67847782,21.91717449,22.24194249,0.007728814,0.007720298,0.006898842,0.006888904,786.2460866,784.7110426,541.5258857,541.3809927,0,0,0,0,21.46559047,22.70933549,21.92228452,22.24244855,0.007828595,0.007820146,0.006973646,0.00696336,800.423312,798.8952468,548.1946021,548.0507798
 06/12  19:10:00,28.03333333,0.016463509,383.0991133,0,21.36389145,22.6286416,21.90049348,22.23284213,0.007577345,0.007568739,0.006788969,0.006779538,763.9744325,762.4329594,531.6601811,531.5139549,0,0,0,0,21.44487161,22.67847782,21.91717449,22.24194249,0.007728814,0.007720298,0.006898842,0.006888904,786.2460866,784.7110426,541.5258857,541.3809927
 06/12  19:20:00,27.76666667,0.016685082,388.0989442,0,21.26163458,22.56972499,21.87622101,22.21801783,0.007398564,0.007389865,0.006660275,0.00665143,737.887825,736.3436114,520.4786559,520.3315792,0,0,0,0,21.36389145,22.6286416,21.90049348,22.23284213,0.007577345,0.007568739,0.006788969,0.006779538,763.9744325,762.4329594,531.6601811,531.5139549
 06/12  19:30:00,27.5,0.01689539,389.0987751,0,21.17014534,22.51070804,21.84888828,22.20074589,0.007218338,0.007209571,0.006530195,0.006521933,712.0808816,710.5398514,509.5882021,509.4410662,0,0,0,0,21.26163458,22.56972499,21.87622101,22.21801783,0.007398564,0.007389865,0.006660275,0.00665143,737.887825,736.3436114,520.4786559,520.3315792
 06/12  19:40:00,27.23333333,0.017094673,384.098606,0,21.10755536,22.45526913,21.82066755,22.18260799,0.007048227,0.007039434,0.006406579,0.00639886,688.0221858,686.4906417,499.361639,499.2149374,0,0,0,0,21.17014534,22.51070804,21.84888828,22.20074589,0.007218338,0.007209571,0.006530195,0.006521933,712.0808816,710.5398514,509.5882021,509.4410662
 06/12  19:50:00,26.96666667,0.01728317,384.0984369,0,21.06493781,22.4027855,21.79209068,22.16400311,0.006890321,0.006881551,0.006290893,0.006283673,666.0361972,664.5213605,489.9383069,489.792527,0,0,0,0,21.10755536,22.45526913,21.82066755,22.18260799,0.007048227,0.007039434,0.006406579,0.00639886,688.0221858,686.4906417,499.361639,499.2149374
 06/12  20:00:00,26.7,0.017461115,385.0982677,0,21.0305558,22.35228483,21.7630778,22.14488699,0.006743349,0.006734649,0.006182323,0.006175561,646.0177377,644.5269936,481.3471691,481.2028648,0,0,0,0,21.06493781,22.4027855,21.79209068,22.16400311,0.006890321,0.006881551,0.006290893,0.006283673,666.0361972,664.5213605,489.9383069,489.792527
 06/12  20:10:00,26.51666667,0.017568083,383.0980986,0,20.99792861,22.30308292,21.73345297,22.12514381,0.00660846,0.006599884,0.006082574,0.006076239,627.6284847,626.1678436,473.4127758,473.2703343,0,0,0,0,21.0305558,22.35228483,21.7630778,22.14488699,0.006743349,0.006734649,0.006182323,0.006175561,646.0177377,644.5269936,481.3471691,481.2028648
 06/12  20:20:00,26.33333333,0.017670444,393.0979294,0,20.96505328,22.25481634,21.70310516,22.10470248,0.006485985,0.006477582,0.005992382,0.005986447,611.1392248,609.7153962,466.5255158,466.3858679,0,0,0,0,20.99792861,22.30308292,21.73345297,22.12514381,0.00660846,0.006599884,0.006082574,0.006076239,627.6284847,626.1678436,473.4127758,473.2703343
 06/12  20:30:00,26.15,0.01776827,386.0977603,0,20.93179815,22.20728781,21.6723605,22.08353512,0.006375324,0.006367136,0.005911417,0.00590586,595.9388224,594.5552386,460.1548078,460.0181825,0,0,0,0,20.96505328,22.25481634,21.70310516,22.10470248,0.006485985,0.006477582,0.005992382,0.005986447,611.1392248,609.7153962,466.5255158,466.3858679
 06/12  20:40:00,25.96666667,0.017861634,387.0975911,0,20.89831988,22.16035644,21.64133011,22.06163361,0.006275476,0.006267536,0.005838892,0.00583369,581.9052005,580.5642599,454.241483,454.1080547,0,0,0,0,20.93179815,22.20728781,21.6723605,22.08353512,0.006375324,0.006367136,0.005911417,0.00590586,595.9388224,594.5552386,460.1548078,460.0181825
 06/12  20:50:00,25.78333333,0.017950605,385.097422,0,20.86460675,22.11389545,21.60999548,22.03899631,0.006185407,0.006177739,0.005773957,0.00576909,568.8863718,567.5894779,448.6887701,448.5586022,0,0,0,0,20.89831988,22.16035644,21.64133011,22.06163361,0.006275476,0.006267536,0.005838892,0.00583369,581.9052005,580.5642599,454.241483,454.1080547
 06/12  21:00:00,25.6,0.018035254,390.0972528,0,20.83052438,22.06778487,21.57829697,22.01562112,0.006104179,0.0060968,0.005715844,0.005711293,557.076059,555.8251434,443.7424586,443.6159848,0,0,0,0,20.86460675,22.11389545,21.60999548,22.03899631,0.006185407,0.006177739,0.005773957,0.00576909,568.8863718,567.5894779,448.6887701,448.5586022
 06/12  21:10:00,25.31666667,0.017970215,388.0970836,0,20.79968733,22.02296559,21.54677804,21.99191354,0.006032429,0.006025356,0.005665349,0.005661098,546.258424,545.0543354,439.2328056,439.1102176,0,0,0,0,20.83052438,22.06778487,21.57829697,22.01562112,0.006104179,0.0060968,0.005715844,0.005711293,557.076059,555.8251434,443.7424586,443.6159848
 06/12  21:20:00,25.03333333,0.017901521,384.0969144,0,20.77289469,21.97990568,21.51573856,21.96811471,0.005970256,0.005963507,0.00562272,0.005618754,536.1359488,534.9782758,434.9058413,434.7869731,0,0,0,0,20.79968733,22.02296559,21.54677804,21.99191354,0.006032429,0.006025356,0.005665349,0.005661098,546.258424,545.0543354,439.2328056,439.1102176
 06/12  21:30:00,24.75,0.017829303,386.0967452,0,20.74892786,21.9385855,21.48521517,21.94428661,0.005917158,0.005910744,0.005587593,0.005583899,526.7996834,525.6883808,430.894435,430.7793485,0,0,0,0,20.77289469,21.97990568,21.51573856,21.96811471,0.005970256,0.005963507,0.00562272,0.005618754,536.1359488,534.9782758,434.9058413,434.7869731
 06/12  21:40:00,24.46666667,0.017753681,386.096576,0,20.7263127,21.89877957,21.45512737,21.92040889,0.005872377,0.005866307,0.005559338,0.005555903,518.2333929,517.1683109,427.2208782,427.1096855,0,0,0,0,20.74892786,21.9385855,21.48521517,21.94428661,0.005917158,0.005910744,0.005587593,0.005583899,526.7996834,525.6883808,430.894435,430.7793485
 06/12  21:50:00,24.18333333,0.017674777,384.0964068,0,20.70409639,21.86023907,21.42537447,21.8964436,0.005835146,0.005829422,0.005537304,0.005534116,510.2888083,509.2691623,423.7719993,423.6646507,0,0,0,0,20.7263127,21.89877957,21.45512737,21.92040889,0.005872377,0.005866307,0.005559338,0.005555903,518.2333929,517.1683109,427.2208782,427.1096855
 06/12  22:00:00,23.9,0.017592713,391.0962376,0,20.68184008,21.82275353,21.39586985,21.87235839,0.005804765,0.005799386,0.005520897,0.005517945,503.2492309,502.2752426,420.8641545,420.7611051,0,0,0,0,20.70409639,21.86023907,21.42537447,21.8964436,0.005835146,0.005829422,0.005537304,0.005534116,510.2888083,509.2691623,423.7719993,423.6646507
 06/12  22:10:00,23.8,0.017579893,387.0960684,0,20.48126873,21.73010064,21.33354969,21.82393968,0.005758134,0.005753222,0.005501475,0.005498849,491.3189132,490.4093085,416.8772268,416.7806049,0,0,0,0,20.68184008,21.82275353,21.39586985,21.87235839,0.005804765,0.005799386,0.005520897,0.005517945,503.2492309,502.2752426,420.8641545,420.7611051
 06/12  22:20:00,23.7,0.017566496,386.0958991,0,20.24409162,21.60830298,21.25232616,21.76083224,0.005705073,0.005700667,0.005481218,0.00547895,477.3194076,476.4811891,412.4254487,412.3362186,0,0,0,0,20.48126873,21.73010064,21.33354969,21.82393968,0.005758134,0.005753222,0.005501475,0.005498849,491.3189132,490.4093085,416.8772268,416.7806049
 06/12  22:30:00,23.6,0.017552525,393.0957299,0,20.06647407,21.4840984,21.16714564,21.69365299,0.005655654,0.005651731,0.005462882,0.005460946,464.7084844,463.9431241,408.8549296,408.7741342,0,0,0,0,20.24409162,21.60830298,21.25232616,21.76083224,0.005705073,0.005700667,0.005481218,0.00547895,477.3194076,476.4811891,412.4254487,412.3362186
 06/12  22:40:00,23.5,0.017537989,388.0955606,0,19.95644117,21.36888391,21.08476604,21.62733025,0.005613773,0.005610289,0.005447523,0.005445873,453.8954806,453.1989317,405.7534642,405.6804624,0,0,0,0,20.06647407,21.4840984,21.16714564,21.69365299,0.005655654,0.005651731,0.005462882,0.005460946,464.7084844,463.9431241,408.8549296,408.7741342
 06/12  22:50:00,23.4,0.017522892,387.0953914,0,19.8863233,21.26411737,21.00650614,21.56297056,0.005579358,0.005576271,0.005435019,0.005433611,444.728875,444.0965756,402.9568873,402.8906856,0,0,0,0,19.95644117,21.36888391,21.08476604,21.62733025,0.005613773,0.005610289,0.005447523,0.005445873,453.8954806,453.1989317,405.7534642,405.6804624
 06/12  23:00:00,23.3,0.017507243,393.0952221,0,19.83162571,21.1679122,20.93175707,21.50029871,0.005551063,0.005548336,0.005424861,0.005423657,437.5052198,436.9355038,401.0068213,400.9476176,0,0,0,0,19.8863233,21.26411737,21.00650614,21.56297056,0.005579358,0.005576271,0.005435019,0.005433611,444.728875,444.0965756,402.9568873,402.8906856
 06/12  23:10:00,23.21666667,0.017389041,387.0950529,0,19.78253657,21.07882177,20.8608786,21.43966121,0.005534247,0.005531875,0.005425659,0.005424644,430.5576151,430.0457986,399.1553986,399.1021598,0,0,0,0,19.83162571,21.1679122,20.93175707,21.50029871,0.005551063,0.005548336,0.005424861,0.005423657,437.5052198,436.9355038,401.0068213,400.9476176
 06/12  23:20:00,23.13333333,0.01727155,393.0948836,0,19.74140665,20.99706937,20.79398338,21.38123593,0.005533692,0.005531688,0.005441577,0.00544075,424.54379,424.0873487,397.8873106,397.8400956,0,0,0,0,19.78253657,21.07882177,20.8608786,21.43966121,0.005534247,0.005531875,0.005425659,0.005424644,430.5576151,430.0457986,399.1553986,399.1021598
 06/12  23:30:00,23.05,0.017154765,388.0947143,0,19.70851303,20.92247961,20.73086733,21.32498464,0.005549917,0.005548289,0.005472323,0.005471683,419.114402,418.7084576,396.6260117,396.5838629,0,0,0,0,19.74140665,20.99706937,20.79398338,21.38123593,0.005533692,0.005531688,0.005441577,0.00544075,424.54379,424.0873487,397.8873106,397.8400956
 06/12  23:40:00,22.96666667,0.017038683,392.094545,0,19.68152686,20.85438248,20.67119175,21.2707695,0.005581007,0.005579751,0.005515776,0.005515317,414.6678767,414.3089369,395.7180848,395.6808387,0,0,0,0,19.70851303,20.92247961,20.73086733,21.32498464,0.005549917,0.005548289,0.005472323,0.005471683,419.114402,418.7084576,396.6260117,396.5838629
 06/12  23:50:00,22.88333333,0.0169233,393.0943757,0,19.65783945,20.79193883,20.61461097,21.21843574,0.005624505,0.005623604,0.005569672,0.005569387,411.1574274,410.8420006,395.1766965,395.1442641,0,0,0,0,19.68152686,20.85438248,20.67119175,21.2707695,0.005581007,0.005579751,0.005515776,0.005515317,414.6678767,414.3089369,395.7180848,395.6808387
 06/12  24:00:00,22.8,0.016808611,392.0942064,0,19.63575549,20.73435844,20.56081775,21.1678424,0.005678251,0.005677681,0.005632162,0.00563204,408.2411435,407.9648714,394.7511322,394.7229765,0,0,0,0,19.65783945,20.79193883,20.61461097,21.21843574,0.005624505,0.005623604,0.005569672,0.005569387,411.1574274,410.8420006,395.1766965,395.1442641
 06/13  00:10:00,22.61666667,0.016733409,383.0940371,0,19.59481514,20.67562087,20.5062705,21.1166379,0.005755129,0.005754911,0.005716461,0.005716519,404.9999976,404.7558931,393.6046389,393.5787126,0,0,0,0,19.63575549,20.73435844,20.56081775,21.1678424,0.005678251,0.005677681,0.005632162,0.00563204,408.2411435,407.9648714,394.7511322,394.7229765
 06/13  00:20:00,22.43333333,0.016657471,393.0938678,0,19.53091804,20.61236387,20.4488884,21.06340142,0.005860029,0.005860202,0.005827707,0.00582797,402.59002,402.3758874,392.9644302,392.9413178,0,0,0,0,19.59481514,20.67562087,20.5062705,21.1166379,0.005755129,0.005754911,0.005716461,0.005716519,404.9999976,404.7558931,393.6046389,393.5787126
 06/13  00:30:00,22.25,0.016580823,384.0936985,0,19.45086838,20.54390954,20.38813017,21.00771872,0.005990289,0.005990881,0.005963412,0.005963897,400.1600372,399.971113,392.0291944,392.0078932,0,0,0,0,19.53091804,20.61236387,20.4488884,21.06340142,0.005860029,0.005860202,0.005827707,0.00582797,402.59002,402.3758874,392.9644302,392.9413178
 06/13  00:40:00,22.06666667,0.016503487,387.0935291,0,19.3623627,20.47075394,20.32415573,20.94964282,0.006140426,0.006141446,0.006118221,0.006118932,398.0391748,397.8724844,391.1718115,391.1521713,0,0,0,0,19.45086838,20.54390954,20.38813017,21.00771872,0.005990289,0.005990881,0.005963412,0.005963897,400.1600372,399.971113,392.0291944,392.0078932
 06/13  00:50:00,21.88333333,0.016425486,389.0933598,0,19.26996158,20.39359123,20.25727293,20.88933419,0.006305055,0.006306494,0.006286853,0.006287787,396.4503051,396.3041441,390.6514925,390.6339052,0,0,0,0,19.3623627,20.47075394,20.32415573,20.94964282,0.006140426,0.006141446,0.006118221,0.006118932,398.0391748,397.8724844,391.1718115,391.1521713
 06/13  01:00:00,21.7,0.016346843,386.0931905,0,19.17545383,20.31298124,20.18774136,20.82693105,0.006479793,0.006481629,0.00646502,0.006466162,394.9998286,394.8714172,390.1034505,390.0875372,0,0,0,0,19.26996158,20.39359123,20.25727293,20.88933419,0.006305055,0.006306494,0.006286853,0.006287787,396.4503051,396.3041441,390.6514925,390.6339052
 06/13  01:10:00,21.7,0.016346843,390.0930211,0,19.09914433,20.23472124,20.11905704,20.76478194,0.006655604,0.006657782,0.006643736,0.00664506,394.0035439,393.8916857,389.870027,389.8561447,0,0,0,0,19.17545383,20.31298124,20.18774136,20.82693105,0.006479793,0.006481629,0.00646502,0.006466162,394.9998286,394.8714172,390.1034505,390.0875372
 06/13  01:20:00,21.7,0.016346843,387.0928517,0,19.04496538,20.16193572,20.05323013,20.70428512,0.006827877,0.006830325,0.006818448,0.006819919,393.0789922,392.9813914,389.5891427,389.5768753,0,0,0,0,19.09914433,20.23472124,20.11905704,20.76478194,0.006655604,0.006657782,0.006643736,0.00664506,394.0035439,393.8916857,389.870027,389.8561447
 06/13  01:30:00,21.7,0.016346843,383.0926824,0,19.00603794,20.09507776,19.99072138,20.6458226,0.006995739,0.006998388,0.006988344,0.006989933,391.8600653,391.7735394,388.9121203,388.9003936,0,0,0,0,19.04496538,20.16193572,20.05323013,20.70428512,0.006827877,0.006830325,0.006818448,0.006819919,393.0789922,392.9813914,389.5891427,389.5768753
 06/13  01:40:00,21.7,0.016346843,390.092513,0,18.97465971,20.03345381,19.93129338,20.58930814,0.007159831,0.00716262,0.007154126,0.007155807,391.1541977,391.0787779,388.6649758,388.6545668,0,0,0,0,19.00603794,20.09507776,19.99072138,20.6458226,0.006995739,0.006998388,0.006988344,0.006989933,391.8600653,391.7735394,388.9121203,388.9003936
 06/13  01:50:00,21.7,0.016346843,388.0923436,0,18.94628664,19.97620137,19.87456883,20.5345507,0.007320997,0.00732388,0.007316694,0.007318447,390.6864928,390.6213323,388.5850338,388.5760941,0,0,0,0,18.97465971,20.03345381,19.93129338,20.58930814,0.007159831,0.00716262,0.007154126,0.007155807,391.1541977,391.0787779,388.6649758,388.6545668
 06/13  02:00:00,21.7,0.016346843,388.0921742,0,18.91914415,19.9226176,19.82022697,20.48138472,0.007479876,0.007482816,0.007476734,0.007478544,390.3117515,390.2556082,388.5377197,388.5300918,0,0,0,0,18.94628664,19.97620137,19.87456883,20.5345507,0.007320997,0.00732388,0.007316694,0.007318447,390.6864928,390.6213323,388.5850338,388.5760941
 06/13  02:10:00,21.6,0.016247305,391.0920048,0,18.91248651,19.87750439,19.77130495,20.43191839,0.007629399,0.007632343,0.007627192,0.007629031,390.237357,390.1897642,388.7403233,388.7343146,0,0,0,0,18.91914415,19.9226176,19.82022697,20.48138472,0.007479876,0.007482816,0.007476734,0.007478544,390.3117515,390.2556082,388.5377197,388.5300918
 06/13  02:20:00,21.5,0.016148311,383.0918354,0,18.92995146,19.84324233,19.72944992,20.38735984,0.00776606,0.007768948,0.007764581,0.007766417,389.6519413,389.6101279,388.3870812,388.3812976,0,0,0,0,18.91248651,19.87750439,19.77130495,20.43191839,0.007629399,0.007632343,0.007627192,0.007629031,390.237357,390.1897642,388.7403233,388.7343146
 06/13  02:30:00,21.4,0.016049859,383.091666,0,18.96440958,19.81968016,19.69481224,20.3479258,0.007889991,0.007892774,0.007889067,0.007890872,388.7687226,388.7309896,387.698874,387.6925716,0,0,0,0,18.92995146,19.84324233,19.72944992,20.38735984,0.00776606,0.007768948,0.007764581,0.007766417,389.6519413,389.6101279,388.3870812,388.3812976
 06/13  02:40:00,21.3,0.015951944,383.0914966,0,19.00787283,19.80560454,19.66687615,20.313378,0.008002839,0.008005481,0.008002328,0.008004081,387.8720191,387.8377925,386.966701,386.9598685,0,0,0,0,18.96440958,19.81968016,19.69481224,20.3479258,0.007889991,0.007892774,0.007889067,0.007890872,388.7687226,388.7309896,387.698874,387.6925716
 06/13  02:50:00,21.2,0.015854567,389.0913272,0,19.05554952,19.79969781,19.64501121,20.28338334,0.008106372,0.008108853,0.008106164,0.008107853,387.5995202,387.5698741,386.834453,386.8283939,0,0,0,0,19.00787283,19.80560454,19.66687615,20.313378,0.008002839,0.008005481,0.008002328,0.008004081,387.8720191,387.8377925,386.966701,386.9598685
