Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/13  03:00:00,21.1,0.015757721,384.0911578,0,19.10549427,19.80085925,19.62866664,20.25764371,0.008202028,0.008204338,0.008202038,0.008203654,387.2940597,387.2683611,386.6474289,386.6419569,0,0,0,0,19.05554952,19.79969781,19.64501121,20.28338334,0.008106372,0.008108853,0.008106164,0.008107853,387.5995202,387.5698741,386.834453,386.8283939
 06/13  03:10:00,21.01666667,0.015675219,389.0909883,0,19.14446158,19.80475482,19.61528154,20.23447785,0.008277467,0.008279579,0.00827761,0.008279122,387.3130393,387.2913898,386.7669833,386.7626037,0,0,0,0,19.10549427,19.80085925,19.62866664,20.25764371,0.008202028,0.008204338,0.008202038,0.008203654,387.2940597,387.2683611,386.6474289,386.6419569
 06/13  03:20:00,20.93333333,0.015593106,383.0908189,0,19.16985674,19.80886921,19.6032899,20.21283437,0.008326814,0.008328697,0.008327014,0.008328386,387.0187435,386.9999006,386.5571411,386.5530606,0,0,0,0,19.14446158,19.80475482,19.61528154,20.23447785,0.008277467,0.008279579,0.00827761,0.008279122,387.3130393,387.2913898,386.7669833,386.7626037
 06/13  03:30:00,20.85,0.015511383,383.0906494,0,19.18603158,19.81248051,19.59214854,20.1923267,0.008350745,0.008352382,0.00835095,0.008352153,386.5127329,386.4958246,386.1221236,386.1178553,0,0,0,0,19.16985674,19.80886921,19.6032899,20.21283437,0.008326814,0.008328697,0.008327014,0.008328386,387.0187435,386.9999006,386.5571411,386.5530606
 06/13  03:40:00,20.76666667,0.015430045,387.09048,0,19.19786793,19.81566371,19.58178554,20.17287873,0.008352629,0.008354013,0.008352803,0.008353821,386.3156149,386.3009337,385.9854035,385.981526,0,0,0,0,19.18603158,19.81248051,19.59214854,20.1923267,0.008350745,0.008352382,0.00835095,0.008352153,386.5127329,386.4958246,386.1221236,386.1178553
 06/13  03:50:00,20.68333333,0.015349092,387.0903105,0,19.20823571,19.81865232,19.57223967,20.1544908,0.008336023,0.008337158,0.008336145,0.008336973,386.3503341,386.3379993,386.0714726,386.0683532,0,0,0,0,19.19786793,19.81566371,19.58178554,20.17287873,0.008352629,0.008354013,0.008352803,0.008353821,386.3156149,386.3009337,385.9854035,385.981526
 06/13  04:00:00,20.6,0.015268523,392.0901411,0,19.21824491,19.82162017,19.56353272,20.13715566,0.008303847,0.008304743,0.008303907,0.008304546,386.8873855,386.877995,386.65255,386.650971,0,0,0,0,19.20823571,19.81865232,19.57223967,20.1544908,0.008336023,0.008337158,0.008336145,0.008336973,386.3503341,386.3379993,386.0714726,386.0683532
 06/13  04:10:00,20.68333333,0.015349092,390.0899716,0,19.22707351,19.82438984,19.55547157,20.12072349,0.008268877,0.008269567,0.008268882,0.008269358,387.4645298,387.4577095,387.2669171,387.2667031,0,0,0,0,19.21824491,19.82162017,19.56353272,20.13715566,0.008303847,0.008304743,0.008303907,0.008304546,386.8873855,386.877995,386.65255,386.650971
 06/13  04:20:00,20.76666667,0.015430045,383.0898021,0,19.23458674,19.82687519,19.54792849,20.10508781,0.00823829,0.008238815,0.008238256,0.008238604,387.342758,387.3367947,387.1757133,387.1753998,0,0,0,0,19.22707351,19.82438984,19.55547157,20.12072349,0.008268877,0.008269567,0.008268882,0.008269358,387.4645298,387.4577095,387.2669171,387.2667031
 06/13  04:30:00,20.85,0.015511383,391.0896326,0,19.24144193,19.82925607,19.5408998,20.09022546,0.008213751,0.008214148,0.008213694,0.008213944,387.4913759,387.4865969,387.3504141,387.350434,0,0,0,0,19.23458674,19.82687519,19.54792849,20.10508781,0.00823829,0.008238815,0.008238256,0.008238604,387.342758,387.3367947,387.1757133,387.1753998
 06/13  04:40:00,20.93333333,0.015593106,391.0894631,0,19.24832849,19.8319486,19.53441755,20.07613877,0.008194507,0.008194808,0.008194437,0.008194616,387.9013159,387.8980236,387.7826726,387.7834176,0,0,0,0,19.24144193,19.82925607,19.5408998,20.09022546,0.008213751,0.008214148,0.008213694,0.008213944,387.4913759,387.4865969,387.3504141,387.350434
 06/13  04:50:00,21.01666667,0.015675219,393.0892936,0,19.25554987,19.83527349,19.52850477,20.06282604,0.008179379,0.008179606,0.008179304,0.00817943,388.5523227,388.5507346,388.4527857,388.4545482,0,0,0,0,19.24832849,19.8319486,19.53441755,20.07613877,0.008194507,0.008194808,0.008194437,0.008194616,387.9013159,387.8980236,387.7826726,387.7834176
 06/13  05:00:00,21.1,0.015757721,390.0891241,0,19.26320986,19.83939209,19.52317451,20.05028068,0.008167438,0.008167608,0.008167362,0.008167449,388.9928358,388.992309,388.9092072,388.9114723,0,0,0,0,19.25554987,19.83527349,19.52850477,20.06282604,0.008179379,0.008179606,0.008179304,0.00817943,388.5523227,388.5507346,388.4527857,388.4545482
 06/13  05:10:00,21.1,0.015757721,393.0889546,0,19.26547509,19.84277049,19.51747612,20.03784175,0.008165903,0.008166044,0.008165837,0.008165908,389.4859362,389.4863872,389.4157727,389.4185202,0,0,0,0,19.26320986,19.83939209,19.52317451,20.05028068,0.008167438,0.008167608,0.008167362,0.008167449,388.9928358,388.992309,388.9092072,388.9114723
 06/13  05:20:00,21.1,0.015757721,386.088785,0,19.26118297,19.84462814,19.51087634,20.02511802,0.008178259,0.008178401,0.008178216,0.008178296,389.4140668,389.4143146,389.3547102,389.3569398,0,0,0,0,19.26547509,19.84277049,19.51747612,20.03784175,0.008165903,0.008166044,0.008165837,0.008165908,389.4859362,389.4863872,389.4157727,389.4185202
 06/13  05:30:00,21.1,0.015757721,383.0886155,0,19.25243057,19.84516187,19.50329301,20.01201715,0.008204168,0.008204337,0.008204158,0.008204268,388.7577988,388.7567774,388.7069811,388.707818,0,0,0,0,19.26118297,19.84462814,19.51087634,20.02511802,0.008178259,0.008178401,0.008178216,0.008178296,389.4140668,389.4143146,389.3547102,389.3569398
 06/13  05:40:00,21.1,0.015757721,385.088446,0,19.24155514,19.84446458,19.49484722,19.99858577,0.008241712,0.008241925,0.008241741,0.008241894,388.0785498,388.07639,388.0349144,388.0345282,0,0,0,0,19.25243057,19.84516187,19.50329301,20.01201715,0.008204168,0.008204337,0.008204158,0.008204268,388.7577988,388.7567774,388.7069811,388.707818
 06/13  05:50:00,21.1,0.015757721,387.0882764,0,19.22998182,19.84279593,19.48570084,19.9849035,0.008288852,0.008289123,0.008288924,0.008289128,387.7086382,387.706099,387.6713838,387.6704657,0,0,0,0,19.24155514,19.84446458,19.49484722,19.99858577,0.008241712,0.008241925,0.008241741,0.008241894,388.0785498,388.07639,388.0349144,388.0345282
 06/13  06:00:00,21.1,0.015757721,392.0881068,0,19.21828616,19.84042171,19.47599328,19.97104077,0.008343915,0.008344251,0.008344032,0.008344291,387.9745523,387.972932,387.9433407,387.9429841,0,0,0,0,19.22998182,19.84279593,19.48570084,19.9849035,0.008288852,0.008289123,0.008288924,0.008289128,387.7086382,387.706099,387.6713838,387.6704657
 06/13  06:10:00,21.65,0.016142059,388.0879373,0,21.7006319,21.81804592,22.01634177,21.78377203,0.00901645,0.010254684,0.011617914,0.011748911,389.3976465,389.3494064,387.939694,387.9397921,0.918632411,3.026965183,6.158565505,6.517132807,26.46348509,26.49640736,26.6519349,26.46327207,0.010003768,0.011022974,0.012145772,0.012253589,388.9591514,388.9191761,387.9393573,387.9393733
 06/13  06:20:00,22.2,0.016531869,393.0877677,0,21.17786704,21.56297669,21.69795428,21.57263814,0.008981878,0.010027404,0.011203115,0.011316656,390.8741424,390.8354603,388.1516608,388.1516549,0.125615095,0,0,0,38.60622695,21.62522264,21.77471884,21.62167969,0.012592053,0.010080765,0.011303639,0.011421515,390.3239295,390.2818718,388.0756571,388.0756799
 06/13  06:30:00,22.75,0.016927073,385.0875981,0,21.11026496,21.30776298,21.37439255,21.3522378,0.009020699,0.009797423,0.010784992,0.010880896,391.7388769,391.7158894,388.0017629,388.0017148,0.308540169,0,0,0,50,21.48173469,21.59441938,21.5009326,0.015,0.009952551,0.01106957,0.011177568,391.0164305,390.980517,388.0982748,388.0982596
 06/13  06:40:00,23.3,0.017327584,383.0874286,0,21.11000005,21.15489965,21.17386509,21.2245328,0.00912455,0.009672128,0.010528546,0.010612495,393.194595,393.1897182,387.6565011,387.6563861,0.164172144,0,0,0,50,21.21503328,21.25790063,21.27524854,0.015,0.009717148,0.010633958,0.010723312,392.3190352,392.3062051,387.9586371,387.9585654
 06/13  06:50:00,23.85,0.017733308,383.087259,0,21.11,21.11005246,21.11011224,21.1607064,0.009258626,0.009653229,0.010451051,0.010463143,395.0400002,395.0540529,387.2761097,387.2705859,0.1765691,0.088937516,0.208572039,0,50,50,50,21.2245328,0.015,0.015,0.015,0.010612495,393.194595,393.1897182,387.6565011,387.6563861
 06/13  07:00:00,24.4,0.018144137,386.0870894,0,21.11,21.11000005,21.11000019,21.12286569,0.009396587,0.009678235,0.010459302,0.010368526,397.0688678,397.1052321,387.0552142,387.0437071,0.175505019,0.066429264,0.198451205,0,50,50,50,21.1607064,0.015,0.015,0.015,0.010463143,395.0400002,395.0540529,387.2761097,387.2705859
 06/13  07:10:00,24.86666667,0.018161737,387.0869198,0,21.11,21.11,21.11,21.11000774,0.009530308,0.009708001,0.010474107,0.010332056,400.5186434,400.5944709,386.9889155,386.9751398,0.1573587,0.023732178,0.126621361,0.106271058,50,50,50,50,0.015,0.015,0.015,0.015,397.0688678,397.1052321,387.0552142,387.0437071
 06/13  07:20:00,25.33333333,0.018163538,390.0867502,0,21.11,21.11,21.11,21.11,0.009657582,0.009741723,0.010495609,0.010331214,404.7766332,404.9025328,387.1218374,387.1087746,0.146348991,0.029568099,0.160882981,0.106641104,50,50,50,50,0.015,0.015,0.015,0.015,400.5186434,400.5944709,386.9889155,386.9751398
 06/13  07:30:00,25.8,0.018148748,387.0865805,0,21.11,21.11,21.11,21.11,0.009779129,0.009778426,0.010523617,0.010340204,408.9655398,409.1434204,387.2117753,387.2005585,0.135382222,0.014964659,0.149846518,0.07528493,50,50,50,50,0.015,0.015,0.015,0.015,404.7766332,404.9025328,387.1218374,387.1087746
 06/13  07:40:00,26.26666667,0.018116556,392.0864109,0,21.11,21.11,21.11,21.11,0.009896374,0.00981821,0.010557694,0.010357791,413.0129936,413.2395367,387.4549825,387.4461608,0.12450644,0.001842652,0.138508019,0.078693708,50,50,50,50,0.015,0.015,0.015,0.015,408.9655398,409.1434204,387.2117753,387.2005585
 06/13  07:50:00,26.73333333,0.018066126,392.0862413,0,21.11,21.11411868,21.11,21.11,0.010010559,0.009865245,0.010597371,0.010382991,416.8153372,417.0818794,387.7873858,387.7813312,0.113660438,0,0.126921883,0.067994001,50,21.11,50,50,0.015,0.00981821,0.015,0.015,413.0129936,413.2395367,387.4549825,387.4461608
 06/13  08:00:00,27.2,0.017996602,393.0860716,0,21.11,21.12510511,21.11,21.11,0.010122635,0.009922481,0.010642245,0.01041508,420.3765555,420.6723235,388.1761648,388.1730788,0.102866962,0,0.115098923,0.056931125,50,21.11411868,50,50,0.015,0.009865245,0.015,0.015,416.8153372,417.0818794,387.7873858,387.7813312
 06/13  08:10:00,27.38333333,0.017920162,392.085902,0,21.11,21.16370615,21.11,21.11,0.010253886,0.010028437,0.010690097,0.010451627,434.9567114,435.288586,388.5233673,388.5230218,0.038543432,0,0.104858902,0.047303183,50,21.12510511,50,50,0.015,0.009922481,0.015,0.015,420.3765555,420.6723235,388.1761648,388.1730788
 06/13  08:20:00,27.56666667,0.017839659,387.0857323,0.0909091,21.11,21.21928031,21.11,21.11,0.010394276,0.010163774,0.010742315,0.010493708,455.4303696,455.8047597,389.90044,389.9066011,0.029078678,0,0.087936676,0.03081177,50,21.16370615,50,50,0.015,0.010028437,0.015,0.015,434.9567114,435.288586,388.5233673,388.5230218
 06/13  08:30:00,27.75,0.017755027,393.0855627,0.272727,21.11,21.28094589,21.11,21.11,0.01053386,0.0103088,0.010802792,0.01054484,476.9584488,477.3639131,394.7092976,394.7371393,0.019721897,0,0.064279329,0.007396586,50,21.21928031,50,50,0.015,0.010163774,0.015,0.015,455.4303696,455.8047597,389.90044,389.9066011
 06/13  08:40:00,27.93333333,0.017666198,386.085393,0.181818,21.11,21.34308025,21.11,21.11,0.010668735,0.010454525,0.01086493,0.01059856,496.878908,497.2905858,399.6101388,399.6677715,0.01082724,0,0.059632181,0.003067407,50,21.28094589,50,50,0.015,0.0103088,0.015,0.015,476.9584488,477.3639131,394.7092976,394.7371393
 06/13  08:50:00,28.11666667,0.017573107,386.0852233,0.545455,21.11,21.40406516,21.11,21.11545395,0.010798747,0.010598926,0.010938479,0.010673819,514.787553,515.1785217,408.9804799,409.0650449,0.002200771,0,0.023222106,0,50,21.34308025,50,21.11,0.015,0.010454525,0.015,0.01059856,496.878908,497.2905858,399.6101388,399.6677715
 06/13  09:00:00,28.3,0.017475685,384.0850537,0.454545,21.1192158,21.46369835,21.11,21.12457682,0.010926663,0.010742447,0.011015761,0.010760138,530.893966,531.2486333,419.2594781,419.3649108,0,0,0.018440112,0,21.11,21.40406516,50,21.11545395,0.010798747,0.010598926,0.015,0.010673819,514.787553,515.1785217,408.9804799,409.0650449
 06/13  09:10:00,28.4,0.017371272,392.084884,0.454545,21.13744518,21.52257138,21.11,21.13578708,0.011043145,0.010870219,0.011083244,0.01083573,549.3189047,549.6431688,430.0458017,430.1652642,0,0,0.01064333,0,21.1192158,21.46369835,50,21.12457682,0.010926663,0.010742447,0.015,0.010760138,530.893966,531.2486333,419.2594781,419.3649108
 06/13  09:20:00,28.5,0.017264988,383.0847143,0.454545,21.16044992,21.57933972,21.11,21.14814717,0.011150131,0.010985345,0.011140515,0.010900821,568.8994314,569.1992304,440.5523921,440.6775471,0,0,0.004147527,0,21.13744518,21.52257138,50,21.13578708,0.011043145,0.010870219,0.015,0.01083573,549.3189047,549.6431688,430.0458017,430.1652642
 06/13  09:30:00,28.6,0.017156818,387.0845446,0.454545,21.18514473,21.63332084,21.11053874,21.16132897,0.011250657,0.011092637,0.01119058,0.01095962,588.4425951,588.7202293,450.6540401,450.7777378,0,0,0,0,21.16044992,21.57933972,21.11,21.14814717,0.011150131,0.010985345,0.011140515,0.010900821,568.8994314,569.1992304,440.5523921,440.6775471
 06/13  09:40:00,28.7,0.01704675,385.0843749,0.545455,21.21102602,21.68509807,21.11456593,21.17643067,0.011346369,0.011194673,0.011241343,0.011019544,607.2808301,607.5361006,461.6194048,461.7386788,0,0,0,0,21.18514473,21.63332084,21.11053874,21.16132897,0.011250657,0.011092637,0.01119058,0.01095962,588.4425951,588.7202293,450.6540401,450.7777378
 06/13  09:50:00,28.8,0.016934768,393.0842052,0.545455,21.23837942,21.73542858,21.12212203,21.19313308,0.011437822,0.011292274,0.011292396,0.011079654,625.448524,625.6806382,473.129326,473.2436309,0,0,0,0,21.21102602,21.68509807,21.11456593,21.17643067,0.011346369,0.011194673,0.011241343,0.011019544,607.2808301,607.5361006,461.6194048,461.7386788
 06/13  10:00:00,28.9,0.016820858,384.0840354,0.545455,21.26730861,21.78392916,21.13258444,21.2110311,0.011525116,0.011385552,0.011342029,0.011138004,642.7239581,642.9316925,484.371016,484.4806068,0,0,0,0,21.23837942,21.73542858,21.12212203,21.19313308,0.011437822,0.011292274,0.011292396,0.011079654,625.448524,625.6806382,473.129326,473.2436309
 06/13  10:10:00,28.98333333,0.01673447,387.0838657,0.545455,21.29396944,21.82986329,21.14439106,21.22954555,0.011608656,0.011474868,0.011389631,0.011193937,659.2456206,659.427984,495.16611,495.27127,0,0,0,0,21.26730861,21.78392916,21.13258444,21.2110311,0.011525116,0.011385552,0.011342029,0.011138004,642.7239581,642.9316925,484.371016,484.4806068
 06/13  10:20:00,29.06666667,0.016646759,387.083696,0.545455,21.31701131,21.87393447,21.15692986,21.24841981,0.011688754,0.011560518,0.011435169,0.011247443,675.0892736,675.2453506,505.4915042,505.5923771,0,0,0,0,21.29396944,21.82986329,21.14439106,21.22954555,0.011608656,0.011474868,0.011389631,0.011193937,659.2456206,659.427984,495.16611,495.27127
 06/13  10:30:00,29.15,0.016557716,388.0835262,0.272727,21.33722342,21.91640038,21.16539171,21.26443747,0.011765609,0.011642697,0.011464547,0.011284459,690.3146107,690.4434942,511.3963191,511.492934,0,0,0,0,21.31701131,21.87393447,21.15692986,21.24841981,0.011688754,0.011560518,0.011435169,0.011247443,675.0892736,675.2453506,505.4915042,505.5923771
 06/13  10:40:00,29.23333333,0.016467333,387.0833565,0.454545,21.35559121,21.95721744,21.17477975,21.28092719,0.01183936,0.011721554,0.011493074,0.011320312,704.9146155,705.0152983,517.1478634,517.2401964,0,0,0,0,21.33722342,21.91640038,21.16539171,21.26443747,0.011765609,0.011642697,0.011464547,0.011284459,690.3146107,690.4434942,511.3963191,511.492934
 06/13  10:50:00,29.31666667,0.016375602,385.0831867,0.636364,21.37282537,21.99638647,21.18905368,21.30054126,0.011910127,0.011797216,0.0115328,0.011367068,718.8659362,718.937312,526.0850469,526.1730597,0,0,0,0,21.35559121,21.95721744,21.17477975,21.28092719,0.01183936,0.011721554,0.011493074,0.011320312,704.9146155,705.0152983,517.1478634,517.2401964
 06/13  11:00:00,29.4,0.016282512,388.083017,0.545455,21.38957565,22.03400442,21.20495893,21.32110376,0.011978023,0.011869808,0.011574024,0.011415039,732.2805623,732.3217257,535.5661772,535.6498426,0,0,0,0,21.37282537,21.99638647,21.18905368,21.30054126,0.011910127,0.011797216,0.0115328,0.011367068,718.8659362,718.937312,526.0850469,526.1730597
 06/13  11:10:00,29.78333333,0.016477503,384.0828472,0.454545,21.4079839,22.07075376,21.22004859,21.34098201,0.01204348,0.011939768,0.011608842,0.01145633,745.0916793,745.1016316,543.1878484,543.2671226,0,0,0,0,21.38957565,22.03400442,21.20495893,21.32110376,0.011978023,0.011869808,0.011574024,0.011415039,732.2805623,732.3217257,535.5661772,535.6498426
 06/13  11:20:00,30.16666667,0.016671847,385.0826774,0.181818,21.42866692,22.10708355,21.2302791,21.35745761,0.012106793,0.012007398,0.011624699,0.011478393,757.3622011,757.3401634,545.4092313,545.4840753,0,0,0,0,21.4079839,22.07075376,21.22004859,21.34098201,0.01204348,0.011939768,0.011608842,0.01145633,745.0916793,745.1016316,543.1878484,543.2671226
 06/13  11:30:00,30.55,0.016865426,386.0825076,0,21.45118268,22.14316886,21.23525472,21.37024866,0.01216811,0.012072853,0.011620339,0.011479985,769.1552064,769.100627,541.9077047,541.9780968,0,0,0,0,21.42866692,22.10708355,21.2302791,21.35745761,0.012106793,0.012007398,0.011624699,0.011478393,757.3622011,757.3401634,545.4092313,545.4840753
 06/13  11:40:00,30.93333333,0.017058117,384.0823378,0.0909091,21.47474469,22.17892097,21.24023376,21.38286569,0.012227506,0.012136217,0.011611899,0.011477251,780.4429067,780.3552421,537.173193,537.2391222,0,0,0,0,21.45118268,22.14316886,21.23525472,21.37024866,0.01216811,0.012072853,0.011620339,0.011479985,769.1552064,769.100627,541.9077047,541.9780968
 06/13  11:50:00,31.31666667,0.017249795,393.082168,0.181818,21.49883917,22.21424676,21.24855027,21.39754884,0.012285039,0.012197552,0.011609725,0.01148055,791.4519785,791.3312393,534.3276764,534.3892156,0,0,0,0,21.47474469,22.17892097,21.24023376,21.38286569,0.012227506,0.012136217,0.011611899,0.011477251,780.4429067,780.3552421,537.173193,537.2391222
 06/13  12:00:00,31.7,0.017440329,385.0819982,0.181818,21.52355633,22.24915852,21.25964439,21.41392956,0.012340763,0.012256921,0.011612491,0.011488568,801.9577885,801.8035057,532.7637996,532.8209656,0,0,0,0,21.49883917,22.21424676,21.24855027,21.39754884,0.012285039,0.012197552,0.011609725,0.01148055,791.4519785,791.3312393,534.3276764,534.3892156
 06/13  12:10:00,31.05,0.017519467,388.0818284,0.272727,21.49451613,22.26999333,21.2735024,21.43201652,0.012372934,0.012292548,0.011624981,0.011506097,805.1382122,804.94921,533.0956509,533.1484851,0,0,0,0,21.52355633,22.24915852,21.25964439,21.41392956,0.012340763,0.012256921,0.011612491,0.011488568,801.9577885,801.8035057,532.7637996,532.8209656
 06/13  12:20:00,30.4,0.017565824,391.0816586,0.272727,21.44800969,22.28189683,21.288585,21.45079117,0.012393086,0.012315998,0.011645396,0.011531348,803.8458685,803.6206443,534.4376993,534.4862691,0,0,0,0,21.49451613,22.26999333,21.2735024,21.43201652,0.012372934,0.012292548,0.011624981,0.011506097,805.1382122,804.94921,533.0956509,533.1484851
 06/13  12:30:00,29.75,0.017581399,389.0814888,0.272727,21.41283294,22.29079492,21.30386917,21.46956858,0.012412485,0.012338566,0.011671543,0.01156214,801.0566512,800.7939166,535.9966319,536.040974,0,0,0,0,21.44800969,22.28189683,21.288585,21.45079117,0.012393086,0.012315998,0.011645396,0.011531348,803.8458685,803.6206443,534.4376993,534.4862691
 06/13  12:40:00,29.1,0.017568122,387.0813189,0.363636,21.39472952,22.2994596,21.32058896,21.48919413,0.012436061,0.012365195,0.011706962,0.011602019,798.1477346,797.8469714,538.7649508,538.8050713,0,0,0,0,21.41283294,22.29079492,21.30386917,21.46956858,0.012412485,0.012338566,0.011671543,0.01156214,801.0566512,800.7939166,535.9966319,536.040974
 06/13  12:50:00,28.45,0.017527853,387.0811491,0,21.38836627,22.30850337,21.33181522,21.50501694,0.012464743,0.012396821,0.011730234,0.011629568,795.4935349,795.1551504,536.8507544,536.8866868,0,0,0,0,21.39472952,22.2994596,21.32058896,21.48919413,0.012436061,0.012365195,0.011706962,0.011602019,798.1477346,797.8469714,538.7649508,538.8050713
 06/13  13:00:00,27.8,0.017462381,385.0809793,0,21.38764765,22.31775704,21.33940051,21.51826588,0.012498074,0.012432991,0.011746632,0.011650069,793.0319356,792.6567927,531.8052438,531.8370457,0,0,0,0,21.38836627,22.30850337,21.33181522,21.50501694,0.012464743,0.012396821,0.011730234,0.011629568,795.4935349,795.1551504,536.8507544,536.8866868
 06/13  13:10:00,28.06666667,0.01737703,389.0808094,0.363636,21.43455904,22.3380734,21.35125366,21.53425336,0.012555533,0.012493228,0.011777868,0.011685249,797.6682184,797.2583093,531.1740148,531.2017875,0,0,0,0,21.38764765,22.31775704,21.33940051,21.51826588,0.012498074,0.012432991,0.011746632,0.011650069,793.0319356,792.6567927,531.8052438,531.8370457
 06/13  13:20:00,28.33333333,0.017283945,393.0806396,0.272727,21.48903309,22.36275236,21.36401678,21.55073705,0.012624104,0.012564486,0.011812339,0.01172351,806.6573349,806.2150576,532.6108684,532.6347204,0,0,0,0,21.43455904,22.3380734,21.35125366,21.53425336,0.012555533,0.012493228,0.011777868,0.011685249,797.6682184,797.2583093,531.1740148,531.2017875
 06/13  13:30:00,28.6,0.017182938,390.0804697,0.181818,21.52457136,22.38563936,21.37415296,21.56534155,0.01269189,0.012634844,0.011838817,0.011753626,816.8110037,816.3377237,533.1130395,533.1329997,0,0,0,0,21.48903309,22.36275236,21.36401678,21.55073705,0.012624104,0.012564486,0.011812339,0.01172351,806.6573349,806.2150576,532.6108684,532.6347204
 06/13  13:40:00,28.86666667,0.017073816,391.0802998,0.363636,21.5391858,22.40476406,21.38495401,21.58030666,0.012753741,0.012699148,0.011866729,0.011785034,826.6965988,826.1926617,535.3393462,535.3554198,0,0,0,0,21.52457136,22.38563936,21.37415296,21.56534155,0.01269189,0.012634844,0.011838817,0.011753626,816.8110037,816.3377237,533.1130395,533.1329997
 06/13  13:50:00,29.13333333,0.016956387,391.0801299,0.454545,21.54083488,22.42037854,21.39754099,21.59641351,0.012808622,0.012756367,0.011899082,0.011820744,835.9730528,835.4379952,540.0834524,540.0956073,0,0,0,0,21.5391858,22.40476406,21.38495401,21.58030666,0.012753741,0.012699148,0.011866729,0.011785034,826.6965988,826.1926617,535.3393462,535.3554198
 06/13  14:00:00,29.4,0.016830453,392.07996,0.181818,21.5365839,22.43310139,21.40568093,21.60947435,0.012856888,0.012806861,0.011916903,0.011841784,844.7184552,844.1514797,541.9989482,542.0071639,0,0,0,0,21.54083488,22.42037854,21.39754099,21.59641351,0.012808622,0.012756367,0.011899082,0.011820744,835.9730528,835.4379952,540.0834524,540.0956073
 06/13  14:10:00,29.78333333,0.016630064,390.0797901,0.454545,21.5440965,22.44750645,21.41703024,21.62462053,0.012901576,0.012853675,0.011939085,0.011867056,853.013446,852.413917,545.6238417,545.6280682,0,0,0,0,21.5365839,22.43310139,21.40568093,21.60947435,0.012856888,0.012806861,0.011916903,0.011841784,844.7184552,844.1514797,541.9989482,542.0071639
 06/13  14:20:00,30.16666667,0.016411,383.0796202,0.181818,21.56819522,22.46608886,21.4279503,21.63940134,0.01294445,0.012898583,0.011952019,0.011882946,860.7925563,860.1601498,546.5821488,546.5822803,0,0,0,0,21.5440965,22.44750645,21.41703024,21.62462053,0.012901576,0.012853675,0.011939085,0.011867056,853.013446,852.413917,545.6238417,545.6280682
 06/13  14:30:00,30.55,0.016172653,387.0794503,0.272727,21.60494755,22.48929038,21.44106163,21.65557006,0.012985963,0.012942038,0.011962935,0.011896693,868.2577581,867.5933737,546.9829576,546.9790274,0,0,0,0,21.56819522,22.46608886,21.4279503,21.63940134,0.01294445,0.012898583,0.011952019,0.011882946,860.7925563,860.1601498,546.5821488,546.5822803
 06/13  14:40:00,30.93333333,0.015914407,383.0792804,0.272727,21.64829287,22.51629659,21.45692031,21.67348187,0.013025959,0.01298389,0.011973895,0.011910364,875.3748636,874.6797039,547.4172071,547.4092451,0,0,0,0,21.60494755,22.48929038,21.44106163,21.65557006,0.012985963,0.012942038,0.011962935,0.011896693,868.2577581,867.5933737,546.9829576,546.9790274
 06/13  14:50:00,31.31666667,0.015635635,393.0791105,0.363636,21.69420104,22.54625365,21.47688554,21.69404672,0.013064139,0.013023841,0.011989488,0.011928558,882.406428,881.6825378,549.5215532,549.5097541,0,0,0,0,21.64829287,22.51629659,21.45692031,21.67348187,0.013025959,0.01298389,0.011973895,0.011910364,875.3748636,874.6797039,547.4172071,547.4092451
 06/13  15:00:00,31.7,0.015335697,384.0789406,0.545455,21.74099095,22.57858274,21.50316459,21.71876287,0.013100216,0.013061609,0.012016697,0.011958262,889.1009095,888.349541,555.0836185,555.067984,0,0,0,0,21.69420104,22.54625365,21.47688554,21.69404672,0.013064139,0.013023841,0.011989488,0.011928558,882.406428,881.6825378,549.5215532,549.5097541
 06/13  15:10:00,31.6,0.015146746,386.0787706,0.363636,21.78320741,22.61145466,21.52965875,21.74354827,0.013134776,0.013097784,0.012040458,0.011984414,895.4982522,894.7204985,559.754988,559.7355402,0,0,0,0,21.74099095,22.57858274,21.50316459,21.71876287,0.013100216,0.013061609,0.012016697,0.011958262,889.1009095,888.349541,555.0836185,555.067984
 06/13  15:20:00,31.5,0.014959476,385.0786007,0.454545,21.81963196,22.64386249,21.5568868,21.76875572,0.013168259,0.013132814,0.012064495,0.012010744,901.6081982,900.8048049,564.4660378,564.4428076,0,0,0,0,21.78320741,22.61145466,21.52965875,21.74354827,0.013134776,0.013097784,0.012040458,0.011984414,895.4982522,894.7204985,559.754988,559.7355402
 06/13  15:30:00,31.4,0.014773873,383.0784307,0.272727,21.8518416,22.67553065,21.58153908,21.79215858,0.013200852,0.013166887,0.012079522,0.012027966,907.4140985,906.5854317,566.5451115,566.5181447,0,0,0,0,21.81963196,22.64386249,21.5568868,21.76875572,0.013168259,0.013132814,0.012064495,0.012010744,901.6081982,900.8048049,564.4660378,564.4428076
 06/13  15:40:00,31.3,0.014589923,388.0782608,0.0909091,21.88183658,22.70650235,21.60151926,21.8123319,0.013232606,0.013200057,0.012079294,0.012029835,913.0663666,912.2129866,564.378107,564.3475954,0,0,0,0,21.8518416,22.67553065,21.58153908,21.79215858,0.013200852,0.013166887,0.012079522,0.012027966,907.4140985,906.5854317,566.5451115,566.5181447
 06/13  15:50:00,31.2,0.014407616,387.0780908,0.545455,21.91090244,22.73687243,21.62719095,21.83623288,0.013263529,0.013232337,0.012095188,0.012047749,918.5316876,917.6539629,566.7317204,566.6978183,0,0,0,0,21.88183658,22.70650235,21.60151926,21.8123319,0.013232606,0.013200057,0.012079294,0.012029835,913.0663666,912.2129866,564.378107,564.3475954
 06/13  16:00:00,31.1,0.014226937,393.0779209,0.363636,21.93962638,22.76672275,21.65427335,21.86099921,0.01329363,0.013263737,0.012114192,0.012068691,923.922345,923.0209216,570.0677383,570.0306397,0,0,0,0,21.91090244,22.73687243,21.62719095,21.83623288,0.013263529,0.013232337,0.012095188,0.012047749,918.5316876,917.6539629,566.7317204,566.6978183
 06/13  16:10:00,31.1,0.014423461,387.0777509,0.363636,21.96619123,22.79553892,21.68106021,21.88548831,0.013322751,0.013294102,0.012131892,0.012088249,929.0451113,928.1200587,573.0039814,572.963746,0,0,0,0,21.93962638,22.76672275,21.65427335,21.86099921,0.01329363,0.013263737,0.012114192,0.012068691,923.922345,923.0209216,570.0677383,570.0306397
 06/13  16:20:00,31.1,0.01462017,389.0775809,0.181818,21.99005851,22.82302795,21.70411948,21.90738895,0.013350817,0.013323358,0.01213837,0.012096504,933.9435955,932.9950206,572.828486,572.7852207,0,0,0,0,21.96619123,22.79553892,21.68106021,21.88548831,0.013322751,0.013294102,0.012131892,0.012088249,929.0451113,928.1200587,573.0039814,572.963746
 06/13  16:30:00,31.1,0.014817067,392.0774109,0.272727,22.01180034,22.84915674,21.72641387,21.92867821,0.01337783,0.013351509,0.012142756,0.012102594,938.706585,937.7347566,572.1914271,572.1453083,0,0,0,0,21.99005851,22.82302795,21.70411948,21.90738895,0.013350817,0.013323358,0.01213837,0.012096504,933.9435955,932.9950206,572.828486,572.7852207
 06/13  16:40:00,31.1,0.01501415,385.0772409,0.636364,22.03217788,22.87395718,21.75510788,21.95417167,0.013403829,0.013378597,0.01216682,0.012128302,943.1623778,942.1670446,577.0131979,576.9642516,0,0,0,0,22.01180034,22.84915674,21.72641387,21.92867821,0.01337783,0.013351509,0.012142756,0.012102594,938.706585,937.7347566,572.1914271,572.1453083
 06/13  16:50:00,31.1,0.015211421,389.0770709,0.545455,22.05162584,22.89742729,21.78611904,21.98114009,0.013428861,0.013404671,0.01219826,0.012161322,947.439712,946.4209886,583.9613423,583.9096245,0,0,0,0,22.03217788,22.87395718,21.75510788,21.95417167,0.013403829,0.013378597,0.01216682,0.012128302,943.1623778,942.1670446,577.0131979,576.9642516
 06/13  17:00:00,31.1,0.015408878,392.0769009,0.454545,22.07034322,22.91957343,21.81555808,22.00696982,0.013452967,0.013429775,0.012225382,0.012189958,951.6309986,950.5892846,589.8403585,589.7859655,0,0,0,0,22.05162584,22.89742729,21.78611904,21.98114009,0.013428861,0.013404671,0.01219826,0.012161322,947.439712,946.4209886,583.9613423,583.9096245
 06/13  17:10:00,30.91666667,0.015293053,383.0767309,0.272727,22.01327642,22.92148887,21.83987164,22.02925645,0.013440145,0.013417823,0.012238106,0.012204129,945.5307177,944.464051,591.6768045,591.6197242,0,0,0,0,22.07034322,22.91957343,21.81555808,22.00696982,0.013452967,0.013429775,0.012225382,0.012189958,951.6309986,950.5892846,589.8403585,589.7859655
 06/13  17:20:00,30.73333333,0.015177749,384.0765609,0.272727,21.93445754,22.91121088,21.86079767,22.04914513,0.013404509,0.013382964,0.012242074,0.01220948,933.1996202,932.1053115,591.1672936,591.1075861,0,0,0,0,22.01327642,22.92148887,21.83987164,22.02925645,0.013440145,0.013417823,0.012238106,0.012204129,945.5307177,944.464051,591.6768045,591.6197242
 06/13  17:30:00,30.55,0.015062969,393.0763908,0.181818,21.87447924,22.89733854,21.87853052,22.06674573,0.013361743,0.013340919,0.012238011,0.012206742,919.2944872,918.1716501,588.7924418,588.730346,0,0,0,0,21.93445754,22.91121088,21.86079767,22.04914513,0.013404509,0.013382964,0.012242074,0.01220948,933.1996202,932.1053115,591.1672936,591.1075861
 06/13  17:40:00,30.36666667,0.014948713,389.0762208,0,21.84065075,22.88386565,21.89138849,22.08091107,0.013319243,0.013299107,0.012220775,0.01219077,905.7358739,904.584991,582.9691712,582.9048739,0,0,0,0,21.87447924,22.89733854,21.87853052,22.06674573,0.013361743,0.013340919,0.012238011,0.012206742,919.2944872,918.1716501,588.7924418,588.730346
 06/13  17:50:00,30.18333333,0.014834984,386.0760507,0,21.82466101,22.87163876,21.90153045,22.09307483,0.01327881,0.013259338,0.012196846,0.012168053,892.9047984,891.7275588,575.3930235,575.3266707,0,0,0,0,21.84065075,22.88386565,21.89138849,22.08091107,0.013319243,0.013299107,0.012220775,0.01219077,905.7358739,904.584991,582.9691712,582.9048739
 06/13  18:00:00,30,0.014721785,389.0758807,0,21.81735767,22.86036407,21.91064801,22.10436478,0.013240196,0.013221366,0.012171315,0.012143682,880.8139764,879.6132468,567.5728534,567.504657,0,0,0,0,21.82466101,22.87163876,21.90153045,22.09307483,0.01327881,0.013259338,0.012196846,0.012168053,892.9047984,891.7275588,575.3930235,575.3266707
 06/13  18:10:00,29.73333333,0.015122492,383.0757106,0,21.79119332,22.84406119,21.91946932,22.11526697,0.013189566,0.013171318,0.012143931,0.01211741,866.106374,864.8844664,559.9511375,559.8812315,0,0,0,0,21.81735767,22.86036407,21.91064801,22.10436478,0.013240196,0.013221366,0.012171315,0.012143682,880.8139764,879.6132468,567.5728534,567.504657
 06/13  18:20:00,29.46666667,0.015507513,393.0755406,0,21.76096857,22.82506386,21.92813397,22.12587462,0.013129661,0.013111943,0.012113692,0.012088237,850.1862444,848.9462027,552.8865513,552.8152258,0,0,0,0,21.79119332,22.84406119,21.91946932,22.11526697,0.013189566,0.013171318,0.012143931,0.01211741,866.106374,864.8844664,559.9511375,559.8812315
 06/13  18:30:00,29.2,0.015877141,383.0753705,0,21.73838895,22.80590347,21.93658316,22.13614771,0.013064871,0.013047645,0.012080102,0.012055667,834.1058055,832.8498735,546.0664288,545.9937991,0,0,0,0,21.76096857,22.82506386,21.92813397,22.12587462,0.013129661,0.013111943,0.012113692,0.012088237,850.1862444,848.9462027,552.8865513,552.8152258
 06/13  18:40:00,28.93333333,0.016231664,392.0752004,0,21.72526821,22.78771967,21.94475405,22.14604481,0.012997568,0.012980805,0.012043123,0.012019664,818.6967669,817.4282598,539.6500498,539.5763595,0,0,0,0,21.73838895,22.80590347,21.93658316,22.13614771,0.013064871,0.013047645,0.012080102,0.012055667,834.1058055,832.8498735,546.0664288,545.9937991
 06/13  18:50:00,28.66666667,0.016571372,393.0750303,0,21.71865918,22.77068519,21.95260945,22.15554075,0.01292852,0.012912196,0.012002912,0.011980388,804.0964878,802.818908,533.6052193,533.5307021,0,0,0,0,21.72526821,22.78771967,21.94475405,22.14604481,0.012997568,0.012980805,0.012043123,0.012019664,818.6967669,817.4282598,539.6500498,539.5763595
 06/13  19:00:00,28.4,0.016896551,383.0748602,0,21.71546632,22.75462703,21.9601285,22.16462046,0.012857841,0.012841936,0.011959664,0.011938035,789.9794944,788.695346,527.6303348,527.5550312,0,0,0,0,21.71865918,22.77068519,21.95260945,22.15554075,0.01292852,0.012912196,0.012002912,0.011980388,804.0964878,802.818908,533.6052193,533.5307021
 06/13  19:10:00,28.2,0.016903084,387.0746901,0,21.70825277,22.7334832,21.96551411,22.17169888,0.012747245,0.012731952,0.011894317,0.011873985,767.9263236,766.6386022,518.914188,518.8380032,0,0,0,0,21.71546632,22.75462703,21.9601285,22.16462046,0.012857841,0.012841936,0.011959664,0.011938035,789.9794944,788.695346,527.6303348,527.5550312
 06/13  19:20:00,28,0.016906841,386.07452,0,21.69556313,22.70856082,21.96866428,22.17685113,0.012617998,0.012603437,0.01181944,0.011800604,741.8721816,740.5868274,508.8514437,508.774566,0,0,0,0,21.70825277,22.7334832,21.96551411,22.17169888,0.012747245,0.012731952,0.011894317,0.011873985,767.9263236,766.6386022,518.914188,518.8380032
 06/13  19:30:00,27.8,0.016907877,393.0743499,0,21.67886195,22.68176642,21.96985605,22.18041722,0.012490439,0.012476638,0.011746338,0.011728984,716.200773,714.9261055,499.1881485,499.1111826,0,0,0,0,21.69556313,22.70856082,21.96866428,22.17685113,0.012617998,0.012603437,0.01181944,0.011800604,741.8721816,740.5868274,508.8514437,508.774566
 06/13  19:40:00,27.6,0.016906249,383.0741798,0,21.66015469,22.6542645,21.96935054,22.18264692,0.012373099,0.012360044,0.01167955,0.011663576,692.1373071,690.8793486,489.9850457,489.9082535,0,0,0,0,21.67886195,22.68176642,21.96985605,22.18041722,0.012490439,0.012476638,0.011746338,0.011728984,716.200773,714.9261055,499.1881485,499.1111826
 06/13  19:50:00,27.4,0.016902009,390.0740097,0,21.64064142,22.62646164,21.96729439,22.18365599,0.012267114,0.012254775,0.011619525,0.01160481,670.3378652,669.1026474,481.6982695,481.6221142,0,0,0,0,21.66015469,22.6542645,21.96935054,22.18264692,0.012373099,0.012360044,0.01167955,0.011663576,692.1373071,690.8793486,489.9850457,489.9082535
 06/13  20:00:00,27.2,0.016895213,383.0738396,0,21.62072096,22.59840383,21.96375809,22.18348798,0.012171119,0.012159467,0.011565376,0.011551811,650.2785932,649.0699507,473.9432835,473.8679446,0,0,0,0,21.64064142,22.62646164,21.96729439,22.18365599,0.012267114,0.012254775,0.011619525,0.01160481,670.3378652,669.1026474,481.6982695,481.6221142
 06/13  20:10:00,27.01666667,0.016900028,385.0736694,0,21.60341123,22.57086707,21.95926498,22.1824882,0.012082695,0.012071697,0.011515265,0.011502757,631.8469602,630.6683191,466.7781421,466.7038543,0,0,0,0,21.62072096,22.59840383,21.96375809,22.18348798,0.012171119,0.012159467,0.011565376,0.011551811,650.2785932,649.0699507,473.9432835,473.8679446
 06/13  20:20:00,26.83333333,0.016902432,387.0734993,0,21.58933217,22.54424796,21.95413411,22.18087048,0.012000263,0.011989888,0.01146804,0.011456504,614.9944989,613.8490659,460.2794345,460.2064944,0,0,0,0,21.60341123,22.57086707,21.95926498,22.1824882,0.012082695,0.012071697,0.011515265,0.011502757,631.8469602,630.6683191,466.7781421,466.7038543
 06/13  20:30:00,26.65,0.016902472,393.0733291,0,21.5774644,22.51857407,21.94845974,22.17870328,0.011923009,0.011913226,0.011423183,0.011412543,599.8173077,598.7083815,454.6297437,454.5585788,0,0,0,0,21.58933217,22.54424796,21.95413411,22.18087048,0.012000263,0.011989888,0.01146804,0.011456504,614.9944989,613.8490659,460.2794345,460.2064944
 06/13  20:40:00,26.46666667,0.016900191,383.073159,0,21.56660649,22.49371099,21.94224024,22.17599261,0.011850476,0.011841256,0.011380463,0.011370648,585.6094803,584.5379079,449.1896452,449.1201959,0,0,0,0,21.5774644,22.51857407,21.94845974,22.17870328,0.011923009,0.011913226,0.011423183,0.011412543,599.8173077,598.7083815,454.6297437,454.5585788
 06/13  20:50:00,26.28333333,0.016895636,384.0729888,0,21.55597618,22.46949999,21.93544412,22.17272516,0.011782309,0.011773623,0.011339727,0.011330672,572.3635817,571.3299909,444.0106162,443.9428727,0,0,0,0,21.56660649,22.49371099,21.94224024,22.17599261,0.011850476,0.011841256,0.011380463,0.011370648,585.6094803,584.5379079,449.1896452,449.1201959
 06/13  21:00:00,26.1,0.016888849,391.0728186,0,21.54519555,22.44645945,21.92804918,22.1688942,0.011718171,0.01170999,0.011300823,0.011292468,560.418506,559.4243271,439.4866287,439.4208914,0,0,0,0,21.55597618,22.46949999,21.93544412,22.17272516,0.011782309,0.011773623,0.011339727,0.011330672,572.3635817,571.3299909,444.0106162,443.9428727
 06/13  21:10:00,26.01666667,0.017022106,389.0726484,0,21.531081,22.42368309,21.91954788,22.1641673,0.011658426,0.011650725,0.011264295,0.011256585,549.5295141,548.5751716,435.4252691,435.3616796,0,0,0,0,21.54519555,22.44645945,21.92804918,22.1688942,0.011718171,0.01170999,0.011300823,0.011292468,560.418506,559.4243271,439.4866287,439.4208914
 06/13  21:20:00,25.93333333,0.017153632,393.0724782,0,21.51074629,22.40050087,21.90964016,22.15834911,0.011603095,0.01159585,0.011230329,0.011223215,539.705753,538.7913988,431.8838194,431.822563,0,0,0,0,21.531081,22.42368309,21.91954788,22.1641673,0.011658426,0.011650725,0.011264295,0.011256585,549.5295141,548.5751716,435.4252691,435.3616796
 06/13  21:30:00,25.85,0.01728344,390.0723081,0,21.48493897,22.376668,21.89824699,22.15139089,0.011551869,0.011545055,0.011198765,0.011192199,530.6425632,529.7672206,428.6010972,428.5421436,0,0,0,0,21.51074629,22.40050087,21.90964016,22.15834911,0.011603095,0.01159585,0.011230329,0.011223215,539.705753,538.7913988,431.8838194,431.822563
 06/13  21:40:00,25.76666667,0.017411538,386.0721379,0,21.45535726,22.35216038,21.88538947,22.14330976,0.011504312,0.011497905,0.011169302,0.011163242,522.0760717,521.2379102,425.3530027,425.2961435,0,0,0,0,21.48493897,22.376668,21.89824699,22.15139089,0.011551869,0.011545055,0.011198765,0.011192199,530.6425632,529.7672206,428.6010972,428.5421436
 06/13  21:50:00,25.68333333,0.017537937,387.0719676,0,21.42330339,22.3265488,21.87111314,22.13413978,0.011459988,0.011453962,0.011141627,0.011136034,514.0963737,513.2938911,422.266576,422.2117254,0,0,0,0,21.45535726,22.35216038,21.88538947,22.14330976,0.011504312,0.011497905,0.011169302,0.011163242,522.0760717,521.2379102,425.3530027,425.2961435
 06/13  22:00:00,25.6,0.017662648,386.0717974,0,21.38948295,22.29974305,21.85545909,22.12391218,0.011418501,0.011412834,0.011115463,0.011110299,506.6910165,505.9227844,419.3632945,419.3103947,0,0,0,0,21.42330339,22.3265488,21.87111314,22.13413978,0.011459988,0.011453962,0.011141627,0.011136034,514.0963737,513.2938911,422.266576,422.2117254
 06/13  22:10:00,25.6,0.017662648,383.0716272,0,21.26089356,22.2413083,21.82168847,22.10038031,0.01135941,0.01135424,0.011085527,0.011080956,494.0015412,493.2811261,415.1304999,415.0803291,0,0,0,0,21.38948295,22.29974305,21.85545909,22.12391218,0.011418501,0.011412834,0.011115463,0.011110299,506.6910165,505.9227844,419.3632945,419.3103947
 06/13  22:20:00,25.6,0.017662648,388.071457,0,21.12359397,22.16623014,21.77698074,22.06866068,0.011300623,0.011296025,0.011061734,0.011057813,479.6255494,478.9608287,410.8694087,410.8228445,0,0,0,0,21.26089356,22.2413083,21.82168847,22.10038031,0.01135941,0.01135424,0.011085527,0.011080956,494.0015412,493.2811261,415.1304999,415.0803291
 06/13  22:30:00,25.6,0.017662648,387.0712868,0,21.02355392,22.08954714,21.7290145,22.03428253,0.011255839,0.011251817,0.011050113,0.011046801,466.2714837,465.6632204,407.0876086,407.0448798,0,0,0,0,21.12359397,22.16623014,21.77698074,22.06866068,0.011300623,0.011296025,0.011061734,0.011057813,479.6255494,478.9608287,410.8694087,410.8228445
 06/13  22:40:00,25.6,0.017662648,386.0711165,0,20.95977266,22.01762442,21.6813108,21.99980472,0.011228769,0.011225294,0.011051394,0.011048611,454.8318814,454.2777701,403.8238906,403.7847892,0,0,0,0,21.02355392,22.08954714,21.7290145,22.03428253,0.011255839,0.011251817,0.011050113,0.011046801,466.2714837,465.6632204,407.0876086,407.0448798
 06/13  22:50:00,25.6,0.017662648,388.0709463,0,20.91567863,21.95125739,21.63533899,21.96580765,0.011217697,0.011214728,0.011063802,0.011061471,445.4666126,444.9644035,401.2252921,401.189724,0,0,0,0,20.95977266,22.01762442,21.6813108,21.99980472,0.011228769,0.011225294,0.011051394,0.011048611,454.8318814,454.2777701,403.8238906,403.7847892
 06/13  23:00:00,25.6,0.017662648,392.070776,0,20.87844278,21.88939635,21.59098892,21.93216084,0.011219551,0.011217048,0.011085137,0.011083192,438.1139265,437.6619904,399.483503,399.4516674,0,0,0,0,20.91567863,21.95125739,21.63533899,21.96580765,0.011217697,0.011214728,0.011063802,0.011061471,445.4666126,444.9644035,401.2252921,401.189724
 06/13  23:10:00,25.5,0.017732169,388.0706057,0,20.84421713,21.83140954,21.54894714,21.89941322,0.011217958,0.011215838,0.011102294,0.011100669,431.1835166,430.778173,397.9401489,397.9115974,0,0,0,0,20.87844278,21.88939635,21.59098892,21.93216084,0.011219551,0.011217048,0.011085137,0.011083192,438.1139265,437.6619904,399.483503,399.4516674
 06/13  23:20:00,25.4,0.017800162,383.0704355,0,20.81716215,21.77810767,21.50950537,21.86787971,0.01120662,0.011204795,0.011108356,0.011106989,424.3262417,423.9625179,396.0787284,396.0525463,0,0,0,0,20.84421713,21.83140954,21.54894714,21.89941322,0.011217958,0.011215838,0.011102294,0.011100669,431.1835166,430.778173,397.9401489,397.9115974
 06/13  23:30:00,25.3,0.01786664,391.0702652,0,20.79773078,21.72970953,21.47257768,21.83760385,0.011185411,0.011183806,0.011102408,0.011101246,418.6894246,418.365494,394.8292119,394.8056792,0,0,0,0,20.81716215,21.77810767,21.50950537,21.86787971,0.01120662,0.011204795,0.011108356,0.011106989,424.3262417,423.9625179,396.0787284,396.0525463
 06/13  23:40:00,25.2,0.017931617,391.0700949,0,20.78353593,21.68584606,21.43792027,21.8085038,0.011156137,0.011154697,0.011086082,0.011085081,414.2253569,413.9390113,394.094464,394.0737443,0,0,0,0,20.79773078,21.72970953,21.47257768,21.83760385,0.011185411,0.011183806,0.011102408,0.011101246,418.6894246,418.365494,394.8292119,394.8056792
 06/13  23:50:00,25.1,0.017995105,384.0699246,0,20.77204284,21.64591907,21.4052717,21.78047249,0.011120552,0.011119236,0.011061356,0.011060482,410.0285336,409.7751098,393.0303524,393.0116175,0,0,0,0,20.78353593,21.68584606,21.43792027,21.8085038,0.011156137,0.011154697,0.011086082,0.011085081,414.2253569,413.9390113,394.094464,394.0737443
 06/13  24:00:00,25,0.018057117,390.0697543,0,20.76170684,21.60935457,21.37441024,21.75341214,0.011079908,0.011078686,0.011029821,0.011029045,406.6488283,406.4256661,392.2833,392.2665929,0,0,0,0,20.77204284,21.64591907,21.4052717,21.78047249,0.011120552,0.011119236,0.011061356,0.011060482,410.0285336,409.7751098,393.0303524,393.0116175
 06/14  00:10:00,24.9,0.018083455,392.069584,0,20.74619376,21.57412749,21.3442061,21.7266048,0.011041787,0.011040653,0.01099938,0.010998688,404.1527184,403.9576519,392.0071205,391.9926797,0,0,0,0,20.76170684,21.60935457,21.37441024,21.75341214,0.011079908,0.011078686,0.011029821,0.011029045,406.6488283,406.4256661,392.2833,392.2665929
 06/14  00:20:00,24.8,0.01810874,386.0694137,0,20.72417999,21.53903306,21.31396702,21.69960644,0.011010151,0.011009112,0.010974246,0.010973631,401.7409424,401.569996,391.4705738,391.4577384,0,0,0,0,20.74619376,21.57412749,21.3442061,21.7266048,0.011041787,0.011040653,0.01099938,0.010998688,404.1527184,403.9576519,392.0071205,391.9926797
 06/14  00:30:00,24.7,0.018132983,389.0692434,0,20.69757881,21.50368084,21.28345546,21.67226604,0.010985469,0.010984529,0.010955075,0.010954532,399.6858264,399.5362159,391.0016457,390.9902359,0,0,0,0,20.72417999,21.53903306,21.31396702,21.69960644,0.011010151,0.011009112,0.010974246,0.010973631,401.7409424,401.569996,391.4705738,391.4577384
 06/14  00:40:00,24.6,0.018156193,383.0690731,0,20.66857588,21.46804829,21.25264465,21.64456969,0.010966732,0.010965891,0.01094101,0.010940534,397.4928079,397.3609255,390.1495751,390.1388975,0,0,0,0,20.69757881,21.50368084,21.28345546,21.67226604,0.010985469,0.010984529,0.010955075,0.010954532,399.6858264,399.5362159,391.0016457,390.9902359
 06/14  00:50:00,24.5,0.01817838,391.0689028,0,20.63845515,21.43219294,21.22155801,21.61653682,0.01095274,0.010951995,0.010930976,0.010930562,396.0167582,395.901646,389.8085443,389.799099,0,0,0,0,20.66857588,21.46804829,21.25264465,21.64456969,0.010966732,0.010965891,0.01094101,0.010940534,397.4928079,397.3609255,390.1495751,390.1388975
 06/14  01:00:00,24.4,0.018199553,392.0687324,0,20.60770845,21.39615294,21.19021209,21.58818282,0.010942526,0.010941872,0.010924116,0.010923758,395.1896785,395.0903859,389.9420989,389.9342886,0,0,0,0,20.63845515,21.43219294,21.22155801,21.61653682,0.01095274,0.010951995,0.010930976,0.010930562,396.0167582,395.901646,389.8085443,389.799099
 06/14  01:10:00,24.4,0.018103001,390.0685621,0,20.5821256,21.36148622,21.15955685,21.56015741,0.010934584,0.010934012,0.010919012,0.010918703,394.5228595,394.4373685,390.0873641,390.080958,0,0,0,0,20.60770845,21.39615294,21.19021209,21.58818282,0.010942526,0.010941872,0.010924116,0.010923758,395.1896785,395.0903859,389.9420989,389.9342886
 06/14  01:20:00,24.4,0.018006446,383.0683917,0,20.56282056,21.32900014,21.13012241,21.53284057,0.010928005,0.010927505,0.010914833,0.010914567,393.3089682,393.2338457,389.5585529,389.5524852,0,0,0,0,20.5821256,21.36148622,21.15955685,21.56015741,0.010934584,0.010934012,0.010919012,0.010918703,394.5228595,394.4373685,390.0873641,390.080958
 06/14  01:30:00,24.4,0.017909889,388.0682214,0,20.54781983,21.29874728,21.10199971,21.50632314,0.010922394,0.010921959,0.010911253,0.010911024,392.2719191,392.2059676,389.100669,389.094957,0,0,0,0,20.56282056,21.32900014,21.13012241,21.53284057,0.010928005,0.010927505,0.010914833,0.010914567,393.3089682,393.2338457,389.5585529,389.5524852
 06/14  01:40:00,24.4,0.017813328,383.068051,0,20.53491797,21.27046069,21.07508375,21.48056344,0.010917594,0.010917215,0.01090817,0.010907972,391.0959304,391.0374642,388.4138245,388.4081249,0,0,0,0,20.54781983,21.29874728,21.10199971,21.50632314,0.010922394,0.010921959,0.010911253,0.010911024,392.2719191,392.2059676,389.100669,389.094957
 06/14  01:50:00,24.4,0.017716766,386.0678807,0,20.52281555,21.24383343,21.04923326,21.45549112,0.010913507,0.010913178,0.010905536,0.010905366,390.1605437,390.1089938,387.8922362,387.8867531,0,0,0,0,20.53491797,21.27046069,21.07508375,21.48056344,0.010917594,0.010917215,0.01090817,0.010907972,391.0959304,391.0374642,388.4138245,388.4081249
 06/14  02:00:00,24.4,0.0176202,386.0677103,0,20.51100707,21.21861211,21.02432669,21.4310445,0.010910046,0.01090976,0.010903303,0.010903157,389.4671595,389.4220481,387.5489986,387.5439294,0,0,0,0,20.52281555,21.24383343,21.04923326,21.45549112,0.010913507,0.010913178,0.010905536,0.010905366,390.1605437,390.1089938,387.8922362,387.8867531
