Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/14  02:10:00,24.31666667,0.017629031,389.0675399,0,20.49941587,21.19467496,21.0002861,21.4071878,0.010912665,0.01091243,0.010906972,0.010906852,389.1851906,389.1464557,387.5636598,387.5593982,0,0,0,0,20.51100707,21.21861211,21.02432669,21.4310445,0.010910046,0.01090976,0.010903303,0.010903157,389.4671595,389.4220481,387.5489986,387.5439294
 06/14  02:20:00,24.23333333,0.017637267,388.0673695,0,20.48805968,21.17192834,20.97704725,21.38389178,0.010924049,0.010923874,0.010919257,0.010919172,389.0423767,389.0093571,387.6717589,387.6683042,0,0,0,0,20.49941587,21.19467496,21.0002861,21.4071878,0.010912665,0.01091243,0.010906972,0.010906852,389.1851906,389.1464557,387.5636598,387.5593982
 06/14  02:30:00,24.15,0.017644914,390.0671991,0,20.47688036,21.15025716,20.95454801,21.36112636,0.010944117,0.010944012,0.010940101,0.010940056,389.0922005,389.0644179,387.9339325,387.9313529,0,0,0,0,20.48805968,21.17192834,20.97704725,21.38389178,0.010924049,0.010923874,0.010919257,0.010919172,389.0423767,389.0093571,387.6717589,387.6683042
 06/14  02:40:00,24.06666667,0.017651976,386.0670287,0,20.46583554,21.12954917,20.93272657,21.33885972,0.010971645,0.010971615,0.010968298,0.010968296,388.8908631,388.8669839,387.9116191,387.9094181,0,0,0,0,20.47688036,21.15025716,20.95454801,21.36112636,0.010944117,0.010944012,0.010940101,0.010940056,389.0922005,389.0644179,387.9339325,387.9313529
 06/14  02:50:00,23.98333333,0.017658458,384.0668583,0,20.45487154,21.1096955,20.91152673,21.31706212,0.011005308,0.011005353,0.011002535,0.011002577,388.3599423,388.3386718,387.5314358,387.5290932,0,0,0,0,20.46583554,21.12954917,20.93272657,21.33885972,0.010971645,0.010971615,0.010968298,0.010968296,388.8908631,388.8669839,387.9116191,387.9094181
 06/14  03:00:00,23.9,0.017664366,387.0666879,0,20.44395214,21.09059967,20.89089653,21.29570512,0.011044023,0.01104414,0.011041742,0.011041827,387.9753588,387.956581,387.2744697,387.2721547,0,0,0,0,20.45487154,21.1096955,20.91152673,21.31706212,0.011005308,0.011005353,0.011002535,0.011002577,388.3599423,388.3386718,387.5314358,387.5290932
 06/14  03:10:00,23.9,0.017664366,384.0665175,0,20.42612087,21.07017626,20.86961801,21.27396646,0.01107535,0.011075512,0.011073472,0.011073584,387.5111192,387.4943059,386.9179989,386.9155887,0,0,0,0,20.44395214,21.09059967,20.89089653,21.29570512,0.011044023,0.01104414,0.011041742,0.011041827,387.9753588,387.956581,387.2744697,387.2721547
 06/14  03:20:00,23.9,0.017664366,393.066347,0,20.39998957,21.04728601,20.84698303,21.25135,0.011092864,0.011093037,0.011091306,0.011091423,387.7715942,387.7579085,387.2707487,387.2691528,0,0,0,0,20.42612087,21.07017626,20.86961801,21.27396646,0.01107535,0.011075512,0.011073472,0.011073584,387.5111192,387.4943059,386.9179989,386.9155887
 06/14  03:30:00,23.9,0.017664366,383.0661766,0,20.36800774,21.02177562,20.82283134,21.22771904,0.011096086,0.011096238,0.011094773,0.011094877,387.6050163,387.5931292,387.1815121,387.1800637,0,0,0,0,20.39998957,21.04728601,20.84698303,21.25135,0.011092864,0.011093037,0.011091306,0.011091423,387.7715942,387.7579085,387.2707487,387.2691528
 06/14  03:40:00,23.9,0.017664366,385.0660062,0,20.3329411,20.99392182,20.79725193,21.20310428,0.011087035,0.011087144,0.011085911,0.011085986,387.2509717,387.2402001,386.8925267,386.8909384,0,0,0,0,20.36800774,21.02177562,20.82283134,21.22771904,0.011096086,0.011096238,0.011094773,0.011094877,387.6050163,387.5931292,387.1815121,387.1800637
 06/14  03:50:00,23.9,0.017664366,392.0658357,0,20.29644079,20.9640668,20.77038474,21.17757465,0.011068035,0.011068086,0.011067052,0.011067092,387.4775064,387.4688718,387.1750173,387.174028,0,0,0,0,20.3329411,20.99392182,20.79725193,21.20310428,0.011087035,0.011087144,0.011085911,0.011085986,387.2509717,387.2402001,386.8925267,386.8909384
 06/14  04:00:00,23.9,0.017664366,385.0656653,0,20.25916763,20.93249322,20.74235004,21.1511906,0.01104097,0.011040956,0.011040093,0.011040091,387.4654916,387.4581814,387.2099022,387.2091173,0,0,0,0,20.29644079,20.9640668,20.77038474,21.17757465,0.011068035,0.011068086,0.011067052,0.011067092,387.4775064,387.4688718,387.1750173,387.174028
 06/14  04:10:00,23.9,0.017664366,385.0654948,0,20.23502424,20.90315261,20.71552159,21.12554729,0.011019048,0.01101899,0.01101827,0.01101824,387.2188745,387.212184,387.0024991,387.0015721,0,0,0,0,20.25916763,20.93249322,20.74235004,21.1511906,0.01104097,0.011040956,0.011040093,0.011040091,387.4654916,387.4581814,387.2099022,387.2091173
 06/14  04:20:00,23.9,0.017664366,391.0653243,0,20.22670808,20.87818074,20.69126111,21.10159285,0.011009248,0.011009179,0.011008573,0.011008536,387.4005539,387.3952518,387.2180023,387.217489,0,0,0,0,20.23502424,20.90315261,20.71552159,21.12554729,0.011019048,0.01101899,0.01101827,0.01101824,387.2188745,387.212184,387.0024991,387.0015721
 06/14  04:30:00,23.9,0.017664366,391.0651539,0,20.22974019,20.85814501,20.66992958,21.07962088,0.011012445,0.011012393,0.01101188,0.011011853,387.8555275,387.8519556,387.701991,387.7021805,0,0,0,0,20.22670808,20.87818074,20.69126111,21.10159285,0.011009248,0.011009179,0.011008573,0.011008536,387.4005539,387.3952518,387.2180023,387.217489
 06/14  04:40:00,23.9,0.017664366,393.0649834,0,20.23881696,20.84274541,20.65137831,21.05958404,0.011026926,0.01102691,0.01102647,0.011026467,388.5281613,388.5264518,388.3994431,388.4005026,0,0,0,0,20.22974019,20.85814501,20.66992958,21.07962088,0.011012445,0.011012393,0.01101188,0.011011853,387.8555275,387.8519556,387.701991,387.7021805
 06/14  04:50:00,23.9,0.017664366,386.0648129,0,20.25069927,20.83147071,20.63534287,21.04135011,0.011050628,0.011050659,0.011050278,0.011050305,388.6375821,388.636386,388.5289918,388.5300657,0,0,0,0,20.23881696,20.84274541,20.65137831,21.05958404,0.011026926,0.01102691,0.01102647,0.011026467,388.5281613,388.5264518,388.3994431,388.4005026
 06/14  05:00:00,23.9,0.017664366,392.0646424,0,20.26400183,20.82379534,20.62159169,21.02480021,0.011081893,0.011081976,0.011081641,0.011081704,388.8770773,388.8764814,388.785601,388.7868264,0,0,0,0,20.25069927,20.83147071,20.63534287,21.04135011,0.011050628,0.011050659,0.011050278,0.011050305,388.6375821,388.636386,388.5289918,388.5300657
 06/14  05:10:00,24.08333333,0.01753991,386.0644719,0,20.27721974,20.81901788,20.60976604,21.00972203,0.011112746,0.01111287,0.011112573,0.011112666,388.7623548,388.7616553,388.6848834,388.6857917,0,0,0,0,20.26400183,20.82379534,20.62159169,21.02480021,0.011081893,0.011081976,0.011081641,0.011081704,388.8770773,388.8764814,388.785601,388.7868264
 06/14  05:20:00,24.26666667,0.017410246,393.0643014,0,20.29001543,20.81666242,20.59962313,20.99597334,0.011138815,0.011138963,0.0111387,0.011138811,389.0166606,389.0164692,388.9514466,388.9525347,0,0,0,0,20.27721974,20.81901788,20.60976604,21.00972203,0.011112746,0.01111287,0.011112573,0.011112666,388.7623548,388.7616553,388.6848834,388.6857917
 06/14  05:30:00,24.45,0.017275291,389.0641309,0,20.30268355,20.81644946,20.59102444,20.98347671,0.011159245,0.011159404,0.011159172,0.011159291,389.1880029,389.1881229,389.1330674,389.134214,0,0,0,0,20.29001543,20.81666242,20.59962313,20.99597334,0.011138815,0.011138963,0.0111387,0.011138811,389.0166606,389.0164692,388.9514466,388.9525347
 06/14  05:40:00,24.63333333,0.017134964,391.0639604,0,20.31559669,20.81850626,20.58388256,20.97218592,0.011174707,0.011174865,0.011174661,0.011174781,389.4029287,389.4033743,389.3567158,389.3579596,0,0,0,0,20.30268355,20.81644946,20.59102444,20.98347671,0.011159245,0.011159404,0.011159172,0.011159291,389.1880029,389.1881229,389.1330674,389.134214
 06/14  05:50:00,24.81666667,0.016989181,384.0637898,0,20.32891777,20.82279356,20.57812299,20.96206156,0.011186113,0.011186265,0.011186086,0.011186201,389.0518089,389.0516508,389.0124005,389.0130434,0,0,0,0,20.31559669,20.81850626,20.58388256,20.97218592,0.011174707,0.011174865,0.011174661,0.011174781,389.4029287,389.4033743,389.3567158,389.3579596
 06/14  06:00:00,25,0.016837859,393.0636193,0,20.34268427,20.82919294,20.57367998,20.95306869,0.011194191,0.011194332,0.011194176,0.011194282,389.1477777,389.1477712,389.1145231,389.1151739,0,0,0,0,20.32891777,20.82279356,20.57812299,20.96206156,0.011186113,0.011186265,0.011186086,0.011186201,389.0518089,389.0516508,389.0124005,389.0130434
 06/14  06:10:00,25.28333333,0.016850093,386.0634487,0,21.35803868,21.24748331,21.35235213,21.18574701,0.011350883,0.011453104,0.011903747,0.011528806,390.4380184,390.4251729,388.9879797,388.9823682,0.390083808,0.672733442,2.078447052,0.904047416,30.85765574,30.79792294,30.84248602,30.7720723,0.012554113,0.012614751,0.012882756,0.012660381,389.7229689,389.7153343,389.0554094,389.0523239
 06/14  06:20:00,25.56666667,0.016857204,383.0632782,0,21.15398968,21.20832978,21.24361678,21.16032754,0.011338906,0.011424767,0.011797993,0.011483161,391.4270312,391.4161256,388.7524751,388.7480093,0,0,0,0,21.24564126,21.21338912,21.27893571,21.16583911,0.011338752,0.011430757,0.011834852,0.011497443,390.6399097,390.6283174,388.9283315,388.923383
 06/14  06:30:00,25.85,0.016859036,389.0631076,0,21.11059781,21.13235427,21.1104486,21.11000525,0.011358201,0.011371474,0.011667657,0.011401441,393.2651957,393.2723137,388.6445758,388.6422489,0.1671937,0,0.31245264,0.014170171,50,21.23736464,50,50,0.015,0.011441123,0.015,0.015,392.0122614,392.0007894,388.6362668,388.6316209
 06/14  06:40:00,26.13333333,0.016855434,393.0629371,0,21.11000064,21.12135925,21.11000098,21.11,0.011392176,0.011358828,0.0116612,0.011396718,395.7780024,395.798725,388.8099607,388.8102825,0.019332004,0,0.257730136,0.119690939,50,21.13235427,50,50,0.015,0.011371474,0.015,0.015,393.2651957,393.2723137,388.6445758,388.6422489
 06/14  06:50:00,26.41666667,0.016846237,386.0627665,0,21.11,21.16035086,21.13392131,21.12708326,0.011429405,0.011379228,0.011679964,0.011419617,398.1408226,398.1674148,388.809539,388.8111389,0.01049459,0,0,0,50,21.12135925,21.11000098,21.11,0.015,0.011358828,0.0116612,0.011396718,395.7780024,395.798725,388.8099607,388.8102825
 06/14  07:00:00,26.7,0.016831286,388.0625959,0,21.11,21.22007269,21.15087053,21.14677794,0.011466143,0.011415031,0.01169498,0.011448184,400.2810226,400.3081062,388.747981,388.7498406,0.004140592,0,0,0,50,21.16035086,21.13392131,21.12708326,0.015,0.011379228,0.011679964,0.011419617,398.1408226,398.1674148,388.809539,388.8111389
 06/14  07:10:00,26.88333333,0.016865395,391.0624254,0,21.1260989,21.28634213,21.16027414,21.16552609,0.011507343,0.011460824,0.011705493,0.011476962,403.785227,403.8101497,388.8113245,388.8130054,0,0,0,0,21.11,21.22007269,21.15087053,21.14677794,0.011466143,0.011415031,0.01169498,0.011448184,400.2810226,400.3081062,388.747981,388.7498406
 06/14  07:20:00,27.06666667,0.016897956,392.0622548,0,21.15873756,21.35257867,21.16756202,21.18374287,0.011552294,0.011510767,0.011716203,0.011506367,408.0500285,408.0720544,389.0019559,389.003373,0,0,0,0,21.1260989,21.28634213,21.16027414,21.16552609,0.011507343,0.011460824,0.011705493,0.011476962,403.785227,403.8101497,388.8113245,388.8130054
 06/14  07:30:00,27.25,0.016928936,387.0620842,0,21.20256717,21.41734733,21.17625323,21.20236296,0.011599467,0.011562001,0.011730024,0.011537503,412.1387387,412.1576896,389.0226997,389.023944,0,0,0,0,21.15873756,21.35257867,21.16756202,21.18374287,0.011552294,0.011510767,0.011716203,0.011506367,408.0500285,408.0720544,389.0019559,389.003373
 06/14  07:40:00,27.43333333,0.0169583,392.0619136,0,21.25278136,21.48098798,21.18752871,21.2219215,0.011647888,0.011613669,0.011747699,0.01157082,416.0283286,416.0443385,389.1340958,389.1352063,0,0,0,0,21.20256717,21.41734733,21.17625323,21.20236296,0.011599467,0.011562001,0.011730024,0.011537503,412.1387387,412.1576896,389.0226997,389.023944
 06/14  07:50:00,27.61666667,0.016986015,389.061743,0,21.30671086,21.54404958,21.20144267,21.24260639,0.011697101,0.011665654,0.01176893,0.01160623,419.5292821,419.5423421,389.195164,389.1961756,0,0,0,0,21.25278136,21.48098798,21.18752871,21.2219215,0.011647888,0.011613669,0.011747699,0.01157082,416.0283286,416.0443385,389.1340958,389.1352063
 06/14  08:00:00,27.8,0.017012046,390.0615724,0,21.36330401,21.60697223,21.21779066,21.26446973,0.011746884,0.011717943,0.011793171,0.011643431,422.7208283,422.7309313,389.2505087,389.2514368,0,0,0,0,21.30671086,21.54404958,21.20144267,21.24260639,0.011697101,0.011665654,0.01176893,0.01160623,419.5292821,419.5423421,389.195164,389.1961756
 06/14  08:10:00,27.98333333,0.016910834,384.0614017,0,21.50154401,21.69116395,21.23650039,21.28759622,0.011841977,0.011815367,0.011824389,0.011686552,436.732645,436.7396507,389.0489613,389.049825,0,0,0,0,21.36330401,21.60697223,21.21779066,21.26446973,0.011746884,0.011717943,0.011793171,0.011643431,422.7208283,422.7309313,389.2505087,389.2514368
 06/14  08:20:00,28.16666667,0.016805302,383.0612311,0.0909091,21.65804393,21.78716515,21.25909766,21.31310475,0.01196735,0.011942899,0.011869489,0.011742603,456.7369202,456.7409772,389.9625549,389.9633616,0,0,0,0,21.50154401,21.69116395,21.23650039,21.28759622,0.011841977,0.011815367,0.011824389,0.011686552,436.732645,436.7396507,389.0489613,389.049825
 06/14  08:30:00,28.35,0.016695384,388.0610605,0.0909091,21.78851786,21.88503954,21.28490123,21.34062191,0.012104819,0.012082352,0.011926782,0.011809974,477.8598334,477.8613244,391.776651,391.7773986,0,0,0,0,21.65804393,21.78716515,21.25909766,21.31310475,0.01196735,0.011942899,0.011869489,0.011742603,456.7369202,456.7409772,389.9625549,389.9633616
 06/14  08:40:00,28.53333333,0.016581014,383.0608898,0.363636,21.88703625,21.97991197,21.31774875,21.37281391,0.012245451,0.012224805,0.012007528,0.011899992,497.494222,497.4932024,397.5660214,397.5666997,0,0,0,0,21.78851786,21.88503954,21.28490123,21.34062191,0.012104819,0.012082352,0.011926782,0.011809974,477.8598334,477.8613244,391.776651,391.7773986
 06/14  08:50:00,28.71666667,0.016462126,388.0607192,0.636364,21.9646771,22.07071494,21.35990372,21.41133244,0.012386888,0.012367918,0.01211793,0.012018921,515.3988459,515.3949756,409.5009443,409.5015445,0,0,0,0,21.88703625,21.97991197,21.31774875,21.37281391,0.012245451,0.012224805,0.012007528,0.011899992,497.494222,497.4932024,397.5660214,397.5666997
 06/14  09:00:00,28.9,0.016338651,384.0605485,0.272727,22.03245765,22.15771371,21.40085477,21.44922087,0.012529268,0.012511846,0.012225983,0.01213482,531.5674206,531.5598904,418.5804971,418.5810054,0,0,0,0,21.9646771,22.07071494,21.35990372,21.41133244,0.012386888,0.012367918,0.01211793,0.012018921,515.3988459,515.3949756,409.5009443,409.5015445
 06/14  09:10:00,28.98333333,0.016333295,389.0603779,0.454545,22.06159296,22.23217137,21.43601365,21.48345583,0.012658523,0.012642179,0.012317351,0.012231559,549.9746938,549.9636001,428.1287316,428.1291634,0,0,0,0,22.03245765,22.15771371,21.40085477,21.44922087,0.012529268,0.012511846,0.012225983,0.01213482,531.5674206,531.5598904,418.5804971,418.5810054
 06/14  09:20:00,29.06666667,0.016327445,393.0602072,0.363636,22.0770504,22.29896897,21.46673172,21.51468461,0.012777984,0.012762432,0.012393352,0.012311394,569.7692971,569.7540497,437.021299,437.0216575,0,0,0,0,22.06159296,22.23217137,21.43601365,21.48345583,0.012658523,0.012642179,0.012317351,0.012231559,549.9746938,549.9636001,428.1287316,428.1291634
 06/14  09:30:00,29.15,0.016321096,388.0600365,0.454545,22.09764578,22.36220481,21.49789227,21.5460303,0.012892394,0.012877528,0.012467174,0.012388447,589.4864042,589.4656714,446.451971,446.4522394,0,0,0,0,22.0770504,22.29896897,21.46673172,21.51468461,0.012777984,0.012762432,0.012393352,0.012311394,569.7692971,569.7540497,437.021299,437.0216575
 06/14  09:40:00,29.23333333,0.016314246,386.0598659,0.454545,22.12776334,22.42386352,21.53074434,21.57830431,0.013004174,0.012989969,0.01254202,0.012466352,608.4341628,608.4064147,456.0843222,456.0844767,0,0,0,0,22.09764578,22.36220481,21.49789227,21.5460303,0.012892394,0.012877528,0.012467174,0.012388447,589.4864042,589.4656714,446.451971,446.4522394
 06/14  09:50:00,29.31666667,0.01630689,393.0596952,0.181818,22.16469757,22.48455997,21.56045605,21.60827961,0.013113995,0.013100441,0.012603165,0.012530485,626.6578145,626.6218337,461.688294,461.6883186,0,0,0,0,22.12776334,22.42386352,21.53074434,21.57830431,0.013004174,0.012989969,0.01254202,0.012466352,608.4341628,608.4064147,456.0843222,456.0844767
 06/14  10:00:00,29.4,0.016299023,383.0595245,0.272727,22.20501176,22.54445074,21.59016238,21.63808055,0.013221834,0.013208917,0.012660183,0.012590413,643.9512538,643.9057176,465.7423702,465.7422382,0,0,0,0,22.16469757,22.48455997,21.56045605,21.60827961,0.013113995,0.013100441,0.012603165,0.012530485,626.6578145,626.6218337,461.688294,461.6883186
 06/14  10:10:00,29.5,0.016217706,391.0593538,0.363636,22.24471904,22.602872,21.6223307,21.66938353,0.013326553,0.013314252,0.012720705,0.012653744,660.592239,660.5361585,470.9692815,470.9689834,0,0,0,0,22.20501176,22.54445074,21.59016238,21.63808055,0.013221834,0.013208917,0.012660183,0.012590413,643.9512538,643.9057176,465.7423702,465.7422382
 06/14  10:20:00,29.6,0.016134839,391.0591831,0.454545,22.28262603,22.65959897,21.65791595,21.70285843,0.01342748,0.013415772,0.012787667,0.012723403,676.6291497,676.561554,478.4220534,478.4215884,0,0,0,0,22.24471904,22.602872,21.6223307,21.66938353,0.013326553,0.013314252,0.012720705,0.012653744,660.592239,660.5361585,470.9692815,470.9689834
 06/14  10:30:00,29.7,0.016050411,387.0590124,0.545455,22.31923241,22.71474121,21.69700922,21.73859496,0.013524445,0.013513304,0.012861363,0.012799686,691.9684509,691.8882084,488.1357514,488.1351251,0,0,0,0,22.28262603,22.65959897,21.65791595,21.70285843,0.01342748,0.013415772,0.012787667,0.012723403,676.6291497,676.561554,478.4220534,478.4215884
 06/14  10:40:00,29.8,0.015964408,386.0588416,0.272727,22.35594539,22.76909533,21.73332396,21.77243185,0.013617508,0.013606911,0.012922184,0.012862987,706.6247596,706.5307406,494.6253723,494.6245955,0,0,0,0,22.31923241,22.71474121,21.69700922,21.73859496,0.013524445,0.013513304,0.012861363,0.012799686,691.9684509,691.8882084,488.1357514,488.1351251
 06/14  10:50:00,29.9,0.015876821,390.0586709,0.454545,22.39364105,22.82323068,21.77087793,21.80710179,0.013706786,0.013696711,0.012981972,0.012925154,720.7486878,720.6399808,501.3205761,501.3196703,0,0,0,0,22.35594539,22.76909533,21.73332396,21.77243185,0.013617508,0.013606911,0.012922184,0.012862987,706.6247596,706.5307406,494.6253723,494.6245955
 06/14  11:00:00,30,0.015787634,384.0585002,0.454545,22.43248208,22.87746438,21.81017005,21.84296833,0.013792384,0.013782806,0.013042026,0.012987489,734.2239252,734.0994708,508.4405142,508.4395058,0,0,0,0,22.39364105,22.82323068,21.77087793,21.80710179,0.013706786,0.013696711,0.012981972,0.012925154,720.7486878,720.6399808,501.3205761,501.3196703
 06/14  11:10:00,30.18333333,0.015869049,386.0583294,0.363636,22.47009662,22.93136955,21.84895154,21.87854481,0.013874298,0.013865196,0.013096144,0.013043797,747.1385249,746.9973747,514.3424497,514.3413722,0,0,0,0,22.43248208,22.87746438,21.81017005,21.84296833,0.013792384,0.013782806,0.013042026,0.012987489,734.2239252,734.0994708,508.4405142,508.4395058
 06/14  11:20:00,30.36666667,0.01595013,386.0581587,0.272727,22.50581932,22.98472696,21.88577589,21.91286674,0.01395258,0.013943932,0.013140355,0.013090109,759.5365122,759.3777181,517.9478568,517.9467415,0,0,0,0,22.47009662,22.93136955,21.84895154,21.87854481,0.013874298,0.013865196,0.013096144,0.013043797,747.1385249,746.9973747,514.3424497,514.3413722
 06/14  11:30:00,30.55,0.016030863,390.0579879,0.181818,22.54019038,23.03756225,21.9202337,21.94565831,0.014027329,0.014019115,0.013173494,0.013125264,771.5287487,771.3514694,519.0152572,519.0141263,0,0,0,0,22.50581932,22.98472696,21.88577589,21.91286674,0.01395258,0.013943932,0.013140355,0.013090109,759.5365122,759.3777181,517.9478568,517.9467415
 06/14  11:40:00,30.73333333,0.016111231,391.0578172,0.363636,22.57314547,23.08931329,21.95692754,21.97995014,0.014098666,0.014090867,0.013210102,0.013163808,783.1196184,782.9229676,521.5780855,521.5769616,0,0,0,0,22.54019038,23.03756225,21.9202337,21.94565831,0.014027329,0.014019115,0.013173494,0.013125264,771.5287487,771.3514694,519.0152572,519.0141263
 06/14  11:50:00,30.91666667,0.01619122,384.0576464,0.272727,22.60474516,23.1395659,21.99400145,22.01445747,0.014166714,0.014159309,0.013245023,0.013200586,794.1256407,793.9083876,523.9803414,523.9792513,0,0,0,0,22.57314547,23.08931329,21.95692754,21.97995014,0.014098666,0.014090867,0.013210102,0.013163808,783.1196184,782.9229676,521.5780855,521.5769616
 06/14  12:00:00,31.1,0.016270812,388.0574756,0.181818,22.63548752,23.18826384,22.02946241,22.04781957,0.014231586,0.014224558,0.013272485,0.013229831,804.6859088,804.4470818,524.7178634,524.7168316,0,0,0,0,22.60474516,23.1395659,21.99400145,22.01445747,0.014166714,0.014159309,0.013245023,0.013200586,794.1256407,793.9083876,523.9803414,523.9792513
 06/14  12:10:00,31.1,0.016124386,389.0573049,0.363636,22.61708456,23.22340698,22.06745096,22.08280909,0.0142713,0.014264599,0.013306971,0.013266027,807.9738916,807.7118282,527.1233223,527.1223809,0,0,0,0,22.63548752,23.18826384,22.02946241,22.04781957,0.014231586,0.014224558,0.013272485,0.013229831,804.6859088,804.4470818,524.7178634,524.7168316
 06/14  12:20:00,31.1,0.015978027,391.0571341,0.363636,22.5882626,23.25120691,22.10766415,22.11922501,0.014297491,0.014291088,0.013348824,0.01330952,806.7941358,806.5068896,530.8560039,530.8551982,0,0,0,0,22.61708456,23.22340698,22.06745096,22.08280909,0.0142713,0.014264599,0.013306971,0.013266027,807.9738916,807.7118282,527.1233223,527.1223809
 06/14  12:30:00,31.1,0.015831734,390.0569633,0.454545,22.57618658,23.27776273,22.15069994,22.15747832,0.014321618,0.014315502,0.013400316,0.013362585,804.1378621,803.8239741,536.3507548,536.3501513,0,0,0,0,22.5882626,23.25120691,22.10766415,22.11922501,0.014297491,0.014291088,0.013348824,0.01330952,806.7941358,806.5068896,530.8560039,530.8551982
 06/14  12:40:00,31.1,0.015685509,387.0567925,0.181818,22.58516071,23.30639922,22.19087328,22.19383017,0.014348801,0.014342969,0.013443465,0.013407243,801.3560153,801.0149011,538.5206777,538.5203443,0,0,0,0,22.57618658,23.27776273,22.15069994,22.15747832,0.014321618,0.014315502,0.013400316,0.013362585,804.1378621,803.8239741,536.3507548,536.3501513
 06/14  12:50:00,31.1,0.015539351,385.0566217,0.181818,22.60915024,23.33813208,22.2293462,22.22910099,0.014380132,0.014374583,0.013481216,0.013446442,798.7816038,798.4135569,538.2186131,538.2186045,0,0,0,0,22.58516071,23.30639922,22.19087328,22.19383017,0.014348801,0.014342969,0.013443465,0.013407243,801.3560153,801.0149011,538.5206777,538.5203443
 06/14  13:00:00,31.1,0.01539326,391.0564509,0.181818,22.64157632,23.37294539,22.2679192,22.26451313,0.014415303,0.014410035,0.01351873,0.013485344,796.5514247,796.1576979,537.1082928,537.1086423,0,0,0,0,22.60915024,23.33813208,22.2293462,22.22910099,0.014380132,0.014374583,0.013481216,0.013446442,798.7816038,798.4135569,538.2186131,538.2186045
 06/14  13:10:00,31.1,0.015539351,386.0562801,0.363636,22.73113193,23.4238574,22.31098513,22.30302754,0.014474874,0.014469917,0.013564497,0.013532442,801.3393372,800.9218839,538.5201371,538.5209009,0,0,0,0,22.64157632,23.37294539,22.2679192,22.26451313,0.014415303,0.014410035,0.01351873,0.013485344,796.5514247,796.1576979,537.1082928,537.1086423
 06/14  13:20:00,31.1,0.015685509,389.0561092,0.454545,22.83892964,23.48517563,22.35926736,22.34514218,0.014546216,0.01454157,0.013617781,0.013587003,810.398909,809.9603819,543.0164988,543.0177623,0,0,0,0,22.73113193,23.4238574,22.31098513,22.30302754,0.014474874,0.014469917,0.013564497,0.013532442,801.3393372,800.9218839,538.5201371,538.5209009
 06/14  13:30:00,31.1,0.015831734,392.0559384,0.636364,22.93601367,23.55072658,22.41389567,22.39162963,0.014617411,0.014613056,0.013681106,0.01365155,820.7407371,820.2835526,551.622111,551.6240071,0,0,0,0,22.83892964,23.48517563,22.35926736,22.34514218,0.014546216,0.01454157,0.013617781,0.013587003,810.398909,809.9603819,543.0164988,543.0177623
 06/14  13:40:00,31.1,0.015978027,392.0557676,0.363636,23.01606418,23.61705094,22.46728835,22.43736306,0.014683144,0.014679052,0.013731851,0.013703469,830.8997158,830.425304,558.04956,558.0522459,0,0,0,0,22.93601367,23.55072658,22.41389567,22.39162963,0.014617411,0.014613056,0.013681106,0.01365155,820.7407371,820.2835526,551.622111,551.6240071
 06/14  13:50:00,31.1,0.016124386,385.0555967,0.454545,23.08401399,23.68300858,22.52084144,22.48323763,0.014742194,0.01473834,0.013774779,0.013747523,840.347579,839.8561233,563.4347078,563.4383733,0,0,0,0,23.01606418,23.61705094,22.46728835,22.43736306,0.014683144,0.014679052,0.013731851,0.013703469,830.8997158,830.425304,558.04956,558.0522459
 06/14  14:00:00,31.1,0.016270812,384.0554259,0.181818,23.14590473,23.74845027,22.57046306,22.52647563,0.014794739,0.0147911,0.013797718,0.013771546,849.1627121,848.6538976,564.4193772,564.4241759,0,0,0,0,23.08401399,23.68300858,22.52084144,22.48323763,0.014742194,0.01473834,0.013774779,0.013747523,840.347579,839.8561233,563.4347078,563.4383733
 06/14  14:10:00,31.1,0.016273565,393.055255,0.272727,23.2000242,23.81188085,22.61892396,22.56909802,0.014839307,0.01483586,0.013809939,0.013784808,857.7090014,857.1826763,564.3563517,564.362351,0,0,0,0,23.14590473,23.74845027,22.57046306,22.52647563,0.014794739,0.0147911,0.013797718,0.013771546,849.1627121,848.6538976,564.4193772,564.4241759
 06/14  14:20:00,31.1,0.016276319,390.0550842,0.545455,23.24640453,23.87244016,22.6718531,22.61492139,0.01487512,0.01487184,0.013829206,0.013805074,865.9437499,865.3992543,568.3607807,568.3680881,0,0,0,0,23.2000242,23.81188085,22.61892396,22.56909802,0.014839307,0.01483586,0.013809939,0.013784808,857.7090014,857.1826763,564.3563517,564.362351
 06/14  14:30:00,31.1,0.016279074,384.0549133,0.545455,23.28698239,23.88993572,22.72741578,22.6627392,0.014902141,0.014788071,0.013850383,0.013827211,873.7171455,873.0106877,574.8642693,574.8730763,0,0.272570259,0,0,23.24640453,13,22.6718531,22.61492139,0.01487512,0.009,0.013829206,0.013805074,865.9437499,865.3992543,568.3607807,568.3680881
 06/14  14:40:00,31.1,0.01628183,389.0547424,0.454545,23.32392702,23.88999981,22.78183015,22.71001104,0.014920675,0.014650774,0.013862269,0.013840021,881.1935505,880.2742118,580.8311105,580.8415848,0,0.224796829,0,0,23.28698239,13,22.72741578,22.6627392,0.014902141,0.009,0.013850383,0.013827211,873.7171455,873.0106877,574.8642693,574.8730763
 06/14  14:50:00,31.1,0.016284586,390.0545715,0.363636,23.35873975,23.89,22.83309884,22.75536022,0.014931099,0.014506263,0.013858997,0.01383764,888.4212726,887.2995535,584.5752697,584.587541,0,0.215727761,0,0,23.32392702,13,22.78183015,22.71001104,0.014920675,0.009,0.013862269,0.013840021,881.1935505,880.2742118,580.8311105,580.8415848
 06/14  15:00:00,31.1,0.016287344,392.0544006,0.181818,23.39222993,23.89,22.87914905,22.79733838,0.014933769,0.014356693,0.01383443,0.013813936,895.4284789,894.1166359,584.3232485,584.3373662,0,0.246340485,0,0,23.35873975,13,22.83309884,22.75536022,0.014931099,0.009,0.013858997,0.01383764,888.4212726,887.2995535,584.5752697,584.587541
 06/14  15:10:00,31.01666667,0.016210963,385.0542297,0.272727,23.42294952,23.89,22.9236183,22.83832013,0.014931379,0.014207134,0.01380304,0.013783375,902.0306864,900.5459836,583.1638145,583.1798309,0,0.252867453,0,0,23.39222993,13,22.87914905,22.79733838,0.014933769,0.009,0.01383443,0.013813936,895.4284789,894.1166359,584.3232485,584.3373662
 06/14  15:20:00,30.93333333,0.0161349,384.0540588,0.363636,23.45062279,23.89,22.96917865,22.88007015,0.014925661,0.014060654,0.013775082,0.013756215,908.2478942,906.610195,583.4854632,583.5034207,0,0.258818154,0,0,23.42294952,13,22.9236183,22.83832013,0.014931379,0.009,0.01380304,0.013783375,902.0306864,900.5459836,583.1638145,583.1798309
 06/14  15:30:00,30.85,0.016059155,388.0538879,0.272727,23.47591834,23.89,23.01365046,22.92112194,0.014917292,0.013918468,0.013744691,0.013726591,914.2430865,912.4699906,583.6341609,583.654051,0,0.264124694,0,0,23.45062279,13,22.96917865,22.88007015,0.014925661,0.009,0.013775082,0.013756215,908.2478942,906.610195,583.4854632,583.5034207
 06/14  15:40:00,30.76666667,0.015983726,383.053717,0.454545,23.49965116,23.89,23.05994887,22.96342025,0.014906452,0.013780995,0.013720867,0.013703502,919.9221812,918.0312146,585.965265,585.9871423,0,0.26859932,0,0,23.47591834,13,23.01365046,22.92112194,0.014917292,0.009,0.013744691,0.013726591,914.2430865,912.4699906,583.6341609,583.654051
 06/14  15:50:00,30.68333333,0.015908612,387.0535461,0.545455,23.522458,23.89,23.10865035,23.00736336,0.014893192,0.013648301,0.013705314,0.013688653,925.4013911,923.4080066,591.0535462,591.0774782,0,0.272704615,0,0,23.49965116,13,23.05994887,22.96342025,0.014906452,0.009,0.013720867,0.013703502,919.9221812,918.0312146,585.965265,585.9871423
 06/14  16:00:00,30.6,0.015833813,390.0533752,0.272727,23.54475678,23.89,23.15321784,23.04856882,0.014877572,0.013520301,0.013678096,0.013662116,930.7522947,928.6690573,593.4197183,593.4457333,0,0.276622893,0,0,23.522458,13,23.10865035,23.00736336,0.014893192,0.009,0.013705314,0.013688653,925.4013911,923.4080066,591.0535462,591.0774782
 06/14  16:10:00,30.5,0.015741267,391.0532042,0.454545,23.57054596,23.89,23.19806127,23.08995632,0.014859939,0.013394918,0.013651026,0.0136357,935.9656872,933.8013338,596.2399402,596.2680609,0,0.287530496,0,0,23.54475678,13,23.15321784,23.04856882,0.014877572,0.009,0.013678096,0.013662116,930.7522947,928.6690573,593.4197183,593.4457333
 06/14  16:20:00,30.4,0.015649206,393.0530333,0.272727,23.60095998,23.89,23.24075118,23.12988083,0.014840512,0.013270999,0.013615745,0.013601049,941.0478653,938.8093639,597.1415303,597.171747,0,0.298280504,0,0,23.57054596,13,23.19806127,23.08995632,0.014859939,0.009,0.013651026,0.0136357,935.9656872,933.8013338,596.2399402,596.2680609
 06/14  16:30:00,30.3,0.015557628,387.0528623,0.272727,23.63493176,23.89,23.28218417,23.16891619,0.014819381,0.013148393,0.013574717,0.013560628,945.8320384,943.5300432,596.6181238,596.6504606,0,0.308682819,0,0,23.60095998,13,23.24075118,23.12988083,0.014840512,0.009,0.013615745,0.013601049,941.0478653,938.8093639,597.1415303,597.171747
 06/14  16:40:00,30.2,0.015466531,388.0526914,0.272727,23.67098505,23.89,23.32337084,23.2077222,0.014796573,0.013027371,0.01353106,0.013517555,950.3729762,948.0195816,595.5828808,595.6173219,0,0.318841847,0,0,23.63493176,13,23.28218417,23.16891619,0.014819381,0.009,0.013574717,0.013560628,945.8320384,943.5300432,596.6181238,596.6504606
 06/14  16:50:00,30.1,0.015375913,385.0525204,0.363636,23.70807257,23.89,23.36635455,23.24766666,0.014772098,0.012908256,0.01349112,0.013478175,954.6522117,952.2604963,595.7743218,595.8108786,0,0.328762477,0,0,23.67098505,13,23.32337084,23.2077222,0.014796573,0.009,0.01353106,0.013517555,950.3729762,948.0195816,595.5828808,595.6173219
 06/14  17:00:00,30,0.015285772,393.0523495,0.636364,23.74569098,23.89,23.41533798,23.29159429,0.014745968,0.01279134,0.013467811,0.013455399,958.8949332,956.4726768,600.9934238,601.0321077,0,0.338328537,0,0,23.70807257,13,23.36635455,23.24766666,0.014772098,0.009,0.01349112,0.013478175,954.6522117,952.2604963,595.7743218,595.8108786
 06/14  17:10:00,29.81666667,0.015484272,393.0521785,0.181818,23.7061674,23.89,23.45919933,23.33207918,0.014682066,0.012675029,0.013429133,0.013417238,953.0878548,950.8227012,602.3373058,602.3781367,0,0.215256378,0,0,23.74569098,13,23.41533798,23.29159429,0.014745968,0.009,0.013467811,0.013455399,958.8949332,956.4726768,600.9934238,601.0321077
 06/14  17:20:00,29.63333333,0.015676779,389.0520075,0.181818,23.64323247,23.89,23.49829274,23.36930744,0.014594852,0.012561194,0.013377277,0.013365884,941.0703739,939.1635376,600.2559045,600.2988906,0,0.216421794,0,0,23.7061674,13,23.45919933,23.33207918,0.014682066,0.009,0.013429133,0.013417238,953.0878548,950.8227012,602.3373058,602.3781367
 06/14  17:30:00,29.45,0.015863375,384.0518365,0.0909091,23.59816766,23.89,23.53333955,23.40370525,0.014500267,0.012451203,0.013314782,0.013303875,927.1265166,925.6887073,595.3316827,595.3767858,0,0.217561868,0,0,23.64323247,13,23.49829274,23.36930744,0.014594852,0.009,0.013377277,0.013365884,941.0703739,939.1635376,600.2559045,600.2988906
 06/14  17:40:00,29.26666667,0.016044142,389.0516655,0,23.57870295,23.89,23.56479298,23.43552821,0.014405825,0.012345559,0.01324308,0.013232642,913.5001576,912.5483048,588.128008,588.1750274,0,0.218243908,0,0,23.59816766,13,23.53333955,23.40370525,0.014500267,0.009,0.013314782,0.013303875,927.1265166,925.6887073,595.3316827,595.3767858
 06/14  17:50:00,29.08333333,0.01621916,387.0514945,0,23.57668666,23.89,23.59445073,23.46594727,0.014313373,0.012244241,0.013167631,0.013157646,900.6653446,900.1679694,580.1230322,580.1717348,0,0.218679145,0,0,23.57870295,13,23.56479298,23.43552821,0.014405825,0.009,0.01324308,0.013232642,913.5001576,912.5483048,588.128008,588.1750274
 06/14  18:00:00,28.9,0.01638851,393.0513235,0,23.58296996,23.89,23.62335552,23.49564825,0.014222683,0.012147138,0.013091674,0.013082123,888.6758021,888.5874126,572.3292846,572.3793757,0,0.218496481,0,0,23.57668666,13,23.59445073,23.46594727,0.014313373,0.009,0.013167631,0.013157646,900.6653446,900.1679694,580.1230322,580.1717348
 06/14  18:10:00,28.71666667,0.01629344,390.0511525,0,23.56975967,23.91621807,23.65185514,23.52486438,0.014120426,0.012087983,0.01301457,0.013005436,874.1839375,874.2927771,564.9125551,564.9638078,0,0,0,0,23.58296996,23.89,23.62335552,23.49564825,0.014222683,0.012147138,0.013091674,0.013082123,888.6758021,888.5874126,572.3292846,572.3793757
 06/14  18:20:00,28.53333333,0.01619826,384.0509815,0,23.55210649,23.95639777,23.6799594,23.55360688,0.014009759,0.012049869,0.012935398,0.012926665,858.1675592,858.3419541,557.7221446,557.7744227,0,0,0,0,23.56975967,23.91621807,23.65185514,23.52486438,0.014120426,0.012087983,0.01301457,0.013005436,874.1839375,874.2927771,564.9125551,564.9638078
 06/14  18:30:00,28.35,0.016102983,384.0508105,0,23.54189545,23.99796389,23.70759211,23.58182943,0.013895228,0.012015836,0.012853765,0.012845419,841.9954828,842.1860755,550.7612962,550.8144563,0,0,0,0,23.55210649,23.95639777,23.6799594,23.55360688,0.014009759,0.012049869,0.012935398,0.012926665,858.1675592,858.3419541,557.7221446,557.7744227
 06/14  18:40:00,28.16666667,0.016007619,393.0506394,0,23.54099426,24.03554027,23.73470649,23.60950466,0.013779206,0.011978265,0.01276967,0.012761695,826.5465104,826.7424807,544.2511983,544.3049995,0,0,0,0,23.54189545,23.99796389,23.70759211,23.58182943,0.013895228,0.012015836,0.012853765,0.012845419,841.9954828,842.1860755,550.7612962,550.8144563
 06/14  18:50:00,27.98333333,0.015912183,384.0504684,0,23.54644479,24.06833045,23.76127686,23.63661908,0.01366242,0.011935531,0.012683258,0.012675641,811.713622,811.9147947,537.9247481,537.9790694,0,0,0,0,23.54099426,24.03554027,23.73470649,23.60950466,0.013779206,0.011978265,0.01276967,0.012761695,826.5465104,826.7424807,544.2511983,544.3049995
 06/14  19:00:00,27.8,0.015816684,386.0502974,0,23.55505401,24.09706637,23.78728417,23.663164,0.013544939,0.011888114,0.012594696,0.012587423,797.5018171,797.7079483,531.8135835,531.8682966,0,0,0,0,23.54644479,24.06833045,23.76127686,23.63661908,0.01366242,0.011935531,0.012683258,0.012675641,811.713622,811.9147947,537.9247481,537.9790694
 06/14  19:10:00,27.61666667,0.016003248,389.0501263,0,23.64126836,24.13938599,23.82441421,23.6972422,0.013366153,0.011810414,0.01246346,0.012456685,775.445374,775.6576297,523.0578657,523.1129042,0,0,0,0,23.55505401,24.09706637,23.78728417,23.663164,0.013544939,0.011888114,0.012594696,0.012587423,797.5018171,797.7079483,531.8135835,531.8682966
 06/14  19:20:00,27.43333333,0.016183855,393.0499553,0,23.73379837,24.18482314,23.86591989,23.7343554,0.013158717,0.011719374,0.012313175,0.012306971,749.605905,749.8234155,513.19664,513.2517818,0,0,0,0,23.64126836,24.13938599,23.82441421,23.6972422,0.013366153,0.011810414,0.01246346,0.012456685,775.445374,775.6576297,523.0578657,523.1129042
 06/14  19:30:00,27.25,0.016358591,389.0497842,0,23.78790493,24.22391269,23.90541997,23.77017658,0.012954063,0.011630079,0.012165846,0.012160203,723.752483,723.9717023,503.3690644,503.4241243,0,0,0,0,23.73379837,24.18482314,23.86591989,23.7343554,0.013158717,0.011719374,0.012313175,0.012306971,749.605905,749.8234155,513.19664,513.2517818
 06/14  19:40:00,27.06666667,0.016527539,388.0496131,0,23.80200762,24.25336411,23.94024635,23.80284906,0.012765296,0.011548441,0.012030384,0.012025258,699.6068169,699.822087,494.1293899,494.1841612,0,0,0,0,23.78790493,24.22391269,23.90541997,23.77017658,0.012954063,0.011630079,0.012165846,0.012160203,723.752483,723.9717023,503.3690644,503.4241243
 06/14  19:50:00,26.88333333,0.016690781,391.049442,0,23.7911595,24.27344706,23.97000354,23.83204167,0.012594006,0.011474858,0.011907633,0.011902974,677.6629402,677.8679782,485.7648819,485.8190571,0,0,0,0,23.80200762,24.25336411,23.94024635,23.80284906,0.012765296,0.011548441,0.012030384,0.012025258,699.6068169,699.822087,494.1293899,494.1841612
 06/14  20:00:00,26.7,0.016848402,391.049271,0,23.76847651,24.28545677,23.99504636,23.85793612,0.012437895,0.011407959,0.011795774,0.011791537,657.6994239,657.8887366,478.1876747,478.2409601,0,0,0,0,23.7911595,24.27344706,23.97000354,23.83204167,0.012594006,0.011474858,0.011907633,0.011902974,677.6629402,677.8679782,485.7648819,485.8190571
 06/14  20:10:00,26.7,0.016848402,388.0490999,0,23.74716371,24.29242776,24.01683441,23.88146759,0.012294529,0.011346422,0.011692965,0.01168911,639.2880142,639.4576685,471.1334111,471.185614,0,0,0,0,23.76847651,24.28545677,23.99504636,23.85793612,0.012437895,0.011407959,0.011795774,0.011791537,657.6994239,657.8887366,478.1876747,478.2409601
 06/14  20:20:00,26.7,0.016848402,386.0489288,0,23.73100796,24.29623009,24.03627393,23.90321967,0.012162217,0.011289392,0.011597957,0.01159445,622.1826657,622.3303912,464.4772139,464.5281933,0,0,0,0,23.74716371,24.29242776,24.01683441,23.88146759,0.012294529,0.011346422,0.011692965,0.01168911,639.2880142,639.4576685,471.1334111,471.185614
 06/14  20:30:00,26.7,0.016848402,391.0487577,0,23.7184646,24.29762547,24.05370679,23.92341027,0.012039821,0.01123633,0.011509917,0.011506727,606.5544816,606.6795359,458.4748711,458.5243828,0,0,0,0,23.73100796,24.29623009,24.03627393,23.90321967,0.012162217,0.011289392,0.011597957,0.01159445,622.1826657,622.3303912,464.4772139,464.5281933
 06/14  20:40:00,26.7,0.016848402,391.0485866,0,23.70717357,24.29686455,24.06921383,23.94208744,0.011926458,0.011186831,0.011428203,0.011425301,592.2707375,592.3732745,453.0595872,453.1074363,0,0,0,0,23.7184646,24.29762547,24.05370679,23.92341027,0.012039821,0.01123633,0.011509917,0.011506727,606.5544816,606.6795359,458.4748711,458.5243828
 06/14  20:50:00,26.7,0.016848402,391.0484155,0,23.69571314,24.29406523,24.08281196,23.95925752,0.011821348,0.011140535,0.011352243,0.011349603,579.1630621,579.2437448,448.121022,448.1670803,0,0,0,0,23.70717357,24.29686455,24.06921383,23.94208744,0.011926458,0.011186831,0.011428203,0.011425301,592.2707375,592.3732745,453.0595872,453.1074363
 06/14  21:00:00,26.7,0.016848402,392.0482443,0,23.68356962,24.28934453,24.09452426,23.97493095,0.011723759,0.011097101,0.011281501,0.011279099,567.1448015,567.2046405,443.626523,443.670693,0,0,0,0,23.69571314,24.29406523,24.08281196,23.95925752,0.011821348,0.011140535,0.011352243,0.011349603,579.1630621,579.2437448,448.121022,448.1670803
 06/14  21:10:00,26.6,0.016857146,389.0480732,0,23.68011327,24.28547154,24.10592631,23.99016435,0.011635847,0.011059031,0.011218297,0.011216111,555.9793787,556.0195945,439.385126,439.427402,0,0,0,0,23.68356962,24.28934453,24.09452426,23.97493095,0.011723759,0.011097101,0.011281501,0.011279099,567.1448015,567.2046405,443.626523,443.670693
 06/14  21:20:00,26.5,0.016865078,390.0479021,0,23.68764225,24.28403012,24.11797583,24.00561573,0.011558634,0.011027679,0.011163818,0.011161826,545.6732353,545.6955167,435.4484124,435.488783,0,0,0,0,23.68011327,24.28547154,24.10592631,23.99016435,0.011635847,0.011059031,0.011218297,0.011216111,555.9793787,556.0195945,439.385126,439.427402
 06/14  21:30:00,26.4,0.016872206,385.0477309,0,23.70318924,24.28530997,24.13093747,24.0214881,0.01149191,0.011003153,0.011118011,0.011116194,535.9741331,535.9801927,431.6079082,431.6464493,0,0,0,0,23.68764225,24.28403012,24.11797583,24.00561573,0.011558634,0.011027679,0.011163818,0.011161826,545.6732353,545.6955167,435.4484124,435.488783
 06/14  21:40:00,26.3,0.016878538,385.0475598,0,23.72309353,24.28904131,24.14475443,24.03777059,0.011434918,0.010984992,0.011080268,0.011078609,526.9168966,526.9086119,427.9399025,427.9766668,0,0,0,0,23.70318924,24.28530997,24.13093747,24.0214881,0.01149191,0.011003153,0.011118011,0.011116194,535.9741331,535.9801927,431.6079082,431.6464493
 06/14  21:50:00,26.2,0.016884083,386.0473886,0,23.7449297,24.29483257,24.15929849,24.05440175,0.011386822,0.010972632,0.011049886,0.011048369,518.5816648,518.5609723,424.5627568,424.5977597,0,0,0,0,23.72309353,24.28904131,24.14475443,24.03777059,0.011434918,0.010984992,0.011080268,0.011078609,526.9168966,526.9086119,427.9399025,427.9766668
 06/14  22:00:00,26.1,0.016888849,387.0472175,0,23.76760756,24.30237463,24.17446036,24.0713292,0.011346865,0.010965566,0.011026233,0.011024844,510.9796095,510.9483405,421.5225321,421.555779,0,0,0,0,23.7449297,24.29483257,24.15929849,24.05440175,0.011386822,0.010972632,0.011049886,0.011048369,518.5816648,518.5609723,424.5627568,424.5977597
 06/14  22:10:00,26.01666667,0.016912825,391.0470463,0,23.85522824,24.32374323,24.19957585,24.09524526,0.011286986,0.010950496,0.010996984,0.010995769,498.6869621,498.6448636,417.7850388,417.8155814,0,0,0,0,23.76760756,24.30237463,24.17446036,24.0713292,0.011346865,0.010965566,0.011026233,0.011024844,510.9796095,510.9483405,421.5225321,421.555779
 06/14  22:20:00,25.93333333,0.016936092,384.0468751,0,23.9513739,24.35187126,24.22955031,24.12301566,0.011219073,0.01093112,0.010965772,0.010964743,483.970927,483.9203735,413.313842,413.3414411,0,0,0,0,23.85522824,24.32374323,24.19957585,24.09524526,0.011286986,0.010950496,0.010996984,0.010995769,498.6869621,498.6448636,417.7850388,417.8155814
 06/14  22:30:00,25.85,0.016958659,390.046704,0,24.02018286,24.3801046,24.25962183,24.15141501,0.011155417,0.010912173,0.010936935,0.010936074,470.3379718,470.2829836,409.3986783,409.4233091,0,0,0,0,23.9513739,24.35187126,24.22955031,24.12301566,0.011219073,0.01093112,0.010965772,0.010964743,483.970927,483.9203735,413.313842,413.3414411
 06/14  22:40:00,25.76666667,0.016980529,387.0465328,0,24.06035457,24.40572317,24.2877956,24.17898219,0.011100858,0.010895764,0.0109122,0.010911483,458.6219223,458.5653479,406.0061298,406.0280544,0,0,0,0,24.02018286,24.3801046,24.25962183,24.15141501,0.011155417,0.010912173,0.010936935,0.010936074,470.3379718,470.2829836,409.3986783,409.4233091
 06/14  22:50:00,25.68333333,0.017001707,391.0463616,0,24.083735,24.42843924,24.31378334,24.20540146,0.01105542,0.010882126,0.010891514,0.010890916,449.1461764,449.0898439,403.4387032,403.4581016,0,0,0,0,24.06035457,24.40572317,24.2877956,24.17898219,0.011100858,0.010895764,0.0109122,0.010911483,458.6219223,458.5653479,406.0061298,406.0280544
 06/14  23:00:00,25.6,0.0170222,383.0461904,0,24.10029581,24.44874855,24.33786113,24.2307617,0.011017554,0.010870811,0.010874222,0.010873721,440.7805844,440.7248321,400.8151521,400.832451,0,0,0,0,24.083735,24.42843924,24.31378334,24.20540146,0.01105542,0.010882126,0.010891514,0.010890916,449.1461764,449.0898439,403.4387032,403.4581016
 06/14  23:10:00,25.4,0.017029347,390.0460192,0,24.09738476,24.46251806,24.35832115,24.25382397,0.010985425,0.010861035,0.010861851,0.01086143,433.272687,433.2181626,398.8187546,398.834071,0,0,0,0,24.10029581,24.44874855,24.33786113,24.2307617,0.011017554,0.010870811,0.010874222,0.010873721,440.7805844,440.7248321,400.8151521,400.832451
 06/14  23:20:00,25.2,0.017033641,389.045848,0,24.07805105,24.46898181,24.37423691,24.27385147,0.010960057,0.010854599,0.010854829,0.010854475,426.6182365,426.5652804,397.2799314,397.2934008,0,0,0,0,24.09738476,24.46251806,24.35832115,24.25382397,0.010985425,0.010861035,0.010861851,0.01086143,433.272687,433.2181626,398.8187546,398.834071
 06/14  23:30:00,25,0.017035138,386.0456767,0,24.04945502,24.46887143,24.38553995,24.29067339,0.010941633,0.010852246,0.010852548,0.010852248,420.6205924,420.5691033,395.781754,395.7936161,0,0,0,0,24.07805105,24.46898181,24.37423691,24.27385147,0.010960057,0.010854599,0.010854829,0.010854475,426.6182365,426.5652804,397.2799314,397.2934008
 06/14  23:40:00,24.8,0.017033895,390.0455055,0,24.01661982,24.46317527,24.39254406,24.30438399,0.010929355,0.010853611,0.010854027,0.010853773,415.6924295,415.6428706,394.6874272,394.6977882,0,0,0,0,24.04945502,24.46887143,24.38553995,24.29067339,0.010941633,0.010852246,0.010852548,0.010852248,420.6205924,420.5691033,395.781754,395.7936161
 06/14  23:50:00,24.6,0.017029969,386.0453343,0,23.98171543,24.45270647,24.39562645,24.31513815,0.010922061,0.010857892,0.010858328,0.010858112,411.354915,411.307241,393.5800974,393.5891589,0,0,0,0,24.01661982,24.46317527,24.39254406,24.30438399,0.010929355,0.010853611,0.010854027,0.010853773,415.6924295,415.6428706,394.6874272,394.6977882
 06/14  24:00:00,24.4,0.017023416,393.0451631,0,23.94533396,24.4380718,24.3951152,24.32307669,0.010918637,0.010864283,0.010864677,0.010864492,408.1245735,408.0796738,393.071969,393.0797694,0,0,0,0,23.98171543,24.45270647,24.39562645,24.31513815,0.010922061,0.010857892,0.010858328,0.010858112,411.354915,411.307241,393.5800974,393.5891589
 06/15  00:10:00,24.4,0.017023416,387.0449918,0,23.91982765,24.42307241,24.39331183,24.32970195,0.010911234,0.010865191,0.010865522,0.010865365,405.2116921,405.1693861,392.4586342,392.465363,0,0,0,0,23.94533396,24.4380718,24.3951152,24.32307669,0.010918637,0.010864283,0.010864677,0.010864492,408.1245735,408.0796738,393.071969,393.0797694
 06/15  00:20:00,24.4,0.017023416,387.0448206,0,23.90763618,24.40984561,24.39158948,24.3358915,0.01089579,0.010856772,0.010857046,0.010856915,402.5413739,402.5015418,391.7350218,391.7408489,0,0,0,0,23.91982765,24.42307241,24.39331183,24.32970195,0.010911234,0.010865191,0.010865522,0.010865365,405.2116921,405.1693861,392.4586342,392.465363
 06/15  00:30:00,24.4,0.017023416,391.0446493,0,23.90457661,24.3988613,24.39035508,24.34193199,0.01087191,0.01083883,0.010839056,0.010838947,400.5137361,400.4769614,391.357646,391.3626452,0,0,0,0,23.90763618,24.40984561,24.39158948,24.3358915,0.01089579,0.010856772,0.010857046,0.010856915,402.5413739,402.5015418,391.7350218,391.7408489
 06/15  00:40:00,24.4,0.017023416,390.0444781,0,23.9059421,24.38985876,24.38957578,24.3478424,0.010840744,0.010812682,0.010812867,0.010812779,398.9059749,398.8724648,391.1488169,391.1530802,0,0,0,0,23.90457661,24.3988613,24.39035508,24.34193199,0.01087191,0.01083883,0.010839056,0.010838947,400.5137361,400.4769614,391.357646,391.3626452
 06/15  00:50:00,24.4,0.017023416,390.0443068,0,23.90895038,24.38245021,24.38912476,24.35358183,0.010803633,0.010779814,0.010779964,0.010779893,397.5695929,397.5392932,390.9979659,391.0015926,0,0,0,0,23.9059421,24.38985876,24.38957578,24.3478424,0.010840744,0.010812682,0.010812867,0.010812779,398.9059749,398.8724648,391.1488169,391.1530802
 06/15  01:00:00,24.4,0.017023416,389.0441355,0,23.91251603,24.37632649,24.3889031,24.35912223,0.010761666,0.010741433,0.010741552,0.010741496,396.3494622,396.3220843,390.7821535,390.7852441,0,0,0,0,23.90895038,24.38245021,24.38912476,24.35358183,0.010803633,0.010779814,0.010779964,0.010779893,397.5695929,397.5392932,390.9979659,391.0015926
 06/15  01:10:00,24.31666667,0.017002241,386.0439642,0,23.90412068,24.36794251,24.38681966,24.3630798,0.010723083,0.010705895,0.010705986,0.010705942,395.0036462,394.9785743,390.2868565,390.2895114,0,0,0,0,23.91251603,24.37632649,24.3889031,24.35912223,0.010761666,0.010741433,0.010741552,0.010741496,396.3494622,396.3220843,390.7821535,390.7852441
