Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/15  01:20:00,24.23333333,0.016980789,385.0437929,0,23.88133778,24.35538725,24.38169211,24.36464732,0.010692084,0.010677485,0.010677555,0.010677519,393.5935248,393.570281,389.5971046,389.5993953,0,0,0,0,23.90412068,24.36794251,24.38681966,24.3630798,0.010723083,0.010705895,0.010705986,0.010705942,395.0036462,394.9785743,390.2868565,390.2895114
 06/15  01:30:00,24.15,0.016959064,386.0436216,0,23.84842505,24.33839844,24.37328815,24.36363663,0.010668967,0.010656571,0.010656625,0.010656595,392.3670277,392.3455452,388.9811266,388.9830944,0,0,0,0,23.88133778,24.35538725,24.38169211,24.36464732,0.010692084,0.010677485,0.010677555,0.010677519,393.5935248,393.570281,389.5971046,389.5993953
 06/15  01:40:00,24.06666667,0.016937069,388.0434503,0,23.81015904,24.31742418,24.36180051,24.36014286,0.010652405,0.010641885,0.010641926,0.010641901,391.5266787,391.5072195,388.6585877,388.6602641,0,0,0,0,23.84842505,24.33839844,24.37328815,24.36363663,0.010668967,0.010656571,0.010656625,0.010656595,392.3670277,392.3455452,388.9811266,388.9830944
 06/15  01:50:00,23.98333333,0.016914804,384.043279,0,23.76937069,24.29301827,24.3475021,24.35432124,0.010640886,0.010631962,0.010631993,0.010631972,390.6177621,390.5998548,388.1880585,388.189471,0,0,0,0,23.81015904,24.31742418,24.36180051,24.36014286,0.010652405,0.010641885,0.010641926,0.010641901,391.5266787,391.5072195,388.6585877,388.6602641
 06/15  02:00:00,23.9,0.016892276,389.0431077,0,23.72718231,24.26563844,24.33062555,24.34630735,0.010633188,0.010625621,0.010625645,0.010625627,390.096437,390.0804337,388.0387438,388.0399374,0,0,0,0,23.76937069,24.29301827,24.3475021,24.35432124,0.010640886,0.010631962,0.010631993,0.010631972,390.6177621,390.5998548,388.1880585,388.189471
 06/15  02:10:00,23.9,0.01689514,385.0429364,0,23.68948527,24.23714055,24.31227899,24.33683652,0.010627448,0.010621034,0.010621052,0.010621036,389.5227829,389.5082825,387.7799441,387.7809355,0,0,0,0,23.72718231,24.26563844,24.33062555,24.34630735,0.010633188,0.010625621,0.010625645,0.010625627,390.096437,390.0804337,388.0387438,388.0399374
 06/15  02:20:00,23.9,0.016898004,390.0427651,0,23.65744396,24.20859237,24.29313278,24.32636772,0.010622584,0.010617147,0.01061716,0.010617147,389.3183695,389.3057502,387.8428592,387.8437068,0,0,0,0,23.68948527,24.23714055,24.31227899,24.33683652,0.010627448,0.010621034,0.010621052,0.010621036,389.5227829,389.5082825,387.7799441,387.7809355
 06/15  02:30:00,23.9,0.01690087,388.0425938,0,23.629171,24.1802881,24.27340914,24.31506923,0.010618169,0.010613559,0.010613569,0.010613557,389.1884021,389.1775065,387.9393598,387.9400878,0,0,0,0,23.65744396,24.20859237,24.29313278,24.32636772,0.010622584,0.010617147,0.01061716,0.010617147,389.3183695,389.3057502,387.8428592,387.8437068
 06/15  02:40:00,23.9,0.016903736,385.0424224,0,23.60255056,24.15216746,24.25312587,24.30297442,0.010614059,0.010610151,0.010610157,0.010610146,388.8010141,388.7911419,387.7431093,387.7436927,0,0,0,0,23.629171,24.1802881,24.27340914,24.31506923,0.010618169,0.010613559,0.010613569,0.010613557,389.1884021,389.1775065,387.9393598,387.9400878
 06/15  02:50:00,23.9,0.016906604,392.0422511,0,23.57636452,24.12411464,24.23225534,24.29008441,0.010610184,0.01060687,0.010606873,0.010606864,388.8669893,388.8587386,387.9718712,387.9724077,0,0,0,0,23.60255056,24.15216746,24.25312587,24.30297442,0.010614059,0.010610151,0.010610157,0.010610146,388.8010141,388.7911419,387.7431093,387.7436927
 06/15  03:00:00,23.9,0.016909473,393.0420797,0,23.55011505,24.09603424,24.21078039,24.27630367,0.010606473,0.010603661,0.010603663,0.010603654,389.3182601,389.3120439,388.5618107,388.5623815,0,0,0,0,23.57636452,24.12411464,24.23225534,24.29008441,0.010610184,0.01060687,0.010606873,0.010606864,388.8669893,388.8587386,387.9718712,387.9724077
 06/15  03:10:00,23.9,0.016909473,388.0419084,0,23.52482784,24.06818879,24.18888947,24.26176276,0.010601034,0.010598646,0.010598644,0.010598636,389.4640028,389.4590055,388.8242526,388.8247875,0,0,0,0,23.55011505,24.09603424,24.21078039,24.27630367,0.010606473,0.010603661,0.010603663,0.010603654,389.3182601,389.3120439,388.5618107,388.5623815
 06/15  03:20:00,23.9,0.016909473,385.041737,0,23.5006947,24.04070187,24.16669455,24.24656752,0.010592916,0.010590881,0.010590875,0.010590866,389.1048081,389.0999845,388.5626739,388.5630584,0,0,0,0,23.52482784,24.06818879,24.18888947,24.26176276,0.010601034,0.010598646,0.010598644,0.010598636,389.4640028,389.4590055,388.8242526,388.8247875
 06/15  03:30:00,23.9,0.016909473,383.0415656,0,23.47729112,24.01355451,24.14397488,24.23076701,0.010582095,0.010580355,0.010580344,0.010580334,388.364992,388.3596678,387.9045906,387.9047423,0,0,0,0,23.5006947,24.04070187,24.16669455,24.24656752,0.010592916,0.010590881,0.010590875,0.010590866,389.1048081,389.0999845,388.5626739,388.5630584
 06/15  03:40:00,23.9,0.016909473,389.0413943,0,23.4541412,23.98667062,24.12069216,24.21437867,0.010568938,0.010567444,0.010567426,0.010567414,388.0498187,388.0447673,387.6595371,387.6596019,0,0,0,0,23.47729112,24.01355451,24.14397488,24.23076701,0.010582095,0.010580355,0.010580344,0.010580334,388.364992,388.3596678,387.9045906,387.9047423
 06/15  03:50:00,23.9,0.016909473,390.0412229,0,23.43095618,23.95997087,24.09686868,24.19741013,0.010553851,0.010552562,0.010552538,0.010552523,388.1555471,388.1514411,387.825583,387.8256932,0,0,0,0,23.4541412,23.98667062,24.12069216,24.21437867,0.010568938,0.010567444,0.010567426,0.010567414,388.0498187,388.0447673,387.6595371,387.6596019
 06/15  04:00:00,23.9,0.016909473,393.0410515,0,23.4076166,23.93339001,24.07253128,24.17986864,0.010537167,0.010536049,0.010536018,0.010536,388.6777108,388.6750993,388.3997492,388.4000314,0,0,0,0,23.43095618,23.95997087,24.09686868,24.19741013,0.010553851,0.010552562,0.010552538,0.010552523,388.1555471,388.1514411,387.825583,387.8256932
 06/15  04:10:00,23.71666667,0.016909833,389.0408801,0,23.38297553,23.90658647,24.0475143,24.16163832,0.010528348,0.010527387,0.010527355,0.010527337,388.9949581,388.9932859,388.7605464,388.7609067,0,0,0,0,23.4076166,23.93339001,24.07253128,24.17986864,0.010537167,0.010536049,0.010536018,0.010536,388.6777108,388.6750993,388.3997492,388.4000314
 06/15  04:20:00,23.53333333,0.016907828,384.0407087,0,23.35399266,23.87936588,24.02172347,24.14265435,0.01053208,0.010531273,0.010531249,0.010531235,388.6791649,388.6772453,388.4801498,388.4803456,0,0,0,0,23.38297553,23.90658647,24.0475143,24.16163832,0.010528348,0.010527387,0.010527355,0.010527337,388.9949581,388.9932859,388.7605464,388.7609067
 06/15  04:30:00,23.35,0.016903503,390.0405373,0,23.32163594,23.85194014,23.99519929,24.12294343,0.010548354,0.010547699,0.010547689,0.010547684,388.5558522,388.5540142,388.3871927,388.3873226,0,0,0,0,23.35399266,23.87936588,24.02172347,24.14265435,0.01053208,0.010531273,0.010531249,0.010531235,388.6791649,388.6772453,388.4801498,388.4803456
 06/15  04:40:00,23.16666667,0.016896902,386.0403659,0,23.28750189,23.82476989,23.96799217,24.10253973,0.01057522,0.01057471,0.01057472,0.010574726,388.3263983,388.324457,388.1831846,388.1832114,0,0,0,0,23.32163594,23.85194014,23.99519929,24.12294343,0.010548354,0.010547699,0.010547689,0.010547684,388.5558522,388.5540142,388.3871927,388.3873226
 06/15  04:50:00,22.98333333,0.016888071,390.0401945,0,23.25260186,23.79830366,23.94014731,24.08147453,0.010610538,0.010610167,0.010610198,0.010610219,388.3563303,388.3547365,388.2352478,388.2352952,0,0,0,0,23.28750189,23.82476989,23.96799217,24.10253973,0.01057522,0.01057471,0.01057472,0.010574726,388.3263983,388.324457,388.1831846,388.1832114
 06/15  05:00:00,22.8,0.016877054,383.040023,0,23.21731547,23.77265904,23.91169952,24.05977264,0.010652567,0.010652325,0.010652378,0.010652415,387.9677356,387.9657238,387.8644052,387.8642763,0,0,0,0,23.25260186,23.79830366,23.94014731,24.08147453,0.010610538,0.010610167,0.010610198,0.010610219,388.3563303,388.3547365,388.2352478,388.2352952
 06/15  05:10:00,22.88333333,0.016901462,392.0398516,0,23.19605267,23.75152219,23.88494798,24.03899001,0.010699249,0.010699125,0.010699199,0.010699252,388.0762856,388.0747609,387.9891136,387.9890652,0,0,0,0,23.21731547,23.77265904,23.91169952,24.05977264,0.010652567,0.010652325,0.010652378,0.010652415,387.9677356,387.9657238,387.8644052,387.8642763
 06/15  05:20:00,22.96666667,0.01692564,388.0396802,0,23.1926941,23.73707319,23.86124631,24.02007382,0.010749318,0.010749298,0.010749391,0.010749461,388.2012912,388.2002229,388.1278462,388.1278742,0,0,0,0,23.19605267,23.75152219,23.88494798,24.03899001,0.010699249,0.010699125,0.010699199,0.010699252,388.0762856,388.0747609,387.9891136,387.9890652
 06/15  05:30:00,23.05,0.016949584,384.0395087,0,23.20307655,23.72948144,23.840907,24.0032877,0.010802126,0.010802198,0.010802307,0.010802392,387.9086776,387.9073099,387.8459234,387.8458061,0,0,0,0,23.1926941,23.73707319,23.86124631,24.02007382,0.010749318,0.010749298,0.010749391,0.010749461,388.2012912,388.2002229,388.1278462,388.1278742
 06/15  05:40:00,23.13333333,0.016973294,385.0393373,0,23.22163414,23.72806955,23.82376528,23.98857666,0.010857312,0.010857461,0.010857582,0.010857682,387.477706,387.4758543,387.4236889,387.4233732,0,0,0,0,23.20307655,23.72948144,23.840907,24.0032877,0.010802126,0.010802198,0.010802307,0.010802392,387.9086776,387.9073099,387.8459234,387.8458061
 06/15  05:50:00,23.21666667,0.016996765,389.0391658,0,23.24455473,23.73204237,23.809558,23.97581438,0.010914603,0.010914818,0.010914948,0.010915062,387.4053823,387.4036772,387.3594849,387.3591828,0,0,0,0,23.22163414,23.72806955,23.82376528,23.98857666,0.010857312,0.010857461,0.010857582,0.010857682,387.477706,387.4758543,387.4236889,387.4233732
 06/15  06:00:00,23.3,0.017019995,387.0389943,0,23.26995553,23.74076071,23.79805927,23.96489296,0.01097376,0.01097403,0.010974164,0.010974291,387.4044565,387.4030115,387.365613,387.3653618,0,0,0,0,23.24455473,23.73204237,23.809558,23.97581438,0.010914603,0.010914818,0.010914948,0.010915062,387.4053823,387.4036772,387.3594849,387.3591828
 06/15  06:10:00,23.68333333,0.017206872,393.0388229,0,23.33099708,23.76585338,23.79545587,23.89048009,0.011023972,0.011024282,0.011018746,0.010875886,389.2399959,389.2389891,387.6276774,387.6089248,0,0,0,1.114967334,23.26995553,23.74076071,23.79805927,13,0.01097376,0.01097403,0.010974164,0.009,387.4044565,387.4030115,387.365613,387.3653618
 06/15  06:20:00,24.06666667,0.017391825,391.0386514,0,23.40770919,23.80227565,23.79934476,23.84978155,0.011069022,0.011069363,0.011054947,0.01083127,392.0141472,392.0133493,387.9345973,387.9053659,0,0,0,0,23.33099708,23.76585338,23.79545587,23.89048009,0.011023972,0.011024282,0.011018746,0.010875886,389.2399959,389.2389891,387.6276774,387.6089248
 06/15  06:30:00,24.45,0.017574675,393.0384799,0,23.48255289,23.84445806,23.80698575,23.84321013,0.01111326,0.011113625,0.011089745,0.010851464,395.0066466,395.0058299,388.297812,388.2666385,0,0,0,0,23.40770919,23.80227565,23.79934476,23.84978155,0.011069022,0.011069363,0.011054947,0.01083127,392.0141472,392.0133493,387.9345973,387.9053659
 06/15  06:40:00,24.83333333,0.017755241,390.0383084,0,23.54547489,23.88953792,23.8170259,23.85294143,0.011158647,0.011159033,0.011126298,0.010903528,397.7087437,397.7075285,388.5411565,388.5119625,0,0,0,0,23.48255289,23.84445806,23.80698575,23.84321013,0.01111326,0.011113625,0.011089745,0.010851464,395.0066466,395.0058299,388.297812,388.2666385
 06/15  06:50:00,25.21666667,0.017933334,386.0381369,0,23.59889083,23.88999802,23.82909567,23.86749888,0.011205508,0.011158356,0.011165173,0.010964051,399.9055953,399.8563074,388.5174453,388.4910815,0,0.322107779,0,0,23.54547489,13,23.8170259,23.85294143,0.011158647,0.009,0.011126298,0.010903528,397.7087437,397.7075285,388.5411565,388.5119625
 06/15  07:00:00,25.6,0.01810876,383.0379654,0,23.64776185,23.89,23.84315839,23.88283195,0.011253565,0.011154752,0.011206,0.011024076,401.6205527,401.5244898,388.2229869,388.1991799,0,0.168142112,0,0,23.59889083,13,23.82909567,23.86749888,0.011205508,0.009,0.011165173,0.010964051,399.9055953,399.8563074,388.5174453,388.4910815
 06/15  07:10:00,25.86666667,0.018115554,393.0377939,0,23.70364266,23.89,23.85883691,23.88999459,0.011311294,0.011155156,0.011251963,0.011067385,404.9246507,404.7548241,388.2565628,388.2344978,0,0.260791457,0,0.130562504,23.64776185,13,23.84315839,13,0.011253565,0.009,0.011206,0.009,401.6205527,401.5244898,388.2229869,388.1991799
 06/15  07:20:00,26.13333333,0.018117237,383.0376224,0,23.75917962,23.89,23.87588966,23.88999999,0.011378387,0.011160963,0.011304903,0.011098573,408.7043491,408.4332658,388.1021563,388.0835068,0,0.285160181,0,0.172704593,23.70364266,13,23.85883691,13,0.011311294,0.009,0.011251963,0.009,404.9246507,404.7548241,388.2565628,388.2344978
 06/15  07:30:00,26.4,0.018113665,387.0374509,0,23.80963611,23.89,23.88999452,23.89,0.011452839,0.011171646,0.011357897,0.011134544,412.5073789,412.1215576,387.956672,387.9415301,0,0.308656617,0.04494432,0.139835364,23.75917962,13,13,13,0.011378387,0.009,0.009,0.009,408.7043491,408.4332658,388.1021563,388.0835068
 06/15  07:40:00,26.66666667,0.018104691,391.0372794,0,23.85514313,23.89,23.88999999,23.89,0.011533229,0.011186586,0.011391235,0.011174727,416.2510754,415.7481786,388.0273115,388.0143309,0,0.330626659,0.181794849,0.174509844,23.80963611,13,13,13,0.011452839,0.009,0.009,0.009,412.5073789,412.1215576,387.956672,387.9415301
 06/15  07:50:00,26.93333333,0.018090168,387.0371078,0,23.88997502,23.89,23.89,23.89,0.011616412,0.011205367,0.011429125,0.011218438,419.6174959,419.0105975,388.0526497,388.040796,0.013599015,0.351723751,0.109041987,0.189653228,13,13,13,13,0.009,0.009,0.009,0.009,416.2510754,415.7481786,388.0273115,388.0143309
 06/15  08:00:00,27.2,0.018069946,392.0369363,0,23.88999991,23.89,23.89,23.89,0.011692729,0.011227544,0.011470794,0.011265011,422.8240542,422.1368644,388.2260541,388.2143064,0.069496226,0.373159987,0.149778292,0.205591737,13,13,13,13,0.009,0.009,0.009,0.009,419.6174959,419.0105975,388.0526497,388.040796
 06/15  08:10:00,27.3,0.017981953,389.0367647,0.0909091,23.89,23.89,23.89,23.89,0.01177512,0.011264032,0.011511002,0.011309439,436.8875961,435.8930446,389.6496347,389.6327437,0.207254814,0.539445388,0.180381542,0.238089768,13,13,13,13,0.009,0.009,0.009,0.009,422.8240542,422.1368644,388.2260541,388.2143064
 06/15  08:20:00,27.4,0.017892227,389.0365932,0.181818,23.89,23.89,23.89,23.89,0.011852316,0.011302064,0.011546472,0.011348557,456.863902,455.3167401,393.0210817,392.9883239,0.233794697,0.560576963,0.211595854,0.271499412,13,13,13,13,0.009,0.009,0.009,0.009,436.8875961,435.8930446,389.6496347,389.6327437
 06/15  08:30:00,27.5,0.017800754,383.0364216,0.272727,23.89,23.89,23.89,23.89,0.011916978,0.011332101,0.011576093,0.011381275,477.3985616,475.2024435,398.2244073,398.1629299,0.251894151,0.581284988,0.243393387,0.305771307,13,13,13,13,0.009,0.009,0.009,0.009,456.863902,455.3167401,393.0210817,392.9883239
 06/15  08:40:00,27.6,0.017707519,388.0362501,0.363636,23.89,23.89,23.89,23.89,0.011967222,0.011351274,0.011599824,0.011407556,496.5769868,493.7713987,405.4513647,405.3469096,0.269703797,0.601394319,0.275667814,0.340761629,13,13,13,13,0.009,0.009,0.009,0.009,477.3985616,475.2024435,398.2244073,398.1629299
 06/15  08:50:00,27.7,0.01761251,383.0360785,0.454545,23.89,23.89,23.89,23.89,0.012003902,0.011360294,0.011617936,0.011427671,513.8083774,510.4992426,414.3200186,414.1595182,0.287329632,0.621315834,0.308438775,0.376489596,13,13,13,13,0.009,0.009,0.009,0.009,496.5769868,493.7713987,405.4513647,405.3469096
 06/15  09:00:00,27.8,0.01751571,386.0359069,0.545455,23.89,23.89,23.89,23.89,0.012028563,0.011360814,0.01163071,0.011441924,529.4920678,525.7881305,424.8310619,424.6021156,0.304783466,0.641114929,0.341698128,0.412930244,13,13,13,13,0.009,0.009,0.009,0.009,513.8083774,510.4992426,414.3200186,414.1595182
 06/15  09:10:00,28.16666667,0.017451868,391.0357353,0.272727,23.89,23.89,23.89,23.89,0.01205212,0.011345104,0.011629776,0.01143615,547.5168316,543.3341594,432.9264733,432.629721,0.238771146,0.578024902,0.226925288,0.30105324,13,13,13,13,0.009,0.009,0.009,0.009,529.4920678,525.7881305,424.8310619,424.6021156
 06/15  09:20:00,28.53333333,0.017375677,389.0355638,0.181818,23.89,23.89,23.89,23.89,0.012075033,0.011321135,0.011619024,0.011416477,566.797036,562.0454908,437.7249921,437.3801414,0.253177791,0.59566444,0.224308791,0.301687052,13,13,13,13,0.009,0.009,0.009,0.009,547.5168316,543.3341594,432.9264733,432.629721
 06/15  09:30:00,28.9,0.017286702,388.0353922,0.363636,23.89,23.89,23.89,23.89,0.012095677,0.01129552,0.011607723,0.011395381,585.983745,580.6348093,443.4098901,443.0239325,0.267391975,0.613374998,0.27228335,0.353401381,13,13,13,13,0.009,0.009,0.009,0.009,566.797036,562.0454908,437.7249921,437.3801414
 06/15  09:40:00,29.26666667,0.017184503,393.0352206,0.363636,23.89,23.89,23.89,23.89,0.012113038,0.011271012,0.011597385,0.011375556,604.5751237,598.650397,450.1910289,449.7579955,0.281466385,0.630885995,0.2872939,0.372071496,13,13,13,13,0.009,0.009,0.009,0.009,585.983745,580.6348093,443.4098901,443.0239325
 06/15  09:50:00,29.63333333,0.017068628,388.035049,0.272727,23.89,23.89,23.89,23.89,0.012126912,0.011248083,0.011585509,0.01135443,622.3004625,615.8469543,455.9279692,455.4487303,0.295292635,0.648436226,0.285745771,0.374160331,13,13,13,13,0.009,0.009,0.009,0.009,604.5751237,598.650397,450.1910289,449.7579955
 06/15  10:00:00,30,0.016938619,391.0348773,0.181818,23.89,23.89,23.89,23.89,0.012137476,0.011226351,0.011569902,0.011329995,639.2747976,632.3414372,459.4713009,458.9613127,0.308990875,0.6667652,0.286669648,0.376373087,13,13,13,13,0.009,0.009,0.009,0.009,622.3004625,615.8469543,455.9279692,455.4487303
 06/15  10:10:00,30.18333333,0.016753331,387.0347057,0.0909091,23.89,23.89,23.89,23.89,0.012142327,0.011202684,0.011547032,0.011298815,655.4838455,648.1159733,460.3896306,459.8747681,0.319976301,0.682683317,0.284938186,0.376050131,13,13,13,13,0.009,0.009,0.009,0.009,639.2747976,632.3414372,459.4713009,458.9613127
 06/15  10:20:00,30.36666667,0.016561926,390.0345341,0.272727,23.89,23.89,23.89,23.89,0.012140164,0.011175383,0.011520684,0.011265576,671.0664595,663.3025795,462.7418605,462.2261248,0.330899431,0.698730999,0.333977393,0.426562353,13,13,13,13,0.009,0.009,0.009,0.009,655.4838455,648.1159733,460.3896306,459.8747681
 06/15  10:30:00,30.55,0.016364315,392.0343625,0.272727,23.89,23.89,23.89,23.89,0.012130867,0.011144214,0.011490325,0.011229683,686.1028313,677.9755266,466.4118062,465.8845587,0.341795524,0.714776186,0.349833207,0.443905802,13,13,13,13,0.009,0.009,0.009,0.009,671.0664595,663.3025795,462.7418605,462.2261248
 06/15  10:40:00,30.73333333,0.016160411,383.0341908,0.545455,23.89,23.89,23.89,23.89,0.01211492,0.011109741,0.011460761,0.011196586,700.3962471,691.9413517,474.2358425,473.6633063,0.352411495,0.729762164,0.415903104,0.511505543,13,13,13,13,0.009,0.009,0.009,0.009,686.1028313,677.9755266,466.4118062,465.8845587
 06/15  10:50:00,30.91666667,0.015950127,386.0340192,0.545455,23.89,23.89,23.89,23.89,0.012092916,0.011072634,0.011429463,0.011163186,714.0862524,705.3384836,484.2329308,483.5827214,0.36294118,0.744302269,0.431761794,0.528877736,13,13,13,13,0.009,0.009,0.009,0.009,700.3962471,691.9413517,474.2358425,473.6633063
 06/15  11:00:00,31.1,0.015733373,389.0338475,0.454545,23.89,23.89,23.89,23.89,0.012065376,0.011033434,0.011392282,0.011124542,727.3055547,718.2948306,493.3847613,492.6495191,0.37345406,0.75845611,0.430540232,0.529159172,13,13,13,13,0.009,0.009,0.009,0.009,714.0862524,705.3384836,484.2329308,483.5827214
 06/15  11:10:00,31.01666667,0.01575697,393.0336759,0.545455,23.89,23.89,23.89,23.89,0.012034864,0.010994486,0.011353299,0.011084901,740.1437141,730.8951257,502.8185964,501.9986469,0.381285294,0.769127508,0.460219329,0.560345844,13,13,13,13,0.009,0.009,0.009,0.009,727.3055547,718.2948306,493.3847613,492.6495191
 06/15  11:20:00,30.93333333,0.015779968,388.0335042,0.454545,23.89,23.89,23.89,23.89,0.012002975,0.010957148,0.011311924,0.011043281,752.4496062,742.9903264,510.9742226,510.0806852,0.38923363,0.779455868,0.456156937,0.557753656,13,13,13,13,0.009,0.009,0.009,0.009,740.1437141,730.8951257,502.8185964,501.9986469
 06/15  11:30:00,30.85,0.015802373,386.0333325,0.545455,23.89,23.89,23.89,23.89,0.011970309,0.010921784,0.011271332,0.011003176,764.1918633,754.5516058,519.373042,518.4118148,0.397251425,0.789501186,0.485548897,0.588602449,13,13,13,13,0.009,0.009,0.009,0.009,752.4496062,742.9903264,510.9742226,510.0806852
 06/15  11:40:00,30.76666667,0.015824187,384.0331609,0.363636,23.89,23.89,23.89,23.89,0.011936953,0.010888204,0.011227268,0.01095969,775.3901842,765.598584,525.3480418,524.3383468,0.405541879,0.800039652,0.464892855,0.569339014,13,13,13,13,0.009,0.009,0.009,0.009,764.1918633,754.5516058,519.373042,518.4118148
 06/15  11:50:00,30.68333333,0.015845415,383.0329892,0.454545,23.89,23.89,23.89,23.89,0.011902889,0.010856134,0.011183167,0.010916721,786.0952859,776.1796868,530.9548438,529.9103827,0.413971527,0.810596084,0.494539257,0.600355617,13,13,13,13,0.009,0.009,0.009,0.009,775.3901842,765.598584,525.3480418,524.3383468
 06/15  12:00:00,30.6,0.015866063,391.0328175,0.272727,23.89,23.89,23.89,23.89,0.011868038,0.010825217,0.011135381,0.01087012,796.5354487,786.5146268,534.2337654,533.1763085,0.422974943,0.822342855,0.473648433,0.580754223,13,13,13,13,0.009,0.009,0.009,0.009,786.0952859,776.1796868,530.9548438,529.9103827
 06/15  12:10:00,30.68333333,0.015848105,384.0326458,0.272727,23.89,23.89,23.89,23.89,0.011826793,0.010783885,0.011087665,0.010823906,799.8569126,789.9269428,535.9578987,534.9094626,0.347845937,0.7505573,0.488662707,0.597013923,13,13,13,13,0.009,0.009,0.009,0.009,796.5354487,786.5146268,534.2337654,533.1763085
 06/15  12:20:00,30.76666667,0.015829559,387.0324741,0.181818,23.89,23.89,23.89,23.89,0.011783358,0.010739227,0.011040696,0.010778691,798.8992619,789.2850006,535.8857392,534.8685685,0.359394672,0.765362846,0.486750169,0.596269193,13,13,13,13,0.009,0.009,0.009,0.009,799.8569126,789.9269428,535.9578987,534.9094626
 06/15  12:30:00,30.85,0.015810419,390.0323024,0.454545,23.89,23.89,23.89,23.89,0.011741639,0.010697674,0.011003616,0.010744626,796.6706982,787.4995184,538.9239786,537.9237952,0.369827639,0.780499109,0.552196934,0.662840958,13,13,13,13,0.009,0.009,0.009,0.009,798.8992619,789.2850006,535.8857392,534.8685685
 06/15  12:40:00,30.93333333,0.01579068,383.0321307,0.0909091,23.89,23.89,23.89,23.89,0.011703176,0.010661684,0.010964826,0.010708634,794.3206044,785.6241306,538.7882497,537.8159828,0.380681268,0.795610358,0.499675981,0.6113068,13,13,13,13,0.009,0.009,0.009,0.009,796.6706982,787.4995184,538.9239786,537.9237952
 06/15  12:50:00,31.01666667,0.01577034,388.031959,0.0909091,23.89,23.89,23.89,23.89,0.0116681,0.010631291,0.010925465,0.010671978,792.2807208,784.0375347,536.3211207,535.4025875,0.391705273,0.810655598,0.513795195,0.626362566,13,13,13,13,0.009,0.009,0.009,0.009,794.3206044,785.6241306,538.7882497,537.8159828
 06/15  13:00:00,31.1,0.015749393,386.0317872,0.272727,23.89,23.89,23.89,23.89,0.011636092,0.010605759,0.010893258,0.010643232,790.4588767,782.6355384,535.5884675,534.7228754,0.402843112,0.82554712,0.561677007,0.675111203,13,13,13,13,0.009,0.009,0.009,0.009,792.2807208,784.0375347,536.3211207,535.4025875
 06/15  13:10:00,31.38333333,0.015616566,387.0316155,0.363636,23.89,23.89,23.89,23.89,0.011611524,0.010594618,0.010865805,0.010620069,795.4527878,787.8319694,537.6104615,536.770855,0.498186543,0.924078476,0.590228242,0.704431639,13,13,13,13,0.009,0.009,0.009,0.009,790.4588767,782.6355384,535.5884675,534.7228754
 06/15  13:20:00,31.66666667,0.01547455,393.0314438,0.545455,23.89,23.89,23.89,23.89,0.011587981,0.010588222,0.010842646,0.010602103,804.5261239,796.8667536,543.6108234,542.7503402,0.507706769,0.935909001,0.635622265,0.75050992,13,13,13,13,0.009,0.009,0.009,0.009,795.4527878,787.8319694,537.6104615,536.770855
 06/15  13:30:00,31.95,0.015323126,391.031272,0.454545,23.89,23.89,23.89,23.89,0.011560812,0.010579001,0.010816135,0.010580876,814.6447977,806.8128175,550.0730954,549.165255,0.517112785,0.947075156,0.630365712,0.745819886,13,13,13,13,0.009,0.009,0.009,0.009,804.5261239,796.8667536,543.6108234,542.7503402
 06/15  13:40:00,32.23333333,0.015162068,385.0311003,0.454545,23.89,23.89,23.89,23.89,0.011528564,0.010564476,0.010784616,0.010554529,824.35008,816.3223937,555.8712537,554.9142832,0.52629707,0.957091163,0.641203869,0.757135705,13,13,13,13,0.009,0.009,0.009,0.009,814.6447977,806.8128175,550.0730954,549.165255
 06/15  13:50:00,32.51666667,0.014991155,387.0309285,0.454545,23.89,23.89,23.89,23.89,0.011491475,0.010544963,0.010748765,0.010523798,833.4630716,825.269146,561.1133862,560.1158828,0.535367765,0.966362744,0.651777438,0.768091506,13,13,13,13,0.009,0.009,0.009,0.009,824.35008,816.3223937,555.8712537,554.9142832
 06/15  14:00:00,32.8,0.014810154,383.0307568,0.363636,23.89,23.89,23.89,23.89,0.011450236,0.010521553,0.010706935,0.010486906,842.0145804,833.695136,564.6724408,563.6535241,0.54434108,0.974751647,0.645166411,0.761798639,13,13,13,13,0.009,0.009,0.009,0.009,833.4630716,825.269146,561.1133862,560.1158828
 06/15  14:10:00,32.88333333,0.014883866,392.030585,0.545455,23.89,23.89,23.89,23.89,0.011408852,0.010498294,0.010669616,0.010454926,850.3377038,841.920971,569.9752131,568.9316429,0.549876745,0.978933739,0.685923242,0.802712453,13,13,13,13,0.009,0.009,0.009,0.009,842.0145804,833.695136,564.6724408,563.6535241
 06/15  14:20:00,32.96666667,0.014957908,383.0304132,0.363636,23.89,23.89,23.89,23.89,0.011369701,0.010477451,0.010632255,0.010422692,858.2569966,849.7671031,573.7650576,572.7038931,0.555047311,0.982224449,0.659253214,0.77609814,13,13,13,13,0.009,0.009,0.009,0.009,850.3377038,841.920971,569.9752131,568.9316429
 06/15  14:30:00,33.05,0.015032285,388.0302414,0.454545,23.89,23.89,23.89,23.89,0.011333455,0.010459545,0.010598627,0.010394211,865.9105993,857.3667716,577.652562,576.5781087,0.559991996,0.984759757,0.682792496,0.799607124,13,13,13,13,0.009,0.009,0.009,0.009,858.2569966,849.7671031,573.7650576,572.7038931
 06/15  14:40:00,33.13333333,0.015106996,387.0300696,0.545455,23.89,23.89,23.89,23.89,0.011300007,0.010444346,0.010571601,0.010372531,873.2922149,864.711665,583.01934,581.9218781,0.564644344,0.986366643,0.706322158,0.822994591,13,13,13,13,0.009,0.009,0.009,0.009,865.9105993,857.3667716,577.652562,576.5781087
 06/15  14:50:00,33.21666667,0.015182041,389.0298979,0.727273,23.89,23.89,23.89,23.89,0.011269064,0.010431471,0.010554672,0.010361333,880.4427552,871.8408794,591.697408,590.5457318,0.569101314,0.987321843,0.746826005,0.863246371,13,13,13,13,0.009,0.009,0.009,0.009,873.2922149,864.711665,583.01934,581.9218781
 06/15  15:00:00,33.3,0.015257424,386.0297261,0.272727,23.89,23.89,23.89,23.89,0.011240367,0.010420582,0.010528921,0.01034033,887.2888142,878.682105,595.5244467,594.3401104,0.573360742,0.987803485,0.669081653,0.785088247,13,13,13,13,0.009,0.009,0.009,0.009,880.4427552,871.8408794,591.697408,590.5457318
 06/15  15:10:00,33.03333333,0.015080119,390.0295542,0.545455,23.89,23.89,23.89,23.89,0.011211265,0.010409285,0.010503852,0.010319946,893.9290151,885.332432,599.7147639,598.5138016,0.579509765,0.988355492,0.725792252,0.841312661,13,13,13,13,0.009,0.009,0.009,0.009,887.2888142,878.682105,595.5244467,594.3401104
 06/15  15:20:00,32.76666667,0.01490428,384.0293824,0.363636,23.89,23.89,23.89,23.89,0.011180392,0.010396296,0.010473858,0.010294372,900.2318865,891.6622755,602.1962608,600.9979759,0.584772341,0.988717019,0.698564296,0.813447677,13,13,13,13,0.009,0.009,0.009,0.009,893.9290151,885.332432,599.7147639,598.5138016
 06/15  15:30:00,32.5,0.014729903,387.0292106,0.363636,23.89,23.89,23.89,23.89,0.011147515,0.010381403,0.010440151,0.010265003,906.2962228,897.7683723,603.6114586,602.4325945,0.590038833,0.989167174,0.704805869,0.818941542,13,13,13,13,0.009,0.009,0.009,0.009,900.2318865,891.6622755,602.1962608,600.9979759
 06/15  15:40:00,32.23333333,0.014556983,387.0290388,0.272727,23.89,23.89,23.89,23.89,0.01111287,0.010364867,0.01040168,0.010230786,912.1463263,903.672545,603.3823135,602.2414761,0.595328917,0.989516776,0.69423014,0.807489699,13,13,13,13,0.009,0.009,0.009,0.009,906.2962228,897.7683723,603.6114586,602.4325945
 06/15  15:50:00,31.96666667,0.014385522,390.028867,0.363636,23.89,23.89,23.89,23.89,0.011076748,0.010347001,0.010363962,0.010197589,917.8467014,909.4360791,603.6958835,602.5962912,0.600779281,0.990037171,0.717436487,0.82970738,13,13,13,13,0.009,0.009,0.009,0.009,912.1463263,903.672545,603.3823135,602.2414761
 06/15  16:00:00,31.7,0.014215512,387.0286951,0.454545,23.89,23.89,23.89,23.89,0.011039368,0.010328023,0.010330464,0.010169028,923.3102842,914.9724181,605.8081907,604.7345429,0.606465822,0.990961892,0.741111279,0.85227085,13,13,13,13,0.009,0.009,0.009,0.009,917.8467014,909.4360791,603.6958835,602.5962912
 06/15  16:10:00,31.6,0.014336562,384.0285233,0.363636,23.89,23.89,23.89,23.89,0.011001006,0.010308094,0.010295851,0.010139392,928.476164,920.2228015,607.519102,606.4644363,0.609314689,0.98871616,0.728228778,0.838141593,13,13,13,13,0.009,0.009,0.009,0.009,923.3102842,914.9724181,605.8081907,604.7345429
 06/15  16:20:00,31.5,0.014455829,387.0283514,0.363636,23.89,23.89,23.89,23.89,0.010961911,0.010287432,0.010259612,0.010108103,933.453721,925.2947222,608.7119769,607.6782085,0.611932541,0.985651149,0.73164741,0.840202466,13,13,13,13,0.009,0.009,0.009,0.009,928.476164,920.2228015,607.519102,606.4644363
 06/15  16:30:00,31.4,0.014573323,389.0281796,0.363636,23.89,23.89,23.89,23.89,0.010922242,0.010266177,0.010222489,0.010075938,938.3017634,930.2437231,609.6803122,608.6709779,0.61470861,0.982961884,0.735109122,0.842195298,13,13,13,13,0.009,0.009,0.009,0.009,933.453721,925.2947222,608.7119769,607.6782085
 06/15  16:40:00,31.3,0.014689057,388.0280077,0.272727,23.89,23.89,23.89,23.89,0.010882137,0.010244479,0.010181901,0.010040207,942.977134,935.0260524,609.2914414,608.3173661,0.617349928,0.979697539,0.721234512,0.826742188,13,13,13,13,0.009,0.009,0.009,0.009,938.3017634,930.2437231,609.6803122,608.6709779
 06/15  16:50:00,31.2,0.014803044,385.0278359,0.363636,23.89,23.89,23.89,23.89,0.010841719,0.010222473,0.010142977,0.010006273,947.4060715,939.569704,609.3503994,608.4134638,0.619909712,0.976140523,0.740743224,0.844584417,13,13,13,13,0.009,0.009,0.009,0.009,942.977134,935.0260524,609.2914414,608.3173661
 06/15  17:00:00,31.1,0.014915294,392.027664,0.181818,23.89,23.89,23.89,23.89,0.010801098,0.010200263,0.01009922,0.009967364,951.7649916,944.0476738,607.5042303,606.6158502,0.622396435,0.972319957,0.709367227,0.811439566,13,13,13,13,0.009,0.009,0.009,0.009,947.4060715,939.569704,609.3503994,608.4134638
 06/15  17:10:00,30.91666667,0.015192706,391.0274921,0.181818,23.89,23.89,23.89,23.89,0.010740792,0.010154017,0.010053025,0.009925993,946.4014604,939.0249067,604.4684957,603.6417097,0.498877339,0.841586185,0.711390376,0.811628554,13,13,13,13,0.009,0.009,0.009,0.009,951.7649916,944.0476738,607.5042303,606.6158502
 06/15  17:20:00,30.73333333,0.015462708,390.0273202,0.272727,23.89,23.89,23.89,23.89,0.010669689,0.010095537,0.010010552,0.00988854,935.2904897,928.5019272,602.3640937,601.5968555,0.500181826,0.835631997,0.730089394,0.828429319,13,13,13,13,0.009,0.009,0.009,0.009,946.4014604,939.0249067,604.4684957,603.6417097
 06/15  17:30:00,30.55,0.015725394,384.0271483,0.181818,23.89,23.89,23.89,23.89,0.01059708,0.010036661,0.009967966,0.009850986,922.4982311,916.4246274,599.6583956,598.9496917,0.501708154,0.829723865,0.714779154,0.811153591,13,13,13,13,0.009,0.009,0.009,0.009,935.2904897,928.5019272,602.3640937,601.5968555
 06/15  17:40:00,30.36666667,0.015980857,390.0269764,0,23.89,23.89,23.89,23.89,0.01052713,0.009982367,0.009918372,0.009806207,910.0744591,904.7198258,594.0633104,593.429452,0.503284363,0.823809397,0.682044219,0.776401969,13,13,13,13,0.009,0.009,0.009,0.009,922.4982311,916.4246274,599.6583956,598.9496917
 06/15  17:50:00,30.18333333,0.01622919,389.0268045,0,23.89,23.89,23.89,23.89,0.010460631,0.009933229,0.009865819,0.009758428,898.3985342,893.7072179,586.9474263,586.4051726,0.504844914,0.817801156,0.682555534,0.774868024,13,13,13,13,0.009,0.009,0.009,0.009,910.0744591,904.7198258,594.0633104,593.429452
 06/15  18:00:00,30,0.016470487,390.0266326,0,23.89,23.89,23.89,23.89,0.010397203,0.009888369,0.009814116,0.009711583,887.3725303,883.2780243,579.5853182,579.1403702,0.506189324,0.811278972,0.682729031,0.772969103,13,13,13,13,0.009,0.009,0.009,0.009,898.3985342,893.7072179,586.9474263,586.4051726
 06/15  18:10:00,29.71666667,0.016603662,389.0264607,0,24.1616667,24.00125087,23.95346439,23.93843821,0.010372266,0.009882969,0.009800874,0.009702743,873.3452813,869.6072408,572.1229771,571.7328074,0,0,0,0,23.89,23.89,23.89,23.89,0.010397203,0.009888369,0.009814116,0.009711583,887.3725303,883.2780243,579.5853182,579.1403702
 06/15  18:20:00,29.43333333,0.016727448,390.0262888,0,24.35136619,24.08366767,24.0016842,23.97543959,0.010383416,0.009899274,0.009815273,0.009717981,868.204781,864.4421819,570.2817337,569.8819784,0,0,0,0,24.20224173,24.01810395,23.96331825,23.94597265,0.01037753,0.009888334,0.009806236,0.009708031,872.846336,869.0739014,572.1228401,571.7257398
 06/15  18:30:00,29.15,0.016842073,383.0261169,0,24.58423325,24.21112505,24.07884803,24.03542272,0.010392649,0.009918805,0.009831033,0.009735599,858.5136553,854.7752088,566.3810905,565.975524,0,0,0,0,24.45991562,24.13237831,24.0301963,23.99737208,0.010384038,0.009904849,0.009818948,0.009722644,864.0621714,860.3438017,568.4407643,568.0452846
 06/15  18:40:00,28.86666667,0.016947762,386.0259449,0,24.79420371,24.36153243,24.17315158,24.1097843,0.010391517,0.009933524,0.009839849,0.009747504,844.6712328,841.0556484,560.3446901,559.9474252,0,0,0,0,24.58423325,24.21112505,24.07884803,24.03542272,0.010392649,0.009918805,0.009831033,0.009735599,858.5136553,854.7752088,566.3810905,565.975524
 06/15  18:50:00,28.58333333,0.017044738,384.025773,0,24.9402253,24.50804867,24.26913063,24.186797,0.010381764,0.009941837,0.009841395,0.009752659,829.3004437,825.8570109,553.4288568,553.0480127,0,0,0,0,24.79420371,24.36153243,24.17315158,24.1097843,0.010391517,0.009933524,0.009839849,0.009747504,844.6712328,841.0556484,560.3446901,559.9474252
 06/15  19:00:00,28.3,0.01713322,387.025601,0,25.0272647,24.63881584,24.35938079,24.26067643,0.010366193,0.009944342,0.009837124,0.009752027,814.1087227,810.844418,546.5581105,546.1959646,0,0,0,0,24.9402253,24.50804867,24.26913063,24.186797,0.010381764,0.009941837,0.009841395,0.009752659,829.3004437,825.8570109,553.4288568,553.0480127
 06/15  19:10:00,28.11666667,0.017029386,391.0254291,0,25.14544867,24.77103342,24.45491889,24.33872873,0.010335562,0.009939712,0.009828456,0.009748594,790.9339437,787.9210829,536.9132061,536.5783296,0,0,0,0,25.0272647,24.63881584,24.35938079,24.26067643,0.010366193,0.009944342,0.009837124,0.009752027,814.1087227,810.844418,546.5581105,546.1959646
 06/15  19:20:00,27.93333333,0.016925551,383.0252571,0,25.25684948,24.89715565,24.55031627,24.4172588,0.010299193,0.009933061,0.009819611,0.009745729,763.5036597,760.7712814,525.6358525,525.3321308,0,0,0,0,25.14544867,24.77103342,24.45491889,24.33872873,0.010335562,0.009939712,0.009828456,0.009748594,790.9339437,787.9210829,536.9132061,536.5783296
 06/15  19:30:00,27.75,0.016821727,390.0250852,0,25.33328188,25.01016685,24.64035617,24.49267799,0.010264545,0.009927747,0.009812845,0.009744865,736.339802,733.8759472,514.6260811,514.3528428,0,0,0,0,25.25684948,24.89715565,24.55031627,24.4172588,0.010299193,0.009933061,0.009819611,0.009745729,763.5036597,760.7712814,525.6358525,525.3321308
 06/15  19:40:00,27.56666667,0.016717923,384.0249132,0,25.37544444,25.10802562,24.72394763,24.56354278,0.010234395,0.009924794,0.009808637,0.009746129,710.979945,708.7562642,504.2739704,504.0288965,0,0,0,0,25.33328188,25.01016685,24.64035617,24.49267799,0.010264545,0.009927747,0.009812845,0.009744865,736.339802,733.8759472,514.6260811,514.3528428
 06/15  19:50:00,27.38333333,0.01661415,392.0247412,0,25.39573783,25.19191957,24.80131696,24.62972837,0.010208872,0.009924068,0.009806701,0.009749185,688.1010112,686.0870188,495.0603481,494.8406037,0,0,0,0,25.37544444,25.10802562,24.72394763,24.56354278,0.010234395,0.009924794,0.009808637,0.009746129,710.979945,708.7562642,504.2739704,504.0288965
 06/15  20:00:00,27.2,0.016510419,390.0245692,0,25.40493406,25.26380815,24.87298161,24.69154342,0.010187301,0.009925142,0.009806613,0.009753657,667.3116046,665.4808624,486.7322961,486.5354045,0,0,0,0,25.39573783,25.19191957,24.80131696,24.62972837,0.010208872,0.009924068,0.009806701,0.009749185,688.1010112,686.0870188,495.0603481,494.8406037
 06/15  20:10:00,27.01666667,0.016523165,388.0243973,0,25.40875094,25.32539755,24.9393783,24.74931353,0.010165388,0.009924014,0.009804402,0.009755635,648.1651195,646.4958173,479.0140051,478.8378947,0,0,0,0,25.40493406,25.26380815,24.87298161,24.69154342,0.010187301,0.009925142,0.009806613,0.009753657,667.3116046,665.4808624,486.7322961,486.5354045
 06/15  20:20:00,26.83333333,0.016533444,385.0242253,0,25.4093545,25.37801004,25.00083371,24.80329345,0.010140655,0.009918418,0.009797818,0.009752911,630.3448107,628.8187838,471.7126999,471.5555926,0,0,0,0,25.40875094,25.32539755,24.9393783,24.74931353,0.010165388,0.009924014,0.009804402,0.009755635,648.1651195,646.4958173,479.0140051,478.8378947
 06/15  20:30:00,26.65,0.016541303,388.0240533,0,25.40741733,25.42268995,25.05760847,24.85368261,0.010112464,0.009907864,0.00978637,0.009745027,613.9383731,612.5400506,465.000188,464.8602953,0,0,0,0,25.4093545,25.37801004,25.00083371,24.80329345,0.010140655,0.009918418,0.009797818,0.009752911,630.3448107,628.8187838,471.7126999,471.5555926
 06/15  20:40:00,26.46666667,0.016546786,384.0238813,0,25.40324827,25.46030837,25.10993162,24.90065189,0.010081013,0.009892667,0.009770365,0.00973231,598.6918994,597.4078239,458.6878541,458.5636271,0,0,0,0,25.40741733,25.42268995,25.05760847,24.85368261,0.010112464,0.009907864,0.00978637,0.009745027,613.9383731,612.5400506,465.000188,464.8602953
 06/15  20:50:00,26.28333333,0.016549936,388.0237092,0,25.39713008,25.49162012,25.15801557,24.94435842,0.01004668,0.009873306,0.009750274,0.009715254,584.7320538,583.5504938,452.9595114,452.8493556,0,0,0,0,25.40324827,25.46030837,25.10993162,24.90065189,0.010081013,0.009892667,0.009770365,0.00973231,598.6918994,597.4078239,458.6878541,458.5636271
 06/15  21:00:00,26.1,0.016550797,393.0235372,0,25.38932861,25.51728863,25.20205957,24.98495025,0.01000979,0.009850203,0.009726511,0.009694289,572.1687818,571.0795321,447.9786242,447.8809197,0,0,0,0,25.39713008,25.49162012,25.15801557,24.94435842,0.01004668,0.009873306,0.009750274,0.009715254,584.7320538,583.5504938,452.9595114,452.8493556
 06/15  21:10:00,26.1,0.01662153,392.0233652,0,25.38008593,25.53794065,25.24226473,25.02257783,0.00997566,0.009828768,0.009704472,0.009674828,560.7290583,559.7231772,443.5219369,443.4353338,0,0,0,0,25.38932861,25.51728863,25.20205957,24.98495025,0.01000979,0.009850203,0.009726511,0.009694289,572.1687818,571.0795321,447.9786242,447.8809197
 06/15  21:20:00,26.1,0.016692256,391.0231932,0,25.36955697,25.55411167,25.27881458,25.05737938,0.009947253,0.00981205,0.009687198,0.009659924,550.1792227,549.2488318,439.4025912,439.3259713,0,0,0,0,25.38008593,25.53794065,25.24226473,25.02257783,0.00997566,0.009828768,0.009704472,0.009674828,560.7290583,559.7231772,443.5219369,443.4353338
 06/15  21:30:00,26.1,0.016762974,389.0230211,0,25.35782982,25.56625218,25.31187473,25.08948024,0.009925104,0.009800664,0.009675301,0.009650205,540.3429426,539.4810513,435.4879059,435.4203284,0,0,0,0,25.36955697,25.55411167,25.27881458,25.05737938,0.009947253,0.00981205,0.009687198,0.009659924,550.1792227,549.2488318,439.4025912,439.3259713
 06/15  21:40:00,26.1,0.016833684,393.0228491,0,25.3449615,25.57474831,25.34159728,25.11899591,0.009908657,0.009794128,0.009668294,0.009645201,531.3829103,530.58344,431.9808691,431.9213076,0,0,0,0,25.35782982,25.56625218,25.31187473,25.08948024,0.009925104,0.009800664,0.009675301,0.009650205,540.3429426,539.4810513,435.4879059,435.4203284
 06/15  21:50:00,26.1,0.016904386,388.022677,0,25.33099912,25.57993758,25.36812431,25.14603436,0.009897138,0.009791736,0.009665471,0.00964422,523.0010388,522.2584399,428.620587,428.5682825,0,0,0,0,25.3449615,25.57474831,25.34159728,25.11899591,0.009908657,0.009794128,0.009668294,0.009645201,531.3829103,530.58344,431.9808691,431.9213076
 06/15  22:00:00,26.1,0.01697508,384.022505,0,25.31598651,25.58211807,25.39158957,25.17069725,0.009889868,0.009792871,0.009666213,0.009646655,515.0059698,514.3151808,425.249868,425.2042339,0,0,0,0,25.33099912,25.57993758,25.36812431,25.14603436,0.009897138,0.009791736,0.009665471,0.00964422,523.0010388,522.2584399,428.620587,428.5682825
 06/15  22:10:00,26.01666667,0.017109036,387.0223329,0,25.31960811,25.58436583,25.41550971,25.19634599,0.00987575,0.0097902,0.009671445,0.00965419,501.7806326,501.1609158,420.663054,420.6260271,0,0,0,0,25.31598651,25.58211807,25.39158957,25.17069725,0.009889868,0.009792871,0.009666213,0.009646655,515.0059698,514.3151808,425.249868,425.2042339
 06/15  22:20:00,25.93333333,0.017241252,384.0221609,0,25.32714984,25.58584132,25.43858856,25.22182154,0.009860068,0.009786913,0.009680238,0.009665476,486.287793,485.7461098,415.4996176,415.4715429,0,0,0,0,25.31960811,25.58436583,25.41550971,25.19634599,0.00987575,0.0097902,0.009671445,0.00965419,501.7806326,501.1609158,420.663054,420.6260271
 06/15  22:30:00,25.85,0.017371741,385.0219888,0,25.32828366,25.58555917,25.4594276,25.24580506,0.009847847,0.009786102,0.009691558,0.00967909,471.7144209,471.2460101,410.7146977,410.694319,0,0,0,0,25.32714984,25.58584132,25.43858856,25.22182154,0.009860068,0.009786913,0.009680238,0.009665476,486.287793,485.7461098,415.4996176,415.4715429
 06/15  22:40:00,25.76666667,0.017500512,388.0218167,0,25.32190609,25.58317618,25.4774593,25.26771244,0.009840808,0.009788794,0.009704706,0.009694193,459.5165557,459.1121795,406.8942605,406.8797055,0,0,0,0,25.32828366,25.58555917,25.4594276,25.24580506,0.009847847,0.009786102,0.009691558,0.00967909,471.7144209,471.2460101,410.7146977,410.694319
 06/15  22:50:00,25.68333333,0.017627574,390.0216446,0,25.3107692,25.57877471,25.49266341,25.28745774,0.009838646,0.00979474,0.009719252,0.009710368,449.7319864,449.3823235,404.0576782,404.0472693,0,0,0,0,25.32190609,25.58317618,25.4774593,25.26771244,0.009840808,0.009788794,0.009704706,0.009694193,459.5165557,459.1121795,406.8942605,406.8797055
 06/15  23:00:00,25.6,0.01775294,386.0214725,0,25.29739138,25.57257257,25.50520989,25.30513559,0.00984045,0.009803312,0.009734908,0.009727382,441.4399508,441.136686,401.536956,401.5297433,0,0,0,0,25.3107692,25.57877471,25.49266341,25.28745774,0.009838646,0.00979474,0.009719252,0.009710368,449.7319864,449.3823235,404.0576782,404.0472693
 06/15  23:10:00,25.6,0.01775294,386.0213004,0,25.27669305,25.5631369,25.51509856,25.32073738,0.009839135,0.009807687,0.009747683,0.009741301,433.6179374,433.3542903,399.2460522,399.2413423,0,0,0,0,25.29739138,25.57257257,25.50520989,25.30513559,0.00984045,0.009803312,0.009734908,0.009727382,441.4399508,441.136686,401.536956,401.5297433
 06/15  23:20:00,25.6,0.01775294,393.0211283,0,25.25297172,25.55111456,25.522373,25.33428069,0.009833448,0.009806808,0.009755527,0.009750117,427.0549921,426.8259916,397.8108051,397.80767,0,0,0,0,25.27669305,25.5631369,25.51509856,25.32073738,0.009839135,0.009807687,0.009747683,0.009741301,433.6179374,433.3542903,399.2460522,399.2413423
 06/15  23:30:00,25.6,0.01775294,387.0209562,0,25.2294548,25.53727701,25.52714034,25.3458228,0.009824192,0.009801626,0.00975831,0.009753727,421.1942714,420.9951415,396.4554127,396.4535239,0,0,0,0,25.25297172,25.55111456,25.522373,25.33428069,0.009833448,0.009806808,0.009755527,0.009750117,427.0549921,426.8259916,397.8108051,397.80767
 06/15  23:40:00,25.6,0.01775294,393.0207841,0,25.20679853,25.52206303,25.52952489,25.35543455,0.009812334,0.009793218,0.009756708,0.009752828,416.5211185,416.3482404,395.6174459,395.6163067,0,0,0,0,25.2294548,25.53727701,25.52714034,25.3458228,0.009824192,0.009801626,0.00975831,0.009753727,421.1942714,420.9951415,396.4554127,396.4535239
 06/15  23:50:00,25.6,0.01775294,393.020612,0,25.18447132,25.50566449,25.52965652,25.36318607,0.00979851,0.009782316,0.009751494,0.009748212,412.8127023,412.6628509,395.1378103,395.1370951,0,0,0,0,25.20679853,25.52206303,25.52952489,25.35543455,0.009812334,0.009793218,0.009756708,0.009752828,416.5211185,416.3482404,395.6174459,395.6163067
 06/15  24:00:00,25.6,0.01775294,389.0204399,0,25.16190399,25.48817011,25.52765042,25.36914803,0.009783087,0.009769365,0.009743297,0.009740524,409.4443154,409.3142027,394.4869216,394.4866327,0,0,0,0,25.18447132,25.50566449,25.52965652,25.36318607,0.00979851,0.009782316,0.009751494,0.009748212,412.8127023,412.6628509,395.1378103,395.1370951
 06/16  00:10:00,25.5,0.017754662,392.0202677,0,25.13321083,25.46810449,25.52267403,25.37274804,0.009770689,0.009759062,0.009736997,0.009734653,406.6439925,406.5310735,393.9811801,393.9811761,0,0,0,0,25.16190399,25.48817011,25.52765042,25.36914803,0.009783087,0.009769365,0.009743297,0.009740524,409.4443154,409.3142027,394.4869216,394.4866327
 06/16  00:20:00,25.4,0.017755676,393.0200956,0,25.09728377,25.44473326,25.5142831,25.37366628,0.009763542,0.009753696,0.009735015,0.009733032,404.4349549,404.3371136,393.7143675,393.7144866,0,0,0,0,25.13321083,25.46810449,25.52267403,25.37274804,0.009770689,0.009759062,0.009736997,0.009734653,406.6439925,406.5310735,393.9811801,393.9811761
 06/16  00:30:00,25.3,0.017755991,391.0199234,0,25.05614386,25.41806624,25.50245371,25.37186033,0.009761582,0.009753247,0.009737436,0.009735758,402.4931358,402.4082508,393.4177232,393.4179447,0,0,0,0,25.09728377,25.44473326,25.5142831,25.37366628,0.009763542,0.009753696,0.009735015,0.009733032,404.4349549,404.3371136,393.7143675,393.7144866
 06/16  00:40:00,25.2,0.017755614,384.0197513,0,25.01204254,25.38842399,25.48735148,25.36741558,0.009763811,0.009756761,0.009743384,0.009741961,400.1857037,400.1112712,392.5029239,392.5034529,0,0,0,0,25.05614386,25.41806624,25.50245371,25.37186033,0.009761582,0.009753247,0.009737436,0.009735758,402.4931358,402.4082508,393.4177232,393.4179447
 06/16  00:50:00,25.1,0.017754552,387.0195791,0,24.96631409,25.35616075,25.46917772,25.36044486,0.009769158,0.0097632,0.009751886,0.009750678,398.0634138,397.9979469,391.559944,391.5607299,0,0,0,0,25.01204254,25.38842399,25.48735148,25.36741558,0.009763811,0.009756761,0.009743384,0.009741961,400.1857037,400.1112712,392.5029239,392.5034529
 06/16  01:00:00,25,0.017752811,392.019407,0,24.91949183,25.3215726,25.44811456,25.3510522,0.009776756,0.009771724,0.009762158,0.009761133,396.7049773,396.6479511,391.2009961,391.2017925,0,0,0,0,24.96631409,25.35616075,25.46917772,25.36044486,0.009769158,0.0097632,0.009751886,0.009750678,398.0634138,397.9979469,391.559944,391.5607299
 06/16  01:10:00,24.9,0.017747371,390.0192348,0,24.87737425,25.28643849,25.42526574,25.33996916,0.009779509,0.009775255,0.009767165,0.009766297,395.7073604,395.657887,391.0497975,391.0505153,0,0,0,0,24.91949183,25.3215726,25.44811456,25.3510522,0.009776756,0.009771724,0.009762158,0.009761133,396.7049773,396.6479511,391.2009961,391.2017925
 06/16  01:20:00,24.8,0.017741267,387.0190626,0,24.83640928,25.25174241,25.40132174,25.32765779,0.009773851,0.009770246,0.0097634,0.009762666,394.6252567,394.5820412,390.6836603,390.6843465,0,0,0,0,24.87737425,25.28643849,25.42526574,25.33996916,0.009779509,0.009775255,0.009767165,0.009766297,395.7073604,395.657887,391.0497975,391.0505153
 06/16  01:30:00,24.7,0.017734507,387.0188904,0,24.79605642,25.2170356,25.3765251,25.314297,0.009759616,0.009756548,0.009750748,0.00975013,393.5241128,393.4861417,390.1881799,390.1888589,0,0,0,0,24.83640928,25.25174241,25.40132174,25.32765779,0.009773851,0.009770246,0.0097634,0.009762666,394.6252567,394.5820412,390.6836603,390.6843465
