Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/16  01:40:00,24.6,0.017727098,384.0187183,0,24.75629089,25.18280768,25.35091657,25.2999254,0.009738042,0.009735419,0.009730499,0.00972998,392.2668873,392.2331279,389.4429944,389.4436956,0,0,0,0,24.79605642,25.2170356,25.3765251,25.314297,0.009759616,0.009756548,0.009750748,0.00975013,393.5241128,393.4861417,390.1881799,390.1888589
 06/16  01:50:00,24.5,0.017719046,383.0185461,0,24.71696123,25.14910715,25.32448475,25.28477025,0.009710519,0.009708263,0.009704083,0.009703647,390.9431627,390.9128548,388.5522551,388.5529737,0,0,0,0,24.75629089,25.18280768,25.35091657,25.2999254,0.009738042,0.009735419,0.009730499,0.00972998,392.2668873,392.2331279,389.4429944,389.4436956
 06/16  02:00:00,24.4,0.017710359,387.0183739,0,24.67781736,25.11580106,25.29723233,25.26886996,0.009678174,0.009676222,0.009672663,0.009672298,390.0521848,390.0253556,388.0284124,388.0290853,0,0,0,0,24.71696123,25.14910715,25.32448475,25.28477025,0.009710519,0.009708263,0.009704083,0.009703647,390.9431627,390.9128548,388.5522551,388.5529737
 06/16  02:10:00,24.4,0.017710359,385.0182017,0,24.6374166,25.08119794,25.2682213,25.25158185,0.009645494,0.009643799,0.009640764,0.009640458,389.33159,389.3079268,387.6187416,387.6193407,0,0,0,0,24.67781736,25.11580106,25.29723233,25.26886996,0.009678174,0.009676222,0.009672663,0.009672298,390.0521848,390.0253556,388.0284124,388.0290853
 06/16  02:20:00,24.4,0.017710359,390.0180295,0,24.59341716,25.04438861,25.2369232,25.23252998,0.009614854,0.009613378,0.009610789,0.009610531,389.1173898,389.0970924,387.6686489,387.6691594,0,0,0,0,24.6374166,25.08119794,25.2682213,25.25158185,0.009645494,0.009643799,0.009640764,0.009640458,389.33159,389.3079268,387.6187416,387.6193407
 06/16  02:30:00,24.4,0.017710359,383.0178572,0,24.5457489,25.0052437,25.20324256,25.21163458,0.009586639,0.009585352,0.00958314,0.009582922,388.6012659,388.5833857,387.375264,387.375682,0,0,0,0,24.59341716,25.04438861,25.2369232,25.23252998,0.009614854,0.009613378,0.009610789,0.009610531,389.1173898,389.0970924,387.6686489,387.6691594
 06/16  02:40:00,24.4,0.017710359,384.017685,0,24.49550199,24.96396846,25.16728003,25.18895344,0.009560397,0.009559271,0.00955738,0.009557194,387.9516858,387.9356371,386.9137547,386.9140809,0,0,0,0,24.5457489,25.0052437,25.20324256,25.21163458,0.009586639,0.009585352,0.00958314,0.009582922,388.6012659,388.5833857,387.375264,387.375682
 06/16  02:50:00,24.4,0.017710359,383.0175128,0,24.44369453,24.92081781,25.12917626,25.16457478,0.009535554,0.009534566,0.009532947,0.009532788,387.2450388,387.2304354,386.3660119,386.3662391,0,0,0,0,24.49550199,24.96396846,25.16728003,25.18895344,0.009560397,0.009559271,0.00955738,0.009557194,387.9516858,387.9356371,386.9137547,386.9140809
 06/16  03:00:00,24.4,0.017710359,387.0173405,0,24.39088426,24.8760006,25.08905596,25.13857795,0.009511661,0.00951079,0.009509401,0.009509264,386.9221778,386.9093521,386.1784111,386.1785886,0,0,0,0,24.44369453,24.92081781,25.12917626,25.16457478,0.009535554,0.009534566,0.009532947,0.009532788,387.2450388,387.2304354,386.3660119,386.3662391
 06/16  03:10:00,24.4,0.017710359,390.0171683,0,24.34408259,24.83152775,25.04861517,25.11179873,0.009490863,0.009490096,0.009488904,0.009488784,387.1114207,387.1008679,386.483228,386.4834409,0,0,0,0,24.39088426,24.8760006,25.08905596,25.13857795,0.009511661,0.00951079,0.009509401,0.009509264,386.9221778,386.9093521,386.1784111,386.1785886
 06/16  03:20:00,24.4,0.017710359,393.0169961,0,24.30462161,24.78848504,25.00878843,25.08474596,0.009474197,0.009473523,0.009472502,0.009472397,387.7712106,387.7632893,387.2418451,387.2421927,0,0,0,0,24.34408259,24.83152775,25.04861517,25.11179873,0.009490863,0.009490096,0.009488904,0.009488784,387.1114207,387.1008679,386.483228,386.4834409
 06/16  03:30:00,24.4,0.017710359,387.0168238,0,24.27010132,24.74703953,24.96979038,25.05757936,0.009461532,0.009460944,0.009460069,0.009459977,388.0609823,388.0547418,387.6142877,387.6146639,0,0,0,0,24.30462161,24.78848504,25.00878843,25.08474596,0.009474197,0.009473523,0.009472502,0.009472397,387.7712106,387.7632893,387.2418451,387.2421927
 06/16  03:40:00,24.4,0.017710359,386.0166516,0,24.23785771,24.70696514,24.93152525,25.03029728,0.009452253,0.009451742,0.009450995,0.009450915,387.9483716,387.9429416,387.5705798,387.5708752,0,0,0,0,24.27010132,24.74703953,24.96979038,25.05757936,0.009461532,0.009460944,0.009460069,0.009459977,388.0609823,388.0547418,387.6142877,387.6146639
 06/16  03:50:00,24.4,0.017710359,393.0164793,0,24.20633258,24.66797791,24.89384091,25.00286094,0.00944571,0.009445269,0.009444631,0.009444562,388.2600366,388.2558753,387.9414432,387.9418182,0,0,0,0,24.23785771,24.70696514,24.93152525,25.03029728,0.009452253,0.009451742,0.009450995,0.009450915,387.9483716,387.9429416,387.5705798,387.5708752
 06/16  04:00:00,24.4,0.017710359,390.016307,0,24.17492711,24.62984819,24.85661386,24.97523899,0.009441366,0.009440987,0.009440445,0.009440384,388.6079635,388.6049377,388.3395125,388.3399718,0,0,0,0,24.20633258,24.66797791,24.89384091,25.00286094,0.00944571,0.009445269,0.009444631,0.009444562,388.2600366,388.2558753,387.9414432,387.9418182
 06/16  04:10:00,24.21666667,0.017709303,392.0161347,0,24.13667519,24.59054938,24.81861763,24.94664158,0.009438544,0.00943822,0.009437759,0.009437707,389.045217,389.0432771,388.8193651,388.8199373,0,0,0,0,24.17492711,24.62984819,24.85661386,24.97523899,0.009441366,0.009440987,0.009440445,0.009440384,388.6079635,388.6049377,388.3395125,388.3399718
 06/16  04:20:00,24.03333333,0.017705815,392.0159625,0,24.09026526,24.54898745,24.77914546,24.91660539,0.009436689,0.009436413,0.009436022,0.009435977,389.4918445,389.490839,389.302035,389.3027162,0,0,0,0,24.13667519,24.59054938,24.81861763,24.94664158,0.009438544,0.00943822,0.009437759,0.009437707,389.045217,389.0432771,388.8193651,388.8199373
 06/16  04:30:00,23.85,0.017699942,392.0157902,0,24.03843666,24.5053292,24.7380977,24.88506274,0.009435394,0.009435159,0.009434827,0.009434789,389.8915836,389.891307,389.7321429,389.7329062,0,0,0,0,24.09026526,24.54898745,24.77914546,24.91660539,0.009436689,0.009436413,0.009436022,0.009435977,389.4918445,389.490839,389.302035,389.3027162
 06/16  04:40:00,23.66666667,0.017691731,387.0156179,0,23.98392552,24.46017848,24.69557877,24.85208121,0.00943435,0.00943415,0.009433869,0.009433836,389.8082552,389.8078947,389.6733401,389.6739511,0,0,0,0,24.03843666,24.5053292,24.7380977,24.88506274,0.009435394,0.009435159,0.009434827,0.009434789,389.8915836,389.891307,389.7321429,389.7329062
 06/16  04:50:00,23.48333333,0.017681228,387.0154456,0,23.92817353,24.41402377,24.65171765,24.81774736,0.009433311,0.00943314,0.009432902,0.009432874,389.4580936,389.4572572,389.3432491,389.3435966,0,0,0,0,23.98392552,24.46017848,24.69557877,24.85208121,0.00943435,0.00943415,0.009433869,0.009433836,389.8082552,389.8078947,389.6733401,389.6739511
 06/16  05:00:00,23.3,0.017668478,386.0152733,0,23.87171374,24.36728923,24.60662846,24.78214086,0.009432073,0.009431926,0.009431724,0.0094317,388.9780466,388.9766012,388.8798338,388.8798813,0,0,0,0,23.92817353,24.41402377,24.65171765,24.81774736,0.009433311,0.00943314,0.009432902,0.009432874,389.4580936,389.4572572,389.3432491,389.3435966
 06/16  05:10:00,23.4,0.017684275,384.015101,0,23.83969125,24.32695221,24.56457604,24.74815943,0.009439966,0.009439854,0.009439691,0.009439674,388.339079,388.3368832,388.2545299,388.2542221,0,0,0,0,23.87171374,24.36728923,24.60662846,24.78214086,0.009432073,0.009431926,0.009431724,0.0094317,388.9780466,388.9766012,388.8798338,388.8798813
 06/16  05:20:00,23.5,0.017699515,392.0149286,0,23.83680654,24.29668748,24.52797932,24.7175199,0.009461776,0.009461713,0.009461595,0.009461594,388.3555882,388.3537175,388.2841402,388.2839013,0,0,0,0,23.83969125,24.32695221,24.56457604,24.74815943,0.009439966,0.009439854,0.009439691,0.009439674,388.339079,388.3368832,388.2545299,388.2542221
 06/16  05:30:00,23.6,0.017714188,386.0147563,0,23.85413421,24.27685792,24.49731273,24.69066407,0.009497654,0.009497649,0.009497582,0.009497603,388.2749753,388.2733062,388.2144497,388.2142099,0,0,0,0,23.83680654,24.29668748,24.52797932,24.7175199,0.009461776,0.009461713,0.009461595,0.009461594,388.3555882,388.3537175,388.2841402,388.2839013
 06/16  05:40:00,23.7,0.017728291,384.014584,0,23.88179599,24.26648083,24.47218079,24.66744865,0.009545797,0.009545854,0.009545839,0.009545886,387.8675272,387.8656428,387.8155633,387.815122,0,0,0,0,23.85413421,24.27685792,24.49731273,24.69066407,0.009497654,0.009497649,0.009497582,0.009497603,388.2749753,388.2733062,388.2144497,388.2142099
 06/16  05:50:00,23.8,0.017741816,385.0144116,0,23.9139849,24.26435432,24.45202103,24.64760191,0.009604193,0.009604308,0.009604342,0.009604417,387.4040082,387.4018866,387.359177,387.3585259,0,0,0,0,23.88179599,24.26648083,24.47218079,24.66744865,0.009545797,0.009545854,0.009545839,0.009545886,387.8675272,387.8656428,387.8155633,387.815122
 06/16  06:00:00,23.9,0.017754757,385.0142393,0,23.9485574,24.26975996,24.43637002,24.63090029,0.009671198,0.009671365,0.009671445,0.009671549,387.0012185,386.9989923,386.9625749,386.9617828,0,0,0,0,23.9139849,24.26435432,24.45202103,24.64760191,0.009604193,0.009604308,0.009604342,0.009604417,387.4040082,387.4018866,387.359177,387.3585259
 06/16  06:10:00,24.26666667,0.017860263,384.014067,0,23.8901757,23.75190377,23.67332312,23.60133985,0.009676341,0.009542914,0.009410983,0.009259532,388.3790016,388.2645228,386.8941211,386.887322,0.263424727,2.482067034,5.484112849,10.84957003,13,20.19950202,20.170764,20.14542938,0.009,0.009366376,0.00928888,0.00919907,387.6368009,387.5665514,386.944947,386.9405791
 06/16  06:20:00,24.63333333,0.017960417,385.0138946,0,23.89000031,23.75251943,23.56729179,23.41506143,0.009717093,0.009580523,0.00941868,0.009243477,390.9564763,390.8540683,386.7010127,386.6934424,0.245646301,0,0,0,13,23.73416991,23.5889911,23.46409215,0.009,0.009558641,0.009405849,0.009236189,389.8186472,389.706945,386.7810141,386.7735871
 06/16  06:30:00,25,0.018054961,385.0137222,0,23.89,23.88980677,23.6823564,23.52011308,0.009767642,0.00966501,0.009517218,0.009361502,393.571035,393.5123099,386.5219039,386.5152901,0.278919904,0.175020244,0,0,13,13,23.60822521,23.45424768,0.009,0.009,0.009449474,0.009281395,391.7924889,391.7058927,386.6541171,386.6468878
 06/16  06:40:00,25.36666667,0.018143631,389.0135499,0,23.89,23.88999736,23.81413673,23.65399861,0.009820792,0.009709491,0.009626545,0.009493555,396.0459638,395.8936377,386.554884,386.5491941,0.285493036,1.038843728,0,0,13,13,23.6823564,23.52011308,0.009,0.009,0.009517218,0.009361502,393.571035,393.5123099,386.5219039,386.5152901
 06/16  06:50:00,25.73333333,0.018226158,389.0133775,0,23.89,23.88999999,23.88983424,23.75144034,0.009875666,0.00975829,0.009715788,0.009611519,398.3230094,398.1077731,386.7102519,386.7078627,0.305620566,0.347636636,0.256352432,0,13,13,13,23.65399861,0.009,0.009,0.009,0.009493555,396.0459638,395.8936377,386.554884,386.5491941
 06/16  07:00:00,26.1,0.018302264,391.0132051,0,23.89,23.89,23.88999908,23.81959945,0.009932708,0.009809379,0.009771579,0.009719787,400.4916567,400.2342968,386.9741048,386.9853913,0.325919205,0.535687404,0.653471589,0,13,13,13,23.75144034,0.009,0.009,0.009,0.009611519,398.3230094,398.1077731,386.7102519,386.7078627
 06/16  07:10:00,26.28333333,0.018283365,383.0130327,0,23.89,23.89,23.89,23.87461979,0.009992771,0.009862563,0.009829636,0.009822441,403.5962504,403.291341,386.9365538,386.9544153,0.353414942,0.570564923,0.271806991,0,13,13,13,23.81959945,0.009,0.009,0.009,0.009719787,400.4916567,400.2342968,386.9741048,386.9853913
 06/16  07:20:00,26.46666667,0.018261539,385.0128604,0,23.89,23.89,23.89,23.88994974,0.010052113,0.009913804,0.009884973,0.009887043,407.2271367,406.8608343,386.7886247,386.80875,0.362540709,0.586960497,0.418651603,0.567277987,13,13,13,13,0.009,0.009,0.009,0.009,403.5962504,403.291341,386.9365538,386.9544153
 06/16  07:30:00,26.65,0.018236732,386.012688,0,23.89,23.89,23.89,23.88999987,0.01010833,0.009960811,0.009936409,0.009934252,410.8988803,410.4643126,386.6747904,386.694544,0.371726522,0.603329958,0.426082951,0.458733441,13,13,13,13,0.009,0.009,0.009,0.009,407.2271367,406.8608343,386.7886247,386.80875
 06/16  07:40:00,26.83333333,0.018208891,388.0125156,0,23.89,23.89,23.89,23.89,0.010160747,0.010003272,0.009984278,0.009978477,414.4334378,413.9326835,386.6887368,386.7070603,0.3810748,0.617942348,0.433881192,0.429750107,13,13,13,13,0.009,0.009,0.009,0.009,410.8988803,410.4643126,386.6747904,386.694544
 06/16  07:50:00,27.01666667,0.018177963,390.0123432,0,23.89,23.89,23.89,23.89,0.010209537,0.010041709,0.010029125,0.010019635,417.8134664,417.2531252,386.8558218,386.87216,0.390649257,0.631948117,0.442330409,0.481693618,13,13,13,13,0.009,0.009,0.009,0.009,414.4334378,413.9326835,386.6887368,386.7070603
 06/16  08:00:00,27.2,0.018143891,386.0121707,0,23.89,23.89,23.89,23.89,0.010255056,0.010076695,0.010071304,0.010058079,420.812915,420.204207,386.9167515,386.9313144,0.400616372,0.646501432,0.451701794,0.492384467,13,13,13,13,0.009,0.009,0.009,0.009,417.8134664,417.2531252,386.8558218,386.87216
 06/16  08:10:00,27.56666667,0.01818684,384.0119983,0,23.89,23.89,23.89,23.89,0.0103267,0.010139136,0.010113496,0.010096604,434.2945481,433.4746201,386.8029175,386.8164799,0.564134421,0.814698005,0.468082705,0.510019655,13,13,13,13,0.009,0.009,0.009,0.009,420.812915,420.204207,386.9167515,386.9313144
 06/16  08:20:00,27.93333333,0.01822175,387.0118259,0,23.89,23.89,23.89,23.89,0.010412153,0.010215543,0.010157091,0.01013666,453.5279386,452.3116848,386.7342986,386.7472019,0.582729955,0.837620236,0.485150035,0.528423549,13,13,13,13,0.009,0.009,0.009,0.009,434.2945481,433.4746201,386.8029175,386.8164799
 06/16  08:30:00,28.3,0.018248299,388.0116535,0,23.89,23.89,23.89,23.89,0.010498006,0.010291547,0.010202221,0.010178369,473.5975602,471.9029547,386.7662968,386.7783484,0.601215578,0.860321138,0.502856845,0.547553907,13,13,13,13,0.009,0.009,0.009,0.009,453.5279386,452.3116848,386.7342986,386.7472019
 06/16  08:40:00,28.66666667,0.018266154,392.011481,0,23.89,23.89,23.89,23.89,0.01057827,0.010360927,0.010248493,0.010221308,492.5106516,490.3550347,387.0147941,387.0251922,0.619585782,0.883213817,0.520924447,0.567132043,13,13,13,13,0.009,0.009,0.009,0.009,473.5975602,471.9029547,386.7662968,386.7783484
 06/16  08:50:00,29.03333333,0.018274976,392.0113086,0,23.89,23.89,23.89,23.89,0.010651971,0.010422928,0.010295424,0.010264958,509.8107823,507.2593741,387.362705,387.3707442,0.637960484,0.906152726,0.539558644,0.587360393,13,13,13,13,0.009,0.009,0.009,0.009,492.5106516,490.3550347,387.0147941,387.0251922
 06/16  09:00:00,29.4,0.01827442,388.0111361,0,23.89,23.89,23.89,23.89,0.01071993,0.010478703,0.01034259,0.010308872,525.4709661,522.5987194,387.5519775,387.557966,0.656347663,0.929166108,0.558773017,0.608246514,13,13,13,13,0.009,0.009,0.009,0.009,509.8107823,507.2593741,387.362705,387.3707442
 06/16  09:10:00,29.4,0.01836401,387.0109637,0,23.89,23.89,23.89,23.89,0.010762652,0.010502699,0.010358072,0.010320215,543.0562915,539.8017619,387.594581,387.5994707,0.582596087,0.859379874,0.488402506,0.539610024,13,13,13,13,0.009,0.009,0.009,0.009,525.4709661,522.5987194,387.5519775,387.557966
 06/16  09:20:00,29.4,0.018453626,386.0107912,0,23.89,23.89,23.89,23.89,0.010789886,0.01050809,0.010354779,0.010312363,561.6752399,557.9741206,387.5541116,387.5587374,0.589236157,0.870318568,0.497412229,0.550422491,13,13,13,13,0.009,0.009,0.009,0.009,543.0562915,539.8017619,387.594581,387.5994707
 06/16  09:30:00,29.4,0.018543266,384.0106188,0,23.89,23.89,23.89,23.89,0.010811712,0.010508328,0.010346957,0.010300043,580.143467,575.9755535,387.4474711,387.4524284,0.595877424,0.881417656,0.506947469,0.561813842,13,13,13,13,0.009,0.009,0.009,0.009,561.6752399,557.9741206,387.5541116,387.5587374
 06/16  09:40:00,29.4,0.018632932,393.0104463,0,23.89,23.89,23.89,23.89,0.010832835,0.01050956,0.010341199,0.010290047,598.1412395,593.5195892,387.5079313,387.5127876,0.602308759,0.891928994,0.516700517,0.573465346,13,13,13,13,0.009,0.009,0.009,0.009,580.143467,575.9755535,387.4474711,387.4524284
 06/16  09:50:00,29.4,0.018722623,386.0102738,0,23.89,23.89,23.89,23.89,0.010854396,0.010513069,0.010338883,0.010283771,615.3544522,610.3102771,387.5309086,387.5354579,0.608560294,0.902369045,0.526812526,0.585508258,13,13,13,13,0.009,0.009,0.009,0.009,598.1412395,593.5195892,387.5079313,387.5127876
 06/16  10:00:00,29.4,0.018812338,393.0101013,0,23.89,23.89,23.89,23.89,0.010876247,0.010518329,0.010339488,0.010280648,631.9617824,626.5266574,387.6497993,387.6535927,0.614746634,0.913469265,0.537250382,0.597900514,13,13,13,13,0.009,0.009,0.009,0.009,615.3544522,610.3102771,387.5309086,387.5354579
 06/16  10:10:00,29.5,0.018518403,385.0099288,0,23.89,23.89,23.89,23.89,0.010897183,0.010523747,0.010341407,0.010279021,647.8219373,642.026678,387.6615797,387.6648507,0.621171281,0.925423478,0.54807093,0.61069256,13,13,13,13,0.009,0.009,0.009,0.009,631.9617824,626.5266574,387.6497993,387.6535927
 06/16  10:20:00,29.6,0.018220615,388.0097563,0,23.89,23.89,23.89,23.89,0.010916521,0.010528432,0.010343647,0.010277878,663.0672837,656.939226,387.6556051,387.6586499,0.627745786,0.937536132,0.559156044,0.62375602,13,13,13,13,0.009,0.009,0.009,0.009,647.8219373,642.026678,387.6615797,387.6648507
 06/16  10:30:00,29.7,0.017918954,390.0095838,0,23.89,23.89,23.89,23.89,0.010934124,0.01053217,0.010345838,0.010276833,677.7935371,671.3560195,387.6994106,387.7021455,0.634393688,0.949679261,0.570473487,0.637050298,13,13,13,13,0.009,0.009,0.009,0.009,663.0672837,656.939226,387.6556051,387.6586499
 06/16  10:40:00,29.8,0.017613397,387.0094113,0,23.89,23.89,23.89,23.89,0.010950109,0.010535071,0.010347912,0.010275814,691.9424225,685.2184132,387.7121747,387.7146497,0.641050251,0.961563208,0.581812651,0.650356567,13,13,13,13,0.009,0.009,0.009,0.009,677.7935371,671.3560195,387.6994106,387.7021455
 06/16  10:50:00,29.9,0.017303924,392.0092388,0,23.89,23.89,23.89,23.89,0.010964642,0.010537307,0.01034987,0.010274821,705.6428703,698.6529843,387.8022334,387.8041204,0.647736864,0.973279167,0.593298301,0.663791511,13,13,13,13,0.009,0.009,0.009,0.009,691.9424225,685.2184132,387.7121747,387.7146497
 06/16  11:00:00,30,0.016990512,383.0090663,0,23.89,23.89,23.89,23.89,0.010977867,0.010539019,0.010351706,0.010273843,718.6997407,711.4677187,387.7536954,387.7554845,0.654469719,0.984812512,0.604924024,0.677340911,13,13,13,13,0.009,0.009,0.009,0.009,705.6428703,698.6529843,387.8022334,387.8041204
 06/16  11:10:00,30.36666667,0.017034086,391.0088938,0,23.89,23.89,23.89,23.89,0.010987204,0.010537675,0.010350695,0.01027017,731.3419678,723.8885245,387.7773004,387.7789686,0.661216305,0.996164724,0.616652199,0.690959336,13,13,13,13,0.009,0.009,0.009,0.009,718.6997407,711.4677187,387.7536954,387.7554845
 06/16  11:20:00,30.73333333,0.017070518,388.0087213,0,23.89,23.89,23.89,23.89,0.010991254,0.010531995,0.010345318,0.010262311,743.5190338,735.8639329,387.8044675,387.8059074,0.668117082,1.007336943,0.628493243,0.704651069,13,13,13,13,0.009,0.009,0.009,0.009,731.3419678,723.8885245,387.7773004,387.7789686
 06/16  11:30:00,31.1,0.017099521,388.0085487,0,23.89,23.89,23.89,23.89,0.010989875,0.010521992,0.010335341,0.010250067,755.2346753,747.3975674,387.820883,387.8220926,0.675177879,1.01834075,0.640431081,0.718393881,13,13,13,13,0.009,0.009,0.009,0.009,743.5190338,735.8639329,387.8044675,387.8059074
 06/16  11:40:00,31.46666667,0.017120803,393.0083762,0,23.89,23.89,23.89,23.89,0.010983496,0.010508207,0.010321099,0.010233811,766.6136563,758.6112818,387.9338609,387.9343339,0.682378022,1.029343763,0.652678547,0.732394683,13,13,13,13,0.009,0.009,0.009,0.009,755.2346753,747.3975674,387.820883,387.8220926
 06/16  11:50:00,31.83333333,0.017134063,389.0082036,0,23.89,23.89,23.89,23.89,0.010972645,0.01049124,0.010303049,0.010214033,777.5501204,769.4000045,388.0205751,388.0201692,0.689703039,1.04031444,0.665030902,0.746442999,13,13,13,13,0.009,0.009,0.009,0.009,766.6136563,758.6112818,387.9338609,387.9343339
 06/16  12:00:00,32.2,0.017138995,391.0080311,0,23.89,23.89,23.89,23.89,0.010957718,0.010471469,0.010281612,0.010191174,788.0938542,779.8126603,388.1148608,388.1135395,0.697681158,1.052489375,0.677457633,0.760502801,13,13,13,13,0.009,0.009,0.009,0.009,777.5501204,769.4000045,388.0205751,388.0201692
 06/16  12:10:00,32.11666667,0.017105544,383.0078585,0,23.89,23.89,23.89,23.89,0.010929515,0.010437057,0.010259969,0.010168401,791.5416367,783.3023707,388.050385,388.0490759,0.616275148,0.97491351,0.687302739,0.771911372,13,13,13,13,0.009,0.009,0.009,0.009,788.0938542,779.8126603,388.1148608,388.1135395
 06/16  12:20:00,32.03333333,0.017071957,393.007686,0,23.89,23.89,23.89,23.89,0.010895758,0.010397208,0.010239981,0.010147542,790.9621258,782.9564587,388.0986773,388.0972659,0.621481605,0.984009459,0.697122807,0.783221279,13,13,13,13,0.009,0.009,0.009,0.009,791.5416367,783.3023707,388.050385,388.0490759
 06/16  12:30:00,31.95,0.017038233,388.0075134,0,23.89,23.89,23.89,23.89,0.010862945,0.010359726,0.010222115,0.010129029,789.1018975,781.4386342,388.1363658,388.1347028,0.627044237,0.993436793,0.706997675,0.794508622,13,13,13,13,0.009,0.009,0.009,0.009,790.9621258,782.9564587,388.0986773,388.0972659
 06/16  12:40:00,31.86666667,0.017004373,387.0073408,0,23.89,23.89,23.89,23.89,0.010833557,0.01032749,0.010206237,0.010112692,787.1862617,779.8913848,388.1272206,388.1255179,0.632915241,1.002531707,0.716517095,0.805358811,13,13,13,13,0.009,0.009,0.009,0.009,789.1018975,781.4386342,388.1363658,388.1347028
 06/16  12:50:00,31.78333333,0.016970383,390.0071682,0,23.89,23.89,23.89,23.89,0.010807744,0.010300463,0.010192077,0.010098228,785.5619116,778.6179361,388.1541931,388.1523777,0.638961305,1.011554131,0.72591582,0.816003972,13,13,13,13,0.009,0.009,0.009,0.009,787.1862617,779.8913848,388.1272206,388.1255179
 06/16  13:00:00,31.7,0.016936261,389.0069956,0,23.89,23.89,23.89,23.89,0.010784944,0.010277739,0.010179402,0.010085383,784.1374728,777.517939,388.1892786,388.1872262,0.645153548,1.020348343,0.735165905,0.826413037,13,13,13,13,0.009,0.009,0.009,0.009,785.5619116,778.6179361,388.1541931,388.1523777
 06/16  13:10:00,31.78333333,0.017072648,390.006823,0,23.89,23.89,23.89,23.89,0.010776816,0.010273211,0.010166846,0.010072772,789.4011612,782.9213164,388.2428934,388.2404298,0.738156525,1.115740359,0.743712337,0.836026309,13,13,13,13,0.009,0.009,0.009,0.009,784.1374728,777.517939,388.1892786,388.1872262
 06/16  13:20:00,31.86666667,0.01720996,389.0066504,0,23.89,23.89,23.89,23.89,0.01077594,0.010277499,0.010153647,0.010059633,798.4584156,791.9190204,388.2843815,388.2815082,0.744843573,1.124360993,0.75204071,0.845327966,13,13,13,13,0.009,0.009,0.009,0.009,789.4011612,782.9213164,388.2428934,388.2404298
 06/16  13:30:00,31.95,0.017348206,383.0064778,0,23.89,23.89,23.89,23.89,0.010775459,0.010282102,0.010139647,0.010045812,808.3170331,801.6141629,388.191376,388.1889843,0.751328769,1.13249497,0.760186323,0.854350364,13,13,13,13,0.009,0.009,0.009,0.009,798.4584156,791.9190204,388.2843815,388.2815082
 06/16  13:40:00,32.03333333,0.017487388,384.0063052,0,23.89,23.89,23.89,23.89,0.010772561,0.010283695,0.010124976,0.010031442,817.8242501,810.9422593,388.0434813,388.0424299,0.757550936,1.139682033,0.767857822,0.862799137,13,13,13,13,0.009,0.009,0.009,0.009,808.3170331,801.6141629,388.191376,388.1889843
 06/16  13:50:00,32.11666667,0.017627512,386.0061326,0,23.89,23.89,23.89,23.89,0.010766909,0.010282078,0.010109806,0.010016697,826.8322849,819.7950349,387.930035,387.930433,0.763722446,1.146289294,0.775263205,0.870879415,13,13,13,13,0.009,0.009,0.009,0.009,817.8242501,810.9422593,388.0434813,388.0424299
 06/16  14:00:00,32.2,0.017768588,383.00596,0,23.89,23.89,23.89,23.89,0.010758985,0.010278023,0.010094273,0.01000171,835.3565237,828.1955511,387.7870421,387.7889797,0.769756777,1.152339347,0.782425729,0.878611795,13,13,13,13,0.009,0.009,0.009,0.009,826.8322849,819.7950349,387.930035,387.930433
 06/16  14:10:00,32.11666667,0.017630519,383.0057874,0,23.89,23.89,23.89,23.89,0.010747356,0.010270384,0.010076437,0.009984538,843.5002387,836.2424757,387.6237598,387.6273733,0.773178729,1.15444715,0.786726179,0.883376869,13,13,13,13,0.009,0.009,0.009,0.009,835.3565237,828.1955511,387.7870421,387.7889797
 06/16  14:20:00,32.03333333,0.017493351,386.0056147,0,23.89,23.89,23.89,23.89,0.010731384,0.01025878,0.010055332,0.009964231,851.3914709,844.056457,387.5183694,387.5233129,0.776483846,1.155765558,0.790702103,0.887709466,13,13,13,13,0.009,0.009,0.009,0.009,843.5002387,836.2424757,387.6237598,387.6273733
 06/16  14:30:00,31.95,0.017357078,392.0054421,0,23.89,23.89,23.89,23.89,0.010711268,0.010243608,0.010030981,0.009940836,859.1553852,851.7558153,387.5757251,387.5806856,0.779655897,1.156486969,0.794480653,0.891734465,13,13,13,13,0.009,0.009,0.009,0.009,851.3914709,844.056457,387.5183694,387.5233129
 06/16  14:40:00,31.86666667,0.017221693,390.0052694,0,23.89,23.89,23.89,23.89,0.010687579,0.010225598,0.010003843,0.009914834,866.6828144,859.2315669,387.6771002,387.6810889,0.782527984,1.155980601,0.79774496,0.895134222,13,13,13,13,0.009,0.009,0.009,0.009,859.1553852,851.7558153,387.5757251,387.5806856
 06/16  14:50:00,31.78333333,0.017087193,385.0050968,0,23.89,23.89,23.89,23.89,0.010660908,0.010205419,0.009974417,0.00988674,873.8316566,866.3461039,387.6724175,387.6757906,0.785200632,1.154868821,0.800797942,0.898211367,13,13,13,13,0.009,0.009,0.009,0.009,866.6828144,859.2315669,387.6771002,387.6810889
 06/16  15:00:00,31.7,0.016953573,386.0049241,0,23.89,23.89,23.89,23.89,0.010631754,0.010183572,0.00994311,0.009856965,880.6676478,873.1656231,387.6184055,387.6218633,0.787716735,1.153373207,0.803706729,0.901033185,13,13,13,13,0.009,0.009,0.009,0.009,873.8316566,866.3461039,387.6724175,387.6757906
 06/16  15:10:00,31.78333333,0.016984839,387.0047515,0,23.89,23.89,23.89,23.89,0.010602498,0.010162333,0.009912212,0.009827788,887.2616572,879.7583355,387.574792,387.578613,0.790148086,1.151769461,0.806592204,0.903719886,13,13,13,13,0.009,0.009,0.009,0.009,880.6676478,873.1656231,387.6184055,387.6218633
 06/16  15:20:00,31.86666667,0.017015962,393.0045788,0,23.89,23.89,23.89,23.89,0.010574482,0.010142883,0.00988299,0.009800445,893.7521118,886.2573974,387.6694657,387.6727886,0.792513545,1.14995977,0.809426046,0.906244827,13,13,13,13,0.009,0.009,0.009,0.009,887.2616572,879.7583355,387.574792,387.578613
 06/16  15:30:00,31.95,0.017046942,392.0044061,0,23.89,23.89,23.89,23.89,0.010548035,0.01012539,0.009855699,0.009775153,900.0671842,892.5899781,387.8213922,387.8233186,0.794700475,1.147689422,0.812069211,0.908470312,13,13,13,13,0.009,0.009,0.009,0.009,893.7521118,886.2573974,387.6694657,387.6727886
 06/16  15:40:00,32.03333333,0.017077775,390.0042334,0,23.89,23.89,23.89,23.89,0.010522988,0.010109539,0.009830137,0.009751676,906.1241971,898.675251,387.939651,387.9400514,0.797142386,1.145758992,0.814844282,0.910720987,13,13,13,13,0.009,0.009,0.009,0.009,900.0671842,892.5899781,387.8213922,387.8233186
 06/16  15:50:00,32.11666667,0.017108459,385.0040607,0,23.89,23.89,23.89,23.89,0.010499088,0.010094962,0.009806024,0.009729707,911.8302582,904.4233169,387.9235865,387.9234276,0.799652973,1.143849242,0.817572941,0.912821227,13,13,13,13,0.009,0.009,0.009,0.009,906.1241971,898.675251,387.939651,387.9400514
 06/16  16:00:00,32.2,0.017138995,389.0038881,0,23.89,23.89,23.89,23.89,0.010476101,0.010081341,0.00978312,0.009708987,917.3364127,909.9826577,387.9163666,387.916181,0.802502348,1.142425752,0.82045541,0.914974616,13,13,13,13,0.009,0.009,0.009,0.009,911.8302582,904.4233169,387.9235865,387.9234276
 06/16  16:10:00,31.93333333,0.017030434,385.0037154,0,23.89,23.89,23.89,23.89,0.010455061,0.01006959,0.00976231,0.009690368,922.5859151,915.2957469,387.85515,387.8554308,0.802742386,1.137901252,0.820839559,0.914532283,13,13,13,13,0.009,0.009,0.009,0.009,917.3364127,909.9826577,387.9163666,387.916181
 06/16  16:20:00,31.66666667,0.016920697,393.0035427,0,23.89,23.89,23.89,23.89,0.01043648,0.010060107,0.009743999,0.009674223,927.7714416,920.5505829,387.9258236,387.9259324,0.802898466,1.133311465,0.821145524,0.913920302,13,13,13,13,0.009,0.009,0.009,0.009,922.5859151,915.2957469,387.85515,387.8554308
 06/16  16:30:00,31.4,0.016809837,385.0033699,0,23.89,23.89,23.89,23.89,0.010420295,0.010052764,0.00972809,0.009660432,932.6887976,925.5448362,387.9178214,387.917804,0.803053724,1.128501144,0.82133279,0.913103901,13,13,13,13,0.009,0.009,0.009,0.009,927.7714416,920.5505829,387.9258236,387.9259324
 06/16  16:40:00,31.13333333,0.01669791,391.0031972,0,23.89,23.89,23.89,23.89,0.010406257,0.010047292,0.009714297,0.009648691,937.478315,930.4174693,387.9644777,387.9641301,0.802650277,1.122536354,0.821053898,0.911741515,13,13,13,13,0.009,0.009,0.009,0.009,932.6887976,925.5448362,387.9178214,387.917804
 06/16  16:50:00,30.86666667,0.016584965,384.0030245,0,23.89,23.89,23.89,23.89,0.010394063,0.010043371,0.009702306,0.009638677,941.9925406,935.0228796,387.9120518,387.9118569,0.802258457,1.116595882,0.820670604,0.910200405,13,13,13,13,0.009,0.009,0.009,0.009,937.478315,930.4174693,387.9644777,387.9641301
 06/16  17:00:00,30.6,0.016471057,387.0028518,0,23.89,23.89,23.89,23.89,0.01038344,0.010040724,0.009691853,0.009630117,946.3319921,939.4604374,387.854696,387.8549856,0.801812622,1.110447986,0.820093037,0.908395336,13,13,13,13,0.009,0.009,0.009,0.009,941.9925406,935.0228796,387.9120518,387.9118569
 06/16  17:10:00,30.68333333,0.016455764,388.002679,0,23.89,23.89,23.89,23.89,0.010349187,0.010011879,0.009680537,0.009620622,941.049141,934.4702569,387.832787,387.8334543,0.674407395,0.977131501,0.818833263,0.90584224,13,13,13,13,0.009,0.009,0.009,0.009,946.3319921,939.4604374,387.854696,387.8549856
 06/16  17:20:00,30.76666667,0.016439892,386.0025063,0,23.89,23.89,23.89,23.89,0.010300798,0.009968293,0.009667086,0.009608943,930.1383142,924.0660546,387.7919501,387.7929781,0.671781106,0.968354754,0.817230364,0.902884343,13,13,13,13,0.009,0.009,0.009,0.009,941.049141,934.4702569,387.832787,387.8334543
 06/16  17:30:00,30.85,0.016423434,384.0023336,0,23.89,23.89,23.89,23.89,0.010249095,0.009922399,0.009651334,0.009594944,917.6945232,912.2359429,387.6937229,387.695431,0.669522866,0.959982468,0.815451673,0.899693406,13,13,13,13,0.009,0.009,0.009,0.009,930.1383142,924.0660546,387.7919501,387.7929781
 06/16  17:40:00,30.93333333,0.016406387,389.0021608,0,23.89,23.89,23.89,23.89,0.010199107,0.009879699,0.009633595,0.009578962,905.6512199,900.8080799,387.6696522,387.6717927,0.667422503,0.951635648,0.813399413,0.89617687,13,13,13,13,0.009,0.009,0.009,0.009,917.6945232,912.2359429,387.6937229,387.695431
 06/16  17:50:00,31.01666667,0.016388747,383.0019881,0,23.89,23.89,23.89,23.89,0.010151874,0.00984104,0.009614251,0.009561395,894.225865,889.9526188,387.575977,387.5787238,0.665368923,0.943227802,0.811068061,0.892335617,13,13,13,13,0.009,0.009,0.009,0.009,905.6512199,900.8080799,387.6696522,387.6717927
 06/16  18:00:00,31.1,0.016370508,391.0018153,0,23.89,23.89,23.89,23.89,0.010106982,0.009805643,0.009593616,0.009542566,883.4978054,879.7386213,387.5953726,387.5982383,0.66331502,0.934741179,0.808459333,0.88817909,13,13,13,13,0.009,0.009,0.009,0.009,894.225865,889.9526188,387.575977,387.5787238
 06/16  18:10:00,30.73333333,0.016741955,383.0016425,0,24.2448248,24.01035426,23.95950127,23.94133142,0.010133438,0.009835906,0.009618669,0.009568201,877.6615074,873.857932,387.5125628,387.5152972,0,0,0,0,23.99430245,23.92358588,23.90929041,23.90420387,0.010117389,0.009816466,0.009601933,0.009550922,882.6273022,878.8195784,387.5725677,387.5753826
 06/16  18:20:00,30.36666667,0.017089989,386.0014698,0,24.7602965,24.23328084,24.09196235,24.04045712,0.01016222,0.009876566,0.00965726,0.009608803,860.9627236,857.3468016,387.3998395,387.4024632,0,0,0,0,24.45185359,24.09441844,24.0090702,23.97829348,0.010143955,0.009850899,0.009632942,0.009583233,871.3918268,867.6595098,387.4656644,387.4683558
 06/16  18:30:00,30,0.017415267,392.001297,0,25.08709818,24.43616999,24.21864374,24.13733522,0.010191302,0.009917074,0.009695539,0.009649014,844.8615128,841.4306695,387.4585862,387.4610795,0,0,0,0,24.89133227,24.31129541,24.14026394,24.07725421,0.01017334,0.009892004,0.009671832,0.009624105,854.8625713,851.315708,387.4090151,387.4115933
 06/16  18:40:00,29.63333333,0.017718432,389.0011242,0,25.28212193,24.61456208,24.3358296,24.22892182,0.010218362,0.009955092,0.009731508,0.009686836,829.439168,826.1906911,387.5488643,387.551228,0,0,0,0,25.15182833,24.48302999,24.24872195,24.16061915,0.010198145,0.009926707,0.009704674,0.009658622,840.9606064,837.5767246,387.4989818,387.5014356
 06/16  18:50:00,29.26666667,0.018000123,392.0009514,0,25.39792153,24.77066492,24.44374495,24.31511345,0.010243198,0.009990444,0.009764996,0.0097221,814.7293432,811.6556591,387.6918391,387.6940467,0,0,0,0,25.28212193,24.61456208,24.3358296,24.22892182,0.010218362,0.009955092,0.009731508,0.009686836,829.439168,826.1906911,387.5488643,387.551228
 06/16  19:00:00,28.9,0.018260968,392.0007786,0,25.4712499,24.90813214,24.54363562,24.39657694,0.010266137,0.010023486,0.009796299,0.009755107,800.6589923,797.7492735,387.8589489,387.8609836,0,0,0,0,25.39792153,24.77066492,24.44374495,24.31511345,0.010243198,0.009990444,0.009764996,0.0097221,814.7293432,811.6556591,387.6918391,387.6940467
 06/16  19:10:00,28.71666667,0.01814545,389.0006058,0,25.58120044,25.04685271,24.64832013,24.48212957,0.010290188,0.010062237,0.009838285,0.009799568,778.5400322,775.8605025,387.984742,387.9865845,0,0,0,0,25.4712499,24.90813214,24.54363562,24.39657694,0.010266137,0.010023486,0.009796299,0.009755107,800.6589923,797.7492735,387.8589489,387.8609836
 06/16  19:20:00,28.53333333,0.018030018,385.000433,0,25.68608467,25.17933483,24.75245964,24.56810971,0.010311276,0.01010029,0.009882455,0.009846592,752.1692451,749.7484601,387.9043508,387.9061114,0,0,0,0,25.58120044,25.04685271,24.64832013,24.48212957,0.010290188,0.010062237,0.009838285,0.009799568,778.5400322,775.8605025,387.984742,387.9865845
 06/16  19:30:00,28.35,0.017914683,385.0002602,0,25.75694422,25.29812897,24.85059357,24.65068372,0.010326523,0.010132368,0.009921294,0.009888264,725.7295826,723.5573839,387.7088762,387.7106291,0,0,0,0,25.68608467,25.17933483,24.75245964,24.56810971,0.010311276,0.01010029,0.009882455,0.009846592,752.1692451,749.7484601,387.9043508,387.9061114
 06/16  19:40:00,28.16666667,0.017799456,387.0000874,0,25.79435704,25.40114374,24.94062668,24.72826097,0.010335132,0.010156626,0.009951927,0.009921533,701.2006567,699.249907,387.5733685,387.5750743,0,0,0,0,25.75694422,25.29812897,24.85059357,24.65068372,0.010326523,0.010132368,0.009921294,0.009888264,725.7295826,723.5573839,387.7088762,387.7106291
 06/16  19:50:00,27.98333333,0.017684347,385.9999145,0,25.81054648,25.48945788,25.02257684,24.80068391,0.010337407,0.010173192,0.009974259,0.009946276,678.8513409,677.0930463,387.4572007,387.4588553,0,0,0,0,25.79435704,25.40114374,24.94062668,24.72826097,0.010335132,0.010156626,0.009951927,0.009921533,701.2006567,699.249907,387.5733685,387.5750743
 06/16  20:00:00,27.8,0.017569366,389.9997417,0,25.81604061,25.56724453,25.09715101,24.86828278,0.010333946,0.010182794,0.009989089,0.009963314,658.6246007,657.0331823,387.5194637,387.5209379,0,0,0,0,25.81054648,25.48945788,25.02257684,24.80068391,0.010337407,0.010173192,0.009974259,0.009946276,678.8513409,677.0930463,387.4572007,387.4588553
 06/16  20:10:00,27.7,0.017784857,391.9995689,0,25.81995977,25.63513448,25.16565096,24.9318146,0.010329688,0.010190524,0.010001602,0.009977856,640.2677718,638.8220996,387.7704991,387.7716593,0,0,0,0,25.81604061,25.56724453,25.09715101,24.86828278,0.010333946,0.010182794,0.009989089,0.009963314,658.6246007,657.0331823,387.5194637,387.5209379
 06/16  20:20:00,27.6,0.017997181,386.999396,0,25.825197,25.69450853,25.22898691,24.99180158,0.010327545,0.010199414,0.010014891,0.009993011,623.2543217,621.9372616,387.8793171,387.880299,0,0,0,0,25.81995977,25.63513448,25.16565096,24.9318146,0.010329688,0.010190524,0.010001602,0.009977856,640.2677718,638.8220996,387.7704991,387.7716593
 06/16  20:30:00,27.5,0.01820636,384.9992232,0,25.8312443,25.74661567,25.28840099,25.04852921,0.010328317,0.010210347,0.010029879,0.010009719,607.3793102,606.1765625,387.7777841,387.7787699,0,0,0,0,25.825197,25.69450853,25.22898691,24.99180158,0.010327545,0.010199414,0.010014891,0.009993011,623.2543217,621.9372616,387.8793171,387.880299
 06/16  20:40:00,27.4,0.018412416,392.9990503,0,25.83700831,25.79241208,25.34432147,25.10216937,0.010331831,0.010223222,0.010046494,0.010027916,592.9925565,591.8917429,387.9221367,387.9229293,0,0,0,0,25.8312443,25.74661567,25.28840099,25.04852921,0.010328317,0.010210347,0.010029879,0.010009719,607.3793102,606.1765625,387.7777841,387.7787699
 06/16  20:50:00,27.3,0.01861537,387.9988775,0,25.84188049,25.83263648,25.39688527,25.15286014,0.010337702,0.010237716,0.010064434,0.010047313,579.7172509,578.7077313,388.0310095,388.0316509,0,0,0,0,25.83700831,25.79241208,25.34432147,25.10216937,0.010331831,0.010223222,0.010046494,0.010027916,592.9925565,591.8917429,387.9221367,387.9229293
 06/16  21:00:00,27.2,0.018815245,389.9987046,0,25.84572797,25.8678977,25.44618942,25.2007345,0.010345599,0.010253554,0.010083448,0.010067669,567.5177486,566.5902516,388.1570945,388.1575824,0,0,0,0,25.84188049,25.83263648,25.39688527,25.15286014,0.010337702,0.010237716,0.010064434,0.010047313,579.7172509,578.7077313,388.0310095,388.0316509
 06/16  21:10:00,27.11666667,0.018838362,386.9985317,0,25.85156922,25.89953785,25.49283046,25.24624252,0.010353977,0.010269245,0.010102067,0.010087524,556.1772067,555.3236577,388.1649265,388.1653689,0,0,0,0,25.84572797,25.8678977,25.44618942,25.2007345,0.010345599,0.010253554,0.010083448,0.010067669,567.5177486,566.5902516,388.1570945,388.1575824
 06/16  21:20:00,27.03333333,0.018860736,389.9983589,0,25.86020073,25.92847552,25.53723152,25.28970431,0.010361935,0.010283936,0.010119456,0.010106052,545.7919373,545.0053276,388.2268995,388.2272569,0,0,0,0,25.85156922,25.89953785,25.49283046,25.24624252,0.010353977,0.010269245,0.010102067,0.010087524,556.1772067,555.3236577,388.1649265,388.1653689
 06/16  21:30:00,26.95,0.018882371,392.998186,0,25.87076408,25.95518517,25.57960423,25.33129194,0.010369209,0.010297409,0.010135417,0.010123062,536.4170331,535.6912713,388.4692548,388.4693866,0,0,0,0,25.86020073,25.92847552,25.53723152,25.28970431,0.010361935,0.010283936,0.010119456,0.010106052,545.7919373,545.0053276,388.2268995,388.2272569
 06/16  21:40:00,26.86666667,0.018903272,391.9980131,0,25.88215337,25.97991632,25.62005549,25.37110485,0.010375826,0.010309733,0.010150033,0.010138646,527.8527756,527.182485,388.758405,388.7582894,0,0,0,0,25.87076408,25.95518517,25.57960423,25.33129194,0.010369209,0.010297409,0.010135417,0.010123062,536.4170331,535.6912713,388.4692548,388.4693866
 06/16  21:50:00,26.78333333,0.018923447,386.9978402,0,25.89365462,26.00284391,25.65866182,25.40922064,0.010381875,0.010321037,0.010163449,0.010152955,519.7600896,519.1404236,388.8162733,388.8161182,0,0,0,0,25.88215337,25.97991632,25.62005549,25.37110485,0.010375826,0.010309733,0.010150033,0.010138646,527.8527756,527.182485,388.758405,388.7582894
 06/16  22:00:00,26.7,0.0189429,388.9976673,0,25.90495336,26.0241258,25.69549776,25.44571424,0.010387433,0.010331431,0.01017579,0.010166118,512.2494746,511.6761231,388.8090404,388.8089041,0,0,0,0,25.89365462,26.00284391,25.65866182,25.40922064,0.010381875,0.010321037,0.010163449,0.010152955,519.7600896,519.1404236,388.8162733,388.8161182
 06/16  22:10:00,26.7,0.018824891,392.9974944,0,25.95728912,26.05341309,25.73935121,25.48740555,0.010383896,0.010334485,0.010190025,0.010181479,500.0141799,499.5048153,389.1422529,389.1418717,0,0,0,0,25.90495336,26.0241258,25.69549776,25.44571424,0.010387433,0.010331431,0.01017579,0.010166118,512.2494746,511.6761231,388.8090404,388.8089041
 06/16  22:20:00,26.7,0.018706965,385.9973215,0,26.00411467,26.08269602,25.78436498,25.5300688,0.010372772,0.0103305,0.010201723,0.0101944,485.3521073,484.9130251,389.07711,389.0768346,0,0,0,0,25.95728912,26.05341309,25.73935121,25.48740555,0.010383896,0.010334485,0.010190025,0.010181479,500.0141799,499.5048153,389.1422529,389.1418717
 06/16  22:30:00,26.7,0.018589121,389.9971486,0,26.02065541,26.10562775,25.82536797,25.56987302,0.010356946,0.01032125,0.010207951,0.010201761,471.6056849,471.2318733,389.0598948,389.0596776,0,0,0,0,26.00411467,26.08269602,25.78436498,25.5300688,0.010372772,0.0103305,0.010201723,0.0101944,485.3521073,484.9130251,389.07711,389.0768346
 06/16  22:40:00,26.7,0.018471359,382.9969756,0,26.00997413,26.12025809,25.86035846,25.60529066,0.010338187,0.010308102,0.010208133,0.010202915,459.3545867,459.0361738,388.5571801,388.557395,0,0,0,0,26.02065541,26.10562775,25.82536797,25.56987302,0.010356946,0.01032125,0.010207951,0.010201761,471.6056849,471.2318733,389.0598948,389.0596776
 06/16  22:50:00,26.7,0.01835368,392.9968027,0,25.9838833,26.12707328,25.8892238,25.63633638,0.010317238,0.010291827,0.010202868,0.010198465,449.6695675,449.3970106,388.6356962,388.6358266,0,0,0,0,26.00997413,26.12025809,25.86035846,25.60529066,0.010338187,0.010308102,0.010208133,0.010202915,459.3545867,459.0361738,388.5571801,388.557395
 06/16  23:00:00,26.7,0.018236083,390.9966298,0,25.95121858,26.12721006,25.91245354,25.66338104,0.010294366,0.010272854,0.010193,0.010189281,441.8691204,441.6344165,388.9616508,388.9615071,0,0,0,0,25.9838833,26.12707328,25.8892238,25.63633638,0.010317238,0.010291827,0.010202868,0.010198465,449.6695675,449.3970106,388.6356962,388.6358266
 06/16  23:10:00,26.6,0.018239683,384.9964568,0,25.91069025,26.12034709,25.9305589,25.68674421,0.010276622,0.010258393,0.010188661,0.010185515,434.2011226,433.9976447,388.8088061,388.8087887,0,0,0,0,25.95121858,26.12721006,25.91245354,25.66338104,0.010294366,0.010272854,0.010193,0.010189281,441.8691204,441.6344165,388.9616508,388.9615071
 06/16  23:20:00,26.5,0.018242511,391.9962839,0,25.86755849,26.10790421,25.94393424,25.70663911,0.010269905,0.010254459,0.01019492,0.010192249,427.5155289,427.3386001,388.9306545,388.9305544,0,0,0,0,25.91069025,26.12034709,25.9305589,25.68674421,0.010276622,0.010258393,0.010188661,0.010185515,434.2011226,433.9976447,388.8088061,388.8087887
 06/16  23:30:00,26.4,0.018244574,384.996111,0,25.82476756,26.09112284,25.95288258,25.72321596,0.010275323,0.010262245,0.010211922,0.010209647,421.3537171,421.1991782,388.6995067,388.6995836,0,0,0,0,25.86755849,26.10790421,25.94393424,25.70663911,0.010269905,0.010254459,0.01019492,0.010192249,427.5155289,427.3386001,388.9306545,388.9305544
 06/16  23:40:00,26.3,0.018245879,389.995938,0,25.78258954,26.07075545,25.95765936,25.73660058,0.01029129,0.01028023,0.010237773,0.010235829,416.2620552,416.1269626,388.6523964,388.6525008,0,0,0,0,25.82476756,26.09112284,25.95288258,25.72321596,0.010275323,0.010262245,0.010211922,0.010209647,421.3537171,421.1991782,388.6995067,388.6995836
 06/16  23:50:00,26.2,0.018246436,383.995765,0,25.74034552,26.04724251,25.95849672,25.74691121,0.010315582,0.01030624,0.010270375,0.010268706,411.6307917,411.5122459,388.275193,388.2755286,0,0,0,0,25.78258954,26.07075545,25.95765936,25.73660058,0.01029129,0.01028023,0.010237773,0.010235829,416.2620552,416.1269626,388.6523964,388.6525008
 06/16  24:00:00,26.1,0.018246251,383.9955921,0,25.69748154,26.0208918,25.95561174,25.75426238,0.010346242,0.010338363,0.010308022,0.010306585,407.4747271,407.3703882,387.7060332,387.7066802,0,0,0,0,25.74034552,26.04724251,25.95849672,25.74691121,0.010315582,0.01030624,0.010270375,0.010268706,411.6307917,411.5122459,388.275193,388.2755286
 06/17  00:10:00,26.1,0.018246251,382.9954191,0,25.65941025,25.99352133,25.95015626,25.75940471,0.010383386,0.010376754,0.010351068,0.010349825,403.7818989,403.6898755,387.0438784,387.0448306,0,0,0,0,25.69748154,26.0208918,25.95561174,25.75426238,0.010346242,0.010338363,0.010308022,0.010306585,407.4747271,407.3703882,387.7060332,387.7066802
 06/17  00:20:00,26.1,0.018246251,392.9952461,0,25.62716047,25.96617532,25.94286495,25.76282593,0.010426759,0.010421189,0.010399444,0.010398364,401.42126,401.340941,387.2492086,387.2499181,0,0,0,0,25.65941025,25.99352133,25.95015626,25.75940471,0.010383386,0.010376754,0.010351068,0.010349825,403.7818989,403.6898755,387.0438784,387.0448306
 06/17  00:30:00,26.1,0.018246251,389.9950731,0,25.59881148,25.93911704,25.93403612,25.76472463,0.010475567,0.010470904,0.010452501,0.010451558,399.7070314,399.637274,387.7085269,387.7088764,0,0,0,0,25.62716047,25.96617532,25.94286495,25.76282593,0.010426759,0.010421189,0.010399444,0.010398364,401.42126,401.340941,387.2492086,387.2499181
 06/17  00:40:00,26.1,0.018246251,388.9949001,0,25.57218616,25.91227771,25.92375375,25.76516774,0.010528831,0.01052494,0.010509372,0.010508545,398.2072124,398.1466181,388.0496093,388.0497181,0,0,0,0,25.59881148,25.93911704,25.93403612,25.76472463,0.010475567,0.010470904,0.010452501,0.010451558,399.7070314,399.637274,387.7085269,387.7088764
 06/17  00:50:00,26.1,0.018246251,384.9947272,0,25.54597527,25.88552072,25.91205491,25.76418543,0.010585635,0.0105824,0.010569237,0.010568509,396.516004,396.4629661,387.9168537,387.916994,0,0,0,0,25.57218616,25.91227771,25.92375375,25.76516774,0.010528831,0.01052494,0.010509372,0.010508545,398.2072124,398.1466181,388.0496093,388.0497181
 06/17  01:00:00,26.1,0.018246251,387.9945542,0,25.51970386,25.85873546,25.89897469,25.76180719,0.010645205,0.01064253,0.010631407,0.010630763,395.0685815,395.0221858,387.7890874,387.7892665,0,0,0,0,25.54597527,25.88552072,25.91205491,25.76418543,0.010585635,0.0105824,0.010569237,0.010568509,396.516004,396.4629661,387.9168537,387.916994
 06/17  01:10:00,26.1,0.018249353,386.9943811,0,25.49323948,25.83184864,25.88456326,25.75807245,0.010706751,0.010704551,0.010695158,0.010694588,393.8324285,393.7918781,387.670289,387.6704946,0,0,0,0,25.51970386,25.85873546,25.89897469,25.76180719,0.010645205,0.01064253,0.010631407,0.010630763,395.0685815,395.0221858,387.7890874,387.7892665
 06/17  01:20:00,26.1,0.018252457,387.9942081,0,25.46652855,25.80482712,25.86887003,25.75302037,0.010769669,0.010767872,0.010759947,0.01075944,392.8653629,392.8300433,387.6493715,387.6495576,0,0,0,0,25.49323948,25.83184864,25.88456326,25.75807245,0.010706751,0.010704551,0.010695158,0.010694588,393.8324285,393.7918781,387.670289,387.6704946
 06/17  01:30:00,26.1,0.018255562,385.9940351,0,25.43957124,25.7776386,25.85195045,25.74669428,0.010833518,0.010832064,0.010825383,0.010824932,391.9336904,391.9028387,387.5185748,387.5187745,0,0,0,0,25.46652855,25.80482712,25.86887003,25.75302037,0.010769669,0.010767872,0.010759947,0.01075944,392.8653629,392.8300433,387.6493715,387.6495576
 06/17  01:40:00,26.1,0.018258668,388.9938621,0,25.41233739,25.75024498,25.83385172,25.73913225,0.01089796,0.010896797,0.010891172,0.010890769,391.3059843,391.2792273,387.5691565,387.569313,0,0,0,0,25.43957124,25.7776386,25.85195045,25.74669428,0.010833518,0.010832064,0.010825383,0.010824932,391.9336904,391.9028387,387.5185748,387.5187745
 06/17  01:50:00,26.1,0.018261775,387.9936891,0,25.38145068,25.7226338,25.814624,25.73037439,0.010962718,0.010961801,0.010957072,0.010956713,390.8185061,390.7953603,387.6559548,387.6560626,0,0,0,0,25.41233739,25.75024498,25.83385172,25.73913225,0.01089796,0.010896797,0.010891172,0.010890769,391.3059843,391.2792273,387.5691565,387.569313
 06/17  02:00:00,26.1,0.018264884,392.993516,0,25.34758131,25.69478758,25.79430882,25.72056468,0.011027556,0.011026849,0.011022879,0.01102256,390.8204916,390.8009159,388.1447151,388.1446926,0,0,0,0,25.38145068,25.7226338,25.814624,25.73037439,0.010962718,0.010961801,0.010957072,0.010956713,390.8185061,390.7953603,387.6559548,387.6560626
 06/17  02:10:00,26.1,0.018261775,384.993343,0,25.31331401,25.66629115,25.7731399,25.70991071,0.011093249,0.011092721,0.011089396,0.011089112,390.4160361,390.3990425,388.1515455,388.1515129,0,0,0,0,25.34758131,25.69478758,25.79430882,25.72056468,0.011027556,0.011026849,0.011022879,0.01102256,390.8204916,390.8009159,388.1447151,388.1446926
