Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/17  02:20:00,26.1,0.018258668,390.9931699,0,25.27981326,25.63773043,25.75126657,25.69852705,0.011160127,0.011159753,0.011156976,0.011156724,390.2280557,390.2134712,388.3119341,388.3118804,0,0,0,0,25.31331401,25.66629115,25.7731399,25.70991071,0.011093249,0.011092721,0.011089396,0.011089112,390.4160361,390.3990425,388.1515455,388.1515129
 06/17  02:30:00,26.1,0.018255562,392.9929969,0,25.24702719,25.60943976,25.72874934,25.68645757,0.011228068,0.011227828,0.011225516,0.011225292,390.4168909,390.4047625,388.7961766,388.796067,0,0,0,0,25.27981326,25.63773043,25.75126657,25.69852705,0.011160127,0.011159753,0.011156976,0.011156724,390.2280557,390.2134712,388.3119341,388.3118804
 06/17  02:40:00,26.1,0.018252457,387.9928238,0,25.21698004,25.58146754,25.70560761,25.67371815,0.011296771,0.011296645,0.011294729,0.011294531,390.3557207,390.3453969,388.9845481,388.9844274,0,0,0,0,25.24702719,25.60943976,25.72874934,25.68645757,0.011228068,0.011227828,0.011225516,0.011225292,390.4168909,390.4047625,388.7961766,388.796067
 06/17  02:50:00,26.1,0.018249353,384.9926508,0,25.18942166,25.55373165,25.68184846,25.66031794,0.01136593,0.011365901,0.011364321,0.011364148,389.8402375,389.8309259,388.6794216,388.6793362,0,0,0,0,25.21698004,25.58146754,25.70560761,25.67371815,0.011296771,0.011296645,0.011294729,0.011294531,390.3557207,390.3453969,388.9845481,388.9844274
 06/17  03:00:00,26.1,0.018246251,391.9924777,0,25.16319455,25.52613674,25.65748265,25.64626976,0.011435294,0.011435347,0.011434052,0.011433903,389.7297797,389.7217674,388.7476255,388.7475594,0,0,0,0,25.18942166,25.55373165,25.68184846,25.66031794,0.01136593,0.011365901,0.011364321,0.011364148,389.8402375,389.8309259,388.6794216,388.6793362
 06/17  03:10:00,25.91666667,0.01815295,386.9923046,0,25.13623559,25.49830276,25.63233251,25.63146021,0.011503649,0.011503771,0.011502717,0.011502589,389.5223067,389.5152973,388.6911639,388.6911092,0,0,0,0,25.16319455,25.52613674,25.65748265,25.64626976,0.011435294,0.011435347,0.011434052,0.011433903,389.7297797,389.7217674,388.7476255,388.7475594
 06/17  03:20:00,25.73333333,0.018059224,383.9921315,0,25.10785917,25.47000438,25.60630756,25.61583297,0.011570316,0.011570493,0.011569643,0.011569536,388.9571054,388.950547,388.2531101,388.2530521,0,0,0,0,25.13623559,25.49830276,25.63233251,25.63146021,0.011503649,0.011503771,0.011502717,0.011502589,389.5223067,389.5152973,388.6911639,388.6911092
 06/17  03:30:00,25.55,0.017965091,390.9919585,0,25.07835622,25.44119449,25.57939686,25.59938405,0.011635145,0.011635368,0.011634689,0.011634601,388.8323562,388.8266629,388.236687,388.2366454,0,0,0,0,25.10785917,25.47000438,25.60630756,25.61583297,0.011570316,0.011570493,0.011569643,0.011569536,388.9571054,388.950547,388.2531101,388.2530521
 06/17  03:40:00,25.36666667,0.017870569,387.9917854,0,25.04813418,25.4118889,25.55163396,25.58213896,0.011698221,0.011698479,0.011697945,0.011697876,388.7834279,388.7785601,388.2795485,388.2795181,0,0,0,0,25.07835622,25.44119449,25.57939686,25.59938405,0.011635145,0.011635368,0.011634689,0.011634601,388.8323562,388.8266629,388.236687,388.2366454
 06/17  03:50:00,25.18333333,0.017775677,385.9916123,0,25.01747306,25.38212479,25.52354212,25.56412419,0.011759668,0.011759956,0.011759543,0.011759491,388.5419732,388.5375893,388.1154087,388.1153604,0,0,0,0,25.04813418,25.4118889,25.55163396,25.58213896,0.011698221,0.011698479,0.011697945,0.011697876,388.7834279,388.7785601,388.2795485,388.2795181
 06/17  04:00:00,25,0.017680433,386.9914392,0,24.98644255,25.35192261,25.49521359,25.54536814,0.011819588,0.011819899,0.011819588,0.011819553,388.2795094,388.2755054,387.9183011,387.9182316,0,0,0,0,25.01747306,25.38212479,25.52354212,25.56412419,0.011759668,0.011759956,0.011759543,0.011759491,388.5419732,388.5375893,388.1154087,388.1153604
 06/17  04:10:00,25,0.017680433,391.9912661,0,24.96183259,25.32314595,25.46772726,25.526657,0.011886809,0.011887147,0.011886927,0.011886909,388.4774205,388.4742495,388.1722914,388.1722814,0,0,0,0,24.98644255,25.35192261,25.49521359,25.54536814,0.011819588,0.011819899,0.011819588,0.011819553,388.2795094,388.2755054,387.9183011,387.9182316
 06/17  04:20:00,25,0.017680433,384.991093,0,24.94491017,25.29677375,25.44166617,25.50845992,0.01196585,0.011966223,0.011966088,0.011966088,388.3447418,388.3419275,388.0864747,388.0864458,0,0,0,0,24.96183259,25.32314595,25.46772726,25.526657,0.011886809,0.011887147,0.011886927,0.011886909,388.4774205,388.4742495,388.1722914,388.1722814
 06/17  04:30:00,25,0.017680433,391.9909198,0,24.93359606,25.27352063,25.41718698,25.49095074,0.012056888,0.012057301,0.012057246,0.012057266,388.5395516,388.5373718,388.3214474,388.321476,0,0,0,0,24.94491017,25.29677375,25.44166617,25.50845992,0.01196585,0.011966223,0.011966088,0.011966088,388.3447418,388.3419275,388.0864747,388.0864458
 06/17  04:40:00,25,0.017680433,392.9907467,0,24.92523423,25.25315891,25.39417803,25.47411074,0.012158273,0.012158726,0.012158745,0.012158786,389.0477339,389.0464104,388.8641124,388.8642679,0,0,0,0,24.93359606,25.27352063,25.41718698,25.49095074,0.012056888,0.012057301,0.012057246,0.012057266,388.5395516,388.5373718,388.3214474,388.321476
 06/17  04:50:00,25,0.017680433,387.9905736,0,24.91809104,25.23511934,25.37246806,25.45787122,0.012268146,0.01226864,0.012268725,0.012268788,389.2231503,389.2222215,389.0681519,389.0683329,0,0,0,0,24.92523423,25.25315891,25.39417803,25.47411074,0.012158273,0.012158726,0.012158745,0.012158786,389.0477339,389.0464104,388.8641124,388.8642679
 06/17  05:00:00,25,0.017680433,389.9904004,0,24.91145177,25.21895861,25.35191278,25.44217434,0.012384993,0.012385524,0.012385668,0.012385753,389.3049671,389.3042628,389.1739988,389.1741791,0,0,0,0,24.91809104,25.23511934,25.37246806,25.45787122,0.012268146,0.01226864,0.012268725,0.012268788,389.2231503,389.2222215,389.0681519,389.0683329
 06/17  05:10:00,25,0.017749316,386.9902273,0,24.90515706,25.2044623,25.33243006,25.42699901,0.01250241,0.012502969,0.012503163,0.012503268,389.1297783,389.1290182,389.0187309,389.0188375,0,0,0,0,24.91145177,25.21895861,25.35191278,25.44217434,0.012384993,0.012385524,0.012385668,0.012385753,389.3049671,389.3042628,389.1739988,389.1741791
 06/17  05:20:00,25,0.017818213,383.9900542,0,24.89909951,25.19131426,25.3139356,25.41231881,0.012616867,0.012617444,0.012617675,0.012617798,388.5839485,388.5828049,388.4891981,388.4891286,0,0,0,0,24.90515706,25.2044623,25.33243006,25.42699901,0.01250241,0.012502969,0.012503163,0.012503268,389.1297783,389.1290182,389.0187309,389.0188375
 06/17  05:30:00,25,0.017887125,385.989881,0,24.89323179,25.17936267,25.29635949,25.39811392,0.012727618,0.012728206,0.012728464,0.012728603,388.0778039,388.0763739,387.9969012,387.9966897,0,0,0,0,24.89909951,25.19131426,25.3139356,25.41231881,0.012616867,0.012617444,0.012617675,0.012617798,388.5839485,388.5828049,388.4891981,388.4891286
 06/17  05:40:00,25,0.017956052,386.9897078,0,24.88767163,25.1687208,25.27966259,25.38438273,0.012835128,0.012835719,0.012835997,0.012836149,387.782557,387.7810811,387.7136903,387.7134218,0,0,0,0,24.89323179,25.17936267,25.29635949,25.39811392,0.012727618,0.012728206,0.012728464,0.012728603,388.0778039,388.0763739,387.9969012,387.9966897
 06/17  05:50:00,25,0.018024994,386.9895347,0,24.88248176,25.15945471,25.26380605,25.37112176,0.012940061,0.012940651,0.012940943,0.012941105,387.628366,387.6269848,387.5698998,387.5696268,0,0,0,0,24.88767163,25.1687208,25.27966259,25.38438273,0.012835128,0.012835719,0.012835997,0.012836149,387.782557,387.7810811,387.7136903,387.7134218
 06/17  06:00:00,25,0.018093951,383.9893615,0,24.87763534,25.15155072,25.24874771,25.35832349,0.013042943,0.01304353,0.013043829,0.013044,387.2831613,387.2817053,387.2332487,387.2329055,0,0,0,0,24.88248176,25.15945471,25.26380605,25.37112176,0.012940061,0.012940651,0.012940943,0.012941105,387.628366,387.6269848,387.5698998,387.5696268
 06/17  06:10:00,25.36666667,0.01821985,391.9891883,0,24.92005242,25.15894011,25.24441963,25.35314029,0.01310306,0.013103629,0.013103924,0.013104097,387.3056209,387.3043307,387.2615577,387.2612631,0,0,0,0,24.87763534,25.15155072,25.24874771,25.35832349,0.013042943,0.01304353,0.013043829,0.013044,387.2831613,387.2817053,387.2332487,387.2329055
 06/17  06:20:00,25.73333333,0.018341233,385.9890152,0,24.96616075,25.17294627,25.24530302,25.35183984,0.013124158,0.013124693,0.013124972,0.013125137,387.3216846,387.3205244,387.2815566,387.2812964,0,0,0,0,24.92005242,25.15894011,25.24441963,25.35314029,0.01310306,0.013103629,0.013103924,0.013104097,387.3056209,387.3043307,387.2615577,387.2612631
 06/17  06:30:00,26.1,0.018457868,384.988842,0,24.98872029,25.1857006,25.24612483,25.3507631,0.01311744,0.013117929,0.013118183,0.013118332,387.2253543,387.2242304,387.1882574,387.1879873,0,0,0,0,24.96616075,25.17294627,25.24530302,25.35183984,0.013124158,0.013124693,0.013124972,0.013125137,387.3216846,387.3205244,387.2815566,387.2812964
 06/17  06:40:00,26.46666667,0.018569515,391.9886688,0,24.98703737,25.19494255,25.24465352,25.34831213,0.013090435,0.013090867,0.01309109,0.013091219,387.372815,387.3718811,387.3387261,387.3385268,0,0,0,0,24.98872029,25.1857006,25.24612483,25.3507631,0.01311744,0.013117929,0.013118183,0.013118332,387.2253543,387.2242304,387.1882574,387.1879873
 06/17  06:50:00,26.83333333,0.01867593,385.9884956,0,24.97056175,25.20121965,25.24055642,25.34419299,0.01304681,0.013047176,0.013047366,0.01304747,387.4185302,387.4176981,387.3871715,387.3870044,0,0,0,0,24.98703737,25.19494255,25.24465352,25.34831213,0.013090435,0.013090867,0.01309109,0.013091219,387.372815,387.3718811,387.3387261,387.3385268
 06/17  07:00:00,27.2,0.018776862,388.9883224,0,24.94751473,25.2057314,25.23415197,25.33856999,0.012988363,0.012988653,0.012988809,0.012988885,387.4896549,387.4889453,387.460891,387.460762,0,0,0,0,24.97056175,25.20121965,25.24055642,25.34419299,0.01304681,0.013047176,0.013047366,0.01304747,387.4185302,387.4176981,387.3871715,387.3870044
 06/17  07:10:00,27.38333333,0.018787048,383.9881492,0,24.93518992,25.21270326,25.22792413,25.33308642,0.012929827,0.012930044,0.012930171,0.012930221,387.3713276,387.3705678,387.3447529,387.3445952,0,0,0,0,24.94751473,25.2057314,25.23415197,25.33856999,0.012988363,0.012988653,0.012988809,0.012988885,387.4896549,387.4889453,387.460891,387.460762
 06/17  07:20:00,27.56666667,0.018794911,383.987976,0,24.93794856,25.22436624,25.22334786,25.32874347,0.012879848,0.012880003,0.012880107,0.012880136,387.1386106,387.1376995,387.1139207,387.1136973,0,0,0,0,24.93518992,25.21270326,25.22792413,25.33308642,0.012929827,0.012930044,0.012930171,0.012930221,387.3713276,387.3705678,387.3447529,387.3445952
 06/17  07:30:00,27.75,0.018800404,391.9878027,0,24.95202736,25.24129609,25.22087317,25.32587497,0.012840742,0.012840847,0.012840936,0.012840949,387.230054,387.2293018,387.2074471,387.2072724,0,0,0,0,24.93794856,25.22436624,25.22334786,25.32874347,0.012879848,0.012880003,0.012880107,0.012880136,387.1386106,387.1376995,387.1139207,387.1136973
 06/17  07:40:00,27.93333333,0.018803483,382.9876295,0,24.97206554,25.26195677,25.22042723,25.32446884,0.012811929,0.012811999,0.012812077,0.01281208,387.1403958,387.1396227,387.1195282,387.119339,0,0,0,0,24.95202736,25.24129609,25.22087317,25.32587497,0.012840742,0.012840847,0.012840936,0.012840949,387.230054,387.2293018,387.2074471,387.2072724
 06/17  07:50:00,28.11666667,0.018804102,384.9874563,0,24.99482517,25.28500138,25.22186154,25.32445941,0.012792199,0.012792246,0.012792316,0.012792312,386.9757318,386.9748676,386.9563889,386.9561611,0,0,0,0,24.97206554,25.26195677,25.22042723,25.32446884,0.012811929,0.012811999,0.012812077,0.01281208,387.1403958,387.1396227,387.1195282,387.119339
 06/17  08:00:00,28.3,0.018802215,383.9872831,0,25.01914077,25.30976188,25.22509304,25.32582109,0.012780513,0.012780544,0.01278061,0.012780602,386.7604349,386.7594386,386.7424537,386.7421742,0,0,0,0,24.99482517,25.28500138,25.22186154,25.32445941,0.012792199,0.012792246,0.012792316,0.012792312,386.9757318,386.9748676,386.9563889,386.9561611
 06/17  08:10:00,28.48333333,0.01879458,383.9871098,0,25.038172,25.33413081,25.22904256,25.32785144,0.012772652,0.012772674,0.012772735,0.012772725,386.5367686,386.5356406,386.520042,386.5197132,0,0,0,0,25.01914077,25.30976188,25.22509304,25.32582109,0.012780513,0.012780544,0.01278061,0.012780602,386.7604349,386.7594386,386.7424537,386.7421742
 06/17  08:20:00,28.66666667,0.018784347,387.9869366,0,25.05028823,25.35697366,25.23308653,25.33013984,0.012766065,0.012766079,0.012766136,0.012766125,386.5015122,386.5004432,386.4860984,386.4857845,0,0,0,0,25.038172,25.33413081,25.22904256,25.32785144,0.012772652,0.012772674,0.012772735,0.012772725,386.5367686,386.5356406,386.520042,386.5197132
 06/17  08:30:00,28.85,0.018771469,389.9867633,0,25.05745318,25.37806933,25.23707005,25.33258239,0.012759876,0.012759883,0.012759937,0.012759925,386.6713657,386.6705582,386.6573265,386.6570905,0,0,0,0,25.05028823,25.35697366,25.23308653,25.33013984,0.012766065,0.012766079,0.012766136,0.012766125,386.5015122,386.5004432,386.4860984,386.4857845
 06/17  08:40:00,29.03333333,0.018755901,390.9865901,0,25.06200019,25.39744499,25.24104957,25.33521597,0.012753978,0.012753978,0.012754029,0.012754017,386.9695755,386.9691498,386.956903,386.9567778,0,0,0,0,25.05745318,25.37806933,25.23707005,25.33258239,0.012759876,0.012759883,0.012759937,0.012759925,386.6713657,386.6705582,386.6573265,386.6570905
 06/17  08:50:00,29.21666667,0.018737594,386.9864168,0,25.06550023,25.41547942,25.2451342,25.33811483,0.012748447,0.01274844,0.012748489,0.012748476,387.1222508,387.1220236,387.1107206,387.1106531,0,0,0,0,25.06200019,25.39744499,25.24104957,25.33521597,0.012753978,0.012753978,0.012754029,0.012754017,386.9695755,386.9691498,386.956903,386.9567778
 06/17  09:00:00,29.4,0.0187165,385.9862435,0,25.06857945,25.43252808,25.24939716,25.34133135,0.012743329,0.012743317,0.012743364,0.01274335,387.1136286,387.1134057,387.10302,387.1029562,0,0,0,0,25.06550023,25.41547942,25.2451342,25.33811483,0.012748447,0.01274844,0.012748489,0.012748476,387.1222508,387.1220236,387.1107206,387.1106531
 06/17  09:10:00,29.31666667,0.018712879,382.9860703,0,25.09122537,25.45481572,25.25776464,25.34769199,0.012731636,0.012731611,0.01273166,0.012731644,386.988629,386.9882691,386.9785587,386.9784615,0,0,0,0,25.06857945,25.43252808,25.24939716,25.34133135,0.012743329,0.012743317,0.012743364,0.01274335,387.1136286,387.1134057,387.10302,387.1029562
 06/17  09:20:00,29.23333333,0.018708789,384.985897,0,25.10736782,25.47653071,25.26687896,25.35491451,0.012708012,0.01270796,0.012708017,0.012707995,386.8674148,386.8669246,386.85771,386.857581,0,0,0,0,25.09122537,25.45481572,25.25776464,25.34769199,0.012731636,0.012731611,0.01273166,0.012731644,386.988629,386.9882691,386.9785587,386.9784615
 06/17  09:30:00,29.15,0.018704238,386.9857237,0,25.10336192,25.49308469,25.27395419,25.36105336,0.012670794,0.012670697,0.01267077,0.012670738,386.8168943,386.8163636,386.807543,386.8074043,0,0,0,0,25.10736782,25.47653071,25.26687896,25.35491451,0.012708012,0.01270796,0.012708017,0.012707995,386.8674148,386.8669246,386.85771,386.857581
 06/17  09:40:00,29.06666667,0.018699229,392.9855504,0,25.08096932,25.50321519,25.2779799,25.36535819,0.012620365,0.012620204,0.0126203,0.012620255,386.9462049,386.9458769,386.9373397,386.9372438,0,0,0,0,25.10336192,25.49308469,25.27395419,25.36105336,0.012670794,0.012670697,0.01267077,0.012670738,386.8168943,386.8163636,386.807543,386.8074043
 06/17  09:50:00,28.98333333,0.018693763,389.9853771,0,25.04702408,25.50724451,25.27891849,25.3677443,0.012557717,0.012557472,0.012557598,0.012557536,387.1043344,387.1042477,387.0959746,387.0959285,0,0,0,0,25.08096932,25.50321519,25.2779799,25.36535819,0.012620365,0.012620204,0.0126203,0.012620255,386.9462049,386.9458769,386.9373397,386.9372438
 06/17  10:00:00,28.9,0.018687849,392.9852038,0,25.0069656,25.50594929,25.27702811,25.36833639,0.012483836,0.012483484,0.012483644,0.012483563,387.3129638,387.3132082,387.3051664,387.3051843,0,0,0,0,25.04702408,25.50724451,25.27891849,25.3677443,0.012557717,0.012557472,0.012557598,0.012557536,387.1043344,387.1042477,387.0959746,387.0959285
 06/17  10:10:00,29.36666667,0.018724016,383.9850305,0,24.97842982,25.50439475,25.27487738,25.3688291,0.012409605,0.012409144,0.012409337,0.012409237,387.3392878,387.3395557,387.3318348,387.3318593,0,0,0,0,25.0069656,25.50594929,25.27702811,25.36833639,0.012483836,0.012483484,0.012483644,0.012483563,387.3129638,387.3132082,387.3051664,387.3051843
 06/17  10:20:00,29.83333333,0.018745962,389.9848572,0,24.96645955,25.50553092,25.27400681,25.37025914,0.012341644,0.012341084,0.012341306,0.012341188,387.3784174,387.3787416,387.3713213,387.371357,0,0,0,0,24.97842982,25.50439475,25.27487738,25.3688291,0.012409605,0.012409144,0.012409337,0.012409237,387.3392878,387.3395557,387.3318348,387.3318593
 06/17  10:30:00,30.3,0.018752983,385.9846839,0,24.96708461,25.51012829,25.27489484,25.37296905,0.012282013,0.012281371,0.012281616,0.012281484,387.3665851,387.3668759,387.3597711,387.3598017,0,0,0,0,24.96645955,25.50553092,25.27400681,25.37025914,0.012341644,0.012341084,0.012341306,0.012341188,387.3784174,387.3787416,387.3713213,387.371357
 06/17  10:40:00,30.76666667,0.018744361,388.9845105,0,24.97435069,25.51746182,25.27731769,25.37683276,0.012230649,0.012229941,0.012230205,0.012230062,387.3887982,387.3891173,387.3822949,387.3823317,0,0,0,0,24.96708461,25.51012829,25.27489484,25.37296905,0.012282013,0.012281371,0.012281616,0.012281484,387.3665851,387.3668759,387.3597711,387.3598017
 06/17  10:50:00,31.23333333,0.018719353,384.9843372,0,24.98429893,25.5266611,25.28095465,25.38165252,0.01218698,0.012186224,0.012186502,0.012186351,387.3504797,387.3507181,387.3442015,387.3442242,0,0,0,0,24.97435069,25.51746182,25.27731769,25.37683276,0.012230649,0.012229941,0.012230205,0.012230062,387.3887982,387.3891173,387.3822949,387.3823317
 06/17  11:00:00,31.7,0.018677203,387.9841639,0,24.99522942,25.53710745,25.28557026,25.38728008,0.012150511,0.012149721,0.01215001,0.012149853,387.3369795,387.3371837,387.3309451,387.3309625,0,0,0,0,24.98429893,25.5266611,25.28095465,25.38165252,0.01218698,0.012186224,0.012186502,0.012186351,387.3504797,387.3507181,387.3442015,387.3442242
 06/17  11:10:00,31.13333333,0.018757817,388.9839905,0,25.00288792,25.54733462,25.29043467,25.39322678,0.012116136,0.012115318,0.012115615,0.012115453,387.372517,387.372776,387.3667735,387.3668022,0,0,0,0,24.99522942,25.53710745,25.28557026,25.38728008,0.012150511,0.012149721,0.01215001,0.012149853,387.3369795,387.3371837,387.3309451,387.3309625
 06/17  11:20:00,30.56666667,0.018811386,385.9838172,0,25.00617862,25.55646785,25.29509724,25.39918097,0.01208072,0.012079872,0.01208018,0.012080012,387.3657162,387.3659521,387.360203,387.3602282,0,0,0,0,25.00288792,25.54733462,25.29043467,25.39322678,0.012116136,0.012115318,0.012115615,0.012115453,387.372517,387.372776,387.3667735,387.3668022
 06/17  11:30:00,30,0.018839335,387.9836438,0,25.00640789,25.56427793,25.29936278,25.40499607,0.012043244,0.012042363,0.012042683,0.012042509,387.369101,387.3693333,387.3638203,387.3638458,0,0,0,0,25.00617862,25.55646785,25.29509724,25.39918097,0.01208072,0.012079872,0.01208018,0.012080012,387.3657162,387.3659521,387.360203,387.3602282
 06/17  11:40:00,29.43333333,0.018843044,390.9834705,0,25.00561529,25.57161495,25.30360816,25.41090917,0.01200368,0.012002762,0.012003094,0.012002914,387.4539033,387.4542832,387.4489426,387.4489969,0,0,0,0,25.00640789,25.56427793,25.29936278,25.40499607,0.012043244,0.012042363,0.012042683,0.012042509,387.369101,387.3693333,387.3638203,387.3638458
 06/17  11:50:00,28.86666667,0.018823852,387.9832971,0,25.00514401,25.57932391,25.30821373,25.41716545,0.011962236,0.011961279,0.011961625,0.011961438,387.5179863,387.5184702,387.5133083,387.5133831,0,0,0,0,25.00561529,25.57161495,25.30360816,25.41090917,0.01200368,0.012002762,0.012003094,0.012002914,387.4539033,387.4542832,387.4489426,387.4489969
 06/17  12:00:00,28.3,0.018783056,388.9831238,0,25.00569941,25.5879369,25.31332931,25.42386068,0.011919092,0.011918093,0.011918454,0.011918259,387.5758124,387.5763858,387.5713987,387.5714913,0,0,0,0,25.00514401,25.57932391,25.30821373,25.41716545,0.011962236,0.011961279,0.011961625,0.011961438,387.5179863,387.5184702,387.5133083,387.5133831
 06/17  12:10:00,27.28333333,0.01806374,390.9829504,0,25.00748375,25.59770506,25.3189763,25.43100677,0.011874973,0.011873931,0.011874307,0.011874104,387.6772194,387.6779644,387.6731138,387.6732397,0,0,0,0,25.00569941,25.5879369,25.31332931,25.42386068,0.011919092,0.011918093,0.011918454,0.011918259,387.5758124,387.5763858,387.5713987,387.5714913
 06/17  12:20:00,26.26666667,0.017356533,387.982777,0,25.01025598,25.60865424,25.32514063,25.43859216,0.011830321,0.011829235,0.011829627,0.011829416,387.7369094,387.7377395,387.7330482,387.7331909,0,0,0,0,25.00748375,25.59770506,25.3189763,25.43100677,0.011874973,0.011873931,0.011874307,0.011874104,387.6772194,387.6779644,387.6731138,387.6732397
 06/17  12:30:00,25.25,0.016662447,390.9826036,0,25.01393723,25.62086771,25.33182129,25.44661385,0.011785294,0.011784163,0.011784572,0.011784353,387.8292059,387.8301843,387.8256206,387.8257921,0,0,0,0,25.01025598,25.60865424,25.32514063,25.43859216,0.011830321,0.011829235,0.011829627,0.011829416,387.7369094,387.7377395,387.7330482,387.7331909
 06/17  12:40:00,24.23333333,0.015982364,383.9824302,0,25.01806033,25.63387821,25.33877623,25.45490596,0.011739919,0.011738744,0.01173917,0.011738942,387.7892604,387.7901167,387.785773,387.7859221,0,0,0,0,25.01393723,25.62086771,25.33182129,25.44661385,0.011785294,0.011784163,0.011784572,0.011784353,387.8292059,387.8301843,387.8256206,387.8257921
 06/17  12:50:00,23.21666667,0.015317052,383.9822568,0,25.02222713,25.64723585,25.34581503,25.46333432,0.011694195,0.011692976,0.011693418,0.011693183,387.6621585,387.6627194,387.6586534,387.6587475,0,0,0,0,25.01806033,25.63387821,25.33877623,25.45490596,0.011739919,0.011738744,0.01173917,0.011738942,387.7892604,387.7901167,387.785773,387.7859221
 06/17  13:00:00,22.2,0.014667164,388.9820834,0,25.02642984,25.6607861,25.35287206,25.47184649,0.011648122,0.011646859,0.011647319,0.011647076,387.6199652,387.6204167,387.6165513,387.6166252,0,0,0,0,25.02222713,25.64723585,25.34581503,25.46333432,0.011694195,0.011692976,0.011693418,0.011693183,387.6621585,387.6627194,387.6586534,387.6587475
 06/17  13:10:00,22.3,0.015019463,388.98191,0,25.03442311,25.67555316,25.36051386,25.48081663,0.011603177,0.011601872,0.011602349,0.011602098,387.6470026,387.6474928,387.643765,387.6438467,0,0,0,0,25.02642984,25.6607861,25.35287206,25.47184649,0.011648122,0.011646859,0.011647319,0.011647076,387.6199652,387.6204167,387.6165513,387.6166252
 06/17  13:20:00,22.4,0.015375829,389.9817366,0,25.04720249,25.69207791,25.36907309,25.49046904,0.011560218,0.011558877,0.01155937,0.011559112,387.7239027,387.7245354,387.7208977,387.7210067,0,0,0,0,25.03442311,25.67555316,25.36051386,25.48081663,0.011603177,0.011601872,0.011602349,0.011602098,387.6470026,387.6474928,387.643765,387.6438467
 06/17  13:30:00,22.5,0.0157363,391.9815632,0,25.06366965,25.71036779,25.37861083,25.50084983,0.011519444,0.011518071,0.011518579,0.011518316,387.8627641,387.863665,387.8600584,387.8602185,0,0,0,0,25.04720249,25.69207791,25.36907309,25.49046904,0.011560218,0.011558877,0.01155937,0.011559112,387.7239027,387.7245354,387.7208977,387.7210067
 06/17  13:40:00,22.6,0.016100918,383.9813898,0,25.08228367,25.73012841,25.38905773,25.51191777,0.011480742,0.011479344,0.011479865,0.011479597,387.848167,387.8490004,387.8455585,387.8457062,0,0,0,0,25.06366965,25.71036779,25.37861083,25.50084983,0.011519444,0.011518071,0.011518579,0.011518316,387.8627641,387.863665,387.8600584,387.8602185
 06/17  13:50:00,22.7,0.016469725,382.9812163,0,25.10199471,25.75101948,25.40030496,25.52360318,0.011443931,0.011442513,0.011443046,0.011442774,387.7049951,387.7054892,387.7023231,387.7024068,0,0,0,0,25.08228367,25.73012841,25.38905773,25.51191777,0.011480742,0.011479344,0.011479865,0.011479597,387.848167,387.8490004,387.8455585,387.8457062
 06/17  14:00:00,22.8,0.016842763,392.9810429,0,25.1222886,25.77273003,25.41224872,25.53583721,0.011408841,0.011407407,0.011407951,0.011407677,387.7370644,387.737605,387.7345361,387.7346291,0,0,0,0,25.10199471,25.75101948,25.40030496,25.52360318,0.011443931,0.011442513,0.011443046,0.011442774,387.7049951,387.7054892,387.7023231,387.7024068
 06/17  14:10:00,23.06666667,0.01706344,386.9808695,0,25.13739086,25.79334727,25.4239528,25.54798586,0.011372096,0.011370643,0.0113712,0.011370922,387.7654617,387.7660406,387.7630702,387.763171,0,0,0,0,25.1222886,25.77273003,25.41224872,25.53583721,0.011408841,0.011407407,0.011407951,0.011407677,387.7370644,387.737605,387.7345361,387.7346291
 06/17  14:20:00,23.33333333,0.017286286,382.980696,0,25.14555738,25.81170092,25.43485015,25.55965112,0.011331688,0.011330207,0.011330782,0.011330499,387.6698257,387.6701718,387.6674221,387.6674798,0,0,0,0,25.13739086,25.79334727,25.4239528,25.54798586,0.011372096,0.011370643,0.0113712,0.011370922,387.7654617,387.7660406,387.7630702,387.763171
 06/17  14:30:00,23.6,0.01751131,383.9805226,0,25.14823851,25.82743971,25.44477109,25.57069468,0.011287075,0.011285556,0.011286154,0.011285864,387.5222869,387.5222924,387.519809,387.5198035,0,0,0,0,25.14555738,25.81170092,25.43485015,25.55965112,0.011331688,0.011330207,0.011330782,0.011330499,387.6698257,387.6701718,387.6674221,387.6674798
 06/17  14:40:00,23.86666667,0.017738523,391.9803491,0,25.14732419,25.84053286,25.45370485,25.58108334,0.011238396,0.011236831,0.011237454,0.011237157,387.5478471,387.5479136,387.5455053,387.545511,0,0,0,0,25.14823851,25.82743971,25.44477109,25.57069468,0.011287075,0.011285556,0.011286154,0.011285864,387.5222869,387.5222924,387.519809,387.5198035
 06/17  14:50:00,24.13333333,0.017967935,384.9801757,0,25.14417509,25.85112122,25.46171317,25.59083384,0.01118595,0.01118433,0.011184983,0.011184675,387.5321538,387.5321812,387.5298889,387.5298877,0,0,0,0,25.14732419,25.84053286,25.45370485,25.58108334,0.011238396,0.011236831,0.011237454,0.011237157,387.5478471,387.5479136,387.5455053,387.545511
 06/17  15:00:00,24.4,0.018199553,389.9800022,0,25.13959452,25.85941423,25.46887493,25.59997663,0.011130009,0.011128325,0.01112901,0.011128692,387.5729866,387.573109,387.5708682,387.5708846,0,0,0,0,25.14417509,25.85112122,25.46171317,25.59083384,0.01118595,0.01118433,0.011184983,0.011184675,387.5321538,387.5321812,387.5298889,387.5298877
 06/17  15:10:00,24.6,0.018290654,384.9798287,0,25.13207154,25.86504981,25.47494579,25.60832594,0.011072561,0.01107081,0.011071528,0.011071198,387.5427304,387.5427742,387.5406581,387.5406606,0,0,0,0,25.13959452,25.85941423,25.46887493,25.59997663,0.011130009,0.011128325,0.01112901,0.011128692,387.5729866,387.573109,387.5708682,387.5708846
 06/17  15:20:00,24.8,0.018380914,386.9796553,0,25.12152689,25.86799333,25.47982917,25.61579342,0.011014825,0.011013007,0.011013757,0.011013414,387.5039562,387.5039037,387.5019166,387.5019019,0,0,0,0,25.13207154,25.86504981,25.47494579,25.60832594,0.011072561,0.01107081,0.011071528,0.011071198,387.5427304,387.5427742,387.5406581,387.5406606
 06/17  15:30:00,25,0.018470303,390.9794818,0,25.10888158,25.86846303,25.48355289,25.62237398,0.010957212,0.010955327,0.010956106,0.010955752,387.5636351,387.563734,387.5617675,387.5617807,0,0,0,0,25.12152689,25.86799333,25.47982917,25.61579342,0.011014825,0.011013007,0.011013757,0.011013414,387.5039562,387.5039037,387.5019166,387.5019019
 06/17  15:40:00,25.2,0.018558787,388.9793083,0,25.09449012,25.8663118,25.48606932,25.62801292,0.010899752,0.010897801,0.010898607,0.010898242,387.6396062,387.6398922,387.6379283,387.637976,0,0,0,0,25.10888158,25.86846303,25.48355289,25.62237398,0.010957212,0.010955327,0.010956106,0.010955752,387.5636351,387.563734,387.5617675,387.5617807
 06/17  15:50:00,25.4,0.018646337,389.9791348,0,25.07864094,25.86147972,25.48735865,25.63267493,0.010842387,0.010840371,0.010841202,0.010840825,387.7291003,387.7296026,387.7276286,387.7277166,0,0,0,0,25.09449012,25.8663118,25.48606932,25.62801292,0.010899752,0.010897801,0.010898607,0.010898242,387.6396062,387.6398922,387.6379283,387.637976
 06/17  16:00:00,25.6,0.01873292,387.9789613,0,25.06166504,25.85402321,25.48743488,25.63634875,0.010785071,0.010782991,0.010783845,0.010783455,387.7769104,387.7775147,387.7755741,387.7756812,0,0,0,0,25.07864094,25.86147972,25.48735865,25.63267493,0.010842387,0.010840371,0.010841202,0.010840825,387.7291003,387.7296026,387.7276286,387.7277166
 06/17  16:10:00,25.78333333,0.018838701,384.9787878,0,25.04176864,25.84344472,25.48599841,25.63881215,0.010727572,0.010725427,0.010726302,0.0107259,387.7274464,387.727895,387.7260816,387.7261593,0,0,0,0,25.06166504,25.85402321,25.48743488,25.63634875,0.010785071,0.010782991,0.010783845,0.010783455,387.7769104,387.7775147,387.7755741,387.7756812
 06/17  16:20:00,25.96666667,0.018944193,384.9786143,0,25.01848612,25.82947375,25.48286439,25.63991814,0.010669734,0.010667526,0.010668418,0.010668004,387.6259496,387.6261103,387.6244675,387.6244901,0,0,0,0,25.04176864,25.84344472,25.48599841,25.63881215,0.010727572,0.010725427,0.010726302,0.0107259,387.7274464,387.727895,387.7260816,387.7261593
 06/17  16:30:00,26.15,0.019049377,387.9784408,0,24.99247179,25.81213136,25.4779807,25.63960864,0.010611489,0.010609218,0.010610125,0.010609697,387.5796017,387.5796322,387.578102,387.5781001,0,0,0,0,25.01848612,25.82947375,25.48286439,25.63991814,0.010669734,0.010667526,0.010668418,0.010668004,387.6259496,387.6261103,387.6244675,387.6244901
 06/17  16:40:00,26.33333333,0.019154236,383.9782672,0,24.96570176,25.79231491,25.4715454,25.63799583,0.01055281,0.010550475,0.010551394,0.010550953,387.4871315,387.4869111,387.4855233,387.4854715,0,0,0,0,24.99247179,25.81213136,25.4779807,25.63960864,0.010611489,0.010609218,0.010610125,0.010609697,387.5796017,387.5796322,387.578102,387.5781001
 06/17  16:50:00,26.51666667,0.019258751,388.9780937,0,24.93933067,25.77075335,25.46372588,25.63517614,0.01049368,0.010491282,0.010492211,0.010491756,387.4717037,387.4714507,387.4701354,387.4700778,0,0,0,0,24.96570176,25.79231491,25.4715454,25.63799583,0.01055281,0.010550475,0.010551394,0.010550953,387.4871315,387.4869111,387.4855233,387.4854715
 06/17  17:00:00,26.7,0.019362902,390.9779202,0,24.91349651,25.74785984,25.45462001,25.6312038,0.010434088,0.010431627,0.010432563,0.010432092,387.5582027,387.5581969,387.5568723,387.5568673,0,0,0,0,24.93933067,25.77075335,25.46372588,25.63517614,0.01049368,0.010491282,0.010492211,0.010491756,387.4717037,387.4714507,387.4701354,387.4700778
 06/17  17:10:00,26.7,0.019283134,383.9777467,0,24.89177616,25.72496383,25.44486168,25.62649991,0.010376994,0.010374481,0.010375418,0.010374934,387.5333818,387.5333101,387.5320548,387.5320345,0,0,0,0,24.91349651,25.74785984,25.45462001,25.6312038,0.010434088,0.010431627,0.010432563,0.010432092,387.5582027,387.5581969,387.5568723,387.5568673
 06/17  17:20:00,26.7,0.019203412,388.9775731,0,24.87480718,25.7027474,25.43481545,25.621314,0.010324162,0.010321609,0.010322544,0.010322048,387.5353948,387.5353308,387.5341267,387.5341085,0,0,0,0,24.89177616,25.72496383,25.44486168,25.62649991,0.010376994,0.010374481,0.010375418,0.010374934,387.5333818,387.5333101,387.5320548,387.5320345
 06/17  17:30:00,26.7,0.019123735,392.9773996,0,24.86119806,25.68133558,25.42457868,25.6157219,0.010276037,0.010273461,0.010274387,0.010273883,387.6647408,387.6650266,387.6637926,387.6638562,0,0,0,0,24.87480718,25.7027474,25.43481545,25.621314,0.010324162,0.010321609,0.010322544,0.010322048,387.5353948,387.5353308,387.5341267,387.5341085
 06/17  17:40:00,26.7,0.019044105,392.977226,0,24.84886854,25.66033896,25.41406172,25.6096753,0.010232454,0.010229869,0.010230782,0.010230271,387.8655804,387.8663916,387.8650882,387.865277,0,0,0,0,24.86119806,25.68133558,25.42457868,25.6157219,0.010276037,0.010273461,0.010274387,0.010273883,387.6647408,387.6650266,387.6637926,387.6638562
 06/17  17:50:00,26.7,0.018964521,389.9770525,0,24.83649803,25.63938391,25.403163,25.60311655,0.010193099,0.010190519,0.010191416,0.010190901,388.0155016,388.0166789,388.0153419,388.0156197,0,0,0,0,24.84886854,25.66033896,25.41406172,25.6096753,0.010232454,0.010229869,0.010230782,0.010230271,387.8655804,387.8663916,387.8650882,387.865277
 06/17  18:00:00,26.7,0.018884983,390.9768789,0,24.82359465,25.61823968,25.39181713,25.59601028,0.01015769,0.010155125,0.010156004,0.010155487,388.1403856,388.1418421,388.1404927,388.1408413,0,0,0,0,24.83649803,25.63938391,25.403163,25.60311655,0.010193099,0.010190519,0.010191416,0.010190901,388.0155016,388.0166789,388.0153419,388.0156197
 06/17  18:10:00,26.51666667,0.018672924,390.9767053,0,24.80661591,25.59576543,25.37945356,25.58797714,0.010121174,0.010118621,0.010119482,0.010118962,388.2559681,388.2576637,388.2563122,388.2567244,0,0,0,0,24.82359465,25.61823968,25.39181713,25.59601028,0.01015769,0.010155125,0.010156004,0.010155487,388.1403856,388.1418421,388.1404927,388.1408413
 06/17  18:20:00,26.33333333,0.018463031,389.9765318,0,24.78474487,25.57138826,25.36575122,25.57879745,0.010080532,0.010077981,0.010078825,0.010078298,388.344857,388.346711,388.345374,388.3458303,0,0,0,0,24.80661591,25.59576543,25.37945356,25.58797714,0.010121174,0.010118621,0.010119482,0.010118962,388.2559681,388.2576637,388.2563122,388.2567244
 06/17  18:30:00,26.15,0.018255282,382.9763582,0,24.75907024,25.54501437,25.35063201,25.56840987,0.010034928,0.010032367,0.010033195,0.010032659,388.2571619,388.2587122,388.2574667,388.2578407,0,0,0,0,24.78474487,25.57138826,25.36575122,25.57879745,0.010080532,0.010077981,0.010078825,0.010078298,388.344857,388.346711,388.345374,388.3458303
 06/17  18:40:00,25.96666667,0.018049657,390.9761846,0,24.73100058,25.5167838,25.33413259,25.55682874,0.009984542,0.009981959,0.009982772,0.009982222,388.2489074,388.2503692,388.2491823,388.2495353,0,0,0,0,24.75907024,25.54501437,25.35063201,25.56840987,0.010034928,0.010032367,0.010033195,0.010032659,388.2571619,388.2587122,388.2574667,388.2578407
 06/17  18:50:00,25.78333333,0.017846136,392.976011,0,24.7014647,25.4868624,25.31630879,25.54408179,0.00992979,0.009927174,0.009927973,0.009927405,388.3673678,388.3690724,388.3678963,388.3683232,0,0,0,0,24.73100058,25.5167838,25.33413259,25.55682874,0.009984542,0.009981959,0.009982772,0.009982222,388.2489074,388.2503692,388.2491823,388.2495353
 06/17  19:00:00,25.6,0.0176447,382.9758374,0,24.67086418,25.45535966,25.29720015,25.53018694,0.009871046,0.009868389,0.009869173,0.009868585,388.3191839,388.3206946,388.3195792,388.3199504,0,0,0,0,24.7014647,25.4868624,25.31630879,25.54408179,0.00992979,0.009927174,0.009927973,0.009927405,388.3673678,388.3690724,388.3678963,388.3683232
 06/17  19:10:00,25.5,0.017643404,388.9756638,0,24.50101052,25.3838932,25.25233625,25.49812146,0.009779035,0.009776295,0.00977705,0.009776428,388.2986753,388.3000479,388.2990109,388.2993438,0,0,0,0,24.67086418,25.45535966,25.29720015,25.53018694,0.009871046,0.009868389,0.009869173,0.009868585,388.3191839,388.3206946,388.3195792,388.3199504
 06/17  19:20:00,25.4,0.017641405,391.9754902,0,24.29884211,25.29049216,25.19212168,25.45473377,0.009668978,0.00966612,0.009666833,0.00966617,388.4589835,388.4607677,388.459798,388.4602409,0,0,0,0,24.50101052,25.3838932,25.25233625,25.49812146,0.009779035,0.009776295,0.00977705,0.009776428,388.2986753,388.3000479,388.2990109,388.2993438
 06/17  19:30:00,25.3,0.017638711,385.9753166,0,24.13971932,25.19358698,25.12769072,25.40752145,0.009556019,0.00955303,0.00955369,0.009552983,388.4489413,388.4505281,388.4496286,388.4500212,0,0,0,0,24.29884211,25.29049216,25.19212168,25.45473377,0.009668978,0.00966612,0.009666833,0.00966617,388.4589835,388.4607677,388.459798,388.4602409
 06/17  19:40:00,25.2,0.017635331,386.975143,0,24.03306918,25.10130562,25.06415751,25.36000206,0.009446844,0.009443733,0.009444333,0.009443585,388.34908,388.3501836,388.3493492,388.3496133,0,0,0,0,24.13971932,25.19358698,25.12769072,25.40752145,0.009556019,0.00955303,0.00955369,0.009552983,388.4489413,388.4505281,388.4496286,388.4500212
 06/17  19:50:00,25.1,0.017631269,390.9749693,0,23.95969552,25.01497936,25.00260847,25.31300378,0.009342716,0.009339508,0.009340044,0.009339257,388.4075929,388.4087949,388.4080466,388.4083493,0,0,0,0,24.03306918,25.10130562,25.06415751,25.36000206,0.009446844,0.009443733,0.009444333,0.009443585,388.34908,388.3501836,388.3493492,388.3496133
 06/17  20:00:00,25,0.017626535,388.9747957,0,23.90092732,24.93357603,24.94268427,25.26637424,0.009243022,0.009239742,0.009240213,0.009239389,388.48589,388.4872576,388.4865895,388.4869482,0,0,0,0,23.95969552,25.01497936,25.00260847,25.31300378,0.009342716,0.009339508,0.009340044,0.009339257,388.4075929,388.4087949,388.4080466,388.4083493
 06/17  20:10:00,25,0.017623551,392.9746221,0,23.85386173,24.85777016,24.88496966,25.22058558,0.009147857,0.009144535,0.00914494,0.009144084,388.7241589,388.7261905,388.7256467,388.7262311,0,0,0,0,23.90092732,24.93357603,24.94268427,25.26637424,0.009243022,0.009239742,0.009240213,0.009239389,388.48589,388.4872576,388.4865895,388.4869482
 06/17  20:20:00,25,0.017620567,382.9744484,0,23.81682558,24.7877481,24.82975382,25.17591075,0.009057183,0.009053846,0.009054188,0.009053303,388.598199,388.5996931,388.5991428,388.5995355,0,0,0,0,23.85386173,24.85777016,24.88496966,25.22058558,0.009147857,0.009144535,0.00914494,0.009144084,388.7241589,388.7261905,388.7256467,388.7262311
 06/17  20:30:00,25,0.017617584,386.9742748,0,23.78700911,24.72311214,24.77697301,25.13238324,0.008970755,0.008967428,0.008967709,0.0089668,388.4076122,388.4083956,388.4078183,388.407961,0,0,0,0,23.81682558,24.7877481,24.82975382,25.17591075,0.009057183,0.009053846,0.009054188,0.009053303,388.598199,388.5996931,388.5991428,388.5995355
 06/17  20:40:00,25,0.017614603,385.9741012,0,23.76154708,24.66321979,24.72640636,25.08992491,0.008888242,0.008884946,0.00888517,0.008884241,388.2048062,388.2049134,388.2043029,388.2041985,0,0,0,0,23.78700911,24.72311214,24.77697301,25.13238324,0.008970755,0.008967428,0.008967709,0.0089668,388.4076122,388.4083956,388.4078183,388.407961
 06/17  20:50:00,25,0.017611622,382.9739275,0,23.73845851,24.60744135,24.67781119,25.048435,0.00880931,0.008806061,0.008806233,0.008805287,387.8807312,387.8799051,387.8792049,387.8787251,0,0,0,0,23.76154708,24.66321979,24.72640636,25.08992491,0.008888242,0.008884946,0.00888517,0.008884241,388.2048062,388.2049134,388.2043029,388.2041985
 06/17  21:00:00,25,0.017608642,388.9737538,0,23.71661862,24.55523037,24.63097193,25.00782307,0.008733652,0.008730463,0.008730586,0.008729628,387.7678136,387.7667266,387.7660351,387.7654599,0,0,0,0,23.73845851,24.60744135,24.67781119,25.048435,0.00880931,0.008806061,0.008806233,0.008805287,387.8807312,387.8799051,387.8792049,387.8787251
 06/17  21:10:00,24.9,0.017500996,384.9735802,0,23.69532237,24.50608637,24.58569929,24.9680089,0.008662693,0.008659578,0.008659658,0.008658692,387.6305557,387.6291973,387.6284989,387.6278041,0,0,0,0,23.71661862,24.55523037,24.63097193,25.00782307,0.008733652,0.008730463,0.008730586,0.008729628,387.7678136,387.7667266,387.7660351,387.7654599
 06/17  21:20:00,24.8,0.017393944,390.9734065,0,23.67420194,24.45958647,24.54182883,24.92892298,0.008597139,0.008594113,0.008594155,0.008593188,387.716127,387.7150941,387.7144946,387.7139646,0,0,0,0,23.69532237,24.50608637,24.58569929,24.9680089,0.008662693,0.008659578,0.008659658,0.008658692,387.6305557,387.6291973,387.6284989,387.6278041
 06/17  21:30:00,24.7,0.017287484,383.9732328,0,23.65309055,24.41538081,24.4992167,24.89050461,0.008536931,0.008534004,0.008534014,0.008533052,387.6247357,387.6235759,387.6229816,387.6223816,0,0,0,0,23.67420194,24.45958647,24.54182883,24.92892298,0.008597139,0.008594113,0.008594155,0.008593188,387.716127,387.7150941,387.7144946,387.7139646
 06/17  21:40:00,24.6,0.017181613,384.9730591,0,23.63191138,24.37317578,24.45773558,24.85269981,0.00848167,0.00847885,0.008478832,0.00847788,387.435839,387.4343231,387.4336853,387.4328949,0,0,0,0,23.65309055,24.41538081,24.4992167,24.89050461,0.008536931,0.008534004,0.008534014,0.008533052,387.6247357,387.6235759,387.6229816,387.6223816
 06/17  21:50:00,24.5,0.017076328,384.9728855,0,23.61062027,24.33271982,24.41727192,24.8154599,0.008430901,0.008428194,0.008428153,0.008427214,387.2268501,387.2249632,387.2242753,387.2232819,0,0,0,0,23.63191138,24.37317578,24.45773558,24.85269981,0.00848167,0.00847885,0.008478832,0.00847788,387.435839,387.4343231,387.4336853,387.4328949
 06/17  22:00:00,24.4,0.016971625,389.9727118,0,23.58918663,24.29379468,24.37772414,24.77874067,0.008384215,0.008381624,0.008381563,0.008380642,387.2552557,387.2535772,387.2529589,387.2520838,0,0,0,0,23.61062027,24.33271982,24.41727192,24.8154599,0.008430901,0.008428194,0.008428153,0.008427214,387.2268501,387.2249632,387.2242753,387.2232819
 06/17  22:10:00,24.4,0.016872579,385.9725381,0,23.30171336,24.18099403,24.28980448,24.70759812,0.00832097,0.008318533,0.008318448,0.008317559,387.196958,387.1952965,387.1947181,387.1938737,0,0,0,0,23.58918663,24.29379468,24.37772414,24.77874067,0.008384215,0.008381624,0.008381563,0.008380642,387.2552557,387.2535772,387.2529589,387.2520838
 06/17  22:20:00,24.4,0.016773565,384.9723644,0,23.12408638,24.11451688,24.24210326,24.67132515,0.008297108,0.008294722,0.008294626,0.008293752,387.0236693,387.021577,387.0209265,387.019895,0,0,0,0,23.26366927,24.16906965,24.28190431,24.70196752,0.008318309,0.008315877,0.00831579,0.008314903,387.1511692,387.149385,387.1487836,387.1478827
 06/17  22:30:00,24.4,0.01667458,384.9721907,0,22.91280658,24.00664176,24.16118897,24.60817212,0.008256941,0.008254639,0.008254525,0.008253679,386.7574694,386.7547407,386.7539837,386.7526975,0,0,0,0,23.02254758,24.07188848,24.21020238,24.64631338,0.008278568,0.008276223,0.008276119,0.008275256,386.9419582,386.9396805,386.939004,386.9378984
 06/17  22:40:00,24.4,0.016575627,384.9720169,0,22.7225884,23.87246962,24.05572014,24.52354504,0.008204294,0.008202118,0.00820198,0.008201177,386.4791029,386.4758102,386.4749596,386.4734642,0,0,0,0,22.91280658,24.00664176,24.16118897,24.60817212,0.008256941,0.008254639,0.008254525,0.008253679,386.7574694,386.7547407,386.7539837,386.7526975
 06/17  22:50:00,24.4,0.016476704,391.9718432,0,22.58951499,23.73733647,23.94466816,24.4322453,0.00815171,0.008149687,0.008149528,0.008148773,386.8294226,386.827888,386.8274797,386.8267552,0,0,0,0,22.7225884,23.87246962,24.05572014,24.52354504,0.008204294,0.008202118,0.00820198,0.008201177,386.4791029,386.4758102,386.4749596,386.4734642
 06/17  23:00:00,24.4,0.016377812,390.9716695,0,22.50670554,23.61355083,23.83821141,24.34260383,0.008105842,0.008103983,0.00810381,0.008103108,387.4325488,387.4333898,387.4335864,387.4339209,0,0,0,0,22.58951499,23.73733647,23.94466816,24.4322453,0.00815171,0.008149687,0.008149528,0.008148773,386.8294226,386.827888,386.8274797,386.8267552
 06/17  23:10:00,24.21666667,0.016487549,386.9714958,0,22.44563956,23.50134738,23.73780355,24.25627429,0.008071587,0.00806991,0.008069733,0.00806909,387.6861117,387.6877538,387.6881495,387.6888365,0,0,0,0,22.50670554,23.61355083,23.83821141,24.34260383,0.008105842,0.008103983,0.00810381,0.008103108,387.4325488,387.4333898,387.4335864,387.4339209
 06/17  23:20:00,24.03333333,0.016592654,387.971322,0,22.38845756,23.39788307,23.64223919,24.17267898,0.008049623,0.008048141,0.008047972,0.008047396,387.7577052,387.7593402,387.7597364,387.7604258,0,0,0,0,22.44563956,23.50134738,23.73780355,24.25627429,0.008071587,0.00806991,0.008069733,0.00806909,387.6861117,387.6877538,387.6881495,387.6888365
 06/17  23:30:00,23.85,0.0166932,387.9711483,0,22.32985187,23.30078014,23.5502791,24.09106488,0.008038407,0.008037126,0.008036972,0.008036469,387.7753943,387.7768071,387.7771542,387.7777576,0,0,0,0,22.38845756,23.39788307,23.64223919,24.17267898,0.008049623,0.008048141,0.008047972,0.008047396,387.7577052,387.7593402,387.7597364,387.7604258
 06/17  23:40:00,23.66666667,0.016789261,382.9709746,0,22.27021445,23.20862491,23.46118719,24.01099014,0.008035939,0.008034853,0.008034721,0.008034294,387.36441,387.3643858,387.36427,387.364075,0,0,0,0,22.32985187,23.30078014,23.5502791,24.09106488,0.008038407,0.008037126,0.008036972,0.008036469,387.7753943,387.7768071,387.7771542,387.7777576
 06/17  23:50:00,23.48333333,0.016880909,391.9708008,0,22.21072955,23.12060495,23.37457597,23.93225111,0.00804049,0.008039588,0.008039483,0.008039131,387.5147509,387.5150982,387.5151434,387.5152313,0,0,0,0,22.27021445,23.20862491,23.46118719,24.01099014,0.008035939,0.008034853,0.008034721,0.008034294,387.36441,387.3643858,387.36427,387.364075
 06/17  24:00:00,23.3,0.016968215,389.9706271,0,22.1518457,23.03616318,23.29020281,23.85474379,0.008050716,0.008049985,0.008049906,0.008049629,387.8799209,387.8812269,387.8816323,387.8823502,0,0,0,0,22.21072955,23.12060495,23.37457597,23.93225111,0.00804049,0.008039588,0.008039483,0.008039131,387.5147509,387.5150982,387.5151434,387.5152313
 06/18  00:10:00,23.21666667,0.016942185,388.9704533,0,22.10035027,22.95669525,23.20902366,23.77917623,0.00806688,0.008066308,0.008066258,0.008066053,388.160414,388.1623048,388.1629327,388.1640415,0,0,0,0,22.1518457,23.03616318,23.29020281,23.85474379,0.008050716,0.008049985,0.008049906,0.008049629,387.8799209,387.8812269,387.8816323,387.8823502
 06/18  00:20:00,23.13333333,0.016915923,392.9702795,0,22.05727252,22.88275037,23.1314969,23.70593017,0.008088854,0.00808843,0.00808841,0.008088277,388.672711,388.6756444,388.6766793,388.6785272,0,0,0,0,22.10035027,22.95669525,23.20902366,23.77917623,0.00806688,0.008066308,0.008066258,0.008066053,388.160414,388.1623048,388.1629327,388.1640415
 06/18  00:30:00,23.05,0.016889432,388.9701058,0,22.01995365,22.81401665,23.05755438,23.63503336,0.008116025,0.008115736,0.008115746,0.008115682,388.9496262,388.9528234,388.9539712,388.9560288,0,0,0,0,22.05727252,22.88275037,23.1314969,23.70593017,0.008088854,0.00808843,0.00808841,0.008088277,388.672711,388.6756444,388.6766793,388.6785272
 06/18  00:40:00,22.96666667,0.016862715,383.969932,0,21.98556164,22.74984529,22.98690177,23.56635391,0.008147614,0.008147447,0.008147485,0.008147489,388.6015378,388.6034211,388.6040627,388.6051686,0,0,0,0,22.01995365,22.81401665,23.05755438,23.63503336,0.008116025,0.008115736,0.008115746,0.008115682,388.9496262,388.9528234,388.9539712,388.9560288
 06/18  00:50:00,22.88333333,0.016835774,390.9697582,0,21.95244418,22.68958465,22.9192154,23.49972972,0.008182894,0.008182836,0.008182901,0.008182968,388.5544873,388.5559149,388.5563947,388.5572215,0,0,0,0,21.98556164,22.74984529,22.98690177,23.56635391,0.008147614,0.008147447,0.008147485,0.008147489,388.6015378,388.6034211,388.6040627,388.6051686
 06/18  01:00:00,22.8,0.016808611,388.9695844,0,21.9199501,22.63268755,22.85421032,23.4350146,0.008221258,0.008221296,0.008221386,0.008221512,388.6203376,388.6216684,388.6221262,388.6229363,0,0,0,0,21.95244418,22.68958465,22.9192154,23.49972972,0.008182894,0.008182836,0.008182901,0.008182968,388.5544873,388.5559149,388.5563947,388.5572215
 06/18  01:10:00,22.8,0.016808611,387.9694106,0,21.87512824,22.57527431,22.78951005,23.37063185,0.00825668,0.00825679,0.008256897,0.008257068,388.6110494,388.6121564,388.612537,388.6132065,0,0,0,0,21.9199501,22.63268755,22.85421032,23.4350146,0.008221258,0.008221296,0.008221386,0.008221512,388.6203376,388.6216684,388.6221262,388.6229363
 06/18  01:20:00,22.8,0.016808611,383.9692368,0,21.8155393,22.5151991,22.72370853,23.30562201,0.008285905,0.008286062,0.008286178,0.008286374,388.199097,388.1991402,388.1991106,388.1989326,0,0,0,0,21.87512824,22.57527431,22.78951005,23.37063185,0.00825668,0.00825679,0.008256897,0.008257068,388.6110494,388.6121564,388.612537,388.6132065
