Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/18  01:30:00,22.8,0.016808611,387.969063,0,21.745702,22.4520431,22.65641182,23.23968631,0.008308476,0.008308657,0.008308773,0.008308979,387.9412285,387.9406919,387.9404411,387.9398134,0,0,0,0,21.8155393,22.5151991,22.72370853,23.30562201,0.008285905,0.008286062,0.008286178,0.008286374,388.199097,388.1991402,388.1991106,388.1989326
 06/18  01:40:00,22.8,0.016808611,392.9688892,0,21.67063067,22.38613689,22.58768682,23.1728324,0.008325142,0.008325331,0.008325443,0.008325646,388.288463,388.2887804,388.288854,388.2889517,0,0,0,0,21.745702,22.4520431,22.65641182,23.23968631,0.008308476,0.008308657,0.008308773,0.008308979,387.9412285,387.9406919,387.9404411,387.9398134
 06/18  01:50:00,22.8,0.016808611,388.9687154,0,21.59327038,22.31793413,22.5176994,23.10513933,0.008336831,0.008337016,0.00833712,0.008337313,388.5915038,388.5924666,388.5927885,388.5934384,0,0,0,0,21.67063067,22.38613689,22.58768682,23.1728324,0.008325142,0.008325331,0.008325443,0.008325646,388.288463,388.2887804,388.288854,388.2889517
 06/18  02:00:00,22.8,0.016808611,385.9685416,0,21.51476621,22.24780437,22.44658662,23.03667507,0.008344297,0.008344469,0.008344563,0.008344738,388.4862534,388.4868329,388.4870239,388.4873883,0,0,0,0,21.59327038,22.31793413,22.5176994,23.10513933,0.008336831,0.008337016,0.00833712,0.008337313,388.5915038,388.5924666,388.5927885,388.5934384
 06/18  02:10:00,22.8,0.016808611,383.9683678,0,21.44087047,22.17739491,22.37536596,22.9681084,0.00835034,0.008350499,0.008350583,0.008350741,387.9889312,387.9882727,387.9880214,387.9874063,0,0,0,0,21.51476621,22.24780437,22.44658662,23.03667507,0.008344297,0.008344469,0.008344563,0.008344738,388.4862534,388.4868329,388.4870239,388.4873883
 06/18  02:20:00,22.8,0.016808611,383.9681939,0,21.37264525,22.10761458,22.30462163,22.89983425,0.008356538,0.008356686,0.008356762,0.008356907,387.3737112,387.371727,387.3710012,387.3693295,0,0,0,0,21.44087047,22.17739491,22.37536596,22.9681084,0.00835034,0.008350499,0.008350583,0.008350741,387.9889312,387.9882727,387.9880214,387.9874063
 06/18  02:30:00,22.8,0.016808611,388.9680201,0,21.30819159,22.03865824,22.23449763,22.83196024,0.008363283,0.008363423,0.008363492,0.008363626,387.2344643,387.2324514,387.2317174,387.230038,0,0,0,0,21.37264525,22.10761458,22.30462163,22.89983425,0.008356538,0.008356686,0.008356762,0.008356907,387.3737112,387.371727,387.3710012,387.3693295
 06/18  02:40:00,22.8,0.016808611,388.9678462,0,21.24543193,21.97041332,22.16494069,22.76446241,0.008370445,0.008370579,0.008370643,0.00837077,387.4037455,387.4024375,387.4019592,387.4008674,0,0,0,0,21.30819159,22.03865824,22.23449763,22.83196024,0.008363283,0.008363423,0.008363492,0.008363626,387.2344643,387.2324514,387.2317174,387.230038
 06/18  02:50:00,22.8,0.016808611,391.9676724,0,21.1831744,21.90271633,22.0958576,22.69728756,0.008377802,0.008377931,0.008377991,0.008378112,387.9152044,387.9152693,387.915288,387.91534,0,0,0,0,21.24543193,21.97041332,22.16494069,22.76446241,0.008370445,0.008370579,0.008370643,0.00837077,387.4037455,387.4024375,387.4019592,387.4008674
 06/18  03:00:00,22.8,0.016808611,388.9674986,0,21.12097877,21.83543849,22.02716997,22.63038959,0.008385182,0.008385307,0.008385364,0.008385479,388.2746103,388.2754949,388.2758106,388.276547,0,0,0,0,21.1831744,21.90271633,22.0958576,22.69728756,0.008377802,0.008377931,0.008377991,0.008378112,387.9152044,387.9152693,387.915288,387.91534
 06/18  03:10:00,22.8,0.016748676,388.9673247,0,21.06615151,21.77048762,21.96004142,22.56456045,0.008392157,0.008392278,0.008392331,0.008392441,388.4578985,388.4590603,388.459477,388.4604474,0,0,0,0,21.12097877,21.83543849,22.02716997,22.63038959,0.008385182,0.008385307,0.008385364,0.008385479,388.2746103,388.2754949,388.2758106,388.276547
 06/18  03:20:00,22.8,0.016688752,384.9671508,0,21.02007032,21.70883837,21.89511292,22.50025704,0.008398541,0.008398657,0.008398707,0.008398811,388.2067376,388.2071775,388.2073297,388.2076701,0,0,0,0,21.06615151,21.77048762,21.96004142,22.56456045,0.008392157,0.008392278,0.008392331,0.008392441,388.4578985,388.4590603,388.459477,388.4604474
 06/18  03:30:00,22.8,0.01662884,389.966977,0,20.98007508,21.65050848,21.83246665,22.43756951,0.008404348,0.008404458,0.008404504,0.008404603,388.1803618,388.1806454,388.1807431,388.1809625,0,0,0,0,21.02007032,21.70883837,21.89511292,22.50025704,0.008398541,0.008398657,0.008398707,0.008398811,388.2067376,388.2071775,388.2073297,388.2076701
 06/18  03:40:00,22.8,0.016568939,392.9668031,0,20.94319907,21.595112,21.77193517,22.3764195,0.008409666,0.00840977,0.008409813,0.008409907,388.6153937,388.6165055,388.6169147,388.6179129,0,0,0,0,20.98007508,21.65050848,21.83246665,22.43756951,0.008404348,0.008404458,0.008404504,0.008404603,388.1803618,388.1806454,388.1807431,388.1809625
 06/18  03:50:00,22.8,0.016509049,391.9666292,0,20.90767903,21.5422168,21.71330615,22.31669293,0.008414587,0.008414685,0.008414725,0.008414813,389.1590501,389.1610919,389.1618503,389.1637272,0,0,0,0,20.94319907,21.595112,21.77193517,22.3764195,0.008409666,0.00840977,0.008409813,0.008409907,388.6153937,388.6165055,388.6169147,388.6179129
 06/18  04:00:00,22.8,0.01644917,382.9664553,0,20.87281248,21.49146417,21.65639447,22.25828775,0.008419184,0.008419275,0.008419312,0.008419394,388.8745929,388.8758026,388.8762498,388.8773153,0,0,0,0,20.90767903,21.5422168,21.71330615,22.31669293,0.008414587,0.008414685,0.008414725,0.008414813,389.1590501,389.1610919,389.1618503,389.1637272
 06/18  04:10:00,22.8,0.016506261,390.9662815,0,20.83814186,21.44252384,21.60100747,22.20109585,0.008427216,0.008427308,0.008427345,0.008427429,388.7971102,388.7979582,388.7982699,388.7990033,0,0,0,0,20.87281248,21.49146417,21.65639447,22.25828775,0.008419184,0.008419275,0.008419312,0.008419394,388.8745929,388.8758026,388.8762498,388.8773153
 06/18  04:20:00,22.8,0.016563344,387.9661076,0,20.80356851,21.39513562,21.54699762,22.14503296,0.008440565,0.008440667,0.008440707,0.008440803,388.7284122,388.7289846,388.729194,388.7296739,0,0,0,0,20.83814186,21.44252384,21.60100747,22.20109585,0.008427216,0.008427308,0.008427345,0.008427429,388.7971102,388.7979582,388.7982699,388.7990033
 06/18  04:30:00,22.8,0.016620417,392.9659337,0,20.76940022,21.34932613,21.49430102,22.09006603,0.008459243,0.008459363,0.00845941,0.008459526,389.0628207,389.0639009,389.0642954,389.0653165,0,0,0,0,20.80356851,21.39513562,21.54699762,22.14503296,0.008440565,0.008440667,0.008440707,0.008440803,388.7284122,388.7289846,388.729194,388.7296739
 06/18  04:40:00,22.8,0.016677482,385.9657598,0,20.73571647,21.30503383,21.44284157,22.03615096,0.008482487,0.008482631,0.008482685,0.008482826,389.00472,389.0055472,389.0058521,389.0066192,0,0,0,0,20.76940022,21.34932613,21.49430102,22.09006603,0.008459243,0.008459363,0.00845941,0.008459526,389.0628207,389.0639009,389.0642954,389.0653165
 06/18  04:50:00,22.8,0.016734539,386.9655859,0,20.70243427,21.26213991,21.39253778,21.98323816,0.00850946,0.008509629,0.008509692,0.008509861,388.7413694,388.7416057,388.7416999,388.7418591,0,0,0,0,20.73571647,21.30503383,21.44284157,22.03615096,0.008482487,0.008482631,0.008482685,0.008482826,389.00472,389.0055472,389.0058521,389.0066192
 06/18  05:00:00,22.8,0.016791587,386.9654119,0,20.66945437,21.2205048,21.34331234,21.93127932,0.008539481,0.008539675,0.008539746,0.008539944,388.4462871,388.4459645,388.4458615,388.4454429,0,0,0,0,20.70243427,21.26213991,21.39253778,21.98323816,0.00850946,0.008509629,0.008509692,0.008509861,388.7413694,388.7416057,388.7416999,388.7418591
 06/18  05:10:00,22.8,0.016788753,391.965238,0,20.63675875,21.18002037,21.29510954,21.88023827,0.008563779,0.008563985,0.008564059,0.00856427,388.6184104,388.6184162,388.6184189,388.6183695,0,0,0,0,20.66945437,21.2205048,21.34331234,21.93127932,0.008539481,0.008539675,0.008539746,0.008539944,388.4462871,388.4459645,388.4458615,388.4454429
 06/18  05:20:00,22.8,0.01678592,385.9650641,0,20.60430754,21.14059326,21.2478759,21.83007977,0.008577854,0.008578052,0.008578122,0.008578326,388.541407,388.5412953,388.5412619,388.5410922,0,0,0,0,20.63675875,21.18002037,21.29510954,21.88023827,0.008563779,0.008563985,0.008564059,0.00856427,388.6184104,388.6184162,388.6184189,388.6183695
 06/18  05:30:00,22.8,0.016783088,384.9648902,0,20.57206392,21.10214248,21.20155847,21.78076866,0.008581419,0.008581591,0.008581652,0.008581829,388.1629661,388.1622487,388.1620253,388.1612011,0,0,0,0,20.60430754,21.14059326,21.2478759,21.83007977,0.008577854,0.008578052,0.008578122,0.008578326,388.541407,388.5412953,388.5412619,388.5410922
 06/18  05:40:00,22.8,0.016780257,388.9647162,0,20.54026466,21.06501124,21.15615446,21.73230335,0.008575952,0.008576087,0.008576136,0.008576275,388.0238506,388.0230048,388.0227391,388.0217821,0,0,0,0,20.57206392,21.10214248,21.20155847,21.78076866,0.008581419,0.008581591,0.008581652,0.008581829,388.1629661,388.1622487,388.1620253,388.1612011
 06/18  05:50:00,22.8,0.016777426,389.9645423,0,20.50903558,21.0294078,21.11166058,21.68468197,0.008563135,0.008563228,0.008563262,0.008563356,388.1712933,388.1708167,388.1706583,388.1701134,0,0,0,0,20.54026466,21.06501124,21.15615446,21.73230335,0.008575952,0.008576087,0.008576136,0.008576275,388.0238506,388.0230048,388.0227391,388.0217821
 06/18  06:00:00,22.8,0.016774597,386.9643683,0,20.4783444,20.99538334,21.06805332,21.63788948,0.00854433,0.008544378,0.008544398,0.008544443,388.1773486,388.1769668,388.1768423,388.1764052,0,0,0,0,20.50903558,21.0294078,21.11166058,21.68468197,0.008563135,0.008563228,0.008563262,0.008563356,388.1712933,388.1708167,388.1706583,388.1701134
 06/18  06:10:00,22.98333333,0.016906541,388.9641944,0,20.702025,21.03184104,21.07010342,21.62440476,0.008534133,0.008534158,0.008534171,0.008534191,388.1904535,388.1901209,388.1900163,388.1896577,0,0,0,0,20.4783444,20.99538334,21.06805332,21.63788948,0.00854433,0.008544378,0.008544398,0.008544443,388.1773486,388.1769668,388.1768423,388.1764052
 06/18  06:20:00,23.16666667,0.017039065,386.9640204,0,20.98957328,21.10816208,21.09940795,21.63152037,0.008535286,0.008535305,0.008535317,0.008535337,388.142749,388.1424236,388.1423194,388.1419109,0,0,0,0,20.702025,21.03184104,21.07010342,21.62440476,0.008534133,0.008534158,0.008534171,0.008534191,388.1904535,388.1901209,388.1900163,388.1896577
 06/18  06:30:00,23.35,0.017172166,386.9638465,0,21.20350091,21.19217279,21.13595942,21.64513865,0.008546466,0.008546484,0.008546496,0.008546533,388.0589662,388.0586529,388.0585485,388.0580299,0,0,0,0,20.98957328,21.10816208,21.09940795,21.63152037,0.008535286,0.008535305,0.008535317,0.008535337,388.142749,388.1424236,388.1423194,388.1419109
 06/18  06:40:00,23.53333333,0.01730584,387.9636725,0,21.32426621,21.26920751,21.17051849,21.65862827,0.00856599,0.008566006,0.008566016,0.008566082,388.0120686,388.0117757,388.011676,388.0111187,0,0,0,0,21.20350091,21.19217279,21.13595942,21.64513865,0.008546466,0.008546484,0.008546496,0.008546533,388.0589662,388.0586529,388.0585485,388.0580299
 06/18  06:50:00,23.71666667,0.017440083,388.9634985,0,21.38482241,21.33650526,21.20108686,21.67042106,0.00859274,0.008592752,0.008592757,0.00859286,388.040441,388.0401649,388.0400628,388.0395914,0,0,0,0,21.32426621,21.26920751,21.17051849,21.65862827,0.00856599,0.008566006,0.008566016,0.008566082,388.0120686,388.0117757,388.011676,388.0111187
 06/18  07:00:00,23.9,0.01757489,382.9633246,0,21.41823905,21.39558129,21.22827653,21.68080033,0.008626054,0.008626061,0.008626057,0.008626201,387.8400776,387.839837,387.8398115,387.8390868,0,0,0,0,21.38482241,21.33650526,21.20108686,21.67042106,0.00859274,0.008592752,0.008592757,0.00859286,388.040441,388.0401649,388.0400628,388.0395914
 06/18  07:10:00,23.98333333,0.017662651,387.9631506,0,21.44581641,21.4493546,21.2535863,21.69068849,0.008660915,0.00866092,0.008660903,0.008661087,387.7187776,387.7185665,387.7185842,387.717739,0,0,0,0,21.41823905,21.39558129,21.22827653,21.68080033,0.008626054,0.008626061,0.008626057,0.008626201,387.8400776,387.839837,387.8398115,387.8390868
 06/18  07:20:00,24.06666667,0.017750806,385.9629766,0,21.4744336,21.49969027,21.27794933,21.70065103,0.008694179,0.008694185,0.008694154,0.00869437,387.6018768,387.6016806,387.6017489,387.6008075,0,0,0,0,21.44581641,21.4493546,21.2535863,21.69068849,0.008660915,0.00866092,0.008660903,0.008661087,387.7187776,387.7185665,387.7185842,387.717739
 06/18  07:30:00,24.15,0.017839354,388.9628026,0,21.50415443,21.54746493,21.30176083,21.71090252,0.008724734,0.008724742,0.008724698,0.008724937,387.612232,387.6120573,387.6121094,387.6112554,0,0,0,0,21.4744336,21.49969027,21.27794933,21.70065103,0.008694179,0.008694185,0.008694154,0.00869437,387.6018768,387.6016806,387.6017489,387.6008075
 06/18  07:40:00,24.23333333,0.017928298,389.9626286,0,21.53378349,21.59301275,21.3251496,21.72148993,0.008752418,0.008752431,0.008752373,0.008752628,387.7430225,387.7428857,387.7428495,387.7422358,0,0,0,0,21.50415443,21.54746493,21.30176083,21.71090252,0.008724734,0.008724742,0.008724698,0.008724937,387.612232,387.6120573,387.6121094,387.6112554
 06/18  07:50:00,24.31666667,0.01801764,383.9624546,0,21.56282997,21.63655287,21.34818926,21.73242478,0.008777303,0.00877732,0.008777249,0.008777516,387.6533285,387.6531763,387.653214,387.6525452,0,0,0,0,21.53378349,21.59301275,21.3251496,21.72148993,0.008752418,0.008752431,0.008752373,0.008752628,387.7430225,387.7428857,387.7428495,387.7422358
 06/18  08:00:00,24.4,0.018107381,387.9622806,0.0909091,21.59146737,21.67834418,21.37251691,21.74477978,0.008799423,0.008799444,0.008803986,0.008804263,387.5897212,387.5895645,388.8931566,388.89239,0,0,0,0,21.56282997,21.63655287,21.34818926,21.73242478,0.008777303,0.00877732,0.008777249,0.008777516,387.6533285,387.6531763,387.653214,387.6525452
 06/18  08:10:00,24.6,0.018198007,385.9621066,0.0909091,21.61342133,21.71674653,21.39649756,21.75743795,0.008819347,0.008819373,0.008831138,0.008831422,387.4946089,387.4944354,390.8367947,390.8357479,0,0,0,0,21.59146737,21.67834418,21.37251691,21.74477978,0.008799423,0.008799444,0.008803986,0.008804263,387.5897212,387.5895645,388.8931566,388.89239
 06/18  08:20:00,24.8,0.018287797,388.9619326,0.0909091,21.62745337,21.75108685,21.4188959,21.76953278,0.008837494,0.008837524,0.008856977,0.008857266,387.5127172,387.5125689,393.0241333,393.0227656,0,0,0,0,21.61342133,21.71674653,21.39649756,21.75743795,0.008819347,0.008819373,0.008831138,0.008831422,387.4946089,387.4944354,390.8367947,390.8357479
 06/18  08:30:00,25,0.01837672,392.9617586,0.272727,21.63583479,21.78154253,21.44245686,21.78287358,0.008854079,0.008854114,0.008889996,0.008890294,387.7812188,387.7812084,397.924658,397.9229507,0,0,0,0,21.62745337,21.75108685,21.4188959,21.76953278,0.008837494,0.008837524,0.008856977,0.008857266,387.5127172,387.5125689,393.0241333,393.0227656
 06/18  08:40:00,25.2,0.018464743,384.9615845,0.727273,21.64168047,21.80899708,21.47385912,21.80197242,0.008869209,0.008869249,0.008949204,0.00894953,387.816733,387.816731,410.3807139,410.3776796,0,0,0,0,21.63583479,21.78154253,21.44245686,21.78287358,0.008854079,0.008854114,0.008889996,0.008890294,387.7812188,387.7812084,397.924658,397.9229507
 06/18  08:50:00,25.4,0.018551836,391.9614105,0.545455,21.64700326,21.83428921,21.50561705,21.82185448,0.00888296,0.008883005,0.009011134,0.009011485,387.9748476,387.9749387,424.1127498,424.1075761,0,0,0,0,21.64168047,21.80899708,21.47385912,21.80197242,0.008869209,0.008869249,0.008949204,0.00894953,387.816733,387.816731,410.3807139,410.3776796
 06/18  09:00:00,25.6,0.018637968,389.9612365,0.545455,21.65262354,21.85802255,21.53512129,21.84074318,0.008895398,0.008895447,0.009067319,0.009067688,388.1526119,388.1528099,436.6129264,436.6047719,0,0,0,0,21.64700326,21.83428921,21.50561705,21.82185448,0.00888296,0.008883005,0.009011134,0.009011485,387.9748476,387.9749387,424.1127498,424.1075761
 06/18  09:10:00,25.31666667,0.018247884,384.9610624,0.545455,21.74304962,21.90258144,21.57561463,21.86808869,0.008902624,0.008902674,0.009117709,0.009118093,388.1629743,388.1631786,448.7787246,448.7678491,0,0,0,0,21.65262354,21.85802255,21.53512129,21.84074318,0.008895398,0.008895447,0.009067319,0.009067688,388.1526119,388.1528099,436.6129264,436.6047719
 06/18  09:20:00,25.03333333,0.01786527,389.9608884,0.636364,21.85261723,21.95761868,21.62320225,21.9011306,0.008905445,0.008905495,0.009167882,0.009168284,388.178456,388.1786549,462.126515,462.1131844,0,0,0,0,21.74304962,21.90258144,21.57561463,21.86808869,0.008902624,0.008902674,0.009117709,0.009118093,388.1629743,388.1631786,448.7787246,448.7678491
 06/18  09:30:00,24.75,0.017489994,388.9607143,0.545455,21.93465086,22.01264905,21.66988691,21.93428428,0.008905136,0.008905184,0.009211836,0.009212251,388.2039215,388.204116,474.6116637,474.5958544,0,0,0,0,21.85261723,21.95761868,21.62320225,21.9011306,0.008905445,0.008905495,0.009167882,0.009168284,388.178456,388.1786549,462.126515,462.1131844
 06/18  09:40:00,24.46666667,0.017121921,392.9605403,0.363636,21.98214264,22.06275467,21.70982568,21.96344494,0.008902398,0.008902444,0.009240229,0.009240644,388.3244969,388.3247138,483.4924748,483.4741569,0,0,0,0,21.93465086,22.01264905,21.66988691,21.93428428,0.008905136,0.008905184,0.009211836,0.009212251,388.2039215,388.204116,474.6116637,474.5958544
 06/18  09:50:00,24.18333333,0.016760924,387.9603662,0.454545,22.00623519,22.10701992,21.74577003,21.99031914,0.008897477,0.008897518,0.009262855,0.009263264,388.38674,388.3869635,491.3042249,491.2832636,0,0,0,0,21.98214264,22.06275467,21.70982568,21.96344494,0.008902398,0.008902444,0.009240229,0.009240644,388.3244969,388.3247138,483.4924748,483.4741569
 06/18  10:00:00,23.9,0.016406876,385.9601921,0.636364,22.01860419,22.14604425,21.78217344,22.01783114,0.008890428,0.008890466,0.009292315,0.009292721,388.3492086,388.3494038,501.5360018,501.5122282,0,0,0,0,22.00623519,22.10701992,21.74577003,21.99031914,0.008897477,0.008897518,0.009262855,0.009263264,388.38674,388.3869635,491.3042249,491.2832636
 06/18  10:10:00,24.08333333,0.016461614,387.960018,0.363636,22.02056449,22.17906908,21.81265445,22.04165451,0.008881238,0.008881269,0.009310799,0.009311195,388.3060053,388.3061731,509.2755706,509.2489241,0,0,0,0,22.01860419,22.14604425,21.78217344,22.01783114,0.008890428,0.008890466,0.009292315,0.009292721,388.3492086,388.3494038,501.5360018,501.5122282
 06/18  10:20:00,24.26666667,0.016515291,391.959844,0.272727,22.01333768,22.2058317,21.83583327,22.06076676,0.008869935,0.008869958,0.009314712,0.009315089,388.3684615,388.3686665,513.6152015,513.5857707,0,0,0,0,22.02056449,22.17906908,21.81265445,22.04165451,0.008881238,0.008881269,0.009310799,0.009311195,388.3060053,388.3061731,509.2755706,509.2489241
 06/18  10:30:00,24.45,0.016567881,383.9596699,0.272727,21.99929773,22.22663324,21.85381141,22.07647435,0.008856587,0.0088566,0.00931005,0.009310403,388.3151833,388.3153358,516.0014929,515.9692491,0,0,0,0,22.01333768,22.2058317,21.83583327,22.06076676,0.008869935,0.008869958,0.009314712,0.009315089,388.3684615,388.3686665,513.6152015,513.5857707
 06/18  10:40:00,24.63333333,0.016619355,387.9594958,0.545455,21.98133327,22.24236423,21.87311007,22.09310246,0.008841281,0.008841281,0.009315588,0.009315924,388.2628919,388.2629955,521.810035,521.7750043,0,0,0,0,21.99929773,22.22663324,21.85381141,22.07647435,0.008856587,0.0088566,0.00931005,0.009310403,388.3151833,388.3153358,516.0014929,515.9692491
 06/18  10:50:00,24.81666667,0.016669687,385.9593217,0.272727,21.96147216,22.25387802,21.88799127,22.10678514,0.008824102,0.008824086,0.009313281,0.009313595,388.1876268,388.187657,525.9158944,525.8780696,0,0,0,0,21.98133327,22.24236423,21.87311007,22.09310246,0.008841281,0.008841281,0.009315588,0.009315924,388.2628919,388.2629955,521.810035,521.7750043
 06/18  11:00:00,25,0.016718849,386.9591476,0.363636,21.94071252,22.26182613,21.90019666,22.11864582,0.008805133,0.008805098,0.009307697,0.009307989,388.1222484,388.1222122,529.6146754,529.5740686,0,0,0,0,21.96147216,22.25387802,21.88799127,22.10678514,0.008824102,0.008824086,0.009313281,0.009313595,388.1876268,388.187657,525.9158944,525.8780696
 06/18  11:10:00,25.36666667,0.016856875,389.9589735,0.454545,21.91950181,22.26673465,21.91193693,22.13014248,0.008787491,0.008787439,0.009308005,0.009308279,388.1366338,388.1366188,534.6780199,534.6346703,0,0,0,0,21.94071252,22.26182613,21.90019666,22.11864582,0.008805133,0.008805098,0.009307697,0.009307989,388.1222484,388.1222122,529.6146754,529.5740686
 06/18  11:20:00,25.73333333,0.016991549,386.9587994,0.272727,21.89802098,22.26901587,21.91961246,22.13883741,0.008773005,0.008772937,0.009304679,0.009304933,388.1304636,388.1304405,537.8116272,537.7655039,0,0,0,0,21.91950181,22.26673465,21.91193693,22.13014248,0.008787491,0.008787439,0.009308005,0.009308279,388.1366338,388.1366188,534.6780199,534.6346703
 06/18  11:30:00,26.1,0.017122672,392.9586253,0.454545,21.87634591,22.26900701,21.92702297,22.14725048,0.008762117,0.008762039,0.00930913,0.009309371,388.2337044,388.2338159,542.2315771,542.1827314,0,0,0,0,21.89802098,22.26901587,21.91961246,22.13883741,0.008773005,0.008772937,0.009304679,0.009304933,388.1304636,388.1304405,537.8116272,537.7655039
 06/18  11:40:00,26.46666667,0.01725004,384.9584512,0.181818,21.85471219,22.26713342,21.92939898,22.15215682,0.008754633,0.008754548,0.009306225,0.00930645,388.2246025,388.2246928,543.5115971,543.4599393,0,0,0,0,21.87634591,22.26900701,21.92702297,22.14725048,0.008762117,0.008762039,0.00930913,0.009309371,388.2337044,388.2338159,542.2315771,542.1827314
 06/18  11:50:00,26.83333333,0.017373447,392.958277,0.363636,21.83327837,22.26374768,21.93113602,22.15646838,0.008750208,0.008750121,0.009308306,0.009308518,388.3081814,388.3083867,545.4269533,545.372556,0,0,0,0,21.85471219,22.26713342,21.92939898,22.15215682,0.008754633,0.008754548,0.009306225,0.00930645,388.2246025,388.2246928,543.5115971,543.4599393
 06/18  12:00:00,27.2,0.017492678,390.9581029,0,21.81210563,22.25913631,21.92645043,22.15627135,0.008748533,0.008748447,0.009297153,0.009297345,388.422029,388.4223924,542.8732687,542.8162118,0,0,0,0,21.83327837,22.26374768,21.93113602,22.15646838,0.008750208,0.008750121,0.009308306,0.009308518,388.3081814,388.3083867,545.4269533,545.372556
 06/18  12:10:00,27.76666667,0.017739815,392.9579288,0,21.79643583,22.25496552,21.91832653,22.15350806,0.0087519,0.008751822,0.009280991,0.009281162,388.5810497,388.5816372,537.5334069,537.4738592,0,0,0,0,21.81210563,22.25913631,21.92645043,22.15627135,0.008748533,0.008748447,0.009297153,0.009297345,388.422029,388.4223924,542.8732687,542.8162118
 06/18  12:20:00,28.33333333,0.017980618,384.9577546,0.272727,21.78753137,22.25222352,21.91444633,22.15333387,0.008761713,0.008761654,0.009282528,0.00928269,388.5774358,388.5779918,535.194937,535.1329011,0,0,0,0,21.79643583,22.25496552,21.91832653,22.15350806,0.0087519,0.008751822,0.009280991,0.009281162,388.5810497,388.5816372,537.5334069,537.4738592
 06/18  12:30:00,28.9,0.018214439,388.9575805,0.181818,21.78375011,22.25117406,21.91263856,22.15435304,0.008778333,0.008778302,0.009295121,0.009295284,388.5555592,388.5560576,534.0313927,533.9669613,0,0,0,0,21.78753137,22.25222352,21.91444633,22.15333387,0.008761713,0.008761654,0.009282528,0.00928269,388.5774358,388.5779918,535.194937,535.1329011
 06/18  12:40:00,29.46666667,0.018440601,391.9574063,0.272727,21.78283745,22.25159982,21.91323545,22.15684194,0.008801618,0.008801624,0.009319865,0.009320037,388.6197578,388.620335,534.494578,534.4278896,0,0,0,0,21.78375011,22.25117406,21.91263856,22.15435304,0.008778333,0.008778302,0.009295121,0.009295284,388.5555592,388.5560576,534.0313927,533.9669613
 06/18  12:50:00,30.03333333,0.018658401,391.9572322,0.272727,21.78330449,22.25323052,21.915186,22.16013951,0.008831305,0.008831358,0.009353651,0.009353838,388.739232,388.7399716,535.7519928,535.6831307,0,0,0,0,21.78283745,22.25159982,21.91323545,22.15684194,0.008801618,0.008801624,0.009319865,0.009320037,388.6197578,388.620335,534.494578,534.4278896
 06/18  13:00:00,30.6,0.018867102,387.957058,0.272727,21.78449948,22.25587623,21.91774393,22.16377113,0.008867153,0.008867259,0.009394185,0.009394393,388.7844087,388.7851885,537.0968183,537.0257464,0,0,0,0,21.78330449,22.25323052,21.915186,22.16013951,0.008831305,0.008831358,0.009353651,0.009353838,388.739232,388.7399716,535.7519928,535.6831307
 06/18  13:10:00,30.68333333,0.018529191,387.9568838,0.454545,21.78979639,22.26047279,21.92429425,22.17004136,0.008903519,0.008903678,0.009444518,0.009444752,388.7725404,388.7732692,540.9926576,540.9193194,0,0,0,0,21.78449948,22.25587623,21.91774393,22.16377113,0.008867153,0.008867259,0.009394185,0.009394393,388.7844087,388.7851885,537.0968183,537.0257464
 06/18  13:20:00,30.76666667,0.01818792,387.9567097,0.454545,21.80013346,22.26752136,21.93380111,22.17830885,0.008936806,0.00893701,0.009497135,0.009497395,388.7386731,388.7393185,546.3737164,546.2980487,0,0,0,0,21.78979639,22.26047279,21.92429425,22.17004136,0.008903519,0.008903678,0.009444518,0.009444752,388.7725404,388.7732692,540.9926576,540.9193194
 06/18  13:30:00,30.85,0.017843274,388.9565355,0.454545,21.81446182,22.27703589,21.94493486,22.18772118,0.008965728,0.008965968,0.009546648,0.009546929,388.724643,388.7252392,552.1284788,552.0504383,0,0,0,0,21.80013346,22.26752136,21.93380111,22.17830885,0.008936806,0.00893701,0.009497135,0.009497395,388.7386731,388.7393185,546.3737164,546.2980487
 06/18  13:40:00,30.93333333,0.017495241,390.9563613,0.636364,21.83143438,22.28895099,21.96022609,22.20001374,0.008990095,0.008990363,0.009600474,0.009600777,388.7723559,388.7729993,560.4351789,560.354726,0,0,0,0,21.81446182,22.27703589,21.94493486,22.18772118,0.008965728,0.008965968,0.009546648,0.009546929,388.724643,388.7252392,552.1284788,552.0504383
 06/18  13:50:00,31.01666667,0.01714381,389.9561871,0.545455,21.85020373,22.30310276,21.97662046,22.2131756,0.009009995,0.009010281,0.009649725,0.009650045,388.8312544,388.8319605,568.7217621,568.638809,0,0,0,0,21.83143438,22.28895099,21.96022609,22.20001374,0.008990095,0.008990363,0.009600474,0.009600777,388.7723559,388.7729993,560.4351789,560.354726
 06/18  14:00:00,31.1,0.016788966,390.9560129,0.363636,21.87036076,22.31936362,21.99021607,22.22458159,0.00902548,0.009025778,0.009682777,0.009683102,388.9073498,388.9081408,573.7143697,573.6288845,0,0,0,0,21.85020373,22.30310276,21.97662046,22.2131756,0.009009995,0.009010281,0.009649725,0.009650045,388.8312544,388.8319605,568.7217621,568.638809
 06/18  14:10:00,31.2,0.017331618,385.9558387,0.363636,21.88993957,22.33699704,22.00207478,22.2349038,0.009038716,0.009039021,0.009705877,0.0097062,388.8776575,388.8783725,576.438332,576.3502525,0,0,0,0,21.87036076,22.31936362,21.99021607,22.22458159,0.00902548,0.009025778,0.009682777,0.009683102,388.9073498,388.9081408,573.7143697,573.6288845
 06/18  14:20:00,31.3,0.017880909,385.9556645,0.363636,21.90824828,22.35547414,22.0135965,22.24505379,0.00905106,0.00905137,0.009725171,0.00972549,388.7798083,388.7803482,578.2775124,578.1868525,0,0,0,0,21.88993957,22.33699704,22.00207478,22.2349038,0.009038716,0.009039021,0.009705877,0.0097062,388.8776575,388.8783725,576.438332,576.3502525
 06/18  14:30:00,31.4,0.018436913,385.9554903,0.454545,21.92563578,22.37456951,22.02705054,22.25655469,0.00906296,0.009063275,0.009748174,0.00974849,388.6605997,388.6609394,581.2634687,581.1702836,0,0,0,0,21.90824828,22.35547414,22.0135965,22.24505379,0.00905106,0.00905137,0.009725171,0.00972549,388.7798083,388.7803482,578.2775124,578.1868525
 06/18  14:40:00,31.5,0.018999705,387.9553161,0.545455,21.94236881,22.39396849,22.04346493,22.27012587,0.009074432,0.009074752,0.009778352,0.00977867,388.5879592,388.588176,586.4331398,586.3375066,0,0,0,0,21.92563578,22.37456951,22.02705054,22.25655469,0.00906296,0.009063275,0.009748174,0.00974849,388.6605997,388.6609394,581.2634687,581.1702836
 06/18  14:50:00,31.6,0.01956936,392.9551419,0.272727,21.95857333,22.41341824,22.05669964,22.28165697,0.009085385,0.009085708,0.009797348,0.009797661,388.662229,388.6625489,588.7566569,588.6587417,0,0,0,0,21.94236881,22.39396849,22.04346493,22.27012587,0.009074432,0.009074752,0.009778352,0.00977867,388.5879592,388.588176,586.4331398,586.3375066
 06/18  15:00:00,31.7,0.020145957,384.9549677,0.545455,21.97433447,22.43275459,22.07228588,22.29484323,0.009095739,0.009096064,0.009821822,0.009822133,388.6379645,388.6382346,592.6908151,592.5905929,0,0,0,0,21.95857333,22.41341824,22.05669964,22.28165697,0.009085385,0.009085708,0.009797348,0.009797661,388.662229,388.6625489,588.7566569,588.6587417
 06/18  15:10:00,31.41666667,0.019914679,387.9547934,0.363636,21.98813149,22.45142397,22.08656629,22.30723453,0.009104366,0.009104691,0.009840439,0.009840745,388.5943095,388.5945015,595.4462212,595.3437332,0,0,0,0,21.97433447,22.43275459,22.07228588,22.29484323,0.009095739,0.009096064,0.009821822,0.009822133,388.6379645,388.6382346,592.6908151,592.5905929
 06/18  15:20:00,31.13333333,0.019684964,389.9546192,0.363636,21.9996582,22.46911665,22.09948431,22.31877093,0.009110596,0.009110917,0.009852787,0.009853083,388.6020467,388.6022431,597.1660403,597.0613949,0,0,0,0,21.98813149,22.45142397,22.08656629,22.30723453,0.009104366,0.009104691,0.009840439,0.009840745,388.5943095,388.5945015,595.4462212,595.3437332
 06/18  15:30:00,30.85,0.019456819,388.954445,0.363636,22.00949094,22.48577027,22.1117041,22.32987503,0.009114242,0.009114555,0.009860739,0.009861023,388.6225391,388.6227597,598.3908749,598.2841615,0,0,0,0,21.9996582,22.46911665,22.09948431,22.31877093,0.009110596,0.009110917,0.009852787,0.009853083,388.6020467,388.6022431,597.1660403,597.0613949
 06/18  15:40:00,30.56666667,0.019230257,385.9542707,0.363636,22.01812713,22.50134368,22.12365676,22.3408208,0.009115339,0.009115641,0.009865609,0.00986588,388.5739527,388.5740863,599.3977173,599.2889693,0,0,0,0,22.00949094,22.48577027,22.1117041,22.32987503,0.009114242,0.009114555,0.009860739,0.009861023,388.6225391,388.6227597,598.3908749,598.2841615
 06/18  15:50:00,30.28333333,0.019005286,387.9540965,0.181818,22.02600379,22.51586136,22.13238285,22.34959733,0.009113976,0.009114264,0.009858435,0.009858684,388.5261608,388.5262115,597.7141122,597.6034409,0,0,0,0,22.01812713,22.50134368,22.12365676,22.3408208,0.009115339,0.009115641,0.009865609,0.00986588,388.5739527,388.5740863,599.3977173,599.2889693
 06/18  16:00:00,30,0.018781914,386.9539222,0.545455,22.033531,22.5294188,22.14550906,22.36131126,0.009110233,0.009110503,0.00986213,0.009862366,388.4697522,388.4697086,599.7445837,599.6320688,0,0,0,0,22.02600379,22.51586136,22.13238285,22.34959733,0.009113976,0.009114264,0.009858435,0.009858684,388.5261608,388.5262115,597.7141122,597.6034409
 06/18  16:10:00,30,0.018874066,389.953748,0.181818,22.03704748,22.5410345,22.15501391,22.37059061,0.009102162,0.009102407,0.009852274,0.009852489,388.4765077,388.4764777,599.2499442,599.1357179,0,0,0,0,22.033531,22.5294188,22.14550906,22.36131126,0.009110233,0.009110503,0.00986213,0.009862366,388.4697522,388.4697086,599.7445837,599.6320688
 06/18  16:20:00,30,0.018966244,389.9535737,0.272727,22.03564648,22.55018964,22.1625589,22.37850859,0.009088667,0.009088878,0.009833672,0.009833861,388.5239486,388.5240007,597.866083,597.7502686,0,0,0,0,22.03704748,22.5410345,22.15501391,22.37059061,0.009102162,0.009102407,0.009852274,0.009852489,388.4765077,388.4764777,599.2499442,599.1357179
 06/18  16:30:00,30,0.019058449,382.9533994,0.363636,22.03043387,22.55681287,22.17065288,22.3867244,0.009069563,0.009069733,0.009813883,0.009814044,388.4269351,388.4268149,597.5817022,597.4642758,0,0,0,0,22.03564648,22.55018964,22.1625589,22.37850859,0.009088667,0.009088878,0.009833672,0.009833861,388.5239486,388.5240007,597.866083,597.7502686
 06/18  16:40:00,30,0.01915068,383.9532252,0.363636,22.0228015,22.56098103,22.17893691,22.39499504,0.009045091,0.009045211,0.009792063,0.009792197,388.25746,388.2570442,598.165461,598.0464291,0,0,0,0,22.03043387,22.55681287,22.17065288,22.3867244,0.009069563,0.009069733,0.009813883,0.009814044,388.4269351,388.4268149,597.5817022,597.4642758
 06/18  16:50:00,30,0.019242938,382.9530509,0.454545,22.01373952,22.56282889,22.18829564,22.40391777,0.009015583,0.009015644,0.00977117,0.009771277,388.0498296,388.0490564,600.3883796,600.2677406,0,0,0,0,22.0228015,22.56098103,22.17893691,22.39499504,0.009045091,0.009045211,0.009792063,0.009792197,388.25746,388.2570442,598.165461,598.0464291
 06/18  17:00:00,30,0.019335222,384.9528766,0.454545,22.00381439,22.56250762,22.19772328,22.41282396,0.008981348,0.008981344,0.009748454,0.009748534,387.8810227,387.8799723,603.4687619,603.3465407,0,0,0,0,22.01373952,22.56282889,22.18829564,22.40391777,0.009015583,0.009015644,0.00977117,0.009771277,388.0498296,388.0490564,600.3883796,600.2677406
 06/18  17:10:00,29.86666667,0.019232209,383.9527023,0.363636,21.99165977,22.55969048,22.2046039,22.41994297,0.008944708,0.008944635,0.009719059,0.009719108,387.7243635,387.7230642,605.3625907,605.2387869,0,0,0,0,22.00381439,22.56250762,22.19772328,22.41282396,0.008981348,0.008981344,0.009748454,0.009748534,387.8810227,387.8799723,603.4687619,603.3465407
 06/18  17:20:00,29.73333333,0.019129506,388.952528,0.272727,21.97705548,22.55428551,22.20757284,22.42431287,0.008907102,0.008906961,0.009680599,0.009680613,387.6846232,387.6833038,605.0999501,604.9746582,0,0,0,0,21.99165977,22.55969048,22.2046039,22.41994297,0.008944708,0.008944635,0.009719059,0.009719108,387.7243635,387.7230642,605.3625907,605.2387869
 06/18  17:30:00,29.6,0.019027114,385.9523537,0.181818,21.96055643,22.54637195,22.20635025,22.4256848,0.008869035,0.008868827,0.00963266,0.009632636,387.6486483,387.6473144,602.3089269,602.1821928,0,0,0,0,21.97705548,22.55428551,22.20757284,22.42431287,0.008907102,0.008906961,0.009680599,0.009680613,387.6846232,387.6833038,605.0999501,604.9746582
 06/18  17:40:00,29.46666667,0.018925034,384.9521794,0,21.94317827,22.53634264,22.19960644,22.42309856,0.008830574,0.008830299,0.009570879,0.009570809,387.5724406,387.5710125,595.7002763,595.5721713,0,0,0,0,21.96055643,22.54637195,22.20635025,22.4256848,0.008869035,0.008868827,0.00963266,0.009632636,387.6486483,387.6473144,602.3089269,602.1821928
 06/18  17:50:00,29.33333333,0.018823267,388.9520051,0,21.92557792,22.5245596,22.18986739,22.41818786,0.008791677,0.008791337,0.009502418,0.0095023,387.5626061,387.5612181,587.4040568,587.2747854,0,0,0,0,21.94317827,22.53634264,22.19960644,22.42309856,0.008830574,0.008830299,0.009570879,0.009570809,387.5724406,387.5710125,595.7002763,595.5721713
 06/18  18:00:00,29.2,0.018721814,390.9518308,0,21.90799503,22.51129834,22.17900768,22.41218504,0.008752318,0.008751913,0.009432662,0.009432495,387.6466584,387.6454963,578.9674036,578.8372192,0,0,0,0,21.92557792,22.5245596,22.18986739,22.41818786,0.008791677,0.008791337,0.009502418,0.0095023,387.5626061,387.5612181,587.4040568,587.2747854
 06/18  18:10:00,29.05,0.018726808,389.9516565,0,21.88857675,22.49606494,22.16743876,22.40536656,0.008711549,0.008711079,0.00936276,0.009362546,387.7528445,387.7519444,570.9080312,570.7771362,0,0,0,0,21.90799503,22.51129834,22.17900768,22.41218504,0.008752318,0.008751913,0.009432662,0.009432495,387.6466584,387.6454963,578.9674036,578.8372192
 06/18  18:20:00,28.9,0.018730036,387.9514822,0,21.86666806,22.47859193,22.15508032,22.39768705,0.008668829,0.008668293,0.009292489,0.009292228,387.80845,387.8076999,563.2420446,563.1105763,0,0,0,0,21.88857675,22.49606494,22.16743876,22.40536656,0.008711549,0.008711079,0.00936276,0.009362546,387.7528445,387.7519444,570.9080312,570.7771362
 06/18  18:30:00,28.75,0.018731524,383.9513078,0,21.84268087,22.45890572,22.14180919,22.38907198,0.008624049,0.008623443,0.009221526,0.009221218,387.7367224,387.7358569,555.8333411,555.701364,0,0,0,0,21.86666806,22.47859193,22.15508032,22.39768705,0.008668829,0.008668293,0.009292489,0.009292228,387.80845,387.8076999,563.2420446,563.1105763
 06/18  18:40:00,28.6,0.018731298,385.9511335,0,21.81718783,22.43714485,22.12756482,22.37948692,0.008577292,0.008576616,0.009149738,0.009149383,387.6417173,387.6406925,548.7251548,548.5928108,0,0,0,0,21.84268087,22.45890572,22.14180919,22.38907198,0.008624049,0.008623443,0.009221526,0.009221218,387.7367224,387.7358569,555.8333411,555.701364
 06/18  18:50:00,28.45,0.018729386,385.9509592,0,21.79062145,22.41347501,22.11233421,22.36892826,0.00852869,0.008527942,0.009077133,0.009076732,387.5569807,387.5558236,541.9165853,541.7840358,0,0,0,0,21.81718783,22.43714485,22.12756482,22.37948692,0.008577292,0.008576616,0.009149738,0.009149383,387.6417173,387.6406925,548.7251548,548.5928108
 06/18  19:00:00,28.3,0.018725812,382.9507848,0,21.76315281,22.38803137,22.09612193,22.35740408,0.008478362,0.008477541,0.009003771,0.009003324,387.4164661,387.4150666,535.3245223,535.191863,0,0,0,0,21.79062145,22.41347501,22.11233421,22.36892826,0.00852869,0.008527942,0.009077133,0.009076732,387.5569807,387.5558236,541.9165853,541.7840358
 06/18  19:10:00,28.11666667,0.018848452,385.9506105,0,21.62419746,22.33026133,22.05984719,22.33150451,0.008400254,0.008399312,0.008892271,0.008891755,387.2805597,387.2789565,525.8409281,525.7084235,0,0,0,0,21.76315281,22.38803137,22.09612193,22.35740408,0.008478362,0.008477541,0.009003771,0.009003324,387.4164661,387.4150666,535.3245223,535.191863
 06/18  19:20:00,27.93333333,0.018965967,386.9504361,0,21.45494097,22.25353803,22.01095001,22.29618745,0.008306381,0.008305282,0.008759999,0.008759404,387.2076472,387.2060029,515.0249742,514.8929834,0,0,0,0,21.62419746,22.33026133,22.05984719,22.33150451,0.008400254,0.008399312,0.008892271,0.008891755,387.2805597,387.2789565,525.8409281,525.7084235
 06/18  19:30:00,27.75,0.019078437,388.9502618,0,21.31471769,22.17198747,21.95770279,22.25708876,0.00820925,0.008207983,0.008624919,0.008624245,387.2644767,387.2631343,504.4693801,504.3383467,0,0,0,0,21.45494097,22.25353803,22.01095001,22.29618745,0.008306381,0.008305282,0.008759999,0.008759404,387.2076472,387.2060029,515.0249742,514.8929834
 06/18  19:40:00,27.56666667,0.019185941,385.9500874,0,21.21266257,22.09209827,21.90400875,22.21691642,0.008114499,0.00811307,0.008495043,0.008494296,387.2531692,387.2519043,494.6373789,494.5075545,0,0,0,0,21.31471769,22.17198747,21.95770279,22.25708876,0.00820925,0.008207983,0.008624919,0.008624245,387.2644767,387.2631343,504.4693801,504.3383467
 06/18  19:50:00,27.38333333,0.019288557,390.949913,0,21.13523792,22.0151657,21.85077284,22.17635116,0.008023252,0.00802168,0.008371872,0.008371059,387.4011385,387.4003971,485.8595067,485.7313836,0,0,0,0,21.21266257,22.09209827,21.90400875,22.21691642,0.008114499,0.00811307,0.008495043,0.008494296,387.2531692,387.2519043,494.6373789,494.5075545
 06/18  20:00:00,27.2,0.019386363,384.9497387,0,21.06857615,21.94061694,21.79779893,22.1353191,0.007935039,0.007933344,0.00825461,0.008253739,387.3837642,387.3830394,477.7179479,477.5916436,0,0,0,0,21.13523792,22.0151657,21.85077284,22.17635116,0.008023252,0.00802168,0.008371872,0.008371059,387.4011385,387.4003971,485.8595067,485.7313836
 06/18  20:10:00,27.2,0.019386363,384.9495643,0,21.01182793,21.86941141,21.74582406,22.09436606,0.007849971,0.007848175,0.008142992,0.008142068,387.2389519,387.2378814,470.143982,470.0196456,0,0,0,0,21.06857615,21.94061694,21.79779893,22.1353191,0.007935039,0.007933344,0.00825461,0.008253739,387.3837642,387.3830394,477.7179479,477.5916436
 06/18  20:20:00,27.2,0.019386363,389.9493899,0,20.96395511,21.80196128,21.69524847,22.05381598,0.007768067,0.007766192,0.008036751,0.008035781,387.2748042,387.273908,463.3666688,463.2447923,0,0,0,0,21.01182793,21.86941141,21.74582406,22.09436606,0.007849971,0.007848175,0.008142992,0.008142068,387.2389519,387.2378814,470.143982,470.0196456
 06/18  20:30:00,27.2,0.019386363,390.9492155,0,20.92234486,21.73806958,21.6460909,22.01373823,0.00768919,0.007687257,0.007935544,0.007934535,387.4856489,387.4853867,457.3226606,457.2036983,0,0,0,0,20.96395511,21.80196128,21.69524847,22.05381598,0.007768067,0.007766192,0.008036751,0.008035781,387.2748042,387.273908,463.3666688,463.2447923
 06/18  20:40:00,27.2,0.019386363,392.9490411,0,20.88432535,21.67728729,21.59819852,21.97408355,0.007613129,0.007611155,0.007838994,0.007837951,387.851336,387.8520533,451.9456252,451.8299743,0,0,0,0,20.92234486,21.73806958,21.6460909,22.01373823,0.00768919,0.007687257,0.007935544,0.007934535,387.4856489,387.4853867,457.3226606,457.2036983
 06/18  20:50:00,27.2,0.019386363,389.9488667,0,20.84806704,21.61915097,21.55138925,21.93477692,0.007539666,0.007537668,0.007746734,0.007745664,388.1306266,388.1320095,446.9527228,446.8404462,0,0,0,0,20.88432535,21.67728729,21.59819852,21.97408355,0.007613129,0.007611155,0.007838994,0.007837951,387.851336,387.8520533,451.9456252,451.8299743
 06/18  21:00:00,27.2,0.019386363,385.9486923,0,20.81258506,21.56326328,21.50550273,21.89575157,0.007468601,0.007466592,0.007658428,0.007657335,388.1395322,388.1408384,442.1215985,442.0125039,0,0,0,0,20.84806704,21.61915097,21.55138925,21.93477692,0.007539666,0.007537668,0.007746734,0.007745664,388.1306266,388.1320095,446.9527228,446.8404462
 06/18  21:10:00,27.11666667,0.019363637,388.9485179,0,20.78135464,21.5104469,21.46103417,21.85738008,0.007403898,0.007401898,0.007577928,0.007576822,388.1325242,388.1337,437.6733078,437.5675195,0,0,0,0,20.81258506,21.56326328,21.50550273,21.89575157,0.007468601,0.007466592,0.007658428,0.007657335,388.1395322,388.1408384,442.1215985,442.0125039
 06/18  21:20:00,27.03333333,0.019340574,384.9483435,0,20.75513962,21.46108397,21.4182384,21.81987679,0.007347716,0.007345749,0.007507279,0.007506173,387.9846915,387.985424,433.4504146,433.3478672,0,0,0,0,20.78135464,21.5104469,21.46103417,21.85738008,0.007403898,0.007401898,0.007577928,0.007576822,388.1325242,388.1337,437.6733078,437.5675195
 06/18  21:30:00,26.95,0.019317177,390.9481691,0,20.73257285,21.41502416,21.37709266,21.7832693,0.007300293,0.007298381,0.007446612,0.007445517,388.0281806,388.0289353,429.7557522,429.6568016,0,0,0,0,20.75513962,21.46108397,21.4182384,21.81987679,0.007347716,0.007345749,0.007507279,0.007506173,387.9846915,387.985424,433.4504146,433.3478672
 06/18  21:40:00,26.86666667,0.019293449,392.9479947,0,20.71200345,21.37189422,21.33745169,21.7474994,0.00726101,0.007259169,0.007395202,0.007394129,388.2996496,388.300926,426.5980823,426.5030922,0,0,0,0,20.73257285,21.41502416,21.37709266,21.7832693,0.007300293,0.007298381,0.007446612,0.007445517,388.0281806,388.0289353,429.7557522,429.6568016
 06/18  21:50:00,26.78333333,0.019269394,392.9478202,0,20.69234468,21.331306,21.29915251,21.7124919,0.007229082,0.007227325,0.007352169,0.007351127,388.6643453,388.6662925,423.8166142,423.7257233,0,0,0,0,20.71200345,21.37189422,21.33745169,21.7474994,0.00726101,0.007259169,0.007395202,0.007394129,388.2996496,388.300926,426.5980823,426.5030922
 06/18  22:00:00,26.7,0.019245016,386.9476458,0,20.673078,21.29292724,21.2620515,21.67817965,0.007203811,0.007202147,0.007316726,0.007315722,388.7624122,388.7644193,421.0271546,420.9399842,0,0,0,0,20.69234468,21.331306,21.29915251,21.7124919,0.007229082,0.007227325,0.007352169,0.007351127,388.6643453,388.6662925,423.8166142,423.7257233
 06/18  22:10:00,26.6,0.019393086,391.9474714,0,20.41517414,21.18925516,21.18260044,21.61346831,0.007176229,0.007174705,0.007275372,0.007274436,389.0303016,389.0327153,417.3810238,417.2996183,0,0,0,0,20.673078,21.29292724,21.2620515,21.67817965,0.007203811,0.007202147,0.007316726,0.007315722,388.7624122,388.7644193,421.0271546,420.9399842
 06/18  22:20:00,26.5,0.019538711,390.9472969,0,20.12075712,21.05451266,21.08110105,21.5320864,0.0071525,0.007151142,0.007236817,0.007235967,389.3331186,389.3359901,413.4653824,413.3907303,0,0,0,0,20.41517414,21.18925516,21.18260044,21.61346831,0.007176229,0.007174705,0.007275372,0.007274436,389.0303016,389.0327153,417.3810238,417.2996183
 06/18  22:30:00,26.4,0.019681908,384.9471225,0,19.92087377,20.92227821,20.97832513,21.44843353,0.007137384,0.007136199,0.007208147,0.007207392,389.0919419,389.093564,409.359027,409.2903996,0,0,0,0,20.12075712,21.05451266,21.08110105,21.5320864,0.0071525,0.007151142,0.007236817,0.007235967,389.3331186,389.3359901,413.4653824,413.3907303
 06/18  22:40:00,26.3,0.019822696,386.946948,0,19.82183632,20.80624069,20.88332887,21.36899185,0.007131905,0.007130893,0.007191209,0.007190551,388.7188727,388.7190478,405.7087873,405.6457638,0,0,0,0,19.92087377,20.92227821,20.97832513,21.44843353,0.007137384,0.007136199,0.007208147,0.007207392,389.0919419,389.093564,409.359027,409.2903996
 06/18  22:50:00,26.2,0.019961093,387.9467736,0,19.78173105,20.70755158,20.79759142,21.2950573,0.007135066,0.007134224,0.007184914,0.007184352,388.4761834,388.4755668,402.7532139,402.6956954,0,0,0,0,19.82183632,20.80624069,20.88332887,21.36899185,0.007131905,0.007130893,0.007191209,0.007190551,388.7188727,388.7190478,405.7087873,405.6457638
 06/18  23:00:00,26.1,0.020097116,390.9465991,0,19.76490584,20.62328798,20.71997866,21.22609324,0.007145404,0.007144724,0.007187432,0.007186962,388.6066356,388.6064332,400.6342335,400.5824734,0,0,0,0,19.78173105,20.70755158,20.79759142,21.2950573,0.007135066,0.007134224,0.007184914,0.007184352,388.4761834,388.4755668,402.7532139,402.6956954
 06/18  23:10:00,26.1,0.02010052,387.9464246,0,19.74771689,20.54862181,20.64799628,21.16058572,0.007166222,0.007165702,0.007201737,0.007201364,388.6669509,388.6669713,398.8120534,398.7655303,0,0,0,0,19.76490584,20.62328798,20.71997866,21.22609324,0.007145404,0.007144724,0.007187432,0.007186962,388.6066356,388.6064332,400.6342335,400.5824734
 06/18  23:20:00,26.1,0.020103925,383.9462501,0,19.72446056,20.48049949,20.58005434,21.09757713,0.007198796,0.007198436,0.00722886,0.007228589,388.2797782,388.2789089,396.8384708,396.7960718,0,0,0,0,19.74771689,20.54862181,20.64799628,21.16058572,0.007166222,0.007165702,0.007201737,0.007201364,388.6669509,388.6669713,398.8120534,398.7655303
 06/18  23:30:00,26.1,0.020107331,390.9460757,0,19.69747495,20.41746262,20.51542404,21.03665667,0.007242324,0.007242122,0.007267814,0.00726765,388.2704839,388.2696913,395.4911914,395.4532492,0,0,0,0,19.72446056,20.48049949,20.58005434,21.09757713,0.007198796,0.007198436,0.00722886,0.007228589,388.2797782,388.2789089,396.8384708,396.7960718
 06/18  23:40:00,26.1,0.020110738,383.9459012,0,19.66969819,20.35880287,20.4537782,20.97766675,0.007295198,0.007295145,0.007316848,0.00731679,387.9626361,387.9613018,394.0530374,394.0187027,0,0,0,0,19.69747495,20.41746262,20.51542404,21.03665667,0.007242324,0.007242122,0.007267814,0.00726765,388.2704839,388.2696913,395.4911914,395.4532492
 06/18  23:50:00,26.1,0.020114147,388.9457267,0,19.6424521,20.30403879,20.39490135,20.92051577,0.007355825,0.007355909,0.00737425,0.007374295,387.8682801,387.8669376,393.0054878,392.9748184,0,0,0,0,19.66969819,20.35880287,20.4537782,20.97766675,0.007295198,0.007295145,0.007316848,0.00731679,387.9626361,387.9613018,394.0530374,394.0187027
 06/18  24:00:00,26.1,0.020117556,382.9455522,0,19.61586957,20.25273305,20.33858811,20.86511223,0.007422888,0.007423096,0.007438602,0.007438747,387.4470695,387.445096,391.7795118,391.7516405,0,0,0,0,19.6424521,20.30403879,20.39490135,20.92051577,0.007355825,0.007355909,0.00737425,0.007374295,387.8682801,387.8669376,393.0054878,392.9748184
 06/19  00:10:00,26.01666667,0.020088746,384.9453777,0,19.59557449,20.2060658,20.28560464,20.81201933,0.007490363,0.007490671,0.007503786,0.007504016,387.0053533,387.0028171,390.6591284,390.6337779,0,0,0,0,19.61586957,20.25273305,20.33858811,20.86511223,0.007422888,0.007423096,0.007438602,0.007438747,387.4470695,387.445096,391.7795118,391.7516405
 06/19  00:20:00,25.93333333,0.020059655,390.9452032,0,19.58251772,20.16449434,20.2362965,20.76152396,0.007554945,0.007555326,0.007566421,0.007566718,387.1521171,387.1502128,390.2349962,390.2129129,0,0,0,0,19.59557449,20.2060658,20.28560464,20.81201933,0.007490363,0.007490671,0.007503786,0.007504016,387.0053533,387.0028171,390.6591284,390.6337779
