Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/19  00:30:00,25.85,0.020030287,385.9450287,0,19.5745519,20.12774485,20.19057472,20.71362125,0.007615976,0.007616406,0.007625794,0.007626142,387.2088203,387.2073368,389.8101229,389.7908156,0,0,0,0,19.58251772,20.16449434,20.2362965,20.76152396,0.007554945,0.007555326,0.007566421,0.007566718,387.1521171,387.1502128,390.2349962,390.2129129
 06/19  00:40:00,25.76666667,0.020000645,389.9448542,0,19.56932855,20.09525697,20.14816681,20.66817719,0.007673942,0.007674403,0.007682348,0.007682734,387.4492054,387.4483677,389.6447059,389.6281582,0,0,0,0,19.5745519,20.12774485,20.19057472,20.71362125,0.007615976,0.007616406,0.007625794,0.007626142,387.2088203,387.2073368,389.8101229,389.7908156
 06/19  00:50:00,25.68333333,0.01997073,387.9446797,0,19.56545226,20.06646785,20.1087791,20.62503514,0.007729515,0.007729994,0.007736719,0.007737132,387.6217486,387.6213348,389.4748121,389.4605872,0,0,0,0,19.56932855,20.09525697,20.14816681,20.66817719,0.007673942,0.007674403,0.007682348,0.007682734,387.4492054,387.4483677,389.6447059,389.6281582
 06/19  01:00:00,25.6,0.019940549,392.9445051,0,19.56235958,20.04090678,20.07215235,20.5840534,0.007783226,0.007783712,0.007789406,0.007789839,388.1329261,388.1333532,389.6977053,389.6860633,0,0,0,0,19.56545226,20.06646785,20.1087791,20.62503514,0.007729515,0.007729994,0.007736719,0.007737132,387.6217486,387.6213348,389.4748121,389.4605872
 06/19  01:10:00,25.5,0.019818761,385.9443306,0,19.58053992,20.0236782,20.0414883,20.54743464,0.007836914,0.007837401,0.007842223,0.007842673,388.2169003,388.2174193,389.5378517,389.5277897,0,0,0,0,19.56235958,20.04090678,20.07215235,20.5840534,0.007783226,0.007783712,0.007789406,0.007789839,388.1329261,388.1333532,389.6977053,389.6860633
 06/19  01:20:00,25.4,0.019697647,384.9441561,0,19.62381527,20.01731474,20.01850971,20.51642661,0.007891339,0.007891822,0.007895906,0.00789637,387.9042565,387.904309,389.0190033,389.0096987,0,0,0,0,19.58053992,20.0236782,20.0414883,20.54743464,0.007836914,0.007837401,0.007842223,0.007842673,388.2169003,388.2174193,389.5378517,389.5277897
 06/19  01:30:00,25.3,0.019577204,387.9439816,0,19.68476087,20.02172389,20.0033706,20.49124052,0.007946341,0.007946812,0.00795027,0.007950746,387.7114646,387.7112481,388.6525006,388.6440619,0,0,0,0,19.62381527,20.01731474,20.01850971,20.51642661,0.007891339,0.007891822,0.007895906,0.00789637,387.9042565,387.904309,389.0190033,389.0096987
 06/19  01:40:00,25.2,0.019457431,386.943807,0,19.75510696,20.03571802,19.9955306,20.47161481,0.0080014,0.008001851,0.008004779,0.008005263,387.5864542,387.586125,388.381133,388.3735889,0,0,0,0,19.68476087,20.02172389,20.0033706,20.49124052,0.007946341,0.007946812,0.00795027,0.007950746,387.7114646,387.7112481,388.6525006,388.6440619
 06/19  01:50:00,25.1,0.019338321,391.9436325,0,19.82993149,20.05799942,19.99433083,20.45719072,0.008055974,0.008056398,0.008058875,0.008059363,387.9126921,387.9126343,388.5842935,388.5782104,0,0,0,0,19.75510696,20.03571802,19.9955306,20.47161481,0.0080014,0.008001851,0.008004779,0.008005263,387.5864542,387.586125,388.381133,388.3735889
 06/19  02:00:00,25,0.019219873,384.9434579,0,19.90726345,20.08748774,19.99919646,20.4476474,0.008109596,0.008109989,0.00811208,0.008112569,387.8737982,387.8737703,388.4413676,388.4360492,0,0,0,0,19.82993149,20.05799942,19.99433083,20.45719072,0.008055974,0.008056398,0.008058875,0.008059363,387.9126921,387.9126343,388.5842935,388.5782104
 06/19  02:10:00,24.9,0.019238839,384.9432834,0,19.96026714,20.11625022,20.00530775,20.43976433,0.008163369,0.008163729,0.008165491,0.008165978,387.5501789,387.5500088,388.0297472,388.0246942,0,0,0,0,19.90726345,20.08748774,19.99919646,20.4476474,0.008109596,0.008109989,0.00811208,0.008112569,387.8737982,387.8737703,388.4413676,388.4360492
 06/19  02:20:00,24.8,0.019256789,383.9431088,0,19.98376206,20.13989117,20.0098226,20.43158164,0.008217999,0.00821833,0.00821981,0.008220294,387.0644635,387.0640798,387.4696112,387.4645842,0,0,0,0,19.96026714,20.11625022,20.00530775,20.43976433,0.008163369,0.008163729,0.008165491,0.008165978,387.5501789,387.5500088,388.0297472,388.0246942
 06/19  02:30:00,24.7,0.019273736,391.9429342,0,19.98693735,20.15756399,20.01196034,20.422487,0.008273641,0.008273949,0.008275187,0.008275668,387.2458658,387.2456439,387.5883098,387.5841912,0,0,0,0,19.98376206,20.13989117,20.0098226,20.43158164,0.008217999,0.00821833,0.00821981,0.008220294,387.0644635,387.0640798,387.4696112,387.4645842
 06/19  02:40:00,24.6,0.019289685,383.9427597,0,19.98009018,20.16996898,20.01187839,20.41249347,0.008330183,0.008330474,0.008331505,0.008331984,387.1544725,387.154224,387.4438454,387.440196,0,0,0,0,19.98693735,20.15756399,20.01196034,20.422487,0.008273641,0.008273949,0.008275187,0.008275668,387.2458658,387.2456439,387.5883098,387.5841912
 06/19  02:50:00,24.5,0.01930465,386.9425851,0,19.96931518,20.17806271,20.00993442,20.40175999,0.008387457,0.008387739,0.008388593,0.008389068,387.0531692,387.0528925,387.2976889,387.2944293,0,0,0,0,19.98009018,20.16996898,20.01187839,20.41249347,0.008330183,0.008330474,0.008331505,0.008331984,387.1544725,387.154224,387.4438454,387.440196
 06/19  03:00:00,24.4,0.019318638,383.9424105,0,19.9570098,20.18261907,20.00642557,20.39041894,0.008445326,0.008445604,0.008446306,0.008446778,386.7475619,386.7471147,386.9541005,386.9509324,0,0,0,0,19.96931518,20.17806271,20.00993442,20.40175999,0.008387457,0.008387739,0.008388593,0.008389068,387.0531692,387.0528925,387.2976889,387.2944293
 06/19  03:10:00,24.31666667,0.019222717,387.9422359,0,19.94385664,20.18423244,20.00156824,20.37856028,0.008498551,0.008498824,0.008499399,0.008499861,386.6868612,386.6864437,386.8613895,386.8585939,0,0,0,0,19.9570098,20.18261907,20.00642557,20.39041894,0.008445326,0.008445604,0.008446306,0.008446778,386.7475619,386.7471147,386.9541005,386.9509324
 06/19  03:20:00,24.23333333,0.019127224,390.9420613,0,19.93005623,20.18335877,19.99552424,20.3662456,0.008544491,0.008544758,0.008545227,0.00854567,387.0604898,387.0604356,387.2081395,387.2061792,0,0,0,0,19.94385664,20.18423244,20.00156824,20.37856028,0.008498551,0.008498824,0.008499399,0.008499861,386.6868612,386.6864437,386.8613895,386.8585939
 06/19  03:30:00,24.15,0.019032158,391.9418867,0,19.91576951,20.1803622,19.98842584,20.35352275,0.008583095,0.008583351,0.008583732,0.008584152,387.6991729,387.6996525,387.8242255,387.8232871,0,0,0,0,19.93005623,20.18335877,19.99552424,20.3662456,0.008544491,0.008544758,0.008545227,0.00854567,387.0604898,387.0604356,387.2081395,387.2061792
 06/19  03:40:00,24.06666667,0.018937517,388.9417121,0,19.90116926,20.17554686,19.98038894,20.3404336,0.008615386,0.00861563,0.008615939,0.00861633,388.1137597,388.1145148,388.2196239,388.2192957,0,0,0,0,19.91576951,20.1803622,19.98842584,20.35352275,0.008583095,0.008583351,0.008583732,0.008584152,387.6991729,387.6996525,387.8242255,387.8232871
 06/19  03:50:00,23.98333333,0.018843299,387.9415375,0,19.886401,20.1691737,19.97151804,20.32701666,0.008642503,0.008642733,0.008642983,0.008643343,388.2345383,388.2352777,388.324056,388.3239019,0,0,0,0,19.90116926,20.17554686,19.98038894,20.3404336,0.008615386,0.00861563,0.008615939,0.00861633,388.1137597,388.1145148,388.2196239,388.2192957
 06/19  04:00:00,23.9,0.018749503,385.9413629,0,19.87156418,20.16146878,19.96190775,20.31330772,0.008665373,0.008665588,0.00866579,0.008666119,388.0429017,388.0433487,388.1184563,388.1180951,0,0,0,0,19.886401,20.1691737,19.97151804,20.32701666,0.008642503,0.008642733,0.008642983,0.008643343,388.2345383,388.2352777,388.324056,388.3239019
 06/19  04:10:00,24.08333333,0.018830035,388.9411883,0,19.86238779,20.15409137,19.95256718,20.29996705,0.008686962,0.008687163,0.008687325,0.008687627,387.9866756,387.9869972,388.0504973,388.0501059,0,0,0,0,19.87156418,20.16146878,19.96190775,20.31330772,0.008665373,0.008665588,0.00866579,0.008666119,388.0429017,388.0433487,388.1184563,388.1180951
 06/19  04:20:00,24.26666667,0.018909746,383.9410137,0,19.85999982,20.14797494,19.94409184,20.28739227,0.008708952,0.008709142,0.008709269,0.008709548,387.645534,387.6454978,387.6993128,387.6986006,0,0,0,0,19.86238779,20.15409137,19.95256718,20.29996705,0.008686962,0.008687163,0.008687325,0.008687627,387.9866756,387.9869972,388.0504973,388.0501059
 06/19  04:30:00,24.45,0.018988611,391.940839,0,19.86271268,20.14358387,19.93670377,20.27573931,0.008731797,0.008731978,0.008732075,0.008732335,387.8172487,387.8173604,387.8627692,387.8623321,0,0,0,0,19.85999982,20.14797494,19.94409184,20.28739227,0.008708952,0.008709142,0.008709269,0.008709548,387.645534,387.6454978,387.6993128,387.6986006
 06/19  04:40:00,24.63333333,0.019066605,386.9406644,0,19.86830952,20.14087169,19.93038404,20.26500483,0.008755408,0.008755582,0.008755653,0.008755898,387.9004544,387.9006273,387.9389705,387.9386879,0,0,0,0,19.86271268,20.14358387,19.93670377,20.27573931,0.008731797,0.008731978,0.008732075,0.008732335,387.8172487,387.8173604,387.8627692,387.8623321
 06/19  04:50:00,24.81666667,0.019143701,384.9404898,0,19.87534821,20.13965617,19.92505337,20.2551435,0.008779596,0.008779763,0.008779812,0.008780044,387.67158,387.6715424,387.70406,387.7035838,0,0,0,0,19.86830952,20.14087169,19.93038404,20.26500483,0.008755408,0.008755582,0.008755653,0.008755898,387.9004544,387.9006273,387.9389705,387.9386879
 06/19  05:00:00,25,0.019219873,388.9403151,0,19.88320719,20.13976174,19.92064351,20.24611505,0.008804214,0.008804376,0.008804406,0.008804627,387.6309216,387.6308505,387.6583584,387.6579034,0,0,0,0,19.87534821,20.13965617,19.92505337,20.2551435,0.008779596,0.008779763,0.008779812,0.008780044,387.67158,387.6715424,387.70406,387.7035838
 06/19  05:10:00,25,0.019219873,387.9401405,0,19.89286782,20.14151909,19.9173222,20.23803689,0.008824652,0.008824805,0.00882482,0.008825028,387.6713163,387.671286,387.6945201,387.6941705,0,0,0,0,19.88320719,20.13976174,19.92064351,20.24611505,0.008804214,0.008804376,0.008804406,0.008804627,387.6309216,387.6308505,387.6583584,387.6579034
 06/19  05:20:00,25,0.019219873,388.9399659,0,19.90448514,20.14503487,19.91517465,20.23097279,0.008838534,0.008838674,0.00883868,0.00883887,387.8081887,387.8082683,387.8278404,387.8276789,0,0,0,0,19.89286782,20.14151909,19.9173222,20.23803689,0.008824652,0.008824805,0.00882482,0.008825028,387.6713163,387.671286,387.6945201,387.6941705
 06/19  05:30:00,25,0.019219873,390.9397912,0,19.91761393,20.15023795,19.91419445,20.22492594,0.008845734,0.008845857,0.008845859,0.008846026,388.1442131,388.1445296,388.1608985,388.1610901,0,0,0,0,19.90448514,20.14503487,19.91517465,20.23097279,0.008838534,0.008838674,0.00883868,0.00883887,387.8081887,387.8082683,387.8278404,387.8276789
 06/19  05:40:00,25,0.019219873,389.9396165,0,19.93189211,20.15725989,19.91436436,20.219892,0.00884707,0.008847175,0.008847176,0.008847318,388.4680269,388.4685317,388.4821942,388.4826717,0,0,0,0,19.91761393,20.15023795,19.91419445,20.22492594,0.008845734,0.008845857,0.008845859,0.008846026,388.1442131,388.1445296,388.1608985,388.1610901
 06/19  05:50:00,25,0.019219873,388.9394419,0,19.94709751,20.166194,19.91565746,20.21585937,0.00884347,0.008843556,0.008843559,0.008843675,388.6403948,388.6409462,388.6524017,388.6529717,0,0,0,0,19.93189211,20.15725989,19.91436436,20.219892,0.00884707,0.008847175,0.008847176,0.008847318,388.4680269,388.4685317,388.4821942,388.4826717
 06/19  06:00:00,25,0.019219873,387.9392672,0,19.9630918,20.17705279,19.91804219,20.21281253,0.008835687,0.008835755,0.008835762,0.008835853,388.6281098,388.6285686,388.6382652,388.6387346,0,0,0,0,19.94709751,20.166194,19.91565746,20.21585937,0.00884347,0.008843556,0.008843559,0.008843675,388.6403948,388.6409462,388.6524017,388.6529717
 06/19  06:10:00,25.28333333,0.019347138,392.9390925,0,21.48920163,21.58316517,21.71097056,21.58393013,0.009212209,0.010140082,0.011144894,0.011374138,390.2314846,390.1629583,388.7958813,388.7944422,0.578717306,2.253324233,4.560902763,5.176323261,28.60793886,28.63370399,28.71146323,28.63047924,0.010643926,0.01130394,0.012019478,0.012182545,389.5283286,389.4796938,388.7245769,388.723697
 06/19  06:20:00,25.56666667,0.019472318,383.9389179,0,21.18082057,21.68065621,21.86187259,21.73095827,0.009257968,0.010238876,0.011301458,0.011546155,393.0005712,392.9272884,388.7651158,388.7635002,0.057206131,0,0,0,35.70420111,21.66900959,21.83943855,21.70301192,0.012118347,0.010226154,0.011285439,0.011528596,392.0982379,392.0252194,388.8110072,388.8094181
 06/19  06:30:00,25.85,0.019595311,389.9387432,0,21.11,21.44164552,21.5750008,21.54384125,0.009328411,0.010019768,0.010890234,0.011093677,395.8090145,395.7881965,388.7707955,388.7694866,0.307303777,0,0,0,50,21.62975164,21.80070672,21.69571554,0.015,0.010190971,0.01120897,0.011444374,393.8408178,393.7712342,388.6123156,388.6107702
 06/19  06:40:00,26.13333333,0.01971602,385.9385685,0,21.11,21.24280555,21.32074157,21.37249568,0.009390704,0.009828592,0.01052811,0.010694768,398.1646024,398.1926466,388.6548391,388.6537527,0.099733202,0,0,0,50,21.44164552,21.5750008,21.54384125,0.015,0.010019768,0.010890234,0.011093677,395.8090145,395.7881965,388.7707955,388.7694866
 06/19  06:50:00,26.41666667,0.01983434,392.9383938,0,21.11,21.13932971,21.17418917,21.27693517,0.009441046,0.009720208,0.010312686,0.010456762,400.4431914,400.505023,388.7717812,388.7709304,0.095099505,0,0,0,50,21.24280555,21.32074157,21.37249568,0.015,0.009828592,0.01052811,0.010694768,398.1646024,398.1926466,388.6548391,388.6537527
 06/19  07:00:00,26.7,0.019950167,382.9382191,0,21.11,21.11001659,21.1100326,21.22892809,0.009486222,0.009679636,0.010209247,0.010319974,402.2174672,402.2949098,388.6072674,388.6057402,0.097988366,0.04299905,0.060787377,0,50,50,50,21.27693517,0.015,0.015,0.015,0.010456762,400.4431914,400.505023,388.7717812,388.7709304
 06/19  07:10:00,26.88333333,0.019861665,384.9380444,0,21.11,21.11000001,21.11000005,21.20016186,0.009534478,0.009673823,0.010197338,0.010230704,405.1397624,405.2283332,388.3290157,388.3237986,0.080448159,0.023977807,0.17330117,0,50,50,50,21.22892809,0.015,0.015,0.015,0.010319974,402.2174672,402.2949098,388.6072674,388.6057402
 06/19  07:20:00,27.06666667,0.019768651,387.9378697,0,21.11,21.11002733,21.11,21.17755545,0.009587164,0.009676935,0.010193785,0.01016464,408.8514056,408.9574969,388.1718098,388.1640455,0.069882821,0,0.060999364,0,50,21.11000001,50,21.20016186,0.015,0.009673823,0.015,0.010230704,405.1397624,405.2283332,388.3290157,388.3237986
 06/19  07:30:00,27.25,0.019671051,385.937695,0,21.11,21.11,21.11,21.15783828,0.009643657,0.009687808,0.010198777,0.010115382,412.5979375,412.7226727,388.0276752,388.0184109,0.059396077,0.001399618,0.095553491,0,50,50,50,21.17755545,0.015,0.015,0.015,0.01016464,408.8514056,408.9574969,388.1718098,388.1640455
 06/19  07:40:00,27.43333333,0.019568794,383.9375203,0,21.11,21.11463472,21.11,21.14121407,0.009703317,0.009708973,0.010211711,0.010082606,415.9831777,416.1218701,387.789907,387.7792427,0.048827477,0,0.084272924,0,50,21.11,50,21.15783828,0.015,0.009687808,0.015,0.010115382,412.5979375,412.7226727,388.0276752,388.0184109
 06/19  07:50:00,27.61666667,0.019461809,390.9373455,0,21.11,21.12718934,21.11,21.12828998,0.009765898,0.009742322,0.01023188,0.010066594,419.3047181,419.4511526,387.8075144,387.7967836,0.038248693,0,0.072860882,0,50,21.11463472,50,21.14121407,0.015,0.009708973,0.015,0.010082606,415.9831777,416.1218701,387.789907,387.7792427
 06/19  08:00:00,27.8,0.019350023,384.9371708,0,21.11,21.14830216,21.11,21.11932492,0.0098314,0.009788133,0.010258646,0.01006693,422.2494662,422.3971935,387.73482,387.7244928,0.027623174,0,0.061162114,0,50,21.12718934,50,21.12828998,0.015,0.009742322,0.015,0.010066594,419.3047181,419.4511526,387.8075144,387.7967836
 06/19  08:10:00,28.16666667,0.019366701,392.9369961,0,21.16694456,21.19741434,21.11,21.11384183,0.009933393,0.009885105,0.010291383,0.010081727,436.5388526,436.6795432,387.9132956,387.9042301,0,0,0.051904032,0,21.11,21.14830216,50,21.11932492,0.0098314,0.009788133,0.015,0.01006693,422.2494662,422.3971935,387.73482,387.7244928
 06/19  08:20:00,28.53333333,0.019373612,388.9368213,0.0909091,21.25483371,21.26326567,21.11,21.11249864,0.010060214,0.010014391,0.010332188,0.010114014,457.0055341,457.1357309,389.3800639,389.3756484,0,0,0.035892703,0,21.16694456,21.19741434,50,21.11384183,0.009933393,0.009885105,0.015,0.010081727,436.5388526,436.6795432,387.9132956,387.9042301
 06/19  08:30:00,28.9,0.019370382,388.9366466,0.363636,21.33868641,21.3348518,21.11,21.11784007,0.010197962,0.010156496,0.010387382,0.01017457,478.372323,478.4920059,395.4383615,395.4395097,0,0,0.00654026,0,21.25483371,21.26326567,50,21.11249864,0.010060214,0.010014391,0.015,0.010114014,457.0055341,457.1357309,389.3800639,389.3756484
 06/19  08:40:00,29.26666667,0.019356629,386.9364718,0.454545,21.40938637,21.40672078,21.11254065,21.12909094,0.010339839,0.01030239,0.010457893,0.010259043,498.2010914,498.3113338,405.0257173,405.0295966,0,0,0,0,21.33868641,21.3348518,21.11,21.11784007,0.010197962,0.010156496,0.010387382,0.01017457,478.372323,478.4920059,395.4383615,395.4395097
 06/19  08:50:00,29.63333333,0.019331961,387.9362971,0.272727,21.47075307,21.47742386,21.11605361,21.14205862,0.010484056,0.010449917,0.01053075,0.010348076,516.1238801,516.2255963,412.982055,412.9866787,0,0,0,0,21.40938637,21.40672078,21.11254065,21.12909094,0.010339839,0.01030239,0.010457893,0.010259043,498.2010914,498.3113338,405.0257173,405.0295966
 06/19  09:00:00,30,0.01929598,387.9361223,0.454545,21.52816511,21.54708876,21.12531976,21.15848051,0.01063072,0.010599376,0.010616455,0.010449098,532.3812224,532.4748891,421.597718,421.602341,0,0,0,0,21.47075307,21.47742386,21.11605361,21.14205862,0.010484056,0.010449917,0.01053075,0.010348076,516.1238801,516.2255963,412.982055,412.9866787
 06/19  09:10:00,30.1,0.019086317,384.9359476,0.454545,21.57037623,21.61272624,21.13695024,21.17555544,0.010765055,0.01073556,0.010697325,0.010540316,550.7175012,550.805245,431.402537,431.4070453,0,0,0,0,21.52816511,21.54708876,21.12531976,21.15848051,0.01063072,0.010599376,0.010616455,0.010449098,532.3812224,532.4748891,421.597718,421.602341
 06/19  09:20:00,30.2,0.01887364,387.9357728,0.363636,21.60577054,21.67532749,21.14908272,21.19206142,0.010891489,0.010863311,0.010769525,0.010619695,570.3075608,570.3903367,440.3472087,440.3516513,0,0,0,0,21.57037623,21.61272624,21.13695024,21.17555544,0.010765055,0.01073556,0.010697325,0.010540316,550.7175012,550.805245,431.402537,431.4070453
 06/19  09:30:00,30.3,0.018657926,386.935598,0.545455,21.64154083,21.73633182,21.16584912,21.21094797,0.011015605,0.010988555,0.010848259,0.010704357,589.8566982,589.9343558,450.994404,450.9988329,0,0,0,0,21.60577054,21.67532749,21.14908272,21.19206142,0.010891489,0.010863311,0.010769525,0.010619695,570.3075608,570.3903367,440.3472087,440.3516513
 06/19  09:40:00,30.4,0.01843916,384.9354233,0.454545,21.68000366,21.79667164,21.18530688,21.23110607,0.011140162,0.011114196,0.010929312,0.01079099,608.6854824,608.7573706,461.2429361,461.2473765,0,0,0,0,21.64154083,21.73633182,21.16584912,21.21094797,0.011015605,0.010988555,0.010848259,0.010704357,589.8566982,589.9343558,450.994404,450.9988329
 06/19  09:50:00,30.5,0.01821732,391.9352485,0.454545,21.72070149,21.85755958,21.20641367,21.25237216,0.011265899,0.011241003,0.011012074,0.010879212,626.8164793,626.8818993,470.870744,470.8751897,0,0,0,0,21.68000366,21.79667164,21.18530688,21.23110607,0.011140162,0.011114196,0.010929312,0.01079099,608.6854824,608.7573706,461.2429361,461.2473765
 06/19  10:00:00,30.6,0.017992387,387.9350737,0.454545,21.76266039,21.91809326,21.22915648,21.27486708,0.011392782,0.011368936,0.011096897,0.01096936,644.1578316,644.2160454,479.8850178,479.8894605,0,0,0,0,21.72070149,21.85755958,21.20641367,21.25237216,0.011265899,0.011241003,0.011012074,0.010879212,626.8164793,626.8818993,470.870744,470.8751897
 06/19  10:10:00,30.68333333,0.018223903,383.9348989,0.363636,21.79629766,21.97568217,21.25072064,21.29668894,0.011514416,0.011491589,0.011173128,0.011050741,660.6544553,660.7045555,487.0053662,487.0097926,0,0,0,0,21.76266039,21.91809326,21.22915648,21.27486708,0.011392782,0.011368936,0.011096897,0.01096936,644.1578316,644.2160454,479.8850178,479.8894605
 06/19  10:20:00,30.76666667,0.018457321,388.9347241,0.454545,21.81896113,22.02912339,21.27257336,21.31878187,0.011626961,0.011605115,0.011243788,0.011126353,676.5052003,676.5461181,494.3408715,494.3452571,0,0,0,0,21.79629766,21.97568217,21.25072064,21.29668894,0.011514416,0.011491589,0.011173128,0.011050741,660.6544553,660.7045555,487.0053662,487.0097926
 06/19  10:30:00,30.85,0.018692653,386.9345493,0.545455,21.83317598,22.07840706,21.29614749,21.34210149,0.011729377,0.011708476,0.011312794,0.011200114,691.7028686,691.7332291,503.2724273,503.2767498,0,0,0,0,21.81896113,22.02912339,21.27257336,21.31878187,0.011626961,0.011605115,0.011243788,0.011126353,676.5052003,676.5461181,494.3408715,494.3452571
 06/19  10:40:00,30.93333333,0.018929913,392.9343745,0.363636,21.84196987,22.1235655,21.31714014,21.36376205,0.011821944,0.011801952,0.011367844,0.011259731,706.3986237,706.4169703,510.4242483,510.4284754,0,0,0,0,21.83317598,22.07840706,21.29614749,21.34210149,0.011729377,0.011708476,0.011312794,0.011200114,691.7028686,691.7332291,503.2724273,503.2767498
 06/19  10:50:00,31.01666667,0.019169118,388.9341997,0.363636,21.84740616,22.16478661,21.3358495,21.3839343,0.011905257,0.011886138,0.011410421,0.011306693,720.4771697,720.4818295,515.9357585,515.9398455,0,0,0,0,21.84196987,22.1235655,21.31714014,21.36376205,0.011821944,0.011801952,0.011367844,0.011259731,706.3986237,706.4169703,510.4242483,510.4284754
 06/19  11:00:00,31.1,0.019410277,390.9340249,0.363636,21.85069464,22.20233311,21.35327382,21.4032614,0.011979859,0.011961576,0.011443932,0.011344415,733.986028,733.9753551,520.6626312,520.6665214,0,0,0,0,21.84740616,22.16478661,21.3358495,21.3839343,0.011905257,0.011886138,0.011410421,0.011306693,720.4771697,720.4818295,515.9357585,515.9398455
 06/19  11:10:00,30.91666667,0.019157089,391.9338501,0.363636,21.86155201,22.23907265,21.37131959,21.42301475,0.012054564,0.012037088,0.011478776,0.011383299,746.9816738,746.9542826,525.113875,525.1175088,0,0,0,0,21.85069464,22.20233311,21.35327382,21.4032614,0.011979859,0.011961576,0.011443932,0.011344415,733.986028,733.9753551,520.6626312,520.6665214
 06/19  11:20:00,30.73333333,0.018906904,389.9336753,0.545455,21.88279154,22.27670317,21.39408426,21.44597457,0.012134856,0.012118166,0.011530399,0.011438796,759.4360645,759.390902,532.0614959,532.0648258,0,0,0,0,21.86155201,22.23907265,21.37131959,21.42301475,0.012054564,0.012037088,0.011478776,0.011383299,746.9816738,746.9542826,525.113875,525.1175088
 06/19  11:30:00,30.55,0.018659689,384.9335004,0.272727,21.91235326,22.31569352,21.41590643,21.46825492,0.01222256,0.012206635,0.011582511,0.011494619,771.2677702,771.204062,536.3505433,536.3535262,0,0,0,0,21.88279154,22.27670317,21.39408426,21.44597457,0.012134856,0.012118166,0.011530399,0.011438796,759.4360645,759.390902,532.0614959,532.0648258
 06/19  11:40:00,30.36666667,0.018415412,388.9333256,0.272727,21.94735259,22.35645349,21.4374716,21.49034721,0.012317777,0.012302596,0.011636585,0.011552251,782.6441765,782.5616516,538.5386326,538.541235,0,0,0,0,21.91235326,22.31569352,21.41590643,21.46825492,0.01222256,0.012206635,0.011582511,0.011494619,771.2677702,771.204062,536.3505433,536.3535262
 06/19  11:50:00,30.18333333,0.01817404,392.9331508,0.363636,21.98590033,22.3991796,21.46179763,21.5143257,0.012420185,0.012405728,0.011701253,0.01162033,793.6941619,793.5928696,541.2693374,541.2715424,0,0,0,0,21.94735259,22.35645349,21.4374716,21.49034721,0.012317777,0.012302596,0.011636585,0.011552251,782.6441765,782.5616516,538.5386326,538.541235
 06/19  12:00:00,30,0.017935542,390.9329759,0.181818,22.02705901,22.4439786,21.48588209,21.53820848,0.012529515,0.012515764,0.011767218,0.011689565,804.3433287,804.2232676,541.9433829,541.9451772,0,0,0,0,21.98590033,22.3991796,21.46179763,21.5143257,0.012420185,0.012405728,0.011701253,0.01162033,793.6941619,793.5928696,541.2693374,541.2715424
 06/19  12:10:00,29.45,0.018384062,390.9328011,0.363636,22.02316465,22.47924248,21.51423311,21.56504583,0.012622276,0.012609191,0.011847601,0.011773082,807.6888389,807.5491045,543.9001355,543.9015213,0,0,0,0,22.02705901,22.4439786,21.48588209,21.53820848,0.012529515,0.012515764,0.011767218,0.011689565,804.3433287,804.2232676,541.9433829,541.9451772
 06/19  12:20:00,28.9,0.018784738,386.9326262,0.272727,22.01255403,22.51128827,21.54537841,21.59386703,0.012709074,0.012696633,0.01193777,0.011866253,806.4170378,806.2560903,545.5628712,545.5638659,0,0,0,0,22.02316465,22.47924248,21.51423311,21.56504583,0.012622276,0.012609191,0.011847601,0.011773082,807.6888389,807.5491045,543.9001355,543.9015213
 06/19  12:30:00,28.35,0.019139662,384.9324514,0.363636,22.02174295,22.54615958,21.58068366,21.62560187,0.01280097,0.012789166,0.012041975,0.011973335,803.5721144,803.3888695,548.0748092,548.075454,0,0,0,0,22.01255403,22.51128827,21.54537841,21.59386703,0.012709074,0.012696633,0.01193777,0.011866253,806.4170378,806.2560903,545.5628712,545.5638659
 06/19  12:40:00,27.8,0.019450881,390.9322765,0.272727,22.05327148,22.5859391,21.61793358,21.65874459,0.01290301,0.012891839,0.012154003,0.012088118,800.7796907,800.5743386,549.9161933,549.9165559,0,0,0,0,22.02174295,22.54615958,21.58068366,21.62560187,0.01280097,0.012789166,0.012041975,0.011973335,803.5721144,803.3888695,548.0748092,548.075454
 06/19  12:50:00,27.25,0.019720399,388.9321016,0.181818,22.09959418,22.63051857,21.65544698,21.69214481,0.013016305,0.013005762,0.012269214,0.012205968,798.3332001,798.1066202,549.7776726,549.7778272,0,0,0,0,22.05327148,22.5859391,21.61793358,21.65874459,0.01290301,0.012891839,0.012154003,0.012088118,800.7796907,800.5743386,549.9161933,549.9165559
 06/19  13:00:00,26.7,0.019950167,386.9319268,0.363636,22.15351538,22.67918063,21.69727703,21.72851397,0.013140568,0.013130644,0.012400229,0.012339511,796.1182824,795.8716324,551.1600748,551.1601102,0,0,0,0,22.09959418,22.63051857,21.65544698,21.69214481,0.013016305,0.013005762,0.012269214,0.012205968,798.3332001,798.1066202,549.7776726,549.7778272
 06/19  13:10:00,27.15,0.019917885,384.9317519,0.363636,22.25482043,22.7418408,21.74191457,21.76684515,0.013293679,0.013284378,0.012539636,0.012481341,800.8870315,800.6222343,553.7682879,553.7683123,0,0,0,0,22.15351538,22.67918063,21.69727703,21.72851397,0.013140568,0.013130644,0.012400229,0.012339511,796.1182824,795.8716324,551.1600748,551.1601102
 06/19  13:20:00,27.6,0.019867064,384.931577,0.363636,22.36273808,22.81118685,21.78762792,21.80597491,0.013461477,0.013452776,0.012680406,0.012624434,809.8565013,809.5758283,556.8127486,556.8128839,0,0,0,0,22.25482043,22.7418408,21.74191457,21.76684515,0.013293679,0.013284378,0.012539636,0.012481341,800.8870315,800.6222343,553.7682879,553.7683123
 06/19  13:30:00,28.05,0.019796864,382.9314021,0.181818,22.45118017,22.88074557,21.83043971,21.84321879,0.013631654,0.013623517,0.012809906,0.012756163,819.9587942,819.6638707,557.1332064,557.1335663,0,0,0,0,22.36273808,22.81118685,21.78762792,21.80597491,0.013461477,0.013452776,0.012680406,0.012624434,809.8565013,809.5758283,556.8127486,556.8128839
 06/19  13:40:00,28.5,0.019706425,391.9312272,0.181818,22.51779359,22.9476913,21.87134804,21.8792027,0.013799018,0.013791414,0.01293133,0.012879725,829.9949941,829.6866905,555.8694593,555.8701262,0,0,0,0,22.45118017,22.88074557,21.83043971,21.84321879,0.013631654,0.013623517,0.012809906,0.012756163,819.9587942,819.6638707,557.1332064,557.1335663
 06/19  13:50:00,28.95,0.01959486,392.9310523,0.272727,22.57013082,23.01152047,21.91329076,21.91586961,0.013962598,0.0139555,0.013053877,0.013004322,839.5919781,839.2701859,555.4878899,555.4889382,0,0,0,0,22.51779359,22.9476913,21.87134804,21.8792027,0.013799018,0.013791414,0.01293133,0.012879725,829.9949941,829.6866905,555.8694593,555.8701262
 06/19  14:00:00,29.4,0.019461269,391.9308774,0.272727,22.61535204,23.07247901,21.95629125,21.9532215,0.0141228,0.014116191,0.013177914,0.013130327,848.697003,848.3609338,555.9243342,555.9258467,0,0,0,0,22.57013082,23.01152047,21.91329076,21.91586961,0.013962598,0.0139555,0.013053877,0.013004322,839.5919781,839.2701859,555.4878899,555.4889382
 06/19  14:10:00,29.6,0.019378088,385.9307025,0.454545,22.65710021,23.1308981,22.00294078,21.99300162,0.014279865,0.014273728,0.013311308,0.013265606,857.2447625,856.8931857,559.2418103,559.2439087,0,0,0,0,22.61535204,23.07247901,21.95629125,21.9532215,0.0141228,0.014116191,0.013177914,0.013130327,848.697003,848.3609338,555.9243342,555.9258467
 06/19  14:20:00,29.8,0.019289962,387.9305276,0.545455,22.69685513,23.18702822,22.05319186,22.03519076,0.014433947,0.014428265,0.01345392,0.013410024,865.390665,865.0224995,565.5129692,565.5158059,0,0,0,0,22.65710021,23.1308981,22.00294078,21.99300162,0.014279865,0.014273728,0.013311308,0.013265606,857.2447625,856.8931857,559.2418103,559.2439087
 06/19  14:30:00,30,0.019196806,386.9303527,0.454545,22.73521906,23.24104849,22.10332095,22.07729529,0.014585169,0.014579928,0.013594502,0.013552337,873.1865402,872.8008131,571.6183319,571.6220822,0,0,0,0,22.69685513,23.18702822,22.05319186,22.03519076,0.014433947,0.014428265,0.01345392,0.013410024,865.390665,865.0224995,565.5129692,565.5158059
 06/19  14:40:00,30.2,0.019098531,387.9301778,0.636364,22.77282335,23.29324775,22.15578124,22.12097166,0.014733652,0.014728836,0.013740495,0.013699989,880.6883314,880.2842377,579.6526116,579.6574742,0,0,0,0,22.73521906,23.24104849,22.10332095,22.07729529,0.014585169,0.014579928,0.013594502,0.013552337,873.1865402,872.8008131,571.6183319,571.6220822
 06/19  14:50:00,30.4,0.018995049,390.9300029,0.454545,22.81010533,23.34387338,22.2064169,22.16343238,0.014879518,0.014875111,0.013879262,0.013840345,887.9717232,887.5486805,586.1394778,586.1456414,0,0,0,0,22.77282335,23.29324775,22.15578124,22.12097166,0.014733652,0.014728836,0.013740495,0.013699989,880.6883314,880.2842377,579.6526116,579.6574742
 06/19  15:00:00,30.6,0.018886273,383.929828,0.727273,22.8472402,23.39309001,22.26012525,22.2081166,0.015022886,0.015018872,0.014025745,0.013988351,894.8607488,894.4179497,595.0295299,595.0372488,0,0,0,0,22.81010533,23.34387338,22.2064169,22.16343238,0.014879518,0.014875111,0.013879262,0.013840345,887.9717232,887.5486805,586.1394778,586.1456414
 06/19  15:10:00,30.68333333,0.01874273,391.929653,0.545455,22.88449454,23.44106069,22.31278105,22.25233645,0.015162297,0.015158659,0.014165798,0.014129862,901.5673863,901.1045092,603.0029194,603.0124045,0,0,0,0,22.8472402,23.39309001,22.26012525,22.2081166,0.015022886,0.015018872,0.014025745,0.013988351,894.8607488,894.4179497,595.0295299,595.0372488
 06/19  15:20:00,30.76666667,0.018597305,383.9294781,0.545455,22.92189993,23.48790655,22.36412046,22.29590423,0.0152969,0.015293616,0.014297673,0.014263138,907.910209,907.4266824,609.6310072,609.6425072,0,0,0,0,22.88449454,23.44106069,22.31278105,22.25233645,0.015162297,0.015158659,0.014165798,0.014129862,901.5673863,901.1045092,603.0029194,603.0124045
 06/19  15:30:00,30.85,0.018449985,387.9293031,0.545455,22.95940238,23.5337242,22.41475087,22.33919231,0.015426514,0.015423566,0.014422966,0.014389775,914.0081293,913.5036938,615.5274332,615.5411457,0,0,0,0,22.92189993,23.48790655,22.36412046,22.29590423,0.0152969,0.015293616,0.014297673,0.014263138,907.910209,907.4266824,609.6310072,609.6425072
 06/19  15:40:00,30.93333333,0.018300761,388.9291282,0.363636,22.9964972,23.57832183,22.46190825,22.38030875,0.015551279,0.015548646,0.014533505,0.014501605,919.9074872,919.3820374,618.432919,618.4489788,0,0,0,0,22.95940238,23.5337242,22.41475087,22.33919231,0.015426514,0.015423566,0.014422966,0.014389775,914.0081293,913.5036938,615.5274332,615.5411457
 06/19  15:50:00,31.01666667,0.018149621,384.9289533,0.363636,23.032978,23.62157238,22.50699442,22.42014324,0.015671404,0.015669067,0.014633829,0.014603171,925.5114443,924.9647378,619.4567161,619.475237,0,0,0,0,22.9964972,23.57832183,22.46190825,22.38030875,0.015551279,0.015548646,0.014533505,0.014501605,919.9074872,919.3820374,618.432919,618.4489788
 06/19  16:00:00,31.1,0.017996553,382.9287783,0.181818,23.06894174,23.66345659,22.5482693,22.45748689,0.015787087,0.015785027,0.014718816,0.014689352,930.8016079,930.2334215,617.1073423,617.1283728,0,0,0,0,23.032978,23.62157238,22.50699442,22.42014324,0.015671404,0.015669067,0.014633829,0.014603171,925.5114443,924.9647378,619.4567161,619.475237
 06/19  16:10:00,30.81666667,0.018037351,384.9286033,0.181818,23.10286365,23.70357256,22.58736712,22.49338988,0.015898394,0.015896594,0.014794297,0.014765982,935.8738519,935.2841685,613.0859908,613.1094849,0,0,0,0,23.06894174,23.66345659,22.5482693,22.45748689,0.015787087,0.015785027,0.014718816,0.014689352,930.8016079,930.2334215,617.1073423,617.1283728
 06/19  16:20:00,30.53333333,0.018071457,389.9284284,0.272727,23.13435498,23.74169231,22.62722235,22.52979544,0.016005425,0.016003867,0.014869829,0.014842618,940.8614341,940.2504794,610.1527805,610.1786325,0,0,0,0,23.10286365,23.70357256,22.58736712,22.49338988,0.015898394,0.015896594,0.014794297,0.014765982,935.8738519,935.2841685,613.0859908,613.1094849
 06/19  16:30:00,30.25,0.018099048,390.9282534,0.363636,23.16401277,23.77785483,22.66934813,22.56772144,0.016108322,0.016106991,0.014950326,0.014924174,945.745013,945.1129518,609.612779,609.6409274,0,0,0,0,23.13435498,23.74169231,22.62722235,22.52979544,0.016005425,0.016003867,0.014869829,0.014842618,940.8614341,940.2504794,610.1527805,610.1786325
 06/19  16:40:00,29.96666667,0.018120297,392.9280784,0.363636,23.19298834,23.81242085,22.71254177,22.60638144,0.016207245,0.016206124,0.015032231,0.015007093,950.5129927,949.8599905,610.423015,610.4534454,0,0,0,0,23.16401277,23.77785483,22.66934813,22.56772144,0.016108322,0.016106991,0.014950326,0.014924174,945.745013,945.1129518,609.612779,609.6409274
 06/19  16:50:00,29.68333333,0.018135377,386.9279034,0.454545,23.22197485,23.84571085,22.75733551,22.64614411,0.016302352,0.016301427,0.015117238,0.015093073,954.9895966,954.3155238,612.8328401,612.8656537,0,0,0,0,23.19298834,23.81242085,22.71254177,22.60638144,0.016207245,0.016206124,0.015032231,0.015007093,950.5129927,949.8599905,610.423015,610.4534454
 06/19  17:00:00,29.4,0.018144457,385.9277285,0.727273,23.2511466,23.87792765,22.80738876,22.68948524,0.016393796,0.016393052,0.015216607,0.01519337,959.1829109,958.4877476,619.9249961,619.9603878,0,0,0,0,23.22197485,23.84571085,22.75733551,22.64614411,0.016302352,0.016301427,0.015117238,0.015093073,954.9895966,954.3155238,612.8328401,612.8656537
 06/19  17:10:00,29.4,0.018144457,389.9275535,0.363636,23.20330656,23.88972769,22.85314349,22.73002053,0.016443568,0.016442931,0.015301036,0.015278695,953.2605079,952.5426983,624.2382772,624.276381,0,0,0,0,23.2511466,23.87792765,22.80738876,22.68948524,0.016393796,0.016393052,0.015216607,0.01519337,959.1829109,958.4877476,619.9249961,619.9603878
 06/19  17:20:00,29.4,0.018144457,392.9273785,0.363636,23.13207071,23.88889051,22.89440128,22.76757041,0.016465026,0.016464443,0.015369862,0.015348387,941.2801961,940.5371711,625.9552555,625.9961064,0,0,0,0,23.20330656,23.88972769,22.85314349,22.73002053,0.016443568,0.016442931,0.015301036,0.015278695,953.2605079,952.5426983,624.2382772,624.276381
 06/19  17:30:00,29.4,0.018144457,389.9272035,0.363636,23.07853117,23.88405728,22.93283872,22.8032077,0.016473855,0.016473301,0.015428214,0.015407575,927.5175309,926.747178,626.4424577,626.4860719,0,0,0,0,23.13207071,23.88889051,22.89440128,22.76757041,0.016465026,0.016464443,0.015369862,0.015348387,941.2801961,940.5371711,625.9552555,625.9961064
 06/19  17:40:00,29.4,0.018144457,389.9270285,0.181818,23.05026656,23.8791698,22.9664122,22.83552155,0.016477712,0.016477174,0.015469976,0.015450148,914.0161476,913.2180946,623.9423946,623.9887066,0,0,0,0,23.07853117,23.88405728,22.93283872,22.8032077,0.016473855,0.016473301,0.015428214,0.015407575,927.5175309,926.747178,626.4424577,626.4860719
 06/19  17:50:00,29.4,0.018144457,389.9268535,0,23.03907575,23.8750358,22.99364446,22.8634678,0.016478678,0.016478146,0.015490781,0.015471739,901.2817782,900.4572788,617.183759,617.2325789,0,0,0,0,23.05026656,23.8791698,22.9664122,22.83552155,0.016477712,0.016477174,0.015469976,0.015450148,914.0161476,913.2180946,623.9423946,623.9887066
 06/19  18:00:00,29.4,0.018144457,392.9266785,0,23.03589036,23.87135854,23.01727091,22.88882463,0.016476741,0.016476206,0.015499089,0.015480808,889.3148318,888.4662467,608.5149926,608.5660072,0,0,0,0,23.03907575,23.8750358,22.99364446,22.8634678,0.016478678,0.016478146,0.015490781,0.015471739,901.2817782,900.4572788,617.183759,617.2325789
 06/19  18:10:00,29.21666667,0.018123922,386.9265035,0,23.01282571,23.86204871,23.03932001,22.91292463,0.016460426,0.016459856,0.015501212,0.015483664,874.7315257,873.860656,599.469166,599.522098,0,0,0,0,23.03589036,23.87135854,23.01727091,22.88882463,0.016476741,0.016476206,0.015499089,0.015480808,889.3148318,888.4662467,608.5149926,608.5660072
 06/19  18:20:00,29.03333333,0.018101482,392.9263284,0,22.98482946,23.84943246,23.06057564,22.93628918,0.016434063,0.016433433,0.015499702,0.015482861,858.8282477,857.9371231,590.8542352,590.9087456,0,0,0,0,23.01282571,23.86204871,23.03932001,22.91292463,0.016460426,0.016459856,0.015501212,0.015483664,874.7315257,873.860656,599.469166,599.522098
 06/19  18:30:00,28.85,0.018077173,392.9261534,0,22.96382255,23.83607657,23.08115574,22.95900282,0.016402602,0.0164019,0.0154951,0.015478939,842.9112999,842.002067,582.7599589,582.815738,0,0,0,0,22.98482946,23.84943246,23.06057564,22.93628918,0.016434063,0.016433433,0.015499702,0.015482861,858.8282477,857.9371231,590.8542352,590.9087456
 06/19  18:40:00,28.66666667,0.018051034,390.9259784,0,22.95175645,23.82317836,23.10099677,22.98102934,0.016368462,0.016367683,0.015487352,0.015471844,827.5197351,826.5946545,575.0435132,575.1003122,0,0,0,0,22.96382255,23.83607657,23.08115574,22.95900282,0.016402602,0.0164019,0.0154951,0.015478939,842.9112999,842.002067,582.7599589,582.815738
 06/19  18:50:00,28.48333333,0.0180231,391.9258033,0,22.94576666,23.81095351,23.12003259,23.00232881,0.016332323,0.016331465,0.01547639,0.015461513,812.8113604,811.8730118,567.6578722,567.7154569,0,0,0,0,22.95175645,23.82317836,23.10099677,22.98102934,0.016368462,0.016367683,0.015487352,0.015471844,827.5197351,826.5946545,575.0435132,575.1003122
 06/19  19:00:00,28.3,0.017993408,385.9256283,0,22.94271006,23.79922858,23.13822328,23.02287697,0.016294219,0.016293281,0.015462251,0.015447979,798.6199603,797.6706276,560.4383297,560.496536,0,0,0,0,22.94576666,23.81095351,23.12003259,23.00232881,0.016332323,0.016331465,0.01547639,0.015461513,812.8113604,811.8730118,567.6578722,567.7154569
 06/19  19:10:00,28.11666667,0.018127043,386.9254533,0,23.00266216,23.80008714,23.16494521,23.0491996,0.016230269,0.016229213,0.015438631,0.015425239,776.389878,775.4320261,549.8593154,549.9181459,0,0,0,0,22.94271006,23.79922858,23.13822328,23.02287697,0.016294219,0.016293281,0.015462251,0.015447979,798.6199603,797.6706276,560.4383297,560.496536
 06/19  19:20:00,27.93333333,0.018255533,389.9252782,0,23.07706108,23.80783686,23.19625375,23.07865973,0.01615313,0.016151958,0.015410279,0.0153979,750.2534095,749.2953812,537.7873252,537.8465456,0,0,0,0,23.00266216,23.80008714,23.16494521,23.0491996,0.016230269,0.016229213,0.015438631,0.015425239,776.389878,775.4320261,549.8593154,549.9181459
 06/19  19:30:00,27.75,0.018378957,390.9251032,0,23.13174025,23.81652156,23.22789199,23.10836597,0.016075224,0.016073958,0.015381369,0.015369993,724.2997336,723.3512836,525.9510657,526.0103144,0,0,0,0,23.07706108,23.80783686,23.19625375,23.07865973,0.01615313,0.016151958,0.015410279,0.0153979,750.2534095,749.2953812,537.7873252,537.8465456
 06/19  19:40:00,27.56666667,0.018497388,389.9249281,0,23.16248516,23.82366036,23.25793597,23.13699196,0.016001928,0.016000598,0.015353623,0.015343178,700.2077695,699.2763405,514.9826195,515.0415529,0,0,0,0,23.13174025,23.81652156,23.22789199,23.10836597,0.016075224,0.016073958,0.015381369,0.015369993,724.2997336,723.3512836,525.9510657,526.0103144
 06/19  19:50:00,27.38333333,0.018610904,390.924753,0,23.17790097,23.82890984,23.28598886,23.16424285,0.015934146,0.015932773,0.015327296,0.015317699,678.2955919,677.3859141,505.0152961,505.0735869,0,0,0,0,23.16248516,23.82366036,23.25793597,23.13699196,0.016001928,0.016000598,0.015353623,0.015343178,700.2077695,699.2763405,514.9826195,515.0415529
 06/19  20:00:00,27.2,0.018719581,383.924578,0,23.18628105,23.83260751,23.31218836,23.19018906,0.015871235,0.015869836,0.015302165,0.015293341,658.0264799,657.1406453,495.6325564,495.6900474,0,0,0,0,23.17790097,23.82890984,23.28598886,23.16424285,0.015934146,0.015932773,0.015327296,0.015317699,678.2955919,677.3859141,505.0152961,505.0735869
 06/19  20:10:00,27.2,0.018716409,385.9244029,0,23.19248012,23.8352156,23.33680644,23.21499526,0.015812854,0.01581144,0.015278411,0.015270296,639.3367924,638.4763014,486.9210074,486.9774894,0,0,0,0,23.18628105,23.83260751,23.31218836,23.19018906,0.015871235,0.015869836,0.015302165,0.015293341,658.0264799,657.1406453,495.6325564,495.6900474
 06/19  20:20:00,27.2,0.018713238,385.9242278,0,23.19801872,23.83699318,23.36001925,23.23876691,0.015758693,0.015757274,0.015256108,0.015248645,622.1270314,621.2930787,478.8909029,478.946161,0,0,0,0,23.19248012,23.8352156,23.33680644,23.21499526,0.015812854,0.01581144,0.015278411,0.015270296,639.3367924,638.4763014,486.9210074,486.9774894
 06/19  20:30:00,27.2,0.018710068,383.9240527,0,23.20295025,23.83806805,23.38190459,23.26154688,0.015708423,0.015707009,0.015235189,0.015228327,606.1977728,605.3910997,471.4179145,471.4717923,0,0,0,0,23.19801872,23.83699318,23.36001925,23.23876691,0.015758693,0.015757274,0.015256108,0.015248645,622.1270314,621.2930787,478.8909029,478.946161
 06/19  20:40:00,27.2,0.018706899,383.9238776,0,23.20708241,23.83848081,23.40250448,23.28335595,0.015661717,0.015660315,0.015215526,0.015209216,591.4761958,590.6973416,464.4870149,464.5393718,0,0,0,0,23.20295025,23.83806805,23.38190459,23.26154688,0.015708423,0.015707009,0.015235189,0.015228327,606.1977728,605.3910997,471.4179145,471.4717923
 06/19  20:50:00,27.2,0.018703732,382.9237026,0,23.21035638,23.83827039,23.42184401,23.30420462,0.01561826,0.015616876,0.015196981,0.015191178,577.8575949,577.1068167,458.0442815,458.0950085,0,0,0,0,23.20708241,23.83848081,23.40250448,23.28335595,0.015661717,0.015660315,0.015215526,0.015209216,591.4761958,590.6973416,464.4870149,464.5393718
 06/19  21:00:00,27.2,0.018700565,387.9235275,0,23.21282579,23.8374581,23.43995391,23.3241079,0.015577761,0.015576401,0.015179426,0.015174091,565.5026094,564.7804291,452.2977819,452.3467,0,0,0,0,23.21035638,23.83827039,23.42184401,23.30420462,0.01561826,0.015616876,0.015196981,0.015191178,577.8575949,577.1068167,458.0442815,458.0950085
 06/19  21:10:00,27.11666667,0.018723537,382.9233524,0,23.21752012,23.83690543,23.45734487,23.34340585,0.015540362,0.015539029,0.01516315,0.015158245,554.0431217,553.3492916,446.9224391,446.9695102,0,0,0,0,23.21282579,23.8374581,23.43995391,23.3241079,0.015577761,0.015576401,0.015179426,0.015174091,565.5026094,564.7804291,452.2977819,452.3467
 06/19  21:20:00,27.03333333,0.018745771,384.9231773,0,23.22521414,23.83709691,23.4743312,23.36231179,0.015506062,0.015504763,0.015148295,0.015143785,543.4905352,542.8248908,441.9705283,442.0157047,0,0,0,0,23.21752012,23.83690543,23.45734487,23.34340585,0.015540362,0.015539029,0.01516315,0.015158245,554.0431217,553.3492916,446.9224391,446.9695102
 06/19  21:30:00,26.95,0.01876727,387.9230022,0,23.23503125,23.838114,23.49101107,23.38089699,0.015474706,0.015473443,0.015134835,0.015130688,533.9197452,533.2823154,437.5553566,437.5985595,0,0,0,0,23.22521414,23.83709691,23.4743312,23.36231179,0.015506062,0.015504763,0.015148295,0.015143785,543.4905352,542.8248908,441.9705283,442.0157047
 06/19  21:40:00,26.86666667,0.01878804,384.922827,0,23.2458489,23.83985638,23.50738155,23.39916554,0.015446068,0.015444846,0.015122671,0.015118858,525.0728054,524.4631133,433.4543973,433.4956396,0,0,0,0,23.23503125,23.838114,23.49101107,23.38089699,0.015474706,0.015473443,0.015134835,0.015130688,533.9197452,533.2823154,437.5553566,437.5985595
 06/19  21:50:00,26.78333333,0.018808088,390.9226519,0,23.25693481,23.84219083,23.52341656,23.4171053,0.015419923,0.015418744,0.015111689,0.015108183,517.1369843,516.5548993,429.8877596,429.9269826,0,0,0,0,23.2458489,23.83985638,23.50738155,23.39916554,0.015446068,0.015444846,0.015122671,0.015118858,525.0728054,524.4631133,433.4543973,433.4956396
 06/19  22:00:00,26.7,0.018827419,387.9224768,0,23.26795622,23.84500449,23.53909549,23.43470686,0.015396065,0.01539493,0.015101788,0.015098564,509.8431624,509.2880043,426.6162124,426.6534495,0,0,0,0,23.25693481,23.84219083,23.52341656,23.4171053,0.015419923,0.015418744,0.015111689,0.015108183,517.1369843,516.5548993,429.8877596,429.9269826
 06/19  22:10:00,26.7,0.018827419,392.9223017,0,23.33998309,23.85923728,23.56358465,23.45876408,0.015356592,0.015355523,0.015089814,0.015086973,497.9130871,497.3998831,422.5093637,422.5435708,0,0,0,0,23.26795622,23.84500449,23.53909549,23.43470686,0.015396065,0.01539493,0.015101788,0.015098564,509.8431624,509.2880043,426.6162124,426.6534495
 06/19  22:20:00,26.7,0.018827419,387.9221265,0,23.41606816,23.87761423,23.59151894,23.48570992,0.015312191,0.015311207,0.01507875,0.015076322,483.7400272,483.2770607,417.7908149,417.8216422,0,0,0,0,23.33998309,23.85923728,23.56358465,23.45876408,0.015356592,0.015355523,0.015089814,0.015086973,497.9130871,497.3998831,422.5093637,422.5435708
 06/19  22:30:00,26.7,0.018827419,392.9219514,0,23.46165327,23.89372655,23.61790744,23.51205465,0.015272433,0.015271544,0.015070722,0.015068674,470.6171813,470.2055932,413.6595377,413.6869612,0,0,0,0,23.41606816,23.87761423,23.59151894,23.48570992,0.015312191,0.015311207,0.01507875,0.015076322,483.7400272,483.2770607,417.7908149,417.8216422
 06/19  22:40:00,26.7,0.018827419,385.9217763,0,23.47682394,23.90518722,23.64072868,23.53627781,0.015240677,0.015239882,0.015066159,0.015064434,458.9869067,458.6223571,409.7343107,409.7587375,0,0,0,0,23.46165327,23.89372655,23.61790744,23.51205465,0.015272433,0.015271544,0.015070722,0.015068674,470.6171813,470.2055932,413.6595377,413.6869612
 06/19  22:50:00,26.7,0.018827419,390.9216011,0,23.47428584,23.91199202,23.65978306,23.5581024,0.015216559,0.015215855,0.015064604,0.015063148,449.4302528,449.1077074,406.5713284,406.5929956,0,0,0,0,23.47682394,23.90518722,23.64072868,23.53627781,0.015240677,0.015239882,0.015066159,0.015064434,458.9869067,458.6223571,409.7343107,409.7587375
 06/19  23:00:00,26.7,0.018827419,385.921426,0,23.46438125,23.91485559,23.67546491,23.57767905,0.015198614,0.015197992,0.015065408,0.015064175,441.2116142,440.925571,403.6657951,403.6850414,0,0,0,0,23.47428584,23.91199202,23.65978306,23.5581024,0.015216559,0.015215855,0.015064604,0.015063148,449.4302528,449.1077074,406.5713284,406.5929956
 06/19  23:10:00,26.6,0.018826989,390.9212508,0,23.4467413,23.91313218,23.68819378,23.59520037,0.015180112,0.015179558,0.015065138,0.015064093,433.8357779,433.5822051,401.4393095,401.4562804,0,0,0,0,23.46438125,23.91485559,23.67546491,23.57767905,0.015198614,0.015197992,0.015065408,0.015064175,441.2116142,440.925571,403.6657951,403.6850414
 06/19  23:20:00,26.5,0.018825811,383.9210756,0,23.42681191,23.90794163,23.69827764,23.6108024,0.015159876,0.015159377,0.015061957,0.015061072,426.75888,426.5334813,399.1691917,399.1842042,0,0,0,0,23.4467413,23.91313218,23.68819378,23.59520037,0.015180112,0.015179558,0.015065138,0.015064093,433.8357779,433.5822051,401.4393095,401.4562804
 06/19  23:30:00,26.4,0.01882389,386.9209005,0,23.40750317,23.9002822,23.70593637,23.62457486,0.015138462,0.015138007,0.01505558,0.015054831,420.5515364,420.351268,397.197888,397.2111247,0,0,0,0,23.42681191,23.90794163,23.69827764,23.6108024,0.015159876,0.015159377,0.015061957,0.015061072,426.75888,426.5334813,399.1691917,399.1842042
