Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/19  23:40:00,26.3,0.018821234,390.9207253,0,23.38907313,23.89069408,23.71134444,23.63658625,0.015116455,0.015116036,0.015046381,0.01504575,415.6486294,415.4715114,395.9042933,395.915825,0,0,0,0,23.40750317,23.9002822,23.70593637,23.62457486,0.015138462,0.015138007,0.01505558,0.015054831,420.5515364,420.351268,397.197888,397.2111247
 06/19  23:50:00,26.2,0.018817852,388.9205501,0,23.37081619,23.87944558,23.71465495,23.64689828,0.015094129,0.015093739,0.015034835,0.015034303,411.6024457,411.4461505,394.8973771,394.9073651,0,0,0,0,23.38907313,23.89069408,23.71134444,23.63658625,0.015116455,0.015116036,0.015046381,0.01504575,415.6486294,415.4715114,395.9042933,395.915825
 06/19  24:00:00,26.1,0.018813751,385.920375,0,23.3522106,23.86669147,23.71600813,23.65557049,0.015071545,0.015071178,0.015021322,0.015020874,407.9250761,407.7869059,393.778749,393.7874233,0,0,0,0,23.37081619,23.87944558,23.71465495,23.64689828,0.015094129,0.015093739,0.015034835,0.015034303,411.6024457,411.4461505,394.8973771,394.9073651
 06/20  00:10:00,26.01666667,0.018794708,388.9201998,0,23.34638153,23.85621817,23.7177579,23.66417791,0.015052979,0.015052639,0.015010418,0.015010041,404.8754306,404.7535801,392.8899031,392.8974069,0,0,0,0,23.3522106,23.86669147,23.71600813,23.65557049,0.015071545,0.015071178,0.015021322,0.015020874,407.9250761,407.7869059,393.778749,393.7874233
 06/20  00:20:00,25.93333333,0.018775349,392.9200246,0,23.35593416,23.85009125,23.72127757,23.67368471,0.015040556,0.015040249,0.015004486,0.015004167,402.7163642,402.6097912,392.5602789,392.5666901,0,0,0,0,23.34638153,23.85621817,23.7177579,23.66417791,0.015052979,0.015052639,0.015010418,0.015010041,404.8754306,404.7535801,392.8899031,392.8974069
 06/20  00:30:00,25.85,0.018755678,384.9198494,0,23.37620316,23.84857073,23.72689924,23.68426647,0.015034261,0.015033992,0.015003696,0.015003426,400.4877679,400.3941893,391.8811715,391.8866911,0,0,0,0,23.35593416,23.85009125,23.72127757,23.67368471,0.015040556,0.015040249,0.015004486,0.015004167,402.7163642,402.6097912,392.5602789,392.5666901
 06/20  00:40:00,25.76666667,0.018735699,382.9196742,0,23.40192089,23.85113693,23.73448344,23.69586975,0.015033196,0.015032966,0.015007301,0.015007072,398.0894406,398.006767,390.7953602,390.8001684,0,0,0,0,23.37620316,23.84857073,23.72689924,23.68426647,0.015034261,0.015033992,0.015003696,0.015003426,400.4877679,400.3941893,391.8811715,391.8866911
 06/20  00:50:00,25.68333333,0.018715412,386.919499,0,23.42996291,23.85716044,23.74379851,23.70840145,0.015036375,0.015036184,0.015014441,0.015014246,396.1347858,396.0620756,389.9530935,389.9572661,0,0,0,0,23.40192089,23.85113693,23.73448344,23.69586975,0.015033196,0.015032966,0.015007301,0.015007072,398.0894406,398.006767,390.7953602,390.8001684
 06/20  01:00:00,25.6,0.018694823,386.9193238,0,23.45906234,23.86612131,23.75465002,23.721787,0.015042992,0.015042839,0.015024416,0.01502425,394.6296575,394.5661037,389.3907471,389.3943438,0,0,0,0,23.42996291,23.85716044,23.74379851,23.70840145,0.015036375,0.015036184,0.015014441,0.015014246,396.1347858,396.0620756,389.9530935,389.9572661
 06/20  01:10:00,25.6,0.018694823,385.9191486,0,23.47556671,23.87399157,23.76468449,23.73447698,0.015048477,0.015048355,0.015032746,0.015032604,393.3544999,393.2990792,388.9146814,388.9177746,0,0,0,0,23.45906234,23.86612131,23.75465002,23.721787,0.015042992,0.015042839,0.015024416,0.01502425,394.6296575,394.5661037,389.3907471,389.3943438
 06/20  01:20:00,25.6,0.018694823,386.9189734,0,23.47680679,23.87854001,23.77254455,23.74555108,0.015050362,0.015050261,0.015037038,0.015036917,392.327183,392.278979,388.5648264,388.5674774,0,0,0,0,23.47556671,23.87399157,23.76468449,23.73447698,0.015048477,0.015048355,0.015032746,0.015032604,393.3544999,393.2990792,388.9146814,388.9177746
 06/20  01:30:00,25.6,0.018694823,391.9187982,0,23.46739028,23.87935603,23.77791461,23.75476624,0.015048237,0.015048149,0.015036947,0.015036845,391.9064048,391.8650645,388.7188451,388.7210808,0,0,0,0,23.47680679,23.87854001,23.77254455,23.74555108,0.015050362,0.015050261,0.015037038,0.015036917,392.327183,392.278979,388.5648264,388.5674774
 06/20  01:40:00,25.6,0.018694823,385.9186229,0,23.45249725,23.8768251,23.78094559,23.76218918,0.015042579,0.015042496,0.015033009,0.015032922,391.3348628,391.2991184,388.6341905,388.6360861,0,0,0,0,23.46739028,23.87935603,23.77791461,23.75476624,0.015048237,0.015048149,0.015036947,0.015036845,391.9064048,391.8650645,388.7188451,388.7210808
 06/20  01:50:00,25.6,0.018694823,392.9184477,0,23.43519704,23.87145479,23.78188849,23.76795964,0.015033998,0.015033916,0.015025881,0.015025809,391.2030711,391.1726304,388.9154804,388.9170734,0,0,0,0,23.45249725,23.8768251,23.78094559,23.76218918,0.015042579,0.015042496,0.015033009,0.015032922,391.3348628,391.2991184,388.6341905,388.6360861
 06/20  02:00:00,25.6,0.018694823,391.9182725,0,23.41668158,23.86367391,23.78094848,23.77219417,0.015022987,0.015022903,0.015016099,0.015016038,391.2808843,391.2552178,389.3435468,389.3448811,0,0,0,0,23.43519704,23.87145479,23.78188849,23.76795964,0.015033998,0.015033916,0.015025881,0.015025809,391.2030711,391.1726304,388.9154804,388.9170734
 06/20  02:10:00,25.6,0.018694823,387.9180972,0,23.40394359,23.85559981,23.77938669,23.77573091,0.015020331,0.015020256,0.015014494,0.015014442,391.0688799,391.0468515,389.4278156,389.42894,0,0,0,0,23.41668158,23.86367391,23.78094848,23.77219417,0.015022987,0.015022903,0.015016099,0.015016038,391.2808843,391.2552178,389.3435468,389.3448811
 06/20  02:20:00,25.6,0.018694823,385.917922,0,23.39835941,23.84841887,23.77794845,23.77908142,0.015031546,0.015031498,0.015026617,0.015026574,390.5043248,390.4848774,389.1136676,389.1146181,0,0,0,0,23.40394359,23.85559981,23.77938669,23.77573091,0.015020331,0.015020256,0.015014494,0.015014442,391.0688799,391.0468515,389.4278156,389.42894
 06/20  02:30:00,25.6,0.018694823,391.9177467,0,23.39766392,23.84240011,23.77684958,23.78241294,0.015056901,0.015056896,0.015052762,0.015052725,390.3276433,390.3109108,389.1495555,389.1503648,0,0,0,0,23.39835941,23.84841887,23.77794845,23.77908142,0.015031546,0.015031498,0.015026617,0.015026574,390.5043248,390.4848774,389.1136676,389.1146181
 06/20  02:40:00,25.6,0.018694823,391.9175715,0,23.39931791,23.83741176,23.7760663,23.78573385,0.015094461,0.015094508,0.015091007,0.015090976,390.4507144,390.4367071,389.4530615,389.4537568,0,0,0,0,23.39766392,23.84240011,23.77684958,23.78241294,0.015056901,0.015056896,0.015052762,0.015052725,390.3276433,390.3109108,389.1495555,389.1503648
 06/20  02:50:00,25.6,0.018694823,385.9173962,0,23.40183442,23.83325152,23.77552437,23.78901598,0.01514204,0.015142145,0.015139179,0.015139155,390.1755128,390.1632934,389.3301401,389.3307217,0,0,0,0,23.39931791,23.83741176,23.7760663,23.78573385,0.015094461,0.015094508,0.015091007,0.015090976,390.4507144,390.4367071,389.4530615,389.4537568
 06/20  03:00:00,25.6,0.018694823,392.917221,0,23.40464369,23.8297586,23.77516532,23.79223825,0.015197856,0.015198019,0.015195509,0.015195491,390.2220828,390.211789,389.5061017,389.5066038,0,0,0,0,23.40183442,23.83325152,23.77552437,23.78901598,0.01514204,0.015142145,0.015139179,0.015139155,390.1755128,390.1632934,389.3301401,389.3307217
 06/20  03:10:00,25.6,0.018694823,390.9170457,0,23.40762756,23.82684013,23.77495743,23.79539485,0.015244021,0.015244221,0.015242096,0.015242084,390.3528602,390.3443143,389.7466025,389.7470422,0,0,0,0,23.40464369,23.8297586,23.77516532,23.79223825,0.015197856,0.015198019,0.015195509,0.015195491,390.2220828,390.211789,389.5061017,389.5066038
 06/20  03:20:00,25.6,0.018694823,388.9168704,0,23.41077505,23.82443298,23.77488261,23.79848701,0.015271191,0.015271396,0.015269597,0.015269588,390.3021103,390.2948135,389.7885647,389.7889389,0,0,0,0,23.40762756,23.82684013,23.77495743,23.79539485,0.015244021,0.015244221,0.015242096,0.015242084,390.3528602,390.3443143,389.7466025,389.7470422
 06/20  03:30:00,25.6,0.018694823,388.9166952,0,23.41405724,23.82248047,23.77492659,23.8015171,0.015278468,0.01527865,0.015277127,0.01527712,390.1355847,390.1291929,389.7004197,389.7007291,0,0,0,0,23.41077505,23.82443298,23.77488261,23.79848701,0.015271191,0.015271396,0.015269597,0.015269588,390.3021103,390.2948135,389.7885647,389.7889389
 06/20  03:40:00,25.6,0.018694823,390.9165199,0,23.41742644,23.82092754,23.77507575,23.80448672,0.015268536,0.015268677,0.015267387,0.01526738,390.1117758,390.1063265,389.7431893,389.7434557,0,0,0,0,23.41405724,23.82248047,23.77492659,23.8015171,0.015278468,0.01527865,0.015277127,0.01527712,390.1355847,390.1291929,389.7004197,389.7007291
 06/20  03:50:00,25.6,0.018694823,389.9163446,0,23.42083963,23.81972264,23.77531705,23.80739686,0.015244538,0.015244627,0.015243533,0.015243525,390.1094028,390.1047844,389.7972435,389.7974746,0,0,0,0,23.41742644,23.82092754,23.77507575,23.80448672,0.015268536,0.015268677,0.015267387,0.01526738,390.1117758,390.1063265,389.7431893,389.7434557
 06/20  04:00:00,25.6,0.018694823,388.9161693,0,23.4242689,23.81881976,23.77563861,23.81024835,0.015209029,0.01520906,0.015208131,0.01520812,390.0128085,390.0087809,389.7483228,389.7485131,0,0,0,0,23.42083963,23.81972264,23.77531705,23.80739686,0.015244538,0.015244627,0.015243533,0.015243525,390.1094028,390.1047844,389.7972435,389.7974746
 06/20  04:10:00,25.6,0.018694823,386.915994,0,23.42771263,23.81819148,23.77603375,23.81304441,0.0151721,0.015172081,0.015171291,0.015171278,389.6994549,389.695664,389.4750651,389.4751951,0,0,0,0,23.4242689,23.81881976,23.77563861,23.81024835,0.015209029,0.01520906,0.015208131,0.01520812,390.0128085,390.0087809,389.7483228,389.7485131
 06/20  04:20:00,25.6,0.018694823,383.9158187,0,23.43116684,23.81781446,23.77649677,23.81578835,0.015139332,0.015139276,0.015138605,0.01513859,389.0520395,389.0480472,388.8611783,388.8612147,0,0,0,0,23.42771263,23.81819148,23.77603375,23.81304441,0.0151721,0.015172081,0.015171291,0.015171278,389.6994549,389.695664,389.4750651,389.4751951
 06/20  04:30:00,25.6,0.018694823,382.9156434,0,23.43484769,23.81786799,23.77706897,23.81851482,0.015111952,0.015111872,0.015111302,0.015111286,388.2165379,388.2121521,388.0538322,388.0537613,0,0,0,0,23.43116684,23.81781446,23.77649677,23.81578835,0.015139332,0.015139276,0.015138605,0.01513859,389.0520395,389.0480472,388.8611783,388.8612147
 06/20  04:40:00,25.6,0.018694823,389.9154681,0,23.4388331,23.81847356,23.77777523,23.82124752,0.015089299,0.015089205,0.01508872,0.015088704,387.9781641,387.9741532,387.8400536,387.839967,0,0,0,0,23.43484769,23.81786799,23.77706897,23.81851482,0.015111952,0.015111872,0.015111302,0.015111286,388.2165379,388.2121521,388.0538322,388.0537613
 06/20  04:50:00,25.6,0.018694823,383.9152928,0,23.44307849,23.81968197,23.77862663,23.82400084,0.015070388,0.015070286,0.015069874,0.015069858,387.6407143,387.6369285,387.5233341,387.5232174,0,0,0,0,23.4388331,23.81847356,23.77777523,23.82124752,0.015089299,0.015089205,0.01508872,0.015088704,387.9781641,387.9741532,387.8400536,387.839967
 06/20  05:00:00,25.6,0.018694823,389.9151175,0,23.44750911,23.82147174,23.77962988,23.82678596,0.015054444,0.01505434,0.01505399,0.015053974,387.6725731,387.669406,387.5732036,387.5731127,0,0,0,0,23.44307849,23.81968197,23.77862663,23.82400084,0.015070388,0.015070286,0.015069874,0.015069858,387.6407143,387.6369285,387.5233341,387.5232174
 06/20  05:10:00,25.5,0.018722643,388.9149422,0,23.45876326,23.82560463,23.78189808,23.83036363,0.015048366,0.01504827,0.015047974,0.015047959,387.8506253,387.8481543,387.7666885,387.7666408,0,0,0,0,23.44750911,23.82147174,23.77962988,23.82678596,0.015054444,0.01505434,0.01505399,0.015053974,387.6725731,387.669406,387.5732036,387.5731127
 06/20  05:20:00,25.4,0.018749373,392.9147669,0,23.47808302,23.83299014,23.7860627,23.83518639,0.015055521,0.015055448,0.015055197,0.015055185,388.3697397,388.3682287,388.2992571,388.2992977,0,0,0,0,23.45876326,23.82560463,23.78189808,23.83036363,0.015048366,0.01504827,0.015047974,0.015047959,387.8506253,387.8481543,387.7666885,387.7666408
 06/20  05:30:00,25.3,0.018775024,384.9145915,0,23.50312017,23.84366674,23.7922435,23.84137101,0.015075659,0.015075619,0.015075408,0.015075401,388.3561544,388.3548851,388.2964659,388.296501,0,0,0,0,23.47808302,23.83299014,23.7860627,23.83518639,0.015055521,0.015055448,0.015055197,0.015055185,388.3697397,388.3682287,388.2992571,388.2992977
 06/20  05:40:00,25.2,0.018799608,390.9144162,0,23.53137114,23.85749532,23.80035737,23.84889766,0.015107034,0.015107033,0.015106854,0.015106854,388.4739788,388.4730186,388.423532,388.4235801,0,0,0,0,23.50312017,23.84366674,23.7922435,23.84137101,0.015075659,0.015075619,0.015075408,0.015075401,388.3561544,388.3548851,388.2964659,388.296501
 06/20  05:50:00,25.1,0.018823132,383.9142409,0,23.56136329,23.87425677,23.81027958,23.85771424,0.015147771,0.01514781,0.01514766,0.015147665,388.16671,388.1655975,388.1236726,388.1236694,0,0,0,0,23.53137114,23.85749532,23.80035737,23.84889766,0.015107034,0.015107033,0.015106854,0.015106854,388.4739788,388.4730186,388.423532,388.4235801
 06/20  06:00:00,25,0.018845609,392.9140655,0,23.59248415,23.89372624,23.82190311,23.86777576,0.01519633,0.01519641,0.015196282,0.015196294,388.3614976,388.3607204,388.3251902,388.3252139,0,0,0,0,23.56136329,23.87425677,23.81027958,23.85771424,0.015147771,0.01514781,0.01514766,0.015147665,388.16671,388.1655975,388.1236726,388.1236694
 06/20  06:10:00,25.28333333,0.018927711,385.9138902,0,23.58424222,23.89000617,23.82819229,23.87450707,0.015238207,0.015185741,0.015232475,0.01523249,390.0064823,389.9919368,388.395603,388.3956343,0,0.123074005,0,0,23.59248415,13,23.82190311,23.86777576,0.01519633,0.009,0.015196282,0.015196294,388.3614976,388.3607204,388.3251902,388.3252139
 06/20  06:20:00,25.56666667,0.019006378,390.9137148,0,23.56188382,23.89,23.8310421,23.87903277,0.015272961,0.015186683,0.015258289,0.015258308,392.5922106,392.5680761,388.512479,388.5125256,0,0.009598232,0,0,23.58424222,13,23.82819229,23.87450707,0.015238207,0.009,0.015232475,0.01523249,390.0064823,389.9919368,388.395603,388.3956343
 06/20  06:30:00,25.85,0.019081483,389.9135395,0,23.54590308,23.89,23.8330051,23.88293991,0.015303153,0.015184154,0.015278947,0.015278967,395.3432869,395.3054484,388.6320683,388.6321303,0,0.058577712,0,0,23.56188382,13,23.8310421,23.87903277,0.015272961,0.009,0.015258289,0.015258308,392.5922106,392.5680761,388.512479,388.5125256
 06/20  06:40:00,26.13333333,0.019152901,392.9133641,0,23.54063285,23.89,23.83535322,23.8870364,0.015330619,0.015176848,0.015297492,0.015297513,398.0421454,397.9878162,388.8699824,388.8700789,0,0.060681333,0,0,23.54590308,13,23.8330051,23.88293991,0.015303153,0.009,0.015278947,0.015278967,395.3432869,395.3054484,388.6320683,388.6321303
 06/20  06:50:00,26.41666667,0.0192205,391.9131888,0,23.54260494,23.89,23.83842668,23.88999958,0.015356147,0.015165014,0.01531496,0.015304341,400.5203933,400.4490375,389.1258389,389.1255372,0,0.067019542,0,0.02442194,23.54063285,13,23.83535322,13,0.015330619,0.009,0.015297492,0.009,398.0421454,397.9878162,388.8699824,388.8700789
 06/20  07:00:00,26.7,0.019284152,383.9130134,0,23.54782035,23.89,23.84220537,23.89,0.015379982,0.01514928,0.015331501,0.015287378,402.4199969,402.3340493,389.0144202,389.0143491,0,0.073308322,0,0.063238662,23.54260494,13,23.83842668,13,0.015356147,0.009,0.01531496,0.009,400.5203933,400.4490375,389.1258389,389.1255372
 06/20  07:10:00,26.88333333,0.01930717,390.912838,0,23.56843511,23.89,23.84719302,23.89,0.015408499,0.01512568,0.015348139,0.015266096,405.6618375,405.5499084,388.9842888,388.9845329,0,0.105136558,0,0.049128262,23.54782035,13,23.84220537,13,0.015379982,0.009,0.015331501,0.009,402.4199969,402.3340493,389.0144202,389.0143491
 06/20  07:20:00,27.06666667,0.019328053,382.9126626,0,23.59644277,23.89,23.85366912,23.89,0.015440107,0.015094646,0.015365455,0.01524114,409.3354925,409.1847734,388.7224921,388.7240878,0,0.118751681,0,0.066187159,23.56843511,13,23.84719302,13,0.015408499,0.009,0.015348139,0.009,405.6618375,405.5499084,388.9842888,388.9845329
 06/20  07:30:00,27.25,0.01934676,390.9124873,0,23.62480405,23.89,23.86167527,23.89,0.015472583,0.015057536,0.01538358,0.015212956,413.2258895,413.027182,388.6631182,388.6657019,0,0.132400401,0,0.075738394,23.59644277,13,23.85366912,13,0.015440107,0.009,0.015365455,0.009,409.3354925,409.1847734,388.7224921,388.7240878
 06/20  07:40:00,27.43333333,0.019363245,382.9123119,0,23.6516004,23.89,23.87116331,23.89,0.015504795,0.015013988,0.015402441,0.015181757,416.6593383,416.4116818,388.4237159,388.4280288,0,0.149633898,0,0.085587413,23.62480405,13,23.86167527,13,0.015472583,0.009,0.01538358,0.009,413.2258895,413.027182,388.6631182,388.6657019
 06/20  07:50:00,27.61666667,0.019377467,392.9121365,0,23.67744668,23.89,23.88206784,23.89,0.01553644,0.014964376,0.015421926,0.015147668,420.0610097,419.7643436,388.4824087,388.4869488,0,0.16590896,0,0.095666785,23.6516004,13,23.87116331,13,0.015504795,0.009,0.015402441,0.009,416.6593383,416.4116818,388.4237159,388.4280288
 06/20  08:00:00,27.8,0.019389378,391.9119611,0,23.7034345,23.89,23.88999683,23.89,0.015567538,0.014908421,0.015421379,0.015110715,423.3329028,422.9871183,388.7073466,388.7105379,0,0.184639218,0.04624904,0.106196539,23.67744668,13,13,13,0.01553644,0.009,0.009,0.009,420.0610097,419.7643436,388.4824087,388.4869488
 06/20  08:10:00,28,0.019130677,387.9117857,0,23.8206691,23.89,23.89,23.89,0.015641434,0.014827172,0.015377267,0.015068758,437.5577593,436.8632957,388.798946,388.8011498,0,0.358917941,0.124478769,0.127064913,23.7034345,13,13,13,0.015567538,0.009,0.009,0.009,423.3329028,422.9871183,388.7073466,388.7105379
 06/20  08:20:00,28.2,0.018863031,392.9116103,0.0909091,23.88951599,23.89,23.89,23.89,0.015680337,0.014728646,0.015323673,0.015018434,457.8921344,456.6806068,390.2860205,390.282796,0.131844127,0.388976086,0.116615163,0.16502231,13,13,13,13,0.009,0.009,0.009,0.009,437.5577593,436.8632957,388.798946,388.8011498
 06/20  08:30:00,28.4,0.018586308,389.9114349,0.454545,23.88999525,23.89,23.89,23.89,0.015666975,0.014622324,0.015252079,0.014952172,478.9527079,477.2212559,397.5739559,397.5511326,0.185693169,0.418938907,0.219618313,0.253644463,13,13,13,13,0.009,0.009,0.009,0.009,457.8921344,456.6806068,390.2860205,390.282796
 06/20  08:40:00,28.6,0.018300376,388.9112595,0.363636,23.88999996,23.89,23.89,23.89,0.015640132,0.014513178,0.015171174,0.014877515,498.4909323,496.250647,406.4623414,406.4093939,0.167129063,0.449306215,0.225119196,0.259384508,13,13,13,13,0.009,0.009,0.009,0.009,478.9527079,477.2212559,397.5739559,397.5511326
 06/20  08:50:00,28.8,0.018005099,385.911084,0.454545,23.89,23.89,23.89,23.89,0.015600393,0.014403745,0.015083691,0.014796921,515.9865432,513.3201825,416.0737937,415.9865671,0.206673602,0.477812419,0.263822076,0.298402854,13,13,13,13,0.009,0.009,0.009,0.009,498.4909323,496.250647,406.4623414,406.4093939
 06/20  09:00:00,29,0.017700345,382.9109086,0.545455,23.89,23.89,23.89,23.89,0.015549373,0.01429524,0.014990408,0.014711131,531.6287529,528.6328659,426.5676337,426.4449023,0.230432793,0.505642135,0.302819065,0.337764927,13,13,13,13,0.009,0.009,0.009,0.009,515.9865432,513.3201825,416.0737937,415.9865671
 06/20  09:10:00,29.06666667,0.017683634,386.9107332,0.454545,23.89,23.89,23.89,23.89,0.015519366,0.014181386,0.014908439,0.014628785,549.5589051,546.165994,437.0364744,436.875525,0.149647922,0.42859752,0.206586286,0.241876291,13,13,13,13,0.009,0.009,0.009,0.009,531.6287529,528.6328659,426.5676337,426.4449023
 06/20  09:20:00,29.13333333,0.017666488,388.9105578,0.272727,23.89,23.89,23.89,23.89,0.015498058,0.014063484,0.014834887,0.014549543,568.8632665,564.9976329,444.5344888,444.3417515,0.162247266,0.442967997,0.185631115,0.221356873,13,13,13,13,0.009,0.009,0.009,0.009,549.5589051,546.165994,437.0364744,436.875525
 06/20  09:30:00,29.2,0.017648906,388.9103823,0.363636,23.89,23.89,23.89,23.89,0.015471976,0.013943649,0.014758708,0.014466588,588.1778291,583.8142709,451.3532589,451.1354144,0.174612351,0.457687935,0.214506378,0.250744772,13,13,13,13,0.009,0.009,0.009,0.009,568.8632665,564.9976329,444.5344888,444.3417515
 06/20  09:40:00,29.26666667,0.017630883,389.9102069,0.454545,23.89,23.89,23.89,23.89,0.015434996,0.013822694,0.014673651,0.014375903,606.8465559,602.0035076,459.4486241,459.205799,0.187297333,0.473936453,0.244222998,0.281024799,13,13,13,13,0.009,0.009,0.009,0.009,588.1778291,583.8142709,451.3532589,451.1354144
 06/20  09:50:00,29.33333333,0.017612417,387.9100314,0.454545,23.89,23.89,23.89,23.89,0.015386085,0.013700872,0.014580023,0.014278062,624.6567381,619.3739835,468.2194764,467.9491868,0.200010901,0.490570225,0.25760746,0.295011574,13,13,13,13,0.009,0.009,0.009,0.009,606.8465559,602.0035076,459.4486241,459.205799
 06/20  10:00:00,29.4,0.017593505,387.909856,0.272727,23.89,23.89,23.89,23.89,0.015326137,0.013578228,0.014482627,0.014176901,641.6566488,635.9768832,474.3811406,474.0889414,0.212690197,0.507885494,0.237854043,0.27588581,13,13,13,13,0.009,0.009,0.009,0.009,624.6567381,619.3739835,468.2194764,467.9491868
 06/20  10:10:00,29.78333333,0.017770663,384.9096805,0.636364,23.89,23.89,23.89,23.89,0.015260023,0.013458445,0.014379081,0.014071494,657.8692651,651.8317385,483.8274561,483.5088415,0.225461504,0.525834476,0.318086775,0.356841913,13,13,13,13,0.009,0.009,0.009,0.009,641.6566488,635.9768832,474.3811406,474.0889414
 06/20  10:20:00,30.16666667,0.017945641,391.9095051,0.454545,23.89,23.89,23.89,23.89,0.015190881,0.013343754,0.014276276,0.013966041,673.5341423,667.1693174,493.0796654,492.7286329,0.238303795,0.544063311,0.299007156,0.343050548,13,13,13,13,0.009,0.009,0.009,0.009,657.8692651,651.8317385,483.8274561,483.5088415
 06/20  10:30:00,30.55,0.01811827,387.9093296,0.454545,23.89,23.89,23.89,23.89,0.015119998,0.013234785,0.014176108,0.013862015,688.5707661,681.9062482,501.3522132,500.9678185,0.251167069,0.562461293,0.313150419,0.360549025,13,13,13,13,0.009,0.009,0.009,0.009,673.5341423,667.1693174,493.0796654,492.7286329
 06/20  10:40:00,30.93333333,0.018288375,391.9091542,0.363636,23.89,23.89,23.89,23.89,0.015047902,0.013131622,0.014079783,0.013760572,703.0750136,696.1357589,507.6689331,507.2573126,0.263789658,0.580227721,0.310428025,0.361140309,13,13,13,13,0.009,0.009,0.009,0.009,688.5707661,681.9062482,501.3522132,500.9678185
 06/20  10:50:00,31.31666667,0.018455778,390.9089787,0.454545,23.89,23.89,23.89,23.89,0.014974892,0.013034145,0.013985474,0.013660686,717.0253313,709.8357786,514.1029319,513.666718,0.276323244,0.597793481,0.341069055,0.395358624,13,13,13,13,0.009,0.009,0.009,0.009,703.0750136,696.1357589,507.6689331,507.2573126
 06/20  11:00:00,31.7,0.018620291,386.9088032,0.272727,23.89,23.89,23.89,23.89,0.014901335,0.012942198,0.013894694,0.013563394,730.3414308,722.927779,518.1282948,517.6766609,0.288550253,0.615105204,0.322146596,0.379774676,13,13,13,13,0.009,0.009,0.009,0.009,717.0253313,709.8357786,514.1029319,513.666718
 06/20  11:10:00,31.78333333,0.018510312,382.9086277,0.272727,23.89,23.89,23.89,23.89,0.014826843,0.012854704,0.013805916,0.013467465,742.9925486,735.3830925,520.4960168,520.0404813,0.298201781,0.629290198,0.333702733,0.394838632,13,13,13,13,0.009,0.009,0.009,0.009,730.3414308,722.927779,518.1282948,517.6766609
 06/20  11:20:00,31.86666667,0.01839878,386.9084523,0.545455,23.89,23.89,23.89,23.89,0.014751245,0.012770969,0.01371581,0.013371004,755.1597292,747.378936,526.1962218,525.7268977,0.307833806,0.643263525,0.395575669,0.460600855,13,13,13,13,0.009,0.009,0.009,0.009,742.9925486,735.3830925,520.4960168,520.0404813
 06/20  11:30:00,31.95,0.018285685,387.9082768,0.272727,23.89,23.89,23.89,23.89,0.014674628,0.012690714,0.013626851,0.013275151,766.9057856,758.9740811,530.2201761,529.7359717,0.317509815,0.657037911,0.357781949,0.42604509,13,13,13,13,0.009,0.009,0.009,0.009,755.1597292,747.378936,526.1962218,525.7268977
 06/20  11:40:00,32.03333333,0.018171016,382.9081013,0.0909091,23.89,23.89,23.89,23.89,0.014597258,0.012614043,0.013540361,0.013180653,778.1197672,770.0591096,529.8552706,529.3781962,0.327046481,0.669787066,0.335845966,0.407104868,13,13,13,13,0.009,0.009,0.009,0.009,766.9057856,758.9740811,530.2201761,529.7359717
 06/20  11:50:00,32.11666667,0.018054762,392.9079258,0.0909091,23.89,23.89,23.89,23.89,0.014519404,0.012541029,0.01345561,0.013087528,789.0540691,780.8810931,527.3357973,526.8901063,0.336587465,0.682196863,0.347035537,0.421409067,13,13,13,13,0.009,0.009,0.009,0.009,778.1197672,770.0591096,529.8552706,529.3781962
 06/20  12:00:00,32.2,0.017936918,386.9077503,0.0909091,23.89,23.89,23.89,23.89,0.014441132,0.012471362,0.013371944,0.012995759,799.5480012,791.2800758,524.1990932,523.7987963,0.346560037,0.695442053,0.358282364,0.435698945,13,13,13,13,0.009,0.009,0.009,0.009,789.0540691,780.8810931,527.3357973,526.8901063
 06/20  12:10:00,32.3,0.017936532,392.9075748,0.272727,23.89,23.89,23.89,23.89,0.014370933,0.012401696,0.013289722,0.012906877,803.0199168,794.829809,523.8608692,523.494393,0.272660174,0.625111791,0.405486693,0.486119278,13,13,13,13,0.009,0.009,0.009,0.009,799.5480012,791.2800758,524.1990932,523.7987963
 06/20  12:20:00,32.4,0.017935472,388.9073993,0.272727,23.89,23.89,23.89,23.89,0.014305807,0.012333971,0.013209887,0.012821602,802.1289004,794.2186902,525.247081,524.8946704,0.284972517,0.640941636,0.419523548,0.503086319,13,13,13,13,0.009,0.009,0.009,0.009,803.0199168,794.829809,523.8608692,523.494393
 06/20  12:30:00,32.5,0.017933733,388.9072237,0.181818,23.89,23.89,23.89,23.89,0.01424221,0.012269869,0.013131908,0.012739771,799.8280304,792.3164978,525.8699033,525.5257846,0.297616452,0.656980908,0.420694679,0.502939399,13,13,13,13,0.009,0.009,0.009,0.009,802.1289004,794.2186902,525.247081,524.8946704
 06/20  12:40:00,32.6,0.017931305,384.9070482,0.272727,23.89,23.89,23.89,23.89,0.014178431,0.01220994,0.013055905,0.012662017,797.4010427,790.3192839,526.9320954,526.5935717,0.310555148,0.67304727,0.453169265,0.536005609,13,13,13,13,0.009,0.009,0.009,0.009,799.8280304,792.3164978,525.8699033,525.5257846
 06/20  12:50:00,32.7,0.017928186,384.9068727,0.272727,23.89,23.89,23.89,23.89,0.01411409,0.012154079,0.012982158,0.012588293,795.203327,788.534808,528.3696868,528.033856,0.32367127,0.689048688,0.468795652,0.552195341,13,13,13,13,0.009,0.009,0.009,0.009,797.4010427,790.3192839,526.9320954,526.5935717
 06/20  13:00:00,32.8,0.017924367,387.9066972,0.272727,23.89,23.89,23.89,23.89,0.014049342,0.012101988,0.012910894,0.012518433,793.2859734,786.9995538,529.9913219,529.6557177,0.336896583,0.70491188,0.484202278,0.568142804,13,13,13,13,0.009,0.009,0.009,0.009,795.203327,788.534808,528.3696868,528.033856
 06/20  13:10:00,32.88333333,0.017851444,391.9065216,0.363636,23.89,23.89,23.89,23.89,0.013977916,0.012058221,0.012841409,0.012451908,798.3335018,792.2312103,532.994667,532.650334,0.437160492,0.807785824,0.51632027,0.600784947,13,13,13,13,0.009,0.009,0.009,0.009,793.2859734,786.9995538,529.9913219,529.6557177
 06/20  13:20:00,32.96666667,0.017777339,388.9063461,0.363636,23.89,23.89,23.89,23.89,0.013901916,0.012019151,0.012773074,0.012387716,807.3680214,801.2351275,536.6699719,536.3082857,0.451448189,0.824338756,0.531566505,0.61650984,13,13,13,13,0.009,0.009,0.009,0.009,798.3335018,792.2312103,532.994667,532.650334
 06/20  13:30:00,33.05,0.017702048,391.9061706,0.272727,23.89,23.89,23.89,23.89,0.013824111,0.011981675,0.012705309,0.012324519,817.4781942,811.1941632,539.2141108,538.8381829,0.465539045,0.840393502,0.52973402,0.615106387,13,13,13,13,0.009,0.009,0.009,0.009,807.3680214,801.2351275,536.6699719,536.3082857
 06/20  13:40:00,33.13333333,0.017625562,383.905995,0.454545,23.89,23.89,23.89,23.89,0.013746109,0.011944681,0.012639412,0.012264458,827.1697863,820.7129781,543.3067601,542.9113519,0.479352053,0.855535187,0.577897351,0.663692255,13,13,13,13,0.009,0.009,0.009,0.009,817.4781942,811.1941632,539.2141108,538.8381829
 06/20  13:50:00,33.21666667,0.01754787,392.9058195,0.454545,23.89,23.89,23.89,23.89,0.013668572,0.011908163,0.012575386,0.01220722,836.4081999,829.7998759,548.6176734,548.1923257,0.492998971,0.870033017,0.592426273,0.678573765,13,13,13,13,0.009,0.009,0.009,0.009,827.1697863,820.7129781,543.3067601,542.9113519
 06/20  14:00:00,33.3,0.017468969,388.9056439,0.363636,23.89,23.89,23.89,23.89,0.013591756,0.011872439,0.012512435,0.012151189,845.1694686,838.4406579,552.9224884,552.4682755,0.506493288,0.883817259,0.589742467,0.676181014,13,13,13,13,0.009,0.009,0.009,0.009,836.4081999,829.7998759,548.6176734,548.1923257
 06/20  14:10:00,33.03333333,0.017366303,389.9054684,0.363636,23.89,23.89,23.89,23.89,0.01351727,0.01183881,0.012451787,0.012097412,853.5573343,846.7350324,556.3481327,555.8731127,0.514019426,0.889917404,0.597775617,0.684460415,13,13,13,13,0.009,0.009,0.009,0.009,845.1694686,838.4406579,552.9224884,552.4682755
 06/20  14:20:00,32.76666667,0.017262237,390.9052928,0.363636,23.89,23.89,23.89,23.89,0.013446076,0.011808037,0.012394312,0.012046774,861.6464871,854.7515616,559.3690043,558.8805166,0.521246446,0.894991234,0.605469198,0.692343777,13,13,13,13,0.009,0.009,0.009,0.009,853.5573343,846.7350324,556.3481327,555.8731127
 06/20  14:30:00,32.5,0.01715683,382.9051172,0.636364,23.89,23.89,23.89,23.89,0.013378424,0.011780287,0.01234273,0.012003153,869.283899,862.3382582,565.8848336,565.3659199,0.528248338,0.899280681,0.663472023,0.750507746,13,13,13,13,0.009,0.009,0.009,0.009,861.6464871,854.7515616,559.3690043,558.8805166
 06/20  14:40:00,32.23333333,0.017050137,385.9049417,0.636364,23.89,23.89,23.89,23.89,0.013314418,0.011755699,0.012295985,0.011964887,876.6032099,869.6265553,574.4722022,573.9001437,0.534376863,0.901396355,0.67040225,0.757500666,13,13,13,13,0.009,0.009,0.009,0.009,869.283899,862.3382582,565.8848336,565.3659199
 06/20  14:50:00,31.96666667,0.01694222,388.9047661,0.272727,23.89,23.89,23.89,23.89,0.013254023,0.011734184,0.012249031,0.011924888,883.7177715,876.7251272,578.5033521,577.8950269,0.540151593,0.902951995,0.609662986,0.696715016,13,13,13,13,0.009,0.009,0.009,0.009,876.6032099,869.6265553,574.4722022,573.9001437
 06/20  15:00:00,31.7,0.016833131,389.9045905,0.363636,23.89,23.89,23.89,23.89,0.013197148,0.011715571,0.012203832,0.011885939,890.6357716,883.6394639,580.6753104,580.0562011,0.545540865,0.903687157,0.632205296,0.719193088,13,13,13,13,0.009,0.009,0.009,0.009,883.7177715,876.7251272,578.5033521,577.8950269
 06/20  15:10:00,31.51666667,0.017057481,391.9044149,0.363636,23.89,23.89,23.89,23.89,0.013133314,0.011688796,0.012150396,0.011838595,897.3577662,890.3682075,582.5068663,581.8914143,0.546453787,0.901894253,0.635929021,0.722768809,13,13,13,13,0.009,0.009,0.009,0.009,890.6357716,883.6394639,580.6753104,580.0562011
 06/20  15:20:00,31.33333333,0.017275368,383.9042393,0.272727,23.89,23.89,23.89,23.89,0.013056625,0.01164816,0.012081962,0.01177604,903.6791732,896.7112933,582.9689742,582.3694071,0.547861236,0.900016137,0.622783274,0.709390557,13,13,13,13,0.009,0.009,0.009,0.009,897.3577662,890.3682075,582.5068663,581.8914143
 06/20  15:30:00,31.15,0.017486877,382.9040637,0.272727,23.89,23.89,23.89,23.89,0.012966186,0.011593359,0.01199835,0.01169843,909.6307394,902.700899,582.6382064,582.0635834,0.549328019,0.898201063,0.626370072,0.712678592,13,13,13,13,0.009,0.009,0.009,0.009,903.6791732,896.7112933,582.9689742,582.3694071
 06/20  15:40:00,30.96666667,0.017692089,388.9038881,0.181818,23.89,23.89,23.89,23.89,0.012863265,0.011526256,0.01190034,0.011606506,915.4189845,908.5379792,580.9154572,580.3765217,0.551257577,0.897100852,0.613239643,0.699163739,13,13,13,13,0.009,0.009,0.009,0.009,909.6307394,902.700899,582.6382064,582.0635834
 06/20  15:50:00,30.78333333,0.017891089,388.9037125,0.545455,23.89,23.89,23.89,23.89,0.01274958,0.011449072,0.011796541,0.011510457,921.0412207,914.2164586,583.6315184,583.1067435,0.553384251,0.895919989,0.68424859,0.769758407,13,13,13,13,0.009,0.009,0.009,0.009,915.4189845,908.5379792,580.9154572,580.3765217
 06/20  16:00:00,30.6,0.018083957,384.9035369,0.363636,23.89,23.89,23.89,23.89,0.0126267,0.011363656,0.01168392,0.011406182,926.3807596,919.6210645,586.5379811,586.0115846,0.555526729,0.894900246,0.654557895,0.739526045,13,13,13,13,0.009,0.009,0.009,0.009,921.0412207,914.2164586,583.6315184,583.1067435
 06/20  16:10:00,30.86666667,0.017933434,388.9033613,0.272727,23.89,23.89,23.89,23.89,0.012501875,0.011277365,0.011567285,0.011297947,931.548328,924.860489,587.5505569,587.0276246,0.560487187,0.897287534,0.643931212,0.728299144,13,13,13,13,0.009,0.009,0.009,0.009,926.3807596,919.6210645,586.5379811,586.0115846
 06/20  16:20:00,31.13333333,0.017773438,386.9031857,0.272727,23.89,23.89,23.89,23.89,0.012379367,0.011194292,0.011452002,0.011191264,936.5089575,929.8991206,587.3401882,586.8331965,0.565504655,0.899700013,0.649872534,0.733591776,13,13,13,13,0.009,0.009,0.009,0.009,931.548328,924.860489,587.5505569,587.0276246
 06/20  16:30:00,31.4,0.017603758,382.9030101,0.181818,23.89,23.89,23.89,23.89,0.012260442,0.011115379,0.01133851,0.01108643,941.1855444,934.6613466,585.3678218,584.8927468,0.570467834,0.902057709,0.638779417,0.721794714,13,13,13,13,0.009,0.009,0.009,0.009,936.5089575,929.8991206,587.3401882,586.8331965
 06/20  16:40:00,31.66666667,0.017424183,385.9028345,0.545455,23.89,23.89,23.89,23.89,0.012145031,0.011040236,0.011236366,0.010994196,945.6895517,939.2567189,587.7511194,587.2903924,0.575274696,0.904005505,0.711697156,0.794010496,13,13,13,13,0.009,0.009,0.009,0.009,941.1855444,934.6613466,585.3678218,584.8927468
 06/20  16:50:00,31.93333333,0.0172345,391.9026588,0.363636,23.89,23.89,23.89,23.89,0.012032758,0.010968229,0.01113819,0.010906134,950.1668543,943.8263528,590.5529728,590.0910107,0.58000009,0.905711321,0.68374413,0.765278517,13,13,13,13,0.009,0.009,0.009,0.009,945.6895517,939.2567189,587.7511194,587.2903924
 06/20  17:00:00,32.2,0.017034494,389.9024832,0.363636,23.89,23.89,23.89,23.89,0.011923311,0.010898844,0.011042046,0.010819984,954.5198527,948.2725451,592.7638069,592.2977032,0.584631049,0.907178983,0.688812042,0.769562386,13,13,13,13,0.009,0.009,0.009,0.009,950.1668543,943.8263528,590.5529728,590.0910107
 06/20  17:10:00,31.93333333,0.017029209,385.9023076,0.454545,23.89,23.89,23.89,23.89,0.011809442,0.010816363,0.010953698,0.010741557,948.9854934,943.0408438,595.6905038,595.2175582,0.454634677,0.770765277,0.701530239,0.781488824,13,13,13,13,0.009,0.009,0.009,0.009,954.5198527,948.2725451,592.7638069,592.2977032
 06/20  17:20:00,31.66666667,0.017019641,384.9021319,0.454545,23.89,23.89,23.89,23.89,0.011697293,0.010730933,0.01087404,0.010671531,937.5881382,932.1823712,599.0578242,598.574884,0.448529286,0.75870353,0.697132571,0.776286162,13,13,13,13,0.009,0.009,0.009,0.009,948.9854934,943.0408438,595.6905038,595.2175582
 06/20  17:30:00,31.4,0.017005904,384.9019563,0.272727,23.89,23.89,23.89,23.89,0.011591623,0.010651275,0.010796893,0.010603162,924.5808569,919.8348856,599.9502356,599.4691763,0.442455905,0.746585473,0.658494007,0.736825982,13,13,13,13,0.009,0.009,0.009,0.009,937.5881382,932.1823712,599.0578242,598.574884
 06/20  17:40:00,31.13333333,0.01698811,392.9017806,0,23.89,23.89,23.89,23.89,0.011493834,0.010580317,0.010715278,0.010529067,912.0392953,907.9559083,595.5967633,595.1523498,0.43628405,0.734213733,0.602145504,0.679651273,13,13,13,13,0.009,0.009,0.009,0.009,924.5808569,919.8348856,599.9502356,599.4691763
 06/20  17:50:00,30.86666667,0.016966367,384.901605,0,23.89,23.89,23.89,23.89,0.011403481,0.010517612,0.010634129,0.010454763,900.1367458,896.6656275,588.4493113,588.073547,0.429984062,0.72158739,0.595666767,0.672368672,13,13,13,13,0.009,0.009,0.009,0.009,912.0392953,907.9559083,595.5967633,595.1523498
 06/20  18:00:00,30.6,0.016940788,387.9014293,0,23.89,23.89,23.89,23.89,0.011319616,0.010461745,0.010557502,0.010384736,888.8390189,885.9201582,580.7320123,580.4390352,0.423534726,0.708704409,0.588960312,0.664862379,13,13,13,13,0.009,0.009,0.009,0.009,900.1367458,896.6656275,588.4493113,588.073547
 06/20  18:10:00,30.31666667,0.016941685,386.9012537,0,24.12752086,23.98636848,23.94468513,23.93171006,0.01129711,0.010470401,0.010548598,0.010382475,874.5902906,871.9887962,572.9782954,572.7322634,0,0,0,0,23.89,23.89,23.89,23.89,0.011319616,0.010461745,0.010557502,0.010384736,888.8390189,885.9201582,580.7320123,580.4390352
 06/20  18:20:00,30.03333333,0.016937454,382.901078,0,24.41757741,24.13251884,24.03003665,23.99766937,0.011310842,0.010516551,0.010579964,0.010420415,858.5995022,856.1770569,565.3795597,565.1548263,0,0,0,0,24.12752086,23.98636848,23.94468513,23.93171006,0.01129711,0.010470401,0.010548598,0.010382475,874.5902906,871.9887962,572.9782954,572.7322634
 06/20  18:30:00,29.75,0.016928243,387.9009023,0,24.63047109,24.28145388,24.12072651,24.06909025,0.011334583,0.010572251,0.010622353,0.010469189,842.4901224,840.1992238,558.1532653,557.9398914,0,0,0,0,24.41757741,24.13251884,24.03003665,23.99766937,0.011310842,0.010516551,0.010579964,0.010420415,858.5995022,856.1770569,565.3795597,565.1548263
 06/20  18:40:00,29.46666667,0.016914191,389.9007266,0,24.74913467,24.41321887,24.20535443,24.13733364,0.011356213,0.010624663,0.010662163,0.010515142,826.9990914,824.8302046,551.3278099,551.1240097,0,0,0,0,24.63047109,24.28145388,24.12072651,24.06909025,0.011334583,0.010572251,0.010622353,0.010469189,842.4901224,840.1992238,558.1532653,557.9398914
 06/20  18:50:00,29.18333333,0.016895439,389.900551,0,24.80569546,24.52509544,24.28164632,24.20047442,0.011372859,0.010670796,0.010696144,0.010555021,812.2419786,810.1921501,544.8302748,544.6365554,0,0,0,0,24.74913467,24.41321887,24.20535443,24.13733364,0.011356213,0.010624663,0.010662163,0.010515142,826.9990914,824.8302046,551.3278099,551.1240097
 06/20  19:00:00,28.9,0.016872126,392.9003753,0,24.83222492,24.62013139,24.3505383,24.25898782,0.011384961,0.010711168,0.010724785,0.010589325,798.2112018,796.2745529,538.6692786,538.4860431,0,0,0,0,24.80569546,24.52509544,24.28164632,24.20047442,0.011372859,0.010670796,0.010696144,0.010555021,812.2419786,810.1921501,544.8302748,544.6365554
 06/20  19:10:00,28.71666667,0.016987673,391.9001996,0,24.89261452,24.713913,24.42181973,24.3195808,0.011388265,0.010755543,0.010757809,0.01063058,776.3086687,774.5300052,529.7387482,529.5712428,0,0,0,0,24.83222492,24.62013139,24.3505383,24.25898782,0.011384961,0.010711168,0.010724785,0.010589325,798.2112018,796.2745529,538.6692786,538.4860431
 06/20  19:20:00,28.53333333,0.017098627,388.9000239,0,24.94674704,24.79995208,24.49167172,24.37907727,0.011380911,0.010795561,0.010787126,0.010669393,750.2713038,748.6679064,519.3067167,519.1573459,0,0,0,0,24.89261452,24.713913,24.42181973,24.3195808,0.011388265,0.010755543,0.010757809,0.01063058,776.3086687,774.5300052,529.7387482,529.5712428
 06/20  19:30:00,28.35,0.017205058,386.8998482,0,24.96851778,24.87190692,24.55572698,24.43433611,0.011362881,0.010824524,0.010806184,0.010697874,724.097496,722.6596872,508.7950255,508.6634468,0,0,0,0,24.94674704,24.79995208,24.49167172,24.37907727,0.011380911,0.010795561,0.010787126,0.010669393,750.2713038,748.6679064,519.3067167,519.1573459
 06/20  19:40:00,28.16666667,0.017307034,391.8996725,0,24.95907007,24.92840692,24.61216969,24.48411509,0.011334877,0.010840198,0.010812759,0.010713215,699.8857103,698.5922246,499.1564507,499.0409582,0,0,0,0,24.96851778,24.87190692,24.55572698,24.43433611,0.011362881,0.010824524,0.010806184,0.010697874,724.097496,722.6596872,508.7950255,508.6634468
 06/20  19:50:00,27.98333333,0.017404625,389.8994968,0,24.92982477,24.97069215,24.66087168,24.52834327,0.011297696,0.010842887,0.010807104,0.010715569,677.8343694,676.6632637,490.3853501,490.2841209,0,0,0,0,24.95907007,24.92840692,24.61216969,24.48411509,0.011334877,0.010840198,0.010812759,0.010713215,699.8857103,698.5922246,499.1564507,499.0409582
 06/20  20:00:00,27.8,0.017497897,391.8993211,0,24.89038913,25.00060432,24.70229003,24.56733403,0.01125204,0.010833661,0.01079022,0.010706012,657.7823894,656.7148887,482.4497141,482.3610617,0,0,0,0,24.92982477,24.97069215,24.66087168,24.52834327,0.011297696,0.010842887,0.010807104,0.010715569,677.8343694,676.6632637,490.3853501,490.2841209
 06/20  20:10:00,27.7,0.017511049,392.8991454,0,24.84155491,25.01859235,24.73624374,24.60096145,0.011210257,0.010825316,0.010774836,0.010697355,639.4702699,638.4911279,475.2530416,475.1754782,0,0,0,0,24.89038913,25.00060432,24.70229003,24.56733403,0.01125204,0.010833661,0.01079022,0.010706012,657.7823894,656.7148887,482.4497141,482.3610617
 06/20  20:20:00,27.6,0.017523318,384.8989697,0,24.78414241,25.02529471,24.76273356,24.62921441,0.011178642,0.010824483,0.010767529,0.010696241,622.302511,621.3992057,468.3193783,468.2517886,0,0,0,0,24.84155491,25.01859235,24.73624374,24.60096145,0.011210257,0.010825316,0.010774836,0.010697355,639.4702699,638.4911279,475.2530416,475.1754782
 06/20  20:30:00,27.5,0.017534718,389.8987939,0,24.71998686,25.02165147,24.7819814,24.65222851,0.011157549,0.010831759,0.010768853,0.01070327,606.4797905,605.6419922,461.9310111,461.8722029,0,0,0,0,24.78414241,25.02529471,24.76273356,24.62921441,0.011178642,0.010824483,0.010767529,0.010696241,622.302511,621.3992057,468.3193783,468.2517886
 06/20  20:40:00,27.4,0.017545253,390.8986182,0,24.65095329,25.00868285,24.79430323,24.67020381,0.011144797,0.010845155,0.010776781,0.010716453,591.9967731,591.2158858,456.1456741,456.0945029,0,0,0,0,24.71998686,25.02165147,24.7819814,24.65222851,0.011157549,0.010831759,0.010768853,0.01070327,606.4797905,605.6419922,461.9310111,461.8722029
 06/20  20:50:00,27.3,0.017554934,383.8984425,0,24.57833796,24.9873354,24.80002134,24.68334676,0.011137832,0.010862286,0.010788892,0.010733407,578.4085633,577.67713,450.5739521,450.5295384,0,0,0,0,24.65095329,25.00868285,24.79430323,24.67020381,0.011144797,0.010845155,0.010776781,0.010716453,591.9967731,591.2158858,456.1456741,456.0945029
 06/20  21:00:00,27.2,0.017563771,383.8982667,0,24.50286427,24.95843442,24.79943293,24.69184886,0.011134467,0.010881118,0.010803123,0.010752098,565.7135517,565.0253985,445.2661277,445.227633,0,0,0,0,24.57833796,24.9873354,24.80002134,24.68334676,0.011137832,0.010862286,0.010788892,0.010733407,578.4085633,577.67713,450.5739521,450.5295384
 06/20  21:10:00,27.11666667,0.017670241,383.898091,0,24.44246397,24.92757468,24.79567242,24.6978042,0.011132489,0.010899569,0.010817351,0.010770433,553.9621561,553.3125288,440.3137357,440.2803515,0,0,0,0,24.50286427,24.95843442,24.79943293,24.69184886,0.011134467,0.010881118,0.010803123,0.010752098,565.7135517,565.0253985,445.2661277,445.227633
 06/20  21:20:00,27.03333333,0.017775222,392.8979153,0,24.40146897,24.89800014,24.79067721,24.70251937,0.011130858,0.010916726,0.010830631,0.01078749,543.5380218,542.9240381,436.1430962,436.1139472,0,0,0,0,24.44246397,24.92757468,24.79567242,24.6978042,0.011132489,0.010899569,0.010817351,0.010770433,553.9621561,553.3125288,440.3137357,440.2803515
 06/20  21:30:00,26.95,0.017878724,390.8977395,0,24.37452416,24.87054911,24.7850877,24.70644102,0.011129295,0.010932437,0.010842781,0.010803116,534.1254435,533.5448861,432.4810249,432.4554391,0,0,0,0,24.40146897,24.89800014,24.79067721,24.70251937,0.011130858,0.010916726,0.010830631,0.01078749,543.5380218,542.9240381,436.1430962,436.1139472
 06/20  21:40:00,26.86666667,0.017980755,390.8975638,0,24.3523921,24.84498247,24.77893759,24.70961118,0.011127794,0.010946819,0.010853891,0.010817423,525.5089867,524.9599752,429.1527063,429.1301624,0,0,0,0,24.37452416,24.87054911,24.7850877,24.70644102,0.011129295,0.010932437,0.010842781,0.010803116,534.1254435,533.5448861,432.4810249,432.4554391
 06/20  21:50:00,26.78333333,0.018081325,387.897388,0,24.33128243,24.82085311,24.77211967,24.71197658,0.011126382,0.010960011,0.010864078,0.01083055,517.4461229,516.9267469,425.9529874,425.9330902,0,0,0,0,24.3523921,24.84498247,24.77893759,24.70961118,0.011127794,0.010946819,0.010853891,0.010817423,525.5089867,524.9599752,429.1527063,429.1301624
 06/20  22:00:00,26.7,0.018180443,391.8972122,0,24.31035853,24.79780449,24.76455185,24.71349845,0.011125059,0.010972116,0.010873424,0.0108426,510.109556,509.6182957,423.0892113,423.0715707,0,0,0,0,24.33128243,24.82085311,24.77211967,24.71197658,0.011126382,0.010960011,0.010864078,0.01083055,517.4461229,516.9267469,425.9529874,425.9330902
 06/20  22:10:00,26.6,0.018184032,383.8970365,0,24.1819367,24.74514553,24.73721916,24.70159787,0.011127772,0.010993098,0.010899117,0.01087197,497.257507,496.8030306,418.6545055,418.6396992,0,0,0,0,24.31035853,24.79780449,24.76455185,24.71349845,0.011125059,0.010972116,0.010873424,0.0108426,510.109556,509.6182957,423.0892113,423.0715707
 06/20  22:20:00,26.5,0.018186852,383.8968607,0,24.01679315,24.67498219,24.69659931,24.68041305,0.011145152,0.011030252,0.010944904,0.010921732,482.1506767,481.7344318,413.6207237,413.6086673,0,0,0,0,24.1819367,24.74514553,24.73721916,24.70159787,0.011127772,0.010993098,0.010899117,0.01087197,497.257507,496.8030306,418.6545055,418.6396992
 06/20  22:30:00,26.4,0.018188908,388.8966849,0,23.8905459,24.60075167,24.65042188,24.65495981,0.011181098,0.011084403,0.011008009,0.010988491,468.3372455,467.9572671,409.3434958,409.3336122,0,0,0,0,24.01679315,24.67498219,24.69659931,24.68041305,0.011145152,0.011030252,0.010944904,0.010921732,482.1506767,481.7344318,413.6207237,413.6086673
 06/20  22:40:00,26.3,0.018190209,383.8965092,0,23.80642553,24.5285065,24.60243766,24.62769661,0.011234153,0.011152985,0.011084333,0.01106793,456.3925004,456.045262,405.545376,405.537026,0,0,0,0,23.8905459,24.60075167,24.65042188,24.65495981,0.011181098,0.011084403,0.011008009,0.010988491,468.3372455,467.9572671,409.3434958,409.3336122
 06/20  22:50:00,26.2,0.018190764,384.8963334,0,23.74410734,24.45930679,24.55360953,24.59927916,0.011300992,0.01123276,0.011170444,0.011156635,446.4078088,446.0909667,402.3041132,402.2968058,0,0,0,0,23.80642553,24.5285065,24.60243766,24.62769661,0.011234153,0.011152985,0.011084333,0.01106793,456.3925004,456.045262,405.545376,405.537026
 06/20  23:00:00,26.1,0.018190579,387.8961576,0,23.68781311,24.39245487,24.50484033,24.56968453,0.011378374,0.011320934,0.011263811,0.011252168,438.3443562,438.0567915,399.8331155,399.8265757,0,0,0,0,23.74410734,24.45930679,24.55360953,24.59927916,0.011300992,0.01123276,0.011170444,0.011156635,446.4078088,446.0909667,402.3041132,402.2968058
 06/20  23:10:00,26.01666667,0.018281205,387.8959818,0,23.65117127,24.33259515,24.46014049,24.54162732,0.011439641,0.011391223,0.011340899,0.011331076,431.0668883,430.8074926,397.9269243,397.9209911,0,0,0,0,23.68781311,24.39245487,24.50484033,24.56968453,0.011378374,0.011320934,0.011263811,0.011252168,438.3443562,438.0567915,399.8331155,399.8265757
 06/20  23:20:00,25.93333333,0.018370453,388.895806,0,23.64219065,24.28337392,24.42155251,24.51671286,0.011473255,0.011432391,0.011389409,0.011381118,424.624483,424.3921755,396.4667976,396.4613944,0,0,0,0,23.65117127,24.33259515,24.46014049,24.54162732,0.011439641,0.011391223,0.011340899,0.011331076,431.0668883,430.8074926,397.9269243,397.9209911
 06/20  23:30:00,25.85,0.018458333,383.8956302,0,23.65528039,24.24536056,24.38930076,24.495333,0.011478864,0.01144433,0.011408113,0.011401111,418.6601325,418.4528241,394.8748413,394.8697819,0,0,0,0,23.64219065,24.28337392,24.42155251,24.51671286,0.011473255,0.011432391,0.011389409,0.011381118,424.624483,424.3921755,396.4667976,396.4613944
 06/20  23:40:00,25.76666667,0.018544854,391.8954544,0,23.68104193,24.21745544,24.36284844,24.4773197,0.011460142,0.011430917,0.011400461,0.01139454,414.0089199,413.8258375,393.939437,393.934851,0,0,0,0,23.65528039,24.24536056,24.38930076,24.495333,0.011478864,0.01144433,0.011408113,0.011401111,418.6601325,418.4528241,394.8748413,394.8697819
 06/20  23:50:00,25.68333333,0.018630023,386.8952786,0,23.71273048,24.19818622,24.34154608,24.4623833,0.011420928,0.011396163,0.011370484,0.01136547,410.0149131,409.8540817,393.0668184,393.0626302,0,0,0,0,23.68104193,24.21745544,24.36284844,24.4773197,0.011460142,0.011430917,0.011400461,0.01139454,414.0089199,413.8258375,393.939437,393.934851
