Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/20  24:00:00,25.6,0.018713852,388.8951028,0,23.74713358,24.18625695,24.32484334,24.45026949,0.01136416,0.011343145,0.011321431,0.011317175,406.6889764,406.548436,392.3632315,392.3594277,0,0,0,0,23.71273048,24.19818622,24.34154608,24.4623833,0.011420928,0.011396163,0.011370484,0.01136547,410.0149131,409.8540817,393.0668184,393.0626302
 06/21  00:10:00,25.6,0.018713852,386.894927,0,23.75148596,24.17204318,24.30702573,24.43720105,0.011300821,0.011282972,0.011264582,0.011260963,403.7529279,403.6303621,391.6383392,391.6348409,0,0,0,0,23.74713358,24.18625695,24.32484334,24.45026949,0.01136416,0.011343145,0.011321431,0.011317175,406.6889764,406.548436,392.3632315,392.3594277
 06/21  00:20:00,25.6,0.018713852,386.8947511,0,23.71949092,24.15022519,24.28475999,24.42091312,0.011237224,0.011222055,0.011206471,0.011203389,401.1784594,401.0715933,390.9335648,390.9303213,0,0,0,0,23.75148596,24.17204318,24.30702573,24.43720105,0.011300821,0.011282972,0.011264582,0.011260963,403.7529279,403.6303621,391.6383392,391.6348409
 06/21  00:30:00,25.6,0.018713852,384.8945753,0,23.66225683,24.11980685,24.25720229,24.40076328,0.011175092,0.01116219,0.011148982,0.011146353,398.7971969,398.7037099,390.1345861,390.1315024,0,0,0,0,23.71949092,24.15022519,24.28475999,24.42091312,0.011237224,0.011222055,0.011206471,0.011203389,401.1784594,401.0715933,390.9335648,390.9303213
 06/21  00:40:00,25.6,0.018713852,386.8943995,0,23.59215597,24.08167179,24.22463919,24.37686026,0.011114114,0.011103124,0.011091928,0.011089681,396.8362315,396.7544418,389.5130607,389.5101755,0,0,0,0,23.66225683,24.11980685,24.25720229,24.40076328,0.011175092,0.01116219,0.011148982,0.011146353,398.7971969,398.7037099,390.1345861,390.1315024
 06/21  00:50:00,25.6,0.018713852,382.8942237,0,23.51643441,24.03700974,24.18759277,24.34948386,0.011053581,0.011044203,0.011034708,0.011032782,394.9156869,394.8436238,388.7252201,388.7224012,0,0,0,0,23.59215597,24.08167179,24.22463919,24.37686026,0.011114114,0.011103124,0.011091928,0.011089681,396.8362315,396.7544418,389.5130607,389.5101755
 06/21  01:00:00,25.6,0.018713852,382.8940478,0,23.43788225,23.98678307,24.14650466,24.31887662,0.010992963,0.010984942,0.010976883,0.010975227,393.1098521,393.0460102,387.8770739,387.8742559,0,0,0,0,23.51643441,24.03700974,24.18759277,24.34948386,0.011053581,0.011044203,0.011034708,0.011032782,394.9156869,394.8436238,388.7252201,388.7224012
 06/21  01:10:00,25.6,0.018713852,384.893872,0,23.37659633,23.93696829,24.1049412,24.28741467,0.010941619,0.010934756,0.010927915,0.01092649,391.6850773,391.6287195,387.2621277,387.259415,0,0,0,0,23.43788225,23.98678307,24.14650466,24.31887662,0.010992963,0.010984942,0.010976883,0.010975227,393.1098521,393.0460102,387.8770739,387.8742559
 06/21  01:20:00,25.6,0.018713852,388.8936961,0,23.33639363,23.89085549,24.06498303,24.25653052,0.010904302,0.01089844,0.010892636,0.010891412,390.9203347,390.8714064,387.1827874,387.1804578,0,0,0,0,23.37659633,23.93696829,24.1049412,24.28741467,0.010941619,0.010934756,0.010927915,0.01092649,391.6850773,391.6287195,387.2621277,387.259415
 06/21  01:30:00,25.6,0.018713852,386.8935203,0,23.31055112,23.84908044,24.02717689,24.22665661,0.010881039,0.010876048,0.010871129,0.010870083,390.3727878,390.3305399,387.2145117,387.2125665,0,0,0,0,23.33639363,23.89085549,24.06498303,24.25653052,0.010904302,0.01089844,0.010892636,0.010891412,390.9203347,390.8714064,387.1827874,387.1804578
 06/21  01:40:00,25.6,0.018713852,386.8933444,0,23.29162684,23.8111319,23.9913765,24.1977641,0.010869868,0.010865633,0.010861471,0.010860581,389.8880535,389.8515843,387.219098,387.2174582,0,0,0,0,23.31055112,23.84908044,24.02717689,24.22665661,0.010881039,0.010876048,0.010871129,0.010870083,390.3727878,390.3305399,387.2145117,387.2125665
 06/21  01:50:00,25.6,0.018713852,390.8931686,0,23.27529878,23.77631396,23.95729166,24.16971875,0.010868623,0.010865044,0.010861527,0.010860776,389.781349,389.7503676,387.5265197,387.5253351,0,0,0,0,23.29162684,23.8111319,23.9913765,24.1977641,0.010869868,0.010865633,0.010861471,0.010860581,389.8880535,389.8515843,387.219098,387.2174582
 06/21  02:00:00,25.6,0.018713852,391.8929927,0,23.25993253,23.7440696,23.92468118,24.1424082,0.010875531,0.010872518,0.010869553,0.010868924,389.9776359,389.9517646,388.073281,388.0726466,0,0,0,0,23.27529878,23.77631396,23.95729166,24.16971875,0.010868623,0.010865044,0.010861527,0.010860776,389.781349,389.7503676,387.5265197,387.5253351
 06/21  02:10:00,25.6,0.018713852,392.8928168,0,23.25765313,23.71738869,23.89545847,24.11717272,0.010884829,0.010882298,0.0108798,0.010879276,390.3550682,390.3337711,388.747062,388.7469865,0,0,0,0,23.25993253,23.7440696,23.92468118,24.1424082,0.010875531,0.010872518,0.010869553,0.010868924,389.9776359,389.9517646,388.073281,388.0726466
 06/21  02:20:00,25.6,0.018713852,389.892641,0,23.27071841,23.69774652,23.87066502,24.09478878,0.010893115,0.010890988,0.010888884,0.010888447,390.5034825,390.4857197,389.1451969,389.1454094,0,0,0,0,23.25765313,23.71738869,23.89545847,24.11717272,0.010884829,0.010882298,0.0108798,0.010879276,390.3550682,390.3337711,388.747062,388.7469865
 06/21  02:30:00,25.6,0.018713852,390.8924651,0,23.2945457,23.68501688,23.85039453,24.07540604,0.010899308,0.010897518,0.010895745,0.010895381,390.5598273,390.5448942,389.4121684,389.4125321,0,0,0,0,23.27071841,23.69774652,23.87066502,24.09478878,0.010893115,0.010890988,0.010888884,0.010888447,390.5034825,390.4857197,389.1451969,389.1454094
 06/21  02:40:00,25.6,0.018713852,392.8922892,0,23.32403288,23.67840194,23.83431804,24.05888536,0.010903376,0.010901868,0.010900373,0.010900068,390.7639036,390.7515003,389.7943494,389.7949196,0,0,0,0,23.2945457,23.68501688,23.85039453,24.07540604,0.010899308,0.010897518,0.010895745,0.010895381,390.5598273,390.5448942,389.4121684,389.4125321
 06/21  02:50:00,25.6,0.018713852,385.8921133,0,23.35613792,23.6770411,23.82203452,24.04502705,0.010905514,0.010904241,0.010902979,0.010902723,390.4643887,390.4536166,389.644428,389.6448085,0,0,0,0,23.32403288,23.67840194,23.83431804,24.05888536,0.010903376,0.010901868,0.010900373,0.010900068,390.7639036,390.7515003,389.7943494,389.7949196
 06/21  03:00:00,25.6,0.018713852,382.8919375,0,23.3896396,23.68021553,23.81319336,24.03365252,0.01090585,0.010904774,0.010903708,0.010903492,389.620212,389.610322,388.9257809,388.9256083,0,0,0,0,23.35613792,23.6770411,23.82203452,24.04502705,0.010905514,0.010904241,0.010902979,0.010902723,390.4643887,390.4536166,389.644428,389.6448085
 06/21  03:10:00,25.6,0.018606776,388.8917616,0,23.40607153,23.68244308,23.80448844,24.02256716,0.010900517,0.010899602,0.010898698,0.010898512,389.1168351,389.1080011,388.5290203,388.5285937,0,0,0,0,23.3896396,23.68021553,23.81319336,24.03365252,0.01090585,0.010904774,0.010903708,0.010903492,389.620212,389.610322,388.9257809,388.9256083
 06/21  03:20:00,25.6,0.018499736,382.8915857,0,23.40192376,23.68068561,23.79397887,24.01044394,0.010887734,0.01088695,0.010886178,0.010886012,388.4411308,388.4330705,387.9432758,387.9425196,0,0,0,0,23.40607153,23.68244308,23.80448844,24.02256716,0.010900517,0.010899602,0.010898698,0.010898512,389.1168351,389.1080011,388.5290203,388.5285937
 06/21  03:30:00,25.6,0.018392731,392.8914098,0,23.38358234,23.67437183,23.78115285,23.99688769,0.010867755,0.010867075,0.010866412,0.010866259,388.5049827,388.4982363,388.0842659,388.0837173,0,0,0,0,23.40192376,23.68068561,23.79397887,24.01044394,0.010887734,0.01088695,0.010886178,0.010886012,388.4411308,388.4330705,387.9432758,387.9425196
 06/21  03:40:00,25.6,0.018285762,382.8912339,0,23.35814618,23.66400597,23.76614841,23.98193548,0.010841654,0.010841055,0.01084048,0.010840333,388.1829916,388.1769913,387.8269483,387.82632,0,0,0,0,23.38358234,23.67437183,23.78115285,23.99688769,0.010867755,0.010867075,0.010866412,0.010866259,388.5049827,388.4982363,388.0842659,388.0837173
 06/21  03:50:00,25.6,0.018178829,389.891058,0,23.32978045,23.6502682,23.74924063,23.96572409,0.010810549,0.010810012,0.01080951,0.010809365,388.1282412,388.1231218,387.8272575,387.8267277,0,0,0,0,23.35814618,23.66400597,23.76614841,23.98193548,0.010841654,0.010841055,0.01084048,0.010840333,388.1829916,388.1769913,387.8269483,387.82632
 06/21  04:00:00,25.6,0.018071932,386.890882,0,23.30009724,23.63370878,23.7306602,23.94837039,0.010775357,0.010774867,0.010774426,0.01077428,388.0459294,388.0415208,387.7914442,387.7909742,0,0,0,0,23.32978045,23.6502682,23.74924063,23.96572409,0.010810549,0.010810012,0.01080951,0.010809365,388.1282412,388.1231218,387.8272575,387.8267277
 06/21  04:10:00,25.5,0.018068104,385.8907061,0,23.26838333,23.61442412,23.71038868,23.92983021,0.010747017,0.010746574,0.010746186,0.010746044,387.8258719,387.8219121,387.6104678,387.6099488,0,0,0,0,23.30009724,23.63370878,23.7306602,23.94837039,0.010775357,0.010774867,0.010774426,0.01077428,388.0459294,388.0415208,387.7914442,387.7909742
 06/21  04:20:00,25.4,0.018063585,382.8905302,0,23.23453016,23.59255816,23.6884502,23.91009124,0.010731074,0.010730682,0.010730346,0.010730215,387.2963437,387.2924132,387.1134644,387.1126852,0,0,0,0,23.26838333,23.61442412,23.71038868,23.92983021,0.010747017,0.010746574,0.010746186,0.010746044,387.8258719,387.8219121,387.6104678,387.6099488
 06/21  04:30:00,25.3,0.018058384,387.8903543,0,23.19937637,23.56869789,23.66499844,23.88923164,0.010727791,0.010727456,0.010727171,0.010727058,387.0743046,387.0707328,386.9193991,386.9186039,0,0,0,0,23.23453016,23.59255816,23.6884502,23.91009124,0.010731074,0.010730682,0.010730346,0.010730215,387.2963437,387.2924132,387.1134644,387.1126852
 06/21  04:40:00,25.2,0.018052507,383.8901784,0,23.16358009,23.54349507,23.64018189,23.86733038,0.010735234,0.01073496,0.010734723,0.010734633,386.765281,386.7619043,386.6338693,386.6329982,0,0,0,0,23.19937637,23.56869789,23.66499844,23.88923164,0.010727791,0.010727456,0.010727171,0.010727058,387.0743046,387.0707328,386.9193991,386.9186039
 06/21  04:50:00,25.1,0.018045962,389.8900024,0,23.12745988,23.51757584,23.61413116,23.84445863,0.010751228,0.010751016,0.010750824,0.010750759,386.8849757,386.88227,386.7741407,386.7735052,0,0,0,0,23.16358009,23.54349507,23.64018189,23.86733038,0.010735234,0.01073496,0.010734723,0.010734633,386.765281,386.7619043,386.6338693,386.6329982
 06/21  05:00:00,25,0.018038757,387.8898265,0,23.09108963,23.49124319,23.5869565,23.82067752,0.010774009,0.010773858,0.010773707,0.01077367,387.0907303,387.0887019,386.9974421,386.9970694,0,0,0,0,23.12745988,23.51757584,23.61413116,23.84445863,0.010751228,0.010751016,0.010750824,0.010750759,386.8849757,386.88227,386.7741407,386.7735052
 06/21  05:10:00,25,0.0180357,382.8896505,0,23.08061983,23.47178633,23.56311206,23.79899883,0.010809577,0.010809493,0.010809384,0.010809378,386.8376898,386.835677,386.7584405,386.7579541,0,0,0,0,23.09108963,23.49124319,23.5869565,23.82067752,0.010774009,0.010773858,0.010773707,0.01077367,387.0907303,387.0887019,386.9974421,386.9970694
 06/21  05:20:00,25,0.018032645,389.8894746,0,23.10096527,23.46309171,23.54513636,23.78120947,0.01086074,0.010860729,0.01086066,0.010860693,386.9121251,386.9104832,386.8452302,386.8448785,0,0,0,0,23.08061983,23.47178633,23.56311206,23.79899883,0.010809577,0.010809493,0.010809384,0.010809378,386.8376898,386.835677,386.7584405,386.7579541
 06/21  05:30:00,25,0.018029591,386.8892987,0,23.14288325,23.46584063,23.53355542,23.76777762,0.010926921,0.010926981,0.010926952,0.010927028,386.9957532,386.9944531,386.9393271,386.9390991,0,0,0,0,23.10096527,23.46309171,23.54513636,23.78120947,0.01086074,0.010860729,0.01086066,0.010860693,386.9121251,386.9104832,386.8452302,386.8448785
 06/21  05:40:00,25,0.018026537,392.8891227,0,23.19597006,23.47892691,23.52795965,23.75854334,0.011006154,0.01100628,0.011006285,0.011006407,387.5260512,387.5254269,387.4790084,387.479202,0,0,0,0,23.14288325,23.46584063,23.53355542,23.76777762,0.010926921,0.010926981,0.010926952,0.010927028,386.9957532,386.9944531,386.9393271,386.9390991
 06/21  05:50:00,25,0.018023485,383.8889467,0,23.25405585,23.50094608,23.52776798,23.75321552,0.011096393,0.011096574,0.011096608,0.011096775,387.5167248,387.5162368,387.4770048,387.4771788,0,0,0,0,23.19597006,23.47892691,23.52795965,23.75854334,0.011006154,0.01100628,0.011006285,0.011006407,387.5260512,387.5254269,387.4790084,387.479202
 06/21  06:00:00,25,0.018020434,387.8887708,0,23.3147241,23.53074188,23.5324801,23.75153913,0.011195952,0.011196177,0.011196231,0.011196441,387.4540709,387.4536171,387.4204189,387.4205256,0,0,0,0,23.25405585,23.50094608,23.52776798,23.75321552,0.011096393,0.011096574,0.011096608,0.011096775,387.5167248,387.5162368,387.4770048,387.4771788
 06/21  06:10:00,25.28333333,0.018161367,383.8885948,0,23.43979268,23.58496435,23.55120214,23.76052899,0.011276624,0.011276872,0.01127124,0.011271478,388.8402151,388.8396725,387.2321333,387.2320948,0,0,0,0,23.3147241,23.53074188,23.5324801,23.75153913,0.011195952,0.011196177,0.011196231,0.011196441,387.4540709,387.4536171,387.4204189,387.4205256
 06/21  06:20:00,25.56666667,0.018301105,384.8884188,0,23.57633719,23.65353069,23.57853973,23.77637853,0.011343545,0.011343796,0.011329251,0.011329506,391.1007196,391.1000699,387.0251691,387.0249934,0,0,0,0,23.43979268,23.58496435,23.55120214,23.76052899,0.011276624,0.011276872,0.01127124,0.011271478,388.8402151,388.8396725,387.2321333,387.2320948
 06/21  06:30:00,25.85,0.018439571,391.8882429,0,23.68918195,23.72688132,23.60933729,23.79534987,0.011405172,0.011405414,0.011381364,0.011381631,393.8481603,393.8474785,387.143793,387.1436964,0,0,0,0,23.57633719,23.65353069,23.57853973,23.77637853,0.011343545,0.011343796,0.011329251,0.011329506,391.1007196,391.1000699,387.0251691,387.0249934
 06/21  06:40:00,26.13333333,0.018576691,385.8880669,0,23.77541873,23.80074449,23.6413114,23.81575774,0.011465807,0.011466035,0.011433088,0.011433364,396.3592504,396.3585582,387.1973454,387.1972914,0,0,0,0,23.68918195,23.72688132,23.60933729,23.79534987,0.011405172,0.011405414,0.011381364,0.011381631,393.8481603,393.8474785,387.143793,387.1436964
 06/21  06:50:00,26.41666667,0.018712382,387.8878909,0,23.84539032,23.87426154,23.67398286,23.8372232,0.011526454,0.011526668,0.011485677,0.01148596,398.6200105,398.6193022,387.2393291,387.2393052,0,0,0,0,23.77541873,23.80074449,23.6413114,23.81575774,0.011465807,0.011466035,0.011433088,0.011433364,396.3592504,396.3585582,387.1973454,387.1972914
 06/21  07:00:00,26.7,0.018846568,390.8877149,0,23.88992298,23.88991656,23.70751944,23.85984322,0.011580979,0.011518192,0.011538701,0.011538988,400.7972143,400.743443,387.4139912,387.4140567,0.032684745,0.397512153,0,0,13,13,23.67398286,23.8372232,0.009,0.009,0.011485677,0.01148596,398.6200105,398.6193022,387.2393291,387.2393052
 06/21  07:10:00,26.96666667,0.01872798,390.8875389,0,23.88999954,23.88999965,23.74162723,23.88341443,0.011617798,0.011486777,0.011587258,0.011587546,404.2858504,404.1566757,387.663744,387.6639228,0.112910029,0.309715931,0,0,13,13,23.70751944,23.85984322,0.009,0.009,0.011538701,0.011538988,400.7972143,400.743443,387.4139912,387.4140567
 06/21  07:20:00,27.23333333,0.01860024,387.8873629,0,23.89,23.89,23.77613127,23.88998924,0.011642311,0.011447553,0.011628389,0.011578786,408.3049215,408.0811414,387.7951031,387.792835,0.103408728,0.342634684,0,0.281573363,13,13,23.74162723,13,0.009,0.009,0.011587258,0.009,404.2858504,404.1566757,387.663744,387.6639228
 06/21  07:30:00,27.5,0.018463134,385.8871869,0,23.89,23.89,23.8110162,23.88999999,0.011652933,0.011400071,0.011661212,0.011542945,412.1518443,411.8291777,387.7489476,387.7460068,0.133911382,0.388310523,0,0.231538929,13,13,23.77613127,13,0.009,0.009,0.011628389,0.009,408.3049215,408.0811414,387.7951031,387.792835
 06/21  07:40:00,27.76666667,0.018316441,382.8870109,0,23.89,23.89,23.84633538,23.89,0.01165014,0.011345162,0.011685807,0.011499527,415.5061027,415.0967568,387.4874345,387.4887836,0.153828026,0.414632194,0,0.233071491,13,13,23.8110162,13,0.009,0.009,0.011661212,0.009,412.1518443,411.8291777,387.7489476,387.7460068
 06/21  07:50:00,28.03333333,0.01815994,392.8868349,0,23.89,23.89,23.88216568,23.89,0.011634981,0.01128402,0.011702467,0.011449402,418.8743771,418.3885661,387.5699369,387.5723229,0.173651444,0.439857975,0,0.269812278,13,13,23.84633538,13,0.009,0.009,0.011685807,0.009,415.5061027,415.0967568,387.4874345,387.4887836
 06/21  08:00:00,28.3,0.017993408,383.8866589,0,23.89,23.89,23.88997945,23.89,0.011608428,0.011217529,0.011655581,0.011392947,421.8043339,421.2563908,387.5076868,387.5098513,0.193717245,0.46558349,0.306206735,0.289283501,13,13,13,13,0.009,0.009,0.009,0.009,418.8743771,418.3885661,387.5699369,387.5723229
 06/21  08:10:00,28.48333333,0.017938814,392.8864829,0,23.89,23.89,23.88999996,23.89,0.011592251,0.011171178,0.011592127,0.011336773,435.7579039,434.9563646,387.6849337,387.6855814,0.365680308,0.642796035,0.22820889,0.314627947,13,13,13,13,0.009,0.009,0.009,0.009,421.8043339,421.2563908,387.5076868,387.5098513
 06/21  08:20:00,28.66666667,0.017880667,383.8863069,0,23.89,23.89,23.89,23.89,0.011583789,0.01114,0.011531877,0.011284655,455.3350746,454.0696835,387.6406559,387.6407252,0.393020388,0.67495927,0.255831482,0.340801564,13,13,13,13,0.009,0.009,0.009,0.009,435.7579039,434.9563646,387.6849337,387.6855814
 06/21  08:30:00,28.85,0.017818909,391.8861309,0.272727,23.89,23.89,23.89,23.89,0.011577167,0.011115599,0.011481658,0.011243518,475.8605284,474.0376855,391.5868311,391.5681412,0.420187724,0.706750824,0.347475803,0.418496835,13,13,13,13,0.009,0.009,0.009,0.009,455.3350746,454.0696835,387.6406559,387.6407252
 06/21  08:40:00,29.03333333,0.017753479,383.8859548,0.363636,23.89,23.89,23.89,23.89,0.011569136,0.011093353,0.01144044,0.011211938,494.7744397,492.4243619,398.695878,398.6334192,0.447209657,0.738040447,0.392019755,0.463622666,13,13,13,13,0.009,0.009,0.009,0.009,475.8605284,474.0376855,391.5868311,391.5681412
 06/21  08:50:00,29.21666667,0.017684318,383.8857788,0.272727,23.89,23.89,23.89,23.89,0.011558765,0.011071743,0.011402085,0.011182914,511.763563,508.9740897,405.4319252,405.3173706,0.474146498,0.769174758,0.403355918,0.475744986,13,13,13,13,0.009,0.009,0.009,0.009,494.7744397,492.4243619,398.695878,398.6334192
 06/21  09:00:00,29.4,0.017611365,382.8856028,0.363636,23.89,23.89,23.89,23.89,0.011546126,0.011050539,0.011366608,0.011156463,527.1213008,523.9844256,412.3389004,412.1727098,0.500984156,0.800240299,0.448751068,0.522097645,13,13,13,13,0.009,0.009,0.009,0.009,511.763563,508.9740897,405.4319252,405.3173706
 06/21  09:10:00,29.68333333,0.017680787,388.8854267,0.363636,23.89,23.89,23.89,23.89,0.011533299,0.011016885,0.011328315,0.011120795,544.8076496,541.2497835,420.0710792,419.8473124,0.399506637,0.702180017,0.351921182,0.426303827,13,13,13,13,0.009,0.009,0.009,0.009,527.1213008,523.9844256,412.3389004,412.1727098
 06/21  09:20:00,29.96666667,0.017747049,382.8852507,0.272727,23.89,23.89,23.89,23.89,0.011516335,0.010972977,0.011282038,0.011073209,563.6699581,559.6130956,426.6814043,426.4028274,0.409344726,0.715801891,0.348437886,0.424018855,13,13,13,13,0.009,0.009,0.009,0.009,544.8076496,541.2497835,420.0710792,419.8473124
 06/21  09:30:00,30.25,0.017810042,389.8850746,0.272727,23.89,23.89,23.89,23.89,0.011492631,0.01092297,0.011227934,0.011016885,582.5776534,577.9933027,432.4701613,432.1443837,0.419065969,0.729490254,0.362126578,0.439020555,13,13,13,13,0.009,0.009,0.009,0.009,563.6699581,559.6130956,426.6814043,426.4028274
 06/21  09:40:00,30.53333333,0.017869654,389.8848986,0.272727,23.89,23.89,23.89,23.89,0.011461613,0.010869461,0.01116735,0.010954649,600.8974395,595.801612,437.8266083,437.4605755,0.428483987,0.74246711,0.375877333,0.454176136,13,13,13,13,0.009,0.009,0.009,0.009,582.5776534,577.9933027,432.4701613,432.1443837
 06/21  09:50:00,30.81666667,0.017925776,392.8847225,0.454545,23.89,23.89,23.89,23.89,0.011423723,0.010813524,0.011105858,0.010892917,618.5194152,612.9480429,445.5874713,445.1715465,0.437705909,0.755394566,0.423724977,0.503518513,13,13,13,13,0.009,0.009,0.009,0.009,600.8974395,595.801612,437.8266083,437.4605755
 06/21  10:00:00,31.1,0.017978292,386.8845465,0.454545,23.89,23.89,23.89,23.89,0.011379642,0.010755438,0.011042213,0.010830158,635.3117013,629.3065294,454.5757424,454.0965937,0.446802321,0.769056763,0.438353628,0.519691322,13,13,13,13,0.009,0.009,0.009,0.009,618.5194152,612.9480429,445.5874713,445.1715465
 06/21  10:10:00,31.2,0.017985439,388.8843704,0.272727,23.89,23.89,23.89,23.89,0.011334513,0.010699698,0.01097458,0.010763706,651.4040133,645.002702,461.1635136,460.6285742,0.456025273,0.78358489,0.41936858,0.502288292,13,13,13,13,0.009,0.009,0.009,0.009,635.3117013,629.3065294,454.5757424,454.0965937
 06/21  10:20:00,31.3,0.017991985,384.8841943,0.363636,23.89,23.89,23.89,23.89,0.011291403,0.010648814,0.010909533,0.010700378,666.7863939,660.0230954,467.1474873,466.5675863,0.465302549,0.798226226,0.450840088,0.535398651,13,13,13,13,0.009,0.009,0.009,0.009,651.4040133,645.002702,461.1635136,460.6285742
 06/21  10:30:00,31.4,0.017997926,390.8840183,0.363636,23.89,23.89,23.89,23.89,0.0112512,0.010603227,0.010848889,0.010641995,681.6581063,674.5606614,473.1765629,472.5569748,0.474607533,0.812839848,0.465725445,0.551939328,13,13,13,13,0.009,0.009,0.009,0.009,666.7863939,660.0230954,467.1474873,466.5675863
 06/21  10:40:00,31.5,0.018003255,388.8838422,0.363636,23.89,23.89,23.89,23.89,0.011213778,0.010562445,0.01079247,0.01058829,695.9836886,688.5775421,479.1625906,478.505121,0.483966657,0.827440138,0.480696607,0.568575399,13,13,13,13,0.009,0.009,0.009,0.009,681.6581063,674.5606614,473.1765629,472.5569748
 06/21  10:50:00,31.6,0.018007965,391.8836661,0.363636,23.89,23.89,23.89,23.89,0.011178778,0.010525812,0.010739712,0.010538606,709.825465,702.1340886,485.0474627,484.353073,0.493367438,0.841914383,0.495718753,0.585259388,13,13,13,13,0.009,0.009,0.009,0.009,695.9836886,688.5775421,479.1625906,478.505121
 06/21  11:00:00,31.7,0.018012052,387.88349,0.454545,23.89,23.89,23.89,23.89,0.011145893,0.010492773,0.010692893,0.010495349,723.0907896,715.1391529,491.946808,491.209821,0.502815637,0.856221546,0.527689423,0.618882871,13,13,13,13,0.009,0.009,0.009,0.009,709.825465,702.1340886,485.0474627,484.353073
 06/21  11:10:00,31.78333333,0.017746738,382.8833139,0.363636,23.89,23.89,23.89,23.89,0.011109293,0.010457378,0.010642107,0.010448233,735.7025182,727.5191711,497.9379731,497.1606813,0.50956374,0.866945961,0.523315908,0.616122243,13,13,13,13,0.009,0.009,0.009,0.009,723.0907896,715.1391529,491.946808,491.209821
 06/21  11:20:00,31.86666667,0.017478551,385.8831378,0.636364,23.89,23.89,23.89,23.89,0.011065679,0.010416426,0.010592432,0.010402941,747.8125686,739.4241621,506.969269,506.1352375,0.516479808,0.877393523,0.586374731,0.680782036,13,13,13,13,0.009,0.009,0.009,0.009,735.7025182,727.5191711,497.9379731,497.1606813
 06/21  11:30:00,31.95,0.01720748,390.8829617,0.454545,23.89,23.89,23.89,23.89,0.01101443,0.010369483,0.010534518,0.010349494,759.5784093,751.0058762,515.3381507,514.4416453,0.523469356,0.88766231,0.56535719,0.66128822,13,13,13,13,0.009,0.009,0.009,0.009,747.8125686,739.4241621,506.969269,506.1352375
 06/21  11:40:00,32.03333333,0.016933509,386.8827856,0.272727,23.89,23.89,23.89,23.89,0.01095613,0.010317318,0.010462171,0.010281336,770.8869971,762.1510437,519.9714826,519.0366678,0.530632322,0.897799073,0.543958773,0.64135979,13,13,13,13,0.009,0.009,0.009,0.009,759.5784093,751.0058762,515.3381507,514.4416453
 06/21  11:50:00,32.11666667,0.016656625,387.8826095,0.363636,23.89,23.89,23.89,23.89,0.010891626,0.010260887,0.010383011,0.01020666,781.7585115,772.8798912,523.6800815,522.7288348,0.537830638,0.907788001,0.572953966,0.671781382,13,13,13,13,0.009,0.009,0.009,0.009,770.8869971,762.1510437,519.9714826,519.0366678
 06/21  12:00:00,32.2,0.016376816,392.8824334,0.363636,23.89,23.89,23.89,23.89,0.010821601,0.010200878,0.010300154,0.010128803,792.3175087,783.3131841,527.497965,526.5384447,0.545639794,0.918971868,0.585220259,0.685398244,13,13,13,13,0.009,0.009,0.009,0.009,781.7585115,772.8798912,523.6800815,522.7288348
 06/21  12:10:00,32.3,0.016471977,386.8822573,0.181818,23.89,23.89,23.89,23.89,0.010739093,0.010126904,0.010214045,0.010047831,795.7938059,786.8462789,528.7732609,527.8236915,0.463450863,0.839594001,0.560446563,0.661886455,13,13,13,13,0.009,0.009,0.009,0.009,792.3175087,783.3131841,527.497965,526.5384447
 06/21  12:20:00,32.4,0.016567633,383.8820812,0.0909091,23.89,23.89,23.89,23.89,0.010653867,0.010050456,0.010127696,0.009966694,794.9184962,786.2391439,527.1330521,526.2225779,0.467763723,0.846720897,0.552115726,0.654741703,13,13,13,13,0.009,0.009,0.009,0.009,795.7938059,786.8462789,528.7732609,527.8236915
 06/21  12:30:00,32.5,0.016663788,386.8819051,0.181818,23.89,23.89,23.89,23.89,0.010573163,0.009980278,0.010049621,0.00989425,792.7234797,784.4333375,525.5655689,524.7070973,0.472438013,0.854089907,0.577414744,0.681150506,13,13,13,13,0.009,0.009,0.009,0.009,794.9184962,786.2391439,527.1330521,526.2225779
 06/21  12:40:00,32.6,0.016760441,390.881729,0.181818,23.89,23.89,23.89,23.89,0.010499432,0.00991915,0.009980655,0.00983128,790.6146588,782.7390219,524.657234,523.8478207,0.477456313,0.861515116,0.585839374,0.690587679,13,13,13,13,0.009,0.009,0.009,0.009,792.7234797,784.4333375,525.5655689,524.7070973
 06/21  12:50:00,32.7,0.016857599,390.8815528,0.272727,23.89,23.89,23.89,23.89,0.010432559,0.009866597,0.009922931,0.009779892,788.8308091,781.347316,525.4301497,524.6529645,0.482706617,0.868867588,0.611053412,0.716724174,13,13,13,13,0.009,0.009,0.009,0.009,790.6146588,782.7390219,524.657234,523.8478207
 06/21  13:00:00,32.8,0.016955263,391.8813767,0.272727,23.89,23.89,23.89,23.89,0.010371711,0.009821262,0.009873455,0.00973684,787.287774,780.1646465,527.0983398,526.3368122,0.488112399,0.876062714,0.619335969,0.725827222,13,13,13,13,0.009,0.009,0.009,0.009,788.8308091,781.347316,525.4301497,524.6529645
 06/21  13:10:00,32.8,0.016850613,385.8812006,0.363636,23.89,23.89,23.89,23.89,0.010334272,0.00980264,0.009835285,0.009705096,792.3792544,785.4229622,530.1284958,529.3655438,0.580929191,0.970490597,0.644346495,0.751564145,13,13,13,13,0.009,0.009,0.009,0.009,787.287774,780.1646465,527.0983398,526.3368122
 06/21  13:20:00,32.8,0.016745963,392.8810244,0.545455,23.89,23.89,23.89,23.89,0.010313502,0.009801516,0.009813801,0.009690038,801.4355955,794.433105,536.4361056,535.6408984,0.587423037,0.978173224,0.686278635,0.79412657,13,13,13,13,0.009,0.009,0.009,0.009,792.3792544,785.4229622,530.1284958,529.3655438
 06/21  13:30:00,32.8,0.016641313,390.8808483,0.363636,23.89,23.89,23.89,23.89,0.010301428,0.009807826,0.009795952,0.009678046,811.4953593,804.3294327,541.7506588,540.9153921,0.593703528,0.985304053,0.66050028,0.768861637,13,13,13,13,0.009,0.009,0.009,0.009,801.4355955,794.433105,536.4361056,535.6408984
 06/21  13:40:00,32.8,0.016536663,387.8806721,0.545455,23.89,23.89,23.89,23.89,0.010293956,0.009816693,0.009787633,0.009675172,821.2027303,813.8530857,548.277534,547.3948497,0.599498195,0.990746704,0.701208664,0.809998795,13,13,13,13,0.009,0.009,0.009,0.009,811.4953593,804.3294327,541.7506588,540.9153921
 06/21  13:50:00,32.8,0.016432013,383.880496,0.454545,23.89,23.89,23.89,23.89,0.010289751,0.009826776,0.00978287,0.00967525,830.2403035,822.7360501,554.2068566,553.2788555,0.605023204,0.995322158,0.691084105,0.800190809,13,13,13,13,0.009,0.009,0.009,0.009,821.2027303,813.8530857,548.277534,547.3948497
 06/21  14:00:00,32.8,0.016327362,384.8803198,0.363636,23.89,23.89,23.89,23.89,0.01028853,0.009838036,0.009776891,0.009673429,838.7687109,831.1470369,558.2043229,557.2482835,0.610346624,0.99914292,0.680502834,0.789825266,13,13,13,13,0.009,0.009,0.009,0.009,830.2403035,822.7360501,554.2068566,553.2788555
 06/21  14:10:00,32.88333333,0.016352065,391.8801436,0.363636,23.89,23.89,23.89,23.89,0.010286191,0.009846715,0.009767708,0.009667901,847.0713483,839.3581478,561.215931,560.2493671,0.615350837,1.002172381,0.686377476,0.795816276,13,13,13,13,0.009,0.009,0.009,0.009,838.7687109,831.1470369,558.2043229,557.2482835
 06/21  14:20:00,32.96666667,0.016376581,382.8799675,0.454545,23.89,23.89,23.89,23.89,0.010280428,0.009850891,0.009758902,0.009662509,854.9615043,847.1793454,564.9875136,564.0125762,0.620108011,1.00446837,0.709057729,0.818513346,13,13,13,13,0.009,0.009,0.009,0.009,847.0713483,839.3581478,561.215931,560.2493671
 06/21  14:30:00,33.05,0.016400913,384.8797913,0.363636,23.89,23.89,23.89,23.89,0.010270797,0.009850489,0.009745472,0.009652212,862.5176337,854.6865089,568.0709581,567.0911285,0.624707985,1.006217763,0.697860768,0.807222278,13,13,13,13,0.009,0.009,0.009,0.009,854.9615043,847.1793454,564.9875136,564.0125762
 06/21  14:40:00,33.13333333,0.016425056,384.8796151,0.454545,23.89,23.89,23.89,23.89,0.010257673,0.009846191,0.00973165,0.00964141,869.7838261,861.9212913,571.8190756,570.8313833,0.629343477,1.007773429,0.720352749,0.829521322,13,13,13,13,0.009,0.009,0.009,0.009,862.5176337,854.6865089,568.0709581,567.0911285
 06/21  14:50:00,33.21666667,0.016449007,386.879439,0.363636,23.89,23.89,23.89,23.89,0.010241591,0.009838766,0.009713332,0.009625945,876.8209249,868.9417069,574.7731362,573.7811884,0.63389551,1.008897166,0.708904936,0.817768384,13,13,13,13,0.009,0.009,0.009,0.009,869.7838261,861.9212913,571.8190756,570.8313833
 06/21  15:00:00,33.3,0.016472768,385.8792628,0.363636,23.89,23.89,23.89,23.89,0.010223018,0.009828843,0.00969146,0.009606835,883.6001896,875.7182214,577.0605168,576.0718852,0.638315241,1.009618724,0.713920175,0.822375764,13,13,13,13,0.009,0.009,0.009,0.009,876.8209249,868.9417069,574.7731362,573.7811884
 06/21  15:10:00,33.11666667,0.016466775,391.8790866,0.636364,23.89,23.89,23.89,23.89,0.01020337,0.009817871,0.009679904,0.009598195,890.2440942,882.370271,582.9536403,581.9464781,0.639388567,1.006179906,0.766492825,0.874443287,13,13,13,13,0.009,0.009,0.009,0.009,883.6001896,875.7182214,577.0605168,576.0718852
 06/21  15:20:00,32.93333333,0.016458958,390.8789104,0.363636,23.89,23.89,23.89,23.89,0.010183503,0.009806702,0.009663173,0.009584149,896.6875313,888.8325389,587.1607892,586.1335073,0.640311667,1.00236015,0.717705937,0.825029728,13,13,13,13,0.009,0.009,0.009,0.009,890.2440942,882.370271,582.9536403,581.9464781
 06/21  15:30:00,32.75,0.016449347,384.8787342,0.545455,23.89,23.89,23.89,23.89,0.010163712,0.009795613,0.009649236,0.009572837,902.7707613,894.9491462,592.0738943,591.0249334,0.64115906,0.998391318,0.75286069,0.859470044,13,13,13,13,0.009,0.009,0.009,0.009,896.6875313,888.8325389,587.1607892,586.1335073
 06/21  15:40:00,32.56666667,0.016437972,386.878558,0.363636,23.89,23.89,23.89,23.89,0.010144045,0.009784646,0.009629889,0.009555924,908.5839519,900.8099839,595.099317,594.0418989,0.641815973,0.993868619,0.720348265,0.82613421,13,13,13,13,0.009,0.009,0.009,0.009,902.7707613,894.9491462,592.0738943,591.0249334
 06/21  15:50:00,32.38333333,0.01642487,391.8783818,0.545455,23.89,23.89,23.89,23.89,0.010124481,0.009773773,0.009614759,0.009543246,914.2761782,906.559475,599.455798,598.3890975,0.642448679,0.98921517,0.755130878,0.860008056,13,13,13,13,0.009,0.009,0.009,0.009,908.5839519,900.8099839,595.099317,594.0418989
 06/21  16:00:00,32.2,0.016410068,383.8782056,0.454545,23.89,23.89,23.89,23.89,0.010104997,0.009762957,0.00959902,0.009529886,919.6521388,912.00388,603.3976406,602.3222892,0.643134638,0.984634825,0.739516089,0.843383962,13,13,13,13,0.009,0.009,0.009,0.009,914.2761782,906.559475,599.455798,598.3890975
 06/21  16:10:00,32.2,0.016306116,384.8780294,0.545455,23.89,23.89,23.89,23.89,0.010085574,0.009752171,0.009586027,0.009519251,924.7643675,917.1957138,608.068998,606.9810284,0.643952416,0.980179741,0.757626198,0.860400339,13,13,13,13,0.009,0.009,0.009,0.009,919.6521388,912.00388,603.3976406,602.3222892
 06/21  16:20:00,32.2,0.016202197,382.8778532,0.363636,23.89,23.89,23.89,23.89,0.010066208,0.009741408,0.009566654,0.009502087,929.6202136,922.1415737,610.5733826,609.4855188,0.644775074,0.97555497,0.724904384,0.826491515,13,13,13,13,0.009,0.009,0.009,0.009,924.7643675,917.1957138,608.068998,606.9810284
 06/21  16:30:00,32.2,0.016098313,390.877677,0.545455,23.89,23.89,23.89,23.89,0.01004691,0.009730676,0.009551119,0.009488796,934.4292697,927.045701,614.3134773,613.2258621,0.645529967,0.970709992,0.759377215,0.859703776,13,13,13,13,0.009,0.009,0.009,0.009,929.6202136,922.1415737,610.5733826,609.4855188
 06/21  16:40:00,32.2,0.015994462,384.8775008,0.454545,23.89,23.89,23.89,23.89,0.010027711,0.00972002,0.009534931,0.009474811,939.0237391,931.7410006,617.6831615,616.596504,0.645924169,0.964934832,0.742941394,0.841921597,13,13,13,13,0.009,0.009,0.009,0.009,934.4292697,927.045701,614.3134773,613.2258621
 06/21  16:50:00,32.2,0.015890645,392.8773245,0.636364,23.89,23.89,23.89,23.89,0.010008629,0.009709444,0.009525659,0.009467777,943.5649632,936.3863046,623.2424537,622.1433389,0.646368554,0.959437437,0.777094949,0.874659843,13,13,13,13,0.009,0.009,0.009,0.009,939.0237391,931.7410006,617.6831615,616.596504
 06/21  17:00:00,32.2,0.015786861,385.8771483,0.272727,23.89,23.89,23.89,23.89,0.009989669,0.009698938,0.009504169,0.009448315,947.8651283,940.796061,624.8412384,623.7476088,0.64675937,0.953804128,0.709692302,0.805759563,13,13,13,13,0.009,0.009,0.009,0.009,943.5649632,936.3863046,623.2424537,622.1433389
 06/21  17:10:00,31.93333333,0.016007435,387.8769721,0.272727,23.89,23.89,23.89,23.89,0.009946469,0.009662271,0.009476639,0.00942275,942.389175,935.6273575,623.7280482,622.6697532,0.521086041,0.821952326,0.709521097,0.804036107,13,13,13,13,0.009,0.009,0.009,0.009,947.8651283,940.796061,624.8412384,623.7476088
 06/21  17:20:00,31.66666667,0.016217578,389.8767958,0.272727,23.89,23.89,23.89,23.89,0.00989207,0.009614116,0.009450375,0.00939851,931.2395341,925.0024436,621.7416371,620.7377587,0.52040526,0.815060734,0.709219004,0.802122453,13,13,13,13,0.009,0.009,0.009,0.009,942.389175,935.6273575,623.7280482,622.6697532
 06/21  17:30:00,31.4,0.016417501,385.8766196,0.0909091,23.89,23.89,23.89,23.89,0.009839081,0.009568321,0.009420369,0.009370537,918.5089839,912.9061965,617.1017159,616.1733371,0.519965621,0.808324897,0.674800293,0.766033712,13,13,13,13,0.009,0.009,0.009,0.009,931.2395341,925.0024436,621.7416371,620.7377587
 06/21  17:40:00,31.13333333,0.016607411,383.8764433,0,23.89,23.89,23.89,23.89,0.009792741,0.009530351,0.009386654,0.00933889,906.0270422,901.063396,609.8045971,608.9747642,0.51957711,0.801528396,0.656716237,0.746233039,13,13,13,13,0.009,0.009,0.009,0.009,918.5089839,912.9061965,617.1017159,616.1733371
 06/21  17:50:00,30.86666667,0.016787515,390.8762671,0,23.89,23.89,23.89,23.89,0.009753641,0.009500477,0.009354447,0.009308848,894.3748074,890.0009313,601.6746102,600.9553406,0.519176635,0.794644512,0.655236558,0.742996537,13,13,13,13,0.009,0.009,0.009,0.009,906.0270422,901.063396,609.8045971,608.9747642
 06/21  18:00:00,30.6,0.016958018,386.8760908,0,23.89,23.89,23.89,23.89,0.009720819,0.009477307,0.009326734,0.009283391,883.3376815,879.4954617,593.5854678,592.9764809,0.518731376,0.787663115,0.653589349,0.739556762,13,13,13,13,0.009,0.009,0.009,0.009,894.3748074,890.0009313,601.6746102,600.9553406
 06/21  18:10:00,30.4,0.016945247,383.8759146,0,24.16811054,23.99777916,23.95065285,23.93629829,0.009707016,0.009473201,0.009317698,0.009276322,869.2132886,865.6912186,585.4076255,584.8614463,0,0,0,0,23.89,23.89,23.89,23.89,0.009720819,0.009477307,0.009326734,0.009283391,883.3376815,879.4954617,593.5854678,592.9764809
 06/21  18:20:00,30.2,0.016930155,392.8757383,0,24.34806977,24.077452,23.99658262,23.97157168,0.009713054,0.009481594,0.009325029,0.009283973,864.1731642,860.6310062,583.5100824,582.9546702,0,0,0,0,24.20668412,24.01405932,23.96002784,23.94347424,0.009709864,0.009476038,0.009320573,0.009279148,868.7475512,865.1951753,585.4409282,584.8873046
 06/21  18:30:00,30,0.016912792,387.8755621,0,24.57953276,24.20048203,24.06990839,24.02864807,0.009720163,0.00949352,0.009334786,0.009294479,854.7024721,851.1852652,579.4960451,578.9367369,0,0,0,0,24.45088185,24.12456453,24.02376242,23.99249318,0.009713395,0.009484313,0.009326609,0.009285973,860.0645146,856.5628803,581.545934,580.9961774
 06/21  18:40:00,29.8,0.016893204,390.8753858,0,24.80719578,24.34543628,24.15932765,24.09928718,0.009724727,0.009505636,0.009343405,0.009304391,841.1193657,837.7172285,573.1979693,572.6511975,0,0,0,0,24.57953276,24.20048203,24.06990839,24.02864807,0.009720163,0.00949352,0.009334786,0.009294479,854.7024721,851.1852652,579.4960451,578.9367369
 06/21  18:50:00,29.6,0.016871442,389.8752095,0,24.96123419,24.4863229,24.25007942,24.17228634,0.009727851,0.009517418,0.009351137,0.009313648,826.0307964,822.7890767,565.967417,565.4423806,0,0,0,0,24.80719578,24.34543628,24.15932765,24.09928718,0.009724727,0.009505636,0.009343405,0.009304391,841.1193657,837.7172285,573.1979693,572.6511975
 06/21  19:00:00,29.4,0.016847552,389.8750332,0,25.04629013,24.61168437,24.3351146,24.24212933,0.009730864,0.009529102,0.009358753,0.009322806,811.0606081,807.9860445,558.7181317,558.2172966,0,0,0,0,24.96123419,24.4863229,24.25007942,24.17228634,0.009727851,0.009517418,0.009351137,0.009313648,826.0307964,822.7890767,565.967417,565.4423806
 06/21  19:10:00,29.21666667,0.01675044,392.874857,0,25.1283491,24.73120639,24.42076108,24.31295159,0.009731695,0.009542404,0.009371916,0.009338185,788.1002489,785.2598741,548.4224071,547.9568631,0,0,0,0,25.04629013,24.61168437,24.3351146,24.24212933,0.009730864,0.009529102,0.009358753,0.009322806,811.0606081,807.9860445,558.7181317,558.2172966
 06/21  19:20:00,29.03333333,0.016653209,384.8746807,0,25.192922,24.83972269,24.50301299,24.3819557,0.009732699,0.00955766,0.009389438,0.009358237,760.8818377,758.3012616,536.365797,535.9405654,0,0,0,0,25.1283491,24.73120639,24.42076108,24.31295159,0.009731695,0.009542404,0.009371916,0.009338185,788.1002489,785.2598741,548.4224071,547.9568631
 06/21  19:30:00,28.85,0.016555872,392.8745044,0,25.22840086,24.93316494,24.57845035,24.44671949,0.009735484,0.009574513,0.009409248,0.009380542,733.9674521,731.634145,524.6246116,524.238899,0,0,0,0,25.192922,24.83972269,24.50301299,24.3819557,0.009732699,0.00955766,0.009389438,0.009358237,760.8818377,758.3012616,536.365797,535.9405654
 06/21  19:40:00,28.66666667,0.01645844,392.8743281,0,25.23849545,25.01116781,24.64602257,24.50639388,0.009740373,0.009592446,0.009430019,0.009403626,709.1299578,707.0165448,513.8823409,513.5329992,0,0,0,0,25.22840086,24.93316494,24.57845035,24.44671949,0.009735484,0.009574513,0.009409248,0.009380542,733.9674521,731.634145,524.6246116,524.238899
 06/21  19:50:00,28.48333333,0.016360926,382.8741518,0,25.23249544,25.07521978,24.70600592,24.56102781,0.009747021,0.009610991,0.009451092,0.009426807,686.1344804,684.2131807,503.719493,503.403264,0,0,0,0,25.23849545,25.01116781,24.64602257,24.50639388,0.009740373,0.009592446,0.009430019,0.009403626,709.1299578,707.0165448,513.8823409,513.5329992
 06/21  20:00:00,28.3,0.016263342,383.8739755,0,25.21784103,25.12716371,24.75905286,24.61093673,0.009754923,0.00962976,0.009472119,0.009449761,664.9280255,663.17482,494.2129586,493.9267884,0,0,0,0,25.23249544,25.07521978,24.70600592,24.56102781,0.009747021,0.009610991,0.009451092,0.009426807,686.1344804,684.2131807,503.719493,503.403264
 06/21  20:10:00,28.11666667,0.016373805,387.8737992,0,25.19854047,25.16938502,24.80579478,24.65644133,0.009763616,0.009648428,0.009492843,0.009472254,645.5735053,643.9684091,485.5851581,485.3261829,0,0,0,0,25.21784103,25.12716371,24.75905286,24.61093673,0.009754923,0.00962976,0.009472119,0.009449761,664.9280255,663.17482,494.2129586,493.9267884
 06/21  20:20:00,27.93333333,0.016479831,392.8736229,0,25.17621245,25.20247637,24.84673985,24.69779797,0.009772715,0.009666711,0.009513026,0.009494066,628.0832188,626.6095692,477.9646414,477.7301777,0,0,0,0,25.19854047,25.16938502,24.80579478,24.65644133,0.009763616,0.009648428,0.009492843,0.009472254,645.5735053,643.9684091,485.5851581,485.3261829
 06/21  20:30:00,27.75,0.016581489,391.8734466,0,25.15143888,25.22727277,24.88261503,24.73521247,0.009781898,0.009684358,0.009532436,0.009514977,612.1135638,610.7572764,471.0879261,470.8756263,0,0,0,0,25.17621245,25.20247637,24.84673985,24.69779797,0.009772715,0.009666711,0.009513026,0.009494066,628.0832188,626.6095692,477.9646414,477.7301777
 06/21  20:40:00,27.56666667,0.016678845,384.8732703,0,25.12451589,25.24466015,24.91382777,24.76886339,0.009790882,0.009701142,0.009550858,0.009534784,597.1272045,595.8761057,464.4797123,464.2876362,0,0,0,0,25.15143888,25.22727277,24.88261503,24.73521247,0.009781898,0.009684358,0.009532436,0.009514977,612.1135638,610.7572764,471.0879261,470.8756263
 06/21  20:50:00,27.38333333,0.016771966,390.873094,0,25.09569076,25.25545092,24.94061636,24.79891506,0.009799417,0.009716862,0.009568101,0.009553303,583.3806658,582.2242817,458.4505054,458.2767051,0,0,0,0,25.12451589,25.24466015,24.91382777,24.76886339,0.009790882,0.009701142,0.009550858,0.009534784,597.1272045,595.8761057,464.4797123,464.2876362
 06/21  21:00:00,27.2,0.016860918,391.8729176,0,25.06518065,25.26034925,24.96316278,24.82552208,0.009807278,0.009731339,0.009583993,0.009570372,570.8530899,569.7823111,453.0300777,452.8727384,0,0,0,0,25.09569076,25.25545092,24.94061636,24.79891506,0.009799417,0.009716862,0.009568101,0.009553303,583.3806658,582.2242817,458.4505054,458.2767051
 06/21  21:10:00,27.01666667,0.017097301,382.8727413,0,25.0337522,25.26012319,24.98173426,24.84889503,0.009814696,0.009744851,0.009598819,0.009586282,558.9994299,558.0060253,447.7208152,447.5784889,0,0,0,0,25.06518065,25.26034925,24.96316278,24.82552208,0.009807278,0.009731339,0.009583993,0.009570372,570.8530899,569.7823111,453.0300777,452.8727384
 06/21  21:20:00,26.83333333,0.017326407,391.872565,0,25.00166693,25.25538477,24.99655545,24.86920995,0.009821742,0.009757506,0.009612695,0.009601157,548.247946,547.3250181,442.9950412,442.8661915,0,0,0,0,25.0337522,25.26012319,24.98173426,24.84889503,0.009814696,0.009744851,0.009598819,0.009586282,558.9994299,558.0060253,447.7208152,447.5784889
 06/21  21:30:00,26.65,0.017548339,383.8723886,0,24.96882219,25.24660171,25.00780227,24.88660601,0.009828306,0.009769234,0.009625558,0.00961494,538.1647457,537.3059476,438.4598745,438.3432507,0,0,0,0,25.00166693,25.25538477,24.99655545,24.86920995,0.009821742,0.009757506,0.009612695,0.009601157,548.247946,547.3250181,442.9950412,442.8661915
 06/21  21:40:00,26.46666667,0.017763197,386.8722123,0,24.935049,25.23415198,25.01562234,24.90120128,0.009834207,0.009779887,0.009637267,0.009627497,528.8630596,528.0629106,434.2663983,434.1607952,0,0,0,0,24.96882219,25.24660171,25.00780227,24.88660601,0.009828306,0.009769234,0.009625558,0.00961494,538.1647457,537.3059476,438.4598745,438.3432507
 06/21  21:50:00,26.28333333,0.017971083,383.872036,0,24.90024693,25.21836032,25.02014973,24.91310351,0.00983926,0.009789314,0.009647677,0.009638688,520.1914351,519.4449671,430.2979717,430.2023268,0,0,0,0,24.935049,25.23415198,25.01562234,24.90120128,0.009834207,0.009779887,0.009637267,0.009627497,528.8630596,528.0629106,434.2663983,434.1607952
 06/21  22:00:00,26.1,0.018172097,391.8718596,0,24.86438823,25.19951416,25.02151086,24.92241439,0.009843307,0.009797385,0.009656663,0.009648395,512.4923894,511.7955465,426.9293488,426.8425654,0,0,0,0,24.90024693,25.21836032,25.02014973,24.91310351,0.00983926,0.009789314,0.009647677,0.009638688,520.1914351,519.4449671,430.2979717,430.2023268
 06/21  22:10:00,26.01666667,0.018150066,390.8716833,0,24.74454809,25.15330945,25.00544341,24.91992357,0.009847843,0.009807399,0.009676379,0.009669091,499.9299334,499.2996524,422.5986028,422.5234073,0,0,0,0,24.86438823,25.19951416,25.02151086,24.92241439,0.009843307,0.009797385,0.009656663,0.009648395,512.4923894,511.7955465,426.9293488,426.8425654
 06/21  22:20:00,25.93333333,0.018127719,390.8715069,0,24.58512891,25.08927553,24.97651259,24.90844366,0.009859875,0.009825367,0.009708376,0.009702146,485.4220457,484.8622784,417.9690277,417.9059712,0,0,0,0,24.74454809,25.15330945,25.00544341,24.91992357,0.009847843,0.009807399,0.009676379,0.009669091,499.9299334,499.2996524,422.5986028,422.5234073
 06/21  22:30:00,25.85,0.018105062,382.8713305,0,24.44511148,25.01845291,24.94042808,24.89157456,0.009882077,0.009853045,0.009749968,0.009744711,471.1334218,470.6368169,413.0402795,412.9881075,0,0,0,0,24.58512891,25.08927553,24.97651259,24.90844366,0.009859875,0.009825367,0.009708376,0.009702146,485.4220457,484.8622784,417.9690277,417.9059712
 06/21  22:40:00,25.76666667,0.018082096,391.8711542,0,24.33637898,24.94610568,24.90064258,24.87117265,0.009913471,0.009889119,0.009798008,0.009793583,459.2491384,458.8080182,409.1571304,409.1138249,0,0,0,0,24.44511148,25.01845291,24.94042808,24.89157456,0.009882077,0.009853045,0.009749968,0.009744711,471.1334218,470.6368169,413.0402795,412.9881075
 06/21  22:50:00,25.68333333,0.018058825,390.8709778,0,24.24744859,24.87347579,24.85824172,24.84782514,0.009951764,0.00993132,0.00985006,0.009846328,449.6411656,449.2487755,406.1747862,406.1385352,0,0,0,0,24.33637898,24.94610568,24.90064258,24.87117265,0.009913471,0.009889119,0.009798008,0.009793583,459.2491384,458.8080182,409.1571304,409.1138249
 06/21  23:00:00,25.6,0.018035254,385.8708015,0,24.16577287,24.80033156,24.81334061,24.82162662,0.009994712,0.009977534,0.009904395,0.009901244,441.3438433,440.9938491,403.3721929,403.3415981,0,0,0,0,24.24744859,24.87347579,24.85824172,24.84782514,0.009951764,0.00993132,0.00985006,0.009846328,449.6411656,449.2487755,406.1747862,406.1385352
 06/21  23:10:00,25.5,0.018031434,389.8706251,0,24.07977777,24.72492956,24.7658802,24.79259383,0.010027142,0.01001269,0.009948814,0.009946154,433.7755014,433.4636803,401.096737,401.0707636,0,0,0,0,24.16577287,24.80033156,24.81334061,24.82162662,0.009994712,0.009977534,0.009904395,0.009901244,441.3438433,440.9938491,403.3721929,403.3415981
 06/21  23:20:00,25.4,0.018026924,391.8704487,0,23.99187958,24.64768977,24.71586339,24.76077763,0.010043851,0.01003167,0.009977235,0.009974989,427.2167149,426.9398835,399.4585424,399.436419,0,0,0,0,24.07977777,24.72492956,24.7658802,24.79259383,0.010027142,0.01001269,0.009948814,0.009946154,433.7755014,433.4636803,401.096737,401.0707636
 06/21  23:30:00,25.3,0.018021733,382.8702723,0,23.90491114,24.56920437,24.66336216,24.72626219,0.010045566,0.010035277,0.009989399,0.009987504,420.9166982,420.6701623,397.4811767,397.4621397,0,0,0,0,23.99187958,24.64768977,24.71586339,24.76077763,0.010043851,0.01003167,0.009977235,0.009974989,427.2167149,426.9398835,399.4585424,399.436419
 06/21  23:40:00,25.2,0.01801587,383.8700959,0,23.81929642,24.4897613,24.60847747,24.68914357,0.010034758,0.010026045,0.009987456,0.009985855,415.2126648,414.9928619,395.4508369,395.4343045,0,0,0,0,23.90491114,24.56920437,24.66336216,24.72626219,0.010045566,0.010035277,0.009989399,0.009987504,420.9166982,420.6701623,397.4811767,397.4621397
 06/21  23:50:00,25.1,0.018009338,383.8699195,0,23.73420891,24.40942184,24.55131229,24.64951641,0.010013725,0.010006324,0.009973815,0.00997246,410.2922561,410.096531,393.617062,393.6026043,0,0,0,0,23.81929642,24.4897613,24.60847747,24.68914357,0.010034758,0.010026045,0.009987456,0.009985855,415.2126648,414.9928619,395.4508369,395.4343045
 06/21  24:00:00,25,0.018002148,391.8697432,0,23.64880417,24.32816264,24.49196199,24.60746945,0.009984186,0.009977875,0.009950437,0.009949285,406.8188968,406.6464382,392.7388384,392.7263689,0,0,0,0,23.73420891,24.40942184,24.55131229,24.64951641,0.010013725,0.010006324,0.009973815,0.00997246,410.2922561,410.096531,393.617062,393.6026043
 06/22  00:10:00,25,0.018005193,382.8695668,0,23.56361163,24.24621292,24.43068837,24.56320415,0.009954073,0.009948682,0.0099255,0.009924518,403.5902968,403.4379762,391.6960148,391.6850833,0,0,0,0,23.64880417,24.32816264,24.49196199,24.60746945,0.009984186,0.009977875,0.009950437,0.009949285,406.8188968,406.6464382,392.7388384,392.7263689
