Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/22  00:20:00,25,0.018008239,392.8693904,0,23.47863881,24.16368289,24.36766767,24.51686662,0.009927506,0.009922899,0.009903308,0.009902471,401.3810149,401.2478026,391.3343255,391.3249514,0,0,0,0,23.56361163,24.24621292,24.43068837,24.56320415,0.009954073,0.009948682,0.0099255,0.009924518,403.5902968,403.4379762,391.6960148,391.6850833
 06/22  00:30:00,25,0.018011286,383.8692139,0,23.39348618,24.08056444,24.3029885,24.46854472,0.009905006,0.00990107,0.009884516,0.0098838,399.1497823,399.0326556,390.6637189,390.6554716,0,0,0,0,23.47863881,24.16368289,24.36766767,24.51686662,0.009927506,0.009922899,0.009903308,0.009902471,401.3810149,401.2478026,391.3343255,391.3249514
 06/22  00:40:00,25,0.018014334,392.8690375,0,23.30775293,23.99680207,24.23669796,24.41829764,0.009885596,0.009882233,0.009868247,0.009867634,397.6860964,397.5841489,390.5206419,390.5136138,0,0,0,0,23.39348618,24.08056444,24.3029885,24.46854472,0.009905006,0.00990107,0.009884516,0.0098838,399.1497823,399.0326556,390.6637189,390.6554716
 06/22  00:50:00,25,0.018017383,387.8688611,0,23.22120283,23.91233768,24.16883178,24.36617542,0.009868114,0.009865239,0.009853422,0.009852897,396.3733346,396.2845276,390.3235889,390.3175426,0,0,0,0,23.30775293,23.99680207,24.23669796,24.41829764,0.009885596,0.009882233,0.009868247,0.009867634,397.6860964,397.5841489,390.5206419,390.5136138
 06/22  01:00:00,25,0.018020434,384.8686847,0,23.13373959,23.82712484,24.09942503,24.31222608,0.009851645,0.009849184,0.009839199,0.009838747,394.8772984,394.799179,389.76889,389.7634288,0,0,0,0,23.22120283,23.91233768,24.16883178,24.36617542,0.009868114,0.009865239,0.009853422,0.009852897,396.3733346,396.2845276,390.3235889,390.3175426
 06/22  01:10:00,25,0.018020434,391.8685083,0,23.06396541,23.74621316,24.03161986,24.25860393,0.009836843,0.009834735,0.009826297,0.009825906,393.9694674,393.901609,389.6571506,389.6524749,0,0,0,0,23.13373959,23.82712484,24.09942503,24.31222608,0.009851645,0.009849184,0.009839199,0.009838747,394.8772984,394.799179,389.76889,389.7634288
 06/22  01:20:00,25,0.018020434,386.8683319,0,23.01538582,23.67223262,23.96720021,24.20659274,0.009824099,0.009822294,0.009815161,0.009814824,393.0880882,393.0290203,389.4473752,389.4432805,0,0,0,0,23.06396541,23.74621316,24.03161986,24.25860393,0.009836843,0.009834735,0.009826297,0.009825906,393.9694674,393.901609,389.6571506,389.6524749
 06/22  01:30:00,25,0.018020434,386.8681554,0,22.98136707,23.60534953,23.90651146,24.1565312,0.009813355,0.009811811,0.009805782,0.00980549,392.1989401,392.147347,389.1246746,389.1209746,0,0,0,0,23.01538582,23.67223262,23.96720021,24.20659274,0.009824099,0.009822294,0.009815161,0.009814824,393.0880882,393.0290203,389.4473752,389.4432805
 06/22  01:40:00,25,0.018020434,388.867979,0,22.95453492,23.54468488,23.84925238,24.10832137,0.009804346,0.009803026,0.009797929,0.009797677,391.5455985,391.5008221,388.9498595,388.946601,0,0,0,0,22.98136707,23.60534953,23.90651146,24.1565312,0.009813355,0.009811811,0.009805782,0.00980549,392.1989401,392.147347,389.1246746,389.1209746
 06/22  01:50:00,25,0.018020434,388.8678026,0,22.93053947,23.48922978,23.79499798,24.0617682,0.009796777,0.009795649,0.009791341,0.009791122,391.0862374,391.0476316,388.8947822,388.8919901,0,0,0,0,22.95453492,23.54468488,23.84925238,24.10832137,0.009804346,0.009803026,0.009797929,0.009797677,391.5455985,391.5008221,388.9498595,388.946601
 06/22  02:00:00,25,0.018020434,384.8676261,0,22.90767567,23.43815253,23.74338378,24.01670194,0.009790399,0.009789437,0.009785794,0.009785606,390.4007924,390.3670819,388.5498158,388.5471714,0,0,0,0,22.93053947,23.48922978,23.79499798,24.0617682,0.009796777,0.009795649,0.009791341,0.009791122,391.0862374,391.0476316,388.8947822,388.8919901
 06/22  02:10:00,24.9,0.018046716,390.8674497,0,22.87847404,23.38890001,23.69295386,23.97219929,0.00978516,0.00978434,0.009781261,0.009781098,390.1175183,390.0886011,388.5549386,388.5527121,0,0,0,0,22.90767567,23.43815253,23.74338378,24.01670194,0.009790399,0.009789437,0.009785794,0.009785606,390.4007924,390.3670819,388.5498158,388.5471714
 06/22  02:20:00,24.8,0.018071949,390.8672732,0,22.84144928,23.33993966,23.64281726,23.92769028,0.009780934,0.009780235,0.009777633,0.009777492,390.1301099,390.1057284,388.811734,388.810083,0,0,0,0,22.87847404,23.38890001,23.69295386,23.97219929,0.00978516,0.00978434,0.009781261,0.009781098,390.1175183,390.0886011,388.5549386,388.5527121
 06/22  02:30:00,24.7,0.018096141,385.8670968,0,22.79899966,23.29077693,23.59265593,23.88297373,0.00977753,0.009776935,0.009774735,0.009774614,389.8233697,389.8023444,388.7102456,388.7087644,0,0,0,0,22.84144928,23.33993966,23.64281726,23.92769028,0.009780934,0.009780235,0.009777633,0.009777492,390.1301099,390.1057284,388.811734,388.810083
 06/22  02:40:00,24.6,0.018119302,382.8669203,0,22.75375497,23.24136768,23.54241574,23.83801978,0.009774748,0.009774241,0.009772383,0.009772278,389.0530827,389.0341783,388.1119171,388.1101211,0,0,0,0,22.79899966,23.29077693,23.59265593,23.88297373,0.00977753,0.009776935,0.009774735,0.009774614,389.8233697,389.8023444,388.7102456,388.7087644
 06/22  02:50:00,24.5,0.018141443,383.8667439,0,22.70725452,23.19177087,23.49210574,23.79284036,0.009772411,0.00977198,0.009770409,0.00977032,388.2158934,388.1986671,387.4196339,387.417473,0,0,0,0,22.75375497,23.24136768,23.54241574,23.83801978,0.009774748,0.009774241,0.009772383,0.009772278,389.0530827,389.0341783,388.1119171,388.1101211
 06/22  03:00:00,24.4,0.018162572,391.8665674,0,22.66007931,23.14202193,23.44172741,23.74744284,0.009770373,0.009770006,0.009768679,0.009768602,388.1659664,388.1513379,387.4940526,387.4922985,0,0,0,0,22.70725452,23.19177087,23.49210574,23.79284036,0.009772411,0.00977198,0.009770409,0.00977032,388.2158934,388.1986671,387.4196339,387.417473
 06/22  03:10:00,24.5,0.018141443,388.866391,0,22.60678705,23.09063664,23.39032964,23.70118717,0.009764368,0.009764049,0.009762923,0.009762852,388.3356023,388.3235235,387.76925,387.7680406,0,0,0,0,22.66007931,23.14202193,23.44172741,23.74744284,0.009770373,0.009770006,0.009768679,0.009768602,388.1659664,388.1513379,387.4940526,387.4922985
 06/22  03:20:00,24.6,0.018119302,392.8662145,0,22.54637071,23.03682849,23.33736528,23.65369207,0.009752242,0.009751955,0.009750991,0.00975092,388.8271377,388.8177061,388.3507383,388.3502911,0,0,0,0,22.60678705,23.09063664,23.39032964,23.70118717,0.009764368,0.009764049,0.009762923,0.009762852,388.3356023,388.3235235,387.76925,387.7680406
 06/22  03:30:00,24.7,0.018096141,390.866038,0,22.48086733,22.98053309,23.28272131,23.60486132,0.009733945,0.009733675,0.009732841,0.009732763,389.2582362,389.2509542,388.8575982,388.8577279,0,0,0,0,22.54637071,23.03682849,23.33736528,23.65369207,0.009752242,0.009751955,0.009750991,0.00975092,388.8271377,388.8177061,388.3507383,388.3502911
 06/22  03:40:00,24.8,0.018071949,386.8658615,0,22.41254003,22.92199592,23.2264819,23.55473125,0.009710303,0.009710038,0.009709307,0.009709217,389.2243238,389.2181274,388.88635,388.8864872,0,0,0,0,22.48086733,22.98053309,23.28272131,23.60486132,0.009733945,0.009733675,0.009732841,0.009732763,389.2582362,389.2509542,388.8575982,388.8577279
 06/22  03:50:00,24.9,0.018046716,387.8656851,0,22.34273574,22.86150404,23.16877076,23.50336811,0.009682235,0.009681966,0.009681317,0.009681213,389.0174276,389.0118611,388.7318299,388.7317805,0,0,0,0,22.41254003,22.92199592,23.2264819,23.55473125,0.009710303,0.009710038,0.009709307,0.009709217,389.2243238,389.2181274,388.88635,388.8864872
 06/22  04:00:00,25,0.018020434,392.8655086,0,22.27199531,22.79929536,23.10969514,23.450831,0.009650492,0.009650213,0.009649629,0.009649508,389.229649,389.225294,388.9894047,388.98963,0,0,0,0,22.34273574,22.86150404,23.16877076,23.50336811,0.009682235,0.009681966,0.009681317,0.009681213,389.0174276,389.0118611,388.7318299,388.7317805
 06/22  04:10:00,24.81666667,0.017954605,390.8653321,0,22.2071349,22.73733525,23.0504633,23.39793182,0.009625456,0.00962518,0.009624658,0.009624529,389.526651,389.5234713,389.3249218,389.3254727,0,0,0,0,22.27199531,22.79929536,23.10969514,23.450831,0.009650492,0.009650213,0.009649629,0.009649508,389.229649,389.225294,388.9894047,388.98963
 06/22  04:20:00,24.63333333,0.017887747,384.8651556,0,22.14942364,22.67668574,22.99177357,23.34515668,0.009612387,0.009612133,0.009611677,0.009611554,389.2681361,389.265042,389.0973253,389.0975428,0,0,0,0,22.2071349,22.73733525,23.0504633,23.39793182,0.009625456,0.00962518,0.009624658,0.009624529,389.526651,389.5234713,389.3249218,389.3254727
 06/22  04:30:00,24.45,0.017819888,390.8649791,0,22.09688288,22.61814742,22.93386523,23.29269238,0.009611515,0.0096113,0.009610915,0.009610811,389.203902,389.2011747,389.0596723,389.0598095,0,0,0,0,22.14942364,22.67668574,22.99177357,23.34515668,0.009612387,0.009612133,0.009611677,0.009611554,389.2681361,389.265042,389.0973253,389.0975428
 06/22  04:40:00,24.26666667,0.017751054,388.8648026,0,22.04699053,22.5618867,22.87669871,23.24053977,0.009620976,0.00962081,0.009620497,0.00962042,389.1806888,389.1783462,389.0590005,389.0591143,0,0,0,0,22.09688288,22.61814742,22.93386523,23.29269238,0.009611515,0.0096113,0.009610915,0.009610811,389.203902,389.2011747,389.0596723,389.0598095
 06/22  04:50:00,24.08333333,0.017681273,386.8646261,0,21.99818496,22.5080141,22.82017473,23.18865652,0.009638681,0.009638569,0.009638327,0.009638282,388.9810135,388.9787226,388.8778558,388.8777461,0,0,0,0,22.04699053,22.5618867,22.87669871,23.24053977,0.009620976,0.00962081,0.009620497,0.00962042,389.1806888,389.1783462,389.0590005,389.0591143
 06/22  05:00:00,23.9,0.017610571,390.8644496,0,21.94978326,22.45638449,22.76420254,23.13700223,0.009662937,0.009662882,0.009662706,0.009662697,389.0286953,389.0268334,388.9418334,388.9418132,0,0,0,0,21.99818496,22.5080141,22.82017473,23.18865652,0.009638681,0.009638569,0.009638327,0.009638282,388.9810135,388.9787226,388.8778558,388.8777461
 06/22  05:10:00,23.98333333,0.017604682,383.8642731,0,21.93893928,22.4169718,22.714946,23.08977963,0.009702274,0.009702287,0.009702184,0.009702222,388.6514534,388.6493329,388.5772272,388.5767901,0,0,0,0,21.94978326,22.45638449,22.76420254,23.13700223,0.009662937,0.009662882,0.009662706,0.009662697,389.0286953,389.0268334,388.9418334,388.9418132
 06/22  05:20:00,24.06666667,0.017598221,388.8640966,0,21.97256266,22.39494428,22.67584399,23.04944216,0.009760683,0.009760775,0.009760753,0.009760854,388.4418135,388.4397021,388.3786316,388.378026,0,0,0,0,21.93893928,22.4169718,22.714946,23.08977963,0.009702274,0.009702287,0.009702184,0.009702222,388.6514534,388.6493329,388.5772272,388.5767901
 06/22  05:30:00,24.15,0.017591181,390.86392,0,22.03721809,22.39058248,22.64745221,23.01654733,0.00983748,0.00983765,0.009837712,0.009837886,388.5874267,388.5857732,388.5343733,388.5340369,0,0,0,0,21.97256266,22.39494428,22.67584399,23.04944216,0.009760683,0.009760775,0.009760753,0.009760854,388.4418135,388.4397021,388.3786316,388.378026
 06/22  05:40:00,24.23333333,0.017583558,387.8637435,0,22.11799383,22.40192639,22.62904098,22.99078448,0.009930066,0.009930302,0.009930442,0.009930695,388.6459988,388.6446867,388.6013691,388.6011697,0,0,0,0,22.03721809,22.39058248,22.64745221,23.01654733,0.00983748,0.00983765,0.009837712,0.009837886,388.5874267,388.5857732,388.5343733,388.5340369
 06/22  05:50:00,24.31666667,0.017575348,383.863567,0,22.20606878,22.42673303,22.61964466,22.97165784,0.01003572,0.010036003,0.010036213,0.010036544,388.2522437,388.2508883,388.2140063,388.2134209,0,0,0,0,22.11799383,22.40192639,22.62904098,22.99078448,0.009930066,0.009930302,0.009930442,0.009930695,388.6459988,388.6446867,388.6013691,388.6011697
 06/22  06:00:00,24.4,0.017566544,387.8633905,0,22.29795489,22.46316107,22.61843081,22.95873191,0.010152195,0.010152504,0.010152769,0.010153174,387.9802637,387.978935,387.9475627,387.946771,0,0,0,0,22.20606878,22.42673303,22.61964466,22.97165784,0.01003572,0.010036003,0.010036213,0.010036544,388.2522437,388.2508883,388.2140063,388.2134209
 06/22  06:10:00,24.68333333,0.017670456,387.8632139,0,22.52623714,22.54451694,22.64618255,22.96740069,0.010243486,0.010243792,0.010238434,0.010238885,389.4557473,389.4544964,387.8490876,387.848273,0,0,0,0,22.29795489,22.46316107,22.61843081,22.95873191,0.010152195,0.010152504,0.010152769,0.010153174,387.9802637,387.978935,387.9475627,387.946771
 06/22  06:20:00,24.96666667,0.017772076,386.8630374,0,22.77246267,22.64927828,22.69028503,22.98896445,0.010314883,0.010315155,0.010300962,0.010301436,391.8643739,391.8633122,387.7921404,387.7913423,0,0,0,0,22.52623714,22.54451694,22.64618255,22.96740069,0.010243486,0.010243792,0.010238434,0.010238885,389.4557473,389.4544964,387.8490876,387.848273
 06/22  06:30:00,25.25,0.017871306,384.8628608,0,22.96016,22.7577358,22.73887595,23.01503622,0.010376476,0.010376696,0.010353077,0.010353561,394.343373,394.3427441,387.6459636,387.6451004,0,0,0,0,22.77246267,22.64927828,22.69028503,22.98896445,0.010314883,0.010315155,0.010300962,0.010301436,391.8643739,391.8633122,387.7921404,387.7913423
 06/22  06:40:00,25.53333333,0.017968046,382.8626843,0,23.08499137,22.86182469,22.78685393,23.04191447,0.010433642,0.010433805,0.010401366,0.010401853,396.5066538,396.5067341,387.3570728,387.3560349,0,0,0,0,22.96016,22.7577358,22.73887595,23.01503622,0.010376476,0.010376696,0.010353077,0.010353561,394.343373,394.3427441,387.6459636,387.6451004
 06/22  06:50:00,25.81666667,0.018062197,390.8625078,0,23.17133095,22.96054692,22.83329534,23.06883114,0.010487812,0.010487923,0.010447513,0.010447998,398.7222016,398.7228799,387.3603306,387.3593656,0,0,0,0,23.08499137,22.86182469,22.78685393,23.04191447,0.010433642,0.010433805,0.010401366,0.010401853,396.5066538,396.5067341,387.3570728,387.3560349
 06/22  07:00:00,26.1,0.018153653,388.8623312,0,23.24091886,23.05515665,22.87867393,23.09602166,0.010538764,0.010538833,0.010491207,0.010491684,400.8400306,400.8412487,387.4782965,387.477493,0,0,0,0,23.17133095,22.96054692,22.83329534,23.06883114,0.010487812,0.010487923,0.010447513,0.010447998,398.7222016,398.7228799,387.3603306,387.3593656
 06/22  07:10:00,26.38333333,0.018056083,382.8621546,0,23.31146361,23.14857993,22.92288989,23.12336027,0.010593369,0.010593403,0.010534034,0.010534502,403.9686254,403.9705225,387.3475697,387.346754,0,0,0,0,23.24091886,23.05515665,22.87867393,23.09602166,0.010538764,0.010538833,0.010491207,0.010491684,400.8400306,400.8412487,387.4782965,387.477493
 06/22  07:20:00,26.66666667,0.01794941,388.8619781,0,23.3777297,23.23984927,22.9659242,23.15077834,0.010650463,0.010650469,0.010576978,0.010577435,407.8555609,407.8580809,387.313709,387.3129357,0,0,0,0,23.31146361,23.14857993,22.92288989,23.12336027,0.010593369,0.010593403,0.010534034,0.010534502,403.9686254,403.9705225,387.3475697,387.346754
 06/22  07:30:00,26.95,0.017833403,382.8618015,0,23.43609662,23.32809435,23.00790523,23.17830774,0.010707955,0.01070794,0.010620275,0.01062072,411.5963408,411.5994694,387.1213586,387.1205399,0,0,0,0,23.3777297,23.23984927,22.9659242,23.15077834,0.010650463,0.010650469,0.010576978,0.010577435,407.8555609,407.8580809,387.313709,387.3129357
 06/22  07:40:00,27.23333333,0.017707826,392.861625,0,23.48744251,23.41253906,23.04900025,23.20601091,0.010764676,0.010764646,0.010663803,0.010664235,415.3908059,415.3943085,387.2607546,387.2600664,0,0,0,0,23.43609662,23.32809435,23.00790523,23.17830774,0.010707955,0.01070794,0.010620275,0.01062072,411.5963408,411.5994694,387.1213586,387.1205399
 06/22  07:50:00,27.51666667,0.017572442,392.8614484,0,23.53446867,23.49295096,23.08939362,23.23396782,0.010820227,0.01082019,0.01070735,0.010707769,419.0783182,419.0819499,387.6233374,387.6228782,0,0,0,0,23.48744251,23.41253906,23.04900025,23.20601091,0.010764676,0.010764646,0.010663803,0.010664235,415.3908059,415.3943085,387.2607546,387.2600664
 06/22  08:00:00,27.8,0.017427008,385.8612718,0,23.57960241,23.56965336,23.12930277,23.26228699,0.010874534,0.010874496,0.010750721,0.010751126,422.2257257,422.2292658,387.7429709,387.7426115,0,0,0,0,23.53446867,23.49295096,23.08939362,23.23396782,0.010820227,0.01082019,0.01070735,0.010707769,419.0783182,419.0819499,387.6233374,387.6228782
 06/22  08:10:00,28.06666667,0.017338902,382.8610952,0,23.70224868,23.66266419,23.16796646,23.29042061,0.010967148,0.010967105,0.010792602,0.010792991,436.1286176,436.1322352,387.5399767,387.5395695,0,0,0,0,23.57960241,23.56965336,23.12930277,23.26228699,0.010874534,0.010874496,0.010750721,0.010751126,422.2257257,422.2292658,387.7429709,387.7426115
 06/22  08:20:00,28.33333333,0.017243111,387.8609186,0.0909091,23.83701113,23.76148316,23.20655875,23.31912156,0.011079775,0.011079718,0.010836953,0.010837328,456.2814937,456.2857766,388.7140153,388.7135653,0,0,0,0,23.70224868,23.66266419,23.16796646,23.29042061,0.010967148,0.010967105,0.010792602,0.010792991,436.1286176,436.1322352,387.5399767,387.5395695
 06/22  08:30:00,28.6,0.017139449,385.8607421,0.0909091,23.88975659,23.8563187,23.24444681,23.34793847,0.011180449,0.011193436,0.010881616,0.010881976,477.2747617,477.4053171,390.6439861,390.6434651,0.087561426,0,0,0,13,23.76148316,23.20655875,23.31912156,0.009,0.011079718,0.010836953,0.010837328,456.2814937,456.2857766,388.7140153,388.7135653
 06/22  08:40:00,28.86666667,0.01702773,383.8605655,0.363636,23.88999862,23.88983353,23.28587777,23.37971481,0.011263876,0.011242796,0.010938599,0.010938947,496.6814401,496.5304919,396.5366686,396.5359594,0.100954745,0.372101357,0,0,13,13,23.24444681,23.34793847,0.009,0.009,0.010881616,0.010881976,477.2747617,477.4053171,390.6439861,390.6434651
 06/22  08:50:00,29.13333333,0.016907767,385.8603889,0.363636,23.88999999,23.88999921,23.32885173,23.41312999,0.011337105,0.011253008,0.011001,0.011001336,514.2448548,513.5970337,404.5402773,404.5392651,0.089005095,0.357993862,0,0,13,13,23.28587777,23.37971481,0.009,0.009,0.010938599,0.010938947,496.6814401,496.5304919,396.5366686,396.5359594
 06/22  09:00:00,29.4,0.016779366,390.8602123,0.363636,23.89,23.89,23.37140178,23.44686048,0.0114002,0.011257853,0.011062277,0.0110626,530.3985828,529.3173937,413.0088521,413.0074864,0.112085554,0.310104432,0,0,13,13,23.32885173,23.41312999,0.009,0.009,0.011001,0.011001336,514.2448548,513.5970337,404.5402773,404.5392651
 06/22  09:10:00,29.5,0.016612386,389.8600357,0.272727,23.89,23.89,23.41277522,23.48049579,0.011451668,0.011251672,0.01110971,0.011110023,548.6661078,547.1337966,420.3403107,420.3386539,0.151873023,0.392576306,0,0,13,13,23.37140178,23.44686048,0.009,0.009,0.011062277,0.0110626,530.3985828,529.3173937,413.0088521,413.0074864
 06/22  09:20:00,29.6,0.016442915,387.8598591,0.272727,23.89,23.89,23.45273342,23.51376948,0.01149474,0.011238264,0.011147669,0.011147975,568.0260477,566.0085734,426.6739537,426.6720374,0.159634708,0.404162428,0,0,13,13,23.41277522,23.48049579,0.009,0.009,0.01110971,0.011110023,548.6661078,547.1337966,420.3403107,420.3386539
 06/22  09:30:00,29.7,0.016270937,386.8596825,0.363636,23.89,23.89,23.4929738,23.54772208,0.011531929,0.011221314,0.011186129,0.011186428,587.2284626,584.7173571,433.7592318,433.7570553,0.167200171,0.415531188,0,0,13,13,23.45273342,23.51376948,0.009,0.009,0.011147669,0.011147975,568.0260477,566.0085734,426.6739537,426.6720374
 06/22  09:40:00,29.8,0.016096435,389.8595059,0.818182,23.89,23.89,23.54093019,23.58733205,0.011564458,0.01120275,0.011249676,0.011249971,605.7770286,602.7915342,448.0660705,448.0636235,0.174250879,0.425812459,0,0,13,13,23.4929738,23.54772208,0.009,0.009,0.011186129,0.011186428,587.2284626,584.7173571,433.7592318,433.7570553
 06/22  09:50:00,29.9,0.015919392,383.8593292,0.181818,23.89,23.89,23.58175164,23.62264601,0.011592833,0.011183288,0.011293748,0.011294037,623.4039343,619.9803862,456.9463438,456.9436043,0.180869917,0.435511689,0,0,13,13,23.54093019,23.58733205,0.009,0.009,0.011249676,0.011249971,605.7770286,602.7915342,448.0660705,448.0636235
 06/22  10:00:00,30,0.01573979,392.8591526,0.363636,23.89,23.89,23.61947087,23.65628216,0.011617321,0.011163023,0.011329817,0.011330099,640.3833985,636.5573417,463.836181,463.8331719,0.187157781,0.445660322,0,0,13,13,23.58175164,23.62264601,0.009,0.009,0.011293748,0.011294037,623.4039343,619.9803862,456.9463438,456.9436043
 06/22  10:10:00,30.28333333,0.015679799,390.858976,0.272727,23.89,23.89,23.65490534,23.68872259,0.011637749,0.011141487,0.011358838,0.011359111,656.7030658,652.5050949,468.9217437,468.9184873,0.196025649,0.459798268,0,0,13,13,23.61947087,23.65628216,0.009,0.009,0.011329817,0.011330099,640.3833985,636.5573417,463.836181,463.8331719
 06/22  10:20:00,30.56666667,0.015612975,382.8587994,0.454545,23.89,23.89,23.69269261,23.72304885,0.011654105,0.01111847,0.01139388,0.011394144,672.1917825,667.6524216,475.6153623,475.6118606,0.204590084,0.473825424,0,0,13,13,23.65490534,23.68872259,0.009,0.009,0.011358838,0.011359111,656.7030658,652.5050949,468.9217437,468.9184873
 06/22  10:30:00,30.85,0.01553914,392.8586227,0.454545,23.89,23.89,23.7323785,23.75897192,0.011666524,0.011093981,0.011433142,0.011433398,687.1610972,682.3051066,483.7046522,483.7009379,0.213070454,0.488119795,0,0,13,13,23.69269261,23.72304885,0.009,0.009,0.01139388,0.011394144,672.1917825,667.6524216,475.6153623,475.6118606
 06/22  10:40:00,31.13333333,0.015458118,387.8584461,0.454545,23.89,23.89,23.77280391,23.79572713,0.011675222,0.011068248,0.011473054,0.011473302,701.51588,696.3669538,492.0865501,492.0826501,0.221369547,0.501724887,0,0,13,13,23.7323785,23.75897192,0.009,0.009,0.011433142,0.011433398,687.1610972,682.3051066,483.7046522,483.7009379
 06/22  10:50:00,31.41666667,0.015369724,391.8582695,0.545455,23.89,23.89,23.81492163,23.83395858,0.011680407,0.011041527,0.011516463,0.011516703,715.3548038,709.9349676,501.6395791,501.6355307,0.229636706,0.515084127,0,0,13,13,23.77280391,23.79572713,0.009,0.009,0.011473054,0.011473302,701.51588,696.3669538,492.0865501,492.0826501
 06/22  11:00:00,31.7,0.015273777,383.8580928,0.454545,23.89,23.89,23.85633417,23.8720554,0.011682256,0.011014026,0.011556061,0.011556293,728.5049712,722.8391183,510.1470983,510.1429311,0.237934651,0.528225295,0,0,13,13,23.81492163,23.83395858,0.009,0.009,0.011516463,0.011516703,715.3548038,709.9349676,501.6395791,501.6355307
 06/22  11:10:00,31.78333333,0.015196671,382.8579162,0.545455,23.89,23.89,23.88997598,23.88996627,0.011682844,0.010987704,0.011581759,0.011539334,741.0129852,735.1288277,518.8663868,518.7184499,0.237643272,0.530289238,0.083079857,0.324299293,13,13,13,13,0.009,0.009,0.009,0.009,728.5049712,722.8391183,510.1470983,510.1429311
 06/22  11:20:00,31.86666667,0.015118457,384.8577395,0.272727,23.89,23.89,23.88999993,23.88999993,0.011683416,0.010963594,0.011539788,0.011469199,753.0168329,746.9399955,523.6897671,523.4500877,0.237537013,0.532615164,0.336883108,0.36136595,13,13,13,13,0.009,0.009,0.009,0.009,741.0129852,735.1288277,518.8663868,518.7184499
 06/22  11:30:00,31.95,0.015039131,387.8575629,0.363636,23.89,23.89,23.89,23.89,0.011684341,0.010941874,0.011496636,0.011399857,764.6254572,758.3774129,527.416702,527.1230004,0.237552054,0.53480222,0.156550799,0.268908403,13,13,13,13,0.009,0.009,0.009,0.009,753.0168329,746.9399955,523.6897671,523.4500877
 06/22  11:40:00,32.03333333,0.014958683,390.8573862,0.454545,23.89,23.89,23.89,23.89,0.011685586,0.010922374,0.011456261,0.011335913,775.8898596,769.4888773,532.4263351,532.0881957,0.237662369,0.536649781,0.243093238,0.343870246,13,13,13,13,0.009,0.009,0.009,0.009,764.6254572,758.3774129,527.416702,527.1230004
 06/22  11:50:00,32.11666667,0.014877107,385.8572096,0.363636,23.89,23.89,23.89,23.89,0.011687036,0.010904855,0.011416428,0.011274803,786.6546728,780.1209942,536.8848646,536.5060518,0.23782899,0.538326167,0.233176764,0.33526924,13,13,13,13,0.009,0.009,0.009,0.009,775.8898596,769.4888773,532.4263351,532.0881957
 06/22  12:00:00,32.2,0.014794398,384.8570329,0.181818,23.89,23.89,23.89,23.89,0.011688449,0.010888791,0.011372988,0.011211801,796.9135003,790.2677985,538.0394869,537.6445546,0.238864181,0.542302977,0.206635185,0.309968242,13,13,13,13,0.009,0.009,0.009,0.009,786.6546728,780.1209942,536.8848646,536.5060518
 06/22  12:10:00,32.3,0.014882651,391.8568562,0.272727,23.89,23.89,23.89,23.89,0.011681052,0.010860648,0.011329752,0.011150897,800.1139233,793.5117071,538.704888,538.311946,0.152825036,0.45854213,0.229243847,0.333795004,13,13,13,13,0.009,0.009,0.009,0.009,796.9135003,790.2677985,538.0394869,537.6445546
 06/22  12:20:00,32.4,0.01497138,389.8566796,0.272727,23.89,23.89,23.89,23.89,0.011668225,0.010825971,0.011287845,0.011093176,798.9406664,792.562248,539.5891745,539.2033914,0.153262762,0.461169111,0.234893794,0.340609085,13,13,13,13,0.009,0.009,0.009,0.009,800.1139233,793.5117071,538.704888,538.311946
 06/22  12:30:00,32.5,0.015060585,384.8565029,0.181818,23.89,23.89,23.89,23.89,0.011653688,0.010790753,0.011245197,0.01103622,796.2293921,790.1846117,539.2510975,538.881283,0.154079622,0.46400562,0.223365988,0.330178587,13,13,13,13,0.009,0.009,0.009,0.009,798.9406664,792.562248,539.5891745,539.2033914
 06/22  12:40:00,32.6,0.015150269,391.8563262,0.363636,23.89,23.89,23.89,23.89,0.011639138,0.010757674,0.011206784,0.010985458,793.5517138,787.8680958,540.9071364,540.5427526,0.155175126,0.46695002,0.262407004,0.370265747,13,13,13,13,0.009,0.009,0.009,0.009,796.2293921,790.1846117,539.2510975,538.881283
 06/22  12:50:00,32.7,0.015240436,388.8561495,0.272727,23.89,23.89,23.89,23.89,0.011624924,0.010727219,0.01116944,0.010937243,791.1553817,785.8173458,542.5841001,542.2169459,0.156462708,0.469775486,0.250857342,0.359664736,13,13,13,13,0.009,0.009,0.009,0.009,793.5517138,787.8680958,540.9071364,540.5427526
 06/22  13:00:00,32.8,0.015331087,392.8559728,0.181818,23.89,23.89,23.89,23.89,0.01161092,0.010699113,0.011130331,0.010888307,789.0645172,784.0441716,542.6649147,542.3037535,0.157875911,0.472358913,0.238756605,0.348426908,13,13,13,13,0.009,0.009,0.009,0.009,791.1553817,785.8173458,542.5841001,542.2169459
 06/22  13:10:00,32.88333333,0.015404839,389.8557961,0.181818,23.89,23.89,23.89,23.89,0.011604117,0.010685545,0.011089062,0.010838373,793.8794887,789.0081755,541.6981551,541.3575354,0.249433778,0.565099766,0.245970172,0.35641636,13,13,13,13,0.009,0.009,0.009,0.009,789.0645172,784.0441716,542.6649147,542.3037535
 06/22  13:20:00,32.96666667,0.015478907,383.8556194,0.272727,23.89,23.89,23.89,23.89,0.011599675,0.010679179,0.011048461,0.010790661,802.6233833,797.7189725,541.5704024,541.2509388,0.254552285,0.57024328,0.269267472,0.380399913,13,13,13,13,0.009,0.009,0.009,0.009,793.8794887,789.0081755,541.6981551,541.3575354
 06/22  13:30:00,33.05,0.015553295,383.8554427,0.454545,23.89,23.89,23.89,23.89,0.011593356,0.010673108,0.011012734,0.010749828,812.3673202,807.3293803,544.7492731,544.4233261,0.259496218,0.575449919,0.309862559,0.421586994,13,13,13,13,0.009,0.009,0.009,0.009,802.6233833,797.7189725,541.5704024,541.2509388
 06/22  13:40:00,33.13333333,0.015628003,388.855266,0.454545,23.89,23.89,23.89,23.89,0.011583501,0.010664461,0.010979116,0.010712631,821.9285678,816.7349964,549.8330486,549.4694029,0.264399599,0.580474034,0.316737042,0.428928352,13,13,13,13,0.009,0.009,0.009,0.009,812.3673202,807.3293803,544.7492731,544.4233261
 06/22  13:50:00,33.21666667,0.01570303,390.8550893,0.363636,23.89,23.89,23.89,23.89,0.011570026,0.010652956,0.010942765,0.010673503,831.0345531,825.7028097,554.1324905,553.7237415,0.269094738,0.584690749,0.306148095,0.4186841,13,13,13,13,0.009,0.009,0.009,0.009,821.9285678,816.7349964,549.8330486,549.4694029
 06/22  14:00:00,33.3,0.015778381,387.8549126,0.454545,23.89,23.89,23.89,23.89,0.011553357,0.010639159,0.010906313,0.010635306,839.6262204,834.1852195,558.761633,558.3072373,0.273588288,0.5883017,0.328897827,0.441677939,13,13,13,13,0.009,0.009,0.009,0.009,831.0345531,825.7028097,554.1324905,553.7237415
 06/22  14:10:00,33.11666667,0.015670118,382.8547359,0.363636,23.89,23.89,23.89,23.89,0.011535294,0.010624972,0.010868613,0.010596511,847.683833,842.1623616,562.2172418,561.7281208,0.278157315,0.591849553,0.318148111,0.431038956,13,13,13,13,0.009,0.009,0.009,0.009,839.6262204,834.1852195,558.761633,558.3072373
 06/22  14:20:00,32.93333333,0.015562211,385.8545592,0.363636,23.89,23.89,23.89,23.89,0.011516932,0.010611518,0.010831142,0.010558607,855.3925166,849.8127308,564.8905064,564.3800894,0.282712998,0.594891023,0.323805453,0.436692108,13,13,13,13,0.009,0.009,0.009,0.009,847.683833,842.1623616,562.2172418,561.7281208
 06/22  14:30:00,32.75,0.015454662,383.8543825,0.454545,23.89,23.89,23.89,23.89,0.011498666,0.010599156,0.010797652,0.010525673,862.7672876,857.1468498,568.4886805,567.9566911,0.287166769,0.597453377,0.346158181,0.458922857,13,13,13,13,0.009,0.009,0.009,0.009,855.3925166,849.8127308,564.8905064,564.3800894
 06/22  14:40:00,32.56666667,0.015347474,383.8542058,0.454545,23.89,23.89,23.89,23.89,0.011480601,0.010587968,0.010767479,0.010496857,869.8363756,864.1906684,572.7050108,572.1448309,0.291335347,0.598859609,0.351291608,0.463796844,13,13,13,13,0.009,0.009,0.009,0.009,862.7672876,857.1468498,568.4886805,567.9566911
 06/22  14:50:00,32.38333333,0.015240654,387.854029,0.363636,23.89,23.89,23.89,23.89,0.011462783,0.010577955,0.010736812,0.010467839,876.7086926,871.0499188,575.8328524,575.2494683,0.295224476,0.599493828,0.339097467,0.451204837,13,13,13,13,0.009,0.009,0.009,0.009,869.8363756,864.1906684,572.7050108,572.1448309
 06/22  15:00:00,32.2,0.015134201,382.8538523,0.636364,23.89,23.89,23.89,23.89,0.011445268,0.010569093,0.010714302,0.010448136,883.2537848,877.5952939,581.9001399,581.2763384,0.298821028,0.599538214,0.394063486,0.505676188,13,13,13,13,0.009,0.009,0.009,0.009,876.7086926,871.0499188,575.8328524,575.2494683
 06/22  15:10:00,32.38333333,0.015245793,383.8536756,0.272727,23.89,23.89,23.89,23.89,0.011426686,0.01055984,0.010684935,0.010421186,889.5082574,883.8636878,584.6456894,583.9961458,0.299129033,0.595454629,0.328002387,0.43892546,13,13,13,13,0.009,0.009,0.009,0.009,883.2537848,877.5952939,581.9001399,581.2763384
 06/22  15:20:00,32.56666667,0.015357827,390.8534988,0.272727,23.89,23.89,23.89,23.89,0.011406312,0.010549354,0.010649336,0.010387797,895.6546614,890.033428,584.9510864,584.3064657,0.299052206,0.590941749,0.328610161,0.438746926,13,13,13,13,0.009,0.009,0.009,0.009,889.5082574,883.8636878,584.6456894,583.9961458
 06/22  15:30:00,32.75,0.015470306,388.8533221,0.454545,23.89,23.89,23.89,23.89,0.011384046,0.010537496,0.010616418,0.010357851,901.6036566,896.0143573,586.9002098,586.2642469,0.298886916,0.58621346,0.363057708,0.472294946,13,13,13,13,0.009,0.009,0.009,0.009,895.6546614,890.033428,584.9510864,584.3064657
 06/22  15:40:00,32.93333333,0.015583221,387.8531454,0.363636,23.89,23.89,23.89,23.89,0.011360136,0.010524523,0.010582969,0.010327776,907.2953131,901.7477535,588.9058563,588.2750779,0.298144492,0.580420447,0.346790738,0.454972651,13,13,13,13,0.009,0.009,0.009,0.009,901.6036566,896.0143573,586.9002098,586.2642469
 06/22  15:50:00,33.11666667,0.015696572,389.8529686,0.454545,23.89,23.89,23.89,23.89,0.011334867,0.010510749,0.010551279,0.010300021,912.7798838,907.2834828,591.9571188,591.3212602,0.297170607,0.573943547,0.363939176,0.470950856,13,13,13,13,0.009,0.009,0.009,0.009,907.2953131,901.7477535,588.9058563,588.2750779
 06/22  16:00:00,33.3,0.015810356,385.8527919,0.272727,23.89,23.89,23.89,23.89,0.011308383,0.010496303,0.010514467,0.010267033,917.9715106,912.53651,592.8794427,592.2485355,0.296533177,0.568081982,0.33082807,0.436515622,13,13,13,13,0.009,0.009,0.009,0.009,912.7798838,907.2834828,591.9571188,591.3212602
 06/22  16:10:00,33.3,0.015700088,383.8526151,0.363636,23.89,23.89,23.89,23.89,0.011279592,0.010479881,0.010475508,0.010232121,922.8514421,917.4890088,593.5591031,592.9426733,0.289702643,0.55485301,0.341705794,0.445964056,13,13,13,13,0.009,0.009,0.009,0.009,917.9715106,912.53651,592.8794427,592.2485355
 06/22  16:20:00,33.3,0.015589858,382.8524383,0.363636,23.89,23.89,23.89,23.89,0.011247918,0.010460835,0.010434585,0.010195516,927.4514045,922.1721039,594.4191941,593.819775,0.282927333,0.541441456,0.33567811,0.438371765,13,13,13,13,0.009,0.009,0.009,0.009,922.8514421,917.4890088,593.5591031,592.9426733
 06/22  16:30:00,33.3,0.015479666,388.8522616,0.454545,23.89,23.89,23.89,23.89,0.011213377,0.010439227,0.010394514,0.010160247,931.9536905,926.76394,596.839111,596.2456015,0.275924299,0.527402378,0.346175503,0.447186879,13,13,13,13,0.009,0.009,0.009,0.009,927.4514045,922.1721039,594.4191941,593.819775
 06/22  16:40:00,33.3,0.015369512,385.8520848,0.727273,23.89,23.89,23.89,23.89,0.011176142,0.010415287,0.010363235,0.01013481,936.2679318,931.1731601,603.9349667,603.3091645,0.269393535,0.514123426,0.390627572,0.489850683,13,13,13,13,0.009,0.009,0.009,0.009,931.9536905,926.76394,596.839111,596.2456015
 06/22  16:50:00,33.3,0.015259396,382.851908,0.545455,23.89,23.89,23.89,23.89,0.011136399,0.010389237,0.010329192,0.010106613,940.3106982,935.3174438,610.7893277,610.1132772,0.263179967,0.501298969,0.350771301,0.448056374,13,13,13,13,0.009,0.009,0.009,0.009,936.2679318,931.1731601,603.9349667,603.3091645
 06/22  17:00:00,33.3,0.015149318,382.8517313,0.363636,23.89,23.89,23.89,23.89,0.01109437,0.01036134,0.010284038,0.010066675,944.1185743,939.2332617,613.9359405,613.2312398,0.256798453,0.487951765,0.309935936,0.405183182,13,13,13,13,0.009,0.009,0.009,0.009,940.3106982,935.3174438,610.7893277,610.1132772
 06/22  17:10:00,32.93333333,0.015858515,390.8515545,0.454545,23.89,23.89,23.89,23.89,0.011035567,0.010311404,0.010238017,0.010025901,938.0721566,933.448253,616.2751276,615.5640516,0.130519086,0.355423949,0.32562205,0.418764939,13,13,13,13,0.009,0.009,0.009,0.009,944.1185743,939.2332617,613.9359405,613.2312398
 06/22  17:20:00,32.56666667,0.016532917,392.8513777,0.363636,23.89,23.89,23.89,23.89,0.010968977,0.010251473,0.010192334,0.009985508,926.1687285,921.9770505,617.4570256,616.7568996,0.128972153,0.347710295,0.307372118,0.398324271,13,13,13,13,0.009,0.009,0.009,0.009,938.0721566,933.448253,616.2751276,615.5640516
 06/22  17:30:00,32.2,0.017173335,383.8512009,0.181818,23.89,23.89,23.89,23.89,0.010902846,0.010192679,0.01014245,0.009940647,912.4519716,908.781742,615.2339056,614.5719137,0.127948875,0.340877816,0.271954811,0.360651385,13,13,13,13,0.009,0.009,0.009,0.009,926.1687285,921.9770505,617.4570256,616.7568996
 06/22  17:40:00,31.83333333,0.01778058,385.8510241,0.181818,23.89,23.89,23.89,23.89,0.010840679,0.010139653,0.010092242,0.009895467,898.9961655,895.8505742,611.2254968,610.6243854,0.126630669,0.333167533,0.269505498,0.355913837,13,13,13,13,0.009,0.009,0.009,0.009,912.4519716,908.781742,615.2339056,614.5719137
 06/22  17:50:00,31.46666667,0.018355456,390.8508474,0,23.89,23.89,23.89,23.89,0.01078309,0.010093023,0.010037902,0.009845948,886.4288672,883.7640532,604.2843132,603.7680988,0.124969771,0.324594109,0.232649259,0.316720531,13,13,13,13,0.009,0.009,0.009,0.009,898.9961655,895.8505742,611.2254968,610.6243854
 06/22  18:00:00,31.1,0.018898767,392.8506706,0,23.89,23.89,23.89,23.89,0.010729664,0.010052001,0.009983463,0.00979639,874.6851636,872.4464876,596.0552223,595.638702,0.123402041,0.316389983,0.229241869,0.310958739,13,13,13,13,0.009,0.009,0.009,0.009,886.4288672,883.7640532,604.2843132,603.7680988
 06/22  18:10:00,30.91666667,0.018647863,388.8504938,0,23.93238195,23.92750056,23.91013085,23.90860075,0.010679125,0.010022523,0.009942758,0.009762082,860.2718862,858.2744699,587.5025224,587.1436094,0,0,0,0,23.89,23.89,23.89,23.89,0.010729664,0.010052001,0.009983463,0.00979639,874.6851636,872.4464876,596.0552223,595.638702
 06/22  18:20:00,30.73333333,0.018399992,392.850317,0,23.97778089,23.98212364,23.94051295,23.93722198,0.010626882,0.009996022,0.009907662,0.009734178,844.4501273,842.5821356,579.2533542,578.921853,0,0,0,0,23.93238195,23.92750056,23.91013085,23.90860075,0.010679125,0.010022523,0.009942758,0.009762082,860.2718862,858.2744699,587.5025224,587.1436094
 06/22  18:30:00,30.55,0.018155122,391.8501402,0,24.00118528,24.03436452,23.97120787,23.96700084,0.010570389,0.009966084,0.009870578,0.009704357,828.546018,826.7662057,571.4074769,571.0914023,0,0,0,0,23.97778089,23.98212364,23.94051295,23.93722198,0.010626882,0.009996022,0.009907662,0.009734178,844.4501273,842.5821356,579.2533542,578.921853
 06/22  18:40:00,30.36666667,0.017913216,384.8499633,0,24.00136309,24.07625953,23.99785366,23.99393389,0.010509023,0.009930364,0.009828311,0.009669097,813.028068,811.3268229,563.7711482,563.4680229,0,0,0,0,24.00118528,24.03436452,23.97120787,23.96700084,0.010570389,0.009966084,0.009870578,0.009704357,828.546018,826.7662057,571.4074769,571.0914023
 06/22  18:50:00,30.18333333,0.017674243,385.8497865,0,23.98655178,24.10702205,24.01965921,24.01717222,0.010443004,0.009888716,0.009780385,0.009627854,798.1258387,796.5007695,556.3828842,556.0929067,0,0,0,0,24.00136309,24.07625953,23.99785366,23.99393389,0.010509023,0.009930364,0.009828311,0.009669097,813.028068,811.3268229,563.7711482,563.4680229
 06/22  19:00:00,30,0.01743817,389.8496097,0,23.96418081,24.12820044,24.03706232,24.03697715,0.010372734,0.009841644,0.009727244,0.009581093,783.9543158,782.4021438,549.3642192,549.087538,0,0,0,0,23.98655178,24.10702205,24.01965921,24.01717222,0.010443004,0.009888716,0.009780385,0.009627854,798.1258387,796.5007695,556.3828842,556.0929067
 06/22  19:10:00,29.71666667,0.017555685,383.8494329,0,23.83256915,24.11372749,24.03294287,24.04177721,0.010258515,0.009760908,0.009643344,0.00950642,761.7134482,760.2587216,539.0213689,538.7640779,0,0,0,0,23.96418081,24.12820044,24.03706232,24.03697715,0.010372734,0.009841644,0.009727244,0.009581093,783.9543158,782.4021438,549.3642192,549.087538
 06/22  19:20:00,29.43333333,0.017664137,382.8492561,0,23.66677266,24.07537949,24.01376858,24.03567987,0.010121218,0.009662054,0.009543202,0.009416884,735.3700332,734.0164813,526.9993508,526.7638031,0,0,0,0,23.83256915,24.11372749,24.03294287,24.04177721,0.010258515,0.009760908,0.009643344,0.00950642,761.7134482,760.2587216,539.0213689,538.7640779
 06/22  19:30:00,29.15,0.017763749,385.8490792,0,23.52285157,24.02587696,23.98696912,24.02350567,0.009981242,0.009560037,0.009440596,0.009324759,709.2263282,707.9629015,515.1946259,514.9797782,0,0,0,0,23.66677266,24.07537949,24.01376858,24.03567987,0.010121218,0.009662054,0.009543202,0.009416884,735.3700332,734.0164813,526.9993508,526.7638031
 06/22  19:40:00,28.86666667,0.017854736,387.8489024,0,23.41082772,23.97156067,23.95623205,24.00766972,0.009847275,0.009461191,0.009341292,0.009235156,685.1562408,683.9694814,504.421888,504.2254122,0,0,0,0,23.52285157,24.02587696,23.98696912,24.02350567,0.009981242,0.009560037,0.009440596,0.009324759,709.2263282,707.9629015,515.1946259,514.9797782
 06/22  19:50:00,28.58333333,0.017937317,391.8487256,0,23.31937272,23.91427572,23.92260795,23.98888131,0.009720597,0.009366436,0.009246063,0.009148746,663.5497758,662.4294899,494.8918106,494.7113729,0,0,0,0,23.41082772,23.97156067,23.95623205,24.00766972,0.009847275,0.009461191,0.009341292,0.009235156,685.1562408,683.9694814,504.421888,504.2254122
 06/22  20:00:00,28.3,0.018011703,390.8485487,0,23.23634371,23.85415785,23.88614763,23.96719913,0.00959997,0.009274869,0.009154018,0.009064728,643.9871356,642.9263322,486.3132254,486.1468614,0,0,0,0,23.31937272,23.91427572,23.92260795,23.98888131,0.009720597,0.009366436,0.009246063,0.009148746,663.5497758,662.4294899,494.8918106,494.7113729
 06/22  20:10:00,28.11666667,0.0180185,384.8483719,0,23.16440058,23.79357274,23.848246,23.94359169,0.00948742,0.009188902,0.009067594,0.008985643,625.8422577,624.8357865,478.2108584,478.0569148,0,0,0,0,23.23634371,23.85415785,23.88614763,23.96719913,0.00959997,0.009274869,0.009154018,0.009064728,643.9871356,642.9263322,486.3132254,486.1468614
 06/22  20:20:00,27.93333333,0.018022727,383.8481951,0,23.10345899,23.73386115,23.80974188,23.91866868,0.009383956,0.00910983,0.008988105,0.008912883,608.9673379,608.0115957,470.5490311,470.4061287,0,0,0,0,23.16440058,23.79357274,23.848246,23.94359169,0.00948742,0.009188902,0.009067594,0.008985643,625.8422577,624.8357865,478.2108584,478.0569148
 06/22  20:30:00,27.75,0.018024432,387.8480182,0,23.05020426,23.67529809,23.77086931,23.89264179,0.009289359,0.009037643,0.008915541,0.008846497,593.5481232,592.6408565,463.593117,463.4601538,0,0,0,0,23.10345899,23.73386115,23.80974188,23.91866868,0.009383956,0.00910983,0.008988105,0.008912883,608.9673379,608.0115957,470.5490311,470.4061287
 06/22  20:40:00,27.56666667,0.018023662,387.8478414,0,23.00101745,23.61768536,23.73158296,23.86553538,0.009202854,0.008971729,0.008849288,0.008785916,579.4794964,578.6188364,457.3000531,457.1760845,0,0,0,0,23.05020426,23.67529809,23.77086931,23.89264179,0.009289359,0.009037643,0.008915541,0.008846497,593.5481232,592.6408565,463.593117,463.4601538
 06/22  20:50:00,27.38333333,0.018020463,390.8476645,0,22.9534702,23.56073974,23.69177622,23.83732861,0.009123575,0.008911367,0.008788623,0.008730457,566.7394483,565.9237902,451.7026258,451.5868738,0,0,0,0,23.00101745,23.61768536,23.73158296,23.86553538,0.009202854,0.008971729,0.008849288,0.008785916,579.4794964,578.6188364,457.3000531,457.1760845
 06/22  21:00:00,27.2,0.018014882,383.8474876,0,22.90632294,23.50422754,23.65135961,23.80800718,0.00905074,0.008855909,0.008732895,0.008679507,554.8261023,554.0531923,446.3486694,446.2403028,0,0,0,0,22.9534702,23.56073974,23.69177622,23.83732861,0.009123575,0.008911367,0.008788623,0.008730457,566.7394483,565.9237902,451.7026258,451.5868738
 06/22  21:10:00,27.11666667,0.017921489,389.8473108,0,22.86357035,23.44924328,23.61099538,23.77806316,0.008979495,0.008800614,0.008677356,0.008628352,543.985301,543.253532,441.5308246,441.4292601,0,0,0,0,22.90632294,23.50422754,23.65135961,23.80800718,0.00905074,0.008855909,0.008732895,0.008679507,554.8261023,554.0531923,446.3486694,446.2403028
 06/22  21:20:00,27.03333333,0.017828539,384.8471339,0,22.82599052,23.39634071,23.57105817,23.74779405,0.008906987,0.008742744,0.008619263,0.008574277,533.913103,533.2206211,436.9878631,436.8924847,0,0,0,0,22.86357035,23.44924328,23.61099538,23.77806316,0.008979495,0.008800614,0.008677356,0.008628352,543.985301,543.253532,441.5308246,441.4292601
 06/22  21:30:00,26.95,0.017736029,386.846957,0,22.79201181,23.34547538,23.53159319,23.71728682,0.008832419,0.008681607,0.00855792,0.008516618,524.6612634,524.0065202,432.8121356,432.7224639,0,0,0,0,22.82599052,23.39634071,23.57105817,23.74779405,0.008906987,0.008742744,0.008619263,0.008574277,533.913103,533.2206211,436.9878631,436.8924847
 06/22  21:40:00,26.86666667,0.017643955,390.8467802,0,22.75972807,23.29637501,23.49250681,23.68652422,0.008755926,0.008617439,0.008493563,0.008455639,516.3670857,515.7488781,429.1785811,429.0943105,0,0,0,0,22.79201181,23.34547538,23.53159319,23.71728682,0.008832419,0.008681607,0.00855792,0.008516618,524.6612634,524.0065202,432.8121356,432.7224639
 06/22  21:50:00,26.78333333,0.017552318,389.8466033,0,22.72793191,23.24872494,23.45367373,23.65547079,0.008677853,0.008550675,0.008426627,0.008391798,508.8382758,508.2551597,425.9287092,425.8495045,0,0,0,0,22.75972807,23.29637501,23.49250681,23.68652422,0.008755926,0.008617439,0.008493563,0.008455639,516.3670857,515.7488781,429.1785811,429.0943105
 06/22  22:00:00,26.7,0.017461115,382.8464264,0,22.69602104,23.20226095,23.41499201,23.62409305,0.008598489,0.00848169,0.008357485,0.008325492,501.6309804,501.0809021,422.6490861,422.5744128,0,0,0,0,22.72793191,23.24872494,23.45367373,23.65547079,0.008677853,0.008550675,0.008426627,0.008391798,508.8382758,508.2551597,425.9287092,425.8495045
 06/22  22:10:00,26.6,0.017468691,387.8462495,0,22.37633014,23.10999781,23.35312899,23.58010988,0.008529689,0.008419614,0.008303051,0.008272907,494.8440275,494.3114791,420.5979538,420.5263075,0,0,0,0,22.60289286,23.17957614,23.40041335,23.61403999,0.008584477,0.008468861,0.008346812,0.008315145,500.2124246,499.6653173,422.2927377,422.218605
 06/22  22:20:00,26.5,0.01747548,386.8460726,0,21.9102107,22.91438025,23.21473513,23.47835557,0.008365207,0.008272059,0.008169212,0.008143732,479.1997686,478.7076512,415.335328,415.2712225,0,0,0,0,22.18819183,23.03628165,23.30132424,23.54215798,0.008467285,0.008363689,0.008252333,0.008223973,488.8771969,488.3605525,418.5910255,418.522266
 06/22  22:30:00,26.4,0.017481488,387.8458958,0,21.63462594,22.73088178,23.07925644,23.37642089,0.008215438,0.008136735,0.008045802,0.008024308,465.7809629,465.320958,410.8524305,410.7948881,0,0,0,0,21.79731933,22.8442698,23.16337162,23.43987625,0.008307815,0.008220253,0.008122025,0.008098087,474.0003031,473.5203799,413.5944664,413.5328809
 06/22  22:40:00,26.3,0.017486724,386.8457189,0,21.46354644,22.56202736,22.9492692,23.27634787,0.008080749,0.008014169,0.007933186,0.00791503,454.4994516,454.0699509,407.0541617,407.0022685,0,0,0,0,21.5848239,22.68760421,23.04650477,23.35144484,0.008180451,0.008105023,0.008016766,0.007996175,462.7610882,462.3088074,409.8512561,409.7952369
 06/22  22:50:00,26.2,0.017491198,388.845542,0,21.33868917,22.40615093,22.82454377,23.17822542,0.007958994,0.00790258,0.007829852,0.007814481,445.2284824,444.8312289,404.0231718,403.9764149,0,0,0,0,21.46354644,22.56202736,22.9492692,23.27634787,0.008080749,0.008014169,0.007933186,0.00791503,454.4994516,454.0699509,407.0541617,407.0022685
 06/22  23:00:00,26.1,0.017494914,391.8453651,0,21.23160695,22.26068714,22.70411122,23.08161381,0.007847769,0.007799921,0.007734079,0.007721041,437.8223139,437.4594218,401.8434649,401.801705,0,0,0,0,21.33868917,22.40615093,22.82454377,23.17822542,0.007958994,0.00790258,0.007829852,0.007814481,445.2284824,444.8312289,404.0231718,403.9764149
 06/22  23:10:00,26.01666667,0.01751859,383.8451882,0,21.14001138,22.12577103,22.58932927,22.98761809,0.007744838,0.00770423,0.007646609,0.007635532,430.4318889,430.1016935,399.5310783,399.4931745,0,0,0,0,21.23160695,22.26068714,22.70411122,23.08161381,0.007847769,0.007799921,0.007734079,0.007721041,437.8223139,437.4594218,401.8434649,401.801705
 06/22  23:20:00,25.93333333,0.017541579,390.8450113,0,21.06744423,22.00238739,22.48086446,22.8968792,0.007651011,0.007616539,0.007567438,0.007558016,423.9738763,423.6764842,397.8014076,397.7673468,0,0,0,0,21.14001138,22.12577103,22.58932927,22.98761809,0.007744838,0.00770423,0.007646609,0.007635532,430.4318889,430.1016935,399.5310783,399.4931745
 06/22  23:30:00,25.85,0.017563889,385.8448343,0,21.01071428,21.89020887,22.37854193,22.80946514,0.007566347,0.007537084,0.007495725,0.007487701,418.1813677,417.9150019,396.1518469,396.1210317,0,0,0,0,21.06744423,22.00238739,22.48086446,22.8968792,0.007651011,0.007616539,0.007567438,0.007558016,423.9738763,423.6764842,397.8014076,397.7673468
 06/22  23:40:00,25.76666667,0.017585524,391.8446574,0,20.96372641,21.78803352,22.28181467,22.72517521,0.00748996,0.007465117,0.007430337,0.007423496,413.6307783,413.3947103,395.1096785,395.0823459,0,0,0,0,21.01071428,21.89020887,22.37854193,22.80946514,0.007566347,0.007537084,0.007495725,0.007487701,418.1813677,417.9150019,396.1518469,396.1210317
 06/22  23:50:00,25.68333333,0.017606488,387.8444805,0,20.92162086,21.69446528,22.19008926,22.64375417,0.007420612,0.007399521,0.007370211,0.00736437,409.7397036,409.5314904,394.1535191,394.1291966,0,0,0,0,20.96372641,21.78803352,22.28181467,22.72517521,0.00748996,0.007465117,0.007430337,0.007423496,413.6307783,413.3947103,395.1096785,395.0823459
 06/22  24:00:00,25.6,0.017626788,390.8443036,0,20.88178779,21.60825113,22.10284245,22.56497172,0.00735713,0.007339221,0.007314463,0.007309468,406.6157084,406.4332208,393.4863406,393.4649285,0,0,0,0,20.92162086,21.69446528,22.19008926,22.64375417,0.007420612,0.007399521,0.007370211,0.00736437,409.7397036,409.5314904,394.1535191,394.1291966
 06/23  00:10:00,25.6,0.017626788,385.8441267,0,20.8360675,21.52635933,22.01844013,22.48782195,0.007286656,0.007271419,0.007250457,0.00724616,403.6674204,403.5073744,392.60074,392.5814435,0,0,0,0,20.88178779,21.60825113,22.10284245,22.56497172,0.00735713,0.007339221,0.007314463,0.007309468,406.6157084,406.4332208,393.4863406,393.4649285
