Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/23  00:20:00,25.6,0.017626788,383.8439497,0,20.7827194,21.44689178,21.9358299,22.41165874,0.007202667,0.00718966,0.007171866,0.007168134,400.7745283,400.6337447,391.4441788,391.4262405,0,0,0,0,20.8360675,21.52635933,22.01844013,22.48782195,0.007286656,0.007271419,0.007250457,0.00724616,403.6674204,403.5073744,392.60074,392.5814435
 06/23  00:30:00,25.6,0.017626788,391.8437728,0,20.72406367,21.36905569,21.85455596,22.33621645,0.00710483,0.007093678,0.00707853,0.00707525,398.816801,398.6942706,390.9529437,390.9371119,0,0,0,0,20.7827194,21.44689178,21.9358299,22.41165874,0.007202667,0.00718966,0.007171866,0.007168134,400.7745283,400.6337447,391.4441788,391.4262405
 06/23  00:40:00,25.6,0.017626788,392.8435959,0,20.66275488,21.29257426,21.77444521,22.26140941,0.006995387,0.006985779,0.006972842,0.006969922,397.647122,397.5416462,391.0218972,391.0086853,0,0,0,0,20.72406367,21.36905569,21.85455596,22.33621645,0.00710483,0.007093678,0.00707853,0.00707525,398.816801,398.6942706,390.9529437,390.9371119
 06/23  00:50:00,25.6,0.017626788,388.8434189,0,20.60032937,21.21730783,21.69540136,22.18719908,0.006876858,0.006868537,0.006857448,0.006854815,396.5380097,396.4470969,390.9564007,390.9451976,0,0,0,0,20.66275488,21.29257426,21.77444521,22.26140941,0.006995387,0.006985779,0.006972842,0.006969922,397.647122,397.5416462,391.0218972,391.0086853
 06/23  01:00:00,25.6,0.017626788,385.843242,0,20.5373518,21.14312051,21.6173311,22.11354606,0.006751278,0.006744032,0.006734488,0.006732083,395.1710155,395.0919037,390.4673026,390.4571294,0,0,0,0,20.60032937,21.21730783,21.69540136,22.18719908,0.006876858,0.006868537,0.006857448,0.006854815,396.5380097,396.4470969,390.9564007,390.9451976
 06/23  01:10:00,25.5,0.017696164,382.843065,0,20.47524441,21.07027373,21.54034884,22.04054967,0.00662974,0.006623412,0.006615176,0.006612967,393.5040388,393.4343196,389.5383439,389.528337,0,0,0,0,20.5373518,21.14312051,21.6173311,22.11354606,0.006751278,0.006744032,0.006734488,0.006732083,395.1710155,395.0919037,390.4673026,390.4571294
 06/23  01:20:00,25.4,0.017764015,390.8428881,0,20.41427513,20.99883357,21.46447556,21.96824635,0.006518042,0.006512508,0.006505391,0.006503361,392.533413,392.472892,389.1914101,389.1824325,0,0,0,0,20.47524441,21.07027373,21.54034884,22.04054967,0.00662974,0.006623412,0.006615176,0.006612967,393.5040388,393.4343196,389.5383439,389.528337
 06/23  01:30:00,25.3,0.017830354,383.8427111,0,20.3540128,20.92868453,21.38964076,21.89660962,0.006416897,0.006412055,0.006405899,0.006404034,391.5013706,391.4485537,388.6842842,388.6759355,0,0,0,0,20.41427513,20.99883357,21.46447556,21.96824635,0.006518042,0.006512508,0.006505391,0.006503361,392.533413,392.472892,389.1914101,389.1824325
 06/23  01:40:00,25.2,0.017895196,388.8425342,0,20.29398385,20.85964682,21.3157392,21.82558694,0.00632488,0.006320639,0.006315308,0.006313596,390.834486,390.7888264,388.4605622,388.4531837,0,0,0,0,20.3540128,20.92868453,21.38964076,21.89660962,0.006416897,0.006412055,0.006405899,0.006404034,391.5013706,391.4485537,388.6842842,388.6759355
 06/23  01:50:00,25.1,0.017958551,384.8423572,0,20.23391935,20.79154698,21.24266633,21.75512311,0.006240287,0.006236568,0.006231944,0.006230371,390.1047498,390.0650375,388.103744,388.0969731,0,0,0,0,20.29398385,20.85964682,21.3157392,21.82558694,0.00632488,0.006320639,0.006315308,0.006313596,390.834486,390.7888264,388.4605622,388.4531837
 06/23  02:00:00,25,0.018020434,389.8421803,0,20.17372357,20.7242391,21.17032967,21.68516817,0.006161756,0.006158489,0.006154472,0.006153025,389.7685246,389.7345018,388.0827829,388.0770512,0,0,0,0,20.23391935,20.79154698,21.24266633,21.75512311,0.006240287,0.006236568,0.006231944,0.006230371,390.1047498,390.0650375,388.103744,388.0969731
 06/23  02:10:00,25,0.018020434,389.8420033,0,20.11213542,20.65723874,21.09844215,21.61553725,0.006086502,0.006083623,0.006080122,0.006078785,389.7005009,389.6717419,388.281099,388.2765996,0,0,0,0,20.17372357,20.7242391,21.17032967,21.68516817,0.006161756,0.006158489,0.006154472,0.006153025,389.7685246,389.7345018,388.0827829,388.0770512
 06/23  02:20:00,25,0.018020434,392.8418263,0,20.04892581,20.59026254,21.02681857,21.54610922,0.006012902,0.006010353,0.006007291,0.006006048,389.985969,389.9622453,388.7919743,388.78902,0,0,0,0,20.11213542,20.65723874,21.09844215,21.61553725,0.006086502,0.006083623,0.006080122,0.006078785,389.7005009,389.6717419,388.281099,388.2765996
 06/23  02:30:00,25,0.018020434,383.8416493,0,19.98453559,20.52321448,20.95537612,21.47682878,0.005940387,0.005938119,0.005935428,0.005934266,389.6368603,389.6163167,388.6306037,388.6278686,0,0,0,0,20.04892581,20.59026254,21.02681857,21.54610922,0.006012902,0.006010353,0.006007291,0.006006048,389.985969,389.9622453,388.7919743,388.78902
 06/23  02:40:00,25,0.018020434,383.8414724,0,19.91945207,20.45608112,20.88408028,21.40767175,0.005868855,0.005866825,0.005864449,0.005863356,388.8896187,388.8710611,388.0400944,388.0368234,0,0,0,0,19.98453559,20.52321448,20.95537612,21.47682878,0.005940387,0.005938119,0.005935428,0.005934266,389.6368603,389.6163167,388.6306037,388.6278686
 06/23  02:50:00,25,0.018020434,391.8412954,0,19.85396396,20.38886695,20.81290988,21.3386226,0.005798307,0.00579648,0.005794372,0.005793337,388.7658782,388.7500208,388.0502835,388.0475286,0,0,0,0,19.91945207,20.45608112,20.88408028,21.40767175,0.005868855,0.005866825,0.005864449,0.005863356,388.8896187,388.8710611,388.0400944,388.0368234
 06/23  03:00:00,25,0.018020434,382.8411184,0,19.78818767,20.32157275,20.74184469,21.26966627,0.00572873,0.005727075,0.005725195,0.00572421,388.3102375,388.2961302,387.7063999,387.7035208,0,0,0,0,19.85396396,20.38886695,20.81290988,21.3386226,0.005798307,0.00579648,0.005794372,0.005793337,388.7658782,388.7500208,388.0502835,388.0475286
 06/23  03:10:00,25,0.018020434,392.8409414,0,19.71620887,20.25262369,20.66987337,21.20011525,0.005665779,0.00566428,0.005662603,0.005661671,388.4541852,388.4425466,387.94634,387.9443099,0,0,0,0,19.78818767,20.32157275,20.74184469,21.26966627,0.00572873,0.005727075,0.005725195,0.00572421,388.3102375,388.2961302,387.7063999,387.7035208
 06/23  03:20:00,25,0.018020434,386.8407644,0,19.63691974,20.18119616,20.59641875,21.12956014,0.005612099,0.005610747,0.005609254,0.005608382,388.475297,388.4655433,388.0479144,388.0463854,0,0,0,0,19.71620887,20.25262369,20.66987337,21.20011525,0.005665779,0.00566428,0.005662603,0.005661671,388.4541852,388.4425466,387.94634,387.9443099
 06/23  03:30:00,25,0.018020434,382.8405874,0,19.55245619,20.10723324,20.52136426,21.05789383,0.005567412,0.005566198,0.005564874,0.005564067,387.9802703,387.9712061,387.6189568,387.6169592,0,0,0,0,19.63691974,20.18119616,20.59641875,21.12956014,0.005612099,0.005610747,0.005609254,0.005608382,388.475297,388.4655433,388.0479144,388.0463854
 06/23  03:40:00,25,0.018020434,386.8404104,0,19.46519727,20.03100477,20.4448013,20.9851491,0.005530268,0.005529181,0.005528012,0.00552727,387.5909651,387.5826435,387.2855811,387.2833295,0,0,0,0,19.55245619,20.10723324,20.52136426,21.05789383,0.005567412,0.005566198,0.005564874,0.005564067,387.9802703,387.9712061,387.6189568,387.6169592
 06/23  03:50:00,25,0.018020434,392.8402334,0,19.37655684,19.95282289,20.36686219,20.91139019,0.005499143,0.005498173,0.005497142,0.005496467,387.8973258,387.8908721,387.6413207,387.6400235,0,0,0,0,19.46519727,20.03100477,20.4448013,20.9851491,0.005530268,0.005529181,0.005528012,0.00552727,387.5909651,387.5826435,387.2855811,387.2833295
 06/23  04:00:00,25,0.018020434,388.8400564,0,19.28709994,19.87294643,20.28766119,20.83667367,0.005472801,0.005471936,0.00547103,0.005470417,388.2211892,388.2163599,388.0068538,388.0063999,0,0,0,0,19.37655684,19.95282289,20.36686219,20.91139019,0.005499143,0.005498173,0.005497142,0.005496467,387.8973258,387.8908721,387.6413207,387.6400235
 06/23  04:10:00,24.9,0.018046716,383.8398794,0,19.21008624,19.79505965,20.20946673,20.76252298,0.005450504,0.005449735,0.00544894,0.005448387,387.9826145,387.978124,387.8014699,387.8007441,0,0,0,0,19.28709994,19.87294643,20.28766119,20.83667367,0.005472801,0.005471936,0.00547103,0.005470417,388.2211892,388.2163599,388.0068538,388.0063999
 06/23  04:20:00,24.8,0.018071949,384.8397024,0,19.14803117,19.72113705,20.13357674,20.68984332,0.005431683,0.005431002,0.005430304,0.005429806,387.5202869,387.5156589,387.3662892,387.3649155,0,0,0,0,19.21008624,19.79505965,20.20946673,20.76252298,0.005450504,0.005449735,0.00544894,0.005448387,387.9826145,387.978124,387.8014699,387.8007441
 06/23  04:30:00,24.7,0.018096141,389.8395254,0,19.09653049,19.65162102,20.06031977,20.61890138,0.005415827,0.005415226,0.005414615,0.005414169,387.4899618,387.4859778,387.3602031,387.3590226,0,0,0,0,19.14803117,19.72113705,20.13357674,20.68984332,0.005431683,0.005431002,0.005430304,0.005429806,387.5202869,387.5156589,387.3662892,387.3649155
 06/23  04:40:00,24.6,0.018119302,391.8393484,0,19.05045149,19.58607877,19.98953433,20.54963704,0.005402481,0.005401951,0.005401418,0.00540102,387.9222745,387.919646,387.8144248,387.8142275,0,0,0,0,19.09653049,19.65162102,20.06031977,20.61890138,0.005415827,0.005415226,0.005414615,0.005414169,387.4899618,387.4859778,387.3602031,387.3590226
 06/23  04:50:00,24.5,0.018141443,383.8391713,0,19.00667443,19.52390459,19.92095317,20.48191311,0.005391247,0.005390783,0.005390318,0.005389963,387.8286172,387.8262905,387.7376121,387.7373298,0,0,0,0,19.05045149,19.58607877,19.98953433,20.54963704,0.005402481,0.005401951,0.005401418,0.00540102,387.9222745,387.919646,387.8144248,387.8142275
 06/23  05:00:00,24.4,0.018162572,383.8389943,0,18.96394117,19.46458839,19.85434585,20.41560879,0.005381789,0.005381384,0.005380979,0.005380664,387.3601251,387.3574312,387.2821149,387.281077,0,0,0,0,19.00667443,19.52390459,19.92095317,20.48191311,0.005391247,0.005390783,0.005390318,0.005389963,387.8286172,387.8262905,387.7376121,387.7373298
 06/23  05:10:00,24.31666667,0.018135444,387.8388173,0,18.92177768,19.4077234,19.78952281,20.35062453,0.005375976,0.005375625,0.005375276,0.005375002,387.1441692,387.141542,387.077817,387.0765686,0,0,0,0,18.96394117,19.46458839,19.85434585,20.41560879,0.005381789,0.005381384,0.005380979,0.005380664,387.3601251,387.3574312,387.2821149,387.281077
 06/23  05:20:00,24.23333333,0.018108064,392.8386403,0,18.88005832,19.35300433,19.72633638,20.28688292,0.005374635,0.005374338,0.005374042,0.005373809,387.584579,387.5830062,387.5299609,387.5296963,0,0,0,0,18.92177768,19.4077234,19.78952281,20.35062453,0.005375976,0.005375625,0.005375276,0.005375002,387.1441692,387.141542,387.077817,387.0765686
 06/23  05:30:00,24.15,0.018080439,388.8384632,0,18.83874546,19.3001922,19.66466498,20.22431957,0.005377553,0.005377307,0.005377063,0.005376872,387.9841924,387.9834727,387.9393806,387.9398936,0,0,0,0,18.88005832,19.35300433,19.72633638,20.28688292,0.005374635,0.005374338,0.005374042,0.005373809,387.584579,387.5830062,387.5299609,387.5296963
 06/23  05:40:00,24.06666667,0.018052569,384.8382862,0,18.79792202,19.24918497,19.60442713,20.16289385,0.005384103,0.005383905,0.005383708,0.00538356,387.8738785,387.8731395,387.8358934,387.8361598,0,0,0,0,18.83874546,19.3001922,19.66466498,20.22431957,0.005377553,0.005377307,0.005377063,0.005376872,387.9841924,387.9834727,387.9393806,387.9398936
 06/23  05:50:00,23.98333333,0.018024456,391.8381091,0,18.757622,19.19989839,19.54555016,20.1025688,0.005393642,0.005393489,0.005393336,0.005393228,388.0829512,388.0826101,388.0515133,388.052103,0,0,0,0,18.79792202,19.24918497,19.60442713,20.16289385,0.005384103,0.005383905,0.005383708,0.00538356,387.8738785,387.8731395,387.8358934,387.8361598
 06/23  06:00:00,23.9,0.017996106,392.8379321,0,18.7178044,19.15223082,19.48796114,20.04330543,0.005405643,0.005405532,0.005405418,0.005405348,388.6303252,388.6307844,388.6052954,388.6067533,0,0,0,0,18.757622,19.19989839,19.54555016,20.1025688,0.005393642,0.005393489,0.005393336,0.005393228,388.0829512,388.0826101,388.0515133,388.052103
 06/23  06:10:00,24.18333333,0.018114619,390.837755,0,21.94172638,22.19866162,22.06507513,21.77779931,0.006571731,0.009262242,0.010164739,0.010167593,390.1353389,390.0850087,388.6795349,388.6808425,1.128450619,4.58873026,6.13104554,6.135082383,25.49386365,25.66430978,25.54485941,25.29578032,0.007620103,0.009964881,0.010751964,0.010754426,389.779962,389.7361562,388.6599901,388.6613338
 06/23  06:20:00,24.46666667,0.018231167,389.837578,0,21.2841048,21.83645814,21.787305,21.60424756,0.006458876,0.008812071,0.009601099,0.00960372,391.4680518,391.4243375,388.7226713,388.7239041,0.077675641,0,0,0,31.04561913,21.91395625,21.84417316,21.63849626,0.009326269,0.008907697,0.00972157,0.009724232,391.0473325,391.0018496,388.7087737,388.7100303
 06/23  06:30:00,24.75,0.018345658,387.8374009,0,21.15925176,21.79261489,21.76434484,21.59900629,0.006487421,0.008751809,0.00951993,0.009522575,392.5562906,392.5165068,388.6791589,388.6803726,0.136570394,0,0,0,40.42803493,21.8299991,21.78726532,21.6084037,0.012152959,0.008801679,0.009585512,0.009588154,391.9098064,391.8666945,388.7014496,388.702677
 06/23  06:40:00,25.03333333,0.018457996,387.8372239,0,21.11000002,21.72689026,21.72919393,21.59140739,0.006571991,0.008657424,0.009391884,0.009394543,394.3401477,394.3107441,388.6070086,388.6081849,0.143296854,0,0,0,50,21.72430552,21.71854354,21.57605534,0.015,0.008662459,0.009404354,0.009406982,393.4075045,393.3737742,388.6557991,388.6569909
 06/23  06:50:00,25.31666667,0.018568087,385.8370468,0,21.11,21.59991173,21.64483146,21.55279688,0.00668825,0.008480745,0.009159281,0.009161873,396.4014343,396.4028617,388.4450781,388.4462181,0.189002956,0,0,0,50,21.72689026,21.72919393,21.59140739,0.015,0.008657424,0.009391884,0.009394543,394.3401477,394.3107441,388.6070086,388.6081849
 06/23  07:00:00,25.6,0.018675833,388.8368697,0,21.11,21.4493293,21.53709479,21.49661554,0.006803162,0.00826987,0.008883755,0.008886205,398.5533759,398.5957608,388.3769763,388.3780462,0.178157661,0,0,0,50,21.59991173,21.64483146,21.55279688,0.015,0.008480745,0.009159281,0.009161873,396.4014343,396.4028617,388.4450781,388.4462181
 06/23  07:10:00,25.68333333,0.018696403,383.8366927,0,21.11,21.30890252,21.42942251,21.43675427,0.006908829,0.008069235,0.008614956,0.008617217,401.8109797,401.9063077,388.1582862,388.159266,0.171609852,0,0,0,50,21.4493293,21.53709479,21.49661554,0.015,0.00826987,0.008883755,0.008886205,398.5533759,398.5957608,388.3769763,388.3780462
 06/23  07:20:00,25.76666667,0.018716672,382.8365156,0,21.11,21.18870902,21.33133098,21.37955012,0.00700327,0.007891923,0.008372003,0.008374052,405.5290531,405.6851479,387.7967786,387.797634,0.167857328,0,0,0,50,21.30890252,21.42942251,21.43675427,0.015,0.008069235,0.008614956,0.008617217,401.8109797,401.9063077,388.1582862,388.159266
 06/23  07:30:00,25.85,0.018736634,391.8363385,0,21.11,21.11006139,21.24392488,21.32635926,0.007087427,0.007765936,0.008156686,0.008158517,409.5706918,409.7747192,387.7973592,387.7981676,0.16430309,0.059579835,0,0,50,50,21.33133098,21.37955012,0.015,0.015,0.008372003,0.008374052,405.5290531,405.6851479,387.7967786,387.797634
 06/23  07:40:00,25.93333333,0.018756287,388.8361614,0,21.11,21.11000016,21.16509514,21.27678616,0.007162842,0.007740749,0.007965491,0.007967108,413.415693,413.6192392,387.9072961,387.9080771,0.160795218,0.19507421,0,0,50,50,21.24392488,21.32635926,0.015,0.015,0.008156686,0.008158517,409.5706918,409.7747192,387.7973592,387.7981676
 06/23  07:50:00,26.01666667,0.018775629,387.8359844,0,21.11,21.11,21.11003242,21.23024081,0.007230825,0.007718816,0.007828527,0.007796268,416.872753,417.0737112,387.9704982,387.9715302,0.157336821,0.087276349,0.070122493,0,50,50,50,21.27678616,0.015,0.015,0.015,0.007967108,413.415693,413.6192392,387.9072961,387.9080771
 06/23  08:00:00,26.1,0.018794655,386.8358073,0,21.11,21.11,21.11000006,21.18634711,0.007292356,0.007699999,0.007807324,0.007643499,419.9335316,420.1301613,387.9392592,387.9399136,0.153905671,0.119020169,0.233509519,0,50,50,50,21.23024081,0.015,0.015,0.015,0.007796268,416.872753,417.0737112,387.9704982,387.9715302
 06/23  08:10:00,26.56666667,0.018807571,384.8356302,0,21.11,21.11,21.11,21.14489525,0.007360953,0.007697896,0.007792679,0.007508394,433.8569252,434.073733,387.7710297,387.7701709,0.094955076,0.060083332,0.111400718,0,50,50,50,21.18634711,0.015,0.015,0.015,0.007643499,419.9335316,420.1301613,387.9392592,387.9399136
 06/23  08:20:00,27.03333333,0.018804227,391.8354531,0,21.11,21.11,21.11,21.11000512,0.007432849,0.007706851,0.00778449,0.007403521,454.1070957,454.3733222,387.8559392,387.8548603,0.091079145,0.055971197,0.14960251,0.0258879,50,50,50,50,0.015,0.015,0.015,0.015,433.8569252,434.073733,387.7710297,387.7701709
 06/23  08:30:00,27.5,0.018783829,392.835276,0,21.11,21.11,21.11,21.11000001,0.007503412,0.007720594,0.007782205,0.007415448,475.4532384,475.7832179,388.1572888,388.1550386,0.087349299,0.051865932,0.148164181,0.209892731,50,50,50,50,0.015,0.015,0.015,0.015,454.1070957,454.3733222,387.8559392,387.8548603
 06/23  08:40:00,27.96666667,0.018745555,388.8350989,0,21.11,21.11,21.11,21.11,0.007570554,0.007735495,0.007785285,0.007432003,495.2471177,495.6400001,388.3541774,388.3521708,0.083460004,0.046481676,0.146850884,0.083932278,50,50,50,50,0.015,0.015,0.015,0.015,475.4532384,475.7832179,388.1572888,388.1550386
 06/23  08:50:00,28.43333333,0.018688565,392.8349218,0,21.11,21.11,21.11,21.11,0.007634017,0.007750418,0.007793039,0.007451786,513.2175792,513.6650858,388.6197841,388.6185633,0.0795017,0.041079657,0.145117086,0.119714546,50,50,50,50,0.015,0.015,0.015,0.015,495.2471177,495.6400001,388.3541774,388.3521708
 06/23  09:00:00,28.9,0.018611998,392.8347447,0,21.11,21.11,21.11,21.11,0.007694195,0.007765002,0.007804676,0.007474045,529.5613262,530.0545423,388.9328442,388.9325478,0.075414246,0.034959204,0.142857796,0.117476874,50,50,50,50,0.015,0.015,0.015,0.015,513.2175792,513.6650858,388.6197841,388.6185633
 06/23  09:10:00,29.08333333,0.018423705,392.8345676,0,21.14473182,21.13472723,21.11,21.11,0.007742957,0.007792417,0.007801261,0.007470638,548.060311,548.5607962,389.1689111,389.1694213,0,0,0.045455073,0.020116867,21.11,21.11,50,50,0.007694195,0.007765002,0.015,0.015,529.5613262,530.0545423,388.9328442,388.9325478
 06/23  09:20:00,29.26666667,0.018229062,389.8343905,0,21.19121609,21.17429025,21.11,21.11,0.007784029,0.007827186,0.007787445,0.007450547,567.6979686,568.1833564,389.2749829,389.2759939,0,0,0.044607485,0.019473881,21.14473182,21.13472723,50,50,0.007742957,0.007792417,0.015,0.015,548.060311,548.5607962,389.1689111,389.1694213
 06/23  09:30:00,29.45,0.018027979,392.8342133,0,21.23134595,21.21780201,21.11,21.11,0.007821327,0.00786337,0.00776949,0.007424553,587.282017,587.7455317,389.3800712,389.3813621,0,0,0.043323632,0.018508479,21.19121609,21.17429025,50,50,0.007784029,0.007827186,0.015,0.015,567.6979686,568.1833564,389.2749829,389.2759939
 06/23  09:40:00,29.63333333,0.017820365,383.8340362,0,21.26121564,21.26022468,21.11,21.11,0.007856682,0.007898194,0.007750387,0.007397765,605.9790813,606.4207628,389.300071,389.3013538,0,0,0.041743032,0.01734264,21.23134595,21.21780201,50,50,0.007821327,0.00786337,0.015,0.015,587.282017,587.7455317,389.3800712,389.3813621
 06/23  09:50:00,29.81666667,0.017606132,392.8338591,0,21.28392499,21.30043832,21.11,21.11,0.007890559,0.00793099,0.007730721,0.00737132,623.9150739,624.3363365,389.3123172,389.3134902,0,0,0.039844664,0.015964838,21.26121564,21.26022468,50,50,0.007856682,0.007898194,0.015,0.015,605.9790813,606.4207628,389.300071,389.3013538
 06/23  10:00:00,30,0.017385188,392.833682,0,21.3032828,21.33898664,21.11,21.11,0.007922926,0.007961858,0.007710007,0.007344736,641.1284555,641.5302393,389.4142469,389.4154431,0,0,0.037343559,0.014121349,21.28392499,21.30043832,50,50,0.007890559,0.00793099,0.015,0.015,623.9150739,624.3363365,389.3123172,389.3134902
 06/23  10:10:00,30.28333333,0.017305338,392.8335048,0,21.31934723,21.37590894,21.11,21.11,0.007955112,0.007992417,0.007689754,0.007319483,657.6362119,658.0188157,389.553115,389.5544872,0,0,0.035869457,0.013414002,21.3032828,21.33898664,50,50,0.007922926,0.007961858,0.015,0.015,641.1284555,641.5302393,389.4142469,389.4154431
 06/23  10:20:00,30.56666667,0.017217492,392.8333277,0,21.33233422,21.41128789,21.11,21.11,0.007987962,0.008023673,0.007670768,0.007296375,673.4584449,673.821766,389.6958272,389.6974414,0,0,0.033981946,0.012407464,21.31934723,21.37590894,50,50,0.007955112,0.007992417,0.015,0.015,657.6362119,658.0188157,389.553115,389.5544872
 06/23  10:30:00,30.85,0.017121445,387.8331506,0,21.34291796,21.44525591,21.11,21.11,0.008021758,0.008055955,0.007653775,0.007275472,688.5064317,688.8501188,389.7173939,389.7191489,0,0,0.033138745,0.011138095,21.33233422,21.41128789,50,50,0.007987962,0.008023673,0.015,0.015,673.4584449,673.821766,389.6958272,389.6974414
 06/23  10:40:00,31.13333333,0.017016993,387.8329734,0,21.35175219,21.47780678,21.11,21.11,0.008056512,0.008089274,0.007638812,0.007256649,702.8534549,703.1770645,389.6626317,389.6643343,0,0,0.031840362,0.009924418,21.34291796,21.44525591,50,50,0.008021758,0.008055955,0.015,0.015,688.5064317,688.8501188,389.7173939,389.7191489
 06/23  10:50:00,31.41666667,0.016903927,389.8327963,0,21.35937556,21.50898016,21.11,21.11,0.008092168,0.008123565,0.007625641,0.007239671,716.6226626,716.9257336,389.6286912,389.6302439,0,0,0.030378145,0.00852042,21.35175219,21.47780678,50,50,0.008056512,0.008089274,0.015,0.015,702.8534549,703.1770645,389.6626317,389.6643343
 06/23  11:00:00,31.7,0.016782036,388.8326191,0,21.36620866,21.53886237,21.11,21.11,0.008128677,0.008158769,0.007613998,0.00722428,729.8225605,730.1045835,389.5992479,389.6006483,0,0,0.028768045,0.006939737,21.35937556,21.50898016,50,50,0.008092168,0.008123565,0.015,0.015,716.6226626,716.9257336,389.6286912,389.6302439
 06/23  11:10:00,31.78333333,0.016917122,387.832442,0,21.37097341,21.56714432,21.11,21.11,0.008164725,0.008193569,0.007602899,0.007209515,742.4467379,742.7071304,389.5468441,389.5480905,0,0,0.02802968,0.006202807,21.36620866,21.53886237,50,50,0.008128677,0.008158769,0.015,0.015,729.8225605,730.1045835,389.5992479,389.6006483
 06/23  11:20:00,31.86666667,0.017053124,386.8322648,0,21.37354774,21.5936987,21.11,21.11,0.008199515,0.008227161,0.007591708,0.007194727,754.5028588,754.740963,389.4578506,389.4589046,0,0,0.027175934,0.005322452,21.37097341,21.56714432,50,50,0.008164725,0.008193569,0.015,0.015,742.4467379,742.7071304,389.5468441,389.5480905
 06/23  11:30:00,31.95,0.01719005,386.8320877,0,21.37463448,21.61859786,21.11,21.11,0.008232811,0.008259309,0.007580135,0.007179598,766.0326129,766.2477393,389.3522294,389.3530451,0,0,0.026183517,0.004276117,21.37354774,21.5936987,50,50,0.008199515,0.008227161,0.015,0.015,754.5028588,754.740963,389.4578506,389.4589046
 06/23  11:40:00,32.03333333,0.017327903,392.8319105,0,21.37493,21.64195569,21.11,21.11,0.008264644,0.008290042,0.007568152,0.007164065,777.2094147,777.4010012,389.3815254,389.3822024,0,0,0.025251167,0.003264181,21.37463448,21.61859786,50,50,0.008232811,0.008259309,0.015,0.015,766.0326129,766.2477393,389.3522294,389.3530451
 06/23  11:50:00,32.11666667,0.017466688,385.8317334,0,21.37491768,21.66390924,21.11,21.11,0.008295107,0.008319451,0.007555765,0.007148106,787.8452766,788.0125832,389.3377709,389.338374,0,0,0.024249631,0.002159177,21.37493,21.64195569,50,50,0.008264644,0.008290042,0.015,0.015,777.2094147,777.4010012,389.3815254,389.3822024
 06/23  12:00:00,32.2,0.017606415,384.8315562,0,21.37518348,21.68479998,21.11,21.11,0.008324284,0.008347616,0.007542961,0.007131682,797.9416421,798.0839593,389.2029861,389.2034142,0,0,0.023189768,0.000974429,21.37491768,21.66390924,50,50,0.008295107,0.008319451,0.015,0.015,787.8452766,788.0125832,389.3377709,389.338374
 06/23  12:10:00,32.3,0.017395053,388.831379,0,21.32755322,21.69284713,21.11,21.11022951,0.008328889,0.008351229,0.007530153,0.007115898,800.7747505,800.8906126,389.1186052,389.118811,0,0,0.02096007,0,21.37518348,21.68479998,50,21.11,0.008324284,0.008347616,0.015,0.007131682,797.9416421,798.0839593,389.2029861,389.2034142
 06/23  12:20:00,32.4,0.017180787,385.8312018,0,21.26996115,21.69420126,21.11,21.1109936,0.008319364,0.008340738,0.007517579,0.007101966,799.0599523,799.1472764,389.0154372,389.0154467,0,0,0.01869242,0,21.32755322,21.69284713,50,21.11022951,0.008328889,0.008351229,0.015,0.007115898,800.7747505,800.8906126,389.1186052,389.118811
 06/23  12:30:00,32.5,0.016963598,387.8310247,0,21.22932502,21.69497513,21.11,21.1124337,0.008306666,0.00832711,0.007505296,0.007090404,795.8974506,795.9547397,388.9394275,388.9392852,0,0,0.01639918,0,21.26996115,21.69420126,50,21.1109936,0.008319364,0.008340738,0.015,0.007101966,799.0599523,799.1472764,389.0154372,389.0154467
 06/23  12:40:00,32.6,0.016743467,385.8308475,0,21.20894328,21.69747234,21.11,21.11446874,0.008295829,0.008315384,0.007493605,0.00708127,792.6738653,792.7005887,388.8399432,388.8396882,0,0,0.014714317,0,21.22932502,21.69497513,50,21.1124337,0.008306666,0.00832711,0.015,0.007090404,795.8974506,795.9547397,388.9394275,388.9392852
 06/23  12:50:00,32.7,0.016520379,391.8306703,0,21.20208517,21.70196088,21.11,21.1170063,0.008288001,0.008306706,0.007482683,0.007074459,789.8835346,789.880333,388.8594999,388.8591828,0,0,0.013055683,0,21.20894328,21.69747234,50,21.11446874,0.008295829,0.008315384,0.015,0.00708127,792.6738653,792.7005887,388.8399432,388.8396882
 06/23  13:00:00,32.8,0.016294315,387.8304931,0,21.20181224,21.7079284,21.11,21.11996832,0.008282935,0.008300829,0.007472648,0.007069845,787.3498644,787.3176802,388.8659694,388.8656604,0,0,0.011544958,0,21.20208517,21.70196088,50,21.1170063,0.008288001,0.008306706,0.015,0.007074459,789.8835346,789.880333,388.8594999,388.8591828
 06/23  13:10:00,32.88333333,0.01605254,384.8303159,0,21.25273327,21.72694462,21.11,21.12309468,0.008301467,0.008318617,0.007461115,0.007064235,791.7757202,791.7164022,388.7749414,388.774637,0,0,0.011366926,0,21.20181224,21.7079284,50,21.11996832,0.008282935,0.008300829,0.015,0.007069845,787.3498644,787.3176802,388.8659694,388.8656604
 06/23  13:20:00,32.96666667,0.015808157,392.8301387,0,21.31551936,21.75266768,21.11,21.12619014,0.008331702,0.00834815,0.007446755,0.007055687,800.5615601,800.477855,388.8092557,388.8089349,0,0,0.011458839,0,21.25273327,21.72694462,50,21.12309468,0.008301467,0.008318617,0.015,0.007064235,791.7757202,791.7164022,388.7749414,388.774637
 06/23  13:30:00,33.05,0.01556116,390.8299615,0,21.36274618,21.77892993,21.11,21.12918872,0.008362268,0.008378043,0.007429208,0.007043626,810.5734342,810.4675526,388.8926047,388.8923217,0,0,0.011502385,0,21.31551936,21.75266768,50,21.12619014,0.008331702,0.00834815,0.015,0.007055687,800.5615601,800.477855,388.8092557,388.8089349
 06/23  13:40:00,33.13333333,0.015311532,391.8297843,0,21.39059415,21.80308816,21.11,21.13209051,0.008388202,0.008403324,0.007408547,0.007028122,820.3652152,820.238392,389.0049786,389.0047831,0,0,0.011517649,0,21.36274618,21.77892993,50,21.12918872,0.008362268,0.008378043,0.015,0.007043626,810.5734342,810.4675526,388.8926047,388.8923217
 06/23  13:50:00,33.21666667,0.01505926,391.8296071,0,21.40561013,21.82470387,21.11,21.13489237,0.00840854,0.008423028,0.007385004,0.007009396,829.5770794,829.4296534,389.1241339,389.1240539,0,0,0.011629559,0,21.39059415,21.80308816,50,21.13209051,0.008388202,0.008403324,0.015,0.007028122,820.3652152,820.238392,389.0049786,389.0047831
 06/23  14:00:00,33.3,0.014804335,388.8294299,0,21.4144568,21.84405943,21.11,21.13757909,0.008423693,0.008437566,0.007358823,0.00698765,838.1872851,838.0189784,389.1715351,389.1715555,0,0,0.011825037,0,21.40561013,21.82470387,50,21.13489237,0.00840854,0.008423028,0.015,0.007009396,829.5770794,829.4296534,389.1241339,389.1240539
 06/23  14:10:00,33.4,0.014560636,383.8292527,0,21.4208467,21.86152236,21.11,21.14013068,0.00843627,0.008449549,0.00733227,0.006965091,846.2159287,846.0261595,389.0585541,389.0585795,0,0,0.012090944,0,21.4144568,21.84405943,50,21.13757909,0.008423693,0.008437566,0.015,0.00698765,838.1872851,838.0189784,389.1715351,389.1715555
 06/23  14:20:00,33.5,0.014313744,388.8290755,0,21.42615492,21.87731054,21.11,21.14252479,0.00844788,0.00846059,0.007306762,0.006943077,853.9204407,853.7089251,388.9747256,388.9746659,0,0,0.0124369,0,21.4208467,21.86152236,50,21.14013068,0.00843627,0.008449549,0.015,0.006965091,846.2159287,846.0261595,389.0585541,389.0585795
 06/23  14:30:00,33.6,0.014063637,383.8288983,0,21.43067179,21.89149783,21.11,21.1447288,0.008459082,0.008471245,0.007282827,0.006922045,861.2369542,861.0033326,388.8258905,388.8256984,0,0,0.012923315,0,21.42615492,21.87731054,50,21.14252479,0.00844788,0.00846059,0.015,0.006943077,853.9204407,853.7089251,388.9747256,388.9746659
 06/23  14:40:00,33.7,0.0138103,390.8287211,0,21.43484529,21.90443156,21.11,21.1467789,0.008469948,0.008481585,0.007260342,0.006902007,868.3622189,868.1065035,388.793754,388.7934497,0,0,0.013098281,0,21.43067179,21.89149783,50,21.1447288,0.008459082,0.008471245,0.015,0.006922045,861.2369542,861.0033326,388.8258905,388.8256984
 06/23  14:50:00,33.8,0.013553711,390.8285438,0,21.43904052,21.91642383,21.11,21.14870861,0.008480428,0.008491561,0.007239086,0.006882866,875.2748284,874.9970576,388.846392,388.8460765,0,0,0.013242848,0,21.43484529,21.90443156,50,21.1467789,0.008469948,0.008481585,0.015,0.006902007,868.3622189,868.1065035,388.793754,388.7934497
 06/23  15:00:00,33.9,0.013293851,388.8283666,0,21.44338519,21.92767277,21.11,21.15053251,0.00849049,0.00850114,0.007218912,0.006864542,881.8857862,881.5859091,388.884394,388.8841339,0,0,0.013382637,0,21.43904052,21.91642383,50,21.14870861,0.008480428,0.008491561,0.015,0.006882866,875.2748284,874.9970576,388.846392,388.8460765
 06/23  15:10:00,33.98333333,0.013413931,386.8281894,0,21.4458634,21.93770565,21.11,21.15203816,0.008497139,0.008507318,0.00719747,0.006844011,888.1442067,887.822086,388.851973,388.8517417,0,0,0.014831712,0,21.44338519,21.92767277,50,21.15053251,0.00849049,0.00850114,0.015,0.006864542,881.8857862,881.5859091,388.884394,388.8841339
 06/23  15:20:00,34.06666667,0.013534842,386.8280122,0,21.44583933,21.94624282,21.11,21.15309262,0.008498622,0.008508343,0.0071734,0.006819488,894.0879118,893.7434165,388.779115,388.7788342,0,0,0.016300696,0,21.4458634,21.93770565,50,21.15203816,0.008497139,0.008507318,0.015,0.006844011,888.1442067,887.822086,388.851973,388.8517417
 06/23  15:30:00,34.15,0.013656588,387.8278349,0,21.44381237,21.95327448,21.11,21.15365666,0.008494531,0.008503801,0.007146379,0.006790519,899.7795148,899.4125588,388.717998,388.7176216,0,0,0.017784585,0,21.44583933,21.94624282,50,21.15309262,0.008498622,0.008508343,0.015,0.006819488,894.0879118,893.7434165,388.779115,388.7788342
 06/23  15:40:00,34.23333333,0.013779173,391.8276577,0,21.44012542,21.95863494,21.11,21.15368313,0.008485077,0.008493906,0.007116736,0.006757269,905.3255514,904.9361983,388.7636578,388.7632712,0,0,0.019605141,0,21.44381237,21.95327448,50,21.15365666,0.008494531,0.008503801,0.015,0.006790519,899.7795148,899.4125588,388.717998,388.7176216
 06/23  15:50:00,34.31666667,0.013902605,387.8274804,0,21.43508119,21.96222929,21.11,21.15314379,0.008470616,0.008479012,0.007084885,0.006720048,910.6018647,910.1899579,388.7815651,388.7812337,0,0,0.021523298,0,21.44012542,21.95863494,50,21.15368313,0.008485077,0.008493906,0.015,0.006757269,905.3255514,904.9361983,388.7636578,388.7632712
 06/23  16:00:00,34.4,0.014026886,388.8273032,0,21.42897827,21.9640698,21.11,21.15203244,0.008451475,0.008459447,0.007051141,0.006679139,915.6326933,915.1981517,388.785624,388.7853424,0,0,0.023488816,0,21.43508119,21.96222929,50,21.15314379,0.008470616,0.008479012,0.015,0.006720048,910.6018647,910.1899579,388.7815651,388.7812337
 06/23  16:10:00,34.21666667,0.013999232,388.8271259,0,21.42397169,21.96476935,21.11,21.15056438,0.008430751,0.008438313,0.007017833,0.006637577,920.4444267,919.9873178,388.7859114,388.7856575,0,0,0.02421623,0,21.42897827,21.9640698,50,21.15203244,0.008451475,0.008459447,0.015,0.006679139,915.6326933,915.1981517,388.785624,388.7853424
 06/23  16:20:00,34.03333333,0.013970509,391.8269487,0,21.42070714,21.96469532,21.11,21.14886606,0.008410349,0.008417518,0.006986389,0.00659721,925.1226595,924.6433614,388.8545323,388.8543771,0,0,0.025024055,0,21.42397169,21.96476935,50,21.15056438,0.008430751,0.008438313,0.015,0.006637577,920.4444267,919.9873178,388.7859114,388.7856575
 06/23  16:30:00,33.85,0.013940734,390.8267714,0,21.41871573,21.96396353,21.11,21.14697179,0.008390894,0.008397688,0.006957264,0.006558625,929.6275103,929.1264753,388.9419288,388.9419667,0,0,0.025880385,0,21.42070714,21.96469532,50,21.14886606,0.008410349,0.008417518,0.015,0.00659721,925.1226595,924.6433614,388.8545323,388.8543771
 06/23  16:40:00,33.66666667,0.013909933,384.8265942,0,21.41738912,21.9626163,21.11,21.14488029,0.008372417,0.008378853,0.006930441,0.006521814,933.8086502,933.2861652,388.8904326,388.890527,0,0,0.026745125,0,21.41871573,21.96396353,50,21.14697179,0.008390894,0.008397688,0.015,0.006558625,929.6275103,929.1264753,388.9419288,388.9419667
 06/23  16:50:00,33.48333333,0.013878124,391.8264169,0,21.4163254,21.96066396,21.11,21.14257542,0.008354801,0.008360897,0.006905807,0.00648663,937.8841015,937.3409244,388.909723,388.9098158,0,0,0.027672567,0,21.41738912,21.9626163,50,21.14488029,0.008372417,0.008378853,0.015,0.006521814,933.8086502,933.2861652,388.8904326,388.890527
 06/23  17:00:00,33.3,0.013845329,391.8262396,0,21.41533139,21.9581136,21.11,21.14004028,0.008337951,0.008343722,0.006883277,0.006452944,941.8586008,941.2955299,388.9971307,388.9973442,0,0,0.0286548,0,21.4163254,21.96066396,50,21.14257542,0.008354801,0.008360897,0.015,0.00648663,937.8841015,937.3409244,388.909723,388.9098158
 06/23  17:10:00,33.11666667,0.014026479,391.8260624,0,21.34137679,21.9367678,21.11,21.13726468,0.008289306,0.008294715,0.006865552,0.006423441,935.7363745,935.152276,389.1122501,389.1127303,0,0,0.029667269,0,21.41533139,21.9581136,50,21.14004028,0.008337951,0.008343722,0.015,0.006452944,941.8586008,941.2955299,388.9971307,388.9973442
 06/23  17:20:00,32.93333333,0.014202344,386.8258851,0,21.24867416,21.90490532,21.11,21.13424076,0.00822467,0.008229699,0.006854234,0.006399716,923.3867323,922.7790599,389.1162435,389.116899,0,0,0.030722859,0,21.34137679,21.9367678,50,21.13726468,0.008289306,0.008294715,0.015,0.006423441,935.7363745,935.152276,389.1122501,389.1127303
 06/23  17:30:00,32.75,0.014372991,387.8257078,0,21.17709655,21.87115219,21.11,21.13095523,0.008160014,0.008164673,0.006849721,0.006382153,909.2695942,908.6367573,389.0689976,389.0696158,0,0,0.031858255,0,21.24867416,21.90490532,50,21.13424076,0.00822467,0.008229699,0.015,0.006399716,923.3867323,922.7790599,389.1162435,389.116899
 06/23  17:40:00,32.56666667,0.01453849,385.8255306,0,21.1330466,21.83936351,21.11,21.12740058,0.008102454,0.008106769,0.006851822,0.006370566,895.4412221,894.7834218,388.96532,388.9656858,0,0,0.033018207,0,21.17709655,21.87115219,50,21.13095523,0.008160014,0.008164673,0.015,0.006382153,909.2695942,908.6367573,389.0689976,389.0696158
 06/23  17:50:00,32.38333333,0.014698914,392.8253533,0,21.11000196,21.81022452,21.11,21.12356898,0.008054183,0.008057418,0.006860214,0.006364635,882.5866752,881.9048085,388.9970039,388.9972207,0.001613249,0,0.034235051,0,50,21.83936351,50,21.12740058,0.015,0.008106769,0.015,0.006370566,895.4412221,894.7834218,388.96532,388.9656858
 06/23  18:00:00,32.2,0.014854329,389.825176,0,21.11,21.78330107,21.11,21.1194515,0.008018528,0.008016042,0.006874604,0.006364066,870.5209489,869.8104955,389.0538337,389.0541222,0.010403363,0,0.035511626,0,50,21.81022452,50,21.12356898,0.015,0.008057418,0.015,0.006364635,882.5866752,881.9048085,388.9970039,388.9972207
 06/23  18:10:00,31.83333333,0.014843753,392.8249987,0,21.11,21.75240316,21.11,21.1150354,0.007982586,0.007966552,0.006890408,0.006364255,856.0491641,855.2976944,389.1690681,389.169644,0.021120319,0,0.03687042,0,50,21.78330107,50,21.1194515,0.015,0.008016042,0.015,0.006364066,870.5209489,869.8104955,389.0538337,389.0541222
 06/23  18:20:00,31.46666667,0.014826247,386.8248214,0,21.11,21.7196622,21.11,21.110308,0.007945169,0.007910143,0.00690484,0.006362376,840.1393458,839.3369875,389.1772605,389.1780569,0.024554503,0,0.038302999,0,50,21.75240316,50,21.1150354,0.015,0.007966552,0.015,0.006364255,856.0491641,855.2976944,389.1690681,389.169644
 06/23  18:30:00,31.1,0.01480207,389.8246441,0,21.11,21.68749074,21.11,21.11000005,0.007906841,0.007850574,0.006917051,0.006374593,824.1946846,823.3394892,389.1766172,389.1774682,0.025841011,0,0.039805135,0.028902532,50,21.7196622,50,50,0.015,0.007910143,0.015,0.015,840.1393458,839.3369875,389.1772605,389.1780569
 06/23  18:40:00,30.73333333,0.014771473,390.8244668,0,21.11,21.65692839,21.11,21.11,0.007868152,0.007790041,0.006927078,0.006386201,808.8697437,807.9653004,389.2121724,389.21303,0.027053651,0,0.041332447,0.015568687,50,21.68749074,50,50,0.015,0.007850574,0.015,0.015,824.1946846,823.3394892,389.1766172,389.1774682
 06/23  18:50:00,30.36666667,0.014734704,390.8242895,0,21.11,21.62806765,21.11,21.11,0.007829349,0.007729268,0.006935177,0.006396303,794.2850115,793.3370125,389.2709274,389.2718175,0.028235777,0,0.042910152,0.021065162,50,21.65692839,50,50,0.015,0.007790041,0.015,0.015,808.8697437,807.9653004,389.2121724,389.21303
 06/23  19:00:00,30,0.014692003,388.8241122,0,21.11,21.60066313,21.11,21.11,0.00779049,0.007668317,0.006941574,0.006405082,780.3367702,779.3508008,389.2909135,389.2918405,0.029410244,0,0.044541616,0.023328012,50,21.62806765,50,50,0.015,0.007729268,0.015,0.015,794.2850115,793.3370125,389.2709274,389.2718175
 06/23  19:10:00,29.63333333,0.014512253,392.8239349,0,20.94162437,21.54123936,21.07876467,21.09230969,0.007693539,0.007567066,0.0068963,0.006384829,758.6922719,757.7048452,389.4502646,389.4510517,0,0,0,0,21.11,21.60066313,21.11,21.11,0.00779049,0.007668317,0.006941574,0.006405082,780.3367702,779.3508008,389.2909135,389.2918405
 06/23  19:20:00,29.26666667,0.01433271,386.8237576,0,20.72652501,21.46332236,21.02819648,21.06307608,0.007560168,0.007440392,0.006816462,0.006342611,732.9570062,731.9836641,389.4265998,389.4273342,0,0,0,0,20.94162437,21.54123936,21.07876467,21.09230969,0.007693539,0.007567066,0.0068963,0.006384829,758.6922719,757.7048452,389.4502646,389.4510517
 06/23  19:30:00,28.9,0.014153439,385.8235803,0,20.55460027,21.38162739,20.97168171,21.02949555,0.007415339,0.007305537,0.006722777,0.006288603,707.173805,706.2149501,389.2238497,389.2246185,0,0,0,0,20.72652501,21.46332236,21.02819648,21.06307608,0.007560168,0.007440392,0.006816462,0.006342611,732.9570062,731.9836641,389.4265998,389.4273342
 06/23  19:40:00,28.53333333,0.013974504,387.823403,0,20.44014963,21.30288612,20.91552339,20.99504987,0.007271051,0.007170854,0.006625573,0.006228375,683.307721,682.3614856,389.0422107,389.0429949,0,0,0,0,20.55460027,21.38162739,20.97168171,21.02949555,0.007415339,0.007305537,0.006722777,0.006288603,707.173805,706.2149501,389.2238497,389.2246185
 06/23  19:50:00,28.16666667,0.013795967,391.8232257,0,20.36311645,21.22836145,20.86116913,20.96062398,0.00713032,0.007038506,0.006527777,0.006163909,661.8538048,660.9213034,389.0911375,389.0918608,0,0,0,0,20.44014963,21.30288612,20.91552339,20.99504987,0.007271051,0.007170854,0.006625573,0.006228375,683.307721,682.3614856,389.0422107,389.0429949
 06/23  20:00:00,27.8,0.013617886,382.8230483,0,20.30277708,21.15734744,20.80828732,20.92612982,0.006992818,0.00690834,0.006429484,0.006095714,642.0842228,641.1674698,388.8725112,388.8731977,0,0,0,0,20.36311645,21.22836145,20.86116913,20.96062398,0.00713032,0.007038506,0.006527777,0.006163909,661.8538048,660.9213034,389.0911375,389.0918608
 06/23  20:10:00,27.51666667,0.013940232,387.822871,0,20.25173556,21.08997855,20.75693085,20.89174947,0.006861508,0.006783629,0.006334091,0.006027741,624.0251882,623.1278351,388.6842246,388.6848697,0,0,0,0,20.30277708,21.15734744,20.80828732,20.92612982,0.006992818,0.00690834,0.006429484,0.006095714,642.0842228,641.1674698,388.8725112,388.8731977
 06/23  20:20:00,27.23333333,0.014248028,387.8226937,0,20.20706228,21.02618904,20.70709401,20.85759099,0.006737979,0.006666153,0.006243524,0.005962298,607.5192887,606.644887,388.5692562,388.5698517,0,0,0,0,20.25173556,21.08997855,20.75693085,20.89174947,0.006861508,0.006783629,0.006334091,0.006027741,624.0251882,623.1278351,388.6842246,388.6848697
 06/23  20:30:00,26.95,0.014541587,388.8225163,0,20.16684474,20.96566366,20.6586725,20.82366729,0.006622338,0.006556102,0.006158153,0.005899996,592.4413246,591.5928355,388.5433779,388.5439257,0,0,0,0,20.20706228,21.02618904,20.70709401,20.85759099,0.006737979,0.006666153,0.006243524,0.005962298,607.5192887,606.644887,388.5692562,388.5698517
 06/23  20:40:00,26.66666667,0.014821212,384.822339,0,20.12950455,20.90799682,20.61151939,20.78994636,0.006514028,0.006452959,0.006077642,0.005840671,578.4555958,577.6347325,388.3814216,388.3818879,0,0,0,0,20.16684474,20.96566366,20.6586725,20.82366729,0.006622338,0.006556102,0.006158153,0.005899996,592.4413246,591.5928355,388.5433779,388.5439257
 06/23  20:50:00,26.38333333,0.015087208,382.8221617,0,20.09385875,20.85279996,20.56548738,20.75638697,0.006412368,0.006356071,0.006001512,0.005783992,565.4201547,564.6279447,388.0391485,388.0394821,0,0,0,0,20.12950455,20.90799682,20.61151939,20.78994636,0.006514028,0.006452959,0.006077642,0.005840671,578.4555958,577.6347325,388.3814216,388.3818879
 06/23  21:00:00,26.1,0.015339876,384.8219843,0,20.05914278,20.79973646,20.52044438,20.7229521,0.006316752,0.006264855,0.00592934,0.005729672,553.4430427,552.6805042,387.7154926,387.7156968,0,0,0,0,20.09385875,20.85279996,20.56548738,20.75638697,0.006412368,0.006356071,0.006001512,0.005783992,565.4201547,564.6279447,388.0391485,388.0394821
 06/23  21:10:00,26.01666667,0.015513477,386.821807,0,20.02799724,20.74937709,20.47677198,20.68994776,0.006226461,0.006178618,0.005860574,0.005677289,542.5692902,541.8373434,387.5382684,387.5383939,0,0,0,0,20.05914278,20.79973646,20.52044438,20.7229521,0.006316752,0.006264855,0.00592934,0.005729672,553.4430427,552.6805042,387.7154926,387.7156968
 06/23  21:20:00,25.93333333,0.015684951,391.8216296,0,20.00091957,20.70194791,20.43465475,20.65754905,0.006140923,0.006096817,0.0057948,0.005626546,532.8917383,532.1913518,387.6780025,387.6781879,0,0,0,0,20.02799724,20.74937709,20.47677198,20.68994776,0.006226461,0.006178618,0.005860574,0.005677289,542.5692902,541.8373434,387.5382684,387.5383939
 06/23  21:30:00,25.85,0.015854313,383.8214523,0,19.97680479,20.65729695,20.39406089,20.62578465,0.006059704,0.006019041,0.005731729,0.005577266,523.8255983,523.1562981,387.6215684,387.6217035,0,0,0,0,20.00091957,20.70194791,20.43465475,20.65754905,0.006140923,0.006096817,0.0057948,0.005626546,532.8917383,532.1913518,387.6780025,387.6781879
 06/23  21:40:00,25.76666667,0.016021572,387.8212749,0,19.95435615,20.61511564,20.35486393,20.59461562,0.005982447,0.005944956,0.005671135,0.005529327,515.5069165,514.8684459,387.5719007,387.5719954,0,0,0,0,19.97680479,20.65729695,20.39406089,20.62578465,0.006059704,0.006019041,0.005731729,0.005577266,523.8255983,523.1562981,387.6215684,387.6217035
 06/23  21:50:00,25.68333333,0.016186742,385.8210976,0,19.9327209,20.57508717,20.31692431,20.56398904,0.005908833,0.005874266,0.005612824,0.005482629,507.8189635,507.210739,387.4733713,387.4733991,0,0,0,0,19.95435615,20.61511564,20.35486393,20.59461562,0.005982447,0.005944956,0.005671135,0.005529327,515.5069165,514.8684459,387.5719007,387.5719954
 06/23  22:00:00,25.6,0.016349837,388.8209202,0,19.91148615,20.53693767,20.28011821,20.53385749,0.005838569,0.005806695,0.005556614,0.005437075,500.8618022,500.2833735,387.4822261,387.4822593,0,0,0,0,19.9327209,20.57508717,20.31692431,20.56398904,0.005908833,0.005874266,0.005612824,0.005482629,507.8189635,507.210739,387.4733713,387.4733991
 06/23  22:10:00,25.5,0.016570107,389.8207428,0,19.64740178,20.43207002,20.2025027,20.47483787,0.005735934,0.005707693,0.00548118,0.005376094,489.3090172,488.7699921,387.703468,387.7036501,0,0,0,0,19.91148615,20.53693767,20.28011821,20.53385749,0.005838569,0.005806695,0.005556614,0.005437075,500.8618022,500.2833735,387.4822261,387.4822593
 06/23  22:20:00,25.4,0.016787356,388.8205655,0,19.48423526,20.37125427,20.16139737,20.44460282,0.005697278,0.005670405,0.005455747,0.005356152,484.0710473,483.5447957,387.766005,387.7662228,0,0,0,0,19.61254054,20.42129063,20.19583438,20.47012456,0.005731569,0.00570348,0.005478864,0.005374397,488.5571095,488.019229,387.7087782,387.7089623
 06/23  22:30:00,25.3,0.017001604,392.8203881,0,19.28907651,20.27230271,20.09143813,20.39203312,0.005635312,0.005610754,0.005415031,0.005324705,475.8596968,475.3557843,388.1970138,388.1975566,0,0,0,0,19.39079122,20.33199731,20.13362868,20.42379439,0.005667353,0.005641542,0.005434946,0.005339604,480.3368928,479.8211255,387.8179215,387.8181713
 06/23  22:40:00,25.2,0.017212871,383.8202107,0,19.11239779,20.14883989,19.99988977,20.3216712,0.005557092,0.005535602,0.00536325,0.005285093,464.8051225,464.3309097,388.0640741,388.0644016,0,0,0,0,19.28907651,20.27230271,20.09143813,20.39203312,0.005635312,0.005610754,0.005415031,0.005324705,475.8596968,475.3557843,388.1970138,388.1975566
 06/23  22:50:00,25.1,0.017421175,392.8200334,0,18.98804441,20.02429461,19.90335991,20.24580797,0.005482614,0.00546424,0.005314656,0.005248691,454.2992708,453.8607015,388.3206049,388.321133,0,0,0,0,19.11239779,20.14883989,19.99988977,20.3216712,0.005557092,0.005535602,0.00536325,0.005285093,464.8051225,464.3309097,388.0640741,388.0644016
 06/23  23:00:00,25,0.017626535,388.819856,0,18.91026059,19.91013285,19.8108222,20.17135065,0.005422013,0.005406423,0.005276565,0.005221284,445.1411241,444.7394945,388.5346059,388.5352693,0,0,0,0,18.98804441,20.02429461,19.90335991,20.24580797,0.005482614,0.00546424,0.005314656,0.005248691,454.2992708,453.8607015,388.3206049,388.321133
 06/23  23:10:00,25,0.017626535,392.8196786,0,18.84740423,19.80517335,19.72345904,20.09953846,0.00536884,0.005355599,0.005244514,0.005198125,437.1082337,436.7441586,388.9818262,388.9828742,0,0,0,0,18.91026059,19.91013285,19.8108222,20.17135065,0.005422013,0.005406423,0.005276565,0.005221284,445.1411241,444.7394945,388.5346059,388.5352693
 06/23  23:20:00,25,0.017626535,382.8195012,0,18.7868955,19.70737623,19.64016058,20.02981547,0.005319435,0.00530815,0.005214188,0.005175138,429.3386215,429.0089114,388.6811779,388.681704,0,0,0,0,18.84740423,19.80517335,19.72345904,20.09953846,0.00536884,0.005355599,0.005244514,0.005198125,437.1082337,436.7441586,388.9818262,388.9828742
 06/23  23:30:00,25,0.017626535,387.8193238,0,18.72662087,19.61519177,19.55983569,19.96153878,0.005272435,0.005262791,0.005183688,0.005150744,422.6204857,422.323687,388.3583042,388.358357,0,0,0,0,18.7868955,19.70737623,19.64016058,20.02981547,0.005319435,0.00530815,0.005214188,0.005175138,429.3386215,429.0089114,388.6811779,388.681704
 06/23  23:40:00,25,0.017626535,386.8191464,0,18.66726782,19.52762308,19.48185604,19.89435003,0.005227465,0.005219208,0.005152654,0.005124835,416.9566785,416.6911103,388.0891163,388.0888281,0,0,0,0,18.72662087,19.61519177,19.55983569,19.96153878,0.005272435,0.005262791,0.005183688,0.005150744,422.6204857,422.323687,388.3583042,388.358357
 06/23  23:50:00,25,0.017626535,386.818969,0,18.6092122,19.44399361,19.40590232,19.82809385,0.005184378,0.0051773,0.005121255,0.005097758,412.2132044,411.9768348,387.8778057,387.8772954,0,0,0,0,18.66726782,19.52762308,19.48185604,19.89435003,0.005227465,0.005219208,0.005152654,0.005124835,416.9566785,416.6911103,388.0891163,388.0888281
 06/23  24:00:00,25,0.017626535,389.8187916,0,18.55220215,19.36377504,19.33177923,19.76269578,0.005143005,0.005136931,0.005089696,0.005069845,408.4885799,408.2797684,387.9651109,387.9647995,0,0,0,0,18.6092122,19.44399361,19.40590232,19.82809385,0.005184378,0.0051773,0.005121255,0.005097758,412.2132044,411.9768348,387.8778057,387.8772954
