Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/24  00:10:00,24.81666667,0.01749731,392.8186142,0,18.50265362,19.288328,19.26046632,19.69887533,0.005105842,0.005100627,0.005060799,0.005044027,405.7763389,405.593557,388.4648997,388.4653142,0,0,0,0,18.55220215,19.36377504,19.33177923,19.76269578,0.005143005,0.005136931,0.005089696,0.005069845,408.4885799,408.2797684,387.9651109,387.9647995
 06/24  00:20:00,24.63333333,0.017368531,383.8184368,0,18.46156556,19.21820241,19.19245365,19.63703192,0.005074007,0.005069534,0.005035946,0.005021775,402.9495911,402.788749,388.3452435,388.3454339,0,0,0,0,18.50265362,19.288328,19.26046632,19.69887533,0.005105842,0.005100627,0.005060799,0.005044027,405.7763389,405.593557,388.4648997,388.4653142
 06/24  00:30:00,24.45,0.017240204,385.8182594,0,18.42630918,19.15312203,19.12770257,19.57721123,0.005047284,0.00504345,0.005015125,0.005003151,400.2983763,400.1566223,387.9771071,387.9767508,0,0,0,0,18.46156556,19.21820241,19.19245365,19.63703192,0.005074007,0.005069534,0.005035946,0.005021775,402.9495911,402.788749,388.3452435,388.3454339
 06/24  00:40:00,24.26666667,0.017112334,384.818082,0,18.39409804,19.09246415,19.06595361,19.51930411,0.005024925,0.005021643,0.004997755,0.004987637,397.9089521,397.7840784,387.5135419,387.5125825,0,0,0,0,18.42630918,19.15312203,19.12770257,19.57721123,0.005047284,0.00504345,0.005015125,0.005003151,400.2983763,400.1566223,387.9771071,387.9767508
 06/24  00:50:00,24.08333333,0.016984927,387.8179046,0,18.36327159,19.03560729,19.00690963,19.46316668,0.005006158,0.00500335,0.004983205,0.004974655,396.1009909,395.9917855,387.3308347,387.3297612,0,0,0,0,18.39409804,19.09246415,19.06595361,19.51930411,0.005024925,0.005021643,0.004997755,0.004987637,397.9089521,397.7840784,387.5135419,387.5125825
 06/24  01:00:00,23.9,0.016857987,389.8177272,0,18.3331487,18.98202162,18.95031402,19.40867278,0.004990353,0.004987953,0.004970964,0.004963738,394.9117613,394.8172079,387.5133813,387.5127389,0,0,0,0,18.36327159,19.03560729,19.00690963,19.46316668,0.005006158,0.00500335,0.004983205,0.004974655,396.1009909,395.9917855,387.3308347,387.3297612
 06/24  01:10:00,23.9,0.016857987,392.8175497,0,18.2976281,18.92964359,18.89496103,19.35504334,0.004977251,0.0049752,0.004960872,0.004954766,394.3420758,394.2612187,388.1018275,388.1021386,0,0,0,0,18.3331487,18.98202162,18.95031402,19.40867278,0.004990353,0.004987953,0.004970964,0.004963738,394.9117613,394.8172079,387.5133813,387.5127389
 06/24  01:20:00,23.9,0.016857987,383.8173723,0,18.25551614,18.87726695,18.84010699,19.30179047,0.004966558,0.004964808,0.004952725,0.004947565,393.3135028,393.2433492,388.049073,388.049274,0,0,0,0,18.2976281,18.92964359,18.89496103,19.35504334,0.004977251,0.0049752,0.004960872,0.004954766,394.3420758,394.2612187,388.1018275,388.1021386
 06/24  01:30:00,23.9,0.016857987,392.8171949,0,18.20883419,18.82453047,18.78548478,19.24873471,0.004957928,0.004956435,0.004946245,0.004941885,392.7671826,392.7069669,388.3266792,388.3272446,0,0,0,0,18.25551614,18.87726695,18.84010699,19.30179047,0.004966558,0.004964808,0.004952725,0.004947565,393.3135028,393.2433492,388.049073,388.049274
 06/24  01:40:00,23.9,0.016857987,382.8170175,0,18.15985037,18.77144953,18.73104747,19.19584064,0.004951013,0.004949742,0.004941148,0.004937466,391.7741581,391.7214801,388.0276565,388.0277,0,0,0,0,18.20883419,18.82453047,18.78548478,19.24873471,0.004957928,0.004956435,0.004946245,0.004941885,392.7671826,392.7069669,388.3266792,388.3272446
 06/24  01:50:00,23.9,0.016857987,383.81684,0,18.10990024,18.71811619,18.67680056,19.14310818,0.004945511,0.004944428,0.004937181,0.004934071,390.6101947,390.5635349,387.44863,387.4478124,0,0,0,0,18.15985037,18.77144953,18.73104747,19.19584064,0.004951013,0.004949742,0.004941148,0.004937466,391.7741581,391.7214801,388.0276565,388.0277
 06/24  02:00:00,23.9,0.016857987,383.8166626,0,18.05950182,18.66459654,18.62274247,19.09053355,0.004941163,0.004940241,0.00493413,0.004931504,389.5199254,389.4784839,386.8518044,386.8502287,0,0,0,0,18.10990024,18.71811619,18.67680056,19.14310818,0.004945511,0.004944428,0.004937181,0.004934071,390.6101947,390.5635349,387.44863,387.4478124
 06/24  02:10:00,23.9,0.016857987,383.8164852,0,18.00770517,18.61067601,18.5686789,19.03798305,0.004939742,0.004938963,0.00493381,0.004931595,388.5936537,388.5569398,386.3420036,386.3399189,0,0,0,0,18.05950182,18.66459654,18.62274247,19.09053355,0.004941163,0.004940241,0.00493413,0.004931504,389.5199254,389.4784839,386.8518044,386.8502287
 06/24  02:20:00,23.9,0.016857987,388.8163077,0,17.95431256,18.55623934,18.51448805,18.98536951,0.004942027,0.004941374,0.004937029,0.004935167,388.2546577,388.2230556,386.3553908,386.3536518,0,0,0,0,18.00770517,18.61067601,18.5686789,19.03798305,0.004939742,0.004938963,0.00493381,0.004931595,388.5936537,388.5569398,386.3420036,386.3399189
 06/24  02:30:00,23.9,0.016857987,386.8161303,0,17.89976587,18.50128513,18.46012998,18.93265947,0.004947813,0.004947273,0.00494361,0.00494205,388.0889874,388.0620446,386.4872483,386.4859889,0,0,0,0,17.95431256,18.55623934,18.51448805,18.98536951,0.004942027,0.004941374,0.004937029,0.004935167,388.2546577,388.2230556,386.3553908,386.3536518
 06/24  02:40:00,23.9,0.016857987,386.8159528,0,17.84453527,18.44586668,18.40560311,18.87984519,0.004956505,0.004956067,0.004952979,0.004951679,387.9406044,387.9176229,386.5898008,386.588902,0,0,0,0,17.89976587,18.50128513,18.46012998,18.93265947,0.004947813,0.004947273,0.00494361,0.00494205,388.0889874,388.0620446,386.4872483,386.4859889
 06/24  02:50:00,23.9,0.016857987,388.8157754,0,17.78888757,18.39002857,18.35091466,18.82692542,0.0049675,0.004967152,0.004964549,0.00496347,387.9562477,387.9369076,386.8173656,386.8169516,0,0,0,0,17.84453527,18.44586668,18.40560311,18.87984519,0.004956505,0.004956067,0.004952979,0.004951679,387.9406044,387.9176229,386.5898008,386.588902
 06/24  03:00:00,23.9,0.016857987,390.8155979,0,17.7329707,18.33382554,18.29606986,18.77389833,0.004980301,0.004980031,0.004977838,0.004976949,388.2333937,388.2176174,387.2737318,387.27407,0,0,0,0,17.78888757,18.39002857,18.35091466,18.82692542,0.0049675,0.004967152,0.004964549,0.00496347,387.9562477,387.9369076,386.8173656,386.8169516
 06/24  03:10:00,23.9,0.016857987,382.8154205,0,17.67094532,18.27569484,18.24009649,18.72009857,0.00499094,0.004990733,0.004988885,0.004988152,387.9308201,387.916953,387.1211574,387.1212193,0,0,0,0,17.7329707,18.33382554,18.29606986,18.77389833,0.004980301,0.004980031,0.004977838,0.004976949,388.2333937,388.2176174,387.2737318,387.27407
 06/24  03:20:00,23.9,0.016857987,387.815243,0,17.60169147,18.2148293,18.18244423,18.66513207,0.004997344,0.004997182,0.004995624,0.004995017,387.6987318,387.6865877,387.0157021,387.0155858,0,0,0,0,17.67094532,18.27569484,18.24009649,18.72009857,0.00499094,0.004990733,0.004988885,0.004988152,387.9308201,387.916953,387.1211574,387.1212193
 06/24  03:30:00,23.9,0.016857987,384.8150655,0,17.52728856,18.1511912,18.12301225,18.60890072,0.004999295,0.004999162,0.004997849,0.00499734,387.3682195,387.3573308,386.7917795,386.791334,0,0,0,0,17.60169147,18.2148293,18.18244423,18.66513207,0.004997344,0.004997182,0.004995624,0.004995017,387.6987318,387.6865877,387.0157021,387.0155858
 06/24  03:40:00,23.9,0.016857987,384.8148881,0,17.45007187,18.08506851,18.0619021,18.55144322,0.004997361,0.004997245,0.004996139,0.004995707,386.9967604,386.9868396,386.510109,386.5092964,0,0,0,0,17.52728856,18.1511912,18.12301225,18.60890072,0.004999295,0.004999162,0.004997849,0.00499734,387.3682195,387.3573308,386.7917795,386.791334
 06/24  03:50:00,23.9,0.016857987,392.8147106,0,17.37143743,18.01678888,17.99925408,18.4928285,0.004992215,0.004992107,0.004991173,0.004990802,387.3316486,387.3239685,386.922237,386.9221883,0,0,0,0,17.45007187,18.08506851,18.0619021,18.55144322,0.004997361,0.004997245,0.004996139,0.004995707,386.9967604,386.9868396,386.510109,386.5092964
 06/24  04:00:00,23.9,0.016857987,387.8145331,0,17.29194698,17.94662376,17.9351894,18.43311731,0.004984399,0.004984291,0.004983503,0.004983179,387.6295499,387.623705,387.285202,387.2857404,0,0,0,0,17.37143743,18.01678888,17.99925408,18.4928285,0.004992215,0.004992107,0.004991173,0.004990802,387.3316486,387.3239685,386.922237,386.9221883
 06/24  04:10:00,23.8,0.016786049,390.8143556,0,17.21753632,17.87634529,17.8707706,18.37301478,0.004978811,0.004978708,0.004978044,0.004977761,388.0189593,388.0148504,387.7296672,387.7308292,0,0,0,0,17.29194698,17.94662376,17.9351894,18.43311731,0.004984399,0.004984291,0.004983503,0.004983179,387.6295499,387.623705,387.285202,387.2857404
 06/24  04:20:00,23.7,0.016714289,386.8141782,0,17.14937066,17.80694198,17.8066226,18.31294727,0.004977964,0.004977876,0.004977316,0.004977077,388.0932911,388.0899915,387.8496864,387.85086,0,0,0,0,17.21753632,17.87634529,17.8707706,18.37301478,0.004978811,0.004978708,0.004978044,0.004977761,388.0189593,388.0148504,387.7296672,387.7308292
 06/24  04:30:00,23.6,0.016642707,391.8140007,0,17.08580657,17.73928344,17.7429788,18.25308678,0.004982047,0.004981981,0.00498151,0.004981315,388.3892666,388.3870893,388.1846568,388.1861771,0,0,0,0,17.14937066,17.80694198,17.8066226,18.31294727,0.004977964,0.004977876,0.004977316,0.004977077,388.0932911,388.0899915,387.8496864,387.85086
 06/24  04:40:00,23.5,0.016571304,391.8138232,0,17.02463792,17.6736353,17.67982111,18.19343838,0.004990274,0.004990236,0.00498984,0.00498969,388.8414111,388.8405056,388.6700282,388.6720927,0,0,0,0,17.08580657,17.73928344,17.7429788,18.25308678,0.004982047,0.004981981,0.00498151,0.004981315,388.3892666,388.3870893,388.1846568,388.1861771
 06/24  04:50:00,23.4,0.016500078,384.8136457,0,16.96443174,17.61004901,17.61707011,18.13396407,0.005001748,0.005001739,0.005001409,0.005001301,388.7116202,388.7106055,388.5669244,388.5685005,0,0,0,0,17.02463792,17.6736353,17.67982111,18.19343838,0.004990274,0.004990236,0.00498984,0.00498969,388.8414111,388.8405056,388.6700282,388.6720927
 06/24  05:00:00,23.3,0.016429033,391.8134682,0,16.90458388,17.5484586,17.55465947,18.07463196,0.005015746,0.005015767,0.005015492,0.005015425,388.8256367,388.8249998,388.7039546,388.7054967,0,0,0,0,16.96443174,17.61004901,17.61707011,18.13396407,0.005001748,0.005001739,0.005001409,0.005001301,388.7116202,388.7106055,388.5669244,388.5685005
 06/24  05:10:00,23.4,0.016500078,392.8132907,0,16.87925597,17.49817644,17.49824393,18.01929532,0.005046351,0.005046429,0.005046204,0.005046198,389.2534234,389.2537262,389.1518071,389.1538392,0,0,0,0,16.90458388,17.5484586,17.55465947,18.07463196,0.005015746,0.005015767,0.005015492,0.005015425,388.8256367,388.8249998,388.7039546,388.7054967
 06/24  05:20:00,23.5,0.016571304,388.8131132,0,16.89497343,17.46401203,17.45098448,17.97020424,0.005100982,0.00510115,0.00510097,0.005101054,389.4460483,389.4467038,389.3608337,389.3628997,0,0,0,0,16.87925597,17.49817644,17.49824393,18.01929532,0.005046351,0.005046429,0.005046204,0.005046198,389.2534234,389.2537262,389.1518071,389.1538392
 06/24  05:30:00,23.6,0.016642707,385.8129357,0,16.93954336,17.44627436,17.41341108,17.92787714,0.00518011,0.005180386,0.005180245,0.005180446,389.1782621,389.1784112,389.1059805,389.1073121,0,0,0,0,16.89497343,17.46401203,17.45098448,17.97020424,0.005100982,0.00510115,0.00510097,0.005101054,389.4460483,389.4467038,389.3608337,389.3628997
 06/24  05:40:00,23.7,0.016714289,390.8127582,0,16.99923555,17.44322504,17.38486937,17.89203275,0.005281256,0.005281642,0.005281529,0.005281863,389.1290154,389.129017,389.0679029,389.0689469,0,0,0,0,16.93954336,17.44627436,17.41341108,17.92787714,0.00518011,0.005180386,0.005180245,0.005180446,389.1782621,389.1784112,389.1059805,389.1073121
 06/24  05:50:00,23.8,0.016786049,386.8125807,0,17.06584735,17.45285787,17.3644901,17.86222208,0.005401609,0.005402093,0.005401996,0.00540247,388.9484908,388.948249,388.8966904,388.8972972,0,0,0,0,16.99923555,17.44322504,17.38486937,17.89203275,0.005281256,0.005281642,0.005281529,0.005281863,389.1290154,389.129017,389.0679029,389.0689469
 06/24  06:00:00,23.9,0.016857987,385.8124032,0,17.1360987,17.47352584,17.35152769,17.83805386,0.005538915,0.005539482,0.005539383,0.005539998,388.5859428,388.5853312,388.5418701,388.5418309,0,0,0,0,17.06584735,17.45285787,17.3644901,17.86222208,0.005401609,0.005402093,0.005401996,0.00540247,388.9484908,388.948249,388.8966904,388.8972972
 06/24  06:10:00,24.18333333,0.016989192,382.8122257,0,17.38815379,17.55169923,17.37545524,17.84135885,0.005648558,0.005649156,0.005649042,0.005649758,388.1417113,388.1408112,388.1026245,388.1018951,0,0,0,0,17.1360987,17.47352584,17.35152769,17.83805386,0.005538915,0.005539482,0.005539383,0.005539998,388.5859428,388.5853312,388.5418701,388.5418309
 06/24  06:20:00,24.46666667,0.017119264,389.8120482,0,17.67557419,17.66168175,17.42111344,17.86159532,0.005743086,0.005743661,0.005743514,0.005744308,388.0082474,388.0072721,387.9725234,387.9716418,0,0,0,0,17.38815379,17.55169923,17.37545524,17.84135885,0.005648558,0.005649156,0.005649042,0.005649758,388.1417113,388.1408112,388.1026245,388.1018951
 06/24  06:30:00,24.75,0.017248133,384.8118707,0,17.8983047,17.77857705,17.47336992,17.88799669,0.005838814,0.005839322,0.005839121,0.005839985,387.8632931,387.8624206,387.830488,387.8294827,0,0,0,0,17.67557419,17.66168175,17.42111344,17.86159532,0.005743086,0.005743661,0.005743514,0.005744308,388.0082474,388.0072721,387.9725234,387.9716418
 06/24  06:40:00,25.03333333,0.017375725,390.8116931,0,18.04601972,17.89153155,17.52547712,17.91566286,0.005943693,0.005944111,0.005943831,0.005944765,387.9281923,387.9273663,387.8978229,387.8969854,0,0,0,0,17.8983047,17.77857705,17.47336992,17.88799669,0.005838814,0.005839322,0.005839121,0.005839985,387.8632931,387.8624206,387.830488,387.8294827
 06/24  06:50:00,25.31666667,0.017501969,384.8115156,0,18.14651435,17.99872359,17.57609018,17.94351419,0.006059593,0.006059917,0.006059533,0.006060537,387.8557612,387.85505,387.8279323,387.8270875,0,0,0,0,18.04601972,17.89153155,17.52547712,17.91566286,0.005943693,0.005944111,0.005943831,0.005944765,387.9281923,387.9273663,387.8978229,387.8969854
 06/24  07:00:00,25.6,0.017626788,386.8113381,0,18.2259878,18.1013736,17.62569172,17.97178873,0.006186067,0.006186307,0.006185793,0.006186864,387.7545304,387.7539298,387.7291202,387.728231,0,0,0,0,18.14651435,17.99872359,17.57609018,17.94351419,0.006059593,0.006059917,0.006059533,0.006060537,387.8557612,387.85505,387.8279323,387.8270875
 06/24  07:10:00,25.86666667,0.017626755,392.8111606,0,18.2921376,18.1992676,17.67395576,18.00020849,0.006313874,0.006314047,0.006313392,0.006314519,387.9275324,387.9269373,387.9038592,387.9032248,0,0,0,0,18.2259878,18.1013736,17.62569172,17.97178873,0.006186067,0.006186307,0.006185793,0.006186864,387.7545304,387.7539298,387.7291202,387.728231
 06/24  07:20:00,26.13333333,0.017621541,382.810983,0,18.3483674,18.29243328,17.72073102,18.02861174,0.00643737,0.006437497,0.006436699,0.006437865,387.8259055,387.8253628,387.80433,387.8036543,0,0,0,0,18.2921376,18.1992676,17.67395576,18.00020849,0.006313874,0.006314047,0.006313392,0.006314519,387.9275324,387.9269373,387.9038592,387.9032248
 06/24  07:30:00,26.4,0.017610999,384.8108055,0,18.39768181,18.3812605,17.76611695,18.05700376,0.006554877,0.006554979,0.006554042,0.006555229,387.601797,387.6013159,387.5823779,387.5815409,0,0,0,0,18.3483674,18.29243328,17.72073102,18.02861174,0.00643737,0.006437497,0.006436699,0.006437865,387.8259055,387.8253628,387.80433,387.8036543
 06/24  07:40:00,26.66666667,0.017594985,385.8106279,0,18.44275282,18.46608434,17.81032119,18.08546651,0.006666574,0.00666667,0.006665598,0.006666794,387.4046205,387.4041832,387.3871341,387.3861774,0,0,0,0,18.39768181,18.3812605,17.76611695,18.05700376,0.006554877,0.006554979,0.006554042,0.006555229,387.601797,387.6013159,387.5823779,387.5815409
 06/24  07:50:00,26.93333333,0.017573349,383.8104504,0,18.48558055,18.54721834,17.85357098,18.11410214,0.006773074,0.006773176,0.006771977,0.006773171,387.166238,387.1658047,387.1506026,387.1495121,0,0,0,0,18.44275282,18.46608434,17.81032119,18.08546651,0.006666574,0.00666667,0.006665598,0.006666794,387.4046205,387.4041832,387.3871341,387.3861774
 06/24  08:00:00,27.2,0.017545944,384.8102729,0,18.52758379,18.62514461,17.89611338,18.14303361,0.006874897,0.006875018,0.006873699,0.006874882,386.9523819,386.9519311,386.9384019,386.9372193,0,0,0,0,18.48558055,18.54721834,17.85357098,18.11410214,0.006773074,0.006773176,0.006771977,0.006773171,387.166238,387.1658047,387.1506026,387.1495121
 06/24  08:10:00,27.38333333,0.017540442,390.8100953,0,18.56965734,18.70026196,17.9381905,18.17238743,0.006976732,0.006976882,0.00697544,0.006976609,387.0323224,387.0319539,387.0193171,387.0182868,0,0,0,0,18.52758379,18.62514461,17.89611338,18.14303361,0.006874897,0.006875018,0.006873699,0.006874882,386.9523819,386.9519311,386.9384019,386.9372193
 06/24  08:20:00,27.56666667,0.017532516,385.8099178,0,18.61226938,18.772947,17.98002364,18.20228204,0.007081441,0.007081629,0.007080057,0.00708121,387.0647671,387.0644376,387.0527407,387.0518226,0,0,0,0,18.56965734,18.70026196,17.9381905,18.17238743,0.006976732,0.006976882,0.00697544,0.006976609,387.0323224,387.0319539,387.0193171,387.0182868
 06/24  08:30:00,27.75,0.017522123,387.8097402,0,18.65568144,18.84356337,18.02181018,18.2328246,0.007189928,0.007190164,0.007188452,0.007189591,387.1031216,387.1028358,387.0919853,387.0911717,0,0,0,0,18.61226938,18.772947,17.98002364,18.20228204,0.007081441,0.007081629,0.007080057,0.00708121,387.0647671,387.0644376,387.0527407,387.0518226
 06/24  08:40:00,27.93333333,0.017509216,388.8095626,0,18.69991081,18.91240919,18.06371618,18.26410515,0.007302186,0.007302477,0.007300618,0.007301741,387.1952256,387.1950234,387.1848075,387.1841222,0,0,0,0,18.65568144,18.84356337,18.02181018,18.2328246,0.007189928,0.007190164,0.007188452,0.007189591,387.1031216,387.1028358,387.0919853,387.0911717
 06/24  08:50:00,28.11666667,0.017493752,391.8093851,0,18.74491126,18.97975884,18.10588762,18.29620324,0.007417994,0.007418348,0.007416334,0.007417442,387.4456257,387.4456286,387.4355687,387.4350978,0,0,0,0,18.69991081,18.91240919,18.06371618,18.26410515,0.007302186,0.007302477,0.007300618,0.007301741,387.1952256,387.1950234,387.1848075,387.1841222
 06/24  09:00:00,28.3,0.017475685,390.8092075,0,18.7906196,19.04580569,18.14845418,18.32918983,0.007537175,0.007537596,0.007535421,0.007536514,387.7284258,387.7286561,387.7186351,387.7183764,0,0,0,0,18.74491126,18.97975884,18.10588762,18.29620324,0.007417994,0.007418348,0.007416334,0.007417442,387.4456257,387.4456286,387.4355687,387.4350978
 06/24  09:10:00,28.58333333,0.01731169,389.80903,0,18.84828312,19.11472423,18.19176219,18.36360169,0.007622862,0.007623332,0.007621044,0.007622123,387.906148,387.9065169,387.8965903,387.8964563,0,0,0,0,18.7906196,19.04580569,18.14845418,18.32918983,0.007537175,0.007537596,0.007535421,0.007536514,387.7284258,387.7286561,387.7186351,387.7183764
 06/24  09:20:00,28.86666667,0.017136627,390.8088524,0,18.9032275,19.18343112,18.23485336,18.3986368,0.007685074,0.007685581,0.007683215,0.00768428,388.0309939,388.0314598,388.0216182,388.021562,0,0,0,0,18.84828312,19.11472423,18.19176219,18.36360169,0.007622862,0.007623332,0.007621044,0.007622123,387.906148,387.9065169,387.8965903,387.8964563
 06/24  09:30:00,29.15,0.016950231,392.8086748,0,18.94767643,19.24944779,18.277159,18.43373917,0.007737089,0.007737626,0.007735199,0.007736249,388.1832691,388.1838666,388.1739597,388.1739864,0,0,0,0,18.9032275,19.18343112,18.23485336,18.3986368,0.007685074,0.007685581,0.007683215,0.00768428,388.0309939,388.0314598,388.0216182,388.021562
 06/24  09:40:00,29.43333333,0.016752228,390.8084972,0,18.98209334,19.31175536,18.3185086,18.46869563,0.007785576,0.007786143,0.007783663,0.007784697,388.3141479,388.3148593,388.3049401,388.3050326,0,0,0,0,18.94767643,19.24944779,18.277159,18.43373917,0.007737089,0.007737626,0.007735199,0.007736249,388.1832691,388.1838666,388.1739597,388.1739864
 06/24  09:50:00,29.71666667,0.016542349,391.8083197,0,19.00991582,19.37037145,18.35896411,18.50350099,0.007832372,0.00783297,0.007830442,0.007831458,388.446109,388.4469443,388.4370068,388.4371606,0,0,0,0,18.98209334,19.31175536,18.3185086,18.46869563,0.007785576,0.007786143,0.007783663,0.007784697,388.3141479,388.3148593,388.3049401,388.3050326
 06/24  10:00:00,30,0.016320315,391.8081421,0,19.03411359,19.42577403,18.39865265,18.53821447,0.007877435,0.007878066,0.007875496,0.007876492,388.5795804,388.5805501,388.5705872,388.5707986,0,0,0,0,19.00991582,19.37037145,18.35896411,18.50350099,0.007832372,0.00783297,0.007830442,0.007831458,388.446109,388.4469443,388.4370068,388.4371606
 06/24  10:10:00,30.18333333,0.016219935,391.8079645,0,19.05455739,19.47808669,18.43742837,18.57271555,0.00792073,0.007921394,0.007918788,0.007919763,388.7108223,388.7119317,388.7019474,388.7022109,0,0,0,0,19.03411359,19.42577403,18.39865265,18.53821447,0.007877435,0.007878066,0.007875496,0.007876492,388.5795804,388.5805501,388.5705872,388.5707986
 06/24  10:20:00,30.36666667,0.016115356,389.8077869,0,19.07156599,19.52741498,18.47520754,18.60692225,0.007962275,0.007962973,0.007960336,0.00796129,388.7930999,388.7942829,388.7844347,388.784725,0,0,0,0,19.05455739,19.47808669,18.43742837,18.57271555,0.00792073,0.007921394,0.007918788,0.007919763,388.7108223,388.7119317,388.7019474,388.7022109
 06/24  10:30:00,30.55,0.016006514,384.8076093,0,19.08604674,19.57395147,18.51201355,18.64082218,0.00800212,0.008002853,0.008000191,0.008001124,388.7325384,388.7335705,388.7243266,388.7245793,0,0,0,0,19.07156599,19.52741498,18.47520754,18.60692225,0.007962275,0.007962973,0.007960336,0.00796129,388.7930999,388.7942829,388.7844347,388.784725
 06/24  10:40:00,30.73333333,0.015893344,387.8074317,0,19.09938495,19.61826617,18.54802708,18.67450901,0.008040327,0.008041094,0.008038412,0.008039323,388.6597049,388.6605735,388.6519513,388.6521622,0,0,0,0,19.08604674,19.57395147,18.51201355,18.64082218,0.00800212,0.008002853,0.008000191,0.008001124,388.7325384,388.7335705,388.7243266,388.7245793
 06/24  10:50:00,30.91666667,0.015775782,391.8072541,0,19.11252665,19.66088597,18.58343526,18.70808335,0.008076952,0.008077754,0.008075057,0.008075947,388.6949609,388.6958649,388.6874737,388.6876902,0,0,0,0,19.09938495,19.61826617,18.54802708,18.67450901,0.008040327,0.008041094,0.008038412,0.008039323,388.6597049,388.6605735,388.6519513,388.6521622
 06/24  11:00:00,31.1,0.015653761,388.8070765,0,19.12587096,19.70214086,18.61835824,18.74160357,0.008112053,0.008112888,0.008110181,0.008111049,388.732334,388.7332723,388.7250944,388.7253177,0,0,0,0,19.11252665,19.66088597,18.58343526,18.70808335,0.008076952,0.008077754,0.008075057,0.008075947,388.6949609,388.6958649,388.6874737,388.6876902
 06/24  11:10:00,31.28333333,0.015677255,390.8068989,0,19.14169198,19.74287311,18.65321847,18.77533419,0.008144982,0.008145848,0.008143139,0.008143985,388.7953017,388.796326,388.7882643,388.7885047,0,0,0,0,19.12587096,19.70214086,18.61835824,18.74160357,0.008112053,0.008112888,0.008110181,0.008111049,388.732334,388.7332723,388.7250944,388.7253177
 06/24  11:20:00,31.46666667,0.015699201,383.8067213,0,19.16055866,19.78356199,18.68827144,18.8094328,0.008175327,0.00817622,0.008173516,0.008174341,388.7173301,388.718147,388.7106821,388.7108814,0,0,0,0,19.14169198,19.74287311,18.65321847,18.77533419,0.008144982,0.008145848,0.008143139,0.008143985,388.7953017,388.796326,388.7882643,388.7885047
 06/24  11:30:00,31.65,0.015719567,384.8065437,0,19.18208986,19.8244648,18.72361756,18.84395602,0.008202948,0.008203863,0.008201173,0.008201976,388.5710242,388.5714955,388.5648421,388.5649741,0,0,0,0,19.16055866,19.78356199,18.68827144,18.8094328,0.008175327,0.00817622,0.008173516,0.008174341,388.7173301,388.718147,388.7106821,388.7108814
 06/24  11:40:00,31.83333333,0.015738322,383.8063661,0,19.20512168,19.86554497,18.75937056,18.87897071,0.00822784,0.008228772,0.008226105,0.008226885,388.3883985,388.3884518,388.3827062,388.382759,0,0,0,0,19.18208986,19.8244648,18.72361756,18.84395602,0.008202948,0.008203863,0.008201173,0.008201976,388.5710242,388.5714955,388.5648421,388.5649741
 06/24  11:50:00,32.01666667,0.015755433,389.8061885,0,19.22896273,19.90679989,18.79559648,18.91451266,0.008250029,0.008250973,0.008248337,0.008249094,388.3321269,388.3320561,388.3267411,388.3267689,0,0,0,0,19.20512168,19.86554497,18.75937056,18.87897071,0.00822784,0.008228772,0.008226105,0.008226885,388.3883985,388.3884518,388.3827062,388.382759
 06/24  12:00:00,32.2,0.015770866,387.8060109,0,19.25369787,19.94839828,18.83231422,18.9505862,0.008269537,0.008270488,0.008267889,0.008268624,388.317948,388.3178489,388.3127986,388.3128197,0,0,0,0,19.22896273,19.90679989,18.79559648,18.91451266,0.008250029,0.008250973,0.008248337,0.008249094,388.3321269,388.3320561,388.3267411,388.3267689
 06/24  12:10:00,32.3,0.015601836,391.8058332,0,19.27579432,19.98932287,18.86886833,18.98673956,0.008286286,0.008287237,0.008284685,0.008285397,388.3962579,388.3963496,388.3912265,388.3912779,0,0,0,0,19.25369787,19.94839828,18.83231422,18.9505862,0.008269537,0.008270488,0.008267889,0.008268624,388.317948,388.3178489,388.3127986,388.3128197
 06/24  12:20:00,32.4,0.0154304,391.8056556,0,19.29427586,20.02891887,18.9048366,19.02266934,0.008300283,0.00830123,0.008298732,0.00829942,388.5229155,388.5233113,388.5179457,388.5180455,0,0,0,0,19.27579432,19.98932287,18.86886833,18.98673956,0.008286286,0.008287237,0.008284685,0.008285397,388.3962579,388.3963496,388.3912265,388.3912779
 06/24  12:30:00,32.5,0.015256541,387.805478,0,19.3113608,20.06719794,18.94016181,19.05831228,0.008311609,0.008312546,0.008310109,0.008310774,388.5719397,388.5724383,388.567115,388.5672305,0,0,0,0,19.29427586,20.02891887,18.9048366,19.02266934,0.008300283,0.00830123,0.008298732,0.00829942,388.5229155,388.5233113,388.5179457,388.5180455
 06/24  12:40:00,32.6,0.015080242,388.8053004,0,19.3281888,20.10416918,18.97479189,19.09360777,0.00832037,0.008321291,0.008318922,0.008319563,388.5850904,388.5856007,388.5804468,388.5805628,0,0,0,0,19.3113608,20.06719794,18.94016181,19.05831228,0.008311609,0.008312546,0.008310109,0.008310774,388.5719397,388.5724383,388.567115,388.5672305
 06/24  12:50:00,32.7,0.01490149,391.8051227,0,19.34507644,20.1398475,19.00871665,19.12852363,0.008326676,0.008327575,0.00832528,0.008325898,388.6558066,388.6564841,388.6512877,388.6514275,0,0,0,0,19.3281888,20.10416918,18.97479189,19.09360777,0.00832037,0.008321291,0.008318922,0.008319563,388.5850904,388.5856007,388.5804468,388.5805628
 06/24  13:00:00,32.8,0.014720268,388.8049451,0,19.36201767,20.17427095,19.04195258,19.1630465,0.008330628,0.008331501,0.008329286,0.00832988,388.7007744,388.7015451,388.6963987,388.696551,0,0,0,0,19.34507644,20.1398475,19.00871665,19.12852363,0.008326676,0.008327575,0.00832528,0.008325898,388.6558066,388.6564841,388.6512877,388.6514275
 06/24  13:10:00,32.88333333,0.014793508,385.8047675,0,19.37911151,20.2075276,19.07454475,19.19718377,0.008331181,0.008332021,0.008329893,0.008330464,388.6520813,388.6526847,388.6479212,388.6480473,0,0,0,0,19.36201767,20.17427095,19.04195258,19.1630465,0.008330628,0.008331501,0.008329286,0.00832988,388.7007744,388.7015451,388.6963987,388.696551
 06/24  13:20:00,32.96666667,0.014867075,387.8045898,0,19.39647935,20.23968147,19.10652644,19.23093624,0.008327744,0.008328539,0.008326511,0.008327056,388.5950228,388.5954416,388.591077,388.5911743,0,0,0,0,19.37911151,20.2075276,19.07454475,19.19718377,0.008331181,0.008332021,0.008329893,0.008330464,388.6520813,388.6526847,388.6479212,388.6480473
 06/24  13:30:00,33.05,0.014940975,383.8044122,0,19.41416983,20.27076407,19.13791595,19.26429552,0.008320219,0.00832096,0.008319041,0.008319561,388.4620903,388.4621127,388.4584016,388.4584388,0,0,0,0,19.39647935,20.23968147,19.10652644,19.23093624,0.008327744,0.008328539,0.008326511,0.008327056,388.5950228,388.5954416,388.591077,388.5911743
 06/24  13:40:00,33.13333333,0.015015206,384.8042345,0,19.43225661,20.30035264,19.16875314,19.29726859,0.008308743,0.008309421,0.008307621,0.008308116,388.3084986,388.3080762,388.3050663,388.3050364,0,0,0,0,19.41416983,20.27076407,19.13791595,19.26429552,0.008320219,0.00832096,0.008319041,0.008319561,388.4620903,388.4621127,388.4584016,388.4584388
 06/24  13:50:00,33.21666667,0.015089769,382.8040569,0,19.45076596,20.32846382,19.19906646,19.32985574,0.008293506,0.008294112,0.00829244,0.008292908,388.1146179,388.1136457,388.1114508,388.1113378,0,0,0,0,19.43225661,20.30035264,19.16875314,19.29726859,0.008308743,0.008309421,0.008307621,0.008308116,388.3084986,388.3080762,388.3050663,388.3050364
 06/24  14:00:00,33.3,0.015164668,386.8038792,0,19.46964585,20.35520819,19.22887054,19.36204888,0.008274685,0.008275211,0.008273674,0.008274114,387.9922376,387.9909442,387.9892759,387.9891137,0,0,0,0,19.45076596,20.32846382,19.19906646,19.32985574,0.008293506,0.008294112,0.00829244,0.008292908,388.1146179,388.1136457,388.1114508,388.1113378
 06/24  14:10:00,33.3,0.015109586,383.8037016,0,19.48869427,20.38064649,19.25818142,19.39384484,0.008254806,0.008255252,0.008253848,0.008254261,387.8577457,387.8561052,387.8549814,387.8547652,0,0,0,0,19.46964585,20.35520819,19.22887054,19.36204888,0.008274685,0.008275211,0.008273674,0.008274114,387.9922376,387.9909442,387.9892759,387.9891137
 06/24  14:20:00,33.3,0.015054514,391.8035239,0,19.50768639,20.40478841,19.28701123,19.42523717,0.008235434,0.008235803,0.008234525,0.008234912,387.8832468,387.8817501,387.8805835,387.8803884,0,0,0,0,19.48869427,20.38064649,19.25818142,19.39384484,0.008254806,0.008255252,0.008253848,0.008254261,387.8577457,387.8561052,387.8549814,387.8547652
 06/24  14:30:00,33.3,0.014999451,392.8033462,0,19.52548592,20.42761215,19.31536694,19.45621526,0.008217081,0.00821738,0.008216218,0.008216582,388.032051,388.0310648,388.0294219,388.0293048,0,0,0,0,19.50768639,20.40478841,19.28701123,19.42523717,0.008235434,0.008235803,0.008234525,0.008234912,387.8832468,387.8817501,387.8805835,387.8803884
 06/24  14:40:00,33.3,0.014944398,389.8031686,0,19.54186039,20.44902097,19.34323896,19.48675716,0.008199767,0.008200001,0.008198947,0.008199287,388.1593596,388.1588001,388.1567752,388.1567234,0,0,0,0,19.52548592,20.42761215,19.31536694,19.45621526,0.008217081,0.00821738,0.008216218,0.008216582,388.032051,388.0310648,388.0294219,388.0293048
 06/24  14:50:00,33.3,0.014889354,391.8029909,0,19.55703719,20.46895834,19.37062793,19.51684807,0.008183388,0.008183563,0.008182609,0.008182927,388.2928657,388.2927359,388.290328,388.2903431,0,0,0,0,19.54186039,20.44902097,19.34323896,19.48675716,0.008199767,0.008200001,0.008198947,0.008199287,388.1593596,388.1588001,388.1567752,388.1567234
 06/24  15:00:00,33.3,0.01483432,389.8028132,0,19.57123925,20.4873979,19.39754252,19.54647906,0.008167858,0.008167978,0.008167116,0.008167414,388.3867683,388.386931,388.3842962,388.3843569,0,0,0,0,19.55703719,20.46895834,19.37062793,19.51684807,0.008183388,0.008183563,0.008182609,0.008182927,388.2928657,388.2927359,388.290328,388.2903431
 06/24  15:10:00,33.3,0.014891868,382.8026356,0,19.58442844,20.50435416,19.42399067,19.57563503,0.008150113,0.008150173,0.008149407,0.008149684,388.2976907,388.2975727,388.2953457,388.2953585,0,0,0,0,19.57123925,20.4873979,19.39754252,19.54647906,0.008167858,0.008167978,0.008167116,0.008167414,388.3867683,388.386931,388.3842962,388.3843569
 06/24  15:20:00,33.3,0.014949445,385.8024579,0,19.59659598,20.51991712,19.45000079,19.60431779,0.008128313,0.008128304,0.008127643,0.008127897,388.1702479,388.1697403,388.1680371,388.167984,0,0,0,0,19.58442844,20.50435416,19.42399067,19.57563503,0.008150113,0.008150173,0.008149407,0.008149684,388.2976907,388.2975727,388.2953457,388.2953585
 06/24  15:30:00,33.3,0.015007052,391.8022802,0,19.60801723,20.53423416,19.47561704,19.63254337,0.008101952,0.008101862,0.008101316,0.008101546,388.187321,388.1868858,388.1852016,388.1851602,0,0,0,0,19.59659598,20.51991712,19.45000079,19.60431779,0.008128313,0.008128304,0.008127643,0.008127897,388.1702479,388.1697403,388.1680371,388.167984
 06/24  15:40:00,33.3,0.015064688,392.8021025,0,19.61903039,20.54744563,19.50088356,19.66033003,0.008071143,0.008070961,0.008070539,0.008070744,388.3229519,388.3229556,388.3208943,388.3209269,0,0,0,0,19.60801723,20.53423416,19.47561704,19.63254337,0.008101952,0.008101862,0.008101316,0.008101546,388.187321,388.1868858,388.1852016,388.1851602
 06/24  15:50:00,33.3,0.015122354,389.8019249,0,19.63002948,20.55972948,19.52585234,19.68770254,0.00803615,0.008035867,0.008035576,0.008035753,388.4371203,388.4374802,388.4351263,388.4352191,0,0,0,0,19.61903039,20.54744563,19.50088356,19.66033003,0.008071143,0.008070961,0.008070539,0.008070744,388.3229519,388.3229556,388.3208943,388.3209269
 06/24  16:00:00,33.3,0.015180049,389.8017472,0,19.6413437,20.57127082,19.55057728,19.71468788,0.007997211,0.007996817,0.007996664,0.007996813,388.5143246,388.5149109,388.512401,388.5125319,0,0,0,0,19.63002948,20.55972948,19.52585234,19.68770254,0.00803615,0.008035867,0.008035576,0.008035753,388.4371203,388.4374802,388.4351263,388.4352191
 06/24  16:10:00,33.21666667,0.015272288,385.8015695,0,19.65332354,20.58225134,19.57510661,19.7413126,0.007956281,0.007955777,0.00795576,0.00795588,388.4818765,388.4823386,388.4800308,388.4801381,0,0,0,0,19.6413437,20.57127082,19.55057728,19.71468788,0.007997211,0.007996817,0.007996664,0.007996813,388.5143246,388.5149109,388.512401,388.5125319
 06/24  16:20:00,33.13333333,0.015363313,387.8013918,0,19.66610341,20.59277059,19.59945519,19.76758077,0.007914582,0.007913969,0.007914083,0.007914175,388.4328607,388.4331507,388.431092,388.4311675,0,0,0,0,19.65332354,20.58225134,19.57510661,19.7413126,0.007956281,0.007955777,0.00795576,0.00795588,388.4818765,388.4823386,388.4800308,388.4801381
 06/24  16:30:00,33.05,0.015453128,383.8012141,0,19.67958868,20.60285801,19.62361493,19.79348059,0.007872541,0.007871822,0.007872061,0.007872126,388.3053505,388.3052341,388.3036522,388.3036524,0,0,0,0,19.66610341,20.59277059,19.59945519,19.76758077,0.007914582,0.007913969,0.007914083,0.007914175,388.4328607,388.4331507,388.431092,388.4311675
 06/24  16:40:00,32.96666667,0.015541741,392.8010364,0,19.69354533,20.61250038,19.64755895,19.81898766,0.007830215,0.007829396,0.007829753,0.007829791,388.3344908,388.3344656,388.3328666,388.3328837,0,0,0,0,19.67958868,20.60285801,19.62361493,19.79348059,0.007872541,0.007871822,0.007872061,0.007872126,388.3053505,388.3052341,388.3036522,388.3036524
 06/24  16:50:00,32.88333333,0.015629162,391.8008587,0,19.70775482,20.62167291,19.67126837,19.84408321,0.007787571,0.007786654,0.007787124,0.007787136,388.4522225,388.4525586,388.4506751,388.4507596,0,0,0,0,19.69354533,20.61250038,19.64755895,19.81898766,0.007830215,0.007829396,0.007829753,0.007829791,388.3344908,388.3344656,388.3328666,388.3328837
 06/24  17:00:00,32.8,0.015715394,383.800681,0,19.72212476,20.6303656,19.69472144,19.86874731,0.007744584,0.007743574,0.007744151,0.007744137,388.4170597,388.4172794,388.4155682,388.4156288,0,0,0,0,19.70775482,20.62167291,19.67126837,19.84408321,0.007787571,0.007786654,0.007787124,0.007787136,388.4522225,388.4525586,388.4506751,388.4507596
 06/24  17:10:00,32.61666667,0.015922237,391.8005033,0,19.73449019,20.63789585,19.71757402,19.89274252,0.007700325,0.007699222,0.007699904,0.007699865,388.449378,388.4496855,388.4479529,388.44803,0,0,0,0,19.72212476,20.6303656,19.69472144,19.86874731,0.007744584,0.007743574,0.007744151,0.007744137,388.4170597,388.4172794,388.4155682,388.4156288
 06/24  17:20:00,32.43333333,0.016123036,386.8003256,0,19.74434059,20.64399992,19.73964359,19.91593718,0.007654268,0.007653072,0.007653856,0.007653791,388.4391059,388.4393701,388.4377364,388.4378042,0,0,0,0,19.73449019,20.63789585,19.71757402,19.89274252,0.007700325,0.007699222,0.007699904,0.007699865,388.449378,388.4496855,388.4479529,388.44803
 06/24  17:30:00,32.25,0.01631787,387.8001479,0,19.75229834,20.64871206,19.76089009,19.93829425,0.007606309,0.007605018,0.007605903,0.007605813,388.4127687,388.4129429,388.411449,388.4114985,0,0,0,0,19.74434059,20.64399992,19.73964359,19.91593718,0.007654268,0.007653072,0.007653856,0.007653791,388.4391059,388.4393701,388.4377364,388.4378042
 06/24  17:40:00,32.06666667,0.016506816,384.7999701,0,19.75909016,20.6521358,19.78148764,19.95981279,0.007556538,0.007555151,0.007556135,0.007556019,388.3178834,388.3177671,388.3165909,388.3165819,0,0,0,0,19.75229834,20.64871206,19.76089009,19.93829425,0.007606309,0.007605018,0.007605903,0.007605813,388.4127687,388.4129429,388.411449,388.4114985
 06/24  17:50:00,31.88333333,0.016689956,386.7997924,0,19.76519731,20.65438113,19.80149789,19.98049995,0.007505088,0.007503605,0.007504685,0.007504543,388.229761,388.2293861,388.2284944,388.228433,0,0,0,0,19.75909016,20.6521358,19.78148764,19.95981279,0.007556538,0.007555151,0.007556135,0.007556019,388.3178834,388.3177671,388.3165909,388.3165819
 06/24  18:00:00,31.7,0.016867368,391.7996147,0,19.77086666,20.65554683,19.82092148,20.00036144,0.007452082,0.007450502,0.007451676,0.007451508,388.2712333,388.2709944,388.2700369,388.2700029,0,0,0,0,19.76519731,20.65438113,19.80149789,19.98049995,0.007505088,0.007503605,0.007504685,0.007504543,388.229761,388.2293861,388.2284944,388.228433
 06/24  18:10:00,31.31666667,0.016891017,388.799437,0,19.7726551,20.65469212,19.83917807,20.01902275,0.007396058,0.007394378,0.007395646,0.007395451,388.3244686,388.3243974,388.3233427,388.3233422,0,0,0,0,19.77086666,20.65554683,19.82092148,20.00036144,0.007452082,0.007450502,0.007451676,0.007451508,388.2712333,388.2709944,388.2700369,388.2700029
 06/24  18:20:00,30.93333333,0.016904539,384.7992592,0,19.76964765,20.65134047,19.8559149,20.03625881,0.007336225,0.007334437,0.007335801,0.007335578,388.2716047,388.2713825,388.2704954,388.2704633,0,0,0,0,19.7726551,20.65469212,19.83917807,20.01902275,0.007396058,0.007394378,0.007395646,0.007395451,388.3244686,388.3243974,388.3233427,388.3233422
 06/24  18:30:00,30.55,0.016908307,385.7990815,0,19.76287492,20.64550822,19.87103414,20.05201179,0.007272506,0.007270604,0.007272065,0.007271813,388.1740557,388.1735551,388.1729375,388.1728478,0,0,0,0,19.76964765,20.65134047,19.8559149,20.03625881,0.007336225,0.007334437,0.007335801,0.007335578,388.2716047,388.2713825,388.2704954,388.2704633
 06/24  18:40:00,30.16666667,0.016902684,386.7989038,0,19.75366943,20.63739609,19.88454405,20.06629264,0.007205151,0.007203129,0.007204687,0.007204404,388.0920324,388.0913095,388.0909114,388.0907756,0,0,0,0,19.76287492,20.64550822,19.87103414,20.05201179,0.007272506,0.007270604,0.007272065,0.007271813,388.1740557,388.1735551,388.1729375,388.1728478
 06/24  18:50:00,29.78333333,0.016888027,383.798726,0,19.74295385,20.6272376,19.89648648,20.07913528,0.00713448,0.007132333,0.007133986,0.007133672,387.9623009,387.9612247,387.9611355,387.9609261,0,0,0,0,19.75366943,20.63739609,19.88454405,20.06629264,0.007205151,0.007203129,0.007204687,0.007204404,388.0920324,388.0913095,388.0909114,388.0907756
 06/24  19:00:00,29.4,0.016864685,383.7985483,0,19.73113703,20.61518754,19.90688318,20.09055959,0.00706079,0.007058513,0.00706026,0.007059913,387.8029344,387.8014316,387.801694,387.8013957,0,0,0,0,19.74295385,20.6272376,19.89648648,20.07913528,0.00713448,0.007132333,0.007133986,0.007133672,387.9623009,387.9612247,387.9611355,387.9609261
 06/24  19:10:00,29.13333333,0.016772216,383.7983706,0,19.67956146,20.58780065,19.90870102,20.09551956,0.006945592,0.006943119,0.006944991,0.006944596,387.5528202,387.5506754,387.551431,387.5509995,0,0,0,0,19.73113703,20.61518754,19.90688318,20.09055959,0.00706079,0.007058513,0.00706026,0.007059913,387.8029344,387.8014316,387.801694,387.8013957
 06/24  19:20:00,28.86666667,0.016677973,384.7981928,0,19.59834293,20.54812334,19.90250442,20.09450851,0.006806406,0.006803698,0.006805697,0.006805247,387.3073141,387.3045901,387.3057692,387.3052189,0,0,0,0,19.67956146,20.58780065,19.90870102,20.09551956,0.006945592,0.006943119,0.006944991,0.006944596,387.5528202,387.5506754,387.551431,387.5509995
 06/24  19:30:00,28.6,0.016582027,392.7980151,0,19.50386663,20.50085,19.89003853,20.08881938,0.006661632,0.006658685,0.006660789,0.006660282,387.4430395,387.4409966,387.4418575,387.4414423,0,0,0,0,19.59834293,20.54812334,19.90250442,20.09450851,0.006806406,0.006803698,0.006805697,0.006805247,387.3073141,387.3045901,387.3057692,387.3052189
 06/24  19:40:00,28.33333333,0.016484448,386.7978373,0,19.41370567,20.44891272,19.87245769,20.07928766,0.006519666,0.006516491,0.006518668,0.006518109,387.5398424,387.5382893,387.5389017,387.5385846,0,0,0,0,19.50386663,20.50085,19.89003853,20.08881938,0.006661632,0.006658685,0.006660789,0.006660282,387.4430395,387.4409966,387.4418575,387.4414423
 06/24  19:50:00,28.06666667,0.016385301,392.7976596,0,19.32994673,20.39352231,19.85027042,20.06627067,0.006382293,0.006378907,0.006381128,0.00638052,387.8071776,387.8066723,387.8068033,387.8066989,0,0,0,0,19.41370567,20.44891272,19.87245769,20.07928766,0.006519666,0.006516491,0.006518668,0.006518109,387.5398424,387.5382893,387.5389017,387.5385846
 06/24  20:00:00,27.8,0.016284652,385.7974818,0,19.24911667,20.33379105,19.82367076,20.04989812,0.006248946,0.006245367,0.006247607,0.006246952,387.8641321,387.8638631,387.863877,387.8638189,0,0,0,0,19.32994673,20.39352231,19.85027042,20.06627067,0.006382293,0.006378907,0.006381128,0.00638052,387.8071776,387.8066723,387.8068033,387.8066989
 06/24  20:10:00,27.7,0.016305002,384.7973041,0,19.17487898,20.27152603,19.79444627,20.03097305,0.006118929,0.006115177,0.006117416,0.006116716,387.7166416,387.7158625,387.7160693,387.7159006,0,0,0,0,19.24911667,20.33379105,19.82367076,20.04989812,0.006248946,0.006245367,0.006247607,0.006246952,387.8641321,387.8638631,387.863877,387.8638189
 06/24  20:20:00,27.6,0.016324436,384.7971263,0,19.10748066,20.20804989,19.76340988,20.01000358,0.00599184,0.005987938,0.005990157,0.005989414,387.4877634,387.4862199,387.4867088,387.486372,0,0,0,0,19.17487898,20.27152603,19.79444627,20.03097305,0.006118929,0.006115177,0.006117416,0.006116716,387.7166416,387.7158625,387.7160693,387.7159006
 06/24  20:30:00,27.5,0.016342966,382.7969485,0,19.04454775,20.14385018,19.73075161,19.98718184,0.005867494,0.005863462,0.005865647,0.005864863,387.1662816,387.1637033,387.1645376,387.1639631,0,0,0,0,19.10748066,20.20804989,19.76340988,20.01000358,0.00599184,0.005987938,0.005990157,0.005989414,387.4877634,387.4862199,387.4867088,387.486372
 06/24  20:40:00,27.4,0.016360597,388.7967708,0,18.98352996,20.07896882,19.69644393,19.96255154,0.005745793,0.005741654,0.005743792,0.005742967,387.082887,387.0802117,387.0810876,387.0804926,0,0,0,0,19.04454775,20.14385018,19.73075161,19.98718184,0.005867494,0.005863462,0.005865647,0.005864863,387.1662816,387.1637033,387.1645376,387.1639631
 06/24  20:50:00,27.3,0.016377341,384.796593,0,18.922774,20.01332156,19.66043571,19.93611893,0.005626662,0.005622435,0.005624515,0.005623652,386.9864944,386.9836967,386.9845939,386.9839627,0,0,0,0,18.98352996,20.07896882,19.69644393,19.96255154,0.005745793,0.005741654,0.005743792,0.005742967,387.082887,387.0802117,387.0810876,387.0804926
 06/24  21:00:00,27.2,0.016393207,384.7964152,0,18.86148416,19.94683351,19.62270276,19.90789416,0.005510023,0.005505728,0.00550774,0.005506841,386.8450114,386.8419431,386.8428859,386.8421756,0,0,0,0,18.922774,20.01332156,19.66043571,19.93611893,0.005626662,0.005622435,0.005624515,0.005623652,386.9864944,386.9836967,386.9845939,386.9839627
 06/24  21:10:00,27.01666667,0.016482933,390.7962374,0,18.80247196,19.88033885,19.58375186,19.87824116,0.005398884,0.005394547,0.005396483,0.005395552,386.9514828,386.9490383,386.9498289,386.9492809,0,0,0,0,18.86148416,19.94683351,19.62270276,19.90789416,0.005510023,0.005505728,0.00550774,0.005506841,386.8450114,386.8419431,386.8428859,386.8421756
 06/24  21:20:00,26.83333333,0.016568583,392.7960597,0,18.74633834,19.81428373,19.5438816,19.84738851,0.0052948,0.005290454,0.005292304,0.005291348,387.3009385,387.2999224,387.3004072,387.3002501,0,0,0,0,18.80247196,19.88033885,19.58375186,19.87824116,0.005398884,0.005394547,0.005396483,0.005395552,386.9514828,386.9490383,386.9498289,386.9492809
 06/24  21:30:00,26.65,0.016650222,386.7958819,0,18.69200475,19.74870506,19.5031619,19.81541389,0.005197844,0.005193517,0.005195276,0.005194301,387.4724243,387.4721049,387.4724269,387.4724541,0,0,0,0,18.74633834,19.81428373,19.5438816,19.84738851,0.0052948,0.005290454,0.005292304,0.005291348,387.3009385,387.2999224,387.3004072,387.3002501
 06/24  21:40:00,26.46666667,0.016727913,390.7957041,0,18.63817183,19.6834618,19.46155851,19.78232424,0.005107434,0.005103152,0.005104815,0.005103826,387.6640939,387.664463,387.6646511,387.6648743,0,0,0,0,18.69200475,19.74870506,19.5031619,19.81541389,0.005197844,0.005193517,0.005195276,0.005194301,387.4724243,387.4721049,387.4724269,387.4724541
 06/24  21:50:00,26.28333333,0.016801721,389.7955263,0,18.58398496,19.61838701,19.41901662,19.74811004,0.005022876,0.005018657,0.005020223,0.005019226,387.8458947,387.8468525,387.8469397,387.847338,0,0,0,0,18.63817183,19.6834618,19.46155851,19.78232424,0.005107434,0.005103152,0.005104815,0.005103826,387.6640939,387.664463,387.6646511,387.6648743
 06/24  22:00:00,26.1,0.016871707,388.7953485,0,18.52903788,19.5533404,19.37549091,19.71276501,0.004943553,0.004939415,0.004940883,0.004939882,387.9655018,387.9667848,387.9668161,387.9673116,0,0,0,0,18.58398496,19.61838701,19.41901662,19.74811004,0.005022876,0.005018657,0.005020223,0.005019226,387.8458947,387.8468525,387.8469397,387.847338
 06/24  22:10:00,26.01666667,0.017004826,385.7951707,0,18.25650165,19.46491289,19.31897955,19.6717405,0.004889965,0.004885863,0.004887256,0.004886254,387.7590753,387.7595145,387.7596078,387.7598433,0,0,0,0,18.45145699,19.53297281,19.36271853,19.70379371,0.004933891,0.004929758,0.004931213,0.004930211,387.8987852,387.8998085,387.8998631,387.9002778
 06/24  22:20:00,25.93333333,0.017136215,385.7949929,0,17.84667428,19.26807606,19.18890536,19.57411702,0.004755691,0.004751678,0.004752872,0.004751872,387.4511904,387.4502791,387.4504048,387.4502449,0,0,0,0,18.09123675,19.39062555,19.27023449,19.63528499,0.004838686,0.004834618,0.004835937,0.004834935,387.6424367,387.6423609,387.6424707,387.6425542
 06/24  22:30:00,25.85,0.017265887,387.7948151,0,17.55399805,19.06564511,19.05008006,19.46773038,0.004623635,0.004619743,0.004620722,0.004619736,387.3356164,387.3343411,387.3344716,387.3341948,0,0,0,0,17.76737671,19.21981393,19.15632127,19.54940457,0.004723975,0.004719983,0.004721126,0.004720129,387.3765827,387.3753509,387.375476,387.3752246
 06/24  22:40:00,25.76666667,0.017393852,390.7946373,0,17.39153133,18.88731585,18.92196664,19.36715542,0.004516733,0.004513009,0.004513796,0.004512837,387.6145721,387.6148129,387.6150248,387.6151845,0,0,0,0,17.55399805,19.06564511,19.05008006,19.46773038,0.004623635,0.004619743,0.004620722,0.004619736,387.3356164,387.3343411,387.3344716,387.3341948
 06/24  22:50:00,25.68333333,0.017520119,392.7944595,0,17.29549687,18.73127404,18.80448652,19.27268511,0.004432358,0.004428848,0.004429475,0.004428552,388.2380473,388.2411286,388.2415567,388.2426013,0,0,0,0,17.39153133,18.88731585,18.92196664,19.36715542,0.004516733,0.004513009,0.004513796,0.004512837,387.6145721,387.6148129,387.6150248,387.6151845
 06/24  23:00:00,25.6,0.0176447,388.7942817,0,17.21710646,18.58972652,18.69364625,19.18169654,0.004363206,0.004359943,0.004360436,0.004359556,388.6020209,388.6063162,388.6068293,388.6082534,0,0,0,0,17.29549687,18.73127404,18.80448652,19.27268511,0.004432358,0.004428848,0.004429475,0.004428552,388.2380473,388.2411286,388.2415567,388.2426013
 06/24  23:10:00,25.5,0.017643404,386.7941039,0,17.14374967,18.45889298,18.58765262,19.09304597,0.004304964,0.004301966,0.004302347,0.004301515,388.5559209,388.5594022,388.5597832,388.5608966,0,0,0,0,17.21710646,18.58972652,18.69364625,19.18169654,0.004363206,0.004359943,0.004360436,0.004359556,388.6020209,388.6063162,388.6068293,388.6082534
