Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/24  23:20:00,25.4,0.017641405,384.7939261,0,17.07480491,18.33702447,18.48582651,19.00638142,0.004255386,0.004252659,0.004252948,0.004252167,388.1475359,388.1488007,388.1488451,388.1491061,0,0,0,0,17.14374967,18.45889298,18.58765262,19.09304597,0.004304964,0.004301966,0.004302347,0.004301515,388.5559209,388.5594022,388.5597832,388.5608966
 06/24  23:30:00,25.3,0.017638711,391.7937483,0,17.01049397,18.22303654,18.38782228,18.92159303,0.004213129,0.004210667,0.004210881,0.004210154,388.2286599,388.2299317,388.2300414,388.2303947,0,0,0,0,17.07480491,18.33702447,18.48582651,19.00638142,0.004255386,0.004252659,0.004252948,0.004252167,388.1475359,388.1488007,388.1488451,388.1491061
 06/24  23:40:00,25.2,0.017635331,389.7935705,0,16.94976068,18.11598188,18.29332563,18.83858707,0.004177143,0.004174935,0.004175089,0.004174416,388.4773507,388.4793371,388.4796258,388.4803547,0,0,0,0,17.01049397,18.22303654,18.38782228,18.92159303,0.004213129,0.004210667,0.004210881,0.004210154,388.2286599,388.2299317,388.2300414,388.2303947
 06/24  23:50:00,25.1,0.017631269,389.7933927,0,16.89112162,18.01495698,18.20200314,18.75724266,0.004146491,0.004144522,0.004144627,0.004144008,388.7209385,388.7235237,388.7239609,388.7250049,0,0,0,0,16.94976068,18.11598188,18.29332563,18.83858707,0.004177143,0.004174935,0.004175089,0.004174416,388.4773507,388.4793371,388.4796258,388.4803547
 06/24  24:00:00,25,0.017626535,390.7932148,0,16.83345002,17.919131,18.11352415,18.6774253,0.004120333,0.004118583,0.004118651,0.004118084,388.9982548,389.0014212,389.0020154,389.0033878,0,0,0,0,16.89112162,18.01495698,18.20200314,18.75724266,0.004146491,0.004144522,0.004144627,0.004144008,388.7209385,388.7235237,388.7239609,388.7250049
 06/25  00:10:00,25,0.017626535,390.793037,0,16.76428231,17.82454539,18.02560844,18.59766118,0.00409411,0.004092548,0.004092583,0.004092059,389.2724596,389.2760678,389.2767975,389.2784459,0,0,0,0,16.83345002,17.919131,18.11352415,18.6774253,0.004120333,0.004118583,0.004118651,0.004118084,388.9982548,389.0014212,389.0020154,389.0033878
 06/25  00:20:00,25,0.017626535,391.7928592,0,16.68101901,17.72888079,17.93686718,18.51703878,0.004065336,0.004063925,0.00406393,0.004063437,389.6013558,389.6054916,389.6063888,389.6083753,0,0,0,0,16.76428231,17.82454539,18.02560844,18.59766118,0.00409411,0.004092548,0.004092583,0.004092059,389.2724596,389.2760678,389.2767975,389.2784459
 06/25  00:30:00,25,0.017626535,388.7926813,0,16.58767262,17.63146948,17.84685224,18.43525669,0.004033561,0.004032267,0.004032244,0.00403177,389.6780002,389.6817421,389.6825631,389.684375,0,0,0,0,16.68101901,17.72888079,17.93686718,18.51703878,0.004065336,0.004063925,0.00406393,0.004063437,389.6013558,389.6054916,389.6063888,389.6083753
 06/25  00:40:00,25,0.017626535,387.7925035,0,16.48884575,17.53238432,17.75555086,18.35229935,0.003999216,0.003998013,0.003997962,0.003997499,389.5065698,389.5091455,389.5096765,389.5108722,0,0,0,0,16.58767262,17.63146948,17.84685224,18.43525669,0.004033561,0.004032267,0.004032244,0.00403177,389.6780002,389.6817421,389.6825631,389.684375
 06/25  00:50:00,25,0.017626535,388.7923257,0,16.38728567,17.43184843,17.6630513,18.26822013,0.003962869,0.003961736,0.003961659,0.003961201,389.3329215,389.3344963,389.3347778,389.3354441,0,0,0,0,16.48884575,17.53238432,17.75555086,18.35229935,0.003999216,0.003998013,0.003997962,0.003997499,389.5065698,389.5091455,389.5096765,389.5108722
 06/25  01:00:00,25,0.017626535,390.7921478,0,16.28408079,17.3300314,17.56942337,18.18306286,0.003924974,0.003923895,0.003923794,0.003923335,389.3853938,389.3868799,389.3871678,389.3878262,0,0,0,0,16.38728567,17.43184843,17.6630513,18.26822013,0.003962869,0.003961736,0.003961659,0.003961201,389.3329215,389.3344963,389.3347778,389.3354441
 06/25  01:10:00,24.9,0.017624119,387.79197,0,16.1914737,17.23029097,17.47669519,18.09820578,0.003889475,0.003888449,0.00388833,0.003887875,389.3082877,389.3092949,389.3094623,389.3098683,0,0,0,0,16.28408079,17.3300314,17.56942337,18.18306286,0.003924974,0.003923895,0.003923794,0.003923335,389.3853938,389.3868799,389.3871678,389.3878262
 06/25  01:20:00,24.8,0.017621044,384.7917922,0,16.11188639,17.13439416,17.38600993,18.0144589,0.003858374,0.003857408,0.003857277,0.003856833,388.8677707,388.8671941,388.8668913,388.8663588,0,0,0,0,16.1914737,17.23029097,17.47669519,18.09820578,0.003889475,0.003888449,0.00388833,0.003887875,389.3082877,389.3092949,389.3094623,389.3098683
 06/25  01:30:00,24.7,0.017617316,389.7916143,0,16.04122099,17.04251504,17.29758633,17.93202391,0.003831788,0.00383089,0.003830753,0.003830327,388.703429,388.7023828,388.7019565,388.7011709,0,0,0,0,16.11188639,17.13439416,17.38600993,18.0144589,0.003858374,0.003857408,0.003857277,0.003856833,388.8677707,388.8671941,388.8668913,388.8663588
 06/25  01:40:00,24.6,0.01761294,388.7914365,0,15.97484966,16.9541507,17.21122958,17.85082334,0.003809056,0.003808229,0.00380809,0.003807686,388.6885808,388.6876445,388.6872712,388.6865817,0,0,0,0,16.04122099,17.04251504,17.29758633,17.93202391,0.003831788,0.00383089,0.003830753,0.003830327,388.703429,388.7023828,388.7019565,388.7011709
 06/25  01:50:00,24.5,0.017607926,391.7912586,0,15.91002328,16.86870778,17.1266661,17.77071883,0.00378943,0.003788674,0.003788537,0.003788158,388.9731369,388.9732234,388.9732052,388.9732108,0,0,0,0,15.97484966,16.9541507,17.21122958,17.85082334,0.003809056,0.003808229,0.00380809,0.003807686,388.6885808,388.6876445,388.6872712,388.6865817
 06/25  02:00:00,24.4,0.017602278,388.7910807,0,15.84565723,16.78569877,17.04366103,17.69158922,0.003772307,0.003771619,0.003771487,0.003771133,389.1255651,389.1261276,389.1262763,389.1266054,0,0,0,0,15.91002328,16.86870778,17.1266661,17.77071883,0.00378943,0.003788674,0.003788537,0.003788158,388.9731369,388.9732234,388.9732052,388.9732108
 06/25  02:10:00,24.5,0.017674624,385.7909029,0,15.78843495,16.70657934,16.96319543,17.61413214,0.003755771,0.003755143,0.003755015,0.003754683,388.8812146,388.8809947,388.8808721,388.8806492,0,0,0,0,15.84565723,16.78569877,17.04366103,17.69158922,0.003772307,0.003771619,0.003771487,0.003771133,389.1255651,389.1261276,389.1262763,389.1266054
 06/25  02:20:00,24.6,0.017747129,389.790725,0,15.73961295,16.63200805,16.88577342,17.53873418,0.003738756,0.003738179,0.003738053,0.00373774,388.7916217,388.7911508,388.7909483,388.7905634,0,0,0,0,15.78843495,16.70657934,16.96319543,17.61413214,0.003755771,0.003755143,0.003755015,0.003754683,388.8812146,388.8809947,388.8808721,388.8806492
 06/25  02:30:00,24.7,0.017819797,391.7905472,0,15.69665714,16.56180283,16.81137948,17.46543589,0.003721002,0.003720467,0.003720343,0.003720043,389.0370084,389.037268,389.0373401,389.0375196,0,0,0,0,15.73961295,16.63200805,16.88577342,17.53873418,0.003738756,0.003738179,0.003738053,0.00373774,388.7916217,388.7911508,388.7909483,388.7905634
 06/25  02:40:00,24.8,0.017892623,384.7903693,0,15.65672562,16.49543773,16.73976953,17.39412002,0.003702599,0.003702098,0.003701976,0.003701685,388.8309507,388.8306502,388.8305159,388.8302515,0,0,0,0,15.69665714,16.56180283,16.81137948,17.46543589,0.003721002,0.003720467,0.003720343,0.003720043,389.0370084,389.037268,389.0373401,389.0375196
 06/25  02:50:00,24.9,0.017965611,386.7901914,0,15.61810517,16.43236638,16.67066471,17.32463814,0.003683697,0.003683226,0.003683104,0.00368282,388.4954843,388.4943507,388.493908,388.4929841,0,0,0,0,15.65672562,16.49543773,16.73976953,17.39412002,0.003702599,0.003702098,0.003701976,0.003701685,388.8309507,388.8306502,388.8305159,388.8302515
 06/25  03:00:00,25,0.018038757,391.7900136,0,15.58009373,16.37212922,16.60381957,17.25685636,0.003664412,0.003663966,0.003663845,0.003663566,388.6166587,388.615976,388.6157074,388.6151678,0,0,0,0,15.61810517,16.43236638,16.67066471,17.32463814,0.003683697,0.003683226,0.003683104,0.00368282,388.4954843,388.4943507,388.493908,388.4929841
 06/25  03:10:00,24.9,0.018065067,383.7898357,0,15.56001377,16.31270296,16.53802139,17.18997677,0.00365837,0.00364805,0.003647933,0.003647666,388.3297881,388.3283072,388.3278206,388.3267833,0.014036586,0,0,0,50,16.37212922,16.60381957,17.25685636,0.015,0.003663966,0.003663845,0.003663566,388.6166587,388.615976,388.6157074,388.6151678
 06/25  03:20:00,24.8,0.018090326,392.7896578,0,15.56000002,16.25291933,16.47252673,17.1234985,0.003671827,0.003637308,0.0036372,0.003636953,388.5244663,388.5237619,388.5235242,388.5230466,0.027423398,0,0,0,50,16.31270296,16.53802139,17.18997677,0.015,0.00364805,0.003647933,0.003647666,388.3297881,388.3283072,388.3278206,388.3267833
 06/25  03:30:00,24.7,0.018114544,382.7894799,0,15.56,16.19245655,16.40707742,17.05723592,0.003698732,0.003631709,0.003631614,0.003631394,388.194652,388.192956,388.192468,388.1913976,0.032750218,0,0,0,50,16.25291933,16.47252673,17.1234985,0.015,0.003637308,0.0036372,0.003636953,388.5244663,388.5237619,388.5235242,388.5230466
 06/25  03:40:00,24.6,0.018137729,382.789302,0,15.56,16.13136799,16.3416394,16.99115099,0.003737118,0.003630457,0.003630375,0.003630188,387.5089198,387.5040756,387.5030543,387.5007297,0.043540656,0,0,0,50,16.19245655,16.40707742,17.05723592,0.015,0.003631709,0.003631614,0.003631394,388.194652,388.192956,388.192468,388.1913976
 06/25  03:50:00,24.5,0.018159893,383.7891242,0,15.56,16.06977998,16.27623152,16.92524223,0.003784584,0.003632686,0.003632619,0.003632467,386.8479973,386.8393391,386.8378892,386.8345466,0.052663861,0,0,0,50,16.13136799,16.3416394,16.99115099,0.015,0.003630457,0.003630375,0.003630188,387.5089198,387.5040756,387.5030543,387.5007297
 06/25  04:00:00,24.4,0.018181043,386.7889463,0,15.56,16.00778863,16.2108649,16.85950479,0.003839096,0.003637698,0.003637646,0.003637528,386.5734577,386.5628173,386.5613496,386.557955,0.061687821,0,0,0,50,16.06977998,16.27623152,16.92524223,0.015,0.003632686,0.003632619,0.003632467,386.8479973,386.8393391,386.8378892,386.8345466
 06/25  04:10:00,24.31666667,0.018087873,386.7887684,0,15.56,15.94875362,16.14753929,16.79528757,0.003896974,0.003647798,0.003647763,0.003647685,386.5421813,386.5318317,386.5305711,386.5276573,0.06340501,0,0,0,50,16.00778863,16.2108649,16.85950479,0.015,0.003637698,0.003637646,0.003637528,386.5734577,386.5628173,386.5613496,386.557955
 06/25  04:20:00,24.23333333,0.017995135,388.7885905,0,15.56,15.89445233,16.08737441,16.73337441,0.003956056,0.003664045,0.00366403,0.003663997,386.7613146,386.7533573,386.7524854,386.7505009,0.064990462,0,0,0,50,15.94875362,16.14753929,16.79528757,0.015,0.003647798,0.003647763,0.003647685,386.5421813,386.5318317,386.5305711,386.5276573
 06/25  04:30:00,24.15,0.017902827,385.7884126,0,15.56,15.84574082,16.03063575,16.67398869,0.004015399,0.003686183,0.003686188,0.003686206,386.8104262,386.8046563,386.8039751,386.8024279,0.066244481,0,0,0,50,15.89445233,16.08737441,16.73337441,0.015,0.003664045,0.00366403,0.003663997,386.7613146,386.7533573,386.7524854,386.7505009
 06/25  04:40:00,24.06666667,0.017810948,392.7882347,0,15.56,15.80256359,15.9771195,16.61703824,0.004074786,0.003713419,0.003713445,0.003713516,387.3126573,387.3104873,387.3103033,387.3100289,0.067450024,0,0,0,50,15.84574082,16.03063575,16.67398869,0.015,0.003686183,0.003686188,0.003686206,386.8104262,386.8046563,386.8039751,386.8024279
 06/25  04:50:00,23.98333333,0.017719494,391.7880568,0,15.56,15.76455666,15.92651841,16.5623539,0.00413422,0.003744939,0.003744984,0.003745109,387.9772436,387.9798534,387.9802015,387.9813362,0.06856495,0,0,0,50,15.80256359,15.9771195,16.61703824,0.015,0.003713419,0.003713445,0.003713516,387.3126573,387.3104873,387.3103033,387.3100289
 06/25  05:00:00,23.9,0.017628466,387.7878789,0,15.56,15.73129164,15.87857271,16.50979001,0.004193717,0.003780074,0.003780137,0.003780312,388.2629956,388.2688051,388.2693197,388.2708751,0.069609195,0,0,0,50,15.76455666,15.92651841,16.5623539,0.015,0.003744939,0.003744984,0.003745109,387.9772436,387.9798534,387.9802015,387.9813362
 06/25  05:10:00,23.8,0.01751979,388.787701,0,15.56,15.71526524,15.84093098,16.46457189,0.004256376,0.003840197,0.003840288,0.003840555,388.3633377,388.3699785,388.3704813,388.371991,0.042346351,0,0,0,50,15.73129164,15.87857271,16.50979001,0.015,0.003780074,0.003780137,0.003780312,388.2629956,388.2688051,388.2693197,388.2708751
 06/25  05:20:00,23.7,0.017411721,392.7875231,0,15.56,15.72282943,15.81779433,16.42970145,0.004325549,0.003937361,0.003937491,0.003937907,388.7506067,388.7569778,388.7575953,388.7596067,0.015069037,0,0,0,50,15.71526524,15.84093098,16.46457189,0.015,0.003840197,0.003840288,0.003840555,388.3633377,388.3699785,388.3704813,388.371991
 06/25  05:30:00,23.6,0.017304254,384.7873451,0,15.58051504,15.75417592,15.80973958,16.4057889,0.004412127,0.00407362,0.004073791,0.004074404,388.6228609,388.6283758,388.6288718,388.6303382,0,0,0,0,15.56,15.72282943,15.81779433,16.42970145,0.004325549,0.003937361,0.003937491,0.003937907,388.7506067,388.7569778,388.7575953,388.7596067
 06/25  05:40:00,23.5,0.017197388,389.7871672,0,15.65074031,15.80667131,15.81572839,16.39234966,0.004532265,0.004246706,0.004246903,0.004247745,388.5826256,388.5872281,388.5876186,388.5887627,0,0,0,0,15.58051504,15.75417592,15.80973958,16.4057889,0.004412127,0.00407362,0.004073791,0.004074404,388.6228609,388.6283758,388.6288718,388.6303382
 06/25  05:50:00,23.4,0.017091117,385.7869893,0,15.76821457,15.87735605,15.83443817,16.38867362,0.004692675,0.004453809,0.004454008,0.004455092,388.3442178,388.3480431,388.348342,388.3488767,0,0,0,0,15.65074031,15.80667131,15.81572839,16.39234966,0.004532265,0.004246706,0.004246903,0.004247745,388.5826256,388.5872281,388.5876186,388.5887627
 06/25  06:00:00,23.3,0.01698544,390.7868114,0,15.91584765,15.96380464,15.8647273,16.39413574,0.004893255,0.004692888,0.004693052,0.004694381,388.4179227,388.4210938,388.4213089,388.4218626,0,0,0,0,15.76821457,15.87735605,15.83443817,16.38867362,0.004692675,0.004453809,0.004454008,0.004455092,388.3442178,388.3480431,388.348342,388.3488767
 06/25  06:10:00,23.76666667,0.017289606,382.7866335,0,16.20295856,16.09525488,15.92510692,16.42326658,0.005058415,0.004882105,0.004882215,0.004883715,388.2568081,388.2597341,388.2599913,388.2602237,0,0,0,0,15.91584765,15.96380464,15.8647273,16.39413574,0.004893255,0.004692888,0.004693052,0.004694381,388.4179227,388.4210938,388.4213089,388.4218626
 06/25  06:20:00,24.23333333,0.017595465,382.7864555,0,16.34575372,16.15445848,15.95647083,16.44322834,0.005086969,0.004910366,0.004910449,0.004911973,388.0470687,388.0501675,388.0505096,388.0504052,0,0,0,0,16.22858372,16.1034676,15.93008408,16.42709791,0.005054693,0.004876492,0.004876598,0.004878093,388.2065946,388.2095856,388.209863,388.2100173
 06/25  06:30:00,24.7,0.017902876,386.7862776,0,16.55284467,16.26250137,16.01284988,16.47839727,0.00516671,0.004993348,0.00499336,0.004994955,387.8923105,387.8954835,387.8958858,387.8955587,0,0,0,0,16.43729856,16.19723664,15.97788042,16.45552744,0.005122966,0.004949854,0.004949916,0.004951474,387.9377563,387.9408979,387.9412845,387.9409995
 06/25  06:40:00,25.16666667,0.018211689,383.7860997,0,16.78378001,16.41250396,16.09049393,16.52580793,0.005313031,0.005149095,0.005148976,0.005150696,387.6553795,387.6586897,387.659246,387.658602,0,0,0,0,16.55284467,16.26250137,16.01284988,16.47839727,0.00516671,0.004993348,0.00499336,0.004994955,387.8923105,387.8954835,387.8958858,387.8955587
 06/25  06:50:00,25.63333333,0.018521747,382.7859217,0,16.98715135,16.57745799,16.17702125,16.57908392,0.005500373,0.005348565,0.005348256,0.005350119,387.325988,387.3295519,387.330396,387.3293509,0,0,0,0,16.78378001,16.41250396,16.09049393,16.52580793,0.005313031,0.005149095,0.005148976,0.005150696,387.6553795,387.6586897,387.659246,387.658602
 06/25  07:00:00,26.1,0.018832885,390.7857438,0,17.1517526,16.74173158,16.26531089,16.63472892,0.005709368,0.005569704,0.005569149,0.005571146,387.3170632,387.3203566,387.321099,387.3201024,0,0,0,0,16.98715135,16.57745799,16.17702125,16.57908392,0.005500373,0.005348565,0.005348256,0.005350119,387.325988,387.3295519,387.330396,387.3293509
 06/25  07:10:00,26.38333333,0.018749233,387.7855659,0,17.28986191,16.90099813,16.35333208,16.69179218,0.005924944,0.005796437,0.005795594,0.005797699,387.389243,387.3921583,387.3927283,387.391894,0,0,0,0,17.1517526,16.74173158,16.26531089,16.63472892,0.005709368,0.005569704,0.005569149,0.005571146,387.3170632,387.3203566,387.321099,387.3201024
 06/25  07:20:00,26.66666667,0.018656569,387.7853879,0,17.41557142,17.05578138,16.44121052,16.75034137,0.006140999,0.006022564,0.006021404,0.006023584,387.4518869,387.4544725,387.4549035,387.4542108,0,0,0,0,17.28986191,16.90099813,16.35333208,16.69179218,0.005924944,0.005796437,0.005795594,0.005797699,387.389243,387.3921583,387.3927283,387.391894
 06/25  07:30:00,26.95,0.018554658,383.78521,0,17.53712738,17.20750433,16.52949146,16.81062228,0.006356387,0.006247104,0.006245604,0.006247831,387.3190908,387.3216296,387.32231,387.3215569,0,0,0,0,17.41557142,17.05578138,16.44121052,16.75034137,0.006140999,0.006022564,0.006021404,0.006023584,387.4518869,387.4544725,387.4549035,387.4542108
 06/25  07:40:00,27.23333333,0.018443258,382.785032,0,17.65782728,17.35699021,16.61859655,16.87281799,0.006571449,0.006470554,0.006468696,0.006470946,387.031886,387.0345629,387.0358153,387.0348723,0,0,0,0,17.53712738,17.20750433,16.52949146,16.81062228,0.006356387,0.006247104,0.006245604,0.006247831,387.3190908,387.3216296,387.32231,387.3215569
 06/25  07:50:00,27.51666667,0.018322129,385.7848541,0,17.77849034,17.50456165,16.70873219,16.93700374,0.006786526,0.006693357,0.006691128,0.006693378,386.8264445,386.8291476,386.8307644,386.8297212,0,0,0,0,17.65782728,17.35699021,16.61859655,16.87281799,0.006571449,0.006470554,0.006468696,0.006470946,387.031886,387.0345629,387.0358153,387.0348723
 06/25  08:00:00,27.8,0.01819102,387.7846761,0,17.89953401,17.65057564,16.8000531,17.00324261,0.007001663,0.006915623,0.006913011,0.006915243,386.7924337,386.7949705,386.7965255,386.7955288,0,0,0,0,17.77849034,17.50456165,16.70873219,16.93700374,0.006786526,0.006693357,0.006691128,0.006693378,386.8264445,386.8291476,386.8307644,386.8297212
 06/25  08:10:00,27.88333333,0.018078676,391.7844982,0,18.01803665,17.79163301,16.89058276,17.07016523,0.007208046,0.007128595,0.007125617,0.007127809,387.02166,387.0237975,387.0245969,387.0238152,0,0,0,0,17.89953401,17.65057564,16.8000531,17.00324261,0.007001663,0.006915623,0.006913011,0.006915243,386.7924337,386.7949705,386.7965255,386.7955288
 06/25  08:20:00,27.96666667,0.017964776,382.7843202,0.0909091,18.12939292,17.92604555,16.98078323,17.13802735,0.007400456,0.007327102,0.007328323,0.007330456,386.9854851,386.9874635,388.2938886,388.2931349,0,0,0,0,18.01803665,17.79163301,16.89058276,17.07016523,0.007208046,0.007128595,0.007125617,0.007127809,387.02166,387.0237975,387.0245969,387.0238152
 06/25  08:30:00,28.05,0.017849309,385.7841423,0.181818,18.23336435,18.05389337,17.07144413,17.20731283,0.007577621,0.00750991,0.007522476,0.007524535,386.8720729,386.8739728,391.5314631,391.5306055,0,0,0,0,18.12939292,17.92604555,16.98078323,17.13802735,0.007400456,0.007327102,0.007328323,0.007330456,386.9854851,386.9874635,388.2938886,388.2931349
 06/25  08:40:00,28.13333333,0.017732269,391.7839643,0.272727,18.33220228,18.17604842,17.16309592,17.27834452,0.007740093,0.007677604,0.007709144,0.007711117,387.0196733,387.0213423,397.2105585,397.2095767,0,0,0,0,18.23336435,18.05389337,17.07144413,17.20731283,0.007577621,0.00750991,0.007522476,0.007524535,386.8720729,386.8739728,391.5314631,391.5306055
 06/25  08:50:00,28.21666667,0.017613643,390.7837863,0.545455,18.41941269,18.29346528,17.25907403,17.35335288,0.007888813,0.007831157,0.007897904,0.007899784,387.2904356,387.2918279,407.6667557,407.6655223,0,0,0,0,18.33220228,18.17604842,17.16309592,17.27834452,0.007740093,0.007677604,0.007709144,0.007711117,387.0196733,387.0213423,397.2105585,397.2095767
 06/25  09:00:00,28.3,0.017493422,390.7836084,0.363636,18.49767305,18.40694683,17.35368372,17.42851087,0.008024595,0.007971411,0.008071386,0.008073166,387.579096,387.5802461,417.5516807,417.5500711,0,0,0,0,18.41941269,18.29346528,17.25907403,17.35335288,0.007888813,0.007831157,0.007897904,0.007899784,387.2904356,387.2918279,407.6667557,407.6655223
 06/25  09:10:00,28.68333333,0.01734482,382.7834304,0.454545,18.49235645,18.49711364,17.43217771,17.49390487,0.008116089,0.008065988,0.008201304,0.00820301,387.6058883,387.6069185,427.7592464,427.7572718,0,0,0,0,18.49767305,18.40694683,17.35368372,17.42851087,0.008024595,0.007971411,0.008071386,0.008073166,387.579096,387.5802461,417.5516807,417.5500711
 06/25  09:20:00,29.06666667,0.017179372,387.7832524,0.363636,18.45878012,18.5720299,17.4985368,17.55189566,0.008179072,0.008131198,0.008298131,0.008299778,387.5750979,387.5760754,436.8222116,436.819921,0,0,0,0,18.49235645,18.49711364,17.43217771,17.49390487,0.008116089,0.008065988,0.008201304,0.00820301,387.6058883,387.6069185,427.7592464,427.7572718
 06/25  09:30:00,29.45,0.016996505,385.7830744,0.454545,18.43983785,18.64073466,17.56133678,17.6080015,0.008229466,0.008183489,0.008383317,0.008384912,387.5120911,387.5130126,446.2092733,446.2066864,0,0,0,0,18.45878012,18.5720299,17.4985368,17.55189566,0.008179072,0.008131198,0.008298131,0.008299778,387.5750979,387.5760754,436.8222116,436.819921
 06/25  09:40:00,29.83333333,0.016795642,389.7828965,0.454545,18.44479747,18.70761141,17.62380767,17.66430045,0.008274548,0.00823038,0.008463864,0.008465407,387.5278264,387.5287432,455.8851494,455.8822868,0,0,0,0,18.43983785,18.64073466,17.56133678,17.6080015,0.008229466,0.008183489,0.008383317,0.008384912,387.5120911,387.5130126,446.2092733,446.2066864
 06/25  09:50:00,30.21666667,0.016576194,385.7827185,0.454545,18.46653536,18.77387198,17.68650386,17.72115059,0.008316033,0.008273637,0.008540309,0.008541801,387.5108264,387.5116931,465.3866222,465.3834928,0,0,0,0,18.44479747,18.70761141,17.62380767,17.66430045,0.008274548,0.00823038,0.008463864,0.008465407,387.5278264,387.5287432,455.8851494,455.8822868
 06/25  10:00:00,30.6,0.016337562,392.7825405,0.363636,18.49647601,18.8396875,17.74772396,17.77740715,0.008353664,0.008312994,0.008607079,0.008608518,387.6121735,387.6131161,473.3403995,473.3370385,0,0,0,0,18.46653536,18.77387198,17.68650386,17.72115059,0.008316033,0.008273637,0.008540309,0.008541801,387.5108264,387.5116931,465.3866222,465.3834928
 06/25  10:10:00,30.86666667,0.016354324,388.7823625,0.545455,18.52830485,18.90483363,17.81085142,17.83533423,0.008388299,0.008349295,0.008675993,0.008677381,387.7037429,387.70475,482.7711123,482.7675513,0,0,0,0,18.49647601,18.8396875,17.74772396,17.77740715,0.008353664,0.008312994,0.008607079,0.008608518,387.6121735,387.6131161,473.3403995,473.3370385
 06/25  10:20:00,31.13333333,0.016367146,385.7821845,0.454545,18.55971379,18.96924053,17.87368575,17.8934624,0.008420537,0.008383136,0.00874137,0.008742706,387.7009414,387.7018971,491.7931393,491.789411,0,0,0,0,18.52830485,18.90483363,17.81085142,17.83533423,0.008388299,0.008349295,0.008675993,0.008677381,387.7037429,387.70475,482.7711123,482.7675513
 06/25  10:30:00,31.4,0.016375917,390.7820065,0.545455,18.59064301,19.03298204,17.93740835,17.95257771,0.008450612,0.008414748,0.008806902,0.008808188,387.7498694,387.750857,501.5457125,501.5418664,0,0,0,0,18.55971379,18.96924053,17.87368575,17.8934624,0.008420537,0.008383136,0.00874137,0.008742706,387.7009414,387.7018971,491.7931393,491.789411
 06/25  10:40:00,31.66666667,0.016380528,384.7818285,0.454545,18.62143614,19.09506792,18.00004937,18.01134896,0.008478564,0.008444175,0.00886655,0.008867787,387.7163548,387.7172499,510.15055,510.1466328,0,0,0,0,18.59064301,19.03298204,17.93740835,17.95257771,0.008450612,0.008414748,0.008806902,0.008808188,387.7498694,387.750857,501.5457125,501.5418664
 06/25  10:50:00,31.93333333,0.016380866,385.7816505,0.272727,18.65237617,19.15521985,18.05871898,18.06779698,0.008504378,0.008471404,0.008911323,0.008912513,387.6447813,387.6455261,515.0784271,515.074479,0,0,0,0,18.62143614,19.09506792,18.00004937,18.01134896,0.008478564,0.008444175,0.00886655,0.008867787,387.7163548,387.7172499,510.15055,510.1466328
 06/25  11:00:00,32.2,0.016376816,392.7814725,0.454545,18.68365145,19.2135821,18.11827382,18.12513375,0.00852804,0.008496422,0.008955592,0.008956735,387.7176599,387.7185055,520.6357328,520.6317933,0,0,0,0,18.65237617,19.15521985,18.05871898,18.06779698,0.008504378,0.008471404,0.008911323,0.008912513,387.6447813,387.6455261,515.0784271,515.074479
 06/25  11:10:00,32.3,0.016474759,391.7812945,0.363636,18.715105,19.27032413,18.17757507,18.18258637,0.008548615,0.008518295,0.008994976,0.008996074,387.8639199,387.8649941,525.7631829,525.7592846,0,0,0,0,18.68365145,19.2135821,18.11827382,18.12513375,0.00852804,0.008496422,0.008955592,0.008956735,387.7176599,387.7185055,520.6357328,520.6317933
 06/25  11:20:00,32.4,0.016573232,392.7811165,0.454545,18.74684085,19.3256329,18.23815618,18.24117798,0.008565529,0.008536451,0.009033552,0.009034607,388.0486508,388.0500248,531.7565322,531.7527063,0,0,0,0,18.715105,19.27032413,18.17757507,18.18258637,0.008548615,0.008518295,0.008994976,0.008996074,387.8639199,387.8649941,525.7631829,525.7592846
 06/25  11:30:00,32.5,0.016672237,388.7809385,0.363636,18.77907984,19.38041877,18.29807043,18.2995997,0.00857861,0.008550717,0.009065272,0.009066285,388.1535174,388.155035,536.8153279,536.8116007,0,0,0,0,18.74684085,19.3256329,18.23815618,18.24117798,0.008565529,0.008536451,0.009033552,0.009034607,388.0486508,388.0500248,531.7565322,531.7527063
 06/25  11:40:00,32.6,0.016771776,388.7807605,0.363636,18.81203181,19.435017,18.35744993,18.35792021,0.00858787,0.008561108,0.009090391,0.009091364,388.1995385,388.2010855,541.0294461,541.0258377,0,0,0,0,18.77907984,19.38041877,18.29807043,18.2995997,0.00857861,0.008550717,0.009065272,0.009066285,388.1535174,388.155035,536.8153279,536.8116007
 06/25  11:50:00,32.7,0.016871855,388.7805825,0.272727,18.84579802,19.489501,18.41521768,18.41538948,0.008593367,0.008567683,0.009105556,0.009106491,388.2221245,388.2236568,543.4591977,543.455717,0,0,0,0,18.81203181,19.435017,18.35744993,18.35792021,0.00858787,0.008561108,0.009090391,0.009091364,388.1995385,388.2010855,541.0294461,541.0258377
 06/25  12:00:00,32.8,0.016972474,390.7804045,0.0909091,18.88082659,19.54405398,18.46920873,18.47050771,0.00859515,0.008570493,0.009104115,0.009105012,388.2834043,388.2850098,542.2513195,542.2479531,0,0,0,0,18.84579802,19.489501,18.41521768,18.41538948,0.008593367,0.008567683,0.009105556,0.009106491,388.2221245,388.2236568,543.4591977,543.455717
 06/25  12:10:00,32.88333333,0.016892134,390.7802265,0.181818,18.91235491,19.59743074,18.52220533,18.52508615,0.008591768,0.008568087,0.009095315,0.009096177,388.3716481,388.3733872,540.4541065,540.4508251,0,0,0,0,18.88082659,19.54405398,18.46920873,18.47050771,0.00859515,0.008570493,0.009104115,0.009105012,388.2834043,388.2850098,542.2513195,542.2479531
 06/25  12:20:00,32.96666667,0.016810625,390.7800485,0.363636,18.93896694,19.64893103,18.57788436,18.58157723,0.008582452,0.008559694,0.009090958,0.009091785,388.4679129,388.4698045,541.6420322,541.6388089,0,0,0,0,18.91235491,19.59743074,18.52220533,18.52508615,0.008591768,0.008568087,0.009095315,0.009096177,388.3716481,388.3733872,540.4541065,540.4508251
 06/25  12:30:00,33.05,0.016727942,382.7798704,0.0909091,18.96184692,19.69846473,18.63054674,18.63595316,0.008567139,0.008545254,0.009073334,0.009074127,388.3887211,388.3903401,540.5887148,540.5855147,0,0,0,0,18.93896694,19.64893103,18.57788436,18.58157723,0.008582452,0.008559694,0.009090958,0.009091785,388.4679129,388.4698045,541.6420322,541.6388089
 06/25  12:40:00,33.13333333,0.016644077,388.7796924,0.363636,18.98260812,19.74611028,18.68526883,18.69150037,0.008546088,0.008525025,0.009057655,0.009058417,388.3307867,388.3321987,541.7624054,541.759204,0,0,0,0,18.96184692,19.69846473,18.63054674,18.63595316,0.008567139,0.008545254,0.009073334,0.009074127,388.3887211,388.3903401,540.5887148,540.5855147
 06/25  12:50:00,33.21666667,0.01655902,384.7795144,0.181818,19.00236606,19.79198841,18.73843765,18.74575562,0.008519626,0.008499337,0.009033176,0.009033907,388.231654,388.2327547,541.9379164,541.93469,0,0,0,0,18.98260812,19.74611028,18.68526883,18.69150037,0.008546088,0.008525025,0.009057655,0.009058417,388.3307867,388.3321987,541.7624054,541.759204
 06/25  13:00:00,33.3,0.016472768,387.7793363,0.181818,19.021681,19.83622181,18.78999377,18.79866726,0.008488058,0.008468497,0.009000064,0.009000765,388.1704131,388.1713093,541.1549401,541.1516658,0,0,0,0,19.00236606,19.79198841,18.73843765,18.74575562,0.008519626,0.008499337,0.009033176,0.009033907,388.231654,388.2327547,541.9379164,541.93469
 06/25  13:10:00,33.03333333,0.016548489,385.7791583,0.0909091,19.0411874,19.87893912,18.83904829,18.84962936,0.008455681,0.008436814,0.008959904,0.008960575,388.0979283,388.0985901,538.5910798,538.5877273,0,0,0,0,19.021681,19.83622181,18.78999377,18.79866726,0.008488058,0.008468497,0.009000064,0.009000765,388.1704131,388.1713093,541.1549401,541.1516658
 06/25  13:20:00,32.76666667,0.016617748,391.7789803,0.0909091,19.06126218,19.9202195,18.88662372,18.89931617,0.00842512,0.008406923,0.00891847,0.008919113,388.1437535,388.1445213,535.2743062,535.2708476,0,0,0,0,19.0411874,19.87893912,18.83904829,18.84962936,0.008455681,0.008436814,0.008959904,0.008960575,388.0979283,388.0985901,538.5910798,538.5877273
 06/25  13:30:00,32.5,0.016680696,391.7788022,0.272727,19.0819618,19.96011363,18.93660549,18.95033054,0.008397197,0.008379648,0.008888441,0.008889056,388.2642482,388.2653346,534.54497,534.5413856,0,0,0,0,19.06126218,19.9202195,18.88662372,18.89931617,0.00842512,0.008406923,0.00891847,0.008919113,388.1437535,388.1445213,535.2743062,535.2708476
 06/25  13:40:00,32.23333333,0.016737477,392.7786242,0.363636,19.10328445,19.9987276,18.98961487,19.00309881,0.008371886,0.008354966,0.008871748,0.008872338,388.4293365,388.430866,536.930844,536.9271303,0,0,0,0,19.0819618,19.96011363,18.93660549,18.95033054,0.008397197,0.008379648,0.008888441,0.008889056,388.2642482,388.2653346,534.54497,534.5413856
 06/25  13:50:00,31.96666667,0.016788242,391.7784462,0.363636,19.12516697,20.03613773,19.04370441,19.05631992,0.008348958,0.008332647,0.008862366,0.008862931,388.5835676,388.5854978,540.7207437,540.7169099,0,0,0,0,19.10328445,19.9987276,18.98961487,19.00309881,0.008371886,0.008354966,0.008871748,0.008872338,388.4293365,388.430866,536.930844,536.9271303
 06/25  14:00:00,31.7,0.016833131,383.7782681,0.636364,19.14749418,20.07236237,19.10214942,19.11219751,0.008328212,0.008312493,0.008870056,0.008870598,388.5456009,388.5473338,548.5746003,548.5706717,0,0,0,0,19.12516697,20.03613773,19.04370441,19.05631992,0.008348958,0.008332647,0.008862366,0.008862931,388.5835676,388.5854978,540.7207437,540.7169099
 06/25  14:10:00,31.6,0.01683876,388.7780901,0.545455,19.17299378,20.10832479,19.16152771,19.16843667,0.008307425,0.008292271,0.008880802,0.008881323,388.4995954,388.5011156,557.3120711,557.3081006,0,0,0,0,19.14749418,20.07236237,19.10214942,19.11219751,0.008328212,0.008312493,0.008870056,0.008870598,388.5456009,388.5473338,548.5746003,548.5706717
 06/25  14:20:00,31.5,0.016843734,384.777912,0.363636,19.20210107,20.14451785,19.21754111,19.22213938,0.008285229,0.008270614,0.00887938,0.008879879,388.3967039,388.3978416,562.9309151,562.9269578,0,0,0,0,19.17299378,20.10832479,19.16152771,19.16843667,0.008307425,0.008292271,0.008880802,0.008881323,388.4995954,388.5011156,557.3120711,557.3081006
 06/25  14:30:00,31.4,0.016848057,391.777734,0.454545,19.23373689,20.18098235,19.27283583,19.27506413,0.008261182,0.008247077,0.008873081,0.008873561,388.4144185,388.4155665,567.8154483,567.8115607,0,0,0,0,19.20210107,20.14451785,19.21754111,19.22213938,0.008285229,0.008270614,0.00887938,0.008879879,388.3967039,388.3978416,562.9309151,562.9269578
 06/25  14:40:00,31.3,0.016851737,391.7775559,0.363636,19.26661433,20.2175139,19.32672011,19.32673172,0.008235271,0.00822165,0.008859887,0.008860347,388.5169334,388.5183601,571.3570105,571.3532457,0,0,0,0,19.23373689,20.18098235,19.27283583,19.27506413,0.008261182,0.008247077,0.008873081,0.008873561,388.4144185,388.4155665,567.8154483,567.8115607
 06/25  14:50:00,31.2,0.01685478,382.7773778,0.454545,19.29989112,20.25390193,19.38140721,19.37861963,0.008207592,0.008194429,0.008846729,0.008847171,388.4527107,388.4538776,575.2539999,575.2504182,0,0,0,0,19.26661433,20.2175139,19.32672011,19.32673172,0.008235271,0.00822165,0.008859887,0.008860347,388.5169334,388.5183601,571.3570105,571.3532457
 06/25  15:00:00,31.1,0.016857191,384.7771998,0.454545,19.33317184,20.28999925,19.43681807,19.43067525,0.008178222,0.008165494,0.008833585,0.00883401,388.3145283,388.3152082,579.5697499,579.5664246,0,0,0,0,19.29989112,20.25390193,19.38140721,19.37861963,0.008207592,0.008194429,0.008846729,0.008847171,388.4527107,388.4538776,575.2539999,575.2504182
 06/25  15:10:00,31.38333333,0.01698937,390.7770217,0.454545,19.36323782,20.32477806,19.49198526,19.48225335,0.008147194,0.008134876,0.008819163,0.008819571,388.2935313,388.2941161,584.1173098,584.1143216,0,0,0,0,19.33317184,20.28999925,19.43681807,19.43067525,0.008178222,0.008165494,0.008833585,0.00883401,388.3145283,388.3152082,579.5697499,579.5664246
 06/25  15:20:00,31.66666667,0.017120729,383.7768436,0.545455,19.38922166,20.35766903,19.54786673,19.53427253,0.008114556,0.008102628,0.008807381,0.008807774,388.2066827,388.2069646,589.814489,589.8119361,0,0,0,0,19.36323782,20.32477806,19.49198526,19.48225335,0.008147194,0.008134876,0.008819163,0.008819571,388.2935313,388.2941161,584.1173098,584.1143216
 06/25  15:30:00,31.95,0.017251211,382.7766656,0.636364,19.41207528,20.38858332,19.60520975,19.58731427,0.008080382,0.008068822,0.008800865,0.008801243,388.0380625,388.0377863,597.3713327,597.3693301,0,0,0,0,19.38922166,20.35766903,19.54786673,19.53427253,0.008114556,0.008102628,0.008807381,0.008807774,388.2066827,388.2069646,589.814489,589.8119361
 06/25  15:40:00,32.23333333,0.017380757,389.7764875,0.272727,19.43311656,20.41769008,19.65652085,19.6363339,0.008044751,0.008033538,0.00877702,0.008777385,387.9864299,387.9859967,600.530453,600.5290739,0,0,0,0,19.41207528,20.38858332,19.60520975,19.58731427,0.008080382,0.008068822,0.008800865,0.008801243,388.0380625,388.0377863,597.3713327,597.3693301
 06/25  15:50:00,32.51666667,0.017509313,391.7763094,0.545455,19.45331225,20.44521404,19.70800595,19.68541673,0.008007741,0.007996857,0.008754502,0.008754855,388.0669054,388.0667559,604.5957842,604.5950815,0,0,0,0,19.43311656,20.41769008,19.65652085,19.6363339,0.008044751,0.008033538,0.00877702,0.008777385,387.9864299,387.9859967,600.530453,600.5290739
 06/25  16:00:00,32.8,0.017636812,388.7761314,0.454545,19.47322409,20.47137481,19.7586684,19.73386206,0.007969428,0.007958854,0.008730177,0.008730518,388.1416515,388.1417568,608.5163658,608.5163929,0,0,0,0,19.45331225,20.44521404,19.70800595,19.68541673,0.008007741,0.007996857,0.008754502,0.008754855,388.0669054,388.0667559,604.5957842,604.5950815
 06/25  16:10:00,32.8,0.017531844,383.7759533,0.545455,19.49289051,20.49625839,19.80985772,19.78255213,0.007928948,0.007918665,0.008707258,0.008707589,388.0786016,388.0784923,613.3214322,613.3222581,0,0,0,0,19.47322409,20.47137481,19.7586684,19.73386206,0.007969428,0.007958854,0.008730177,0.008730518,388.1416515,388.1417568,608.5163658,608.5163929
 06/25  16:20:00,32.8,0.017426876,382.7757752,0.545455,19.5123693,20.51992851,19.86101988,19.83110712,0.007885822,0.007875807,0.008683606,0.008683926,387.9102894,387.9096196,618.5724507,618.5741502,0,0,0,0,19.49289051,20.49625839,19.80985772,19.78255213,0.007928948,0.007918665,0.008707258,0.008707589,388.0786016,388.0784923,613.3214322,613.3222581
 06/25  16:30:00,32.8,0.017321908,388.7755971,0.636364,19.53171741,20.54244638,19.91311242,19.88016267,0.007839982,0.007830216,0.008662043,0.008662354,387.8356352,387.8347399,625.2907437,625.2933876,0,0,0,0,19.5123693,20.51992851,19.86101988,19.83110712,0.007885822,0.007875807,0.008683606,0.008683926,387.9102894,387.9096196,618.5724507,618.5741502
 06/25  16:40:00,32.8,0.017216939,386.775419,0.363636,19.55086174,20.56381394,19.96057153,19.92597426,0.007791553,0.007782017,0.008625924,0.008626228,387.7959302,387.7949371,628.6468976,628.6505391,0,0,0,0,19.53171741,20.54244638,19.91311242,19.88016267,0.007839982,0.007830216,0.008662043,0.008662354,387.8356352,387.8347399,625.2907437,625.2933876
 06/25  16:50:00,32.8,0.017111971,387.7752409,0.363636,19.56973992,20.5840377,20.00451198,19.96923777,0.007740705,0.007731382,0.008578797,0.008579095,387.7840403,387.7830474,629.5947489,629.5993991,0,0,0,0,19.55086174,20.56381394,19.96057153,19.92597426,0.007791553,0.007782017,0.008625924,0.008626228,387.7959302,387.7949371,628.6468976,628.6505391
 06/25  17:00:00,32.8,0.017007002,390.7750628,0.272727,19.58818953,20.60302571,20.04510452,20.01002121,0.007687595,0.007678467,0.008521403,0.008521696,387.8491268,387.8483943,628.3497424,628.3553624,0,0,0,0,19.56973992,20.5840377,20.00451198,19.96923777,0.007740705,0.007731382,0.008578797,0.008579095,387.7840403,387.7830474,629.5947489,629.5993991
 06/25  17:10:00,32.61666667,0.016937353,385.7748848,0.363636,19.60470904,20.62037314,20.08519215,20.05019721,0.007632391,0.007623445,0.008463224,0.008463513,387.8463478,387.8456367,627.415314,627.4218656,0,0,0,0,19.58818953,20.60302571,20.04510452,20.01002121,0.007687595,0.007678467,0.008521403,0.008521696,387.8491268,387.8483943,628.3497424,628.3553624
 06/25  17:20:00,32.43333333,0.016867103,389.7747067,0.272727,19.61898808,20.63590383,20.12339667,20.08882956,0.007575247,0.007566468,0.008400698,0.008400984,387.8752859,387.8747014,625.8344022,625.8418262,0,0,0,0,19.60470904,20.62037314,20.08519215,20.05019721,0.007632391,0.007623445,0.008463224,0.008463513,387.8463478,387.8456367,627.415314,627.4218656
 06/25  17:30:00,32.25,0.016796268,382.7745286,0.363636,19.63153103,20.64964275,20.16148329,20.1270891,0.0075163,0.007507676,0.008339427,0.008339709,387.7819754,387.7810985,625.0063703,625.0146308,0,0,0,0,19.61898808,20.63590383,20.12339667,20.08882956,0.007575247,0.007566468,0.008400698,0.008400984,387.8752859,387.8747014,625.8344022,625.8418262
 06/25  17:40:00,32.06666667,0.016724864,390.7743505,0.0909091,19.64288528,20.66166255,20.19455069,20.16167665,0.007455677,0.007447196,0.008264773,0.008265053,387.7843958,387.7835611,620.9506121,620.9596216,0,0,0,0,19.63153103,20.64964275,20.16148329,20.1270891,0.0075163,0.007507676,0.008339427,0.008339709,387.7819754,387.7810985,625.0063703,625.0146308
 06/25  17:50:00,31.88333333,0.01665291,389.7741724,0,19.65342089,20.67205303,20.22243209,20.19243234,0.0073935,0.00738515,0.008176338,0.008176615,387.8461751,387.8455836,613.4820346,613.4916649,0,0,0,0,19.64288528,20.66166255,20.19455069,20.16167665,0.007455677,0.007447196,0.008264773,0.008265053,387.7843958,387.7835611,620.9506121,620.9596216
 06/25  18:00:00,31.7,0.016580422,385.7739942,0,19.66334375,20.68090588,20.2475492,20.22093404,0.007329882,0.007321655,0.008081499,0.008081774,387.8386752,387.8380837,604.5364235,604.5465299,0,0,0,0,19.65342089,20.67205303,20.22243209,20.19243234,0.0073935,0.00738515,0.008176338,0.008176615,387.8461751,387.8455836,613.4820346,613.4916649
 06/25  18:10:00,31.31666667,0.016657371,383.7738161,0,19.6708985,20.68778611,20.27118483,20.24802008,0.007264845,0.00725673,0.007984993,0.007985265,387.7336381,387.7327151,595.4266669,595.437103,0,0,0,0,19.66334375,20.68090588,20.2475492,20.22093404,0.007329882,0.007321655,0.008081499,0.008081774,387.8386752,387.8380837,604.5364235,604.5465299
 06/25  18:20:00,30.93333333,0.016721921,392.773638,0,19.67562871,20.69248168,20.29370972,20.27393374,0.007198441,0.00719043,0.007888527,0.007888795,387.7805384,387.7798097,586.8725061,586.8831193,0,0,0,0,19.6708985,20.68778611,20.27118483,20.24802008,0.007264845,0.00725673,0.007984993,0.007985265,387.7336381,387.7327151,595.4266669,595.437103
 06/25  18:30:00,30.55,0.016774506,386.7734599,0,19.67808779,20.69502091,20.31512289,20.29867533,0.007130763,0.007122848,0.007792351,0.007792613,387.8062143,387.8056028,578.7453245,578.7559907,0,0,0,0,19.67562871,20.69248168,20.29370972,20.27393374,0.007198441,0.00719043,0.007888527,0.007888795,387.7805384,387.7798097,586.8725061,586.8831193
 06/25  18:40:00,30.16666667,0.016815552,392.7732818,0,19.67897598,20.69551829,20.33534942,20.32219644,0.007061918,0.007054091,0.007696343,0.0076966,387.9234008,387.9232112,571.0933398,571.1039468,0,0,0,0,19.67808779,20.69502091,20.31512289,20.29867533,0.007130763,0.007122848,0.007792351,0.007792613,387.8062143,387.8056028,578.7453245,578.7559907
 06/25  18:50:00,29.78333333,0.016845476,385.7731037,0,19.67870014,20.69405152,20.35432409,20.3444546,0.006992012,0.006984266,0.007600413,0.007600663,387.9442923,387.944183,563.6715607,563.6820174,0,0,0,0,19.67897598,20.69551829,20.33534942,20.32219644,0.007061918,0.007054091,0.007696343,0.0076966,387.9234008,387.9232112,571.0933398,571.1039468
 06/25  19:00:00,29.4,0.016864685,383.7729256,0,19.67755362,20.69076419,20.37203097,20.36544029,0.006921145,0.006913475,0.007504555,0.007504797,387.8442808,387.8438388,556.4247679,556.4349942,0,0,0,0,19.67870014,20.69405152,20.35432409,20.3444546,0.006992012,0.006984266,0.007600413,0.007600663,387.9442923,387.944183,563.6715607,563.6820174
 06/25  19:10:00,29.21666667,0.016990061,391.7727474,0,19.70621858,20.68906652,20.39134295,20.38709764,0.006811607,0.006804055,0.007358717,0.007358947,387.9498927,387.9498068,546.1502018,546.1599643,0,0,0,0,19.67755362,20.69076419,20.37203097,20.36544029,0.006921145,0.006913475,0.007504555,0.007504797,387.8442808,387.8438388,556.4247679,556.4349942
 06/25  19:20:00,29.03333333,0.01711067,386.7725693,0,19.73001691,20.68454273,20.40918597,20.40738187,0.006679341,0.006671943,0.007184644,0.007184858,387.9805149,387.9805374,534.2216151,534.2307477,0,0,0,0,19.70621858,20.68906652,20.39134295,20.38709764,0.006811607,0.006804055,0.007358717,0.007358947,387.9498927,387.9498068,546.1502018,546.1599643
 06/25  19:30:00,28.85,0.017226583,392.7723912,0,19.72940833,20.67396382,20.42312845,20.42465231,0.006541641,0.006534412,0.007005548,0.007005745,388.1889314,388.1895966,522.5844872,522.5928881,0,0,0,0,19.73001691,20.68454273,20.40918597,20.40738187,0.006679341,0.006671943,0.007184644,0.007184858,387.9805149,387.9805374,534.2216151,534.2307477
 06/25  19:40:00,28.66666667,0.01733787,392.772213,0,19.70591097,20.65668898,20.43232966,20.43831425,0.006406535,0.006399477,0.006832034,0.006832213,388.5098233,388.5114316,511.9117235,511.9193145,0,0,0,0,19.72940833,20.67396382,20.42312845,20.42465231,0.006541641,0.006534412,0.007005548,0.007005745,388.1889314,388.1895966,522.5844872,522.5928881
 06/25  19:50:00,28.48333333,0.017444602,383.7720349,0,19.66821264,20.63327091,20.43680211,20.44833936,0.006275827,0.006268932,0.006666317,0.006666476,388.4625358,388.463865,501.840507,501.8471966,0,0,0,0,19.70591097,20.65668898,20.43232966,20.43831425,0.006406535,0.006399477,0.006832034,0.006832213,388.5098233,388.5114316,511.9117235,511.9193145
 06/25  20:00:00,28.3,0.017546849,386.7718568,0,19.62327577,20.60447981,20.4367972,20.45486354,0.006149064,0.006142324,0.006507599,0.006507738,388.304222,388.304936,492.532021,492.5377242,0,0,0,0,19.66821264,20.63327091,20.43680211,20.44833936,0.006275827,0.006268932,0.006666317,0.006666476,388.4625358,388.463865,501.840507,501.8471966
 06/25  20:10:00,28.11666667,0.017559043,391.7716786,0,19.58175613,20.57295652,20.43372412,20.45880991,0.006030129,0.006023549,0.006359383,0.006359501,388.3674002,388.3682585,484.2066439,484.2113074,0,0,0,0,19.62327577,20.60447981,20.4367972,20.45486354,0.006149064,0.006142324,0.006507599,0.006507738,388.304222,388.304936,492.532021,492.5377242
 06/25  20:20:00,27.93333333,0.017568615,391.7715005,0,19.54655293,20.54025432,20.42845026,20.46075623,0.00592104,0.005914636,0.006223401,0.006223496,388.5820016,388.5834883,476.7089858,476.7125735,0,0,0,0,19.58175613,20.57295652,20.43372412,20.45880991,0.006030129,0.006023549,0.006359383,0.006359501,388.3674002,388.3682585,484.2066439,484.2113074
 06/25  20:30:00,27.75,0.017575613,384.7713224,0,19.51573163,20.50686714,20.42127837,20.46091355,0.005821843,0.005815633,0.006099484,0.006099557,388.5351382,388.5363619,469.5633601,469.5658145,0,0,0,0,19.54655293,20.54025432,20.42845026,20.46075623,0.00592104,0.005914636,0.006223401,0.006223496,388.5820016,388.5834883,476.7089858,476.7125735
 06/25  20:40:00,27.56666667,0.017580084,391.7711442,0,19.48662514,20.47281253,20.412249,20.45932175,0.005731703,0.005725703,0.005986625,0.005986676,388.6107666,388.6121315,463.1060779,463.1074198,0,0,0,0,19.51573163,20.50686714,20.42127837,20.46091355,0.005821843,0.005815633,0.006099484,0.006099557,388.5351382,388.5363619,469.5633601,469.5658145
 06/25  20:50:00,27.38333333,0.017582076,390.7709661,0,19.4575348,20.43800327,20.40133927,20.45597888,0.005649638,0.005643858,0.005883682,0.005883712,388.7594287,388.7611594,457.2437903,457.2440502,0,0,0,0,19.48662514,20.47281253,20.412249,20.45932175,0.005731703,0.005725703,0.005986625,0.005986676,388.6107666,388.6121315,463.1060779,463.1074198
 06/25  21:00:00,27.2,0.017581635,390.7707879,0,19.4277298,20.40237576,20.38853417,20.45088759,0.005574766,0.005569214,0.00578963,0.005789639,388.9247815,388.9269026,451.8793022,451.8785154,0,0,0,0,19.4575348,20.43800327,20.40133927,20.45597888,0.005649638,0.005643858,0.005883682,0.005883712,388.7594287,388.7611594,457.2437903,457.2440502
 06/25  21:10:00,27.11666667,0.017568399,386.7706098,0,19.3999995,20.3667307,20.3743255,20.44439151,0.005506521,0.0055012,0.005703767,0.005703757,388.905225,388.9071188,446.7730507,446.7712204,0,0,0,0,19.4277298,20.40237576,20.38853417,20.45088759,0.005574766,0.005569214,0.00578963,0.005789639,388.9247815,388.9269026,451.8793022,451.8785154
 06/25  21:20:00,27.03333333,0.017554784,392.7704316,0,19.37500279,20.33150946,20.35901424,20.43671047,0.005444381,0.005439295,0.005625448,0.00562542,389.033899,389.0360372,442.2245343,442.221756,0,0,0,0,19.3999995,20.3667307,20.3743255,20.44439151,0.005506521,0.0055012,0.005703767,0.005703757,388.905225,388.9071188,446.7730507,446.7712204
 06/25  21:30:00,26.95,0.017540792,389.7702534,0,19.35176065,20.29676312,20.34268568,20.42792198,0.005387823,0.005382973,0.005554035,0.005553991,389.1478647,389.1501851,438.0375691,438.0339013,0,0,0,0,19.37500279,20.33150946,20.35901424,20.43671047,0.005444381,0.005439295,0.005625448,0.00562542,389.033899,389.0360372,442.2245343,442.221756
 06/25  21:40:00,26.86666667,0.017526427,389.7700753,0,19.3290589,20.26237006,20.32532475,20.41803601,0.00533634,0.005331724,0.005488912,0.005488852,389.2221197,389.2244828,434.1568869,434.1523873,0,0,0,0,19.35176065,20.29676312,20.34268568,20.42792198,0.005387823,0.005382973,0.005554035,0.005553991,389.1478647,389.1501851,438.0375691,438.0339013
 06/25  21:50:00,26.78333333,0.017511693,392.7698971,0,19.3060958,20.22818144,20.3068947,20.40704629,0.005289454,0.005285069,0.005429501,0.005429427,389.4031091,389.4058271,430.701704,430.6964814,0,0,0,0,19.3290589,20.26237006,20.32532475,20.41803601,0.00533634,0.005331724,0.005488912,0.005488852,389.2221197,389.2244828,434.1568869,434.1523873
 06/25  22:00:00,26.7,0.017496594,388.769719,0,19.27894286,20.1940721,20.28736584,20.3949493,0.005246727,0.005242569,0.005375274,0.005375188,389.4725258,389.4752364,427.4273375,427.4214258,0,0,0,0,19.3060958,20.22818144,20.3068947,20.40704629,0.005289454,0.005285069,0.005429501,0.005429427,389.4031091,389.4058271,430.701704,430.6964814
 06/25  22:10:00,26.6,0.017617393,390.7695408,0,19.14424392,20.12812173,20.24430562,20.36617858,0.005188251,0.005184415,0.005301175,0.005301072,389.5919392,389.5946904,422.9996369,422.9928135,0,0,0,0,19.27894286,20.1940721,20.28736584,20.3949493,0.005246727,0.005242569,0.005375274,0.005375188,389.4725258,389.4752364,427.4273375,427.4214258
