Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/25  22:20:00,26.5,0.017736118,385.7693626,0,18.96735348,20.04196375,20.18512578,20.32560372,0.005124086,0.005120607,0.005220135,0.005220014,389.3283698,389.3298141,417.8197369,417.8117776,0,0,0,0,19.14424392,20.12812173,20.24430562,20.36617858,0.005188251,0.005184415,0.005301175,0.005301072,389.5919392,389.5946904,422.9996369,422.9928135
 06/25  22:30:00,26.4,0.017852782,391.7691844,0,18.81553881,19.94950084,20.11880787,20.27925783,0.00506377,0.005060632,0.005144335,0.005144197,389.3603019,389.3616422,413.3369089,413.3281157,0,0,0,0,18.96735348,20.04196375,20.18512578,20.32560372,0.005124086,0.005120607,0.005220135,0.005220014,389.3283698,389.3298141,417.8197369,417.8117776
 06/25  22:40:00,26.3,0.017967403,390.7690063,0,18.70044416,19.85728138,20.04974468,20.23012539,0.005010746,0.005007917,0.005078165,0.005078014,389.5414149,389.543208,409.678726,409.6693968,0,0,0,0,18.81553881,19.94950084,20.11880787,20.27925783,0.00506377,0.005060632,0.005144335,0.005144197,389.3603019,389.3616422,413.3369089,413.3281157
 06/25  22:50:00,26.2,0.018079998,386.7688281,0,18.60796835,19.76668652,19.97908821,20.17948826,0.00496471,0.00496216,0.005021235,0.005021074,389.4080509,389.4090916,406.3548699,406.3450245,0,0,0,0,18.70044416,19.85728138,20.04974468,20.23012539,0.005010746,0.005007917,0.005078165,0.005078014,389.5414149,389.543208,409.678726,409.6693968
 06/25  23:00:00,26.1,0.018190579,385.7686499,0,18.52363931,19.67720716,19.90677123,20.12749007,0.004924217,0.004921917,0.004971699,0.004971531,388.9933804,388.9927456,403.2841764,403.2738372,0,0,0,0,18.60796835,19.76668652,19.97908821,20.17948826,0.00496471,0.00496216,0.005021235,0.005021074,389.4080509,389.4090916,406.3548699,406.3450245
 06/25  23:10:00,25.81666667,0.01809587,385.7684717,0,18.44717302,19.59004838,19.83372101,20.07477889,0.004888992,0.004886923,0.004928916,0.004928743,388.5020129,388.4996786,400.56494,400.5542447,0,0,0,0,18.52363931,19.67720716,19.90677123,20.12749007,0.004924217,0.004921917,0.004971699,0.004971531,388.9933804,388.9927456,403.2841764,403.2738372
 06/25  23:20:00,25.53333333,0.017998494,390.7682935,0,18.37802372,19.5057789,19.7604954,20.02171586,0.004858618,0.004856762,0.00489219,0.004892015,388.4759027,388.4738022,398.6619766,398.6514668,0,0,0,0,18.44717302,19.59004838,19.83372101,20.07477889,0.004888992,0.004886923,0.004928916,0.004928743,388.5020129,388.4996786,400.56494,400.5542447
 06/25  23:30:00,25.25,0.017898557,388.7681154,0,18.31383393,19.42426578,19.68723373,19.96838687,0.004832431,0.004830772,0.004860655,0.00486048,388.5671476,388.5657085,397.1674727,397.1573386,0,0,0,0,18.37802372,19.5057789,19.7604954,20.02171586,0.004858618,0.004856762,0.00489219,0.004892015,388.4759027,388.4738022,398.6619766,398.6514668
 06/25  23:40:00,24.96666667,0.017796161,387.7679372,0,18.25210916,19.3450861,19.61388191,19.91475826,0.004809709,0.00480823,0.004833429,0.004833257,388.557194,388.5559735,395.8166947,395.8069075,0,0,0,0,18.31383393,19.42426578,19.68723373,19.96838687,0.004832431,0.004830772,0.004860655,0.00486048,388.5671476,388.5657085,397.1674727,397.1573386
 06/25  23:50:00,24.68333333,0.017691406,387.767759,0,18.19120935,19.26779968,19.54165108,19.86077415,0.004789795,0.00478848,0.004809725,0.004809557,388.4695424,388.4682238,394.595969,394.586521,0,0,0,0,18.25210916,19.3450861,19.61388191,19.91475826,0.004809709,0.00480823,0.004833429,0.004833257,388.557194,388.5559735,395.8166947,395.8069075
 06/25  24:00:00,24.4,0.017584393,388.7675808,0,18.13034251,19.19204419,19.47054382,19.80638942,0.00477214,0.00477097,0.00478888,0.004788716,388.44531,388.4441088,393.6152682,393.6062906,0,0,0,0,18.19120935,19.26779968,19.54165108,19.86077415,0.004789795,0.00478848,0.004809725,0.004809557,388.4695424,388.4682238,394.595969,394.586521
 06/26  00:10:00,24.5,0.017659656,389.7674026,0,18.07477881,19.11898108,19.40118997,19.7522088,0.004754246,0.0047532,0.004768293,0.004768133,388.5574858,388.5568373,392.9207266,392.9124082,0,0,0,0,18.13034251,19.19204419,19.47054382,19.80638942,0.00477214,0.00477097,0.00478888,0.004788716,388.44531,388.4441088,393.6152682,393.6062906
 06/26  00:20:00,24.6,0.017735105,384.7672244,0,18.02543527,19.04912519,19.33384515,19.69858112,0.004734785,0.004733839,0.004746554,0.004746394,388.3065756,388.3052338,391.9874327,391.9793627,0,0,0,0,18.07477881,19.11898108,19.40118997,19.7522088,0.004754246,0.0047532,0.004768293,0.004768133,388.5574858,388.5568373,392.9207266,392.9124082
 06/26  00:30:00,24.7,0.01781074,392.7670462,0,17.98024356,18.98231867,19.26842265,19.64557415,0.004713546,0.004712679,0.004723385,0.004723223,388.5187329,388.5182441,391.6256677,391.6184434,0,0,0,0,18.02543527,19.04912519,19.33384515,19.69858112,0.004734785,0.004733839,0.004746554,0.004746394,388.3065756,388.3052338,391.9874327,391.9793627
 06/26  00:40:00,24.8,0.01788656,386.766868,0,17.93692813,18.91813181,19.20470119,19.59312717,0.004690791,0.004689988,0.004698996,0.00469883,388.5359941,388.5356551,391.1578034,391.1511492,0,0,0,0,17.98024356,18.98231867,19.26842265,19.64557415,0.004713546,0.004712679,0.004723385,0.004723223,388.5187329,388.5182441,391.6256677,391.6184434
 06/26  00:50:00,24.9,0.017962566,383.7666898,0,17.89413193,18.85612184,19.14245075,19.54115313,0.004666851,0.0046661,0.004673674,0.004673503,388.1074745,388.1058972,390.318005,390.3113492,0,0,0,0,17.93692813,18.91813181,19.20470119,19.59312717,0.004690791,0.004689988,0.004698996,0.00469883,388.5359941,388.5356551,391.1578034,391.1511492
 06/26  01:00:00,25,0.018038757,389.7665116,0,17.85130766,18.79591808,19.08147271,19.48957528,0.00464199,0.004641281,0.004647644,0.004647466,387.9952738,387.9935701,389.8599807,389.8537839,0,0,0,0,17.89413193,18.85612184,19.14245075,19.54115313,0.004666851,0.0046661,0.004673674,0.004673503,388.1074745,388.1058972,390.318005,390.3113492
 06/26  01:10:00,25,0.018041814,389.7663334,0,17.80951435,18.73757349,19.02180039,19.43846749,0.004622214,0.004621557,0.004626904,0.004626727,388.151021,388.1500298,389.7250336,389.7196363,0,0,0,0,17.85130766,18.79591808,19.08147271,19.48957528,0.00464199,0.004641281,0.004647644,0.004647466,387.9952738,387.9935701,389.8599807,389.8537839
 06/26  01:20:00,25,0.018044873,389.7661551,0,17.76894218,18.68102138,18.9634021,19.38785664,0.004610501,0.004609913,0.004614411,0.004614246,388.3970321,388.3969238,389.7261478,389.7216035,0,0,0,0,17.80951435,18.73757349,19.02180039,19.43846749,0.004622214,0.004621557,0.004626904,0.004626727,388.151021,388.1500298,389.7250336,389.7196363
 06/26  01:30:00,25,0.018047932,384.7659769,0,17.72913003,18.62606524,18.9061714,19.3377152,0.004606856,0.00460635,0.004610142,0.004609997,388.2072822,388.2066815,389.3280428,389.3236763,0,0,0,0,17.76894218,18.68102138,18.9634021,19.38785664,0.004610501,0.004609913,0.004614411,0.004614246,388.3970321,388.3969238,389.7261478,389.7216035
 06/26  01:40:00,25,0.018050993,388.7657987,0,17.68955999,18.57246809,18.84997459,19.28799228,0.004610058,0.00460964,0.004612843,0.004612725,388.1030487,388.1022356,389.0482854,389.0442158,0,0,0,0,17.72913003,18.62606524,18.9061714,19.3377152,0.004606856,0.00460635,0.004610142,0.004609997,388.2072822,388.2066815,389.3280428,389.3236763
 06/26  01:50:00,25,0.018054055,389.7656205,0,17.64991317,18.52000885,18.79468207,19.23863455,0.004618766,0.004618438,0.004621151,0.004621063,388.2145693,388.2141757,389.0125325,389.0090496,0,0,0,0,17.68955999,18.57246809,18.84997459,19.28799228,0.004610058,0.00460964,0.004612843,0.004612725,388.1030487,388.1022356,389.0482854,389.0442158
 06/26  02:00:00,25,0.018057117,384.7654423,0,17.61005347,18.4684991,18.74017867,19.18959371,0.004631894,0.004631653,0.004633956,0.0046339,388.0050436,388.0041542,388.6775501,388.6741441,0,0,0,0,17.64991317,18.52000885,18.79468207,19.23863455,0.004618766,0.004618438,0.004621151,0.004621063,388.2145693,388.2141757,389.0125325,389.0090496
 06/26  02:10:00,25,0.018057117,391.765264,0,17.56873134,18.41745847,18.68616248,19.14069277,0.004648099,0.00464794,0.004649901,0.004649876,388.182645,388.1823573,388.7507105,388.7479402,0,0,0,0,17.61005347,18.4684991,18.74017867,19.18959371,0.004631894,0.004631653,0.004633956,0.0046339,388.0050436,388.0041542,388.6775501,388.6741441
 06/26  02:20:00,25,0.018057117,392.7650858,0,17.52569477,18.36658253,18.63243549,19.0918125,0.004666467,0.004666383,0.004668056,0.004668062,388.708829,388.7099915,389.1900778,389.1883785,0,0,0,0,17.56873134,18.41745847,18.68616248,19.14069277,0.004648099,0.00464794,0.004649901,0.004649876,388.182645,388.1823573,388.7507105,388.7479402
 06/26  02:30:00,25,0.018057117,387.7649076,0,17.48135558,18.31574264,18.57889552,19.04290129,0.004686454,0.004686436,0.004687869,0.004687902,388.9058623,388.9073933,389.3126578,389.3114118,0,0,0,0,17.52569477,18.36658253,18.63243549,19.0918125,0.004666467,0.004666383,0.004668056,0.004668062,388.708829,388.7099915,389.1900778,389.1883785
 06/26  02:40:00,25,0.018057117,386.7647293,0,17.43618242,18.26489318,18.52549496,18.99393629,0.004707704,0.004707745,0.004708976,0.004709035,388.751774,388.7526687,389.0944221,389.09305,0,0,0,0,17.48135558,18.31574264,18.57889552,19.04290129,0.004686454,0.004686436,0.004687869,0.004687902,388.9058623,388.9073933,389.3126578,389.3114118
 06/26  02:50:00,25,0.018057117,392.7645511,0,17.39045582,18.214011,18.47219597,18.94490097,0.004729942,0.004730035,0.004731096,0.004731179,388.9690459,388.9703436,389.2588777,389.2579565,0,0,0,0,17.43618242,18.26489318,18.52549496,18.99393629,0.004707704,0.004707745,0.004708976,0.004709035,388.751774,388.7526687,389.0944221,389.09305
 06/26  03:00:00,25,0.018057117,391.7643729,0,17.34428929,18.16307389,18.4189687,18.89578361,0.004752932,0.00475307,0.004753989,0.004754093,389.3579999,389.3601024,389.6039143,389.6036553,0,0,0,0,17.39045582,18.214011,18.47219597,18.94490097,0.004729942,0.004730035,0.004731096,0.004731179,388.9690459,388.9703436,389.2588777,389.2579565
 06/26  03:10:00,25,0.017988305,384.7641946,0,17.2989607,18.11239823,18.3659851,18.84670837,0.004771965,0.004772131,0.004772926,0.004773042,389.1592317,389.1605146,389.3660014,389.3654299,0,0,0,0,17.34428929,18.16307389,18.4189687,18.89578361,0.004752932,0.00475307,0.004753989,0.004754093,389.3579999,389.3601024,389.6039143,389.6036553
 06/26  03:20:00,25,0.017919507,391.7640164,0,17.25473551,18.06214342,18.3133306,18.79774301,0.004784684,0.004784856,0.004785539,0.004785656,389.1994356,389.2006024,389.3739794,389.3735021,0,0,0,0,17.2989607,18.11239823,18.3659851,18.84670837,0.004771965,0.004772131,0.004772926,0.004773042,389.1592317,389.1605146,389.3660014,389.3654299
 06/26  03:30:00,25,0.017850724,387.7638382,0,17.21119677,18.01230594,18.2609996,18.74889467,0.004791042,0.004791203,0.004791785,0.004791894,389.1342695,389.1350856,389.2812717,389.2807259,0,0,0,0,17.25473551,18.06214342,18.3133306,18.79774301,0.004784684,0.004784856,0.004785539,0.004785656,389.1994356,389.2006024,389.3739794,389.3735021
 06/26  03:40:00,25,0.017781956,392.7636599,0,17.16786709,17.96281349,18.20894728,18.70014329,0.004791955,0.004792092,0.004792585,0.004792677,389.3972491,389.3985922,389.5221616,389.5220716,0,0,0,0,17.21119677,18.01230594,18.2609996,18.74889467,0.004791042,0.004791203,0.004791785,0.004791894,389.1342695,389.1350856,389.2812717,389.2807259
 06/26  03:50:00,25,0.017713203,384.7634817,0,17.12446279,17.91358644,18.15712347,18.65146374,0.004788435,0.004788542,0.004788954,0.004789026,389.1684379,389.1690169,389.2730309,389.2725743,0,0,0,0,17.16786709,17.96281349,18.20894728,18.70014329,0.004791955,0.004792092,0.004792585,0.004792677,389.3972491,389.3985922,389.5221616,389.5220716
 06/26  04:00:00,25,0.017644465,391.7633034,0,17.08087391,17.86455861,18.10548449,18.60283374,0.004781306,0.004781379,0.004781719,0.004781768,389.2114255,389.212007,389.2997774,389.2994284,0,0,0,0,17.12446279,17.91358644,18.15712347,18.65146374,0.004788435,0.004788542,0.004788954,0.004789026,389.1684379,389.1690169,389.2730309,389.2725743
 06/26  04:10:00,24.9,0.017636069,383.7631252,0,17.0428538,17.81723836,18.05495893,18.55489006,0.004775867,0.004775915,0.004776196,0.004776229,388.8126735,388.812192,388.8858434,388.8848997,0,0,0,0,17.08087391,17.86455861,18.10548449,18.60283374,0.004781306,0.004781379,0.004781719,0.004781768,389.2114255,389.212007,389.2997774,389.2994284
 06/26  04:20:00,24.8,0.017627016,385.7629469,0,17.01151838,17.77240235,18.00605997,18.50800195,0.004774923,0.00477496,0.004775197,0.004775223,388.3147816,388.3131546,388.3748004,388.3731901,0,0,0,0,17.0428538,17.81723836,18.05495893,18.55489006,0.004775867,0.004775915,0.004776196,0.004776229,388.8126735,388.812192,388.8858434,388.8848997
 06/26  04:30:00,24.7,0.017617316,386.7627686,0,16.98520116,17.73086474,17.95892707,18.46229366,0.004778844,0.004778885,0.004779088,0.004779116,387.9596164,387.9573768,388.0090366,388.0070912,0,0,0,0,17.01151838,17.77240235,18.00605997,18.50800195,0.004774923,0.00477496,0.004775197,0.004775223,388.3147816,388.3131546,388.3748004,388.3731901
 06/26  04:40:00,24.6,0.017606973,383.7625904,0,16.96166865,17.69274413,17.91345269,18.41772467,0.004786967,0.00478702,0.004787199,0.004787236,387.4799489,387.4769396,387.520079,387.5176615,0,0,0,0,16.98520116,17.73086474,17.95892707,18.46229366,0.004778844,0.004778885,0.004779088,0.004779116,387.9596164,387.9573768,388.0090366,388.0070912
 06/26  04:50:00,24.5,0.017595997,385.7624121,0,16.93943565,17.65794004,17.86948126,18.37421252,0.004798487,0.004798559,0.00479872,0.00479877,387.1141418,387.1107582,387.1468213,387.1441866,0,0,0,0,16.96166865,17.69274413,17.91345269,18.41772467,0.004786967,0.00478702,0.004787199,0.004787236,387.4799489,387.4769396,387.520079,387.5176615
 06/26  05:00:00,24.4,0.017584393,388.7622339,0,16.91793257,17.62636382,17.82688992,18.33169798,0.004812758,0.004812852,0.004813,0.004813065,387.1205369,387.1176904,387.148114,387.1458935,0,0,0,0,16.93943565,17.65794004,17.86948126,18.37421252,0.004798487,0.004798559,0.00479872,0.00479877,387.1141418,387.1107582,387.1468213,387.1441866
 06/26  05:10:00,24.5,0.017593017,382.7620556,0,16.92817909,17.60623077,17.79076067,18.2936532,0.004852043,0.004852207,0.004852364,0.004852481,386.8165339,386.8135023,386.8389421,386.8365899,0,0,0,0,16.91793257,17.62636382,17.82688992,18.33169798,0.004812758,0.004812852,0.004813,0.004813065,387.1205369,387.1176904,387.148114,387.1458935
 06/26  05:20:00,24.6,0.017601009,388.7618773,0,16.97605434,17.60177079,17.76391057,18.26209203,0.004928342,0.004928635,0.004928825,0.004929045,386.8026041,386.7999885,386.8214405,386.8194235,0,0,0,0,16.92817909,17.60623077,17.79076067,18.2936532,0.004852043,0.004852207,0.004852364,0.004852481,386.8165339,386.8135023,386.8389421,386.8365899
 06/26  05:30:00,24.7,0.017608365,388.761699,0,17.05044904,17.61319148,17.74676624,18.23745361,0.005042907,0.00504337,0.005043607,0.005043973,387.010268,387.0084329,387.02668,387.0252982,0,0,0,0,16.97605434,17.60177079,17.76391057,18.26209203,0.004928342,0.004928635,0.004928825,0.004929045,386.8026041,386.7999885,386.8214405,386.8194235
 06/26  05:40:00,24.8,0.017615075,386.7615208,0,17.13891035,17.63870258,17.73869339,18.21945983,0.005192391,0.005193035,0.005193322,0.005193861,387.1126706,387.1113249,387.1268122,387.1258105,0,0,0,0,17.05044904,17.61319148,17.74676624,18.23745361,0.005042907,0.00504337,0.005043607,0.005043973,387.010268,387.0084329,387.02668,387.0252982
 06/26  05:50:00,24.9,0.017621135,388.7613425,0,17.23397768,17.67627924,17.73886362,18.20768052,0.005372885,0.0053737,0.005374027,0.005374755,387.276379,387.2754921,387.2886557,387.2880542,0,0,0,0,17.13891035,17.63870258,17.73869339,18.21945983,0.005192391,0.005193035,0.005193322,0.005193861,387.1126706,387.1113249,387.1268122,387.1258105
 06/26  06:00:00,25,0.017626535,388.7611642,0,17.33262589,17.72427619,17.74656057,18.20173722,0.005581302,0.005582267,0.005582615,0.005583536,387.4794123,387.4789311,387.4901258,387.4899123,0,0,0,0,17.23397768,17.67627924,17.73886362,18.20768052,0.005372885,0.0053737,0.005374027,0.005374755,387.276379,387.2754921,387.2886557,387.2880542
 06/26  06:10:00,25.28333333,0.017722493,383.7609859,0,22.05397072,22.83644895,22.89802621,22.75086903,0.007339483,0.011132633,0.012876596,0.013949261,388.7594184,388.702512,387.3463525,387.3492156,1.733443121,7.668755717,12.17213382,15.96692548,24.93167312,25.54961773,25.5973725,25.46160263,0.008096639,0.011505078,0.013072688,0.014036607,388.5157138,388.4647245,387.374445,387.377011
 06/26  06:20:00,25.56666667,0.017815903,385.7608076,0,21.16107115,22.15421199,22.26128569,22.22641634,0.007298417,0.010475824,0.011980758,0.012909571,389.9709356,389.9278091,387.2940406,387.2964164,0.330404873,0,0,0,38.67901977,22.32327748,22.41375164,22.34754168,0.011898372,0.010629586,0.01219455,0.01315916,389.5183458,389.4700672,387.3149296,387.3174352
 06/26  06:30:00,25.85,0.017906659,384.7606294,0,21.11001496,22.06562104,22.20807613,22.20937615,0.007484425,0.010449569,0.011914646,0.012821527,391.0634448,391.029873,387.1959954,387.1981874,0.371070364,0,0,0,50,22.1190345,22.24540366,22.22853226,0.015,0.010475556,0.011963304,0.012882934,390.5608683,390.522079,387.2399069,387.2421902
 06/26  06:40:00,26.13333333,0.017994661,390.7604511,0,21.11,21.97001145,22.15945295,22.21188306,0.007795967,0.010454411,0.011865896,0.012743889,393.0589629,393.0525568,387.3036074,387.3059146,0.319601933,0,0,0,50,21.94055816,22.11197556,22.14979189,0.015,0.010371877,0.011786129,0.012663945,391.9812416,391.9589848,387.1183948,387.1204052
 06/26  06:50:00,26.41666667,0.018079801,389.7602728,0,21.11,21.7882468,22.02170907,22.1418596,0.008152827,0.010384467,0.011702048,0.012527158,395.4604504,395.5239236,387.4946651,387.4971433,0.350372059,0,0,0,50,21.97001145,22.15945295,22.21188306,0.015,0.010454411,0.011865896,0.012743889,393.0589629,393.0525568,387.3036074,387.3059146
 06/26  07:00:00,26.7,0.018161972,391.7600945,0,21.11,21.57942811,21.84169244,22.03031926,0.008497864,0.010283186,0.011489186,0.01225054,397.937188,398.0886462,387.7799018,387.7826774,0.327256108,0,0,0,50,21.7882468,22.02170907,22.1418596,0.015,0.010384467,0.011702048,0.012527158,395.4604504,395.5239236,387.4946651,387.4971433
 06/26  07:10:00,26.96666667,0.018148588,382.7599162,0,21.11,21.3922742,21.66351361,21.91223905,0.008801752,0.010186349,0.011277014,0.011975066,401.3092464,401.5610746,387.6998603,387.7022428,0.302283957,0,0,0,50,21.57942811,21.84169244,22.03031926,0.015,0.010283186,0.011489186,0.01225054,397.937188,398.0886462,387.7799018,387.7826774
 06/26  07:20:00,27.23333333,0.018129525,382.7597379,0,21.11,21.24121882,21.50554123,21.80381331,0.009057945,0.010102543,0.011083864,0.011723645,405.0636636,405.4198223,387.3852048,387.386782,0.285002608,0,0,0,50,21.3922742,21.66351361,21.91223905,0.015,0.010186349,0.011277014,0.011975066,401.3092464,401.5610746,387.6998603,387.7022428
 06/26  07:30:00,27.5,0.018104633,390.7595596,0,21.11,21.12396345,21.37026572,21.70851804,0.009270866,0.010029828,0.010911008,0.011498132,409.0806652,409.5384733,387.3550935,387.3564889,0.268256193,0,0,0,50,21.24121882,21.50554123,21.80381331,0.015,0.010102543,0.011083864,0.011723645,405.0636636,405.4198223,387.3852048,387.386782
 06/26  07:40:00,27.76666667,0.018073754,384.7593813,0,21.11,21.11003648,21.25490597,21.62519194,0.009447137,0.010031249,0.010754737,0.011294114,412.7663293,413.2591299,387.2782924,387.2794244,0.251995458,0.199985892,0,0,50,50,21.37026572,21.70851804,0.015,0.015,0.010911008,0.011498132,409.0806652,409.5384733,387.3550935,387.3564889
 06/26  07:50:00,28.03333333,0.018036732,392.759203,0,21.11,21.11000003,21.15639254,21.55210681,0.009592265,0.010032358,0.010611421,0.011107212,416.3983865,416.9127248,387.4753014,387.4767448,0.23615109,0.071048178,0,0,50,50,21.25490597,21.62519194,0.015,0.015,0.010754737,0.011294114,412.7663293,413.2591299,387.2782924,387.2794244
 06/26  08:00:00,28.3,0.017993408,392.7590247,0,21.11,21.11,21.11006006,21.48810079,0.00971017,0.010022237,0.010524826,0.010934335,419.9049311,420.4364471,387.8343977,387.8401443,0.220469896,0.079332135,0.154321388,0,50,50,50,21.55210681,0.015,0.015,0.015,0.011107212,416.3983865,416.9127248,387.4753014,387.4767448
 06/26  08:10:00,28.48333333,0.017812426,391.7588464,0,21.11,21.11,21.1100001,21.43180925,0.009825015,0.010023569,0.010488461,0.010772678,434.3904856,435.0361144,388.1842198,388.1973616,0.153622017,0.018484762,0.206288256,0,50,50,50,21.48810079,0.015,0.015,0.015,0.010934335,419.9049311,420.4364471,387.8343977,387.8401443
 06/26  08:20:00,28.66666667,0.017625287,389.7586681,0,21.11,21.11,21.11,21.38236743,0.009930552,0.010027638,0.010445137,0.010620367,454.8238616,455.6928627,388.4013126,388.4193897,0.141846894,0.006478872,0.115496153,0,50,50,50,21.43180925,0.015,0.015,0.015,0.010772678,434.3904856,435.0361144,388.1842198,388.1973616
 06/26  08:30:00,28.85,0.017431902,388.7584898,0.181818,21.11,21.11200376,21.11,21.34140046,0.010019321,0.010026717,0.010400367,0.010485344,476.0518281,477.1845218,391.0754863,391.1165147,0.130169635,0,0.123265688,0,50,21.11,50,21.38236743,0.015,0.010027638,0.015,0.010620367,454.8238616,455.6928627,388.4013126,388.4193897
 06/26  08:40:00,29.03333333,0.017232183,382.7583114,0.363636,21.11,21.11958284,21.11,21.3098812,0.010088716,0.010019785,0.01035691,0.010371793,495.5838347,496.9449181,397.4830703,397.5769099,0.118606284,0,0.097546254,0,50,21.11200376,50,21.34140046,0.015,0.010026717,0.015,0.010485344,476.0518281,477.1845218,391.0754863,391.1165147
 06/26  08:50:00,29.21666667,0.017026042,382.7581331,0.545455,21.11,21.13417985,21.11,21.28790697,0.010139345,0.01000761,0.010314931,0.010279717,513.1337377,514.6559544,408.0607225,408.2287379,0.107124811,0,0.071431297,0,50,21.11958284,50,21.3098812,0.015,0.010019785,0.015,0.010371793,495.5838347,496.9449181,397.4830703,397.5769099
 06/26  09:00:00,29.4,0.01681339,388.7579548,0.363636,21.11,21.15562749,21.11,21.27096896,0.010172853,0.009990843,0.010263206,0.010188785,529.2996152,530.9191078,417.7262977,417.9681765,0.095778443,0,0.070479504,0,50,21.13417985,50,21.28790697,0.015,0.01000761,0.015,0.010279717,513.1337377,514.6559544,408.0607225,408.2287379
 06/26  09:10:00,29.5,0.016824149,387.7577765,0.272727,21.11,21.17109701,21.11,21.25214947,0.010242779,0.010006383,0.01024964,0.010130316,547.6432156,549.4070798,425.1526329,425.4702434,0.117355242,0,0.095316058,0,50,21.15562749,50,21.27096896,0.015,0.009990843,0.015,0.010188785,529.2996152,530.9191078,417.7262977,417.9681765
 06/26  09:20:00,29.6,0.01683438,389.7575982,0.454545,21.11,21.18483013,21.11,21.23580467,0.01033618,0.010045455,0.010266211,0.010105513,567.2350859,569.1789307,433.9028092,434.289814,0.108246122,0,0.07092613,0,50,21.17109701,50,21.25214947,0.015,0.010006383,0.015,0.010130316,547.6432156,549.4070798,425.1526329,425.4702434
 06/26  09:30:00,29.7,0.016844079,389.7574198,0.454545,21.11,21.2016695,21.11,21.22374587,0.010435085,0.010095537,0.01029337,0.010099398,586.8030652,588.9246808,443.6870072,444.1347129,0.099203666,0,0.058980465,0,50,21.18483013,50,21.23580467,0.015,0.010045455,0.015,0.010105513,567.2350859,569.1789307,433.9028092,434.289814
 06/26  09:40:00,29.8,0.016853238,388.7572415,0.454545,21.11,21.22360679,21.11,21.2162265,0.010530673,0.01015017,0.010320185,0.010102038,605.7041946,607.9759573,453.6516707,454.1470721,0.090242365,0,0.046967077,0,50,21.2016695,50,21.22374587,0.015,0.010095537,0.015,0.010099398,586.8030652,588.9246808,443.6870072,444.1347129
 06/26  09:50:00,29.9,0.016861854,391.7570632,0.363636,21.11,21.25073712,21.11,21.21193773,0.010620915,0.010207476,0.010340697,0.010105019,623.8675178,626.2536693,462.0684176,462.5957054,0.081374127,0,0.041234736,0,50,21.22360679,50,21.2162265,0.015,0.01015017,0.015,0.010102038,605.7041946,607.9759573,453.6516707,454.1470721
 06/26  10:00:00,30,0.01686992,386.7568848,0.363636,21.11,21.28259216,21.11,21.21099573,0.010706407,0.010267396,0.010356002,0.010109587,641.2044677,643.6698877,469.2075188,469.7489817,0.072594205,0,0.029125216,0,50,21.25073712,50,21.21193773,0.015,0.010207476,0.015,0.010105019,623.8675178,626.2536693,462.0684176,462.5957054
 06/26  10:10:00,30.28333333,0.016874203,384.7567065,0.363636,21.11,21.31769597,21.11,21.2132755,0.010785653,0.010327046,0.010365545,0.010114867,657.7488227,660.26452,475.6335156,476.1748139,0.066126143,0,0.019139032,0,50,21.28259216,50,21.21099573,0.015,0.010267396,0.015,0.010109587,641.2044677,643.6698877,469.2075188,469.7489817
 06/26  10:20:00,30.56666667,0.01687338,384.7565282,0.545455,21.11,21.35510389,21.11089397,21.22071375,0.01085784,0.010384622,0.010375422,0.010129481,673.5977534,676.1400704,484.3799158,484.9067853,0.059717643,0,0,0,50,21.31769597,21.11,21.2132755,0.015,0.010327046,0.010365545,0.010114867,657.7488227,660.26452,475.6335156,476.1748139
 06/26  10:30:00,30.85,0.016867305,391.7563498,0.272727,21.11,21.39440363,21.11016076,21.2292098,0.010922951,0.010439526,0.010371991,0.010135131,688.9729955,691.5223639,490.6585453,491.1648801,0.053353885,0,0,0,50,21.35510389,21.11089397,21.22071375,0.015,0.010384622,0.010375422,0.010129481,673.5977534,676.1400704,484.3799158,484.9067853
 06/26  10:40:00,31.13333333,0.016855829,382.7561715,0.272727,21.11,21.43538247,21.11075149,21.23896275,0.010981347,0.010491737,0.010360087,0.010133212,703.6562677,706.1946957,494.6559281,495.1407963,0.047068108,0,0,0,50,21.39440363,21.11016076,21.2292098,0.015,0.010439526,0.010371991,0.010135131,688.9729955,691.5223639,490.6585453,491.1648801
 06/26  10:50:00,31.41666667,0.016838799,384.7559931,0.363636,21.11,21.47788547,21.1164245,21.2518543,0.011033452,0.010541374,0.010350017,0.010132693,717.7274718,720.2383907,498.9640733,499.4283528,0.040836655,0,0,0,50,21.43538247,21.11075149,21.23896275,0.015,0.010491737,0.010360087,0.010133212,703.6562677,706.1946957,494.6559281,495.1407963
 06/26  11:00:00,31.7,0.016816065,387.7558148,0.454545,21.11,21.52192194,21.12885875,21.26843665,0.011079622,0.01058854,0.010347261,0.010138849,731.3099083,733.7783672,505.1782764,505.6230537,0.034571418,0,0,0,50,21.47788547,21.1164245,21.2518543,0.015,0.010541374,0.010350017,0.010132693,717.7274718,720.2383907,498.9640733,499.4283528
 06/26  11:10:00,31.78333333,0.016644162,383.7556364,0.363636,21.11,21.56735315,21.14507429,21.28670727,0.011120204,0.010633343,0.01034381,0.01014379,744.3239675,746.736149,510.9682039,511.3943431,0.028349964,0,0,0,50,21.52192194,21.12885875,21.26843665,0.015,0.01058854,0.010347261,0.010138849,731.3099083,733.7783672,505.1782764,505.6230537
 06/26  11:20:00,31.86666667,0.016470291,392.7554581,0.454545,21.11,21.61400816,21.1652014,21.3073845,0.011155482,0.010675848,0.01034312,0.010151099,756.9938374,759.3375449,517.5605439,517.9687701,0.022118947,0,0,0,50,21.56735315,21.14507429,21.28670727,0.015,0.010633343,0.01034381,0.01014379,744.3239675,746.736149,510.9682039,511.3943431
 06/26  11:30:00,31.95,0.01629444,383.7552797,0.272727,21.11,21.66173254,21.18522094,21.32809329,0.011185683,0.010716095,0.010334515,0.010150161,769.0882882,771.3519055,521.7213014,522.1122127,0.015875057,0,0,0,50,21.61400816,21.1652014,21.3073845,0.015,0.010675848,0.01034312,0.010151099,756.9938374,759.3375449,517.5605439,517.9687701
 06/26  11:40:00,32.03333333,0.016116598,386.7551014,0.454545,21.11,21.71028346,21.20882553,21.35139322,0.011211026,0.01075411,0.01032975,0.010152761,780.6975165,782.8705116,526.8701791,527.2443594,0.009722194,0,0,0,50,21.66173254,21.18522094,21.32809329,0.015,0.010716095,0.010334515,0.010150161,769.0882882,771.3519055,521.7213014,522.1122127
 06/26  11:50:00,32.11666667,0.015936755,382.754923,0.363636,21.11,21.75952403,21.23429074,21.37614336,0.011231708,0.010789917,0.010323762,0.010153844,791.7766922,793.8494178,531.5348836,531.8928915,0.003597619,0,0,0,50,21.71028346,21.20882553,21.35139322,0.015,0.01075411,0.01032975,0.010152761,780.6975165,782.8705116,526.8701791,527.2443594
 06/26  12:00:00,32.2,0.015754903,382.7547447,0.181818,21.11422425,21.80947671,21.25825289,21.40006989,0.011248546,0.010823538,0.010306572,0.01014344,802.3784727,804.3442549,532.9543046,533.2966995,0,0,0,0,21.11,21.75952403,21.23429074,21.37614336,0.011231708,0.010789917,0.010323762,0.010153844,791.7766922,793.8494178,531.5348836,531.8928915
 06/26  12:10:00,32.38333333,0.01566398,390.7545663,0.0909091,21.11000473,21.84721446,21.28027385,21.42283929,0.011245719,0.010832225,0.010279507,0.010122886,805.8221488,807.6846291,531.2497903,531.5771716,0.021155735,0,0,0,50,21.80947671,21.25825289,21.40006989,0.015,0.010823538,0.010306572,0.01014344,802.3784727,804.3442549,532.9543046,533.2966995
 06/26  12:20:00,32.56666667,0.015569133,386.7543879,0.0909091,21.11000001,21.87818385,21.30228494,21.44571328,0.011232631,0.010826841,0.010250114,0.010099741,804.743301,806.5004452,528.1290514,528.4419787,0.021018622,0,0,0,50,21.84721446,21.28027385,21.42283929,0.015,0.010832225,0.010279507,0.010122886,805.8221488,807.6846291,531.2497903,531.5771716
 06/26  12:30:00,32.75,0.015470306,382.7542096,0.0909091,21.11,21.90824345,21.32556053,21.4695349,0.011216288,0.010818504,0.010222909,0.010078533,802.0637275,803.713887,524.6643819,524.963376,0.013600746,0,0,0,50,21.87818385,21.30228494,21.44571328,0.015,0.010826841,0.010250114,0.010099741,804.743301,806.5004452,528.1290514,528.4419787
 06/26  12:40:00,32.93333333,0.015367434,390.7540312,0.272727,21.11,21.94023588,21.35371755,21.49674256,0.011200007,0.010812273,0.010208775,0.010070156,799.4272681,800.9724948,524.156047,524.4416693,0.008363871,0,0,0,50,21.90824345,21.32556053,21.4695349,0.015,0.010818504,0.010222909,0.010078533,802.0637275,803.713887,524.6643819,524.963376
 06/26  12:50:00,33.11666667,0.015260458,385.7538528,0.454545,21.11,21.9747856,21.38866822,21.52866488,0.011184468,0.010809281,0.010213408,0.010080317,797.0538912,798.4977961,528.1210625,528.3938153,0.002631433,0,0,0,50,21.94023588,21.35371755,21.49674256,0.015,0.010812273,0.010208775,0.010070156,799.4272681,800.9724948,524.156047,524.4416693
 06/26  13:00:00,33.3,0.015149318,387.7536745,0.454545,21.11485316,22.01160943,21.42764622,21.56349983,0.0111703,0.010809268,0.010228564,0.010100781,794.9349967,796.2811688,534.3032561,534.563628,0,0,0,0,21.11,21.9747856,21.38866822,21.52866488,0.011184468,0.010809281,0.010213408,0.010080317,797.0538912,798.4977961,528.1210625,528.3938153
 06/26  13:10:00,33.4,0.015239029,383.7534961,0.454545,21.18005018,22.06281621,21.4684464,21.59979363,0.011181777,0.010835191,0.010246737,0.01012405,799.7851861,801.0371004,540.8493861,541.0978269,0,0,0,0,21.11485316,22.01160943,21.42764622,21.56349983,0.0111703,0.010809268,0.010228564,0.010100781,794.9349967,796.2811688,534.3032561,534.563628
 06/26  13:20:00,33.5,0.01532922,387.7533177,0.454545,21.26794022,22.12238162,21.51013666,21.63692074,0.011208866,0.010876307,0.010264652,0.010146857,808.9096884,810.0713325,547.1728294,547.4098064,0,0,0,0,21.18005018,22.06281621,21.4684464,21.59979363,0.011181777,0.010835191,0.010246737,0.01012405,799.7851861,801.0371004,540.8493861,541.0978269
 06/26  13:30:00,33.6,0.01541989,391.7531393,0.363636,21.34808607,22.1841461,21.55093639,21.67366998,0.011240662,0.01092151,0.010276872,0.010163772,819.3438996,820.4191591,551.9086768,552.1346689,0,0,0,0,21.26794022,22.12238162,21.51013666,21.63692074,0.011208866,0.010876307,0.010264652,0.010146857,808.9096884,810.0713325,547.1728294,547.4098064
 06/26  13:40:00,33.7,0.015511046,383.7529609,0.454545,21.41284314,22.24505729,21.59297904,21.71144748,0.011272053,0.010965704,0.01029018,0.010181589,829.4329698,830.4244545,556.7540217,556.9694444,0,0,0,0,21.34808607,22.1841461,21.55093639,21.67366998,0.011240662,0.01092151,0.010276872,0.010163772,819.3438996,820.4191591,551.9086768,552.1346689
 06/26  13:50:00,33.8,0.015602688,383.7527826,0.454545,21.46635767,22.30428868,21.63628847,21.75025996,0.0113018,0.011007707,0.010305006,0.010200743,838.8556421,839.765253,561.8452011,562.0504656,0,0,0,0,21.41284314,22.24505729,21.59297904,21.71144748,0.011272053,0.010965704,0.01029018,0.010181589,829.4329698,830.4244545,556.7540217,556.9694444
 06/26  14:00:00,33.9,0.015694819,386.7526042,0.272727,21.51420114,22.36180178,21.67729044,21.78769413,0.011330071,0.011047736,0.010310895,0.010210785,847.7861194,848.6155437,564.3566091,564.5521422,0,0,0,0,21.46635767,22.30428868,21.63628847,21.75025996,0.0113018,0.011007707,0.010305006,0.010200743,838.8556421,839.765253,561.8452011,562.0504656
 06/26  14:10:00,33.06666667,0.016051446,382.7524258,0.272727,21.56190026,22.4183986,21.71727913,21.82458019,0.011354797,0.01108374,0.010308499,0.010212375,856.2509042,857.0014638,565.0783735,565.2645756,0,0,0,0,21.51420114,22.36180178,21.67729044,21.78769413,0.011330071,0.011047736,0.010310895,0.010210785,847.7861194,848.6155437,564.3566091,564.5521422
 06/26  14:20:00,32.23333333,0.01633764,387.7522474,0.181818,21.61131143,22.4745186,21.75613827,21.86080857,0.011374649,0.011114409,0.010295437,0.010203138,864.4410463,865.114412,563.9048116,564.0820998,0,0,0,0,21.56190026,22.4183986,21.71727913,21.82458019,0.011354797,0.01108374,0.010308499,0.010212375,856.2509042,857.0014638,565.0783735,565.2645756
 06/26  14:30:00,31.4,0.016558247,385.752069,0.363636,21.66209557,22.5302043,21.7982714,21.89931521,0.011389188,0.011139318,0.01028448,0.010195852,872.3248577,872.9226413,564.5215847,564.6903556,0,0,0,0,21.61131143,22.4745186,21.75613827,21.86080857,0.011374649,0.011114409,0.010295437,0.010203138,864.4410463,865.114412,563.9048116,564.0820998
 06/26  14:40:00,30.56666667,0.016717917,391.7518906,0.181818,21.71372554,22.58556377,21.84012015,21.93771985,0.011398402,0.011158474,0.010264899,0.010179794,880.0289039,880.5530767,564.0395709,564.2002352,0,0,0,0,21.66209557,22.5302043,21.7982714,21.89931521,0.011389188,0.011139318,0.01028448,0.010195852,872.3248577,872.9226413,564.5215847,564.6903556
 06/26  14:50:00,29.73333333,0.016821118,386.7517122,0.0909091,21.76584225,22.64066439,21.8802605,21.97504769,0.01140239,0.01117199,0.01023258,0.010150854,887.4029949,887.8551487,561.1242687,561.2771954,0,0,0,0,21.71372554,22.58556377,21.84012015,21.93771985,0.011398402,0.011158474,0.010264899,0.010179794,880.0289039,880.5530767,564.0395709,564.2002352
 06/26  15:00:00,28.9,0.016872126,389.7515338,0.272727,21.81822639,22.69553886,21.92319143,22.01429484,0.011401235,0.011179967,0.010201291,0.010122808,894.5118486,894.893723,559.6875241,559.833085,0,0,0,0,21.76584225,22.64066439,21.8802605,21.97504769,0.01140239,0.01117199,0.01023258,0.010150854,887.4029949,887.8551487,561.1242687,561.2771954
 06/26  15:10:00,28.9,0.016613577,389.7513554,0.272727,21.86707537,22.74914544,21.96819779,22.05498876,0.011397831,0.011185325,0.010173584,0.010098216,901.3583713,901.6715711,559.634849,559.7734049,0,0,0,0,21.81822639,22.69553886,21.92319143,22.01429484,0.011401235,0.011179967,0.010201291,0.010122808,894.5118486,894.893723,559.6875241,559.833085
 06/26  15:20:00,28.9,0.016355237,386.751177,0.272727,21.91139438,22.80095435,22.01398998,22.09626785,0.011394013,0.011189918,0.010148523,0.010076147,907.8736255,908.1193481,560.1166097,560.2484971,0,0,0,0,21.86707537,22.74914544,21.96819779,22.05498876,0.011397831,0.011185325,0.010173584,0.010098216,901.3583713,901.6715711,559.634849,559.7734049
 06/26  15:30:00,28.9,0.016097106,388.7509986,0.454545,21.95230573,22.85094815,22.06303474,22.13978713,0.011390418,0.011194401,0.010134506,0.010065005,914.1298718,914.3092997,563.3858289,563.5113864,0,0,0,0,21.91139438,22.80095435,22.01398998,22.09626785,0.011394013,0.011189918,0.010148523,0.010076147,907.8736255,908.1193481,560.1166097,560.2484971
 06/26  15:40:00,28.9,0.015839183,390.7508202,0.272727,21.99095391,22.89905983,22.11069301,22.1824392,0.011387113,0.011198851,0.010117702,0.010050961,920.1900353,920.3043837,565.5988076,565.7183699,0,0,0,0,21.95230573,22.85094815,22.06303474,22.13978713,0.011390418,0.011194401,0.010134506,0.010065005,914.1298718,914.3092997,563.3858289,563.5113864
 06/26  15:50:00,28.9,0.015581469,386.7506418,0.454545,22.02835387,22.94544487,22.1599819,22.22622737,0.011384018,0.011203203,0.010107056,0.010042968,925.9545529,926.0047014,569.1917622,569.3056416,0,0,0,0,21.99095391,22.89905983,22.11069301,22.1824392,0.011387113,0.011198851,0.010117702,0.010050961,920.1900353,920.3043837,565.5988076,565.7183699
 06/26  16:00:00,28.9,0.015323964,382.7504634,0.272727,22.06526633,22.99033751,22.20730597,22.26872847,0.011381068,0.011207404,0.010091472,0.010029931,931.3566277,931.3432732,570.9981122,571.1066012,0,0,0,0,22.02835387,22.94544487,22.1599819,22.22622737,0.011384018,0.011203203,0.010107056,0.010042968,925.9545529,926.0047014,569.1917622,569.3056416
 06/26  16:10:00,28.98333333,0.015486114,387.7502849,0.272727,22.10224688,23.03398469,22.25309271,22.31019513,0.011378233,0.011211435,0.010072054,0.010012959,936.5754832,936.4998737,571.5153985,571.6187939,0,0,0,0,22.06526633,22.99033751,22.20730597,22.26872847,0.011381068,0.011207404,0.010091472,0.010029931,931.3566277,931.3432732,570.9981122,571.1066012
 06/26  16:20:00,29.06666667,0.015649501,385.7501065,0.272727,22.13955059,23.07657013,22.29828731,22.35123138,0.011375504,0.011215298,0.010051547,0.009994801,941.586628,941.4499906,571.4929066,571.5914887,0,0,0,0,22.10224688,23.03398469,22.25309271,22.31019513,0.011378233,0.011211435,0.010072054,0.010012959,936.5754832,936.4998737,571.5153985,571.6187939
 06/26  16:30:00,29.15,0.015814131,384.7499281,0.545455,22.17704249,23.11811208,22.34810477,22.39532881,0.011372878,0.011219002,0.010045735,0.009991246,946.369101,946.1726514,575.3446522,575.4387027,0,0,0,0,22.13955059,23.07657013,22.29828731,22.35123138,0.011375504,0.011215298,0.010051547,0.009994801,941.586628,941.4499906,571.4929066,571.5914887
 06/26  16:40:00,29.23333333,0.015980013,386.7497497,0.545455,22.21463192,23.15864017,22.40078704,22.44133971,0.011370353,0.011222554,0.010049392,0.009997071,950.9842558,950.7294289,581.6634745,581.7532908,0,0,0,0,22.17704249,23.11811208,22.34810477,22.39532881,0.011372878,0.011219002,0.010045735,0.009991246,946.369101,946.1726514,575.3446522,575.4387027
 06/26  16:50:00,29.31666667,0.016147156,382.7495713,0.272727,22.25229368,23.19819745,22.44950945,22.48469187,0.011367925,0.011225961,0.010041997,0.009991758,955.3473749,955.0353878,584.6018849,584.6877507,0,0,0,0,22.21463192,23.15864017,22.40078704,22.44133971,0.011370353,0.011222554,0.010049392,0.009997071,950.9842558,950.7294289,581.6634745,581.7532908
 06/26  17:00:00,29.4,0.016315567,382.7493928,0.454545,22.29002269,23.2368293,22.4982739,22.52803127,0.011365592,0.011229231,0.010035698,0.009987459,959.4870743,959.1192584,587.6010503,587.6832397,0,0,0,0,22.25229368,23.19819745,22.44950945,22.48469187,0.011367925,0.011225961,0.010041997,0.009991758,955.3473749,955.0353878,584.6018849,584.6877507
 06/26  17:10:00,29.21666667,0.016536704,388.7492144,0.363636,22.25072003,23.25510659,22.54546591,22.57025644,0.011324472,0.011193396,0.010024173,0.009977855,953.5843573,953.1607968,589.9656231,590.044396,0,0,0,0,22.29002269,23.2368293,22.4982739,22.52803127,0.011365592,0.011229231,0.010035698,0.009987459,959.4870743,959.1192584,587.6010503,587.6832397
 06/26  17:20:00,29.03333333,0.016751358,389.749036,0.0909091,22.1876049,23.26069118,22.58623355,22.60807559,0.011256851,0.011130774,0.009991973,0.009947502,941.6127095,941.1324275,587.8878058,587.9633791,0,0,0,0,22.25072003,23.25510659,22.54546591,22.57025644,0.011324472,0.011193396,0.010024173,0.009977855,953.5843573,953.1607968,589.9656231,590.044396
 06/26  17:30:00,28.85,0.016959614,384.7488575,0.181818,22.14176157,23.26216747,22.62426879,22.64390255,0.011177912,0.011056593,0.009950106,0.00990741,927.793527,927.2557926,584.4238787,584.4964293,0,0,0,0,22.1876049,23.26069118,22.58623355,22.60807559,0.011256851,0.011130774,0.009991973,0.009947502,941.6127095,941.1324275,587.8878058,587.9633791
 06/26  17:40:00,28.66666667,0.017161558,385.7486791,0.0909091,22.12106069,23.26349875,22.65962645,22.67773889,0.011095208,0.010978437,0.009898919,0.009857929,914.2181076,913.6240732,579.6462193,579.7158933,0,0,0,0,22.14176157,23.26216747,22.62426879,22.64390255,0.011177912,0.011056593,0.009950106,0.00990741,927.793527,927.2557926,584.4238787,584.4964293
 06/26  17:50:00,28.48333333,0.017357275,391.7485007,0,22.11756709,23.26553062,22.69171864,22.70916166,0.011010863,0.010898449,0.009836916,0.009797566,901.5409191,900.8938552,573.1942221,573.2611381,0,0,0,0,22.12106069,23.26349875,22.65962645,22.67773889,0.011095208,0.010978437,0.009898919,0.009857929,914.2181076,913.6240732,579.6462193,579.7158933
 06/26  18:00:00,28.3,0.017546849,385.7483222,0,22.12233713,23.26799701,22.72179452,22.7389828,0.010924933,0.010816696,0.009768134,0.00973036,889.5166079,888.8199859,565.9400207,566.004279,0,0,0,0,22.11756709,23.26553062,22.69171864,22.70916166,0.011010863,0.010898449,0.009836916,0.009797566,901.5409191,900.8938552,573.1942221,573.2611381
 06/26  18:10:00,28.11666667,0.017435121,383.7481438,0,22.10281602,23.26338518,22.74999955,22.76728603,0.010823608,0.010719336,0.009692997,0.009656737,874.8578767,874.1147336,558.5917042,558.6533909,0,0,0,0,22.12233713,23.26799701,22.72179452,22.7389828,0.010924933,0.010816696,0.009768134,0.00973036,889.5166079,888.8199859,565.9400207,566.004279
 06/26  18:20:00,27.93333333,0.017323484,385.7479654,0,22.07242292,23.25316061,22.77620898,22.79397749,0.010709746,0.010609239,0.009611328,0.009576524,858.7904077,858.0037158,551.5250367,551.5842274,0,0,0,0,22.10281602,23.26338518,22.74999955,22.76728603,0.010823608,0.010719336,0.009692997,0.009656737,874.8578767,874.1147336,558.5917042,558.6533909
 06/26  18:30:00,27.75,0.017211949,388.7477869,0,22.04437455,23.23979258,22.80034431,22.81899462,0.010588,0.010491079,0.009523226,0.009489822,842.7158186,841.8888601,544.8645331,544.9212952,0,0,0,0,22.07242292,23.25316061,22.77620898,22.79397749,0.010709746,0.010609239,0.009611328,0.009576524,858.7904077,858.0037158,551.5250367,551.5842274
 06/26  18:40:00,27.56666667,0.017100524,391.7476085,0,22.02240407,23.22464754,22.82240065,22.84232452,0.010461069,0.01036757,0.009429062,0.009397003,827.2899347,826.4263775,538.6127856,538.66718,0,0,0,0,22.04437455,23.23979258,22.80034431,22.81899462,0.010588,0.010491079,0.009523226,0.009489822,842.7158186,841.8888601,544.8645331,544.9212952
 06/26  18:50:00,27.38333333,0.01698922,382.74743,0,22.00487453,23.20816591,22.84240539,22.86397697,0.010330056,0.010239829,0.009329316,0.009298549,812.3950543,811.497799,532.4770461,532.5291224,0,0,0,0,22.02240407,23.22464754,22.82240065,22.84232452,0.010461069,0.01036757,0.009429062,0.009397003,827.2899347,826.4263775,538.6127856,538.66718
 06/26  19:00:00,27.2,0.016878048,389.7472516,0,21.98928368,23.19039736,22.86039133,22.88396693,0.010195392,0.010108295,0.009224476,0.009194951,798.1821361,797.2549084,526.6245728,526.6743807,0,0,0,0,22.00487453,23.20816591,22.84240539,22.86397697,0.010330056,0.010239829,0.009329316,0.009298549,812.3950543,811.497799,532.4770461,532.5291224
 06/26  19:10:00,27.01666667,0.016882861,388.7470731,0,22.04685753,23.18487944,22.8857142,22.9085463,0.009983085,0.009900555,0.00906098,0.009033259,776.0454112,775.083742,518.1749111,518.2214046,0,0,0,0,21.98928368,23.19039736,22.86039133,22.88396693,0.010195392,0.010108295,0.009224476,0.009194951,798.1821361,797.2549084,526.6245728,526.6743807
 06/26  19:20:00,26.83333333,0.016885265,391.7468947,0,22.11614258,23.18425003,22.91368754,22.93467087,0.009728222,0.009651018,0.008864699,0.008839056,750.0287957,749.0389809,508.5826906,508.6253982,0,0,0,0,22.04685753,23.18487944,22.8857142,22.9085463,0.009983085,0.009900555,0.00906098,0.009033259,776.0454112,775.083742,518.1749111,518.2214046
 06/26  19:30:00,26.65,0.016885308,389.7467162,0,22.15590239,23.18137439,22.93963567,22.959263,0.009466973,0.009395121,0.008662195,0.00863861,724.0479218,723.0413643,499.069036,499.1080299,0,0,0,0,22.11614258,23.18425003,22.91368754,22.93467087,0.009728222,0.009651018,0.008864699,0.008839056,750.0287957,749.0389809,508.5826906,508.6253982
 06/26  19:40:00,26.46666667,0.016883032,382.7465377,0,22.1626516,23.17358304,22.96157059,22.98098663,0.009215625,0.009148803,0.008465478,0.008443805,699.5691829,698.5555546,489.9050781,489.940635,0,0,0,0,22.15590239,23.18137439,22.93963567,22.959263,0.009466973,0.009395121,0.008662195,0.00863861,724.0479218,723.0413643,499.069036,499.1080299
 06/26  19:50:00,26.28333333,0.016878484,383.7463593,0,22.1483168,23.1607923,22.97917806,22.99959704,0.008977448,0.008915258,0.008277059,0.008257129,677.0878975,676.0746197,481.3756097,481.4080195,0,0,0,0,22.1626516,23.17358304,22.96157059,22.98098663,0.009215625,0.009148803,0.008465478,0.008443805,699.5691829,698.5555546,489.9050781,489.940635
 06/26  20:00:00,26.1,0.016871707,384.7461808,0,22.12385366,23.14369133,22.99270725,23.0152224,0.008751104,0.008693172,0.008096082,0.008077742,656.5662399,655.5588651,473.5802889,473.609792,0,0,0,0,22.1483168,23.1607923,22.97917806,22.99959704,0.008977448,0.008915258,0.008277059,0.008257129,677.0878975,676.0746197,481.3756097,481.4080195
 06/26  20:10:00,26.01666667,0.016786529,389.7460024,0,22.09548905,23.12306837,23.00253696,23.02808449,0.00853645,0.008482454,0.007923021,0.007906139,637.9866625,636.9901133,466.6735828,466.7003822,0,0,0,0,22.12385366,23.14369133,22.99270725,23.0152224,0.008751104,0.008693172,0.008096082,0.008077742,656.5662399,655.5588651,473.5802889,473.609792
 06/26  20:20:00,25.93333333,0.016701737,389.7458239,0,22.06524292,23.09944328,23.00892286,23.03833053,0.008333126,0.008282781,0.007757969,0.007742426,621.0453331,620.0633859,460.4769977,460.5012606,0,0,0,0,22.09548905,23.12306837,23.00253696,23.02808449,0.00853645,0.008482454,0.007923021,0.007906139,637.9866625,636.9901133,466.6735828,466.7003822
 06/26  20:30:00,25.85,0.016617332,390.7456454,0,22.03330361,23.07312178,23.01201247,23.04604092,0.008140442,0.008093489,0.007600548,0.007586237,605.5338417,604.5695356,454.8682482,454.8901228,0,0,0,0,22.06524292,23.09944328,23.00892286,23.03833053,0.008333126,0.008282781,0.007757969,0.007742426,621.0453331,620.0633859,460.4769977,460.5012606
 06/26  20:40:00,25.76666667,0.016533312,390.7454669,0,21.99952827,23.04430502,23.01190266,23.05126548,0.007957579,0.00791378,0.007450181,0.007437003,591.2737061,590.3294192,449.7353179,449.7549376,0,0,0,0,22.03330361,23.07312178,23.01201247,23.04604092,0.008140442,0.008093489,0.007600548,0.007586237,605.5338417,604.5695356,454.8682482,454.8901228
 06/26  20:50:00,25.68333333,0.016449674,391.7452885,0,21.96390665,23.01315317,23.00867424,23.05404548,0.007783735,0.007742866,0.007306275,0.007294138,578.1826727,577.2604247,445.0546762,445.0721704,0,0,0,0,21.99952827,23.04430502,23.01190266,23.05126548,0.007957579,0.00791378,0.007450181,0.007437003,591.2737061,590.3294192,449.7353179,449.7549376
 06/26  21:00:00,25.6,0.016366418,391.74511,0,21.92654242,22.97980776,23.00240397,23.05442107,0.007618172,0.007580025,0.00716829,0.007157109,566.1482813,565.2496271,440.7685449,440.7840347,0,0,0,0,21.96390665,23.01315317,23.00867424,23.05404548,0.007783735,0.007742866,0.007306275,0.007294138,578.1826727,577.2604247,445.0546762,445.0721704
 06/26  21:10:00,25.6,0.016363652,382.7449315,0,21.89405455,22.94611725,22.99421033,23.05313641,0.007464266,0.007428662,0.007039786,0.007029483,554.6841984,553.809078,436.4369687,436.4505021,0,0,0,0,21.92654242,22.97980776,23.00240397,23.05442107,0.007618172,0.007580025,0.00716829,0.007157109,566.1482813,565.2496271,440.7685449,440.7840347
 06/26  21:20:00,25.6,0.016360887,386.744753,0,21.86809668,22.91312745,22.98478132,23.05065826,0.007323638,0.007290419,0.006922556,0.006913061,544.0556436,543.2050962,432.3727031,432.3843886,0,0,0,0,21.89405455,22.94611725,22.99421033,23.05313641,0.007464266,0.007428662,0.007039786,0.007029483,554.6841984,553.809078,436.4369687,436.4505021
 06/26  21:30:00,25.6,0.016358123,382.7445746,0,21.8467194,22.88104924,22.97433555,23.04714558,0.007196054,0.007165076,0.006816531,0.006807778,534.1233607,533.2980737,428.481036,428.4909616,0,0,0,0,21.86809668,22.91312745,22.98478132,23.05065826,0.007323638,0.007290419,0.006922556,0.006913061,544.0556436,543.2050962,432.3727031,432.3843886
