Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/26  21:40:00,25.6,0.01635536,391.7443961,0,21.8274525,22.84972303,22.96287327,23.04261245,0.007080472,0.007051599,0.006720813,0.006712743,525.2932493,524.4952638,425.2114302,425.2197958,0,0,0,0,21.8467194,22.88104924,22.97433555,23.04714558,0.007196054,0.007165076,0.006816531,0.006807778,534.1233607,533.2980737,428.481036,428.4909616
 06/26  21:50:00,25.6,0.016352598,389.7442176,0,21.80868561,22.81892297,22.9503446,23.037038,0.006975723,0.006948826,0.006634371,0.006626928,517.3087982,516.5391467,422.3453217,422.3522766,0,0,0,0,21.8274525,22.84972303,22.96287327,23.04261245,0.007080472,0.007051599,0.006720813,0.006712743,525.2932493,524.4952638,425.2114302,425.2197958
 06/26  22:00:00,25.6,0.016349837,389.7440391,0,21.78967987,22.78846252,22.93671044,23.03040653,0.006880757,0.006855712,0.006556277,0.006549412,509.9938186,509.2528053,419.7415332,419.7471946,0,0,0,0,21.80868561,22.81892297,22.9503446,23.037038,0.006975723,0.006948826,0.006634371,0.006626928,517.3087982,516.5391467,422.3453217,422.3522766
 06/26  22:10:00,25.5,0.016426481,389.7438606,0,21.75459554,22.74606301,22.91365927,23.01673951,0.006758434,0.006735993,0.006465252,0.006459178,497.6934603,496.99655,416.1848467,416.1887633,0,0,0,0,21.78967987,22.78846252,22.93671044,23.03040653,0.006880757,0.006855712,0.006556277,0.006549412,509.9938186,509.2528053,419.7415332,419.7471946
 06/26  22:20:00,25.4,0.01650157,391.7436821,0,21.72981539,22.7014068,22.88700587,22.9999876,0.006643149,0.006623632,0.006387356,0.006382144,483.5764232,482.9338138,412.4964403,412.4985774,0,0,0,0,21.75459554,22.74606301,22.91365927,23.01673951,0.006758434,0.006735993,0.006465252,0.006459178,497.6934603,496.99655,416.1848467,416.1887633
 06/26  22:30:00,25.3,0.016575119,384.7435036,0,21.72643432,22.66237777,22.861854,22.98371389,0.006560685,0.006543982,0.006340358,0.006335949,469.8304438,469.2435952,408.6139514,408.6143536,0,0,0,0,21.72981539,22.7014068,22.88700587,22.9999876,0.006643149,0.006623632,0.006387356,0.006382144,483.5764232,482.9338138,412.4964403,412.4985774
 06/26  22:40:00,25.2,0.01664714,392.7433251,0,21.74019297,22.63155049,22.84021812,22.96939578,0.006517745,0.006503559,0.006327833,0.006324119,458.4222356,457.8915126,405.6362005,405.6353893,0,0,0,0,21.72643432,22.66237777,22.861854,22.98371389,0.006560685,0.006543982,0.006340358,0.006335949,469.8304438,469.2435952,408.6139514,408.6143536
 06/26  22:50:00,25.1,0.016717645,382.7431466,0,21.76311611,22.608506,22.8222771,22.95725177,0.006510789,0.006498801,0.006346167,0.006343042,448.4362619,447.9577519,402.631653,402.6297408,0,0,0,0,21.74019297,22.63155049,22.84021812,22.96939578,0.006517745,0.006503559,0.006327833,0.006324119,458.4222356,457.8915126,405.6362005,405.6353893
 06/26  23:00:00,25,0.016786648,382.7429681,0,21.78971291,22.59199775,22.80762776,22.94708806,0.006533792,0.006523715,0.006390234,0.006387611,439.7252363,439.294964,399.7129124,399.7100577,0,0,0,0,21.76311611,22.608506,22.8222771,22.95725177,0.006510789,0.006498801,0.006346167,0.006343042,448.4362619,447.9577519,402.631653,402.6297408
 06/26  23:10:00,24.81666667,0.016802128,389.7427896,0,21.7990636,22.57593578,22.79359609,22.93716109,0.006567339,0.006558895,0.006443909,0.006441713,432.1413617,431.7572172,397.677688,397.6743864,0,0,0,0,21.78971291,22.59199775,22.80762776,22.94708806,0.006533792,0.006523715,0.006390234,0.006387611,439.7252363,439.294964,399.7129124,399.7100577
 06/26  23:20:00,24.63333333,0.016814968,391.7426111,0,21.79200247,22.55818799,22.77856737,22.92640278,0.006602598,0.006595536,0.006497776,0.006495942,425.8005765,425.4600609,396.4807009,396.4773752,0,0,0,0,21.7990636,22.57593578,22.79359609,22.93716109,0.006567339,0.006558895,0.006443909,0.006441713,432.1413617,431.7572172,397.677688,397.6743864
 06/26  23:30:00,24.45,0.016825217,388.7424326,0,21.77591009,22.53862239,22.76203716,22.91446855,0.006637446,0.006631553,0.006548949,0.006547421,420.2748801,419.9738155,395.4743065,395.4710308,0,0,0,0,21.79200247,22.55818799,22.77856737,22.92640278,0.006602598,0.006595536,0.006497776,0.006495942,425.8005765,425.4600609,396.4807009,396.4773752
 06/26  23:40:00,24.26666667,0.016832923,382.7422541,0,21.75626386,22.51762549,22.74401425,22.90135158,0.006672087,0.006667182,0.006597475,0.006596205,414.9771527,414.7100818,394.0212692,394.017801,0,0,0,0,21.77591009,22.53862239,22.76203716,22.91446855,0.006637446,0.006631553,0.006548949,0.006547421,420.2748801,419.9738155,395.4743065,395.4710308
 06/26  23:50:00,24.08333333,0.016838133,382.7420756,0,21.7353306,22.49552606,22.72462932,22.88712798,0.006706947,0.006702879,0.006644018,0.006642967,410.1179436,409.8805894,392.3974065,392.3936656,0,0,0,0,21.75626386,22.51762549,22.74401425,22.90135158,0.006672087,0.006667182,0.006597475,0.006596205,414.9771527,414.7100818,394.0212692,394.017801
 06/26  24:00:00,23.9,0.016840895,391.7418971,0,21.71357786,22.47250251,22.70398976,22.87186142,0.006742161,0.006738802,0.006689062,0.006688196,406.6327582,406.4237362,391.6377466,391.6341971,0,0,0,0,21.7353306,22.49552606,22.72462932,22.88712798,0.006706947,0.006702879,0.006644018,0.006642967,410.1179436,409.8805894,392.3974065,392.3936656
 06/27  00:10:00,23.9,0.016840895,391.7417186,0,21.69768791,22.45045749,22.68329476,22.85635631,0.006774605,0.006771839,0.00672979,0.006729078,404.1667949,403.9841885,391.4740384,391.4709565,0,0,0,0,21.71357786,22.47250251,22.70398976,22.87186142,0.006742161,0.006738802,0.006689062,0.006688196,406.6327582,406.4237362,391.6377466,391.6341971
 06/27  00:20:00,23.9,0.016840895,389.74154,0,21.68894698,22.43039961,22.66324596,22.84109729,0.006802667,0.006800392,0.006764841,0.006764258,402.105183,401.9459467,391.360061,391.3573967,0,0,0,0,21.69768791,22.45045749,22.68329476,22.85635631,0.006774605,0.006771839,0.00672979,0.006729078,404.1667949,403.9841885,391.4740384,391.4709565
 06/27  00:30:00,23.9,0.016840895,391.7413615,0,21.68506876,22.41244547,22.64402188,22.82622596,0.006826293,0.006824422,0.006794365,0.006793889,400.4485673,400.3100893,391.3528053,391.3505497,0,0,0,0,21.68894698,22.43039961,22.66324596,22.84109729,0.006802667,0.006800392,0.006764841,0.006764258,402.105183,401.9459467,391.360061,391.3573967
 06/27  00:40:00,23.9,0.016840895,390.741183,0,21.68349027,22.39633547,22.62556704,22.81172772,0.00684609,0.006844551,0.006819141,0.006818752,399.0155597,398.8952102,391.3163479,391.3144199,0,0,0,0,21.68506876,22.41244547,22.64402188,22.82622596,0.006826293,0.006824422,0.006794365,0.006793889,400.4485673,400.3100893,391.3528053,391.3505497
 06/27  00:50:00,23.9,0.016840895,390.7410045,0,21.68269651,22.38125097,22.60777687,22.79755245,0.00686274,0.006861475,0.006839994,0.006839677,397.7650759,397.6605197,391.2481237,391.2464528,0,0,0,0,21.68349027,22.39633547,22.62556704,22.81172772,0.00684609,0.006844551,0.006819141,0.006818752,399.0155597,398.8952102,391.3163479,391.3144199
 06/27  01:00:00,23.9,0.016840895,388.740826,0,21.68209605,22.36691216,22.59056292,22.78365762,0.006876804,0.006875763,0.006857604,0.006857346,396.5211881,396.4300609,391.004478,391.0029188,0,0,0,0,21.68269651,22.38125097,22.60777687,22.79755245,0.00686274,0.006861475,0.006839994,0.006839677,397.7650759,397.6605197,391.2481237,391.2464528
 06/27  01:10:00,23.8,0.016864542,382.7406474,0,21.67595718,22.35175212,22.57292764,22.76938322,0.006890137,0.006889285,0.006873935,0.006873727,394.8534128,394.7727935,390.1816997,390.1798797,0,0,0,0,21.68209605,22.36691216,22.59056292,22.78365762,0.006876804,0.006875763,0.006857604,0.006857346,396.5211881,396.4300609,391.004478,391.0029188
 06/27  01:20:00,23.7,0.016887207,386.7404689,0,21.66316008,22.33525519,22.55428162,22.7543307,0.00690376,0.006903067,0.006890094,0.006889928,393.4104322,393.339181,389.4543052,389.4523133,0,0,0,0,21.67595718,22.35175212,22.57292764,22.76938322,0.006890137,0.006889285,0.006873935,0.006873727,394.8534128,394.7727935,390.1816997,390.1798797
 06/27  01:30:00,23.6,0.016908896,387.7402904,0,21.6456372,22.31742545,22.53446631,22.73838338,0.0069179,0.006917344,0.006906382,0.006906252,392.3731227,392.3106665,389.0236588,389.021703,0,0,0,0,21.66316008,22.33525519,22.55428162,22.7543307,0.00690376,0.006903067,0.006890094,0.006889928,393.4104322,393.339181,389.4543052,389.4523133
 06/27  01:40:00,23.5,0.016929622,387.7401118,0,21.62316188,22.29842744,22.51352114,22.72155587,0.006932447,0.006932007,0.006922748,0.006922649,391.6215159,391.5671138,388.7861879,388.7843842,0,0,0,0,21.6456372,22.31742545,22.53446631,22.73838338,0.0069179,0.006917344,0.006906382,0.006906252,392.3731227,392.3106665,389.0236588,389.021703
 06/27  01:50:00,23.4,0.016949392,384.7399333,0,21.59712271,22.27842126,22.49152959,22.70389377,0.006947234,0.006946893,0.006939075,0.006939001,390.7809648,390.7331832,388.3803387,388.3785498,0,0,0,0,21.62316188,22.29842744,22.51352114,22.72155587,0.006932447,0.006932007,0.006922748,0.006922649,391.6215159,391.5671138,388.7861879,388.7843842
 06/27  02:00:00,23.3,0.016968215,385.7397548,0,21.56893359,22.25752618,22.46856438,22.6854375,0.00696213,0.006961874,0.006955274,0.006955222,389.9946637,389.952572,387.9619181,387.9601258,0,0,0,0,21.59712271,22.27842126,22.49152959,22.70389377,0.006947234,0.006946893,0.006939075,0.006939001,390.7809648,390.7331832,388.3803387,388.3785498
 06/27  02:10:00,23.4,0.017073782,384.7395762,0,21.54544826,22.23732004,22.4456186,22.66685158,0.006982383,0.006982209,0.006976644,0.006976616,389.2370088,389.1997747,387.5154862,387.5136658,0,0,0,0,21.56893359,22.25752618,22.46856438,22.6854375,0.00696213,0.006961874,0.006955274,0.006955222,389.9946637,389.952572,387.9619181,387.9601258
 06/27  02:20:00,23.5,0.017179942,392.7393977,0,21.52866436,22.21865358,22.42327926,22.64853964,0.007010629,0.007010543,0.00700586,0.007005856,389.2188169,389.1872738,387.7626945,387.7613287,0,0,0,0,21.54544826,22.23732004,22.4456186,22.66685158,0.006982383,0.006982209,0.006976644,0.006976616,389.2370088,389.1997747,387.5154862,387.5136658
 06/27  02:30:00,23.6,0.017286697,384.7392191,0,21.51704051,22.20164398,22.40170311,22.63062324,0.007046868,0.007046874,0.007042943,0.007042965,388.9601906,388.9329783,387.7278435,387.726668,0,0,0,0,21.52866436,22.21865358,22.42327926,22.64853964,0.007010629,0.007010543,0.00700586,0.007005856,389.2188169,389.1872738,387.7626945,387.7613287
 06/27  02:40:00,23.7,0.017394052,384.7390406,0,21.50837273,22.18609275,22.38085003,22.6130929,0.007089996,0.007090092,0.007086803,0.007086853,388.4597484,388.4356767,387.4159257,387.4147077,0,0,0,0,21.51704051,22.20164398,22.40170311,22.63062324,0.007046868,0.007046874,0.007042943,0.007042965,388.9601906,388.9329783,387.7278435,387.726668
 06/27  02:50:00,23.8,0.017502009,385.738862,0,21.50114435,22.17175517,22.36063736,22.59590869,0.007138796,0.007138981,0.007136237,0.007136316,387.9836907,387.9623169,387.0993693,387.0981062,0,0,0,0,21.50837273,22.18609275,22.38085003,22.6130929,0.007089996,0.007090092,0.007086803,0.007086853,388.4597484,388.4356767,387.4159257,387.4147077
 06/27  03:00:00,23.9,0.017610571,387.7386835,0,21.49461334,22.15843134,22.34099483,22.57903655,0.007192275,0.007192543,0.007190264,0.007190371,387.7689736,387.7504331,387.0203147,387.0191868,0,0,0,0,21.50114435,22.17175517,22.36063736,22.59590869,0.007138796,0.007138981,0.007136237,0.007136316,387.9836907,387.9623169,387.0993693,387.0981062
 06/27  03:10:00,23.8,0.017597739,388.7385049,0,21.4812621,22.14407151,22.32071669,22.56167252,0.007239168,0.007239492,0.0072376,0.007237726,387.8040958,387.7884862,387.1709406,387.1701007,0,0,0,0,21.49461334,22.15843134,22.34099483,22.57903655,0.007192275,0.007192543,0.007190264,0.007190371,387.7689736,387.7504331,387.0203147,387.0191868
 06/27  03:20:00,23.7,0.017584327,388.7383264,0,21.4590331,22.12755937,22.29909475,22.54353734,0.007273636,0.007273982,0.007272407,0.00727254,387.9384515,387.925538,387.4033219,387.4027905,0,0,0,0,21.4812621,22.14407151,22.32071669,22.56167252,0.007239168,0.007239492,0.0072376,0.007237726,387.8040958,387.7884862,387.1709406,387.1701007
 06/27  03:30:00,23.6,0.017570341,382.7381478,0,21.42994909,22.10872241,22.2759507,22.52452886,0.007295207,0.007295544,0.007294228,0.007294357,387.576087,387.5644072,387.1224915,387.1218271,0,0,0,0,21.4590331,22.12755937,22.29909475,22.54353734,0.007273636,0.007273982,0.007272407,0.00727254,387.9384515,387.925538,387.4033219,387.4027905
 06/27  03:40:00,23.5,0.01755579,385.7379693,0,21.39674945,22.08779659,22.25134924,22.50465288,0.007305673,0.00730598,0.007304874,0.007304991,387.1886424,387.1779271,386.8039236,386.8031094,0,0,0,0,21.42994909,22.10872241,22.2759507,22.52452886,0.007295207,0.007295544,0.007294228,0.007294357,387.576087,387.5644072,387.1224915,387.1218271
 06/27  03:50:00,23.4,0.017540678,384.7377907,0,21.36131705,22.06508074,22.22540802,22.48395021,0.007307106,0.007307368,0.007306434,0.007306534,386.8180264,386.8081505,386.4916131,386.4906733,0,0,0,0,21.39674945,22.08779659,22.25134924,22.50465288,0.007305673,0.00730598,0.007304874,0.007304991,387.1886424,387.1779271,386.8039236,386.8031094
 06/27  04:00:00,23.3,0.017525012,387.7376122,0,21.32459121,22.04081942,22.19822966,22.46246287,0.00730119,0.007301398,0.007300603,0.007300683,386.7434279,386.7349115,386.4671947,386.466381,0,0,0,0,21.36131705,22.06508074,22.22540802,22.48395021,0.007307106,0.007307368,0.007306434,0.007306534,386.8180264,386.8081505,386.4916131,386.4906733
 06/27  04:10:00,23.3,0.017432145,390.7374336,0,21.2898645,22.015263,22.16991149,22.44023795,0.007293346,0.007293504,0.007292826,0.007292887,387.0959984,387.0896,386.8634751,386.8631218,0,0,0,0,21.32459121,22.04081942,22.19822966,22.46246287,0.00730119,0.007301398,0.007300603,0.007300683,386.7434279,386.7349115,386.4671947,386.466381
 06/27  04:20:00,23.3,0.017339305,384.737255,0,21.25747657,21.98858371,22.14052501,22.4173112,0.007286585,0.007286703,0.007286125,0.007286171,387.1165239,387.1111761,386.9200062,386.9197582,0,0,0,0,21.2898645,22.015263,22.16991149,22.44023795,0.007293346,0.007293504,0.007292826,0.007292887,387.0959984,387.0896,386.8634751,386.8631218
 06/27  04:30:00,23.3,0.017246492,388.7370765,0,21.22661873,21.96108946,22.1101717,22.39374219,0.007281639,0.007281727,0.007281235,0.00728127,387.2054613,387.2011421,387.0395705,387.039465,0,0,0,0,21.25747657,21.98858371,22.14052501,22.4173112,0.007286585,0.007286703,0.007286125,0.007286171,387.1165239,387.1111761,386.9200062,386.9197582
 06/27  04:40:00,23.3,0.017153706,388.7368979,0,21.19642026,21.93307149,22.07893199,22.36957714,0.007278251,0.007278318,0.0072779,0.007277926,387.3821677,387.3789195,387.2424338,387.2425262,0,0,0,0,21.22661873,21.96108946,22.1101717,22.39374219,0.007281639,0.007281727,0.007281235,0.00728127,387.2054613,387.2011421,387.0395705,387.039465
 06/27  04:50:00,23.3,0.017060947,385.7367193,0,21.16635432,21.90471666,22.04686772,22.34484963,0.00727599,0.007276041,0.007275686,0.007275706,387.3325328,387.3296751,387.2142562,387.2143072,0,0,0,0,21.19642026,21.93307149,22.07893199,22.36957714,0.007278251,0.007278318,0.0072779,0.007277926,387.3821677,387.3789195,387.2424338,387.2425262
 06/27  05:00:00,23.3,0.016968215,387.7365408,0,21.1362038,21.87611137,22.01403176,22.31958741,0.007274522,0.007274563,0.007274262,0.007274277,387.3080105,387.3055323,387.2079398,387.2079754,0,0,0,0,21.16635432,21.90471666,22.04686772,22.34484963,0.00727599,0.007276041,0.007275686,0.007275706,387.3325328,387.3296751,387.2142562,387.2143072
 06/27  05:10:00,23.48333333,0.017065529,390.7363622,0,21.11268993,21.84914603,21.98161333,22.2945851,0.007281401,0.007281451,0.007281201,0.007281221,387.5891963,387.5877421,387.5054092,387.5057276,0,0,0,0,21.1362038,21.87611137,22.01403176,22.31958741,0.007274522,0.007274563,0.007274262,0.007274277,387.3080105,387.3055323,387.2079398,387.2079754
 06/27  05:20:00,23.66666667,0.017162638,384.7361836,0,21.09711883,21.82485024,21.95080871,22.27032183,0.007300384,0.00730047,0.00730027,0.007300306,387.5182524,387.5168778,387.4472355,387.447448,0,0,0,0,21.11268993,21.84914603,21.98161333,22.2945851,0.007281401,0.007281451,0.007281201,0.007281221,387.5891963,387.5877421,387.5054092,387.5057276
 06/27  05:30:00,23.85,0.017259528,384.736005,0,21.08711379,21.80334926,21.92186325,22.24693163,0.007331387,0.00733153,0.007331379,0.007331441,387.1970237,387.1951386,387.1360729,387.1359366,0,0,0,0,21.09711883,21.82485024,21.95080871,22.27032183,0.007300384,0.00730047,0.00730027,0.007300306,387.5182524,387.5168778,387.4472355,387.447448
 06/27  05:40:00,24.03333333,0.017356184,390.7358264,0,21.08022971,21.78502766,21.89467511,22.22441655,0.007372728,0.007372941,0.007372837,0.007372931,387.3178979,387.3165458,387.2666622,387.2666772,0,0,0,0,21.08711379,21.80334926,21.92186325,22.24693163,0.007331387,0.00733153,0.007331379,0.007331441,387.1970237,387.1951386,387.1360729,387.1359366
 06/27  05:50:00,24.21666667,0.017452591,382.7356479,0,21.07495807,21.76991692,21.86906838,22.20273464,0.007422573,0.007422863,0.007422801,0.007422933,387.058185,387.0564872,387.0141803,387.0139341,0,0,0,0,21.08022971,21.78502766,21.89467511,22.22441655,0.007372728,0.007372941,0.007372837,0.007372931,387.3178979,387.3165458,387.2666622,387.2666772
 06/27  06:00:00,24.4,0.017548731,383.7354693,0,21.07062139,21.7578897,21.84489592,22.18184463,0.007479422,0.00747979,0.007479766,0.007479938,386.6083978,386.6059901,386.5699979,386.5693231,0,0,0,0,21.07495807,21.76991692,21.86906838,22.20273464,0.007422573,0.007422863,0.007422801,0.007422933,387.058185,387.0564872,387.0141803,387.0139341
 06/27  06:10:00,24.68333333,0.017756408,385.7352907,0,21.14579273,21.77473257,21.83745768,22.17340885,0.007532629,0.007533066,0.007527477,0.00752768,387.9198965,387.9170185,386.3070718,386.3061826,0,0,0,0,21.07062139,21.7578897,21.84489592,22.18184463,0.007479422,0.00747979,0.007479766,0.007479938,386.6083978,386.6059901,386.5699979,386.5693231
 06/27  06:20:00,24.96666667,0.017965373,383.7351121,0,21.24967398,21.81109772,21.84157819,22.17367383,0.007586257,0.007586757,0.007572434,0.007572668,390.1919546,390.1885021,386.1118526,386.1108294,0,0,0,0,21.14579273,21.77473257,21.83745768,22.17340885,0.007532629,0.007533066,0.007527477,0.00752768,387.9198965,387.9170185,386.3070718,386.3061826
 06/27  06:30:00,25.25,0.018175608,383.7349335,0,21.34136225,21.85580936,21.85101314,22.17804634,0.007644703,0.007645261,0.007621629,0.007621898,392.6435203,392.6392721,385.9349525,385.9338232,0,0,0,0,21.24967398,21.81109772,21.84157819,22.17367383,0.007586257,0.007586757,0.007572434,0.007572668,390.1919546,390.1885021,386.1118526,386.1108294
 06/27  06:40:00,25.53333333,0.018387094,391.7347549,0,21.41169697,21.90248042,21.86264083,22.18423312,0.007709815,0.007710431,0.007678094,0.0076784,395.2793145,395.2746098,386.1142856,386.1134317,0,0,0,0,21.34136225,21.85580936,21.85101314,22.17804634,0.007644703,0.007645261,0.007621629,0.007621898,392.6435203,392.6392721,385.9349525,385.9338232
 06/27  06:50:00,25.81666667,0.018599816,387.7345763,0,21.47178548,21.94867205,21.87558245,22.19159327,0.007781757,0.007782434,0.00774223,0.007742579,397.7073448,397.7020028,386.3248171,386.3242524,0,0,0,0,21.41169697,21.90248042,21.86264083,22.18423312,0.007709815,0.007710431,0.007678094,0.0076784,395.2793145,395.2746098,386.1142856,386.1134317
 06/27  07:00:00,26.1,0.018813751,386.7343977,0,21.52913022,21.99413978,21.88983744,22.20013319,0.007860107,0.007860846,0.007813518,0.007813911,399.8281758,399.8218587,386.4396062,386.4392078,0,0,0,0,21.47178548,21.94867205,21.87558245,22.19159327,0.007781757,0.007782434,0.00774223,0.007742579,397.7073448,397.7020028,386.3248171,386.3242524
 06/27  07:10:00,26.28333333,0.018798983,390.7342191,0,21.60111659,22.04274672,21.90603681,22.21029883,0.007950343,0.00795115,0.007892216,0.007892657,403.3154589,403.3081145,386.6596245,386.6594772,0,0,0,0,21.52913022,21.99413978,21.88983744,22.20013319,0.007860107,0.007860846,0.007813518,0.007813911,399.8281758,399.8218587,386.4396062,386.4392078
 06/27  07:20:00,26.46666667,0.018781379,388.7340405,0,21.68141599,22.09369491,21.92451055,22.22233712,0.008050395,0.008051271,0.007978367,0.007978856,407.4504754,407.4418577,386.8636875,386.8637525,0,0,0,0,21.60111659,22.04274672,21.90603681,22.21029883,0.007950343,0.00795115,0.007892216,0.007892657,403.3154589,403.3081145,386.6596245,386.6594772
 06/27  07:30:00,26.65,0.01876089,387.7338619,0,21.76293081,22.14587298,21.94529535,22.23629692,0.008157745,0.008158685,0.008071739,0.008072279,411.5204134,411.5102328,386.9873911,386.9875709,0,0,0,0,21.68141599,22.09369491,21.92451055,22.22233712,0.008050395,0.008051271,0.007978367,0.007978856,407.4504754,407.4418577,386.8636875,386.8637525
 06/27  07:40:00,26.83333333,0.018737463,384.7336833,0,21.84332657,22.19930545,21.96834988,22.25217214,0.008271021,0.008272017,0.008171992,0.008172583,415.1330054,415.1209457,386.9295656,386.929679,0,0,0,0,21.76293081,22.14587298,21.94529535,22.23629692,0.008157745,0.008158685,0.008071739,0.008072279,411.5204134,411.5102328,386.9873911,386.9875709
 06/27  07:50:00,27.01666667,0.018711046,387.7335047,0,21.91710234,22.2542974,21.99360212,22.26993339,0.008389691,0.008390737,0.008278778,0.008279419,418.4534014,418.4394709,386.9076292,386.9077107,0,0,0,0,21.84332657,22.19930545,21.96834988,22.25217214,0.008271021,0.008272017,0.008171992,0.008172583,415.1330054,415.1209457,386.9295656,386.929679
 06/27  08:00:00,27.2,0.018681587,384.7333261,0,21.98571813,22.31111161,22.02098996,22.28955527,0.008513559,0.00851465,0.008391785,0.008392475,421.4037878,421.3878982,386.8103608,386.8103492,0,0,0,0,21.91710234,22.2542974,21.99360212,22.26993339,0.008389691,0.008390737,0.008278778,0.008279419,418.4534014,418.4394709,386.9076292,386.9077107
 06/27  08:10:00,27.38333333,0.018494107,384.7331475,0,22.13292893,22.39017453,22.05029875,22.31069467,0.008679242,0.008680386,0.008507219,0.008507954,435.3925919,435.3746114,386.6652491,386.6651131,0,0,0,0,21.98571813,22.31111161,22.02098996,22.28955527,0.008513559,0.00851465,0.008391785,0.008392475,421.4037878,421.3878982,386.8103608,386.8103492
 06/27  08:20:00,27.56666667,0.018300169,383.7329689,0,22.29635536,22.48141242,22.0813006,22.3331426,0.008867076,0.008868252,0.008622744,0.008623517,455.5201339,455.5000506,386.4672855,386.4669951,0,0,0,0,22.13292893,22.39017453,22.05029875,22.31069467,0.008679242,0.008680386,0.008507219,0.008507954,435.3925919,435.3746114,386.6652491,386.6651131
 06/27  08:30:00,27.75,0.018099682,390.7327903,0.0909091,22.43202759,22.57469587,22.11545881,22.35789279,0.009057778,0.009058954,0.008742245,0.008743052,476.8995495,476.8776146,387.8609286,387.8606801,0,0,0,0,22.29635536,22.48141242,22.0813006,22.3331426,0.008867076,0.008868252,0.008622744,0.008623517,455.5201339,455.5000506,386.4672855,386.4669951
 06/27  08:40:00,27.93333333,0.01789255,387.7326117,0.545455,22.53456929,22.66673686,22.15988773,22.3897598,0.009242914,0.009244071,0.008886883,0.008887731,496.9230642,496.8991999,396.5689483,396.5684661,0,0,0,0,22.43202759,22.57469587,22.11545881,22.35789279,0.009057778,0.009058954,0.008742245,0.008743052,476.8995495,476.8776146,387.8609286,387.8606801
 06/27  08:50:00,28.11666667,0.017678683,382.732433,0.636364,22.61557717,22.75573088,22.21223468,22.42720839,0.00942096,0.009422094,0.009049285,0.009050176,514.8266229,514.8002259,410.1693912,410.1679187,0,0,0,0,22.53456929,22.66673686,22.15988773,22.3897598,0.009242914,0.009244071,0.008886883,0.008887731,496.9230642,496.8991999,396.5689483,396.5684661
 06/27  09:00:00,28.3,0.017457985,388.7322544,0.363636,22.68648584,22.84152772,22.26332575,22.46409011,0.009592777,0.009593891,0.009201991,0.009202908,531.1655908,531.1358973,421.2349103,421.2319864,0,0,0,0,22.61557717,22.75573088,22.21223468,22.42720839,0.00942096,0.009422094,0.009049285,0.009050176,514.8266229,514.8002259,410.1693912,410.1679187
 06/27  09:10:00,28.48333333,0.01735627,389.7320758,0.363636,22.71459049,22.91574114,22.30533645,22.49549524,0.009745088,0.009746213,0.009320441,0.009321377,549.7129621,549.6799228,430.347575,430.343413,0,0,0,0,22.68648584,22.84152772,22.26332575,22.46409011,0.009592777,0.009593891,0.009201991,0.009202908,531.1655908,531.1358973,421.2349103,421.2319864
 06/27  09:20:00,28.66666667,0.017250093,386.7318972,0.272727,22.73133056,22.98301185,22.34099622,22.52303964,0.00988898,0.009890145,0.00941787,0.009418819,569.4460063,569.4087773,437.0976843,437.0924194,0,0,0,0,22.71459049,22.91574114,22.30533645,22.49549524,0.009745088,0.009746213,0.009320441,0.009321377,549.7129621,549.6799228,430.347575,430.343413
 06/27  09:30:00,28.85,0.017139384,384.7317186,0.363636,22.75859166,23.04806354,22.37670913,22.55081909,0.010034015,0.010035245,0.009516942,0.009517908,589.0546803,589.0118659,443.8689989,443.8626188,0,0,0,0,22.73133056,22.98301185,22.34099622,22.52303964,0.00988898,0.009890145,0.00941787,0.009418819,569.4460063,569.4087773,437.0976843,437.0924194
 06/27  09:40:00,29.03333333,0.017024074,386.7315399,0.454545,22.80063006,23.11357415,22.41609759,22.58120635,0.010184274,0.010185585,0.009629496,0.009630482,607.997019,607.9472812,452.3057075,452.2981665,0,0,0,0,22.75859166,23.04806354,22.37670913,22.55081909,0.010034015,0.010035245,0.009516942,0.009517908,589.0546803,589.0118659,443.8689989,443.8626188
 06/27  09:50:00,29.21666667,0.016904091,387.7313613,0.0909091,22.85331223,23.18053063,22.45239134,22.60965827,0.010340603,0.010342006,0.009734942,0.009735943,626.1623571,626.1046207,456.2792587,456.2705604,0,0,0,0,22.80063006,23.11357415,22.41609759,22.58120635,0.010184274,0.010185585,0.009629496,0.009630482,607.997019,607.9472812,452.3057075,452.2981665
 06/27  10:00:00,29.4,0.016779366,390.7311827,0.363636,22.91183616,23.24905811,22.49185903,22.64039899,0.010502797,0.010504301,0.009851888,0.009852906,643.6398329,643.5733126,461.162014,461.1522183,0,0,0,0,22.85331223,23.18053063,22.45239134,22.60965827,0.010340603,0.010342006,0.009734942,0.009735943,626.1623571,626.1046207,456.2792587,456.2705604
 06/27  10:10:00,29.68333333,0.016703628,392.731004,0.454545,22.96602114,23.31692919,22.53528982,22.67398624,0.010663597,0.010665199,0.009979021,0.009980054,660.4885342,660.4124838,468.6757952,468.6649575,0,0,0,0,22.91183616,23.24905811,22.49185903,22.64039899,0.010502797,0.010504301,0.009851888,0.009852906,643.6398329,643.5733126,461.162014,461.1522183
 06/27  10:20:00,29.96666667,0.016620163,391.7308254,0.363636,23.01267549,23.38300045,22.57890798,22.70790889,0.010818532,0.01082023,0.01010247,0.010103514,676.6777244,676.5911737,476.1460283,476.1341684,0,0,0,0,22.96602114,23.31692919,22.53528982,22.67398624,0.010663597,0.010665199,0.009979021,0.009980054,660.4885342,660.4124838,468.6757952,468.6649575
 06/27  10:30:00,30.25,0.016528772,386.7306468,0.363636,23.05344909,23.44707649,22.62183265,22.74158041,0.010966226,0.010968015,0.010218657,0.010219704,692.1049337,692.0065575,482.8495072,482.8366038,0,0,0,0,23.01267549,23.38300045,22.57890798,22.70790889,0.010818532,0.01082023,0.01010247,0.010103514,676.6777244,676.5911737,476.1460283,476.1341684
 06/27  10:40:00,30.53333333,0.016429252,391.7304681,0.363636,23.090165,23.50880668,22.66410495,22.77513969,0.011106759,0.011108637,0.010327966,0.010329011,706.9468144,706.8353514,489.0461673,489.0322783,0,0,0,0,23.05344909,23.44707649,22.62183265,22.74158041,0.010966226,0.010968015,0.010218657,0.010219704,692.1049337,692.0065575,482.8495072,482.8366038
 06/27  10:50:00,30.81666667,0.016321405,383.7302895,0.272727,23.12426072,23.56801098,22.70432582,22.80764882,0.011240569,0.011242533,0.01042665,0.010427685,721.0606265,720.9345056,493.4202976,493.4054451,0,0,0,0,23.090165,23.50880668,22.66410495,22.77513969,0.011106759,0.011108637,0.010327966,0.010329011,706.9468144,706.8353514,489.0461673,489.0322783
 06/27  11:00:00,31.1,0.01620502,385.7301109,0.363636,23.15665652,23.62475895,22.74484734,22.84064838,0.011368048,0.011370093,0.010522045,0.010523068,734.5603441,734.4181294,498.0323444,498.0165951,0,0,0,0,23.12426072,23.56801098,22.70432582,22.80764882,0.011240569,0.011242533,0.01042665,0.010427685,721.0606265,720.9345056,493.4202976,493.4054451
 06/27  11:10:00,31.28333333,0.016038218,392.7299322,0.545455,23.18986406,23.67979273,22.78927074,22.87654288,0.011492004,0.01149413,0.010626711,0.010627722,747.6688281,747.5094801,505.8380013,505.8214781,0,0,0,0,23.15665652,23.62475895,22.74484734,22.84064838,0.011368048,0.011370093,0.010522045,0.010523068,734.5603441,734.4181294,498.0323444,498.0165951
 06/27  11:20:00,31.46666667,0.015865837,390.7297536,0.545455,23.22483907,23.73362386,22.83618857,22.91440898,0.011614202,0.01161641,0.010737444,0.010738441,760.3168492,760.1393132,515.3770748,515.3598679,0,0,0,0,23.18986406,23.67979273,22.78927074,22.87654288,0.011492004,0.01149413,0.010626711,0.010627722,747.6688281,747.5094801,505.8380013,505.8214781
 06/27  11:30:00,31.65,0.015687796,386.7295749,0.363636,23.26137139,23.78649053,22.88088041,22.95108451,0.011735289,0.011737579,0.010840355,0.010841337,772.388362,772.1915029,522.4655637,522.4477385,0,0,0,0,23.22483907,23.73362386,22.83618857,22.91440898,0.011614202,0.01161641,0.010737444,0.010738441,760.3168492,760.1393132,515.3770748,515.3598679
 06/27  11:40:00,31.83333333,0.015504015,387.7293963,0.363636,23.29925008,23.83890007,22.92405157,22.9870116,0.011855385,0.011857757,0.01093708,0.010938042,783.9452576,783.7281522,527.5891459,527.5707938,0,0,0,0,23.26137139,23.78649053,22.88088041,22.95108451,0.011735289,0.011737579,0.010840355,0.010841337,772.388362,772.1915029,522.4655637,522.4477385
 06/27  11:50:00,32.01666667,0.015314415,382.7292176,0.272727,23.3384136,23.88999435,22.96544716,23.02198799,0.011974481,0.011975219,0.011026475,0.011027415,794.9273811,794.6828148,530.372624,530.3538353,0,0.008252669,0,0,23.29925008,13,22.92405157,22.9870116,0.011855385,0.009,0.01093708,0.010938042,783.9452576,783.7281522,527.5891459,527.5707938
 06/27  12:00:00,32.2,0.015118913,384.729039,0.272727,23.37858717,23.88999997,23.00645802,23.05691893,0.012092581,0.01201761,0.011112474,0.011113391,805.4515075,804.9302097,532.0332993,532.0141909,0,0.354420197,0,0,23.3384136,13,22.96544716,23.02198799,0.011974481,0.009,0.011026475,0.011027415,794.9273811,794.6828148,530.372624,530.3538353
 06/27  12:10:00,32.48333333,0.015056238,386.7288603,0.181818,23.36935505,23.89,23.04647617,23.09137962,0.01218615,0.012048442,0.011194228,0.01119512,808.7167999,808.0076033,532.0863625,532.0670648,0,0.082532993,0,0,23.37858717,13,23.00645802,23.05691893,0.012092581,0.009,0.011112474,0.011113391,805.4515075,804.9302097,532.0332993,532.0141909
 06/27  12:20:00,32.76666667,0.01498692,382.7286817,0.272727,23.34875037,23.89,23.08808052,23.12708816,0.012265847,0.012070399,0.011280183,0.011281051,807.3944806,806.6347144,532.5865843,532.5672118,0,0.164019125,0,0,23.36935505,13,23.04647617,23.09137962,0.01218615,0.009,0.011194228,0.01119512,808.7167999,808.0076033,532.0863625,532.0670648
 06/27  12:30:00,33.05,0.014910784,382.728503,0,23.34439838,23.89,23.12669724,23.1609726,0.012342827,0.012086672,0.011356581,0.011357423,804.543344,803.8255036,529.6396105,529.6202724,0,0.186429951,0,0,23.34875037,13,23.08808052,23.12708816,0.012265847,0.009,0.011280183,0.011281051,807.3944806,806.6347144,532.5865843,532.5672118
 06/27  12:40:00,33.33333333,0.01482766,385.7283243,0.0909091,23.36043629,23.89,23.16531922,23.19501184,0.012422234,0.012099201,0.011432701,0.011433518,801.6900762,801.0516648,525.932158,525.9129654,0,0.207568958,0,0,23.34439838,13,23.12669724,23.1609726,0.012342827,0.009,0.011356581,0.011357423,804.543344,803.8255036,529.6396105,529.6202724
 06/27  12:50:00,33.61666667,0.014737374,382.7281457,0.272727,23.39047131,23.89,23.20817464,23.23204338,0.012505266,0.012108863,0.011521593,0.011522385,799.110286,798.5579465,525.0502291,525.0312844,0,0.228168738,0,0,23.36043629,13,23.16531922,23.19501184,0.012422234,0.009,0.011432701,0.011433518,801.6900762,801.0516648,525.932158,525.9129654
 06/27  13:00:00,33.9,0.01463975,383.727967,0.181818,23.42772814,23.89,23.25256698,23.27028824,0.01259171,0.012115957,0.011615146,0.011615913,796.7845505,796.3154287,524.7710011,524.7524088,0,0.248813423,0,0,23.39047131,13,23.20817464,23.23204338,0.012505266,0.009,0.011521593,0.011522385,799.110286,798.5579465,525.0502291,525.0312844
 06/27  13:10:00,33.9,0.014812568,388.7277884,0.454545,23.51548419,23.89,23.30178282,23.31197199,0.01270049,0.012122467,0.011719607,0.011720348,801.6197825,801.0778767,528.4801392,528.4620172,0,0.349345952,0,0,23.42772814,13,23.25256698,23.27028824,0.01259171,0.009,0.011615146,0.011615913,796.7845505,796.3154287,524.7710011,524.7524088
 06/27  13:20:00,33.9,0.014985536,386.7276097,0.363636,23.61339733,23.89,23.35194207,23.35452378,0.012818164,0.012123772,0.011820938,0.011821652,810.7135298,809.9006486,533.1057329,533.0882024,0,0.363330941,0,0,23.51548419,13,23.30178282,23.31197199,0.01270049,0.009,0.011719607,0.011720348,801.6197825,801.0778767,528.4801392,528.4620172
 06/27  13:30:00,33.9,0.015158654,382.727431,0.363636,23.69422382,23.89,23.40161924,23.39698601,0.012932801,0.012117042,0.011914136,0.011914821,820.8946957,819.6916224,537.4040438,537.3872264,0,0.376967186,0,0,23.61339733,13,23.35194207,23.35452378,0.012818164,0.009,0.011820938,0.011821652,810.7135298,809.9006486,533.1057329,533.0882024
 06/27  13:40:00,33.9,0.015331925,386.7272523,0.454545,23.75449795,23.89,23.45218867,23.44026626,0.013039421,0.012102081,0.012003543,0.012004199,830.8560712,829.2346653,542.6618283,542.6458468,0,0.389075756,0,0,23.69422382,13,23.40161924,23.39698601,0.012932801,0.009,0.011914136,0.011914821,820.8946957,819.6916224,537.4040438,537.3872264
 06/27  13:50:00,33.9,0.015505346,385.7270737,0.454545,23.80113268,23.89,23.50315967,23.48402857,0.013137212,0.012079803,0.012088046,0.012088672,840.2444269,838.2288003,548.4378829,548.4228656,0,0.400611849,0,0,23.75449795,13,23.45218867,23.44026626,0.013039421,0.009,0.012003543,0.012004199,830.8560712,829.2346653,542.6618283,542.6458468
 06/27  14:00:00,33.9,0.015678919,383.726895,0.363636,23.84104686,23.89,23.55239106,23.52682257,0.013226745,0.012051304,0.01216149,0.012162086,849.0632377,846.6938661,552.8614217,552.8474947,0,0.411593094,0,0,23.80113268,13,23.50315967,23.48402857,0.013137212,0.009,0.012088046,0.012088672,840.2444269,838.2288003,548.4378829,548.4228656
 06/27  14:10:00,33.98333333,0.015410278,385.7267163,0.454545,23.87815212,23.89,23.60183119,23.56992979,0.013310769,0.012019611,0.012232129,0.012232696,857.4784537,854.7920986,557.631368,557.6186482,0,0.421802824,0,0,23.84104686,13,23.55239106,23.52682257,0.013226745,0.009,0.01216149,0.012162086,849.0632377,846.6938661,552.8614217,552.8474947
 06/27  14:20:00,34.06666667,0.015138973,383.7265376,0.454545,23.88997396,23.89,23.65148399,23.61334106,0.013378441,0.011986706,0.012301465,0.012302003,865.4925775,862.5424367,562.7095232,562.6981334,0.040988309,0.431329067,0,0,13,13,23.60183119,23.56992979,0.009,0.009,0.012232129,0.012232696,857.4784537,854.7920986,557.631368,557.6186482
 06/27  14:30:00,34.15,0.014864993,385.726359,0.454545,23.88999993,23.89,23.70099277,23.65680678,0.013432633,0.011953468,0.012368993,0.012369501,873.193305,870.0206314,567.850023,567.8400792,0.049546246,0.440356659,0,0,13,13,23.65148399,23.61334106,0.009,0.009,0.012301465,0.012302003,865.4925775,862.5424367,562.7095232,562.6981334
 06/27  14:40:00,34.23333333,0.014588325,391.7261803,0.545455,23.89,23.89,23.7517262,23.70123582,0.013477138,0.01192015,0.012438963,0.012439441,880.7282606,877.359426,574.3262904,574.3178978,0.058697352,0.449357116,0,0,13,13,23.70099277,23.65680678,0.009,0.009,0.012368993,0.012369501,873.193305,870.0206314,567.850023,567.8400792
 06/27  14:50:00,34.31666667,0.01430896,384.7260016,0.545455,23.89,23.89,23.80298692,23.74615984,0.013512099,0.011886884,0.012509265,0.012509714,887.8927292,884.3556892,581.3290798,581.3223925,0.073885373,0.457910701,0,0,13,13,23.7517262,23.70123582,0.009,0.009,0.012438963,0.012439441,880.7282606,877.359426,574.3262904,574.3178978
 06/27  15:00:00,34.4,0.014026886,390.7258229,0.454545,23.89,23.89,23.85249872,23.79004149,0.013538104,0.011853817,0.012573024,0.012573444,894.8255793,891.145194,587.0649118,587.0600501,0.085971112,0.466074813,0,0,13,13,23.80298692,23.74615984,0.009,0.009,0.012509265,0.012509714,887.8927292,884.3556892,581.3290798,581.3223925
 06/27  15:10:00,34.03333333,0.014597179,383.7256442,0.636364,23.89,23.89,23.88995351,23.83501263,0.013554256,0.011819221,0.012602185,0.012638653,901.3692245,897.572145,594.2349859,594.303454,0.09440126,0.470560496,0.143114805,0,13,13,13,23.79004149,0.009,0.009,0.009,0.012573444,894.8255793,891.145194,587.0649118,587.0600501
 06/27  15:20:00,33.66666667,0.015138954,389.7254655,0.454545,23.89,23.89,23.88999983,23.87841142,0.013560333,0.011782206,0.01252847,0.012692344,907.6919311,903.8004562,599.7346027,600.010717,0.102337559,0.474736387,0.428239795,0,13,13,13,23.83501263,0.009,0.009,0.009,0.012638653,901.3692245,897.572145,594.2349859,594.303454
 06/27  15:30:00,33.3,0.015652896,384.7252869,0.454545,23.89,23.89,23.89,23.88996778,0.013556748,0.011742746,0.012449597,0.012614152,913.6928174,909.728745,603.8122041,604.1215296,0.110001199,0.478668969,0.215591236,0.477070422,13,13,13,13,0.009,0.009,0.009,0.009,907.6919311,903.8004562,599.7346027,600.010717
 06/27  15:40:00,32.93333333,0.016139685,390.7251082,0.272727,23.89,23.89,23.89,23.88999994,0.013544271,0.011701342,0.012366221,0.012487715,919.5253123,915.5058897,604.718495,605.0006398,0.117127919,0.481555153,0.259750335,0.321261307,13,13,13,13,0.009,0.009,0.009,0.009,913.6928174,909.728745,603.8122041,604.1215296
 06/27  15:50:00,32.56666667,0.016599994,391.7249295,0.363636,23.89,23.89,23.89,23.89,0.013523706,0.011658535,0.012281006,0.012362434,925.1978268,921.1372465,605.243979,605.4958489,0.123930304,0.483887357,0.284039799,0.321688983,13,13,13,13,0.009,0.009,0.009,0.009,919.5253123,915.5058897,604.718495,605.0006398
 06/27  16:00:00,32.2,0.017034494,391.7247508,0.181818,23.89,23.89,23.89,23.89,0.013495672,0.011614666,0.012192768,0.012238663,930.6705094,926.5824231,603.4577202,603.698635,0.130818748,0.486267509,0.257929899,0.326925602,13,13,13,13,0.009,0.009,0.009,0.009,925.1978268,921.1372465,605.243979,605.4958489
 06/27  16:10:00,32.01666667,0.01680266,382.7245721,0.272727,23.89,23.89,23.89,23.89,0.013461621,0.011570894,0.01210461,0.012119287,935.7279864,931.6314617,601.4822904,601.7257997,0.137732251,0.488445778,0.281568013,0.349954931,13,13,13,13,0.009,0.009,0.009,0.009,930.6705094,926.5824231,603.4577202,603.698635
 06/27  16:20:00,31.83333333,0.016573669,387.7243934,0.272727,23.89,23.89,23.89,23.89,0.013422568,0.011527904,0.012017708,0.012004991,940.5565679,936.4680662,599.9430174,600.1920178,0.144662701,0.490445139,0.288333644,0.35594295,13,13,13,13,0.009,0.009,0.009,0.009,935.7279864,931.6314617,601.4822904,601.7257997
 06/27  16:30:00,31.65,0.01634749,384.7242147,0.272727,23.89,23.89,23.89,23.89,0.013379114,0.011485922,0.011932344,0.011895637,945.1412001,941.0749504,598.6707895,598.9234339,0.151501927,0.492232209,0.294756444,0.361513521,13,13,13,13,0.009,0.009,0.009,0.009,940.5565679,936.4680662,599.9430174,600.1920178
 06/27  16:40:00,31.46666667,0.016124092,392.724036,0.272727,23.89,23.89,23.89,23.89,0.013331668,0.011444977,0.011848586,0.011790979,949.6831763,945.6467595,597.6826177,597.935979,0.158256837,0.49371786,0.300756562,0.366594337,13,13,13,13,0.009,0.009,0.009,0.009,945.1412001,941.0749504,598.6707895,598.9234339
 06/27  16:50:00,31.28333333,0.015903442,387.7238573,0.454545,23.89,23.89,23.89,23.89,0.013280615,0.011405063,0.01176954,0.011694024,954.0290939,950.0304637,599.3426914,599.5836972,0.164839342,0.494862957,0.33990356,0.404766005,13,13,13,13,0.009,0.009,0.009,0.009,949.6831763,945.6467595,597.6826177,597.935979
 06/27  17:00:00,31.1,0.015685509,385.7236786,0.454545,23.89,23.89,23.89,23.89,0.013226348,0.011366185,0.011694115,0.011603392,958.1184759,954.1677202,602.4829318,602.6982659,0.171224588,0.495641552,0.345407119,0.409240121,13,13,13,13,0.009,0.009,0.009,0.009,954.0290939,950.0304637,599.3426914,599.5836972
 06/27  17:10:00,31.01666667,0.015997521,391.7234998,0.454545,23.89,23.89,23.89,23.89,0.013171633,0.011315199,0.011622926,0.011519412,952.2201892,948.5389614,606.1226601,606.3052748,0.054803187,0.373921997,0.353695713,0.416455056,13,13,13,13,0.009,0.009,0.009,0.009,958.1184759,954.1677202,602.4829318,602.6982659
 06/27  17:20:00,30.93333333,0.016306467,389.7233211,0.454545,23.89,23.89,23.89,23.89,0.013117311,0.011259609,0.011556506,0.011442357,940.2677694,937.1095446,609.6877161,609.8370468,0.062703653,0.376557292,0.361486578,0.423136791,13,13,13,13,0.009,0.009,0.009,0.009,952.2201892,948.5389614,606.1226601,606.3052748
 06/27  17:30:00,30.85,0.016612362,392.7231424,0.363636,23.89,23.89,23.89,23.89,0.013063452,0.011206504,0.011493174,0.011370177,926.6668323,924.1647717,611.8097372,611.9336085,0.070646315,0.379047795,0.352061102,0.412570878,13,13,13,13,0.009,0.009,0.009,0.009,940.2677694,937.1095446,609.6877161,609.8370468
 06/27  17:40:00,30.76666667,0.016915218,387.7229637,0,23.89,23.89,23.89,23.89,0.013009979,0.011158751,0.011425952,0.011295179,913.3125748,911.4787783,607.6921632,607.8213229,0.078656155,0.38174636,0.291887817,0.351224144,13,13,13,13,0.009,0.009,0.009,0.009,926.6668323,924.1647717,611.8097372,611.9336085
 06/27  17:50:00,30.68333333,0.017215047,384.722785,0,23.89,23.89,23.89,23.89,0.012956908,0.011116632,0.011358581,0.011221231,900.6364367,899.4214959,600.0475731,600.2128906,0.08656787,0.384363379,0.297910373,0.356071767,13,13,13,13,0.009,0.009,0.009,0.009,913.3125748,911.4787783,607.6921632,607.8213229
 06/27  18:00:00,30.6,0.017511862,390.7226063,0,23.89,23.89,23.89,23.89,0.012904318,0.011079585,0.011294642,0.011152042,888.7502131,888.0871419,591.6349694,591.8513972,0.09443905,0.38689635,0.30376758,0.360741179,13,13,13,13,0.009,0.009,0.009,0.009,900.6364367,899.4214959,600.0475731,600.2128906
 06/27  18:10:00,30.4,0.017398345,390.7224276,0,23.9235501,23.94006857,23.91864891,23.91282973,0.012866931,0.011089765,0.011282094,0.011140503,874.3269602,873.9408436,583.3732943,583.6114069,0,0,0,0,23.89,23.89,23.89,23.89,0.012904318,0.011079585,0.011294642,0.011152042,888.7502131,888.0871419,591.6349694,591.8513972
 06/27  18:20:00,30.2,0.017284788,382.7222488,0,23.96599326,24.01632879,23.96413661,23.94935676,0.01283881,0.011127327,0.011300297,0.011163356,858.3165338,858.0394037,575.3442734,575.5827138,0,0,0,0,23.9235501,23.94006857,23.91864891,23.91282973,0.012866931,0.011089765,0.011282094,0.011140503,874.3269602,873.9408436,583.3732943,583.6114069
 06/27  18:30:00,30,0.017171205,386.7220701,0,23.99912805,24.09458402,24.01365029,23.98955918,0.012813424,0.011171804,0.011327188,0.011195951,842.1999516,841.9700694,567.6924685,567.9231858,0,0,0,0,23.96599326,24.01632879,23.96413661,23.94935676,0.01283881,0.011127327,0.011300297,0.011163356,858.3165338,858.0394037,575.3442734,575.5827138
 06/27  18:40:00,29.8,0.017057612,384.7218914,0,24.02000167,24.16447483,24.06126111,24.02874809,0.012787692,0.011213818,0.011352499,0.011226852,826.6019475,826.4064412,560.3542717,560.5762598,0,0,0,0,23.99912805,24.09458402,24.01365029,23.98955918,0.012813424,0.011171804,0.011327188,0.011195951,842.1999516,841.9700694,567.6924685,567.9231858
 06/27  18:50:00,29.6,0.016944023,385.7217127,0,24.03258097,24.22449875,24.10562269,24.06580082,0.012760849,0.011251207,0.01137378,0.011253345,811.7031008,811.5410735,553.3234704,553.5377286,0,0,0,0,24.02000167,24.16447483,24.06126111,24.02874809,0.012787692,0.011213818,0.011352499,0.011226852,826.6019475,826.4064412,560.3542717,560.5762598
 06/27  19:00:00,29.4,0.016830453,389.7215339,0,24.04102637,24.27613528,24.14703385,24.10088584,0.012732981,0.011284378,0.011391405,0.011275856,797.5558051,797.4254188,546.6668705,546.8743369,0,0,0,0,24.03258097,24.22449875,24.10562269,24.06580082,0.012760849,0.011251207,0.01137378,0.011253345,811.7031008,811.5410735,553.3234704,553.5377286
 06/27  19:10:00,29.31666667,0.016747573,385.7213552,0,24.10527649,24.33428386,24.19491108,24.14044407,0.01268244,0.011322132,0.011412215,0.011303692,775.3920467,775.3037558,536.9211523,537.1192194,0,0,0,0,24.04102637,24.27613528,24.14703385,24.10088584,0.012732981,0.011284378,0.011391405,0.011275856,797.5558051,797.4254188,546.6668705,546.8743369
 06/27  19:20:00,29.23333333,0.01666506,386.7211765,0,24.16903415,24.39035457,24.24375109,24.18083107,0.012617254,0.011358697,0.011431607,0.011331179,749.1853983,749.1404142,525.679876,525.8670926,0,0,0,0,24.10527649,24.33428386,24.19491108,24.14044407,0.01268244,0.011322132,0.011412215,0.011303692,775.3920467,775.3037558,536.9211523,537.1192194
 06/27  19:30:00,29.15,0.016582913,382.7209977,0,24.19795998,24.43673801,24.28843675,24.21858617,0.012546481,0.011388833,0.011445407,0.011353012,722.8450733,722.8360933,514.3668106,514.5431471,0,0,0,0,24.16903415,24.39035457,24.24375109,24.18083107,0.012617254,0.011358697,0.011431607,0.011331179,749.1853983,749.1404142,525.679876,525.8670926
 06/27  19:40:00,29.06666667,0.01650113,382.720819,0,24.19231245,24.47114632,24.32692968,24.25226889,0.012474268,0.011410395,0.011451885,0.01136696,698.2432142,698.2591121,503.7487165,503.9147157,0,0,0,0,24.19795998,24.43673801,24.28843675,24.21858617,0.012546481,0.011388833,0.011445407,0.011353012,722.8450733,722.8360933,514.3668106,514.5431471
 06/27  19:50:00,28.98333333,0.016419709,389.7206403,0,24.16515207,24.49425383,24.35904361,24.28166896,0.012401422,0.011423139,0.011450811,0.011372711,676.0713203,676.1008292,494.319227,494.4753813,0,0,0,0,24.19231245,24.47114632,24.32692968,24.25226889,0.012474268,0.011410395,0.011451885,0.01136696,698.2432142,698.2591121,503.7487165,503.9147157
 06/27  20:00:00,28.9,0.016338651,384.7204615,0,24.1274771,24.50752267,24.38518735,24.30698194,0.012327547,0.011427464,0.011442467,0.011370608,655.8031879,655.83705,485.6765751,485.8234161,0,0,0,0,24.16515207,24.49425383,24.35904361,24.28166896,0.012401422,0.011423139,0.011450811,0.011372711,676.0713203,676.1008292,494.319227,494.4753813
 06/27  20:10:00,28.71666667,0.016459343,382.7202828,0,24.0907878,24.51395225,24.40676071,24.32908192,0.012250851,0.011422536,0.0114259,0.011359774,637.053202,637.0846004,477.5891059,477.7271256,0,0,0,0,24.1274771,24.50752267,24.38518735,24.30698194,0.012327547,0.011427464,0.011442467,0.011370608,655.8031879,655.83705,485.6765751,485.8234161
 06/27  20:20:00,28.53333333,0.016575407,385.7201041,0,24.05837799,24.5154608,24.42465987,24.34852639,0.012170457,0.011408192,0.011400854,0.011340008,619.8305397,619.854922,470.1794376,470.3090062,0,0,0,0,24.0907878,24.51395225,24.40676071,24.32908192,0.012250851,0.011422536,0.0114259,0.011359774,637.053202,637.0846004,477.5891059,477.7271256
 06/27  20:30:00,28.35,0.016686914,385.7199253,0,24.0288526,24.51294115,24.43926735,24.36554296,0.012086325,0.011384906,0.011367721,0.011311744,604.0126665,604.0272049,463.4037269,463.5251891,0,0,0,0,24.05837799,24.5154608,24.42465987,24.34852639,0.012170457,0.011408192,0.011400854,0.011340008,619.8305397,619.854922,470.1794376,470.3090062
 06/27  20:40:00,28.16666667,0.016793932,384.7197466,0,24.00010066,24.50680112,24.45072497,24.38020501,0.011998771,0.011353401,0.01132716,0.01127567,589.4200814,589.4231125,457.1435881,457.2573042,0,0,0,0,24.0288526,24.51294115,24.43926735,24.36554296,0.012086325,0.011384906,0.011367721,0.011311744,604.0126665,604.0272049,463.4037269,463.5251891
 06/27  20:50:00,27.98333333,0.016896531,389.7195678,0,23.9708458,24.49730638,24.45911157,24.39254673,0.01190817,0.011314411,0.011279842,0.011232489,576.1738215,576.1646633,451.5741132,451.6803757,0,0,0,0,24.00010066,24.50680112,24.45072497,24.38020501,0.011998771,0.011353401,0.01132716,0.01127567,589.4200814,589.4231125,457.1435881,457.2573042
 06/27  21:00:00,27.8,0.016994777,384.7193891,0,23.94062019,24.48470187,24.46450656,24.40260443,0.011814851,0.011268608,0.011226383,0.01118284,563.8858975,563.8641654,446.3572442,446.4564277,0,0,0,0,23.9708458,24.49730638,24.45911157,24.39254673,0.01190817,0.011314411,0.011279842,0.011232489,576.1738215,576.1646633,451.5741132,451.6803757
