Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/27  21:10:00,27.7,0.01717154,385.7192103,0,23.90931778,24.46919751,24.46699174,24.41041867,0.011717884,0.011215376,0.011166112,0.011126078,552.5192952,552.4850489,441.5033207,441.5957799,0,0,0,0,23.94062019,24.48470187,24.46450656,24.40260443,0.011814851,0.011268608,0.011226383,0.01118284,563.8858975,563.8641654,446.3572442,446.4564277
 06/27  21:20:00,27.6,0.017345577,391.7190316,0,23.87695228,24.45100435,24.46665403,24.41603449,0.011616872,0.011154615,0.011098879,0.011062075,542.2980557,542.251979,437.280688,437.3667002,0,0,0,0,23.90931778,24.46919751,24.46699174,24.41041867,0.011717884,0.011215376,0.011166112,0.011126078,552.5192952,552.4850489,441.5033207,441.5957799
 06/27  21:30:00,27.5,0.017516912,392.7188528,0,23.84354498,24.430328,24.46358088,24.41949826,0.011511984,0.011086766,0.011025079,0.01099125,533.0978607,533.0407847,433.6054734,433.6853298,0,0,0,0,23.87695228,24.45100435,24.46665403,24.41603449,0.011616872,0.011154615,0.011098879,0.011062075,542.2980557,542.251979,437.280688,437.3667002
 06/27  21:40:00,27.4,0.01768556,384.7186741,0,23.80910304,24.40735833,24.45785683,24.42085557,0.011403631,0.011012492,0.010945335,0.010914243,524.3668197,524.2990842,429.9623382,430.0364168,0,0,0,0,23.84354498,24.430328,24.46358088,24.41949826,0.011511984,0.011086766,0.011025079,0.01099125,533.0978607,533.0407847,433.6054734,433.6853298
 06/27  21:50:00,27.3,0.017851544,385.7184953,0,23.77362873,24.38226564,24.4495624,24.42015049,0.011292254,0.010932469,0.010860284,0.01083171,516.1641379,516.0863461,426.4450567,426.5136999,0,0,0,0,23.80910304,24.40735833,24.45785683,24.42085557,0.011403631,0.011012492,0.010945335,0.010914243,524.3668197,524.2990842,429.9623382,430.0364168
 06/27  22:00:00,27.2,0.018014882,389.7183165,0,23.73712867,24.3552017,24.43877428,24.41742562,0.011178255,0.010847311,0.010770506,0.010744248,508.7308018,508.6440358,423.326815,423.390311,0,0,0,0,23.77362873,24.38226564,24.4495624,24.42015049,0.011292254,0.010932469,0.010860284,0.01083171,516.1641379,516.0863461,426.4450567,426.5136999
 06/27  22:10:00,27.2,0.017936678,387.7181378,0,23.63558221,24.30431088,24.41142519,24.40322253,0.011003011,0.010711294,0.010636589,0.010613476,496.2923693,496.1930184,419.0997245,419.1559538,0,0,0,0,23.73712867,24.3552017,24.43877428,24.41742562,0.011178255,0.010847311,0.010770506,0.010744248,508.7308018,508.6440358,423.326815,423.390311
 06/27  22:20:00,27.2,0.017858493,384.717959,0,23.51410833,24.23835135,24.37226335,24.3804995,0.010803257,0.010553945,0.010485015,0.010465296,481.5983568,481.4848797,414.2616084,414.3097359,0,0,0,0,23.63558221,24.30431088,24.41142519,24.40322253,0.011003011,0.010711294,0.010636589,0.010613476,496.2923693,496.1930184,419.0997245,419.1559538
 06/27  22:30:00,27.2,0.017780327,385.7177803,0,23.3983425,24.16711706,24.32702968,24.35294506,0.010612121,0.010401785,0.010339167,0.01032256,467.7388587,467.6132358,409.7421718,409.7826115,0,0,0,0,23.51410833,24.23835135,24.37226335,24.3804995,0.010803257,0.010553945,0.010485015,0.010465296,481.5983568,481.4848797,414.2616084,414.3097359
 06/27  22:40:00,27.2,0.01770218,392.7176015,0,23.29376343,24.09517195,24.27857387,24.32241161,0.010441965,0.01026481,0.010207678,0.010193711,456.4914644,456.3587156,406.4795481,406.5133035,0,0,0,0,23.3983425,24.16711706,24.32702968,24.35294506,0.010612121,0.010401785,0.010339167,0.01032256,467.7388587,467.6132358,409.7421718,409.7826115
 06/27  22:50:00,27.2,0.017624052,385.7174227,0,23.19651805,24.02350766,24.22769873,24.28943802,0.01029261,0.010143053,0.010090376,0.010078597,446.9823379,446.845497,403.5803893,403.6083988,0,0,0,0,23.29376343,24.09517195,24.27857387,24.32241161,0.010441965,0.01026481,0.010207678,0.010193711,456.4914644,456.3587156,406.4795481,406.5133035
 06/27  23:00:00,27.2,0.017545944,382.717244,0,23.10860654,23.95146521,24.1744343,24.2540624,0.010160043,0.010033487,0.00998443,0.009974469,438.5961949,438.4572684,400.6742894,400.6973185,0,0,0,0,23.19651805,24.02350766,24.22769873,24.28943802,0.01029261,0.010143053,0.010090376,0.010078597,446.9823379,446.845497,403.5803893,403.6083988
 06/27  23:10:00,27.11666667,0.017652302,388.7170652,0,23.03406587,23.88063576,24.12062487,24.21754759,0.010041924,0.009934696,0.009891102,0.009882661,431.0980414,430.960714,398.454904,398.4737877,0,0,0,0,23.10860654,23.95146521,24.1744343,24.2540624,0.010160043,0.010033487,0.00998443,0.009974469,438.5961949,438.4572684,400.6742894,400.6973185
 06/27  23:20:00,27.03333333,0.017757174,392.7168864,0,22.97562637,23.81322627,24.0673725,24.18067536,0.009938762,0.009847879,0.009810502,0.009803345,424.8972088,424.7654739,397.1614441,397.1770091,0,0,0,0,23.03406587,23.88063576,24.12062487,24.21754759,0.010041924,0.009934696,0.009891102,0.009882661,431.0980414,430.960714,398.454904,398.4737877
 06/27  23:30:00,26.95,0.017860568,388.7167076,0,22.92946159,23.74996524,24.01497023,24.14407805,0.009849955,0.009772933,0.009741387,0.009735315,419.4895356,419.3650442,396.0647869,396.0775314,0,0,0,0,22.97562637,23.81322627,24.0673725,24.18067536,0.009938762,0.009847879,0.009810502,0.009803345,424.8972088,424.7654739,397.1614441,397.1770091
 06/27  23:40:00,26.86666667,0.017962492,389.7165289,0,22.89005849,23.69056381,23.96333852,24.10784501,0.009773836,0.009708571,0.009682017,0.009676862,414.8666647,414.7504582,395.1054932,395.1158535,0,0,0,0,22.92946159,23.74996524,24.01497023,24.14407805,0.009849955,0.009772933,0.009741387,0.009735315,419.4895356,419.3650442,396.0647869,396.0775314
 06/27  23:50:00,26.78333333,0.018062957,382.7163501,0,22.85352901,23.63441121,23.91231742,24.07188217,0.009708436,0.00965314,0.009630736,0.009626358,410.3689298,410.2602111,393.6836793,393.6917547,0,0,0,0,22.89005849,23.69056381,23.96333852,24.10784501,0.009773836,0.009708571,0.009682017,0.009676862,414.8666647,414.7504582,395.1054932,395.1158535
 06/27  24:00:00,26.7,0.018161972,383.7161713,0,22.81800365,23.58092749,23.86177148,24.0360834,0.009651961,0.009605114,0.009586162,0.009582442,406.275508,406.1741895,392.173767,392.1798115,0,0,0,0,22.85352901,23.63441121,23.91231742,24.07188217,0.009708436,0.00965314,0.009630736,0.009626358,410.3689298,410.2602111,393.6836793,393.6917547
 06/28  00:10:00,26.6,0.018052267,384.7159925,0,22.78960501,23.53142708,23.8127302,24.00113054,0.009603658,0.009563968,0.009547915,0.009544752,402.8255582,402.7321243,390.9014399,390.9058427,0,0,0,0,22.81800365,23.58092749,23.86177148,24.0360834,0.009651961,0.009605114,0.009586162,0.009582442,406.275508,406.1741895,392.173767,392.1798115
 06/28  00:20:00,26.5,0.017943163,392.7158138,0,22.76940719,23.48647087,23.76576794,23.96741565,0.009562697,0.009529072,0.009515469,0.009512777,400.6463149,400.5625371,390.5645068,390.568042,0,0,0,0,22.78960501,23.53142708,23.8127302,24.00113054,0.009603658,0.009563968,0.009547915,0.009544752,402.8255582,402.7321243,390.9014399,390.9058427
 06/28  00:30:00,26.4,0.017834653,388.715635,0,22.75488029,23.44582055,23.72179816,23.93500335,0.0095281,0.009499615,0.009488089,0.009485798,398.9475211,398.8731469,390.4240598,390.4269615,0,0,0,0,22.76940719,23.48647087,23.76576794,23.96741565,0.009562697,0.009529072,0.009515469,0.009512777,400.6463149,400.5625371,390.5645068,390.568042
 06/28  00:40:00,26.3,0.017726736,391.7154562,0,22.74322438,23.40891588,23.68068839,23.90380768,0.0094989,0.009474771,0.009465007,0.009463056,397.7122503,397.6468991,390.5072192,390.5097276,0,0,0,0,22.75488029,23.44582055,23.72179816,23.93500335,0.0095281,0.009499615,0.009488089,0.009485798,398.9475211,398.8731469,390.4240598,390.4269615
 06/28  00:50:00,26.2,0.01761941,389.7152774,0,22.73275249,23.37518546,23.64204344,23.8737121,0.009474242,0.009453804,0.009445533,0.009443872,396.6028745,396.5454823,390.512285,390.5144058,0,0,0,0,22.74322438,23.40891588,23.68068839,23.90380768,0.0094989,0.009474771,0.009465007,0.009463056,397.7122503,397.6468991,390.5072192,390.5097276
 06/28  01:00:00,26.1,0.017512671,384.7150986,0,22.72277018,23.34414903,23.6055125,23.84461297,0.009453407,0.009436096,0.00942909,0.009427675,395.1626559,395.1114132,390.0126544,390.014077,0,0,0,0,22.73275249,23.37518546,23.64204344,23.8737121,0.009474242,0.009453804,0.009445533,0.009443872,396.6028745,396.5454823,390.512285,390.5144058
 06/28  01:10:00,26.01666667,0.017424167,390.7149198,0,22.70622479,23.31365109,23.56972946,23.81567158,0.009441482,0.009426831,0.009420903,0.009419701,394.1340133,394.088762,389.7798821,389.7809076,0,0,0,0,22.72277018,23.34414903,23.6055125,23.84461297,0.009453407,0.009436096,0.00942909,0.009427675,395.1626559,395.1114132,390.0126544,390.014077
 06/28  01:20:00,25.93333333,0.017336067,382.714741,0,22.68170845,23.28244735,23.533876,23.78637341,0.009440706,0.009428324,0.009423317,0.009422304,392.8141017,392.7734224,389.1316735,389.1320377,0,0,0,0,22.70622479,23.31365109,23.56972946,23.81567158,0.009441482,0.009426831,0.009420903,0.009419701,394.1340133,394.088762,389.7798821,389.7809076
 06/28  01:30:00,25.85,0.01724837,391.7145622,0,22.65156991,23.25020088,23.49767964,23.75654928,0.0094505,0.009440056,0.009435838,0.009434992,392.123624,392.0879698,389.0105412,389.0107541,0,0,0,0,22.68170845,23.28244735,23.533876,23.78637341,0.009440706,0.009428324,0.009423317,0.009422304,392.8141017,392.7734224,389.1316735,389.1320377
 06/28  01:40:00,25.76666667,0.017161074,390.7143834,0,22.61846656,23.21697773,23.46111639,23.726191,0.009469171,0.00946038,0.009456836,0.009456139,391.8224543,391.7917844,389.1915847,389.1919163,0,0,0,0,22.65156991,23.25020088,23.49767964,23.75654928,0.0094505,0.009440056,0.009435838,0.009434992,392.123624,392.0879698,389.0105412,389.0107541
 06/28  01:50:00,25.68333333,0.017074175,387.7142046,0,22.58397606,23.18292239,23.42421965,23.69532914,0.009494982,0.009487602,0.009484634,0.009484069,391.4163066,391.3896623,389.1926136,389.1928976,0,0,0,0,22.61846656,23.21697773,23.46111639,23.726191,0.009469171,0.00946038,0.009456836,0.009456139,391.8224543,391.7917844,389.1915847,389.1919163
 06/28  02:00:00,25.6,0.016987674,385.7140258,0,22.54872083,23.14814312,23.38701326,23.66398896,0.009526508,0.009520332,0.009517856,0.009517406,390.7499773,390.7262403,388.8695824,388.8695464,0,0,0,0,22.58397606,23.18292239,23.42421965,23.69532914,0.009494982,0.009487602,0.009484634,0.009484069,391.4163066,391.3896623,389.1926136,389.1928976
 06/28  02:10:00,25.4,0.016991928,391.713847,0,22.51977779,23.11458667,23.35064419,23.63295978,0.009561597,0.009556444,0.009554386,0.009554038,390.510342,390.4898323,388.9211288,388.9211416,0,0,0,0,22.54872083,23.14814312,23.38701326,23.66398896,0.009526508,0.009520332,0.009517856,0.009517406,390.7499773,390.7262403,388.8695824,388.8695464
 06/28  02:20:00,25.2,0.016993334,383.7136682,0,22.49856331,23.08330241,23.31575928,23.60271014,0.009598932,0.009594646,0.009592943,0.009592683,389.9098971,389.8914852,388.5656964,388.5653938,0,0,0,0,22.51977779,23.11458667,23.35064419,23.63295978,0.009561597,0.009556444,0.009554386,0.009554038,390.510342,390.4898323,388.9211288,388.9211416
 06/28  02:30:00,25,0.016991948,392.7134894,0,22.48269186,23.05442166,23.28247354,23.57335789,0.009637917,0.009634365,0.009632963,0.009632779,389.8356651,389.8199565,388.6998308,388.699694,0,0,0,0,22.49856331,23.08330241,23.31575928,23.60271014,0.009598932,0.009594646,0.009592943,0.009592683,389.9098971,389.8914852,388.5656964,388.5653938
 06/28  02:40:00,24.8,0.01698783,390.7133106,0,22.46947122,23.02766716,23.25066427,23.54485965,0.009678284,0.009675354,0.009674206,0.009674088,389.9662083,389.9531676,389.006963,389.0071296,0,0,0,0,22.48269186,23.05442166,23.28247354,23.57335789,0.009637917,0.009634365,0.009632963,0.009632779,389.8356651,389.8199565,388.6998308,388.699694
 06/28  02:50:00,24.6,0.016981037,389.7131318,0,22.45730974,23.00270392,23.22016444,23.51713698,0.009719863,0.009717458,0.009716525,0.009716465,390.0333704,390.0224835,389.2231442,389.2234873,0,0,0,0,22.46947122,23.02766716,23.25066427,23.54485965,0.009678284,0.009675354,0.009674206,0.009674088,389.9662083,389.9531676,389.006963,389.0071296
 06/28  03:00:00,24.4,0.016971625,391.712953,0,22.44558748,22.97925816,23.19083066,23.49012163,0.009762496,0.009760535,0.009759784,0.009759773,390.1920339,390.1831055,389.5079059,389.5084601,0,0,0,0,22.45730974,23.00270392,23.22016444,23.51713698,0.009719863,0.009717458,0.009716525,0.009716465,390.0333704,390.0224835,389.2231442,389.2234873
 06/28  03:10:00,24.5,0.017076328,387.7127742,0,22.43388859,22.95699242,23.1625158,23.46373551,0.00980807,0.009806487,0.009805893,0.009805926,390.0648296,390.0570865,389.486514,389.4869631,0,0,0,0,22.44558748,22.97925816,23.19083066,23.49012163,0.009762496,0.009760535,0.009759784,0.009759773,390.1920339,390.1831055,389.5079059,389.5084601
 06/28  03:20:00,24.6,0.017181613,391.7125954,0,22.42206996,22.93566056,23.13510512,23.43791897,0.009857465,0.009856207,0.009855746,0.009855821,390.1028276,390.0963362,389.6142812,389.6147768,0,0,0,0,22.43388859,22.95699242,23.1625158,23.46373551,0.00980807,0.009806487,0.009805893,0.009805926,390.0648296,390.0570865,389.486514,389.4869631
 06/28  03:30:00,24.7,0.017287484,391.7124166,0,22.41015255,22.91511689,23.10851188,23.41262907,0.009910559,0.00990958,0.009909234,0.009909348,390.2815003,390.276293,389.8691352,389.8697931,0,0,0,0,22.42206996,22.93566056,23.13510512,23.43791897,0.009857465,0.009856207,0.009855746,0.009855821,390.1028276,390.0963362,389.6142812,389.6147768
 06/28  03:40:00,24.8,0.017393944,388.7122378,0,22.39819796,22.89526659,23.08266542,23.38783173,0.009966826,0.009966086,0.009965839,0.009965988,390.2473702,390.2429244,389.898877,389.8994632,0,0,0,0,22.41015255,22.91511689,23.10851188,23.41262907,0.009910559,0.00990958,0.009909234,0.009909348,390.2815003,390.276293,389.8691352,389.8697931
 06/28  03:50:00,24.9,0.017500996,386.712059,0,22.38624951,22.87602598,23.05750369,23.36349676,0.010025713,0.010025178,0.010025015,0.010025197,389.9004912,389.8962058,389.6052331,389.6054491,0,0,0,0,22.39819796,22.89526659,23.08266542,23.38783173,0.009966826,0.009966086,0.009965839,0.009965988,390.2473702,390.2429244,389.898877,389.8994632
 06/28  04:00:00,25,0.017608642,390.7118801,0,22.37432489,22.85732877,23.03297294,23.3395961,0.010086767,0.010086407,0.010086316,0.010086528,389.7722054,389.7683765,389.5224069,389.5225047,0,0,0,0,22.38624951,22.87602598,23.05750369,23.36349676,0.010025713,0.010025178,0.010025015,0.010025197,389.9004912,389.8962058,389.6052331,389.6054491
 06/28  04:10:00,24.9,0.01760027,385.7117013,0,22.36248575,22.83913362,23.00902415,23.31610743,0.010149635,0.010149425,0.010149394,0.010149634,389.4138479,389.410079,389.2019733,389.2017506,0,0,0,0,22.37432489,22.85732877,23.03297294,23.3395961,0.010086767,0.010086407,0.010086316,0.010086528,389.7722054,389.7683765,389.5224069,389.5225047
 06/28  04:20:00,24.8,0.017591242,387.7115225,0,22.35074356,22.82139528,22.98561139,23.29300778,0.010214036,0.010213953,0.010213974,0.010214238,389.0832352,389.0795588,388.9034678,388.9029925,0,0,0,0,22.36248575,22.83913362,23.00902415,23.31610743,0.010149635,0.010149425,0.010149394,0.010149634,389.4138479,389.410079,389.2019733,389.2017506
 06/28  04:30:00,24.7,0.017581568,387.7113437,0,22.33934979,22.80428203,22.96274368,23.27030911,0.010279737,0.010279763,0.010279827,0.010280113,388.8348906,388.8314191,388.6824424,388.6818284,0,0,0,0,22.35074356,22.82139528,22.98561139,23.29300778,0.010214036,0.010213953,0.010213974,0.010214238,389.0832352,389.0795588,388.9034678,388.9029925
 06/28  04:40:00,24.6,0.017571252,383.7111648,0,22.32835995,22.78836006,22.94040806,23.24800797,0.010346543,0.010346661,0.010346761,0.010347066,388.3145228,388.3108451,388.1846025,388.1836099,0,0,0,0,22.33934979,22.80428203,22.96274368,23.27030911,0.010279737,0.010279763,0.010279827,0.010280113,388.8348906,388.8314191,388.6824424,388.6818284
 06/28  04:50:00,24.5,0.017560305,384.710986,0,22.31770364,22.77418991,22.91857966,23.22609256,0.010414285,0.010414481,0.010414611,0.010414934,387.7496893,387.7457723,387.638715,387.6373524,0,0,0,0,22.32835995,22.78836006,22.94040806,23.24800797,0.010346543,0.010346661,0.010346761,0.010347066,388.3145228,388.3108451,388.1846025,388.1836099
 06/28  05:00:00,24.4,0.017548731,387.7108072,0,22.30735034,22.76210679,22.89724166,23.20455612,0.010482822,0.010483085,0.010483238,0.010483576,387.5038524,387.5001867,387.4095529,387.4081789,0,0,0,0,22.31770364,22.77418991,22.91857966,23.22609256,0.010414285,0.010414481,0.010414611,0.010414934,387.7496893,387.7457723,387.638715,387.6373524
 06/28  05:10:00,24.31666667,0.017560493,387.7106284,0,22.30399189,22.75391075,22.87747277,23.18413585,0.01055155,0.010551869,0.01055204,0.010552392,387.4719969,387.4688565,387.3922429,387.3910674,0,0,0,0,22.30735034,22.76210679,22.89724166,23.20455612,0.010482822,0.010483085,0.010483238,0.010483576,387.5038524,387.5001867,387.4095529,387.4081789
 06/28  05:20:00,24.23333333,0.017571667,388.7104495,0,22.30887772,22.75055453,22.85986881,23.16525899,0.010620157,0.010620522,0.010620705,0.010621068,387.5983964,387.595924,387.5312498,387.5303933,0,0,0,0,22.30399189,22.75391075,22.87747277,23.18413585,0.01055155,0.010551869,0.01055204,0.010552392,387.4719969,387.4688565,387.3922429,387.3910674
 06/28  05:30:00,24.15,0.017582257,382.7102707,0,22.31961593,22.75218224,22.84452374,23.14802305,0.010688604,0.010689005,0.010689196,0.010689567,387.2669146,387.2643917,387.2095775,387.2085577,0,0,0,0,22.30887772,22.75055453,22.85986881,23.16525899,0.010620157,0.010620522,0.010620705,0.010621068,387.5983964,387.595924,387.5312498,387.5303933
 06/28  05:40:00,24.06666667,0.017592268,383.7100919,0,22.33347511,22.75819577,22.8313001,23.13236983,0.010756965,0.010757395,0.010757588,0.010757966,386.7540325,386.7512136,386.7046478,386.7033093,0,0,0,0,22.31961593,22.75218224,22.84452374,23.14802305,0.010688604,0.010689005,0.010689196,0.010689567,387.2669146,387.2643917,387.2095775,387.2085577
 06/28  05:50:00,23.98333333,0.017601704,387.709913,0,22.34883457,22.76793974,22.82002329,23.11821233,0.010825328,0.010825782,0.010825972,0.010826355,386.5904813,386.5878685,386.5484206,386.5471345,0,0,0,0,22.33347511,22.75819577,22.8313001,23.13236983,0.010756965,0.010757395,0.010757588,0.010757966,386.7540325,386.7512136,386.7046478,386.7033093
 06/28  06:00:00,23.9,0.017610571,390.7097342,0,22.36507368,22.78092353,22.810549,23.10547994,0.010893764,0.010894237,0.01089442,0.010894807,386.9261915,386.9244145,386.8911594,386.8903852,0,0,0,0,22.34883457,22.76793974,22.82002329,23.11821233,0.010825328,0.010825782,0.010825972,0.010826355,386.5904813,386.5878685,386.5484206,386.5471345
 06/28  06:10:00,24.26666667,0.017715221,382.7095554,0,22.48509811,22.82686415,22.82027606,23.1070583,0.010961729,0.010962227,0.010956767,0.010957167,388.5526461,388.5511241,386.9438128,386.9431951,0,0,0,0,22.36507368,22.78092353,22.810549,23.10547994,0.010893764,0.010894237,0.01089442,0.010894807,386.9261915,386.9244145,386.8911594,386.8903852
 06/28  06:20:00,24.63333333,0.017814563,387.7093765,0,22.64003743,22.89461939,22.84320761,23.11870823,0.011041491,0.011042019,0.011027726,0.011028155,391.0254719,391.0239016,386.9497155,386.949162,0,0,0,0,22.48509811,22.82686415,22.82027606,23.1070583,0.010961729,0.010962227,0.010956767,0.010957167,388.5526461,388.5511241,386.9438128,386.9431951
 06/28  06:30:00,25,0.017908342,392.7091977,0,22.7759624,22.97128557,22.87217324,23.13528904,0.011140461,0.011141018,0.011117304,0.011117777,393.8993571,393.8977472,387.1953691,387.1950655,0,0,0,0,22.64003743,22.89461939,22.84320761,23.11870823,0.011041491,0.011042019,0.011027726,0.011028155,391.0254719,391.0239016,386.9497155,386.949162
 06/28  06:40:00,25.36666667,0.017996296,383.7090188,0,22.88230561,23.05042648,22.90367458,23.15428502,0.01126055,0.011261132,0.011228588,0.011229117,396.3533742,396.3515056,387.1920663,387.1917884,0,0,0,0,22.7759624,22.97128557,22.87217324,23.13528904,0.011140461,0.011141018,0.011117304,0.011117777,393.8993571,393.8977472,387.1953691,387.1950655
 06/28  06:50:00,25.73333333,0.018078158,386.70884,0,22.96919293,23.13030234,22.93679418,23.17503097,0.011401093,0.011401704,0.011361154,0.011361746,398.5066953,398.504478,387.1263305,387.1260222,0,0,0,0,22.88230561,23.05042648,22.90367458,23.15428502,0.01126055,0.011261132,0.011228588,0.011229117,396.3533742,396.3515056,387.1920663,387.1917884
 06/28  07:00:00,26.1,0.018153653,392.7086611,0,23.04774174,23.21094857,22.97155007,23.19753813,0.011560862,0.011561506,0.011513674,0.011514334,400.717754,400.7152738,387.3290886,387.3289492,0,0,0,0,22.96919293,23.13030234,22.93679418,23.17503097,0.011401093,0.011401704,0.011361154,0.011361746,398.5066953,398.504478,387.1263305,387.1260222
 06/28  07:10:00,26.28333333,0.018134912,382.7084823,0,23.13470384,23.29533782,23.00814447,23.22195286,0.01173723,0.011737913,0.011678248,0.011678972,403.9227847,403.9198133,387.2637873,387.2636193,0,0,0,0,23.04774174,23.21094857,22.97155007,23.19753813,0.011560862,0.011561506,0.011513674,0.011514334,400.717754,400.7152738,387.3290886,387.3289492
 06/28  07:20:00,26.46666667,0.018113268,383.7083034,0,23.23175173,23.38239249,23.0466956,23.24836607,0.011923008,0.011923728,0.011849818,0.011850601,407.6287066,407.6250831,387.0349569,387.0346512,0,0,0,0,23.13470384,23.29533782,23.00814447,23.22195286,0.01173723,0.011737913,0.011678248,0.011678972,403.9227847,403.9198133,387.2637873,387.2636193
 06/28  07:30:00,26.65,0.018088668,387.7081246,0,23.33296552,23.47083402,23.08723284,23.27680818,0.012113909,0.012114659,0.012026414,0.012027247,411.4807453,411.476488,386.9360646,386.9357146,0,0,0,0,23.23175173,23.38239249,23.0466956,23.24836607,0.011923008,0.011923728,0.011849818,0.011850601,407.6287066,407.6250831,387.0349569,387.0346512
 06/28  07:40:00,26.83333333,0.01806106,389.7079457,0,23.43462973,23.56001933,23.12976282,23.30729378,0.012308387,0.01230916,0.012207531,0.012208405,415.255985,415.2511713,387.0352139,387.0349452,0,0,0,0,23.33296552,23.47083402,23.08723284,23.27680818,0.012113909,0.012114659,0.012026414,0.012027247,411.4807453,411.476488,386.9360646,386.9357146
 06/28  07:50:00,27.01666667,0.018030389,389.7077669,0,23.5358239,23.64967793,23.17424654,23.3398065,0.012506121,0.012506907,0.012393036,0.012393945,418.7976766,418.7923592,387.2279027,387.2277627,0,0,0,0,23.43462973,23.56001933,23.12976282,23.30729378,0.012308387,0.01230916,0.012207531,0.012208405,415.255985,415.2511713,387.0352139,387.0349452
 06/28  08:00:00,27.2,0.017996602,383.707588,0,23.62683398,23.73989656,23.22068689,23.37435755,0.012707063,0.012707859,0.012582768,0.012583703,421.8012596,421.7953344,387.1765955,387.1764482,0,0,0,0,23.5358239,23.64967793,23.17424654,23.3398065,0.012506121,0.012506907,0.012393036,0.012393945,418.7976766,418.7923592,387.2279027,387.2277627
 06/28  08:10:00,27.56666667,0.018039193,384.7074092,0,23.78798263,23.8500051,23.26797226,23.41020374,0.01294255,0.012943343,0.012767177,0.012768127,435.7728864,435.7664718,387.0056748,387.0054594,0,0,0,0,23.62683398,23.73989656,23.22068689,23.37435755,0.012707063,0.012707859,0.012582768,0.012583703,421.8012596,421.7953344,387.1765955,387.1764482
 06/28  08:20:00,27.93333333,0.018073811,383.7072303,0,23.88935573,23.8897098,23.31549263,23.4469243,0.013155068,0.013038783,0.012940555,0.012941507,455.7089287,455.1416614,386.7687807,386.7684758,0.120469607,0.547540034,0,0,13,13,23.26797226,23.41020374,0.009,0.009,0.012767177,0.012768127,435.7728864,435.7664718,387.0056748,387.0054594
 06/28  08:30:00,28.3,0.018100138,390.7070515,0.272727,23.88999281,23.889998,23.36788164,23.48763496,0.013310386,0.013046806,0.013115466,0.013116412,476.6720503,475.3758273,390.7391653,390.7388304,0.213682221,0.520072648,0,0,13,13,23.31549263,23.4469243,0.009,0.009,0.012940555,0.012941507,455.7089287,455.1416614,386.7687807,386.7684758
 06/28  08:40:00,28.66666667,0.018117844,391.7068726,0.363636,23.88999994,23.88999999,23.42487558,23.53220454,0.013439405,0.013039762,0.013290972,0.013291906,496.4405089,494.4733648,398.4612041,398.4607754,0.17233911,0.471666583,0,0,13,13,23.36788164,23.48763496,0.009,0.009,0.013115466,0.013116412,476.6720503,475.3758273,390.7391653,390.7388304
 06/28  08:50:00,29.03333333,0.018126593,385.7066937,0.363636,23.89,23.89,23.4838668,23.57891615,0.013540959,0.013020117,0.013459446,0.013460359,514.1642552,511.6333446,407.1473482,407.14659,0.220712046,0.544082196,0,0,13,13,23.42487558,23.53220454,0.009,0.009,0.013290972,0.013291906,496.4405089,494.4733648,398.4612041,398.4607754
 06/28  09:00:00,29.4,0.018126041,392.7065149,0.363636,23.89,23.89,23.54330937,23.62672878,0.013617214,0.012990097,0.013616539,0.013617423,530.3895193,527.4026537,415.6959184,415.6947296,0.245502593,0.571398556,0,0,13,13,23.4838668,23.57891615,0.009,0.009,0.013459446,0.013460359,514.1642552,511.6333446,407.1473482,407.14659
 06/28  09:10:00,29.5,0.017921244,392.706336,0.272727,23.89,23.89,23.59078508,23.66735729,0.013676269,0.012936339,0.013729354,0.013730216,548.7793641,545.2740495,422.9701558,422.9686117,0.164251132,0.492710473,0,0,13,13,23.54330937,23.62672878,0.009,0.009,0.013616539,0.013617423,530.3895193,527.4026537,415.6959184,415.6947296
 06/28  09:20:00,29.6,0.017713509,384.7061571,0.272727,23.89,23.89,23.63067327,23.70349186,0.013723078,0.012868912,0.013814321,0.013815164,568.1770034,564.0838262,429.1413554,429.1394604,0.17740663,0.508820166,0,0,13,13,23.59078508,23.66735729,0.009,0.009,0.013729354,0.013730216,548.7793641,545.2740495,422.9701558,422.9686117
 06/28  09:30:00,29.7,0.01750282,390.7059783,0.363636,23.89,23.89,23.6699084,23.73947901,0.013759688,0.012797074,0.013892886,0.013893711,587.5092518,582.8086662,436.1831865,436.1809432,0.190178709,0.524773035,0,0,13,13,23.63067327,23.70349186,0.009,0.009,0.013814321,0.013815164,568.1770034,564.0838262,429.1413554,429.1394604
 06/28  09:40:00,29.8,0.017289156,386.7057994,0.363636,23.89,23.89,23.71049738,23.77655536,0.013786708,0.012724724,0.013970772,0.013971581,606.1062649,600.8246003,443.7217585,443.7191305,0.203047995,0.541877896,0,0,13,13,23.6699084,23.73947901,0.009,0.009,0.013892886,0.013893711,587.5092518,582.8086662,436.1831865,436.1809432
 06/28  09:50:00,29.9,0.017072501,387.7056205,0.454545,23.89,23.89,23.75403602,23.81579278,0.013804454,0.012652709,0.014052509,0.014053301,623.8710128,618.0549747,452.6060265,452.6029815,0.215787647,0.559228769,0,0,13,13,23.71049738,23.77655536,0.009,0.009,0.013970772,0.013971581,606.1062649,600.8246003,443.7217585,443.7191305
 06/28  10:00:00,30,0.016852833,390.7054416,0.636364,23.89,23.89,23.80271008,23.85869669,0.013813343,0.012580746,0.014144581,0.014145357,640.9244054,634.620296,464.7792948,464.7758177,0.228345955,0.577512029,0,0,13,13,23.75403602,23.81579278,0.009,0.009,0.014052509,0.014053301,623.8710128,618.0549747,452.6060265,452.6029815
 06/28  10:10:00,30.18333333,0.016850731,386.7052628,0.545455,23.89,23.89,23.85220502,23.88996428,0.013812457,0.01250679,0.014231978,0.01416161,657.2260047,650.4771425,477.0715603,476.9008493,0.234600117,0.589376156,0,0.196465239,13,13,23.80271008,13,0.009,0.009,0.014144581,0.009,640.9244054,634.620296,464.7792948,464.7758177
 06/28  10:20:00,30.36666667,0.016846401,392.7050839,0.545455,23.89,23.89,23.88996157,23.88999988,0.013801632,0.01242989,0.014265868,0.013996205,672.9620532,665.8042825,488.6195101,488.0004923,0.240560707,0.601330018,0.117037304,0.570035569,13,13,13,13,0.009,0.009,0.009,0.009,657.2260047,650.4771425,477.0715603,476.9008493
 06/28  10:30:00,30.55,0.016839801,388.704905,0.363636,23.89,23.89,23.88999987,23.89,0.013781358,0.012350121,0.014150244,0.013826176,688.0512419,680.5183567,496.5441918,495.7626208,0.24639623,0.613321743,0.404792151,0.281212157,13,13,13,13,0.009,0.009,0.009,0.009,672.9620532,665.8042825,488.6195101,488.0004923
 06/28  10:40:00,30.73333333,0.016830891,383.7047261,0.363636,23.89,23.89,23.89,23.89,0.013752404,0.012268147,0.014028099,0.013655353,702.4043036,694.5326155,502.2110557,501.3528027,0.252057975,0.624660706,0.193228322,0.384413175,13,13,13,13,0.009,0.009,0.009,0.009,688.0512419,680.5183567,496.5441918,495.7626208
 06/28  10:50:00,30.91666667,0.016819628,385.7045473,0.272727,23.89,23.89,23.89,23.89,0.013715537,0.012184685,0.013902041,0.013484944,716.1477463,707.9718292,505.7158122,504.8292046,0.257658747,0.635651446,0.258326685,0.383856424,13,13,13,13,0.009,0.009,0.009,0.009,702.4043036,694.5326155,502.2110557,501.3528027
 06/28  11:00:00,31.1,0.01680597,391.7043684,0.363636,23.89,23.89,23.89,23.89,0.013671429,0.012100331,0.013771516,0.013314546,729.474014,721.0217062,509.6492016,508.744615,0.263264281,0.646353386,0.286720399,0.416586103,13,13,13,13,0.009,0.009,0.009,0.009,716.1477463,707.9718292,505.7158122,504.8292046
 06/28  11:10:00,31.2,0.016662151,390.7041895,0.363636,23.89,23.89,23.89,23.89,0.013622375,0.012017238,0.013637894,0.01314623,742.3382579,733.6351402,514.110879,513.1817509,0.269078397,0.656903242,0.301281104,0.432703197,13,13,13,13,0.009,0.009,0.009,0.009,729.474014,721.0217062,509.6492016,508.744615
 06/28  11:20:00,31.3,0.016516041,382.7040106,0.272727,23.89,23.89,23.89,23.89,0.013569678,0.011936449,0.013503018,0.012981427,754.5388694,745.6154954,517.247045,516.2999152,0.275585308,0.668318655,0.298953378,0.432155704,13,13,13,13,0.009,0.009,0.009,0.009,742.3382579,733.6351402,514.110879,513.1817509
 06/28  11:30:00,31.4,0.016367625,382.7038317,0.363636,23.89,23.89,23.89,23.89,0.013513945,0.011858356,0.013367281,0.012821175,766.1472719,757.0355027,520.7153349,519.7524645,0.28204428,0.6788689,0.329709697,0.464713461,13,13,13,13,0.009,0.009,0.009,0.009,754.5388694,745.6154954,517.247045,516.2999152
 06/28  11:40:00,31.5,0.016216887,387.7036528,0.363636,23.89,23.89,23.89,23.89,0.013455608,0.011783194,0.0132315,0.012665948,777.3630268,768.0893139,524.6454624,523.6628347,0.288142101,0.688063044,0.343267854,0.480028702,13,13,13,13,0.009,0.009,0.009,0.009,766.1472719,757.0355027,520.7153349,519.7524645
 06/28  11:50:00,31.6,0.016063807,383.7034739,0.363636,23.89,23.89,23.89,23.89,0.013395012,0.011711043,0.013096461,0.012515995,788.1111429,778.7008584,528.6257478,527.6203052,0.294131754,0.696643228,0.356454931,0.494928207,13,13,13,13,0.009,0.009,0.009,0.009,777.3630268,768.0893139,524.6454624,523.6628347
 06/28  12:00:00,31.7,0.015908372,389.703295,0.181818,23.89,23.89,23.89,23.89,0.01333227,0.011641662,0.012962552,0.012369896,798.5356407,789.009422,529.9987697,528.9940386,0.300689436,0.705945517,0.335615641,0.475706105,13,13,13,13,0.009,0.009,0.009,0.009,788.1111429,778.7008584,528.6257478,527.6203052
 06/28  12:10:00,31.88333333,0.01582428,389.7031162,0.272727,23.89,23.89,23.89,23.89,0.013273675,0.011571443,0.012835728,0.012234643,801.8930256,792.4513835,531.0525285,530.0660916,0.226636197,0.635302427,0.370346244,0.512042793,13,13,13,13,0.009,0.009,0.009,0.009,798.5356407,789.009422,529.9987697,528.9940386
 06/28  12:20:00,32.06666667,0.015736448,384.7029373,0.181818,23.89,23.89,23.89,23.89,0.013221793,0.011507187,0.012719103,0.012112667,800.8074619,791.6860393,530.938885,529.9881372,0.238645953,0.649875453,0.371096849,0.514275062,13,13,13,13,0.009,0.009,0.009,0.009,801.8930256,792.4513835,531.0525285,530.0660916
 06/28  12:30:00,32.25,0.015644823,388.7027584,0.272727,23.89,23.89,23.89,23.89,0.013176782,0.011453204,0.012614232,0.012006059,798.3588072,789.6940775,531.5621841,530.6464675,0.251353905,0.665311657,0.405305424,0.54990373,13,13,13,13,0.009,0.009,0.009,0.009,800.8074619,791.6860393,530.938885,529.9881372
 06/28  12:40:00,32.43333333,0.015549344,387.7025795,0.272727,23.89,23.89,23.89,23.89,0.01313802,0.011410368,0.012520849,0.011914024,795.8953949,787.7190471,532.8010459,531.9101446,0.264546549,0.680895588,0.422601263,0.568492714,13,13,13,13,0.009,0.009,0.009,0.009,798.3588072,789.6940775,531.5621841,530.6464675
 06/28  12:50:00,32.61666667,0.015449953,387.7024006,0.0909091,23.89,23.89,23.89,23.89,0.013104909,0.011377884,0.012436838,0.011832419,793.724857,786.0137767,531.6692209,530.8199077,0.277985924,0.69638299,0.405892146,0.552923336,13,13,13,13,0.009,0.009,0.009,0.009,795.8953949,787.7190471,532.8010459,531.9101446
 06/28  13:00:00,32.8,0.015346595,392.7022217,0.181818,23.89,23.89,23.89,23.89,0.01307705,0.011354589,0.012362954,0.011762763,791.8995831,784.6145628,530.4290789,529.6331549,0.29155629,0.711645847,0.43914873,0.587254939,13,13,13,13,0.009,0.009,0.009,0.009,793.724857,786.0137767,531.6692209,530.8199077
 06/28  13:10:00,32.88333333,0.015423024,389.7020428,0.181818,23.89,23.89,23.89,23.89,0.013047714,0.011342858,0.01229234,0.011698115,796.9362036,789.8558829,529.497229,528.7547226,0.389656388,0.810756321,0.452940642,0.601975925,13,13,13,13,0.009,0.009,0.009,0.009,791.8995831,784.6145628,530.4290789,529.6331549
 06/28  13:20:00,32.96666667,0.015499795,382.7018639,0.363636,23.89,23.89,23.89,23.89,0.013012749,0.011333438,0.012222644,0.01163715,805.810962,798.7007543,531.2238713,530.5050796,0.401643603,0.82324271,0.500216924,0.650090122,13,13,13,13,0.009,0.009,0.009,0.009,796.9362036,789.8558829,529.497229,528.7547226
 06/28  13:30:00,33.05,0.015576914,387.701685,0.272727,23.89,23.89,23.89,23.89,0.012971115,0.011320347,0.012150835,0.011575344,815.7346859,808.4649443,533.2775517,532.5608172,0.413590819,0.835408672,0.49701404,0.647538366,13,13,13,13,0.009,0.009,0.009,0.009,805.810962,798.7007543,531.2238713,530.5050796
 06/28  13:40:00,33.13333333,0.01565438,388.701506,0.363636,23.89,23.89,23.89,23.89,0.012923384,0.011302082,0.012077972,0.011513888,825.4357127,817.9795832,536.332958,535.6002218,0.425105867,0.846308007,0.526730632,0.677810972,13,13,13,13,0.009,0.009,0.009,0.009,815.7346859,808.4649443,533.2775517,532.5608172
 06/28  13:50:00,33.21666667,0.015732192,386.7013271,0.272727,23.89,23.89,23.89,23.89,0.012870495,0.01127926,0.012003124,0.011450852,834.5693501,826.9532247,538.5426359,537.7956406,0.436381301,0.856522067,0.522631548,0.674099917,13,13,13,13,0.009,0.009,0.009,0.009,825.4357127,817.9795832,536.332958,535.6002218
 06/28  14:00:00,33.3,0.015810356,384.7011482,0.272727,23.89,23.89,23.89,23.89,0.012813765,0.011252933,0.011926971,0.011386904,843.1610437,835.4230751,539.9841205,539.2349937,0.445583829,0.866138668,0.53496304,0.686705435,13,13,13,13,0.009,0.009,0.009,0.009,834.5693501,826.9532247,538.5426359,537.7956406
 06/28  14:10:00,33.3,0.01553738,391.7009693,0.272727,23.89,23.89,23.89,23.89,0.012754311,0.011223276,0.011849729,0.011322012,851.4798514,843.6488819,541.2221904,540.4797915,0.442559267,0.861285338,0.535336409,0.687195579,13,13,13,13,0.009,0.009,0.009,0.009,843.1610437,835.4230751,539.9841205,539.2349937
 06/28  14:20:00,33.3,0.015264547,385.7007904,0.181818,23.89,23.89,23.89,23.89,0.012692979,0.011190723,0.011770164,0.011254233,859.4152662,851.5160308,541.0282874,540.3102585,0.438671694,0.854970157,0.51831803,0.670143119,13,13,13,13,0.009,0.009,0.009,0.009,851.4798514,843.6488819,541.2221904,540.4797915
 06/28  14:30:00,33.3,0.014991858,391.7006115,0.454545,23.89,23.89,23.89,23.89,0.012630256,0.01115575,0.011693761,0.011190982,867.1153948,859.1664169,543.9874553,543.2702738,0.434612349,0.848717619,0.568839694,0.720561778,13,13,13,13,0.009,0.009,0.009,0.009,859.4152662,851.5160308,541.0282874,540.3102585
 06/28  14:40:00,33.3,0.014719312,385.7004326,0.454545,23.89,23.89,23.89,23.89,0.012566371,0.011118842,0.011619397,0.011130585,874.4392549,866.4603142,548.8873104,548.134685,0.430631554,0.841996158,0.569177198,0.720611693,13,13,13,13,0.009,0.009,0.009,0.009,867.1153948,859.1664169,543.9874553,543.2702738
 06/28  14:50:00,33.3,0.01444691,390.7002537,0.272727,23.89,23.89,23.89,23.89,0.012501435,0.011080407,0.011542016,0.011066249,881.5166288,873.524878,551.8486503,551.0632326,0.426771895,0.83507544,0.535356844,0.686338097,13,13,13,13,0.009,0.009,0.009,0.009,874.4392549,866.4603142,548.8873104,548.134685
 06/28  15:00:00,33.3,0.014174651,384.7000747,0.272727,23.89,23.89,23.89,23.89,0.012435639,0.01104093,0.011462505,0.010999074,888.2217281,880.2364325,553.1216871,552.3289882,0.422565723,0.826770651,0.534079711,0.684507373,13,13,13,13,0.009,0.009,0.009,0.009,881.5166288,873.524878,551.8486503,551.0632326
 06/28  15:10:00,33.03333333,0.014665673,388.6998958,0.545455,23.89,23.89,23.89,23.89,0.01237533,0.011007404,0.011394909,0.010945208,894.6886884,886.7256017,557.6131092,556.795943,0.427223449,0.827938682,0.591731706,0.741532124,13,13,13,13,0.009,0.009,0.009,0.009,888.2217281,880.2364325,553.1216871,552.3289882
 06/28  15:20:00,32.76666667,0.015139414,386.6997169,0.363636,23.89,23.89,23.89,23.89,0.012324026,0.010983428,0.011337412,0.010901324,900.8979049,892.9707866,561.6268233,560.7761155,0.432081905,0.829038292,0.565136259,0.714106458,13,13,13,13,0.009,0.009,0.009,0.009,894.6886884,886.7256017,557.6131092,556.795943
 06/28  15:30:00,32.5,0.015596166,389.699538,0.454545,23.89,23.89,23.89,23.89,0.012282397,0.010969367,0.01129196,0.01086945,906.9261678,899.0458622,566.0602586,565.1703395,0.436632807,0.829054391,0.588052692,0.736107247,13,13,13,13,0.009,0.009,0.009,0.009,900.8979049,892.9707866,561.6268233,560.7761155
 06/28  15:40:00,32.23333333,0.016036215,390.6993591,0.636364,23.89,23.89,23.89,23.89,0.012249791,0.010964051,0.011261424,0.010853052,912.7846894,904.9599878,573.2984398,572.3413866,0.441101191,0.829325932,0.628088284,0.775115769,13,13,13,13,0.009,0.009,0.009,0.009,906.9261678,899.0458622,566.0602586,565.1703395
 06/28  15:50:00,31.96666667,0.016459855,385.6991801,0.545455,23.89,23.89,23.89,23.89,0.012225238,0.010966047,0.011240148,0.010845309,918.3434711,910.5856701,580.6099765,579.5715002,0.445642027,0.829774824,0.61774401,0.763582458,13,13,13,13,0.009,0.009,0.009,0.009,912.7846894,904.9599878,573.2984398,572.3413866
 06/28  16:00:00,31.7,0.016867368,391.6990012,0.363636,23.89,23.89,23.89,23.89,0.012207885,0.010974225,0.011221655,0.01083856,923.7616276,916.0791601,584.911468,583.8187873,0.450076622,0.829703489,0.590001101,0.734520517,13,13,13,13,0.009,0.009,0.009,0.009,918.3434711,910.5856701,580.6099765,579.5715002
 06/28  16:10:00,31.88333333,0.016689956,388.6988223,0.454545,23.89,23.89,23.89,23.89,0.012190872,0.010981854,0.011203353,0.010831218,928.9681013,921.3687699,588.5238942,587.4036652,0.458096538,0.834324057,0.616065505,0.759189824,13,13,13,13,0.009,0.009,0.009,0.009,923.7616276,916.0791601,584.911468,583.8187873
 06/28  16:20:00,32.06666667,0.016506816,382.6986434,0.363636,23.89,23.89,23.89,23.89,0.012170133,0.010985144,0.011180539,0.010818643,933.8339919,926.3287284,590.7606477,589.6379104,0.466330607,0.839149143,0.608508397,0.75009872,13,13,13,13,0.009,0.009,0.009,0.009,928.9681013,921.3687699,588.5238942,587.4036652
 06/28  16:30:00,32.25,0.01631787,389.6984644,0.272727,23.89,23.89,23.89,23.89,0.01214458,0.010983297,0.011151118,0.010798733,938.576222,931.1717386,591.1149437,590.0176622,0.474604766,0.843967944,0.600587565,0.740530239,13,13,13,13,0.009,0.009,0.009,0.009,933.8339919,926.3287284,590.7606477,589.6379104
 06/28  16:40:00,32.43333333,0.016123036,382.6982855,0.454545,23.89,23.89,23.89,23.89,0.012114517,0.010976869,0.011121652,0.010779244,943.0548527,935.7586051,592.9818283,591.9079004,0.482859672,0.848597922,0.642934478,0.781150334,13,13,13,13,0.009,0.009,0.009,0.009,938.576222,931.1717386,591.1149437,590.0176622
 06/28  16:50:00,32.61666667,0.015922237,391.6981066,0.363636,23.89,23.89,23.89,23.89,0.012080574,0.010966668,0.011089834,0.010757406,947.4918614,940.3062994,594.9443184,593.8865299,0.491048197,0.85304326,0.634724294,0.771069266,13,13,13,13,0.009,0.009,0.009,0.009,943.0548527,935.7586051,592.9818283,591.9079004
 06/28  17:00:00,32.8,0.015715394,388.6979276,0.272727,23.89,23.89,23.89,23.89,0.012043312,0.010953369,0.011053322,0.01073045,951.7928395,944.7199702,595.3267309,594.2951702,0.499156124,0.857284138,0.626005733,0.760375317,13,13,13,13,0.009,0.009,0.009,0.009,947.4918614,940.3062994,594.9443184,593.8865299
 06/28  17:10:00,32.33333333,0.015977672,382.6977487,0.363636,23.89,23.89,23.89,23.89,0.011994494,0.010919646,0.01101586,0.010702449,946.0974085,939.3724557,595.8897766,594.889556,0.36949069,0.720586146,0.638601529,0.770912174,13,13,13,13,0.009,0.009,0.009,0.009,951.7928395,944.7199702,595.3267309,594.2951702
 06/28  17:20:00,31.86666667,0.016214165,391.6975697,0.545455,23.89,23.89,23.89,23.89,0.01193866,0.010874529,0.01098261,0.010679124,934.6564327,928.5395487,599.5470596,598.5521012,0.364737841,0.70817822,0.667898159,0.798070182,13,13,13,13,0.009,0.009,0.009,0.009,946.0974085,939.3724557,595.8897766,594.889556
 06/28  17:30:00,31.4,0.016425843,386.6973908,0.363636,23.89,23.89,23.89,23.89,0.011880309,0.010827045,0.010946337,0.010652156,921.5819719,916.2059087,602.286029,601.2883438,0.359995959,0.695738968,0.629605066,0.75751856,13,13,13,13,0.009,0.009,0.009,0.009,934.6564327,928.5395487,599.5470596,598.5521012
 06/28  17:40:00,30.93333333,0.016613655,383.6972119,0.272727,23.89,23.89,23.89,23.89,0.011821556,0.010781226,0.01090444,0.010618647,908.7103644,904.082992,602.5478886,601.5683248,0.354964551,0.682515189,0.607206652,0.732801798,13,13,13,13,0.009,0.009,0.009,0.009,921.5819719,916.2059087,602.286029,601.2883438
 06/28  17:50:00,30.46666667,0.016778534,388.6970329,0,23.89,23.89,23.89,23.89,0.011762946,0.010737815,0.0108519,0.010573117,896.6108476,892.6749488,597.7250182,596.8187843,0.349776443,0.669002921,0.550439668,0.673639216,13,13,13,13,0.009,0.009,0.009,0.009,908.7103644,904.082992,602.5478886,601.5683248
 06/28  18:00:00,30,0.016921392,382.696854,0,23.89,23.89,23.89,23.89,0.011704483,0.010696454,0.010794252,0.010521953,885.0592634,881.7467185,590.2456908,589.4612152,0.344282128,0.654671864,0.543367721,0.664147299,13,13,13,13,0.009,0.009,0.009,0.009,896.6108476,892.6749488,597.7250182,596.8187843
 06/28  18:10:00,29.71666667,0.017044976,383.696675,0,24.0622093,23.97702144,23.93968764,23.93104481,0.011699183,0.0107212,0.010802526,0.010538981,870.6018621,867.6466965,581.9099089,581.2073442,0,0,0,0,23.89,23.89,23.89,23.89,0.011704483,0.010696454,0.010794252,0.010521953,885.0592634,881.7467185,590.2456908,589.4612152
 06/28  18:20:00,29.43333333,0.017159333,386.6964961,0,24.29068543,24.10772149,24.01665062,23.9954827,0.011724517,0.010783685,0.010850046,0.01059658,854.5964562,851.8395957,573.7539939,573.0981609,0,0,0,0,24.0622093,23.97702144,23.93968764,23.93104481,0.011699183,0.0107212,0.010802526,0.010538981,870.6018621,867.6466965,581.9099089,581.2073442
 06/28  18:30:00,29.15,0.017264693,388.6963171,0,24.45736655,24.2389928,24.09753514,24.06454439,0.011756257,0.01085393,0.010906613,0.010663438,838.518138,835.9034293,566.0776513,565.4527366,0,0,0,0,24.29068543,24.10772149,24.01665062,23.9954827,0.011724517,0.010783685,0.010850046,0.01059658,854.5964562,851.8395957,573.7539939,573.0981609
 06/28  18:40:00,28.86666667,0.017361277,389.6961382,0,24.54318462,24.3526552,24.17187969,24.12963271,0.011783086,0.010918046,0.010957879,0.010724677,823.0272832,820.5428441,558.8513857,558.2531204,0,0,0,0,24.45736655,24.2389928,24.09753514,24.06454439,0.011756257,0.01085393,0.010906613,0.010663438,838.518138,835.9034293,566.0776513,565.4527366
 06/28  18:50:00,28.58333333,0.017449309,387.6959592,0,24.57449277,24.44639271,24.23764082,24.18885687,0.011802288,0.010972761,0.011000308,0.010776635,808.1961343,805.8387737,551.9279996,551.3559489,0,0,0,0,24.54318462,24.3526552,24.17187969,24.12963271,0.011783086,0.010918046,0.010957879,0.010724677,823.0272832,820.5428441,558.8513857,558.2531204
 06/28  19:00:00,28.3,0.017529003,392.6957803,0,24.57907282,24.52316556,24.29572124,24.2427143,0.011814269,0.011018624,0.011034359,0.010819795,794.0951435,791.858928,545.3703401,544.824307,0,0,0,0,24.57449277,24.44639271,24.23764082,24.18885687,0.011802288,0.010972761,0.011000308,0.010776635,808.1961343,805.8387737,551.9279996,551.3559489
 06/28  19:10:00,28.21666667,0.017524898,386.6956013,0,24.57509818,24.58707926,24.34814261,24.29264084,0.011818787,0.01107218,0.011076455,0.010875083,771.9376456,769.8693761,535.6876254,535.1798534,0,0,0,0,24.57907282,24.52316556,24.29572124,24.2427143,0.011814269,0.011018624,0.011034359,0.010819795,794.0951435,791.858928,545.3703401,544.824307
 06/28  19:20:00,28.13333333,0.017520356,385.6954224,0,24.57255516,24.64151904,24.39614984,24.33940751,0.011817235,0.011127064,0.01112051,0.010934324,745.6646507,743.7809597,524.4126948,523.9486789,0,0,0,0,24.57509818,24.58707926,24.34814261,24.29264084,0.011818787,0.01107218,0.011076455,0.010875083,771.9376456,769.8693761,535.6876254,535.1798534
 06/28  19:30:00,28.05,0.01751538,392.6952434,0,24.57298838,24.68837576,24.44030242,24.3833088,0.011810776,0.011176472,0.011159885,0.010988734,719.7313022,718.0214896,513.5035838,513.0821523,0,0,0,0,24.57255516,24.64151904,24.39614984,24.33940751,0.011817235,0.011127064,0.01112051,0.010934324,745.6646507,743.7809597,524.4126948,523.9486789
 06/28  19:40:00,27.96666667,0.017509977,383.6950645,0,24.57498067,24.72880616,24.480896,24.42448296,0.0118001,0.011217613,0.011191805,0.011034604,695.4529677,693.8968299,503.1741728,502.7916646,0,0,0,0,24.57298838,24.68837576,24.44030242,24.3833088,0.011810776,0.011176472,0.011159885,0.010988734,719.7313022,718.0214896,513.5035838,513.0821523
 06/28  19:50:00,27.88333333,0.017504148,384.6948855,0,24.57712231,24.76360659,24.51814553,24.46303465,0.01178562,0.011250338,0.01121607,0.011071584,673.2197768,671.7974968,493.6245709,493.2769602,0,0,0,0,24.57498067,24.72880616,24.480896,24.42448296,0.0118001,0.011217613,0.011191805,0.011034604,695.4529677,693.8968299,503.1741728,502.7916646
 06/28  20:00:00,27.8,0.017497897,387.6947066,0,24.57872958,24.79340569,24.55224156,24.49906471,0.011767642,0.011275416,0.01123338,0.011100497,653.0392809,651.7344057,484.993129,484.6767766,0,0,0,0,24.57712231,24.76360659,24.51814553,24.46303465,0.01178562,0.011250338,0.01121607,0.011071584,673.2197768,671.7974968,493.6245709,493.2769602
 06/28  20:10:00,27.7,0.017111425,390.6945276,0,24.56939258,24.8158883,24.58205347,24.53156077,0.011746158,0.011293415,0.011244243,0.011122005,634.7495981,633.5486634,477.2862002,476.9979718,0,0,0,0,24.57872958,24.79340569,24.55224156,24.49906471,0.011767642,0.011275416,0.01123338,0.011100497,653.0392809,651.7344057,484.993129,484.6767766
 06/28  20:20:00,27.6,0.016729226,389.6943486,0,24.54667742,24.82998621,24.60679895,24.55995911,0.01172111,0.011304696,0.01124897,0.01113653,617.9962148,616.887688,470.269853,470.0070727,0,0,0,0,24.56939258,24.8158883,24.58205347,24.53156077,0.011746158,0.011293415,0.011244243,0.011122005,634.7495981,633.5486634,477.2862002,476.9979718
 06/28  20:30:00,27.5,0.016351261,391.6941697,0,24.5137576,24.83592558,24.62631695,24.58418405,0.011692473,0.011309521,0.011247776,0.011144367,602.6575766,601.6313291,463.9024807,463.6627527,0,0,0,0,24.54667742,24.82998621,24.60679895,24.55995911,0.01172111,0.011304696,0.01124897,0.01113653,617.9962148,616.887688,470.269853,470.0070727
 06/28  20:40:00,27.4,0.015977486,390.6939907,0,24.4745709,24.8344904,24.64077047,24.60438282,0.011660259,0.011308125,0.011240855,0.011145768,588.5299399,587.5770159,458.0406625,457.8218405,0,0,0,0,24.5137576,24.83592558,24.62631695,24.58418405,0.011692473,0.011309521,0.011247776,0.011144367,602.6575766,601.6313291,463.9024807,463.6627527
 06/28  20:50:00,27.3,0.015607862,382.6938117,0,24.431657,24.82651015,24.65040544,24.6207485,0.011624502,0.011300739,0.011228399,0.011140978,575.1518276,574.2641538,452.2757644,452.0759773,0,0,0,0,24.4745709,24.8344904,24.64077047,24.60438282,0.011660259,0.011308125,0.011240855,0.011145768,588.5299399,587.5770159,458.0406625,457.8218405
 06/28  21:00:00,27.2,0.01524235,385.6936328,0,24.38617457,24.81268996,24.65545249,24.63345658,0.01158525,0.011287597,0.011210605,0.011130243,562.728494,561.8992941,446.8627816,446.6802546,0,0,0,0,24.431657,24.82651015,24.65040544,24.6207485,0.011624502,0.011300739,0.011228399,0.011140978,575.1518276,574.2641538,452.2757644,452.0759773
 06/28  21:10:00,27.11666667,0.015240956,383.6934538,0,24.35163136,24.79818639,24.65878242,24.64444932,0.011551213,0.01127757,0.011196303,0.011122431,551.2180131,550.4416124,441.7981715,441.6312698,0,0,0,0,24.38617457,24.81268996,24.65545249,24.63345658,0.01158525,0.011287597,0.011210605,0.011130243,562.728494,561.8992941,446.8627816,446.6802546
