Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/28  21:20:00,27.03333333,0.015239132,387.6932748,0,24.33338301,24.78598341,24.66215039,24.65493262,0.011527485,0.011275912,0.01119071,0.011122802,540.7812552,540.0533533,437.2833093,437.1305237,0,0,0,0,24.35163136,24.79818639,24.65878242,24.64444932,0.011551213,0.01127757,0.011196303,0.011122431,551.2180131,550.4416124,441.7981715,441.6312698
 06/28  21:30:00,26.95,0.015236882,392.6930959,0,24.32875867,24.77677873,24.66609693,24.66530579,0.011515229,0.011283943,0.011195117,0.011132688,531.519068,530.8364962,433.4607135,433.320683,0,0,0,0,24.33338301,24.78598341,24.66215039,24.65493262,0.011527485,0.011275912,0.01119071,0.011122802,540.7812552,540.0533533,437.2833093,437.1305237
 06/28  21:40:00,26.86666667,0.015234209,384.6929169,0,24.33282756,24.77028173,24.67060006,24.67559224,0.011513799,0.011301164,0.011209001,0.011151604,522.8429742,522.2026235,429.7813531,429.6529152,0,0,0,0,24.32875867,24.77677873,24.66609693,24.66530579,0.011515229,0.011283943,0.011195117,0.011132688,531.519068,530.8364962,433.4607135,433.320683
 06/28  21:50:00,26.78333333,0.015231118,386.6927379,0,24.34171163,24.76599669,24.6755098,24.68572704,0.011522159,0.011326673,0.011231435,0.011178663,514.7894095,514.1886746,426.3185384,426.2006512,0,0,0,0,24.33282756,24.77028173,24.67060006,24.67559224,0.011513799,0.011301164,0.011209001,0.011151604,522.8429742,522.2026235,429.7813531,429.6529152
 06/28  22:00:00,26.7,0.015227613,391.6925589,0,24.35318144,24.76352901,24.68070207,24.69566063,0.011539397,0.01135968,0.011261611,0.01121309,507.5864492,507.0232487,423.334063,423.2257818,0,0,0,0,24.34171163,24.76599669,24.6755098,24.68572704,0.011522159,0.011326673,0.011231435,0.011178663,514.7894095,514.1886746,426.3185384,426.2006512
 06/28  22:10:00,26.7,0.015227613,383.69238,0,24.24629195,24.72940145,24.66604563,24.69184328,0.011544856,0.011386582,0.011293134,0.0112504,495.0092235,494.4958219,418.8376074,418.7422175,0,0,0,0,24.35318144,24.76352901,24.68070207,24.69566063,0.011539397,0.01135968,0.011261611,0.01121309,507.5864492,507.0232487,423.334063,423.2257818
 06/28  22:20:00,26.7,0.015227613,387.692201,0,24.07178676,24.66965315,24.63407648,24.67588723,0.011525387,0.011390283,0.011305386,0.011268916,480.5401687,480.0787491,414.0907237,414.0090982,0,0,0,0,24.24629195,24.72940145,24.66604563,24.69184328,0.011544856,0.011386582,0.011293134,0.0112504,495.0092235,494.4958219,418.8376074,418.7422175
 06/28  22:30:00,26.7,0.015227613,389.692022,0,23.90542646,24.59516564,24.59097616,24.65150851,0.011478871,0.011365031,0.011289022,0.011258314,467.2402133,466.8257353,410.0149965,409.9458668,0,0,0,0,24.07178676,24.66965315,24.63407648,24.67588723,0.011525387,0.011390283,0.011305386,0.011268916,480.5401687,480.0787491,414.0907237,414.0090982
 06/28  22:40:00,26.7,0.015227613,385.691843,0,23.76266933,24.51223009,24.54040251,24.62093191,0.011408559,0.011312771,0.01124445,0.011218644,455.7119202,455.3371488,406.3755195,406.3168193,0,0,0,0,23.90542646,24.59516564,24.59097616,24.65150851,0.011478871,0.011365031,0.011289022,0.011258314,467.2402133,466.8257353,410.0149965,409.9458668
 06/28  22:50:00,26.7,0.015227613,385.691664,0,23.63331558,24.42317252,24.48376287,24.58502412,0.011318739,0.011237907,0.011175869,0.011154133,445.9864282,445.6457877,403.1836187,403.1334297,0,0,0,0,23.76266933,24.51223009,24.54040251,24.62093191,0.011408559,0.011312771,0.01124445,0.011218644,455.7119202,455.3371488,406.3755195,406.3168193
 06/28  23:00:00,26.7,0.015227613,387.6914851,0,23.5064101,24.32859739,24.42147307,24.54404968,0.011213064,0.011144636,0.011087732,0.011069375,438.000456,437.6906221,400.6174429,400.5743103,0,0,0,0,23.63331558,24.42317252,24.48376287,24.58502412,0.011318739,0.011237907,0.011175869,0.011154133,445.9864282,445.6457877,403.1836187,403.1334297
 06/28  23:10:00,26.6,0.01524585,392.6913061,0,23.39869321,24.23480808,24.35817996,24.50115805,0.011119776,0.011061774,0.011011617,0.010996093,431.1397943,430.859603,398.9824858,398.9454592,0,0,0,0,23.5064101,24.32859739,24.42147307,24.54404968,0.011213064,0.011144636,0.011087732,0.011069375,438.000456,437.6906221,400.6174429,400.5743103
 06/28  23:20:00,26.5,0.015263232,392.6911271,0,23.31877644,24.14660787,24.29661285,24.45827159,0.011055993,0.011006852,0.010964007,0.010950879,425.2254711,424.9736815,397.9243764,397.8926378,0,0,0,0,23.39869321,24.23480808,24.35817996,24.50115805,0.011119776,0.011061774,0.011011617,0.010996093,431.1397943,430.859603,398.9824858,398.9454592
 06/28  23:30:00,26.4,0.015279765,388.6909481,0,23.26063738,24.06529681,24.23748598,24.41599085,0.011024345,0.010982769,0.010946687,0.010935595,419.8372815,419.6114477,396.7982109,396.7708253,0,0,0,0,23.31877644,24.14660787,24.29661285,24.45827159,0.011055993,0.011006852,0.010964007,0.010950879,425.2254711,424.9736815,397.9243764,397.8926378
 06/28  23:40:00,26.3,0.015295458,382.6907691,0,23.21444523,23.99028495,24.18059906,24.37430267,0.011020658,0.010985544,0.010955244,0.010945886,414.5466824,414.3434612,395.1237606,395.0996804,0,0,0,0,23.26063738,24.06529681,24.23748598,24.41599085,0.011024345,0.010982769,0.010946687,0.010935595,419.8372815,419.6114477,396.7982109,396.7708253
 06/28  23:50:00,26.2,0.015310321,389.6905901,0,23.17329182,23.92051329,24.1255621,24.3330518,0.011039562,0.011009958,0.010984482,0.0109766,410.2629279,410.0814559,393.8758073,393.8547252,0,0,0,0,23.21444523,23.99028495,24.18059906,24.37430267,0.011020658,0.010985544,0.010955244,0.010945886,414.5466824,414.3434612,395.1237606,395.0996804
 06/28  24:00:00,26.1,0.01532436,388.6904111,0,23.13397804,23.85504926,24.07205439,24.29211236,0.01107658,0.011051668,0.011030218,0.011023594,406.8267363,406.6658576,392.9885191,392.9701538,0,0,0,0,23.17329182,23.92051329,24.1255621,24.3330518,0.011039562,0.011009958,0.010984482,0.0109766,410.2629279,410.0814559,393.8758073,393.8547252
 06/29  00:10:00,25.91666667,0.015406674,389.6902321,0,23.09425402,23.79282299,24.01963601,24.25126357,0.011123322,0.011102391,0.011084324,0.01107877,404.0910169,403.9492997,392.4000818,392.3841794,0,0,0,0,23.13397804,23.85504926,24.07205439,24.29211236,0.01107658,0.011051668,0.011030218,0.011023594,406.8267363,406.6658576,392.9885191,392.9701538
 06/29  00:20:00,25.73333333,0.015485165,384.6900531,0,23.05357687,23.733089,23.96801295,24.21036915,0.011174713,0.011157149,0.01114194,0.011137294,401.4308991,401.3057048,391.5520218,391.5379799,0,0,0,0,23.09425402,23.79282299,24.01963601,24.25126357,0.011123322,0.011102391,0.011084324,0.01107877,404.0910169,403.9492997,392.4000818,392.3841794
 06/29  00:30:00,25.55,0.015559894,389.6898741,0,23.0121865,23.67537932,23.91701599,24.16936698,0.011228688,0.01121397,0.01120118,0.011197303,399.3448828,399.2349122,390.998255,390.9859836,0,0,0,0,23.05357687,23.733089,23.96801295,24.21036915,0.011174713,0.011157149,0.01114194,0.011137294,401.4308991,401.3057048,391.5520218,391.5379799
 06/29  00:40:00,25.36666667,0.015630923,387.6896952,0,22.97037456,23.61937143,23.86653605,24.12822869,0.011284562,0.011272247,0.011261504,0.011258279,397.5878611,397.4915002,390.5365528,390.5258322,0,0,0,0,23.0121865,23.67537932,23.91701599,24.16936698,0.011228688,0.01121397,0.01120118,0.011197303,399.3448828,399.2349122,390.998255,390.9859836
 06/29  00:50:00,25.18333333,0.015698312,387.6895162,0,22.9282666,23.56480708,23.81648577,24.08693545,0.011342007,0.011331723,0.011322712,0.01132004,396.0752149,395.9908933,390.1185633,390.1091738,0,0,0,0,22.97037456,23.61937143,23.86653605,24.12822869,0.011284562,0.011272247,0.011261504,0.011258279,397.5878611,397.4915002,390.5365528,390.5258322
 06/29  01:00:00,25,0.015762121,389.6893372,0,22.88586961,23.51146203,23.7667865,24.04546999,0.011400707,0.011392139,0.011384592,0.011382389,394.9468357,394.8734679,389.9155694,389.9074755,0,0,0,0,22.9282666,23.56480708,23.81648577,24.08693545,0.011342007,0.011331723,0.011322712,0.01132004,396.0752149,395.9908933,390.1185633,390.1091738
 06/29  01:10:00,24.9,0.015869403,392.6891582,0,22.82451802,23.45397621,23.71425039,24.00170062,0.011437571,0.011430409,0.011424077,0.011422253,394.3502694,394.2872001,390.1022591,390.0955975,0,0,0,0,22.88586961,23.51146203,23.7667865,24.04546999,0.011400707,0.011392139,0.011384592,0.011382389,394.9468357,394.8734679,389.9155694,389.9074755
 06/29  01:20:00,24.8,0.015974798,383.6889792,0,22.74065126,23.38947486,23.65705503,23.95436676,0.011441205,0.011435167,0.011429828,0.011428294,393.2874682,393.2321522,389.6998349,389.693848,0,0,0,0,22.82451802,23.45397621,23.71425039,24.00170062,0.011437571,0.011430409,0.011424077,0.011422253,394.3502694,394.2872001,390.1022591,390.0955975
 06/29  01:30:00,24.7,0.016078323,384.6888001,0,22.64086623,23.31760594,23.59482348,23.90315375,0.011411803,0.011406646,0.011402112,0.011400791,392.0385807,391.9893459,389.0081961,389.0024925,0,0,0,0,22.74065126,23.38947486,23.65705503,23.95436676,0.011441205,0.011435167,0.011429828,0.011428294,393.2874682,393.2321522,389.6998349,389.693848
 06/29  01:40:00,24.6,0.01617999,387.6886211,0,22.53252175,23.23910183,23.52783167,23.84818403,0.011354359,0.011349883,0.011345997,0.011344828,391.1188699,391.0753811,388.5601,388.5548553,0,0,0,0,22.64086623,23.31760594,23.59482348,23.90315375,0.011411803,0.011406646,0.011402112,0.011400791,392.0385807,391.9893459,389.0081961,389.0024925
 06/29  01:50:00,24.5,0.016279815,392.6884421,0,22.41996658,23.15485054,23.45648489,23.78967727,0.011274317,0.011270363,0.011266997,0.011265931,390.9244757,390.8873958,388.7662764,388.7620744,0,0,0,0,22.53252175,23.23910183,23.52783167,23.84818403,0.011354359,0.011349883,0.011345997,0.011344828,391.1188699,391.0753811,388.5601,388.5548553
 06/29  02:00:00,24.4,0.016377812,386.6882631,0,22.30491164,23.06558206,23.38113278,23.72782794,0.011176135,0.011172572,0.01116962,0.011168619,390.6039933,390.5719942,388.7834377,388.7799165,0,0,0,0,22.41996658,23.15485054,23.45648489,23.78967727,0.011274317,0.011270363,0.011266997,0.011265931,390.9244757,390.8873958,388.7662764,388.7620744
 06/29  02:10:00,24.5,0.016382037,387.6880841,0,22.20776313,22.97736764,23.30539699,23.66506239,0.011074812,0.011071568,0.011068958,0.011068004,390.2017559,390.1738204,388.6656525,388.6625539,0,0,0,0,22.30491164,23.06558206,23.38113278,23.72782794,0.011176135,0.011172572,0.01116962,0.011168619,390.6039933,390.5719942,388.7834377,388.7799165
 06/29  02:20:00,24.6,0.016385597,390.6879051,0,22.1324112,22.89352595,23.2313895,23.60284576,0.010978628,0.010975663,0.010973345,0.010972433,390.0622107,390.0383139,388.7668336,388.7643378,0,0,0,0,22.20776313,22.97736764,23.30539699,23.66506239,0.011074812,0.011071568,0.011068958,0.011068004,390.2017559,390.1738204,388.6656525,388.6625539
 06/29  02:30:00,24.7,0.016388486,391.6877261,0,22.07189697,22.81462987,23.15964808,23.54161455,0.010889489,0.01088678,0.010884714,0.010883842,390.1861135,390.1662493,389.0946006,389.0928834,0,0,0,0,22.1324112,22.89352595,23.2313895,23.60284576,0.010978628,0.010975663,0.010973345,0.010972433,390.0622107,390.0383139,388.7668336,388.7643378
 06/29  02:40:00,24.8,0.016390696,390.6875471,0,22.01849467,22.7400682,23.08999819,23.48132971,0.010806548,0.010804075,0.010802228,0.010801394,390.3241145,390.3076947,389.4045042,389.4034313,0,0,0,0,22.07189697,22.81462987,23.15964808,23.54161455,0.010889489,0.01088678,0.010884714,0.010883842,390.1861135,390.1662493,389.0946006,389.0928834
 06/29  02:50:00,24.9,0.01639222,392.6873681,0,21.96769184,22.6690461,23.02211842,23.42184344,0.01072849,0.010726233,0.010724575,0.010723777,390.5848551,390.5715935,389.8105635,389.8101587,0,0,0,0,22.01849467,22.7400682,23.08999819,23.48132971,0.010806548,0.010804075,0.010802228,0.010801394,390.3241145,390.3076947,389.4045042,389.4034313
 06/29  03:00:00,25,0.016393051,389.6871891,0,21.91776143,22.60092187,22.95573966,23.36303092,0.010654295,0.010652233,0.010650739,0.010649975,390.6373548,390.6263023,389.984843,389.9847196,0,0,0,0,21.96769184,22.6690461,23.02211842,23.42184344,0.01072849,0.010726233,0.010724575,0.010723777,390.5848551,390.5715935,389.8105635,389.8101587
 06/29  03:10:00,24.9,0.016394991,386.68701,0,21.90540847,22.54536092,22.89687874,23.30902814,0.010618766,0.010616952,0.010615646,0.010614958,390.2892124,390.2791987,389.737902,389.7374804,0,0,0,0,21.91776143,22.60092187,22.95573966,23.36303092,0.010654295,0.010652233,0.010650739,0.010649975,390.6373548,390.6263023,389.984843,389.9847196
 06/29  03:20:00,24.8,0.016396237,385.686831,0,21.93739753,22.50726933,22.8488585,23.2622363,0.010639907,0.010638412,0.010637338,0.010636785,389.6877376,389.6781574,389.2208276,389.2198024,0,0,0,0,21.90540847,22.54536092,22.89687874,23.30902814,0.010618766,0.010616952,0.010615646,0.010614958,390.2892124,390.2791987,389.737902,389.7374804
 06/29  03:30:00,24.7,0.016396797,384.686652,0,22.00024188,22.48666542,22.8121357,23.2231664,0.010718518,0.010717383,0.010716575,0.010716211,388.9722626,388.962977,388.5761927,388.5744947,0,0,0,0,21.93739753,22.50726933,22.8488585,23.2622363,0.010639907,0.010638412,0.010637338,0.010636785,389.6877376,389.6781574,389.2208276,389.2198024
 06/29  03:40:00,24.6,0.016396675,383.686473,0,22.07900709,22.48151198,22.78588923,23.19146156,0.010848172,0.010847393,0.010846866,0.010846725,388.2091132,388.200192,387.8727924,387.8704613,0,0,0,0,22.00024188,22.48666542,22.8121357,23.2231664,0.010718518,0.010717383,0.010716575,0.010716211,388.9722626,388.962977,388.5761927,388.5744947
 06/29  03:50:00,24.5,0.016395882,388.686294,0,22.164861,22.48954747,22.76906899,23.16658027,0.011021684,0.011021225,0.011020974,0.011021074,387.9237845,387.9158503,387.6390482,387.6367765,0,0,0,0,22.07900709,22.48151198,22.78588923,23.19146156,0.010848172,0.010847393,0.010846866,0.010846725,388.2091132,388.200192,387.8727924,387.8704613
 06/29  04:00:00,24.4,0.016394422,383.686115,0,22.2543103,22.50889768,22.76076455,23.14804192,0.011233288,0.011233093,0.011233101,0.011233445,387.5277204,387.5206907,387.2864878,387.2841502,0,0,0,0,22.164861,22.48954747,22.76906899,23.16658027,0.011021684,0.011021225,0.011020974,0.011021074,387.9237845,387.9158503,387.6390482,387.6367765
 06/29  04:10:00,24.4,0.016493417,392.6859359,0,22.34176181,22.53676363,22.7594585,23.13492423,0.011468327,0.011468328,0.011468558,0.011469129,387.778311,387.7725082,387.5748402,387.5731983,0,0,0,0,22.2543103,22.50889768,22.76076455,23.14804192,0.011233288,0.011233093,0.011233101,0.011233445,387.5277204,387.5206907,387.2864878,387.2841502
 06/29  04:20:00,24.4,0.016592443,387.6857569,0,22.42608031,22.57128399,22.76410391,23.12659032,0.011717828,0.011717962,0.01171837,0.01171914,387.9825598,387.9777971,387.8109388,387.8098387,0,0,0,0,22.34176181,22.53676363,22.7594585,23.13492423,0.011468327,0.011468328,0.011468558,0.011469129,387.778311,387.7725082,387.5748402,387.5731983
 06/29  04:30:00,24.4,0.016691499,386.6855779,0,22.50887769,22.61157702,22.77412792,23.12270118,0.011978381,0.011978595,0.011979137,0.011980077,387.9510118,387.9470141,387.8059696,387.8050508,0,0,0,0,22.42608031,22.57128399,22.76410391,23.12659032,0.011717828,0.011717962,0.01171837,0.01171914,387.9825598,387.9777971,387.8109388,387.8098387
 06/29  04:40:00,24.4,0.016790587,387.6853989,0,22.59165762,22.65701922,22.7891382,23.12302675,0.012249172,0.012249422,0.01225006,0.012251142,387.8763235,387.8729302,387.7536292,387.7527967,0,0,0,0,22.50887769,22.61157702,22.77412792,23.12270118,0.011978381,0.011978595,0.011979137,0.011980077,387.9510118,387.9470141,387.8059696,387.8050508
 06/29  04:50:00,24.4,0.016889705,383.6852198,0,22.67518958,22.70712254,22.80880904,23.12737364,0.012530052,0.012530305,0.012531004,0.012532204,387.4869316,387.4840132,387.3829092,387.3818325,0,0,0,0,22.59165762,22.65701922,22.7891382,23.12302675,0.012249172,0.012249422,0.01225006,0.012251142,387.8763235,387.8729302,387.7536292,387.7527967
 06/29  05:00:00,24.4,0.016988853,384.6850408,0,22.75967594,22.76143698,22.83284207,23.13556047,0.012820859,0.012821087,0.012821816,0.012823112,387.037835,387.0353357,386.9495933,386.9482557,0,0,0,0,22.67518958,22.70712254,22.80880904,23.12737364,0.012530052,0.012530305,0.012531004,0.012532204,387.4869316,387.4840132,387.3829092,387.3818325
 06/29  05:10:00,24.4,0.01698598,386.6848618,0,22.79299153,22.8054031,22.85229358,23.14153167,0.013062485,0.013062684,0.013063396,0.013064716,386.8112725,386.8091477,386.7365195,386.7351786,0,0,0,0,22.75967594,22.76143698,22.83284207,23.13556047,0.012820859,0.012821087,0.012821816,0.012823112,387.037835,387.0353357,386.9495933,386.9482557
 06/29  05:20:00,24.4,0.016983107,383.6846827,0,22.76530609,22.83125587,22.86203436,23.14167344,0.013225016,0.013225197,0.013225853,0.013227114,386.4913022,386.4894517,386.4279375,386.4265327,0,0,0,0,22.79299153,22.8054031,22.85229358,23.14153167,0.013062485,0.013062684,0.013063396,0.013064716,386.8112725,386.8091477,386.7365195,386.7351786
 06/29  05:30:00,24.4,0.016980235,392.6845037,0,22.69526614,22.83816647,22.86097036,23.13501859,0.013307952,0.013308123,0.0133087,0.013309836,386.8637345,386.8623741,386.8104808,386.8096165,0,0,0,0,22.76530609,22.83125587,22.86203436,23.14167344,0.013225016,0.013225197,0.013225853,0.013227114,386.4913022,386.4894517,386.4279375,386.4265327
 06/29  05:40:00,24.4,0.016977364,382.6843247,0,22.60387117,22.82847801,22.84988502,23.1218617,0.013323172,0.01332332,0.01332381,0.01332478,386.7818235,386.7805554,386.7366931,386.7359127,0,0,0,0,22.69526614,22.83816647,22.86097036,23.13501859,0.013307952,0.013308123,0.0133087,0.013309836,386.8637345,386.8623741,386.8104808,386.8096165
 06/29  05:50:00,24.4,0.016974494,390.6841456,0,22.50351291,22.80490296,22.82991444,23.10276728,0.013283907,0.013283999,0.0132844,0.013285184,387.001385,387.0005131,386.9635297,386.9630644,0,0,0,0,22.60387117,22.82847801,22.84988502,23.1218617,0.013323172,0.01332332,0.01332381,0.01332478,386.7818235,386.7805554,386.7366931,386.7359127
 06/29  06:00:00,24.4,0.016971625,388.6839666,0,22.39895447,22.76964699,22.8020145,23.07821652,0.013201012,0.013201005,0.013201318,0.013201907,387.2850896,387.284655,387.2535107,387.2533674,0,0,0,0,22.50351291,22.80490296,22.82991444,23.10276728,0.013283907,0.013283999,0.0132844,0.013285184,387.001385,387.0005131,386.9635297,386.9630644
 06/29  06:10:00,24.5,0.017076328,386.6837876,0,22.47716798,22.77580104,22.79818652,23.07079531,0.01314696,0.013146892,0.013141431,0.013141895,388.9705571,388.9702371,387.3653487,387.3653251,0,0,0,0,22.39895447,22.76964699,22.8020145,23.07821652,0.013201012,0.013201005,0.013201318,0.013201907,387.2850896,387.284655,387.2535107,387.2533674
 06/29  06:20:00,24.6,0.017181613,391.6836085,0,22.62839062,22.81034843,22.81145709,23.07573123,0.013130746,0.013130663,0.013116225,0.013116625,391.6436257,391.6433146,387.5732252,387.5733813,0,0,0,0,22.47716798,22.77580104,22.79818652,23.07079531,0.01314696,0.013146892,0.013141431,0.013141895,388.9705571,388.9702371,387.3653487,387.3653251
 06/29  06:30:00,24.7,0.017287484,386.6834295,0,22.75914108,22.85484332,22.83136294,23.08577698,0.013143732,0.013143658,0.013119678,0.01312005,394.3363677,394.3359469,387.6410972,387.6412987,0,0,0,0,22.62839062,22.81034843,22.81145709,23.07573123,0.013130746,0.013130663,0.013116225,0.013116625,391.6436257,391.6433146,387.5732252,387.5733813
 06/29  06:40:00,24.8,0.017393944,389.6832504,0,22.84651933,22.90005592,22.85253053,23.09718928,0.013177966,0.013177907,0.013145016,0.01314538,396.8832358,396.8827081,387.7360081,387.7362679,0,0,0,0,22.75914108,22.85484332,22.83136294,23.08577698,0.013143732,0.013143658,0.013119678,0.01312005,394.3363677,394.3359469,387.6410972,387.6412987
 06/29  06:50:00,24.9,0.017500996,386.6830714,0,22.90382161,22.94369226,22.87351029,23.10892935,0.013229331,0.013229286,0.013188351,0.013188721,399.0947755,399.0941516,387.7357332,387.7359724,0,0,0,0,22.84651933,22.90005592,22.85253053,23.09718928,0.013177966,0.013177907,0.013145016,0.01314538,396.8832358,396.8827081,387.7360081,387.7362679
 06/29  07:00:00,25,0.017608642,392.6828924,0,22.9481468,22.98617481,22.89441295,23.12103856,0.01329611,0.013296077,0.013247864,0.013248249,401.2943599,401.2936749,387.9359924,387.9363579,0,0,0,0,22.90382161,22.94369226,22.87351029,23.10892935,0.013229331,0.013229286,0.013188351,0.013188721,399.0947755,399.0941516,387.7357332,387.7359724
 06/29  07:10:00,25.18333333,0.017596487,386.6827133,0,22.99611837,23.02998138,22.91502291,23.13334864,0.013386823,0.013386803,0.013326727,0.013327138,404.6205206,404.6197554,388.002992,388.0033792,0,0,0,0,22.9481468,22.98617481,22.89441295,23.12103856,0.01329611,0.013296077,0.013247864,0.013248249,401.2943599,401.2936749,387.9359924,387.9363579
 06/29  07:20:00,25.36666667,0.017581677,386.6825343,0,23.04182697,23.07383312,22.93525043,23.14577438,0.013500959,0.013500952,0.013426597,0.013427045,408.4893326,408.4884596,387.9511517,387.9514737,0,0,0,0,22.99611837,23.02998138,22.91502291,23.13334864,0.013386823,0.013386803,0.013326727,0.013327138,404.6205206,404.6197554,388.002992,388.0033792
 06/29  07:30:00,25.55,0.017564164,382.6823552,0,23.08095913,23.11661702,22.95514067,23.15832036,0.013635964,0.013635972,0.01354727,0.013547762,412.1490881,412.1480464,387.6775599,387.6776743,0,0,0,0,23.04182697,23.07383312,22.93525043,23.14577438,0.013500959,0.013500952,0.013426597,0.013427045,408.4893326,408.4884596,387.9511517,387.9514737
 06/29  07:40:00,25.73333333,0.017543899,388.6821762,0,23.11397294,23.1579545,22.97478084,23.17102124,0.013789727,0.013789754,0.013687689,0.013688233,415.6906416,415.6893862,387.5639682,387.563995,0,0,0,0,23.08095913,23.11661702,22.95514067,23.15832036,0.013635964,0.013635972,0.01354727,0.013547762,412.1490881,412.1480464,387.6775599,387.6776743
 06/29  07:50:00,25.91666667,0.017520832,386.6819971,0,23.14325762,23.19794499,22.99426721,23.18392083,0.013960862,0.013960913,0.013846659,0.013847259,418.9555871,418.9540256,387.5039101,387.5038955,0,0,0,0,23.11397294,23.1579545,22.97478084,23.17102124,0.013789727,0.013789754,0.013687689,0.013688233,415.6906416,415.6893862,387.5639682,387.563995
 06/29  08:00:00,26.1,0.017494914,389.6818181,0,23.17088393,23.23686636,23.01369674,23.19706679,0.014148413,0.014148496,0.014023103,0.014023761,422.0623482,422.0603909,387.5821024,387.5821353,0,0,0,0,23.14325762,23.19794499,22.99426721,23.18392083,0.013960862,0.013960913,0.013846659,0.013847259,418.9555871,418.9540256,387.5039101,387.5038955
 06/29  08:10:00,26.38333333,0.017426658,382.681639,0,23.28925131,23.29827079,23.03422452,23.21122621,0.014388734,0.014388833,0.014211937,0.014212652,436.0166044,436.0144736,387.4266721,387.4266159,0,0,0,0,23.17088393,23.23686636,23.01369674,23.19706679,0.014148413,0.014148496,0.014023103,0.014023761,422.0623482,422.0603909,387.5821024,387.5821353
 06/29  08:20:00,26.66666667,0.017350354,391.68146,0.181818,23.43551932,23.37354596,23.05970069,23.229008,0.014660782,0.014660852,0.014419367,0.014420141,456.3865802,456.3850943,390.1125728,390.1124956,0,0,0,0,23.28925131,23.29827079,23.03422452,23.21122621,0.014388734,0.014388833,0.014211937,0.014212652,436.0166044,436.0144736,387.4266721,387.4266159
 06/29  08:30:00,26.95,0.01726579,391.6812809,0.363636,23.56153011,23.45275774,23.09214967,23.25184371,0.014944212,0.014944209,0.014649422,0.014650254,477.8908036,477.8911807,397.0609836,397.0607862,0,0,0,0,23.43551932,23.37354596,23.05970069,23.229008,0.014660782,0.014660852,0.014419367,0.014420141,456.3865802,456.3850943,390.1125728,390.1124956
 06/29  08:40:00,27.23333333,0.017172747,386.6811019,0.363636,23.66633856,23.53128956,23.12874694,23.27791591,0.01522997,0.015229865,0.014893173,0.014894057,497.8203711,497.8239538,405.5916496,405.5909769,0,0,0,0,23.56153011,23.45275774,23.09214967,23.25184371,0.014944212,0.014944209,0.014649422,0.014650254,477.8908036,477.8911807,397.0609836,397.0607862
 06/29  08:50:00,27.51666667,0.017071006,385.6809228,0.454545,23.75899504,23.6083531,23.16888505,23.30686293,0.015516147,0.015515928,0.01514881,0.015149739,515.689365,515.6972877,415.2366199,415.2351094,0,0,0,0,23.66633856,23.53128956,23.12874694,23.27791591,0.01522997,0.015229865,0.014893173,0.014894057,497.8203711,497.8239538,405.5916496,405.5909769
 06/29  09:00:00,27.8,0.016960342,390.6807437,0.181818,23.84678236,23.6843194,23.20627543,23.33446054,0.015803308,0.01580297,0.015397426,0.015398386,532.0247563,532.0377794,421.1708372,421.1683916,0,0,0,0,23.75899504,23.6083531,23.16888505,23.30686293,0.015516147,0.015515928,0.01514881,0.015149739,515.689365,515.6972877,415.2366199,415.2351094
 06/29  09:10:00,28.06666667,0.016864697,385.6805647,0.363636,23.8898229,23.75909271,23.24375207,23.36277934,0.01599704,0.016031788,0.015582471,0.015583448,550.3427538,550.4513973,427.69793,427.6947309,0.070706554,0,0,0,13,23.6843194,23.20627543,23.33446054,0.009,0.01580297,0.015397426,0.015398386,532.0247563,532.0377794,421.1708372,421.1683916
 06/29  09:20:00,28.33333333,0.016761271,392.6803856,0.363636,23.88999905,23.83094407,23.28107683,23.39152205,0.016110433,0.016216554,0.015722508,0.015723492,569.8708736,570.1740001,435.2642535,435.26047,0.099471126,0,0,0,13,23.75909271,23.24375207,23.36277934,0.009,0.016031788,0.015582471,0.015583448,550.3427538,550.4513973,427.69793,427.6947309
 06/29  09:30:00,28.6,0.01664988,384.6802066,0.727273,23.89,23.88994963,23.32406236,23.42448528,0.016191332,0.01634474,0.015859495,0.015860483,589.2095974,589.6409895,448.3621072,448.3576982,0.08634181,0.062610766,0,0,13,13,23.28107683,23.39152205,0.009,0.009,0.015722508,0.015723492,569.8708736,570.1740001,435.2642535,435.26047
 06/29  09:40:00,28.86666667,0.016530337,391.6800275,0.363636,23.89,23.88999972,23.36355736,23.45549428,0.01625062,0.016263563,0.015977241,0.015978224,607.9195827,608.0007436,459.2479422,459.2428797,0.106995965,0.404281113,0,0,13,13,23.32406236,23.42448528,0.009,0.009,0.015859495,0.015860483,589.2095974,589.6409895,448.3621072,448.3576982
 06/29  09:50:00,29.13333333,0.016402453,385.6798484,0.363636,23.89,23.89,23.39945167,23.48440459,0.016291954,0.016168066,0.016077991,0.01607896,625.7190905,625.4599026,467.4004136,467.394647,0.117925543,0.19978798,0,0,13,13,23.36355736,23.45549428,0.009,0.009,0.015977241,0.015978224,607.9195827,608.0007436,459.2479422,459.2428797
 06/29  10:00:00,29.4,0.016266034,390.6796694,0.454545,23.89,23.89,23.43507881,23.51339867,0.016316102,0.016058889,0.016171148,0.016172101,642.7752561,642.1921123,475.5094041,475.5029448,0.128743571,0.284465627,0,0,13,13,23.39945167,23.48440459,0.009,0.009,0.016077991,0.01607896,625.7190905,625.4599026,467.4004136,467.394647
 06/29  10:10:00,29.5,0.016184886,391.6794903,0.363636,23.89,23.89,23.47002391,23.54218041,0.016328294,0.015941176,0.01626097,0.016261905,659.1704457,658.2783789,482.589226,482.5821122,0.146187282,0.310061748,0,0,13,13,23.43507881,23.51339867,0.009,0.009,0.016171148,0.016172101,642.7752561,642.1921123,475.5094041,475.5029448
 06/29  10:20:00,29.6,0.016102191,387.6793112,0.181818,23.89,23.89,23.50193685,23.56914447,0.016331906,0.015818638,0.016343625,0.016344539,674.8338938,673.647279,486.127256,486.1195197,0.163755964,0.335848229,0,0,13,13,23.47002391,23.54218041,0.009,0.009,0.01626097,0.016261905,659.1704457,658.2783789,482.589226,482.5821122
 06/29  10:30:00,29.7,0.016017938,387.6791322,0.363636,23.89,23.89,23.53597247,23.59772614,0.016328338,0.015693169,0.016435647,0.016436543,689.813854,688.346597,490.2367535,490.2284433,0.181393723,0.361875745,0,0,13,13,23.50193685,23.56914447,0.009,0.009,0.016343625,0.016344539,674.8338938,673.647279,486.127256,486.1195197
 06/29  10:40:00,29.8,0.015932114,384.6789531,0.454545,23.89,23.89,23.57376663,23.62905229,0.016319257,0.015569048,0.016542925,0.016543804,704.1071319,702.3781586,496.5122167,496.5033812,0.196792331,0.380864608,0,0,13,13,23.53597247,23.59772614,0.009,0.009,0.016435647,0.016436543,689.813854,688.346597,490.2367535,490.2284433
 06/29  10:50:00,29.9,0.015844708,382.678774,0.454545,23.89,23.89,23.61365723,23.66205025,0.016306066,0.015449676,0.016660966,0.016661828,717.7433659,715.7752838,503.8555985,503.8462944,0.211374267,0.39783218,0,0,13,13,23.57376663,23.62905229,0.009,0.009,0.016542925,0.016543804,704.1071319,702.3781586,496.5122167,496.5033812
 06/29  11:00:00,30,0.015755706,392.678595,0.454545,23.89,23.89,23.6542359,23.69579625,0.016289713,0.015337064,0.016785685,0.016786529,731.0174146,728.8306026,511.5402987,511.530632,0.225527905,0.413255034,0,0,13,13,23.61365723,23.66205025,0.009,0.009,0.016660966,0.016661828,717.7433659,715.7752838,503.8555985,503.8462944
 06/29  11:10:00,30.18333333,0.015698566,382.6784159,0.454545,23.89,23.89,23.69230363,23.72813013,0.016261817,0.015223599,0.01689181,0.016892633,743.6721324,741.2933502,518.8500765,518.8401146,0.212078681,0.395299227,0,0,13,13,23.6542359,23.69579625,0.009,0.009,0.016785685,0.016786529,731.0174146,728.8306026,511.5402987,511.530632
 06/29  11:20:00,30.36666667,0.015638116,391.6782368,0.272727,23.89,23.89,23.72306496,23.75576495,0.016218407,0.015105084,0.016955522,0.016956318,755.9219937,753.3781655,523.2266593,523.2164747,0.197835746,0.376336717,0,0,13,13,23.69230363,23.72813013,0.009,0.009,0.01689181,0.016892633,743.6721324,741.2933502,518.8500765,518.8401146
 06/29  11:30:00,30.55,0.015574302,387.6780577,0.363636,23.89,23.89,23.74911174,23.78033748,0.01615959,0.01498121,0.016982649,0.016983415,767.6683071,764.986912,526.9844321,526.9740587,0.183479473,0.356335106,0,0,13,13,23.72306496,23.75576495,0.009,0.009,0.016955522,0.016956318,755.9219937,753.3781655,523.2266593,523.2164747
 06/29  11:40:00,30.73333333,0.015507068,389.6778787,0.181818,23.89,23.89,23.76846584,23.80043116,0.016086627,0.014851762,0.016967734,0.016968466,778.9520993,776.1576563,528.1639477,528.1533924,0.170037028,0.339292012,0,0,13,13,23.74911174,23.78033748,0.009,0.009,0.016982649,0.016983415,767.6683071,764.986912,526.9844321,526.9740587
 06/29  11:50:00,30.91666667,0.015436359,392.6776996,0.181818,23.89,23.89,23.78287813,23.81713172,0.016001,0.01471701,0.016917598,0.016918295,789.84642,786.9598689,527.8816185,527.8708681,0.156886149,0.322574664,0,0,13,13,23.76846584,23.80043116,0.009,0.009,0.016967734,0.016968466,778.9520993,776.1576563,528.1639477,528.1533924
 06/29  12:00:00,31.1,0.015362118,383.6775205,0.272727,23.89,23.89,23.79553563,23.83252382,0.015904112,0.014577548,0.016843662,0.01684432,800.1317189,797.1746695,528.2792559,528.2682511,0.143863096,0.305981964,0,0,13,13,23.78287813,23.81713172,0.009,0.009,0.016917598,0.016918295,789.84642,786.9598689,527.8816185,527.8708681
 06/29  12:10:00,31.2,0.015256532,386.6773414,0.272727,23.89,23.89,23.80598468,23.84628171,0.015821689,0.014449857,0.016752933,0.016753552,803.1227963,800.1904492,529.4090333,529.3977148,0.038311237,0.195565624,0,0,13,13,23.79553563,23.83252382,0.009,0.009,0.016843662,0.01684432,800.1317189,797.1746695,528.2792559,528.2682511
 06/29  12:20:00,31.3,0.015149197,391.6771624,0.272727,23.89,23.89,23.81344209,23.85785658,0.015752217,0.014334672,0.016648297,0.016648875,801.7136557,798.9088609,530.951501,530.9398163,0.018403851,0.170709879,0,0,13,13,23.80598468,23.84628171,0.009,0.009,0.016752933,0.016753552,803.1227963,800.1904492,529.4090333,529.3977148
 06/29  12:30:00,31.4,0.015040102,383.6769833,0.0909091,23.88918906,23.89,23.81440072,23.86484708,0.015689149,0.014228883,0.01652103,0.016521563,798.6884986,796.0722282,529.7313169,529.7191624,0,0.145923989,0,0,23.89,13,23.81344209,23.85785658,0.015752217,0.009,0.016648297,0.016648875,801.7136557,798.9088609,530.951501,530.9398163
 06/29  12:40:00,31.5,0.014929232,385.6768042,0.181818,23.87682538,23.89,23.81188305,23.86921481,0.015619868,0.014129365,0.016380545,0.016381031,795.5281652,793.1122436,528.116454,528.1037239,0,0.122774248,0,0,23.88918906,13,23.81440072,23.86484708,0.015689149,0.009,0.01652103,0.016521563,798.6884986,796.0722282,529.7313169,529.7191624
 06/29  12:50:00,31.6,0.014816575,385.6766251,0.272727,23.85072224,23.89,23.80848081,23.87266995,0.015538008,0.014034246,0.016234729,0.016235165,792.6180908,790.3875129,528.1082133,528.0947985,0,0.100049362,0,0,23.87682538,13,23.81188305,23.86921481,0.015619868,0.009,0.016380545,0.016381031,795.5281652,793.1122436,528.116454,528.1037239
 06/29  13:00:00,31.7,0.014702119,391.676446,0.272727,23.8110341,23.89,23.80367983,23.87486613,0.015442318,0.013942574,0.01608224,0.016082622,790.0659775,787.9974336,529.297195,529.2830111,0,0.077577779,0,0,23.85072224,13,23.80848081,23.87266995,0.015538008,0.009,0.016234729,0.016235165,792.6180908,790.3875129,528.1082133,528.0947985
 06/29  13:10:00,31.88333333,0.014811036,384.6762669,0.272727,23.83014048,23.89,23.79877067,23.87667551,0.015369374,0.013850675,0.015931777,0.015932104,794.484373,792.4970707,530.7609518,530.7458629,0,0.167862355,0,0,23.8110341,13,23.80367983,23.87486613,0.015442318,0.009,0.01608224,0.016082622,790.0659775,787.9974336,529.297195,529.2830111
 06/29  13:20:00,32.06666667,0.01492039,392.6760878,0.363636,23.87999513,23.89,23.79622229,23.87978318,0.01531643,0.013761179,0.015793814,0.01579409,803.2559401,801.2502636,533.6649608,533.6488876,0,0.17298733,0,0,23.83014048,13,23.79877067,23.87667551,0.015369374,0.009,0.015931777,0.015932104,794.484373,792.4970707,530.7609518,530.7458629
 06/29  13:30:00,32.25,0.015030181,389.6759088,0.545455,23.88996618,23.89,23.79882307,23.8861236,0.015247152,0.013676308,0.015677906,0.015678134,813.1878251,811.1442287,539.949128,539.931966,0.062354776,0.178170449,0,0,13,13,23.79622229,23.87978318,0.009,0.009,0.015793814,0.01579409,803.2559401,801.2502636,533.6649608,533.6488876
 06/29  13:40:00,32.43333333,0.015140403,384.6757297,0.272727,23.88999993,23.89,23.79965915,23.8899996,0.015177294,0.01359719,0.015563254,0.015555366,822.7486149,820.6600644,543.8264005,543.8033086,0.040698682,0.182336819,0,0.017315333,13,13,23.79882307,13,0.009,0.009,0.015677906,0.009,813.1878251,811.1442287,539.949128,539.931966
 06/29  13:50:00,32.61666667,0.015251055,391.6755506,0.181818,23.89,23.89,23.79719805,23.89,0.015111019,0.013524027,0.015444946,0.015418463,831.8144645,829.6873146,544.3448009,544.3167042,0.046417725,0.186313087,0,0.030058541,13,13,23.79965915,13,0.009,0.009,0.015563254,0.009,822.7486149,820.6600644,543.8264005,543.8033086
 06/29  14:00:00,32.8,0.015362134,389.6753715,0.272727,23.89,23.89,23.79499861,23.89,0.015047678,0.013456616,0.015333453,0.015288776,840.3879878,838.2353921,544.4788712,544.4482953,0.053067826,0.19015811,0,0.019361942,13,13,23.79719805,13,0.009,0.009,0.015444946,0.009,831.8144645,829.6873146,544.3448009,544.3167042
 06/29  14:10:00,32.8,0.015257641,385.6751924,0.454545,23.89,23.89,23.7975754,23.89,0.014986615,0.013394608,0.015242395,0.015159268,848.4655347,846.3006148,547.5468554,547.5000842,0.062101456,0.198839285,0,0.071826428,13,13,23.79499861,13,0.009,0.009,0.015333453,0.009,840.3879878,838.2353921,544.4788712,544.4482953
 06/29  14:20:00,32.8,0.015153148,382.6750133,0.454545,23.89,23.89,23.80372894,23.89,0.014927975,0.013337757,0.015168198,0.015031825,856.0795992,853.913043,552.3745003,552.2915109,0.070195184,0.207429538,0,0.080356806,13,13,23.7975754,13,0.009,0.009,0.015242395,0.009,848.4655347,846.3006148,547.5468554,547.5000842
 06/29  14:30:00,32.8,0.015048654,388.6748342,0.363636,23.89,23.89,23.81020078,23.89,0.014871978,0.013285902,0.015100992,0.014911209,863.4640597,861.3021195,556.4722198,556.3508315,0.078314469,0.215915406,0,0.071912008,13,13,23.80372894,13,0.009,0.009,0.015168198,0.009,856.0795992,853.913043,552.3745003,552.2915109
 06/29  14:40:00,32.8,0.014944161,391.6746551,0.363636,23.89,23.89,23.81682396,23.89,0.014818608,0.013238529,0.015040008,0.0147976,870.6958546,868.541305,559.7819533,559.6276298,0.08677534,0.225613122,0,0.080498522,13,13,23.81020078,13,0.009,0.009,0.015100992,0.009,863.4640597,861.3021195,556.4722198,556.3508315
 06/29  14:50:00,32.8,0.014839667,385.674476,0.454545,23.89,23.89,23.82566298,23.89,0.014767805,0.013195213,0.014991281,0.01468831,877.5837497,875.4402181,563.8582019,563.6643755,0.095295796,0.23550507,0,0.105909271,13,13,23.81682396,13,0.009,0.009,0.015040008,0.009,870.6958546,868.541305,559.7819533,559.6276298
 06/29  15:00:00,32.8,0.014735173,391.6742969,0.363636,23.89,23.89,23.83476177,23.89,0.01471955,0.013155666,0.014948709,0.01458541,884.272538,882.1425711,567.2650146,567.0349194,0.103812131,0.245549048,0,0.097909427,13,13,23.82566298,13,0.009,0.009,0.014991281,0.009,877.5837497,875.4402181,563.8582019,563.6643755
 06/29  15:10:00,32.88333333,0.014644773,384.6741178,0.272727,23.89,23.89,23.84228442,23.89,0.014673389,0.01311908,0.014905746,0.014489966,890.5970408,888.484845,568.5540349,568.3077484,0.109593487,0.252522827,0,0.086965655,13,13,23.83476177,13,0.009,0.009,0.014948709,0.009,884.272538,882.1425711,567.2650146,567.0349194
 06/29  15:20:00,32.96666667,0.014553173,388.6739387,0.454545,23.89,23.89,23.85227795,23.89,0.014629045,0.013084914,0.014874033,0.014397319,896.6836137,894.5926254,571.3739333,571.1070298,0.11533338,0.259571268,0,0.126218996,13,13,23.84228442,13,0.009,0.009,0.014905746,0.009,890.5970408,888.484845,568.5540349,568.3077484
 06/29  15:30:00,33.05,0.014460369,388.6737596,0.272727,23.89,23.89,23.86110908,23.89,0.01458644,0.013052923,0.014842249,0.014310493,902.5558007,900.4885869,572.7948219,572.5171423,0.121005937,0.266621792,0,0.098645763,13,13,23.85227795,13,0.009,0.009,0.014874033,0.009,896.6836137,894.5926254,571.3739333,571.1070298
 06/29  15:40:00,33.13333333,0.014366352,389.6735805,0.181818,23.89,23.89,23.86738611,23.89,0.014545783,0.013023441,0.014806162,0.01423076,908.2333722,906.1922074,571.7327547,571.4681007,0.126111224,0.272094657,0,0.086700492,13,13,23.86110908,13,0.009,0.009,0.014842249,0.009,902.5558007,900.4885869,572.7948219,572.5171423
 06/29  15:50:00,33.21666667,0.014271114,388.6734014,0.454545,23.89,23.89,23.87732899,23.89,0.0145073,0.012996791,0.014784735,0.0141531,913.6845717,911.6721623,573.377743,573.1164183,0.130943933,0.277029202,0,0.141592976,13,13,23.86738611,13,0.009,0.009,0.014806162,0.009,908.2333722,906.1922074,571.7327547,571.4681007
 06/29  16:00:00,33.3,0.014174651,390.6732223,0.636364,23.89,23.89,23.88999617,23.89,0.014471109,0.012973122,0.014771099,0.014075754,918.9583003,916.977015,579.8085562,579.4918727,0.135638403,0.281599349,0.034719309,0.180116752,13,13,13,13,0.009,0.009,0.009,0.009,913.6845717,911.6721623,573.377743,573.1164183
 06/29  16:10:00,33.3,0.014177041,382.6730432,0.363636,23.89,23.89,23.89,23.89,0.014435282,0.0129503,0.014707208,0.014002243,923.866935,921.9214142,584.3868821,584.0457747,0.137062379,0.282353406,0.1261698,0.131626805,13,13,13,13,0.009,0.009,0.009,0.009,918.9583003,916.977015,579.8085562,579.4918727
 06/29  16:20:00,33.3,0.014179433,390.6728641,0.363636,23.89,23.89,23.89,23.89,0.014398656,0.012927086,0.014645336,0.013931731,928.6496789,926.7427414,587.0720506,586.7209066,0.138355304,0.282662734,0.041459574,0.13265197,13,13,13,13,0.009,0.009,0.009,0.009,923.866935,921.9214142,584.3868821,584.0457747
 06/29  16:30:00,33.3,0.014181825,385.672685,0.363636,23.89,23.89,23.89,23.89,0.014360922,0.012903173,0.01458408,0.01386303,933.2012082,931.335807,588.7364794,588.3884991,0.139551532,0.282759757,0.066320423,0.133585565,13,13,13,13,0.009,0.009,0.009,0.009,928.6496789,926.7427414,587.0720506,586.7209066
 06/29  16:40:00,33.3,0.014184217,389.6725059,0.363636,23.89,23.89,23.89,23.89,0.01432222,0.012878802,0.014522749,0.013795619,937.6195649,935.7976587,590.155848,589.8177609,0.140528903,0.2821685,0.067548932,0.134183745,13,13,13,13,0.009,0.009,0.009,0.009,933.2012082,931.335807,588.7364794,588.3884991
 06/29  16:50:00,33.3,0.014186611,386.6723268,0.363636,23.89,23.89,23.89,23.89,0.014282787,0.012854274,0.014461274,0.013729425,941.8313361,940.0552587,591.5053368,591.1792742,0.141336446,0.281270923,0.068523099,0.134563015,13,13,13,13,0.009,0.009,0.009,0.009,937.6195649,935.7976587,590.155848,589.8177609
 06/29  17:00:00,33.3,0.014189005,392.6721477,0.272727,23.89,23.89,23.89,23.89,0.014242795,0.012829827,0.0144014,0.013665223,945.978439,944.2490937,591.6320833,591.323477,0.14209574,0.280020287,0.052466327,0.117908318,13,13,13,13,0.009,0.009,0.009,0.009,941.8313361,940.0552587,591.5053368,591.1792742
 06/29  17:10:00,33.21666667,0.014176122,382.6719686,0.363636,23.89,23.89,23.89,23.89,0.014209065,0.012799656,0.014338216,0.013598596,939.8526054,938.2667684,592.1066332,591.8168034,0.005023618,0.137637796,0.057085299,0.121968921,13,13,13,13,0.009,0.009,0.009,0.009,945.978439,944.2490937,591.6320833,591.323477
 06/29  17:20:00,33.13333333,0.014163003,384.6717894,0.363636,23.88455768,23.89,23.89,23.89,0.014173136,0.012763115,0.014270158,0.013527568,927.5056336,926.1653327,593.0396129,592.7659787,0,0.119243878,0.044819085,0.109129727,23.89,13,13,13,0.014209065,0.009,0.009,0.009,939.8526054,938.2667684,592.1066332,591.8168034
 06/29  17:30:00,33.05,0.014149649,386.6716103,0.272727,23.86878025,23.89,23.89,23.89,0.014126936,0.01272115,0.014198787,0.013452456,913.4163722,912.3572812,592.881648,592.6269755,0,0.100774282,0.015425618,0.079143845,23.88455768,13,13,13,0.014173136,0.009,0.009,0.009,927.5056336,926.1653327,593.0396129,592.7659787
 06/29  17:40:00,32.96666667,0.014136064,384.6714312,0.181818,23.84294824,23.89,23.88864696,23.89,0.01406739,0.012674643,0.014120261,0.013373895,899.6016632,898.8004916,590.5806621,590.3539482,0,0.08255527,0,0.048844206,23.86878025,13,23.89,13,0.014126936,0.009,0.014198787,0.009,913.4163722,912.3572812,592.881648,592.6269755
 06/29  17:50:00,32.88333333,0.01412225,383.6712521,0,23.81223885,23.89,23.88207244,23.89,0.013994529,0.012624197,0.014021739,0.013292566,886.5378717,885.9451589,584.4962403,584.2943087,0,0.064243493,0,0.001282461,23.84294824,13,23.88864696,13,0.01406739,0.009,0.014120261,0.009,899.6016632,898.8004916,590.5806621,590.3539482
 06/29  18:00:00,32.8,0.014108207,388.671073,0,23.77967035,23.89,23.8714733,23.88915505,0.013909422,0.012570231,0.013906297,0.013204404,874.283077,873.8458367,576.6832669,576.5008015,0,0.04579228,0,0,23.81223885,13,23.88207244,23.89,0.013994529,0.009,0.014021739,0.013292566,886.5378717,885.9451589,584.4962403,584.2943087
 06/29  18:10:00,32.43333333,0.014546592,383.6708939,0,23.72568484,23.88899217,23.85875168,23.88711978,0.013808283,0.012514879,0.013785006,0.013112994,859.4759715,859.1242994,568.5280178,568.3614212,0,0,0,0,23.77967035,23.89,23.8714733,23.88915505,0.013909422,0.012570231,0.013906297,0.013204404,874.283077,873.8458367,576.6832669,576.5008015
 06/29  18:20:00,32.06666667,0.014960731,384.6707148,0,23.66805588,23.88532244,23.84491055,23.88384548,0.013700123,0.012459037,0.013664309,0.013021333,843.2892096,842.9838039,560.6715647,560.5186737,0,0,0,0,23.72568484,23.88899217,23.85875168,23.88711978,0.013808283,0.012514879,0.013785006,0.013112994,859.4759715,859.1242994,568.5280178,568.3614212
 06/29  18:30:00,31.7,0.015351256,390.6705356,0,23.61849934,23.87832321,23.83023882,23.87937668,0.013591348,0.012402866,0.013546205,0.012930626,827.1943626,826.9193185,553.3733466,553.2325984,0,0,0,0,23.66805588,23.88532244,23.84491055,23.88384548,0.013700123,0.012459037,0.013664309,0.013021333,843.2892096,842.9838039,560.6715647,560.5186737
 06/29  18:40:00,31.33333333,0.015718792,387.6703565,0,23.57808386,23.86811209,23.81475445,23.87377403,0.013484328,0.012346285,0.01343071,0.01284104,811.6921078,811.4418168,546.4639893,546.3341875,0,0,0,0,23.61849934,23.87832321,23.83023882,23.87937668,0.013591348,0.012402866,0.013546205,0.012930626,827.1943626,826.9193185,553.3733466,553.2325984
 06/29  18:50:00,30.96666667,0.016063959,383.6701774,0,23.54340378,23.85505019,23.79841265,23.86707508,0.013379332,0.012289199,0.013317393,0.012752418,796.7963122,796.5679693,539.7605951,539.6407318,0,0,0,0,23.57808386,23.86811209,23.81475445,23.87377403,0.013484328,0.012346285,0.01343071,0.01284104,811.6921078,811.4418168,546.4639893,546.3341875
 06/29  19:00:00,30.6,0.016387368,391.6699983,0,23.51121561,23.83947721,23.78118905,23.85930541,0.013276036,0.012231551,0.01320591,0.012664582,782.6860032,782.4768997,533.4481101,533.3371119,0,0,0,0,23.54340378,23.85505019,23.79841265,23.86707508,0.013379332,0.012289199,0.013317393,0.012752418,796.7963122,796.5679693,539.7605951,539.6407318
 06/29  19:10:00,30.21666667,0.016530929,382.6698191,0,23.3877602,23.7970169,23.74712082,23.83952116,0.013121784,0.012143178,0.013045373,0.012538272,760.4927497,760.3035589,524.0649419,523.9656125,0,0,0,0,23.51121561,23.83947721,23.78118905,23.85930541,0.013276036,0.012231551,0.01320591,0.012664582,782.6860032,782.4768997,533.4481101,533.3371119
 06/29  19:20:00,29.83333333,0.016659149,383.66964,0,23.24986287,23.74105936,23.7039728,23.81280234,0.012946065,0.012043049,0.012864766,0.012396961,734.291855,734.1162119,513.2118421,513.1246192,0,0,0,0,23.3877602,23.7970169,23.74712082,23.83952116,0.013121784,0.012143178,0.013045373,0.012538272,760.4927497,760.3035589,524.0649419,523.9656125
 06/29  19:30:00,29.45,0.016772543,385.6694609,0,23.14870843,23.68434615,23.65953513,23.78435922,0.012776887,0.011948456,0.012691441,0.012262405,708.3207439,708.1505147,502.5727878,502.4961047,0,0,0,0,23.24986287,23.74105936,23.7039728,23.81280234,0.012946065,0.012043049,0.012864766,0.012396961,734.291855,734.1162119,513.2118421,513.1246192
 06/29  19:40:00,29.06666667,0.016871615,391.6692818,0,23.08840196,23.63229904,23.61724716,23.75656385,0.012625842,0.011866365,0.012536656,0.012143448,684.6115375,684.4415247,493.0611331,492.9928407,0,0,0,0,23.14870843,23.68434615,23.65953513,23.78435922,0.012776887,0.011948456,0.012691441,0.012262405,708.3207439,708.1505147,502.5727878,502.4961047
 06/29  19:50:00,28.68333333,0.016956857,385.6691026,0,23.05362819,23.58563615,23.57772251,23.72992357,0.012494292,0.011797446,0.01240167,0.012040985,663.0286734,662.8568381,484.3558394,484.2940964,0,0,0,0,23.08840196,23.63229904,23.61724716,23.75656385,0.012625842,0.011866365,0.012536656,0.012143448,684.6115375,684.4415247,493.0611331,492.9928407
 06/29  20:00:00,28.3,0.017028756,390.6689235,0,23.03032445,23.54348697,23.54059057,23.70428219,0.012380174,0.011740307,0.012284399,0.011953284,643.5285319,643.3550786,476.5552886,476.4986996,0,0,0,0,23.05362819,23.58563615,23.57772251,23.72992357,0.012494292,0.011797446,0.01240167,0.012040985,663.0286734,662.8568381,484.3558394,484.2940964
 06/29  20:10:00,28.11666667,0.017007981,388.6687444,0,23.01432534,23.50576068,23.50589268,23.67974766,0.012280972,0.011693206,0.012182321,0.011878228,625.7073483,625.5332402,469.424693,469.3722308,0,0,0,0,23.03032445,23.54348697,23.54059057,23.70428219,0.012380174,0.011740307,0.012284399,0.011953284,643.5285319,643.3550786,476.5552886,476.4986996
 06/29  20:20:00,27.93333333,0.016985422,385.6685653,0,23.00390755,23.47227934,23.47360149,23.65637294,0.012194858,0.01165489,0.01209359,0.011814274,609.2073196,609.0335963,462.7297267,462.6806059,0,0,0,0,23.01432534,23.50576068,23.50589268,23.67974766,0.012280972,0.011693206,0.012182321,0.011878228,625.7073483,625.5332402,469.424693,469.3722308
 06/29  20:30:00,27.75,0.016961114,389.6683861,0,22.9975361,23.44267218,23.44357559,23.63412713,0.012120581,0.011624515,0.012016932,0.011760364,594.1313238,593.9591306,456.6592952,456.6129616,0,0,0,0,23.00390755,23.47227934,23.47360149,23.65637294,0.012194858,0.01165489,0.01209359,0.011814274,609.2073196,609.0335963,462.7297267,462.6806059
 06/29  20:40:00,27.56666667,0.016935093,383.668207,0,22.99379893,23.41649243,23.41562437,23.61293931,0.012057181,0.011601445,0.011951365,0.011715685,580.0977436,579.9278886,450.8978228,450.8537832,0,0,0,0,22.9975361,23.44267218,23.44357559,23.63412713,0.012120581,0.011624515,0.012016932,0.011760364,594.1313238,593.9591306,456.6592952,456.6129616
 06/29  20:50:00,27.38333333,0.016907392,383.6680279,0,22.99165417,23.39331173,23.38955772,23.59273212,0.012003814,0.011585123,0.011896025,0.011679525,567.0752356,566.908416,445.4724317,445.4303136,0,0,0,0,22.99379893,23.41649243,23.41562437,23.61293931,0.012057181,0.011601445,0.011951365,0.011715685,580.0977436,579.9278886,450.8978228,450.8537832
