Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/29  21:00:00,27.2,0.016878048,382.6678487,0,22.99046315,23.3727551,23.36520536,23.57343523,0.011959702,0.011575033,0.011850113,0.011651224,555.0215074,554.8582998,440.3950216,440.3545461,0,0,0,0,22.99165417,23.39331173,23.38955772,23.59273212,0.012003814,0.011585123,0.011896025,0.011679525,567.0752356,566.908416,445.4724317,445.4303136
 06/29  21:10:00,27.01666667,0.016998747,383.6676696,0,22.98679633,23.35365159,23.34192176,23.5546508,0.011921425,0.011568007,0.011810192,0.011627476,543.9586794,543.7995374,435.7400721,435.7010649,0,0,0,0,22.99046315,23.3727551,23.36520536,23.57343523,0.011959702,0.011575033,0.011850113,0.011651224,555.0215074,554.8582998,440.3950216,440.3545461
 06/29  21:20:00,26.83333333,0.017114559,386.6674905,0,22.97973941,23.33526127,23.31929049,23.53612404,0.011886782,0.011562073,0.011774045,0.011606183,533.9521017,533.7973659,431.6205084,431.5829078,0,0,0,0,22.98679633,23.35365159,23.34192176,23.5546508,0.011921425,0.011568007,0.011810192,0.011627476,543.9586794,543.7995374,435.7400721,435.7010649
 06/29  21:30:00,26.65,0.017225561,388.6673113,0,22.97015064,23.31728888,23.29713466,23.51775367,0.011854868,0.011556533,0.011740754,0.011586536,524.9467684,524.796626,428.0240683,427.9878603,0,0,0,0,22.97973941,23.33526127,23.31929049,23.53612404,0.011886782,0.011562073,0.011774045,0.011606183,533.9521017,533.7973659,431.6205084,431.5829078
 06/29  21:40:00,26.46666667,0.01733183,385.6671322,0,22.95915282,23.29965108,23.27539399,23.49951314,0.011825394,0.011551288,0.011710019,0.011568334,516.6326737,516.4870492,424.679346,424.6444243,0,0,0,0,22.97015064,23.31728888,23.29713466,23.51775367,0.011854868,0.011556533,0.011740754,0.011586536,524.9467684,524.796626,428.0240683,427.9878603
 06/29  21:50:00,26.28333333,0.017433439,388.666953,0,22.94746825,23.28232116,23.25403866,23.48139487,0.011798232,0.011546386,0.011681703,0.01155153,509.0652741,508.9241378,421.677566,421.6439102,0,0,0,0,22.95915282,23.29965108,23.27539399,23.49951314,0.011825394,0.011551288,0.011710019,0.011568334,516.6326737,516.4870492,424.679346,424.6444243
 06/29  22:00:00,26.1,0.017530463,390.6667739,0,22.93541669,23.26527254,23.23304117,23.46339198,0.011773255,0.011541859,0.011655667,0.01153607,502.2549372,502.1182949,419.0619337,419.0295745,0,0,0,0,22.94746825,23.28232116,23.25403866,23.48139487,0.011798232,0.011546386,0.011681703,0.01155153,509.0652741,508.9241378,421.677566,421.6439102
 06/29  22:10:00,26.01666667,0.017551222,382.6665948,0,22.76417855,23.20435043,23.18486725,23.4259756,0.011730899,0.011527264,0.011620315,0.01151508,490.1222078,489.988412,414.9564583,414.9256152,0,0,0,0,22.93541669,23.26527254,23.23304117,23.46339198,0.011773255,0.011541859,0.011655667,0.01153607,502.2549372,502.1182949,419.0619337,419.0295745
 06/29  22:20:00,25.93333333,0.017571285,382.6664156,0,22.56432412,23.12094146,23.1216924,23.37730676,0.011681656,0.011507982,0.011582154,0.011492426,475.794645,475.6604323,410.2671291,410.2378813,0,0,0,0,22.76417855,23.20435043,23.18486725,23.4259756,0.011730899,0.011527264,0.011620315,0.01151508,490.1222078,489.988412,414.9564583,414.9256152
 06/29  22:30:00,25.85,0.017590659,386.6662365,0,22.42223148,23.03658187,23.0563029,23.32617226,0.011635467,0.011489279,0.011547143,0.011471644,462.6264459,462.4910216,406.2216133,406.1942091,0,0,0,0,22.56432412,23.12094146,23.1216924,23.37730676,0.011681656,0.011507982,0.011582154,0.011492426,475.794645,475.6604323,410.2671291,410.2378813
 06/29  22:40:00,25.76666667,0.01760935,383.6660573,0,22.34339472,22.96032075,22.99439422,23.27659964,0.01159611,0.011473278,0.011517401,0.011453991,451.3596652,451.2242378,402.7371723,402.711521,0,0,0,0,22.42223148,23.03658187,23.0563029,23.32617226,0.011635467,0.011489279,0.011547143,0.011471644,462.6264459,462.4910216,406.2216133,406.1942091
 06/29  22:50:00,25.68333333,0.017627361,392.6658782,0,22.3014866,22.89320685,22.93700822,23.22945513,0.011563552,0.011460109,0.011492722,0.011439344,442.7195808,442.5880346,400.5287965,400.5054302,0,0,0,0,22.34339472,22.96032075,22.99439422,23.27659964,0.01159611,0.011473278,0.011517401,0.011453991,451.3596652,451.2242378,402.7371723,402.711521
 06/29  23:00:00,25.6,0.0176447,390.665699,0,22.27384059,22.83363155,22.8835568,23.1844733,0.011536567,0.011449255,0.011472206,0.011427169,435.8544076,435.7295442,398.9881503,398.9671358,0,0,0,0,22.3014866,22.89320685,22.93700822,23.22945513,0.011563552,0.011460109,0.011492722,0.011439344,442.7195808,442.5880346,400.5287965,400.5054302
 06/29  23:10:00,25.5,0.017643404,391.6655199,0,22.24470067,22.77848609,22.8332845,23.1412466,0.011505685,0.011431894,0.011449185,0.011411137,429.563259,429.4467916,397.8389951,397.820237,0,0,0,0,22.27384059,22.83363155,22.8835568,23.1844733,0.011536567,0.011449255,0.011472206,0.011427169,435.8544076,435.7295442,398.9881503,398.9671358
 06/29  23:20:00,25.4,0.017641405,388.6653408,0,22.21553824,22.72718416,22.78567228,23.09950456,0.011468401,0.011406005,0.011420139,0.011387976,423.5889898,423.4813311,396.6503034,396.6333744,0,0,0,0,22.24470067,22.77848609,22.8332845,23.1412466,0.011505685,0.011431894,0.011449185,0.011411137,429.563259,429.4467916,397.8389951,397.820237
 06/29  23:30:00,25.3,0.017638711,386.6651616,0,22.18916156,22.67962282,22.74040308,23.05909812,0.011425374,0.011372604,0.011384637,0.011357442,418.039312,417.9403107,395.3048762,395.2893143,0,0,0,0,22.21553824,22.72718416,22.78567228,23.09950456,0.011468401,0.011406005,0.011420139,0.011387976,423.5889898,423.4813311,396.6503034,396.6333744
 06/29  23:40:00,25.2,0.017635331,389.6649825,0,22.16600018,22.63555603,22.69725887,23.01993504,0.011377892,0.011333256,0.011343564,0.011320562,413.4058609,413.3157594,394.2421389,394.227978,0,0,0,0,22.18916156,22.67962282,22.74040308,23.05909812,0.011425374,0.011372604,0.011384637,0.011357442,418.039312,417.9403107,395.3048762,395.2893143
 06/29  23:50:00,25.1,0.017631269,383.6648033,0,22.14507212,22.59460862,22.65605883,22.98194075,0.011326972,0.011289206,0.011297977,0.011278512,409.1203345,409.0384489,392.9528489,392.9396339,0,0,0,0,22.16600018,22.63555603,22.69725887,23.01993504,0.011377892,0.011333256,0.011343564,0.011320562,413.4058609,413.3157594,394.2421389,394.227978
 06/29  24:00:00,25,0.017626535,392.6646242,0,22.12531837,22.55636865,22.61663768,22.94504485,0.011273284,0.01124132,0.01124873,0.011232247,406.0061187,405.9328703,392.3542706,392.3425201,0,0,0,0,22.14507212,22.59460862,22.65605883,22.98194075,0.011326972,0.011289206,0.011297977,0.011278512,409.1203345,409.0384489,392.9528489,392.9396339
 06/30  00:10:00,25.1,0.017631269,383.664445,0,22.09352444,22.51706123,22.57675158,22.90775965,0.011212303,0.011185232,0.011191465,0.011177492,403.0187812,402.9531154,391.4852628,391.474477,0,0,0,0,22.12531837,22.55636865,22.61663768,22.94504485,0.011273284,0.01124132,0.01124873,0.011232247,406.0061187,405.9328703,392.3542706,392.3425201
 06/30  00:20:00,25.2,0.017635331,386.6642658,0,22.04707618,22.47459612,22.53508477,22.86918786,0.011142006,0.011119056,0.011124287,0.011112422,400.4152207,400.3564486,390.6707442,390.6608135,0,0,0,0,22.09352444,22.51706123,22.57675158,22.90775965,0.011212303,0.011185232,0.011191465,0.011177492,403.0187812,402.9531154,391.4852628,391.474477
 06/30  00:30:00,25.3,0.017638711,385.6640867,0,21.99039863,22.42858742,22.49130187,22.82907218,0.011062861,0.011043379,0.011047762,0.011037668,398.1490345,398.0964559,389.9170642,389.9079071,0,0,0,0,22.04707618,22.47459612,22.53508477,22.86918786,0.011142006,0.011119056,0.011124287,0.011112422,400.4152207,400.3564486,390.6707442,390.6608135
 06/30  00:40:00,25.4,0.017641405,392.6639075,0,21.9284617,22.37939135,22.44551343,22.78745216,0.010976335,0.01095977,0.010963434,0.010954827,396.7984357,396.752244,389.8462821,389.8384823,0,0,0,0,21.99039863,22.42858742,22.49130187,22.82907218,0.011062861,0.011043379,0.011047762,0.011037668,398.1490345,398.0964559,389.9170642,389.9079071
 06/30  00:50:00,25.5,0.017643404,385.6637284,0,21.86418677,22.32748453,22.39792284,22.74443503,0.010883937,0.010869824,0.010872879,0.010865518,395.4470202,395.4061496,389.5760444,389.5691833,0,0,0,0,21.9284617,22.37939135,22.44551343,22.78745216,0.010976335,0.01095977,0.010963434,0.010954827,396.7984357,396.752244,389.8462821,389.8384823
 06/30  01:00:00,25.6,0.0176447,392.6635492,0,21.79870182,22.27325278,22.34870134,22.70011317,0.010786904,0.010774852,0.010777389,0.010771075,394.6490494,394.6134116,389.6921908,389.6865299,0,0,0,0,21.86418677,22.32748453,22.39792284,22.74443503,0.010883937,0.010869824,0.010872879,0.010865518,395.4470202,395.4061496,389.5760444,389.5691833
 06/30  01:10:00,25.5,0.017643404,390.6633701,0,21.73233963,22.21700192,22.29797823,22.65455644,0.010691566,0.010681253,0.010683352,0.010677922,394.071775,394.0408511,389.8871673,389.8826086,0,0,0,0,21.79870182,22.27325278,22.34870134,22.70011317,0.010786904,0.010774852,0.010777389,0.010771075,394.6490494,394.6134116,389.6921908,389.6865299
 06/30  01:20:00,25.4,0.017641405,388.6631909,0,21.66519116,22.15896294,22.24585346,22.6078188,0.010601243,0.010592403,0.010594132,0.010589452,393.4103628,393.3832685,389.8775455,389.8736907,0,0,0,0,21.73233963,22.21700192,22.29797823,22.65455644,0.010691566,0.010681253,0.010683352,0.010677922,394.071775,394.0408511,389.8871673,389.8826086
 06/30  01:30:00,25.3,0.017638711,383.6630118,0,21.59732013,22.09931772,22.19241071,22.55994596,0.010516372,0.010508781,0.010510199,0.010506156,392.2955744,392.270988,389.3120482,389.3081539,0,0,0,0,21.66519116,22.15896294,22.24585346,22.6078188,0.010601243,0.010592403,0.010594132,0.010589452,393.4103628,393.3832685,389.8775455,389.8736907
 06/30  01:40:00,25.2,0.017635331,391.6628326,0,21.52879664,22.0382181,22.13772424,22.51097944,0.010436177,0.010429645,0.010430802,0.0104273,391.7027272,391.6810448,389.1839376,389.1804991,0,0,0,0,21.59732013,22.09931772,22.19241071,22.55994596,0.010516372,0.010508781,0.010510199,0.010506156,392.2955744,392.270988,389.3120482,389.3081539
 06/30  01:50:00,25.1,0.017631269,383.6626534,0,21.45968175,21.97579505,22.08186133,22.46095794,0.010359719,0.010354087,0.010355023,0.010351981,390.8614883,390.8418572,388.7344529,388.7310278,0,0,0,0,21.52879664,22.0382181,22.13772424,22.51097944,0.010436177,0.010429645,0.010430802,0.0104273,391.7027272,391.6810448,389.1839376,389.1804991
 06/30  02:00:00,25,0.017626535,389.6624743,0,21.39001765,21.91216246,22.02488301,22.40991751,0.010286251,0.010281381,0.010282131,0.010279478,390.3685346,390.3511763,388.5728902,388.5698087,0,0,0,0,21.45968175,21.97579505,22.08186133,22.46095794,0.010359719,0.010354087,0.010355023,0.010351981,390.8614883,390.8418572,388.7344529,388.7310278
 06/30  02:10:00,24.9,0.017621135,391.6622951,0,21.30708936,21.8439808,21.9647225,22.35645143,0.0102052,0.010200957,0.010201544,0.01019921,390.3312402,390.3165449,388.816397,388.8140963,0,0,0,0,21.39001765,21.91216246,22.02488301,22.40991751,0.010286251,0.010281381,0.010282131,0.010279478,390.3685346,390.3511763,388.5728902,388.5698087
 06/30  02:20:00,24.8,0.017615075,390.6621159,0,21.20852023,21.76954976,21.90023463,22.29974453,0.010111347,0.010107608,0.010108047,0.010105964,390.4196473,390.4074142,389.1422096,389.1406771,0,0,0,0,21.30708936,21.8439808,21.9647225,22.35645143,0.0102052,0.010200957,0.010201544,0.01019921,390.3312402,390.3165449,388.816397,388.8140963
 06/30  02:30:00,24.7,0.017608365,385.6619368,0,21.09885779,21.68882673,21.83124905,22.23962267,0.010004678,0.010001333,0.010001635,0.009999746,390.072754,390.0618035,388.9946913,388.9932146,0,0,0,0,21.20852023,21.76954976,21.90023463,22.29974453,0.010111347,0.010107608,0.010108047,0.010105964,390.4196473,390.4074142,389.1422096,389.1406771
 06/30  02:40:00,24.6,0.017601009,383.6617576,0,20.98314729,21.60247046,21.75803051,22.17620576,0.009887318,0.009884276,0.009884452,0.009882708,389.3104458,389.2997565,388.3995711,388.3975531,0,0,0,0,21.09885779,21.68882673,21.83124905,22.23962267,0.010004678,0.010001333,0.010001635,0.009999746,390.072754,390.0618035,388.9946913,388.9932146
 06/30  02:50:00,24.5,0.017593017,387.6615784,0,20.86437932,21.51121799,21.68092334,22.10967657,0.009761595,0.009758783,0.009758841,0.009757207,388.7839068,388.7738586,388.0147002,388.0124868,0,0,0,0,20.98314729,21.60247046,21.75803051,22.17620576,0.009887318,0.009884276,0.009884452,0.009882708,389.3104458,389.2997565,388.3995711,388.3975531
 06/30  03:00:00,24.4,0.017584393,387.6613993,0,20.74370915,21.41567879,21.60022653,22.0401978,0.009629406,0.009626763,0.009626712,0.009625156,388.508489,388.4994642,387.859468,387.8573952,0,0,0,0,20.86437932,21.51121799,21.68092334,22.10967657,0.009761595,0.009758783,0.009758841,0.009757207,388.7839068,388.7738586,388.0147002,388.0124868
 06/30  03:10:00,24.5,0.017595997,384.6612201,0,20.64019521,21.32143237,21.51931889,21.97003264,0.009505539,0.00950305,0.009502908,0.009501425,388.1077964,388.0993516,387.5597037,387.5575442,0,0,0,0,20.74370915,21.41567879,21.60022653,22.0401978,0.009629406,0.009626763,0.009626712,0.009625156,388.508489,388.4994642,387.859468,387.8573952
 06/30  03:20:00,24.6,0.017606973,390.6610409,0,20.55746389,21.23152853,21.4401699,21.90054627,0.009397543,0.009395216,0.009395006,0.009393604,388.1379707,388.1309073,387.6761781,387.6745278,0,0,0,0,20.64019521,21.32143237,21.51931889,21.97003264,0.009505539,0.00950305,0.009502908,0.009501425,388.1077964,388.0993516,387.5597037,387.5575442
 06/30  03:30:00,24.7,0.017617316,391.6608618,0,20.48893377,21.14647558,21.3632753,21.83214044,0.009305966,0.009303815,0.009303558,0.009302245,388.5224399,388.5172852,388.1344196,388.1337005,0,0,0,0,20.55746389,21.23152853,21.4401699,21.90054627,0.009397543,0.009395216,0.009395006,0.009393604,388.1379707,388.1309073,387.6761781,387.6745278
 06/30  03:40:00,24.8,0.017627016,383.6606826,0,20.42728877,21.06568374,21.28846359,21.76477303,0.009228443,0.009226473,0.009226187,0.009224968,388.3268461,388.3221493,387.9993215,387.998522,0,0,0,0,20.48893377,21.14647558,21.3632753,21.83214044,0.009305966,0.009303815,0.009303558,0.009302245,388.5224399,388.5172852,388.1344196,388.1337005
 06/30  03:50:00,24.9,0.017636069,386.6605034,0,20.36823787,20.98839406,21.21542852,21.69829589,0.009162279,0.009160489,0.009160188,0.009159063,388.0070063,388.0024177,387.7300617,387.7289793,0,0,0,0,20.42728877,21.06568374,21.28846359,21.76477303,0.009228443,0.009226473,0.009226187,0.009224968,388.3268461,388.3221493,387.9993215,387.998522
 06/30  04:00:00,25,0.017644465,390.6603243,0,20.31012288,20.91400016,21.1439069,21.63258606,0.009105303,0.009103686,0.009103381,0.009102347,388.0795312,388.0757733,387.8463116,387.8455695,0,0,0,0,20.36823787,20.98839406,21.21542852,21.69829589,0.009162279,0.009160489,0.009160188,0.009159063,388.0070063,388.0024177,387.7300617,387.7289793
 06/30  04:10:00,24.81666667,0.017648054,391.6601451,0,20.2405475,20.83870107,21.07171016,21.56619789,0.009051667,0.009050204,0.009049897,0.009048945,388.4803592,388.4779402,388.2849529,388.2850042,0,0,0,0,20.31012288,20.91400016,21.1439069,21.63258606,0.009105303,0.009103686,0.009103381,0.009102347,388.0795312,388.0757733,387.8463116,387.8455695
 06/30  04:20:00,24.63333333,0.017649075,383.6599659,0,20.15709676,20.76038757,20.99756094,21.49826546,0.008997959,0.008996626,0.008996317,0.008995432,388.2901822,388.2877992,388.1250136,388.1248156,0,0,0,0,20.2405475,20.83870107,21.07171016,21.56619789,0.009051667,0.009050204,0.009049897,0.009048945,388.4803592,388.4779402,388.2849529,388.2850042
 06/30  04:30:00,24.45,0.017647578,389.6597867,0,20.06416369,20.67900908,20.92118084,21.42857621,0.008943089,0.008941862,0.00894155,0.008940718,388.2298032,388.2276782,388.0904726,388.0902463,0,0,0,0,20.15709676,20.76038757,20.99756094,21.49826546,0.008997959,0.008996626,0.008996317,0.008995432,388.2901822,388.2877992,388.1250136,388.1248156
 06/30  04:40:00,24.26666667,0.017643612,388.6596076,0,19.96644698,20.59529348,20.84269552,21.35718685,0.008887016,0.008885873,0.008885555,0.008884766,388.2630114,388.2612852,388.1457366,388.1456318,0,0,0,0,20.06416369,20.67900908,20.92118084,21.42857621,0.008943089,0.008941862,0.00894155,0.008940718,388.2298032,388.2276782,388.0904726,388.0902463
 06/30  04:50:00,24.08333333,0.017637225,392.6594284,0,19.86657902,20.50994235,20.76230208,21.2842071,0.008829923,0.008828846,0.008828522,0.008827765,388.6682389,388.6675981,388.5706774,388.571279,0,0,0,0,19.96644698,20.59529348,20.84269552,21.35718685,0.008887016,0.008885873,0.008885555,0.008884766,388.2630114,388.2612852,388.1457366,388.1456318
 06/30  05:00:00,23.9,0.017628466,382.6592492,0,19.76556288,20.42361459,20.68017135,21.20973531,0.008771942,0.008770918,0.008770586,0.008769854,388.3845244,388.3834045,388.3014964,388.3015652,0,0,0,0,19.86657902,20.50994235,20.76230208,21.2842071,0.008829923,0.008828846,0.008828522,0.008827765,388.6682389,388.6675981,388.5706774,388.571279
 06/30  05:10:00,23.98333333,0.017719494,391.65907,0,19.69561056,20.34532586,20.60176129,21.13746928,0.008727502,0.008726548,0.008726224,0.008725534,388.4318423,388.4309704,388.3620253,388.3621758,0,0,0,0,19.76556288,20.42361459,20.68017135,21.20973531,0.008771942,0.008770918,0.008770586,0.008769854,388.3845244,388.3834045,388.3014964,388.3015652
 06/30  05:20:00,24.06666667,0.017810948,388.6588908,0,19.66280396,20.27981974,20.5301685,21.069594,0.00870389,0.008703038,0.008702742,0.008702121,388.525948,388.5253986,388.4674162,388.46772,0,0,0,0,19.69561056,20.34532586,20.60176129,21.13746928,0.008727502,0.008726548,0.008726224,0.008725534,388.4318423,388.4309704,388.3620253,388.3621758
 06/30  05:30:00,24.15,0.017902827,391.6587117,0,19.65580639,20.22759068,20.46600514,21.00666291,0.00870125,0.008700527,0.008700274,0.008699748,388.8401168,388.84023,388.7916826,388.7924873,0,0,0,0,19.66280396,20.27981974,20.5301685,21.069594,0.00870389,0.008703038,0.008702742,0.008702121,388.525948,388.5253986,388.4674162,388.46772
 06/30  05:40:00,24.23333333,0.017995135,391.6585325,0,19.66194606,20.18727186,20.40875624,20.94847087,0.008716749,0.008716167,0.008715969,0.008715553,389.2476223,389.2484263,389.2078984,389.2092851,0,0,0,0,19.65580639,20.22759068,20.46600514,21.00666291,0.00870125,0.008700527,0.008700274,0.008699748,388.8401168,388.84023,388.7916826,388.7924873
 06/30  05:50:00,24.31666667,0.018087873,382.6583533,0,19.67375629,20.15723307,20.35769639,20.89465114,0.00874726,0.008746818,0.008746679,0.008746381,388.8712207,388.8713746,388.8369233,388.8374819,0,0,0,0,19.66194606,20.18727186,20.40875624,20.94847087,0.008716749,0.008716167,0.008715969,0.008715553,389.2476223,389.2484263,389.2078984,389.2092851
 06/30  06:00:00,24.4,0.018181043,382.6581741,0,19.68834092,20.13611421,20.31220973,20.84488815,0.008790248,0.008789939,0.008789856,0.008789677,388.0553176,388.0542627,388.0245734,388.0236747,0,0,0,0,19.67375629,20.15723307,20.35769639,20.89465114,0.00874726,0.008746818,0.008746679,0.008746381,388.8712207,388.8713746,388.8369233,388.8374819
 06/30  06:10:00,24.68333333,0.018298469,385.6579949,0,21.70443717,21.66502716,21.57003873,21.27145132,0.009277823,0.010209411,0.010565696,0.009773472,389.4631486,389.4029423,387.9833579,387.9912206,0.675151198,2.29668664,3.024421655,1.505312817,27.35954171,27.29836323,27.22804815,27.0068326,0.010406978,0.011134125,0.011412957,0.010794571,388.9660598,388.9188667,388.007568,388.0134697
 06/30  06:20:00,24.96666667,0.018413791,383.6578157,0,21.29923969,21.42300175,21.36003639,21.20637689,0.009248839,0.010000205,0.010282349,0.009643357,390.4590589,390.4099311,387.8133997,387.8198656,0,0,0,0,21.4461227,21.49904784,21.4285057,21.22620406,0.009246585,0.010062215,0.010371803,0.009678161,389.8594668,389.8064705,387.9083049,387.9152119
 06/30  06:30:00,25.25,0.018526911,391.6576366,0,21.15080919,21.29033279,21.23567714,21.1706352,0.009274831,0.009903688,0.010136908,0.009596928,391.6757331,391.635586,387.9948253,388.0000104,0.030703359,0,0,0,35.64961984,21.38055268,21.3216362,21.1948248,0.012124419,0.009967491,0.010235762,0.009625543,390.724784,390.6778665,387.8737586,387.8798334
 06/30  06:40:00,25.53333333,0.018637729,387.6574574,0,21.1875963,21.28589244,21.20281683,21.17157258,0.009403002,0.009961138,0.010161592,0.009678879,393.6442142,393.6090497,388.1199107,388.1243492,0,0,0,0,21.11015062,21.24256198,21.18811826,21.1579977,0.009298573,0.009872598,0.010084641,0.009586128,392.3609571,392.3253702,388.0555332,388.0602195
 06/30  06:50:00,25.81666667,0.018746147,391.6572782,0,21.30771877,21.35111004,21.2180582,21.19379667,0.00960886,0.010120963,0.010295562,0.009851517,396.1217407,396.0893988,388.3193294,388.3232274,0,0,0,0,21.1875963,21.28589244,21.20281683,21.17157258,0.009403002,0.009961138,0.010161592,0.009678879,393.6442142,393.6090497,388.1199107,388.1243492
 06/30  07:00:00,26.1,0.018852059,388.657099,0,21.45188922,21.44346237,21.25191048,21.22593583,0.009867273,0.010341453,0.010492724,0.010081502,398.5405163,398.5101251,388.4336714,388.4371934,0,0,0,0,21.30771877,21.35111004,21.2180582,21.19379667,0.00960886,0.010120963,0.010295562,0.009851517,396.1217407,396.0893988,388.3193294,388.3232274
 06/30  07:10:00,26.28333333,0.018837254,386.6569198,0,21.59483323,21.54424138,21.29063893,21.26169623,0.010152746,0.010591313,0.010715438,0.010335249,402.0785944,402.0498718,388.3913166,388.3946033,0,0,0,0,21.45188922,21.44346237,21.25191048,21.22593583,0.009867273,0.010341453,0.010492724,0.010081502,398.5405163,398.5101251,388.4336714,388.4371934
 06/30  07:20:00,26.46666667,0.018819607,391.6567406,0,21.72288459,21.64642693,21.33087472,21.29915851,0.010447941,0.010852454,0.010947818,0.010597208,406.3729536,406.345912,388.4873557,388.4903311,0,0,0,0,21.59483323,21.54424138,21.29063893,21.26169623,0.010152746,0.010591313,0.010715438,0.010335249,402.0785944,402.0498718,388.3913166,388.3946033
 06/30  07:30:00,26.65,0.018799069,385.6565614,0,21.83709293,21.74898604,21.37296029,21.33826253,0.010746429,0.011118933,0.011186429,0.010863513,410.4881726,410.4627242,388.4306071,388.4333805,0,0,0,0,21.72288459,21.64642693,21.33087472,21.29915851,0.010447941,0.010852454,0.010947818,0.010597208,406.3729536,406.345912,388.4873557,388.4903311
 06/30  07:40:00,26.83333333,0.018775586,392.6563822,0,21.94352964,21.85248557,21.41768462,21.37932746,0.01104727,0.011390145,0.011431766,0.011134424,414.4895962,414.4657064,388.5619534,388.5644321,0,0,0,0,21.83709293,21.74898604,21.37296029,21.33826253,0.010746429,0.011118933,0.011186429,0.010863513,410.4881726,410.4627242,388.4306071,388.4333805
 06/30  07:50:00,27.01666667,0.018749108,390.6562031,0,22.04716353,21.95741766,21.46544012,21.42257437,0.011350998,0.01166664,0.01168452,0.01141066,418.1956096,418.1731923,388.7421136,388.7442934,0,0,0,0,21.94352964,21.85248557,21.41768462,21.37932746,0.01104727,0.011390145,0.011431766,0.011134424,414.4895962,414.4657064,388.5619534,388.5644321
 06/30  08:00:00,27.2,0.018719581,388.6560239,0,22.15063108,22.06404853,21.51633108,21.46812073,0.011658048,0.011948698,0.01194477,0.011692452,421.4979164,421.4768568,388.8252693,388.8272288,0,0,0,0,22.04716353,21.95741766,21.46544012,21.42257437,0.011350998,0.01166664,0.01168452,0.01141066,418.1956096,418.1731923,388.7421136,388.7442934
 06/30  08:10:00,27.38333333,0.018610904,382.6558447,0,22.30304574,22.1837516,21.56457264,21.51212594,0.011976,0.012243628,0.012178765,0.01194629,435.5392129,435.5195921,388.578454,388.580386,0,0,0,0,22.15063108,22.06404853,21.51633108,21.46812073,0.011658048,0.011948698,0.01194477,0.011692452,421.4979164,421.4768568,388.8252693,388.8272288
 06/30  08:20:00,27.56666667,0.018497388,384.6556655,0,22.44246443,22.30138703,21.60683222,21.55231811,0.012268371,0.012514738,0.01236741,0.012153265,455.6602473,455.6423904,388.2441322,388.2460832,0,0,0,0,22.30304574,22.1837516,21.56457264,21.51212594,0.011976,0.012243628,0.012178765,0.01194629,435.5392129,435.5195921,388.578454,388.580386
 06/30  08:30:00,27.75,0.018378957,391.6554863,0,22.53077125,22.4061945,21.64243029,21.58815587,0.012513025,0.012739757,0.012507255,0.012310057,477.0365374,477.0205174,388.2313173,388.2331269,0,0,0,0,22.44246443,22.30138703,21.60683222,21.55231811,0.012268371,0.012514738,0.01236741,0.012153265,455.6602473,455.6423904,388.2441322,388.2460832
 06/30  08:40:00,27.93333333,0.018255533,385.6553071,0,22.56792513,22.4949129,21.67184799,21.61986766,0.012705198,0.01291382,0.012601985,0.012420453,496.9192239,496.9043169,388.1698385,388.1715306,0,0,0,0,22.53077125,22.4061945,21.64243029,21.58815587,0.012513025,0.012739757,0.012507255,0.012310057,477.0365374,477.0205174,388.2313173,388.2331269
 06/30  08:50:00,28.11666667,0.018127043,389.6551279,0,22.56942872,22.56840297,21.6958075,21.64785638,0.012848453,0.013040387,0.012656764,0.012489702,514.9716759,514.9561435,388.1992475,388.2007922,0,0,0,0,22.56792513,22.4949129,21.67184799,21.61986766,0.012705198,0.01291382,0.012601985,0.012420453,496.9192239,496.9043169,388.1698385,388.1715306
 06/30  09:00:00,28.3,0.017993408,387.6549487,0,22.5498331,22.62865396,21.71493823,21.67248006,0.012948259,0.013124815,0.012676193,0.012522492,531.2831146,531.2642684,388.2041199,388.2055372,0,0,0,0,22.56942872,22.56840297,21.6958075,21.64785638,0.012848453,0.013040387,0.012656764,0.012489702,514.9716759,514.9561435,388.1992475,388.2007922
 06/30  09:10:00,28.68333333,0.01785583,391.6547695,0,22.56846885,22.69064026,21.73524061,21.69767415,0.013024148,0.013190182,0.012670882,0.012526342,549.773013,549.7502559,388.2787098,388.2800159,0,0,0,0,22.5498331,22.62865396,21.71493823,21.67248006,0.012948259,0.013124815,0.012676193,0.012522492,531.2831146,531.2642684,388.2041199,388.2055372
 06/30  09:20:00,29.06666667,0.017701587,392.6545903,0,22.61920831,22.75624541,21.75834916,21.72461825,0.013081896,0.013240425,0.012647299,0.012509303,569.5399458,569.513039,388.421546,388.4227452,0,0,0,0,22.56846885,22.69064026,21.73524061,21.69767415,0.013024148,0.013190182,0.012670882,0.012526342,549.773013,549.7502559,388.2787098,388.2800159
 06/30  09:30:00,29.45,0.017530109,386.6544111,0,22.6783307,22.82386151,21.78415566,21.75334193,0.013121254,0.013273453,0.012607222,0.012474742,589.1420946,589.1105984,388.4579045,388.459043,0,0,0,0,22.61920831,22.75624541,21.75834916,21.72461825,0.013081896,0.013240425,0.012647299,0.012509303,569.5399458,569.513039,388.421546,388.4227452
 06/30  09:40:00,29.83333333,0.017340818,387.6542319,0,22.73577826,22.89236874,21.81231642,21.78369036,0.013140643,0.013286843,0.012550173,0.012422912,608.0028338,607.9661932,388.4372946,388.4383941,0,0,0,0,22.6783307,22.82386151,21.78415566,21.75334193,0.013121254,0.013273453,0.012607222,0.012474742,589.1420946,589.1105984,388.4579045,388.459043
 06/30  09:50:00,30.21666667,0.017133125,386.6540527,0,22.79070137,22.96142559,21.84261454,21.81556917,0.013138736,0.013279057,0.012475087,0.012352929,625.9920229,625.949561,388.3784511,388.3795238,0,0,0,0,22.73577826,22.89236874,21.81231642,21.78369036,0.013140643,0.013286843,0.012550173,0.012422912,608.0028338,607.9661932,388.4372946,388.4383941
 06/30  10:00:00,30.6,0.016906432,391.6538735,0,22.84476826,23.03105935,21.87494941,21.84894816,0.013114592,0.013249174,0.012380926,0.012263739,643.284453,643.2355172,388.4181025,388.4191219,0,0,0,0,22.79070137,22.96142559,21.84261454,21.81556917,0.013138736,0.013279057,0.012475087,0.012352929,625.9920229,625.949561,388.3784511,388.3795238
 06/30  10:10:00,30.68333333,0.016655682,388.6536943,0,22.89566167,23.10053885,21.90872846,21.88345907,0.013076121,0.01320515,0.01227538,0.01216299,659.8496249,659.7933836,388.4584568,388.4594242,0,0,0,0,22.84476826,23.03105935,21.87494941,21.84894816,0.013114592,0.013249174,0.012380926,0.012263739,643.284453,643.2355172,388.4181025,388.4191219
 06/30  10:20:00,30.76666667,0.016402295,390.6535151,0,22.94283938,23.16949221,21.94359638,21.91888226,0.01302849,0.013152179,0.012163435,0.01205565,675.7653259,675.7008533,388.525112,388.5260232,0,0,0,0,22.89566167,23.10053885,21.90872846,21.88345907,0.013076121,0.01320515,0.01227538,0.01216299,659.8496249,659.7933836,388.4584568,388.4594242
 06/30  10:30:00,30.85,0.016146256,389.6533359,0,22.98744552,23.23692987,21.97945923,21.95516639,0.012973473,0.013092032,0.012046727,0.011943354,691.0334621,690.9597064,388.5843765,388.585236,0,0,0,0,22.94283938,23.16949221,21.94359638,21.91888226,0.01302849,0.013152179,0.012163435,0.01205565,675.7653259,675.7008533,388.525112,388.5260232
 06/30  10:40:00,30.93333333,0.015887555,385.6531567,0,23.03023204,23.30234982,22.01626634,21.99228554,0.01291117,0.0130248,0.011925244,0.011826101,705.5894896,705.5052588,388.5445943,388.5454278,0,0,0,0,22.98744552,23.23692987,21.97945923,21.95516639,0.012973473,0.013092032,0.012046727,0.011943354,691.0334621,690.9597064,388.5843765,388.585236
 06/30  10:50:00,31.01666667,0.01562618,385.6529775,0,23.0718611,23.36582061,22.05401542,22.03024418,0.012841236,0.012950128,0.011798543,0.011703454,719.4979199,719.4020657,388.445403,388.4462253,0,0,0,0,23.03023204,23.30234982,22.01626634,21.99228554,0.01291117,0.0130248,0.011925244,0.011826101,705.5894896,705.5052588,388.5445943,388.5454278
 06/30  11:00:00,31.1,0.015362118,391.6527983,0,23.11284889,23.42759378,22.09270506,22.06904596,0.012763351,0.012867684,0.011666206,0.011575005,732.9581634,732.8497759,388.4615832,388.4623692,0,0,0,0,23.0718611,23.36582061,22.05401542,22.03024418,0.012841236,0.012950128,0.011798543,0.011703454,719.4979199,719.4020657,388.445403,388.4462253
 06/30  11:10:00,31.2,0.015256532,384.6526191,0,23.14968713,23.48749939,22.13173761,22.10828914,0.012685366,0.012785322,0.011535964,0.01144849,745.8038102,745.6817011,388.4052082,388.4059743,0,0,0,0,23.11284889,23.42759378,22.09270506,22.06904596,0.012763351,0.012867684,0.011666206,0.011575005,732.9581634,732.8497759,388.4615832,388.4623692
 06/30  11:20:00,31.3,0.015149197,386.6524398,0,23.18159022,23.54528484,22.17075985,22.14772812,0.012612239,0.012707997,0.011412666,0.011328763,758.109493,757.9724319,388.328574,388.329325,0,0,0,0,23.14968713,23.48749939,22.13173761,22.10828914,0.012685366,0.012785322,0.011535964,0.01144849,745.8038102,745.6817011,388.4052082,388.4059743
 06/30  11:30:00,31.4,0.015040102,383.6522606,0,23.20990547,23.60093054,22.20968132,22.18728884,0.012545559,0.012637292,0.011297806,0.011217326,769.8525886,769.6991722,388.1877719,388.1885208,0,0,0,0,23.18159022,23.54528484,22.17075985,22.14772812,0.012612239,0.012707997,0.011412666,0.011328763,758.109493,757.9724319,388.328574,388.329325
 06/30  11:40:00,31.5,0.014929232,390.6520814,0,23.23627418,23.65453881,22.24844034,22.22691481,0.012485301,0.012573177,0.011191276,0.011114076,781.2400271,781.0690835,388.1680981,388.1688212,0,0,0,0,23.20990547,23.60093054,22.20968132,22.18728884,0.012545559,0.012637292,0.011297806,0.011217326,769.8525886,769.6991722,388.1877719,388.1885208
 06/30  11:50:00,31.6,0.014816575,384.6519022,0,23.26183979,23.70627605,22.28701894,22.26657821,0.012431035,0.012515215,0.011092567,0.01101851,792.1245775,791.9346973,388.1034083,388.104114,0,0,0,0,23.23627418,23.65453881,22.24844034,22.22691481,0.012485301,0.012573177,0.011191276,0.011114076,781.2400271,781.0690835,388.1680981,388.1688212
 06/30  12:00:00,31.7,0.014702119,387.651723,0,23.2873721,23.75639899,22.32542013,22.30626524,0.012382375,0.012463014,0.011001216,0.010930172,802.5884457,802.3784052,388.0566979,388.0573834,0,0,0,0,23.26183979,23.70627605,22.28701894,22.26657821,0.012431035,0.012515215,0.011092567,0.01101851,792.1245775,791.9346973,388.1034083,388.104114
 06/30  12:10:00,31.88333333,0.014608241,388.6515438,0,23.26293964,23.79266188,22.36371422,22.34600785,0.012309366,0.012386562,0.010912196,0.010844041,805.7784923,805.5463076,388.0522313,388.0528899,0,0,0,0,23.2873721,23.75639899,22.32542013,22.30626524,0.012382375,0.012463014,0.011001216,0.010930172,802.5884457,802.3784052,388.0566979,388.0573834
 06/30  12:20:00,32.06666667,0.014510498,389.6513646,0,23.22704778,23.82115761,22.4019369,22.3858157,0.012218915,0.012292764,0.010822365,0.010756981,804.4720672,804.2153681,388.0929715,388.0935972,0,0,0,0,23.26293964,23.79266188,22.36371422,22.34600785,0.012309366,0.012386562,0.010912196,0.010844041,805.7784923,805.5463076,388.0522313,388.0528899
 06/30  12:30:00,32.25,0.014408833,382.6511854,0,23.20739061,23.84806307,22.44008984,22.42567601,0.012120988,0.012191597,0.010730643,0.010667917,801.5380068,801.2546198,387.9993039,387.9999174,0,0,0,0,23.22704778,23.82115761,22.4019369,22.3858157,0.012218915,0.012292764,0.010822365,0.010756981,804.4720672,804.2153681,388.0929715,388.0935972
 06/30  12:40:00,32.43333333,0.014303183,388.6510062,0,23.20806182,23.8761611,22.47821726,22.46560497,0.012020681,0.012088163,0.010636913,0.010576736,798.590612,798.2798574,387.9481124,387.9487086,0,0,0,0,23.20739061,23.84806307,22.44008984,22.42567601,0.012120988,0.012191597,0.010730643,0.010667917,801.5380068,801.2546198,387.9993039,387.9999174
 06/30  12:50:00,32.61666667,0.01419349,392.6508269,0,23.22253787,23.88997969,22.51634529,22.50560714,0.011919399,0.011961172,0.010541299,0.010483568,796.0799274,795.7623993,388.0364248,388.0369863,0,0.108728949,0,0,23.20806182,13,22.47821726,22.46560497,0.012020681,0.009,0.010636913,0.010576736,798.590612,798.2798574,387.9481124,387.9487086
 06/30  13:00:00,32.8,0.014079694,387.6506477,0,23.24405344,23.88999996,22.55447859,22.54567312,0.011817092,0.011811861,0.010443899,0.010388514,793.7901417,793.4855008,388.0919988,388.0925306,0,0.153844164,0,0,23.22253787,13,22.51634529,22.50560714,0.011919399,0.009,0.010541299,0.010483568,796.0799274,795.7623993,388.0364248,388.0369863
 06/30  13:10:00,32.88333333,0.014096082,386.6504685,0,23.31805385,23.89,22.59227236,22.58555879,0.011745772,0.011675651,0.010352075,0.010298939,798.4853682,798.11057,388.0791657,388.0796767,0,0.213428136,0,0,23.24405344,13,22.55447859,22.54567312,0.011817092,0.009,0.010443899,0.010388514,793.7901417,793.4855008,388.0919988,388.0925306
 06/30  13:20:00,32.96666667,0.014112247,386.6502893,0,23.40427914,23.89,22.62956204,22.62513679,0.011699733,0.011555549,0.01027027,0.010219288,807.3851278,806.8113408,388.0298676,388.0303628,0,0.241696915,0,0,23.31805385,13,22.59227236,22.58555879,0.011745772,0.009,0.010352075,0.010298939,798.4853682,798.11057,388.0791657,388.0796767
 06/30  13:30:00,33.05,0.01412819,385.6501101,0,23.47478225,23.89,22.66632248,22.66437114,0.011669177,0.011449813,0.010199717,0.010150801,817.4417702,816.5846231,387.9491387,387.9496209,0,0.253527903,0,0,23.40427914,13,22.62956204,22.62513679,0.011699733,0.009,0.01027027,0.010219288,807.3851278,806.8113408,388.0298676,388.0303628
 06/30  13:40:00,33.13333333,0.014143906,386.6499309,0,23.52592229,23.89,22.70264917,22.70330698,0.011648681,0.011356378,0.010140148,0.010093212,827.2722628,826.1072592,387.8791002,387.8795686,0,0.26578489,0,0,23.47478225,13,22.66632248,22.66437114,0.011669177,0.009,0.010199717,0.010150801,817.4417702,816.5846231,387.9491387,387.9496209
 06/30  13:50:00,33.21666667,0.014159393,386.6497516,0,23.56454071,23.89,22.73862685,22.74198392,0.011636397,0.011273966,0.010090935,0.010045897,836.5410766,835.0796586,387.8228467,387.8233001,0,0.27787806,0,0,23.52592229,13,22.70264917,22.70330698,0.011648681,0.009,0.010140148,0.010093212,827.2722628,826.1072592,387.8791002,387.8795686
 06/30  14:00:00,33.3,0.014174651,390.6495724,0,23.59738804,23.89,22.77430087,22.78041661,0.011631955,0.011201891,0.010051508,0.01000829,845.386197,843.6493056,387.8624007,387.8628342,0,0.289595373,0,0,23.56454071,13,22.73862685,22.74198392,0.011636397,0.009,0.010090935,0.010045897,836.5410766,835.0796586,387.8228467,387.8233001
 06/30  14:10:00,33.48333333,0.014379729,383.6493932,0,23.62961472,23.89,22.80992611,22.81876107,0.011630373,0.011134453,0.010016531,0.009975058,853.7189103,851.7276428,387.8044657,387.8048834,0,0.30385732,0,0,23.59738804,13,22.77430087,22.78041661,0.011631955,0.009,0.010051508,0.01000829,845.386197,843.6493056,387.8624007,387.8628342
 06/30  14:20:00,33.66666667,0.014587424,387.649214,0,23.6628717,23.89,22.84564383,22.85710087,0.011628537,0.011068294,0.009982675,0.009942876,861.7136663,859.4846339,387.757964,387.7583661,0,0.317617367,0,0,23.62961472,13,22.80992611,22.81876107,0.011630373,0.009,0.010016531,0.009975058,853.7189103,851.7276428,387.8044657,387.8048834
 06/30  14:30:00,33.85,0.014797761,391.6490348,0,23.69696885,23.89,22.88148307,22.89544685,0.011625391,0.011002481,0.009948779,0.009910586,869.5022645,867.0468471,387.8247804,387.8251658,0,0.330902354,0,0,23.6628717,13,22.84564383,22.85710087,0.011628537,0.009,0.009982675,0.009942876,861.7136663,859.4846339,387.757964,387.7583661
 06/30  14:40:00,34.03333333,0.015010775,384.6488555,0,23.73053906,23.89,22.91725793,22.93366565,0.011620847,0.010937698,0.009914701,0.009878049,876.8975275,874.2314737,387.8048963,387.8052657,0,0.339880698,0,0,23.69696885,13,22.88148307,22.89544685,0.011625391,0.009,0.009948779,0.009910586,869.5022645,867.0468471,387.8247804,387.8251658
 06/30  14:50:00,34.21666667,0.015226493,392.6486763,0,23.76270642,23.89,22.95280213,22.97163481,0.011615057,0.010874738,0.009880553,0.009845378,884.0993835,881.2378412,387.8869854,387.8873406,0,0.347344857,0,0,23.73053906,13,22.91725793,22.93366565,0.011620847,0.009,0.009914701,0.009878049,876.8975275,874.2314737,387.8048963,387.8052657
 06/30  15:00:00,34.4,0.015444951,389.6484971,0,23.79339975,23.89,22.98845466,23.00927807,0.011608146,0.010814062,0.009846415,0.009812659,891.027138,887.9865339,387.9802816,387.9806236,0,0.3537696,0,0,23.76270642,13,22.95280213,22.97163481,0.011615057,0.009,0.009880553,0.009845378,884.0993835,881.2378412,387.8869854,387.8873406
 06/30  15:10:00,34.4,0.01521311,390.6483179,0,23.80209595,23.89,23.02093741,23.04435563,0.01161674,0.010776996,0.009828883,0.009796488,897.6622392,894.4779509,388.0824508,388.0827812,0,0.318676494,0,0,23.79339975,13,22.98845466,23.00927807,0.011608146,0.009,0.009846415,0.009812659,891.027138,887.9865339,387.9802816,387.9806236
 06/30  15:20:00,34.4,0.014981362,384.6481386,0,23.78346447,23.89,23.04817639,23.07549378,0.01164826,0.010773144,0.009835368,0.009804285,903.8565356,900.5762864,388.0536943,388.0540093,0,0.280911993,0,0,23.80209595,13,23.02093741,23.04435563,0.01161674,0.009,0.009828883,0.009796488,897.6622392,894.4779509,388.0824508,388.0827812
 06/30  15:30:00,34.4,0.014749706,384.6479594,0,23.74357055,23.89,23.0695513,23.10228494,0.0117015,0.010801215,0.00986467,0.009834849,909.6611601,906.3323932,387.9423116,387.9426074,0,0.241730631,0,0,23.78346447,13,23.04817639,23.07549378,0.01164826,0.009,0.009835368,0.009804285,903.8565356,900.5762864,388.0536943,388.0540093
 06/30  15:40:00,34.4,0.014518142,385.6477802,0,23.69131213,23.89,23.08528225,23.12489118,0.011771731,0.010855121,0.009912066,0.009883461,915.1626537,911.8242403,387.8272239,387.8274998,0,0.206316003,0,0,23.74357055,13,23.0695513,23.10228494,0.0117015,0.009,0.00986467,0.009834849,909.6611601,906.3323932,387.9423116,387.9426074
 06/30  15:50:00,34.4,0.01428667,391.647601,0,23.63262198,23.89,23.09573304,23.14355786,0.01185385,0.010928797,0.009972453,0.009945021,920.5218107,917.2029112,387.8604082,387.8606789,0,0.170702757,0,0,23.69131213,13,23.08528225,23.12489118,0.011771731,0.009,0.009912066,0.009883461,915.1626537,911.8242403,387.8272239,387.8274998
 06/30  16:00:00,34.4,0.01405529,391.6474217,0,23.57032407,23.89,23.10120571,23.15848299,0.011943427,0.011017424,0.010041396,0.010015095,925.6902904,922.4143746,387.9860283,387.9863056,0,0.135734059,0,0,23.63262198,13,23.09573304,23.14355786,0.01185385,0.009,0.009972453,0.009945021,920.5218107,917.2029112,387.8604082,387.8606789
 06/30  16:10:00,33.95,0.014726221,383.6472425,0,23.53833871,23.89,23.10709247,23.17327823,0.012033603,0.011104489,0.010111802,0.010086589,930.4969534,927.264085,387.9616555,387.961914,0,0.166559467,0,0,23.57032407,13,23.10120571,23.15848299,0.011943427,0.009,0.010041396,0.010015095,925.6902904,922.4143746,387.9860283,387.9863056
 06/30  16:20:00,33.5,0.01535514,386.6470633,0,23.54565224,23.89,23.11663379,23.19013027,0.012120409,0.01117979,0.010179533,0.010155364,935.096635,931.8943495,387.8949375,387.8951716,0,0.198176497,0,0,23.53833871,13,23.10709247,23.17327823,0.012033603,0.009,0.010111802,0.010086589,930.4969534,927.264085,387.9616555,387.961914
 06/30  16:30:00,33.05,0.015943311,382.646884,0,23.58282137,23.89,23.13073789,23.20967274,0.012202159,0.011239588,0.010242826,0.010219657,939.4631899,936.2786102,387.7413292,387.7415203,0,0.229720545,0,0,23.54565224,13,23.11663379,23.19013027,0.012120409,0.009,0.010179533,0.010155364,935.096635,931.8943495,387.8949375,387.8951716
 06/30  16:40:00,32.6,0.01649199,386.6467048,0,23.6367819,23.89,23.14914371,23.23174462,0.012278075,0.011283683,0.010300874,0.01027866,943.735444,940.5581982,387.6333668,387.6335259,0,0.258204318,0,0,23.58282137,13,23.13073789,23.20967274,0.012202159,0.009,0.010242826,0.010219657,939.4631899,936.2786102,387.7413292,387.7415203
 06/30  16:50:00,32.15,0.017002423,383.6465256,0,23.69868947,23.89,23.17135441,23.2560274,0.01234752,0.011312677,0.010353022,0.010331724,947.8502884,944.6744231,387.5053758,387.5054977,0,0.285640385,0,0,23.6367819,13,23.14914371,23.23174462,0.012278075,0.009,0.010300874,0.01027866,943.735444,940.5581982,387.6333668,387.6335259
 06/30  17:00:00,31.7,0.017475834,388.6463463,0,23.76434239,23.89,23.19695817,23.28226133,0.012409758,0.011327057,0.010398525,0.010378102,951.9244655,948.7449234,387.4700932,387.4702015,0,0.312136659,0,0,23.69868947,13,23.17135441,23.2560274,0.01234752,0.009,0.010353022,0.010331724,947.8502884,944.6744231,387.5053758,387.5054977
 06/30  17:10:00,31.7,0.017377291,386.6461671,0,23.74362068,23.89,23.22343941,23.30877577,0.012432584,0.011321297,0.010441456,0.010421872,945.8889279,942.8687677,387.4527089,387.4528084,0,0.183170751,0,0,23.76434239,13,23.19695817,23.28226133,0.012409758,0.009,0.010398525,0.010378102,951.9244655,948.7449234,387.4700932,387.4702015
 06/30  17:20:00,31.7,0.017278744,391.6459879,0,23.68754184,23.89,23.24926518,23.33455048,0.012433148,0.011308105,0.010484511,0.010465732,933.8139862,931.1217395,387.5407479,387.5408656,0,0.178764351,0,0,23.74362068,13,23.22343941,23.30877577,0.012432584,0.009,0.010441456,0.010421872,945.8889279,942.8687677,387.4527089,387.4528084
 06/30  17:30:00,31.7,0.017180196,385.6458086,0,23.6403883,23.89,23.27391865,23.35923919,0.012428311,0.011296601,0.010528616,0.01051061,919.9123007,917.6317183,387.5567719,387.5568888,0,0.173615563,0,0,23.68754184,13,23.24926518,23.33455048,0.012433148,0.009,0.010484511,0.010465732,933.8139862,931.1217395,387.5407479,387.5408656
 06/30  17:40:00,31.7,0.017081646,386.6456294,0,23.61416277,23.89,23.29742345,23.38286576,0.01242561,0.011289764,0.010573815,0.010556551,906.2764491,904.4130039,387.5309578,387.5310634,0,0.170397791,0,0,23.6403883,13,23.27391865,23.35923919,0.012428311,0.009,0.010528616,0.01051061,919.9123007,917.6317183,387.5567719,387.5568888
 06/30  17:50:00,31.7,0.016983093,392.6454502,0,23.60348329,23.89,23.31990692,23.40552272,0.01242666,0.011287613,0.010619921,0.010603369,893.5640132,892.0829244,387.625096,387.6252215,0,0.167308526,0,0,23.61416277,13,23.29742345,23.38286576,0.01242561,0.009,0.010573815,0.010556551,906.2764491,904.4130039,387.5309578,387.5310634
 06/30  18:00:00,31.7,0.016884539,383.6452709,0,23.60043866,23.89,23.34145702,23.42727431,0.01243102,0.011289449,0.010666763,0.010650896,881.4586644,880.3195075,387.6002636,387.6003775,0,0.164254799,0,0,23.60348329,13,23.31990692,23.40552272,0.01242666,0.009,0.010619921,0.010603369,893.5640132,892.0829244,387.625096,387.6252215
 06/30  18:10:00,31.31666667,0.016905344,385.6450917,0,23.56503772,23.90413572,23.36019606,23.44686335,0.012425268,0.01130807,0.010712736,0.010697526,866.7741457,865.8117245,387.5247304,387.52482,0,0,0,0,23.60043866,23.89,23.34145702,23.42727431,0.01243102,0.011289449,0.010666763,0.010650896,881.4586644,880.3195075,387.6002636,387.6003775
 06/30  18:20:00,30.93333333,0.016916008,385.6449125,0,23.50906636,23.92137266,23.37497488,23.46351468,0.012411985,0.011335294,0.010756337,0.010741758,850.6794724,849.790884,387.440365,387.4404285,0,0,0,0,23.56503772,23.90413572,23.36019606,23.44686335,0.012425268,0.01130807,0.010712736,0.010697526,866.7741457,865.8117245,387.5247304,387.52482
 06/30  18:30:00,30.55,0.016916909,386.6447332,0,23.44794817,23.93260721,23.385481,23.477012,0.012394819,0.011363047,0.010796452,0.01078248,834.5235845,833.669316,387.3835713,387.3836167,0,0,0,0,23.50906636,23.92137266,23.37497488,23.46351468,0.012411985,0.011335294,0.010756337,0.010741758,850.6794724,849.790884,387.440365,387.4404285
 06/30  18:40:00,30.16666667,0.016908416,387.644554,0,23.3881345,23.93473007,23.39179308,23.48740139,0.012375194,0.01138727,0.010832254,0.010818865,818.9406112,818.1109704,387.3690649,387.3691046,0,0,0,0,23.44794817,23.93260721,23.385481,23.477012,0.012394819,0.011363047,0.010796452,0.01078248,834.5235845,833.669316,387.3835713,387.3836167
 06/30  18:50:00,29.78333333,0.01689089,387.6443747,0,23.3298246,23.92803187,23.39407427,23.49478681,0.012352964,0.01140651,0.010863081,0.010850251,804.051333,803.2446582,387.3763028,387.3763431,0,0,0,0,23.3881345,23.93473007,23.39179308,23.48740139,0.012375194,0.01138727,0.010832254,0.010818865,818.9406112,818.1109704,387.3690649,387.3691046
 06/30  19:00:00,29.4,0.016864685,387.6441955,0,23.27145881,23.91375599,23.39246772,23.49926039,0.012327441,0.011420284,0.010888368,0.010876075,789.8038722,789.0186304,387.3894009,387.3894437,0,0,0,0,23.3298246,23.92803187,23.39407427,23.49478681,0.012352964,0.01140651,0.010863081,0.010850251,804.051333,803.2446582,387.3763028,387.3763431
 06/30  19:10:00,29.4,0.016995077,382.6440163,0,23.1613338,23.87792733,23.37804301,23.49463293,0.012271433,0.011420923,0.010911705,0.010900187,767.3698919,766.6101157,387.1873525,387.1873199,0,0,0,0,23.27145881,23.91375599,23.39246772,23.49926039,0.012327441,0.011420284,0.010888368,0.010876075,789.8038722,789.0186304,387.3894009,387.3894437
 06/30  19:20:00,29.4,0.01712548,388.643837,0,23.04374781,23.83044107,23.35530503,23.48395563,0.012190032,0.011404622,0.010923968,0.010913336,741.0841279,740.3476824,387.1263139,387.1262643,0,0,0,0,23.1613338,23.87792733,23.37804301,23.49463293,0.012271433,0.011420923,0.010911705,0.010900187,767.3698919,766.6101157,387.1873525,387.1873199
 06/30  19:30:00,29.4,0.017255893,386.6436578,0,22.93415115,23.78010242,23.32877439,23.47031353,0.012092354,0.011371308,0.010919624,0.010909863,714.9370654,714.218065,387.1030167,387.1029626,0,0,0,0,23.04374781,23.83044107,23.35530503,23.48395563,0.012190032,0.011404622,0.010923968,0.010913336,741.0841279,740.3476824,387.1263139,387.1262643
 06/30  19:40:00,29.4,0.017386316,385.6434785,0,22.84979962,23.7307043,23.30053546,23.45514527,0.011983939,0.011322509,0.010897781,0.010888817,690.6415144,689.9348908,387.0350205,387.0349379,0,0,0,0,22.93415115,23.78010242,23.32877439,23.47031353,0.012092354,0.011371308,0.010919624,0.010909863,714.9370654,714.218065,387.1030167,387.1029626
 06/30  19:50:00,29.4,0.017516749,392.6432993,0,22.78568449,23.68287135,23.27107778,23.43880365,0.011867211,0.011260011,0.010859782,0.010851537,668.8185852,668.1224737,387.2455672,387.2456036,0,0,0,0,22.84979962,23.7307043,23.30053546,23.45514527,0.011983939,0.011322509,0.010897781,0.010888817,690.6415144,689.9348908,387.0350205,387.0349379
 06/30  20:00:00,29.4,0.017647193,382.6431201,0,22.73188092,23.63507836,23.24032662,23.42125407,0.011743211,0.0111854,0.010807471,0.01079987,648.6893741,648.0028284,387.1818194,387.1818114,0,0,0,0,22.78568449,23.68287135,23.27107778,23.43880365,0.011867211,0.011260011,0.010859782,0.010851537,668.8185852,668.1224737,387.2455672,387.2456036
 06/30  20:10:00,29.21666667,0.017632266,383.6429408,0,22.69188779,23.58948053,23.21034054,23.40354239,0.011607564,0.01109493,0.010737422,0.010730398,630.0932995,629.4169514,386.9498506,386.9497014,0,0,0,0,22.73188092,23.63507836,23.24032662,23.42125407,0.011743211,0.0111854,0.010807471,0.01079987,648.6893741,648.0028284,387.1818194,387.1818114
