Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 06/30  20:20:00,29.03333333,0.017615381,387.6427616,0,22.66516659,23.54743066,23.18210846,23.38629641,0.011457954,0.01098676,0.010648025,0.010641516,613.1329819,612.4688509,386.850518,386.8503211,0,0,0,0,22.69188779,23.58948053,23.21034054,23.40354239,0.011607564,0.01109493,0.010737422,0.010730398,630.0932995,629.4169514,386.9498506,386.9497014
 06/30  20:30:00,28.85,0.017596575,392.6425823,0,22.64765847,23.50910944,23.1557519,23.36967931,0.011294361,0.010861218,0.010539763,0.010533711,597.8708644,597.2216244,387.0868629,387.0868454,0,0,0,0,22.66516659,23.54743066,23.18210846,23.38629641,0.011457954,0.01098676,0.010648025,0.010641516,613.1329819,612.4688509,386.850518,386.8503211
 06/30  20:40:00,28.66666667,0.017575885,390.6424031,0,22.63523783,23.47412267,23.13105093,23.35363872,0.011117805,0.010719606,0.010414055,0.010408409,583.9425449,583.3101659,387.4053226,387.4055298,0,0,0,0,22.64765847,23.50910944,23.1557519,23.36967931,0.011294361,0.010861218,0.010539763,0.010533711,597.8708644,597.2216244,387.0868629,387.0868454
 06/30  20:50:00,28.48333333,0.017553349,389.6422238,0,22.62525373,23.44196422,23.10774248,23.33807468,0.010929497,0.010563384,0.010272466,0.010267177,571.1010494,570.4868679,387.6570151,387.6573861,0,0,0,0,22.63523783,23.47412267,23.13105093,23.35363872,0.011117805,0.010719606,0.010414055,0.010408409,583.9425449,583.3101659,387.4053226,387.4055298
 06/30  21:00:00,28.3,0.017529003,392.6420446,0,22.61640445,23.41219502,23.08561162,23.32290067,0.010730532,0.010393875,0.010116417,0.010111443,559.3887293,558.7940078,387.9755958,387.976175,0,0,0,0,22.62525373,23.44196422,23.10774248,23.33807468,0.010929497,0.010563384,0.010272466,0.010267177,571.1010494,570.4868679,387.6570151,387.6573861
 06/30  21:10:00,28.2,0.017504467,387.6418653,0,22.60628075,23.3839363,23.06418858,23.30784517,0.010541835,0.010232253,0.009967141,0.009962457,548.4740721,547.8991746,388.110835,388.1114697,0,0,0,0,22.61640445,23.41219502,23.08561162,23.32290067,0.010730532,0.010393875,0.010116417,0.010111443,559.3887293,558.7940078,387.9755958,387.976175
 06/30  21:20:00,28.1,0.017479505,388.6416861,0,22.59419051,23.35662321,23.04316578,23.29273457,0.010375441,0.010090763,0.009836958,0.009832553,538.3778184,537.8229934,388.1612296,388.1618515,0,0,0,0,22.60628075,23.3839363,23.06418858,23.30784517,0.010541835,0.010232253,0.009967141,0.009962457,548.4740721,547.8991746,388.110835,388.1114697
 06/30  21:30:00,28,0.017454125,383.6415068,0,22.58054997,23.32998704,23.02239361,23.2774945,0.010233995,0.009972233,0.009728776,0.009724643,528.8681072,528.3330223,387.9683269,387.9687402,0,0,0,0,22.59419051,23.35662321,23.04316578,23.29273457,0.010375441,0.010090763,0.009836958,0.009832553,538.3778184,537.8229934,388.1612296,388.1618515
 06/30  21:40:00,27.9,0.017428329,392.6413276,0,22.56594651,23.30389924,23.00179858,23.2620978,0.010115863,0.00987519,0.009641206,0.009637337,520.393002,519.8782017,388.049034,388.0494817,0,0,0,0,22.58054997,23.32998704,23.02239361,23.2774945,0.010233995,0.009972233,0.009728776,0.009724643,528.8681072,528.3330223,387.9683269,387.9687402
 06/30  21:50:00,27.8,0.017402125,385.6411483,0,22.55074596,23.27827322,22.98133081,23.24653069,0.010018515,0.009797248,0.009571939,0.009568326,512.5117897,512.0168688,388.0251108,388.0255019,0,0,0,0,22.56594651,23.30389924,23.00179858,23.2620978,0.010115863,0.00987519,0.009641206,0.009637337,520.393002,519.8782017,388.049034,388.0494817
 06/30  22:00:00,27.7,0.017375519,382.6409691,0,22.53509513,23.25302988,22.96094526,23.23078059,0.009939732,0.009736323,0.00951896,0.009515596,505.0288888,504.5530633,387.7583679,387.7584963,0,0,0,0,22.55074596,23.27827322,22.98133081,23.24653069,0.010018515,0.009797248,0.009571939,0.009568326,512.5117897,512.0168688,388.0251108,388.0255019
 06/30  22:10:00,27.61666667,0.017488948,383.6407898,0,22.36186358,23.18112324,22.9126646,23.19486799,0.009832883,0.009653726,0.009455544,0.009452531,492.3990785,491.9485252,387.25817,387.2578533,0,0,0,0,22.53509513,23.25302988,22.96094526,23.23078059,0.009939732,0.009736323,0.00951896,0.009515596,505.0288888,504.5530633,387.7583679,387.7584963
 06/30  22:20:00,27.53333333,0.01760084,388.6406106,0,22.15850834,23.08492619,22.84856896,23.14694493,0.009717004,0.009564025,0.009390047,0.00938742,478.2016732,477.7789444,387.1283061,387.1279293,0,0,0,0,22.36186358,23.18112324,22.9126646,23.19486799,0.009832883,0.009653726,0.009455544,0.009452531,492.3990785,491.9485252,387.25817,387.2578533
 06/30  22:30:00,27.45,0.017711201,392.6404313,0,22.01016902,22.98714865,22.78148544,23.09588678,0.009611672,0.009482723,0.009331941,0.009329677,465.4893705,465.0953551,387.6027099,387.6028558,0,0,0,0,22.15850834,23.08492619,22.84856896,23.14694493,0.009717004,0.009564025,0.009390047,0.00938742,478.2016732,477.7789444,387.1283061,387.1279293
 06/30  22:40:00,27.36666667,0.017820041,389.6402521,0,21.92290441,22.8973891,22.71717107,23.04578929,0.009524193,0.009415691,0.009284707,0.009282759,454.7254709,454.3597246,388.0731822,388.0737771,0,0,0,0,22.01016902,22.98714865,22.78148544,23.09588678,0.009611672,0.009482723,0.009331941,0.009329677,465.4893705,465.0953551,387.6027099,387.6028558
 06/30  22:50:00,27.28333333,0.017927371,382.6400728,0,21.87134089,22.81680872,22.65671567,22.99755518,0.009454033,0.009362538,0.009247857,0.00924618,445.1681961,444.8289632,387.808271,387.808487,0,0,0,0,21.92290441,22.8973891,22.71717107,23.04578929,0.009524193,0.009415691,0.009284707,0.009282759,454.7254709,454.3597246,388.0731822,388.0737771
 06/30  23:00:00,27.2,0.0180332,389.6398936,0,21.83342593,22.74375207,22.59956527,22.9509386,0.00939818,0.009320863,0.009219631,0.009218186,437.3884139,437.0767026,387.7307286,387.7308226,0,0,0,0,21.87134089,22.81680872,22.65671567,22.99755518,0.009454033,0.009362538,0.009247857,0.00924618,445.1681961,444.8289632,387.808271,387.808487
 06/30  23:10:00,27.1,0.018041443,390.6397143,0,21.79368109,22.67512108,22.54500934,22.9055583,0.009362356,0.009296979,0.009209439,0.009208208,430.4990132,430.215605,387.9758636,387.9762161,0,0,0,0,21.83342593,22.74375207,22.59956527,22.9509386,0.00939818,0.009320863,0.009219631,0.009218186,437.3884139,437.0767026,387.7307286,387.7308226
 06/30  23:20:00,27,0.018048874,385.6395351,0,21.75363903,22.61034545,22.49256632,22.86116708,0.009351083,0.009295839,0.009221442,0.009220416,423.9927,423.7360667,387.9338572,387.9341089,0,0,0,0,21.79368109,22.67512108,22.54500934,22.9055583,0.009362356,0.009296979,0.009209439,0.009208208,430.4990132,430.215605,387.9758636,387.9762161
 06/30  23:30:00,26.9,0.018055499,389.6393558,0,21.71612075,22.54930869,22.44194618,22.81763356,0.009363885,0.009317265,0.009254535,0.009253708,418.4487715,418.2180524,388.0128893,388.0131927,0,0,0,0,21.75363903,22.61034545,22.49256632,22.86116708,0.009351083,0.009295839,0.009221442,0.009220416,423.9927,423.7360667,387.9338572,387.9341089
 06/30  23:40:00,26.8,0.018061327,387.6391765,0,21.68152165,22.49174806,22.39295151,22.77487955,0.009397614,0.009358334,0.009305514,0.009304877,413.7012047,413.4947402,388.0343036,388.0345851,0,0,0,0,21.71612075,22.54930869,22.44194618,22.81763356,0.009363885,0.009317265,0.009254535,0.009253708,418.4487715,418.2180524,388.0128893,388.0131927
 06/30  23:50:00,26.7,0.018066367,387.6389973,0,21.64885819,22.43726098,22.34541924,22.73284287,0.009448672,0.00941563,0.009371104,0.009370645,409.6582901,409.4742371,388.0001854,388.0003816,0,0,0,0,21.68152165,22.49174806,22.39295151,22.77487955,0.009397614,0.009358334,0.009305514,0.009304877,413.7012047,413.4947402,388.0343036,388.0345851
 06/30  24:00:00,26.6,0.018070624,384.638818,0,21.61710474,22.38541922,22.29920056,22.69146479,0.009513939,0.009486197,0.009448613,0.009448319,405.9814782,405.817399,387.6924308,387.6922216,0,0,0,0,21.64885819,22.43726098,22.34541924,22.73284287,0.009448672,0.00941563,0.009371104,0.009370645,409.6582901,409.4742371,388.0001854,388.0003816
 07/01  00:10:00,26.51666667,0.018289812,382.6386388,0,21.58436461,22.33557656,22.25396781,22.65056173,0.009591098,0.009567853,0.009536106,0.009535966,402.5421466,402.3956335,387.0913686,387.0904496,0,0,0,0,21.61710474,22.38541922,22.29920056,22.69146479,0.009513939,0.009486197,0.009448613,0.009448319,405.9814782,405.817399,387.6924308,387.6922216
 07/01  00:20:00,26.43333333,0.0185068,383.6384595,0,21.55018015,22.28728657,22.20949203,22.61000818,0.009678172,0.009658744,0.009631923,0.009631924,399.5548471,399.4243182,386.5003918,386.4988765,0,0,0,0,21.58436461,22.33557656,22.25396781,22.65056173,0.009591098,0.009567853,0.009536106,0.009535966,402.5421466,402.3956335,387.0913686,387.0904496
 07/01  00:30:00,26.35,0.018721599,384.6382802,0,21.51492183,22.24027962,22.1656474,22.56974146,0.009773424,0.009757233,0.009734575,0.009734704,397.1278567,397.0121895,386.0986597,386.0968745,0,0,0,0,21.55018015,22.28728657,22.20949203,22.61000818,0.009678172,0.009658744,0.009631923,0.009631924,399.5548471,399.4243182,386.5003918,386.4988765
 07/01  00:40:00,26.26666667,0.018934219,391.638101,0,21.47909284,22.19436502,22.12235166,22.52972396,0.009875343,0.009861899,0.009842759,0.009843005,395.7477024,395.6469822,386.4315672,386.4304829,0,0,0,0,21.51492183,22.24027962,22.1656474,22.56974146,0.009773424,0.009757233,0.009734575,0.009734704,397.1278567,397.0121895,386.0986597,386.0968745
 07/01  00:50:00,26.18333333,0.019144667,392.6379217,0,21.44295058,22.14939804,22.07954444,22.48993021,0.009982642,0.009971525,0.009955358,0.009955709,395.0850831,394.9986253,387.2173653,387.2174636,0,0,0,0,21.47909284,22.19436502,22.12235166,22.52972396,0.009875343,0.009861899,0.009842759,0.009843005,395.7477024,395.6469822,386.4315672,386.4304829
 07/01  01:00:00,26.1,0.019352956,392.6377425,0,21.40660758,22.10524372,22.03716816,22.45033465,0.010094231,0.010085087,0.010071432,0.010071878,394.722171,394.6484331,388.0782504,388.0794526,0,0,0,0,21.44295058,22.14939804,22.07954444,22.48993021,0.009982642,0.009971525,0.009955358,0.009955709,395.0850831,394.9986253,387.2173653,387.2174636
 07/01  01:10:00,26,0.019378933,391.6375632,0,21.37142844,22.06205593,21.99536539,22.41104309,0.010195248,0.010187745,0.010176213,0.010176724,394.3605771,394.2975782,388.7501201,388.7520109,0,0,0,0,21.40660758,22.10524372,22.03716816,22.45033465,0.010094231,0.010085087,0.010071432,0.010071878,394.722171,394.6484331,388.0782504,388.0794526
 07/01  01:20:00,25.9,0.019403774,389.6373839,0,21.33766712,22.0198577,21.95419294,22.37210585,0.010278109,0.01027195,0.010262212,0.010262755,393.811419,393.7570775,389.0733024,389.075318,0,0,0,0,21.37142844,22.06205593,21.99536539,22.41104309,0.010195248,0.010187745,0.010176213,0.010176724,394.3605771,394.2975782,388.7501201,388.7520109
 07/01  01:30:00,25.8,0.019427491,390.6372047,0,21.30484299,21.97855694,21.91362204,22.33351681,0.010342402,0.010337337,0.010329114,0.01032966,393.2835342,393.2365387,389.2821175,389.2840836,0,0,0,0,21.33766712,22.0198577,21.95419294,22.37210585,0.010278109,0.01027195,0.010262212,0.010262755,393.811419,393.7570775,389.0733024,389.075318
 07/01  01:40:00,25.7,0.019450096,391.6370254,0,21.27242341,21.93802459,21.87358941,22.29524575,0.010390724,0.010386548,0.010379605,0.010380131,392.9282924,392.8878678,389.5493314,389.551334,0,0,0,0,21.30484299,21.97855694,21.91362204,22.33351681,0.010342402,0.010337337,0.010329114,0.01032966,393.2835342,393.2365387,389.2821175,389.2840836
 07/01  01:50:00,25.6,0.019471598,389.6368462,0,21.24009555,21.89813943,21.83402927,22.25725901,0.010426009,0.010422554,0.010416693,0.010417185,392.5310749,392.4961328,389.677637,389.6794943,0,0,0,0,21.27242341,21.93802459,21.87358941,22.29524575,0.010390724,0.010386548,0.010379605,0.010380131,392.9282924,392.8878678,389.5493314,389.551334
 07/01  02:00:00,25.5,0.01949201,383.6366669,0,21.20773826,21.85880026,21.794884,22.21952652,0.010450639,0.010447772,0.010442824,0.010443273,391.607115,391.5757452,389.1963398,389.1972709,0,0,0,0,21.24009555,21.89813943,21.83402927,22.25725901,0.010426009,0.010422554,0.010416693,0.010417185,392.5310749,392.4961328,389.677637,389.6794943
 07/01  02:10:00,25.41666667,0.019392749,382.6364876,0,21.17531671,21.81992121,21.75610386,22.18202185,0.010466423,0.010464034,0.010459857,0.010460258,390.3767386,390.3477639,388.3390841,388.3387232,0,0,0,0,21.20773826,21.85880026,21.794884,22.21952652,0.010450639,0.010447772,0.010442824,0.010443273,391.607115,391.5757452,389.1963398,389.1972709
 07/01  02:20:00,25.33333333,0.019293948,383.6363084,0,21.14282228,21.78143093,21.71764574,22.14472171,0.01047477,0.010472769,0.010469243,0.010469594,389.2439686,389.2172216,387.5215367,387.5201314,0,0,0,0,21.17531671,21.81992121,21.75610386,22.18202185,0.010466423,0.010464034,0.010459857,0.010460258,390.3767386,390.3477639,388.3390841,388.3387232
 07/01  02:30:00,25.25,0.019195604,384.6361291,0,21.11024956,21.74326965,21.67947162,22.10760517,0.010476835,0.01047515,0.010472173,0.010472473,388.3992987,388.3750329,386.9435956,386.9416323,0,0,0,0,21.14282228,21.78143093,21.71764574,22.14472171,0.01047477,0.010472769,0.010469243,0.010469594,389.2439686,389.2172216,387.5215367,387.5201314
 07/01  02:40:00,25.16666667,0.019097712,385.6359498,0,21.07759278,21.70538649,21.64154749,22.07065312,0.010473595,0.010472165,0.010469652,0.010469902,387.862134,387.8405973,386.6322475,386.6301766,0,0,0,0,21.11024956,21.74326965,21.67947162,22.10760517,0.010476835,0.01047515,0.010472173,0.010472473,388.3992987,388.3750329,386.9435956,386.9416323
 07/01  02:50:00,25.08333333,0.019000274,391.6357706,0,21.04484725,21.66773764,21.6038428,22.03384798,0.010465881,0.010464659,0.010462538,0.010462739,388.0088833,387.9909963,386.9709831,386.9696948,0,0,0,0,21.07759278,21.70538649,21.64154749,22.07065312,0.010473595,0.010472165,0.010469652,0.010469902,387.862134,387.8405973,386.6322475,386.6301766
 07/01  03:00:00,25,0.018903287,391.6355913,0,21.01201043,21.63028526,21.56633008,21.99717354,0.010454402,0.010453348,0.010451557,0.010451712,388.4904684,388.4763271,387.615309,387.6151015,0,0,0,0,21.04484725,21.66773764,21.6038428,22.03384798,0.010465881,0.010464659,0.010462538,0.010462739,388.0088833,387.9909963,386.9709831,386.9696948
 07/01  03:10:00,24.9,0.018787493,392.635412,0,20.97903203,21.59298616,21.52897788,21.96061082,0.010444717,0.010443809,0.010442297,0.010442415,389.0971044,389.0863595,388.3595581,388.3603982,0,0,0,0,21.01201043,21.63028526,21.56633008,21.99717354,0.010454402,0.010453348,0.010451557,0.010451712,388.4904684,388.4763271,387.615309,387.6151015
 07/01  03:20:00,24.8,0.018672342,384.6352328,0,20.94590393,21.55580701,21.49176029,21.92414378,0.010439773,0.010438997,0.010437721,0.010437814,388.9930253,388.9837821,388.3702728,388.3710074,0,0,0,0,20.97903203,21.59298616,21.52897788,21.96061082,0.010444717,0.010443809,0.010442297,0.010442415,389.0971044,389.0863595,388.3595581,388.3603982
 07/01  03:30:00,24.7,0.018557831,383.6350535,0,20.91264494,21.51872333,21.45465675,21.88775928,0.010439935,0.01043928,0.010438203,0.010438283,388.3783195,388.3693426,387.8514627,387.8513742,0,0,0,0,20.94590393,21.55580701,21.49176029,21.92414378,0.010439773,0.010438997,0.010437721,0.010437814,388.9930253,388.9837821,388.3702728,388.3710074
 07/01  03:40:00,24.6,0.018443955,382.6348742,0,20.87927553,21.48171599,21.41765011,21.85144604,0.01044447,0.010443926,0.010443016,0.01044309,387.5518333,387.5426708,387.1055128,387.1044121,0,0,0,0,20.91264494,21.51872333,21.45465675,21.88775928,0.010439935,0.01043928,0.010438203,0.010438283,388.3783195,388.3693426,387.8514627,387.8513742
 07/01  03:50:00,24.5,0.018330714,387.634695,0,20.84580812,21.44476894,21.3807253,21.81519388,0.010452495,0.010452051,0.010451283,0.010451357,387.1796876,387.1712273,386.8022116,386.8008558,0,0,0,0,20.87927553,21.48171599,21.41765011,21.85144604,0.01044447,0.010443926,0.010443016,0.01044309,387.5518333,387.5426708,387.1055128,387.1044121
 07/01  04:00:00,24.4,0.0182181,386.6345157,0,20.8122483,21.4078682,21.34386878,21.77899344,0.0104633,0.010462945,0.010462297,0.010462375,387.0543505,387.046975,386.735482,386.7342485,0,0,0,0,20.84580812,21.44476894,21.3807253,21.81519388,0.010452495,0.010452051,0.010451283,0.010451357,387.1796876,387.1712273,386.8022116,386.8008558
 07/01  04:10:00,24.21666667,0.018013267,392.6343364,0,20.78206519,21.37196405,21.30764506,21.74322871,0.010474076,0.010473797,0.01047325,0.01047333,387.5151599,387.5097928,387.246857,387.246517,0,0,0,0,20.8122483,21.4078682,21.34386878,21.77899344,0.0104633,0.010462945,0.010462297,0.010462375,387.0543505,387.046975,386.735482,386.7342485
 07/01  04:20:00,24.03333333,0.01781052,384.6341571,0,20.75593929,21.33756102,21.27237025,21.70812411,0.010483309,0.010483091,0.010482629,0.01048271,387.5608445,387.5564317,387.3344795,387.3343298,0,0,0,0,20.78206519,21.37196405,21.30764506,21.74322871,0.010474076,0.010473797,0.01047325,0.01047333,387.5151599,387.5097928,387.246857,387.246517
 07/01  04:30:00,23.85,0.017609838,384.6339779,0,20.73289095,21.30487494,21.2381411,21.67376051,0.010490714,0.010490543,0.010490154,0.010490232,387.263273,387.2590231,387.0716629,387.0711825,0,0,0,0,20.75593929,21.33756102,21.27237025,21.70812411,0.010483309,0.010483091,0.010482629,0.01048271,387.5608445,387.5564317,387.3344795,387.3343298
 07/01  04:40:00,23.66666667,0.017411203,389.6337986,0,20.71158288,21.27380419,21.20490693,21.64011946,0.010496533,0.010496399,0.01049607,0.010496144,387.2827492,387.2791755,387.1210108,387.1206616,0,0,0,0,20.73289095,21.30487494,21.2381411,21.67376051,0.010490714,0.010490543,0.010490154,0.010490232,387.263273,387.2590231,387.0716629,387.0711825
 07/01  04:50:00,23.48333333,0.017214595,388.6336193,0,20.6911245,21.24415649,21.17258091,21.60715595,0.010501087,0.010500981,0.010500704,0.010500772,387.4578373,387.4551201,387.3215975,387.3215733,0,0,0,0,20.71158288,21.27380419,21.20490693,21.64011946,0.010496533,0.010496399,0.01049607,0.010496144,387.2827492,387.2791755,387.1210108,387.1206616
 07/01  05:00:00,23.3,0.017019995,389.63344,0,20.6711208,21.21575441,21.14108562,21.57482872,0.010504631,0.010504548,0.010504313,0.010504376,387.7405271,387.7387229,387.6259973,387.6263933,0,0,0,0,20.6911245,21.24415649,21.17258091,21.60715595,0.010501087,0.010500981,0.010500704,0.010500772,387.4578373,387.4551201,387.3215975,387.3215733
 07/01  05:10:00,23.4,0.017122989,390.6332608,0,20.65139652,21.18839448,21.11035291,21.54309868,0.010512676,0.010512619,0.010512421,0.010512485,388.1205966,388.1197226,388.0245457,388.0254235,0,0,0,0,20.6711208,21.21575441,21.14108562,21.57482872,0.010504631,0.010504548,0.010504313,0.010504376,387.7405271,387.7387229,387.6259973,387.6263933
 07/01  05:20:00,23.5,0.017226543,386.6330815,0,20.63185735,21.16192246,21.0803265,21.51193366,0.010528012,0.010527989,0.010527821,0.010527896,388.1692376,388.1685932,388.0882412,388.0890746,0,0,0,0,20.65139652,21.18839448,21.11035291,21.54309868,0.010512676,0.010512619,0.010512421,0.010512485,388.1205966,388.1197226,388.0245457,388.0254235
 07/01  05:30:00,23.6,0.017330657,383.6329022,0,20.61246069,21.13623558,21.0509605,21.48130797,0.010550731,0.01055075,0.010550607,0.010550701,387.7509436,387.7497123,387.6818993,387.6820547,0,0,0,0,20.63185735,21.16192246,21.0803265,21.51193366,0.010528012,0.010527989,0.010527821,0.010527896,388.1692376,388.1685932,388.0882412,388.0890746
 07/01  05:40:00,23.7,0.017435336,391.632723,0,20.59342571,21.11146651,21.02225966,21.45122964,0.010579803,0.010579867,0.010579744,0.010579862,387.8271695,387.8262294,387.7689668,387.7691984,0,0,0,0,20.61246069,21.13623558,21.0509605,21.48130797,0.010550731,0.01055075,0.010550607,0.010550701,387.7509436,387.7497123,387.6818993,387.6820547
 07/01  05:50:00,23.8,0.017540581,385.6325437,0,20.57489974,21.08775832,20.99423335,21.4217077,0.010614076,0.010614185,0.010614079,0.010614225,387.7557745,387.7548681,387.7065268,387.7066409,0,0,0,0,20.59342571,21.11146651,21.02225966,21.45122964,0.010579803,0.010579867,0.010579744,0.010579862,387.8271695,387.8262294,387.7689668,387.7691984
 07/01  06:00:00,23.9,0.017646398,392.6323644,0,20.55686899,21.06516447,20.96687192,21.39274478,0.010652614,0.010652768,0.010652675,0.01065285,388.113494,388.113296,388.072444,388.073026,0,0,0,0,20.57489974,21.08775832,20.99423335,21.4217077,0.010614076,0.010614185,0.010614079,0.010614225,387.7557745,387.7548681,387.7065268,387.7066409
 07/01  06:10:00,24.18333333,0.017826943,387.6321851,0,20.69120308,21.08652013,20.96741717,21.38438267,0.010680544,0.010680723,0.010680637,0.01068083,388.3222577,388.3224526,388.2864157,388.287236,0,0,0,0,20.55686899,21.06516447,20.96687192,21.39274478,0.010652614,0.010652768,0.010652675,0.01065285,388.113494,388.113296,388.072444,388.073026
 07/01  06:20:00,24.46666667,0.018007763,382.6320058,0,20.85934699,21.13152956,20.98397341,21.38830692,0.010699971,0.010700157,0.010700075,0.010700277,388.1358324,388.1359096,388.1031594,388.1036747,0,0,0,0,20.69120308,21.08652013,20.96741717,21.38438267,0.010680544,0.010680723,0.010680637,0.01068083,388.3222577,388.3224526,388.2864157,388.287236
 07/01  06:30:00,24.75,0.018188814,392.6318266,0,20.97803887,21.17950188,21.00396273,21.39554244,0.010715131,0.010715314,0.010715234,0.010715439,388.1847507,388.1848192,388.1546053,388.1551342,0,0,0,0,20.85934699,21.13152956,20.98397341,21.38830692,0.010699971,0.010700157,0.010700075,0.010700277,388.1358324,388.1359096,388.1031594,388.1036747
 07/01  06:40:00,25.03333333,0.018370052,386.6316473,0,21.03716962,21.22141622,21.02169719,21.40193807,0.010728425,0.010728601,0.010728521,0.010728727,388.1782862,388.178324,388.1504477,388.1509278,0,0,0,0,20.97803887,21.17950188,21.00396273,21.39554244,0.010715131,0.010715314,0.010715234,0.010715439,388.1847507,388.1848192,388.1546053,388.1551342
 07/01  06:50:00,25.31666667,0.018551437,384.631468,0,21.05827512,21.25588706,21.03603975,21.40656419,0.010740655,0.010740823,0.010740745,0.010740948,388.0091385,388.0090572,387.9834719,387.983712,0,0,0,0,21.03716962,21.22141622,21.02169719,21.40193807,0.010728425,0.010728601,0.010728521,0.010728727,388.1782862,388.178324,388.1504477,388.1509278
 07/01  07:00:00,25.6,0.01873292,391.6312887,0,21.06223681,21.28415639,21.04746627,21.40965306,0.01075194,0.010752102,0.010752023,0.010752224,388.0674269,388.0674008,388.0438421,388.0441294,0,0,0,0,21.05827512,21.25588706,21.03603975,21.40656419,0.010740655,0.010740823,0.010740745,0.010740948,388.0091385,388.0090572,387.9834719,387.983712
 07/01  07:10:00,25.96666667,0.018864677,387.6311095,0,21.06390382,21.30872501,21.05722997,21.41199182,0.010765465,0.010765624,0.010765544,0.010765744,388.1130058,388.1130175,388.0913475,388.091668,0,0,0,0,21.06223681,21.28415639,21.04746627,21.40965306,0.01075194,0.010752102,0.010752023,0.010752224,388.0674269,388.0674008,388.0438421,388.0441294
 07/01  07:20:00,26.33333333,0.01899178,392.6309302,0,21.06795255,21.33115181,21.06611282,21.41406926,0.010783064,0.010783225,0.010783141,0.010783344,388.3300672,388.3302617,388.3102168,388.3107608,0,0,0,0,21.06390382,21.30872501,21.05722997,21.41199182,0.010765465,0.010765624,0.010765544,0.010765744,388.1130058,388.1130175,388.0913475,388.091668
 07/01  07:30:00,26.7,0.019113987,386.6307509,0,21.07396838,21.35211912,21.07444084,21.41607724,0.010805137,0.010805304,0.010805212,0.010805424,388.3791836,388.3794011,388.3609568,388.3615183,0,0,0,0,21.06795255,21.33115181,21.06611282,21.41406926,0.010783064,0.010783225,0.010783141,0.010783344,388.3300672,388.3302617,388.3102168,388.3107608
 07/01  07:40:00,27.06666667,0.019231049,386.6305716,0,21.080702,21.3719295,21.08233756,21.41807624,0.010831426,0.010831604,0.0108315,0.010831724,388.2941932,388.2943107,388.2774273,388.2778528,0,0,0,0,21.07396838,21.35211912,21.07444084,21.41607724,0.010805137,0.010805304,0.010805212,0.010805424,388.3791836,388.3794011,388.3609568,388.3615183
 07/01  07:50:00,27.43333333,0.01934271,392.6303923,0,21.08751744,21.39077274,21.08987352,21.42009378,0.010861537,0.01086173,0.010861612,0.010861851,388.425184,388.4254227,388.4098073,388.4103372,0,0,0,0,21.080702,21.3719295,21.08233756,21.41807624,0.010831426,0.010831604,0.0108315,0.010831724,388.2941932,388.2943107,388.2774273,388.2778528
 07/01  08:00:00,27.8,0.019448712,388.630213,0,21.09435965,21.40884162,21.09712593,21.42216419,0.010895123,0.010895335,0.0108952,0.010895455,388.5286772,388.5290012,388.5145705,388.5151699,0,0,0,0,21.08751744,21.39077274,21.08987352,21.42009378,0.010861537,0.01086173,0.010861612,0.010861851,388.425184,388.4254227,388.4098073,388.4103372
 07/01  08:10:00,28.16666667,0.019257302,392.6300338,0,21.10085936,21.42618727,21.10408804,21.4242675,0.010928627,0.010928856,0.010928705,0.010928974,388.7496344,388.7501641,388.7367211,388.7375049,0,0,0,0,21.09435965,21.40884162,21.09712593,21.42216419,0.010895123,0.010895335,0.0108952,0.010895455,388.5286772,388.5290012,388.5145705,388.5151699
 07/01  08:20:00,28.53333333,0.019047241,389.6298545,0,21.1070721,21.44290564,21.11079056,21.42641008,0.01095993,0.010960174,0.010960009,0.010960289,388.9048475,388.9055006,388.8930162,388.8939003,0,0,0,0,21.10085936,21.42618727,21.10408804,21.4242675,0.010928627,0.010928856,0.010928705,0.010928974,388.7496344,388.7501641,388.7367211,388.7375049
 07/01  08:30:00,28.9,0.018817938,382.6296752,0,21.11327587,21.45913563,21.11730027,21.42862404,0.010988445,0.010988701,0.010988524,0.01098881,388.6843996,388.6847496,388.6734769,388.6740692,0,0,0,0,21.1070721,21.44290564,21.11079056,21.42641008,0.01095993,0.010960174,0.010960009,0.010960289,388.9048475,388.9055006,388.8930162,388.8939003
 07/01  08:40:00,29.26666667,0.018568796,384.6294959,0,21.11966134,21.47497416,21.12368448,21.43094366,0.011014287,0.011014552,0.011014366,0.011014655,388.3447079,388.344639,388.3345922,388.3347929,0,0,0,0,21.11327587,21.45913563,21.11730027,21.42862404,0.010988445,0.010988701,0.010988524,0.01098881,388.6843996,388.6847496,388.6734769,388.6740692
 07/01  08:50:00,29.63333333,0.018299208,387.6293166,0,21.1263368,21.49051433,21.13001062,21.43340511,0.011037732,0.011038003,0.011037809,0.011038099,388.1448719,388.1445757,388.1355294,388.1355107,0,0,0,0,21.11966134,21.47497416,21.12368448,21.43094366,0.011014287,0.011014552,0.011014366,0.011014655,388.3447079,388.344639,388.3345922,388.3347929
 07/01  09:00:00,30,0.018008558,392.6291374,0,21.13337067,21.50585184,21.13634472,21.43604534,0.011059014,0.011059289,0.01105909,0.011059377,388.2797815,388.2796755,388.2712254,388.2713377,0,0,0,0,21.1263368,21.49051433,21.13001062,21.43340511,0.011037732,0.011038003,0.011037809,0.011038099,388.1448719,388.1445757,388.1355294,388.1355107
 07/01  09:10:00,30.18333333,0.017924986,389.6289581,0,21.20821079,21.53958519,21.15371378,21.44686949,0.011073732,0.011074007,0.011073806,0.01107409,388.4295841,388.4296695,388.4215733,388.4218307,0,0,0,0,21.13337067,21.50585184,21.13634472,21.43604534,0.011059014,0.011059289,0.01105909,0.011059377,388.2797815,388.2796755,388.2712254,388.2713377
 07/01  09:20:00,30.36666667,0.017837335,387.6287788,0,21.29901467,21.58304346,21.17734422,21.46256234,0.011084649,0.011084923,0.011084719,0.011085,388.4807665,388.4809168,388.4731392,388.4734392,0,0,0,0,21.20821079,21.53958519,21.15371378,21.44686949,0.011073732,0.011074007,0.011073806,0.01107409,388.4295841,388.4296695,388.4215733,388.4218307
 07/01  09:30:00,30.55,0.01774554,389.6285995,0,21.36868602,21.62738909,21.20221148,21.47956507,0.011094344,0.011094616,0.011094409,0.011094688,388.5118122,388.5119874,388.5044894,388.5048073,0,0,0,0,21.29901467,21.58304346,21.17734422,21.46256234,0.011084649,0.011084923,0.011084719,0.011085,388.4807665,388.4809168,388.4731392,388.4734392
 07/01  09:40:00,30.73333333,0.017649538,385.6284202,0,21.41212934,21.66889134,21.2260952,21.49626827,0.011103947,0.011104217,0.011104006,0.011104282,388.4571495,388.4572693,388.4501386,388.4503947,0,0,0,0,21.36868602,21.62738909,21.20221148,21.47956507,0.011094344,0.011094616,0.011094409,0.011094688,388.5118122,388.5119874,388.5044894,388.5048073
 07/01  09:50:00,30.91666667,0.017549262,391.6282409,0,21.43844934,21.70708152,21.24860618,21.51234793,0.011113695,0.011113962,0.011113747,0.011114021,388.4889626,388.4891053,388.4822197,388.4824916,0,0,0,0,21.41212934,21.66889134,21.2260952,21.49626827,0.011103947,0.011104217,0.011104006,0.011104282,388.4571495,388.4572693,388.4501386,388.4503947
 07/01  10:00:00,31.1,0.017444648,387.6280616,0,21.45683612,21.74258097,21.26999592,21.52793776,0.011123522,0.011123786,0.011123568,0.011123839,388.4991066,388.499251,388.4926344,388.4929042,0,0,0,0,21.43844934,21.70708152,21.24860618,21.51234793,0.011113695,0.011113962,0.011113747,0.011114021,388.4889626,388.4891053,388.4822197,388.4824916
 07/01  10:10:00,31.28333333,0.017682294,387.6278824,0,21.47151235,21.77580039,21.29047349,21.54315265,0.011134517,0.011134782,0.011134557,0.011134826,388.4801757,388.4802942,388.4739773,388.4742205,0,0,0,0,21.45683612,21.74258097,21.26999592,21.52793776,0.011123522,0.011123786,0.011123568,0.011123839,388.4991066,388.499251,388.4926344,388.4929042
 07/01  10:20:00,31.46666667,0.017922869,385.6277031,0,21.48395968,21.80707629,21.31020647,21.55808336,0.011147351,0.011147618,0.011147384,0.011147653,388.4024876,388.4025186,388.3965736,388.3967427,0,0,0,0,21.47151235,21.77580039,21.29047349,21.54315265,0.011134517,0.011134782,0.011134557,0.011134826,388.4801757,388.4802942,388.4739773,388.4742205
 07/01  10:30:00,31.65,0.018166404,389.6275238,0,21.49479312,21.83670252,21.32933157,21.57280292,0.011162211,0.011162483,0.011162238,0.011162507,388.385049,388.3850618,388.3793866,388.3795338,0,0,0,0,21.48395968,21.80707629,21.31020647,21.55808336,0.011147351,0.011147618,0.011147384,0.011147653,388.4024876,388.4025186,388.3965736,388.3967427
 07/01  10:40:00,31.83333333,0.018412936,388.6273445,0,21.50425377,21.86476784,21.34791591,21.58734038,0.011179055,0.011179335,0.011179075,0.011179347,388.393451,388.3934742,388.38802,388.3881678,0,0,0,0,21.49479312,21.83670252,21.32933157,21.57280292,0.011162211,0.011162483,0.011162238,0.011162507,388.385049,388.3850618,388.3793866,388.3795338
 07/01  10:50:00,32.01666667,0.018662497,387.6271652,0,21.51267644,21.89137168,21.36602097,21.60172275,0.011197784,0.011198076,0.011197798,0.011198074,388.3845712,388.3845818,388.3793661,388.3795013,0,0,0,0,21.50425377,21.86476784,21.34791591,21.58734038,0.011179055,0.011179335,0.011179075,0.011179347,388.393451,388.3934742,388.38802,388.3881678
 07/01  11:00:00,32.2,0.018915122,384.6269859,0,21.52044091,21.91664936,21.38371426,21.61598279,0.011218309,0.011218616,0.011218318,0.011218598,388.2932099,388.2930998,388.2882408,388.2883002,0,0,0,0,21.51267644,21.89137168,21.36602097,21.60172275,0.011197784,0.011198076,0.011197798,0.011198074,388.3845712,388.3845818,388.3793661,388.3795013
 07/01  11:10:00,32.3,0.018920073,389.6268066,0,21.52645796,21.94036036,21.40082739,21.62999562,0.011239157,0.011239479,0.01123916,0.011239445,388.2678902,388.2677526,388.2631331,388.26317,0,0,0,0,21.52044091,21.91664936,21.38371426,21.61598279,0.011218309,0.011218616,0.011218318,0.011218598,388.2932099,388.2930998,388.2882408,388.2883002
 07/01  11:20:00,32.4,0.018924373,387.6266273,0,21.53066569,21.96243544,21.4172843,21.64369717,0.011259418,0.011259755,0.011259417,0.011259705,388.2539821,388.2538314,388.249424,388.2494489,0,0,0,0,21.52645796,21.94036036,21.40082739,21.62999562,0.011239157,0.011239479,0.01123916,0.011239445,388.2678902,388.2677526,388.2631331,388.26317
 07/01  11:30:00,32.5,0.018928016,387.626448,0,21.53367773,21.98297906,21.43310766,21.65708933,0.011278802,0.011279154,0.011278799,0.01127909,388.2357427,388.2355711,388.2313746,388.2313851,0,0,0,0,21.53066569,21.96243544,21.4172843,21.64369717,0.011259418,0.011259755,0.011259417,0.011259705,388.2539821,388.2538314,388.249424,388.2494489
 07/01  11:40:00,32.6,0.018930994,390.6262688,0,21.53621197,22.00222454,21.44838091,21.67021574,0.011297311,0.011297676,0.011297306,0.011297599,388.2805363,388.2804413,388.2763452,388.2763884,0,0,0,0,21.53367773,21.98297906,21.43310766,21.65708933,0.011278802,0.011279154,0.011278799,0.01127909,388.2357427,388.2355711,388.2313746,388.2313851
 07/01  11:50:00,32.7,0.018933303,387.6260895,0,21.53872462,22.02040203,21.46319165,21.68312457,0.011315015,0.011315393,0.01131501,0.011315303,388.2969501,388.296884,388.2929299,388.2929838,0,0,0,0,21.53621197,22.00222454,21.44838091,21.67021574,0.011297311,0.011297676,0.011297306,0.011297599,388.2805363,388.2804413,388.2763452,388.2763884
 07/01  12:00:00,32.8,0.018934936,387.6259102,0,21.54142589,22.03770721,21.47761321,21.69585614,0.011331978,0.011332368,0.011331973,0.011332267,388.2841332,388.284048,388.280278,388.2803208,0,0,0,0,21.53872462,22.02040203,21.46319165,21.68312457,0.011315015,0.011315393,0.01131501,0.011315303,388.2969501,388.296884,388.2929299,388.2929838
 07/01  12:10:00,32.8,0.018772382,385.6257309,0,21.54645017,22.05492262,21.49202491,21.70865972,0.011348421,0.011348822,0.011348416,0.01134871,388.2135749,388.2133744,388.2098763,388.2098665,0,0,0,0,21.54142589,22.03770721,21.47761321,21.69585614,0.011331978,0.011332368,0.011331973,0.011332267,388.2841332,388.284048,388.280278,388.2803208
 07/01  12:20:00,32.8,0.018609911,389.6255516,0,21.55442183,22.07251481,21.50665964,21.72169089,0.011364473,0.011364885,0.011364469,0.011364762,388.2036422,388.2034339,388.2000966,388.2000797,0,0,0,0,21.54645017,22.05492262,21.49202491,21.70865972,0.011348421,0.011348822,0.011348416,0.01134871,388.2135749,388.2133744,388.2098763,388.2098665
 07/01  12:30:00,32.8,0.018447522,388.6253723,0,21.56474788,22.09063568,21.52160045,21.73500733,0.011380173,0.011380595,0.01138017,0.011380462,388.2194643,388.2192927,388.2160663,388.2160614,0,0,0,0,21.55442183,22.07251481,21.50665964,21.72169089,0.011364473,0.011364885,0.011364469,0.011364762,388.2036422,388.2034339,388.2000966,388.2000797
 07/01  12:40:00,32.8,0.018285216,382.625193,0,21.57639258,22.10910357,21.53680336,21.74858185,0.01139552,0.011395952,0.011395519,0.01139581,388.105618,388.1052522,388.10235,388.1022655,0,0,0,0,21.56474788,22.09063568,21.52160045,21.73500733,0.011380173,0.011380595,0.01138017,0.011380462,388.2194643,388.2192927,388.2160663,388.2160614
 07/01  12:50:00,32.8,0.018122992,392.6250137,0,21.5886364,22.12774056,21.55221837,21.76238218,0.011410505,0.011410945,0.011410505,0.011410794,388.1333038,388.1330031,388.1301737,388.1301114,0,0,0,0,21.57639258,22.10910357,21.53680336,21.74858185,0.01139552,0.011395952,0.011395519,0.01139581,388.105618,388.1052522,388.10235,388.1022655
 07/01  13:00:00,32.8,0.01796085,384.6248344,0,21.60117712,22.14644281,21.56781816,21.77639024,0.011425118,0.011425567,0.01142512,0.011425407,388.0921273,388.0917646,388.0891215,388.0890336,0,0,0,0,21.5886364,22.12774056,21.55221837,21.76238218,0.011410505,0.011410945,0.011410505,0.011410794,388.1333038,388.1330031,388.1301737,388.1301114
 07/01  13:10:00,32.98333333,0.01788224,389.6246551,0,21.60828896,22.16352353,21.58271539,21.79000496,0.011439388,0.011439845,0.011439392,0.011439677,388.0959617,388.0956215,388.0930808,388.0929991,0,0,0,0,21.60117712,22.14644281,21.56781816,21.77639024,0.011425118,0.011425567,0.01142512,0.011425407,388.0921273,388.0917646,388.0891215,388.0890336
 07/01  13:20:00,33.16666667,0.017799698,382.6244758,0,21.60842034,22.17804194,21.59639505,21.80286486,0.0114533,0.011453764,0.011453305,0.011453589,387.9828764,387.9823365,387.9800939,387.9799382,0,0,0,0,21.60828896,22.16352353,21.58271539,21.79000496,0.011439388,0.011439845,0.011439392,0.011439677,388.0959617,388.0956215,388.0930808,388.0929991
 07/01  13:30:00,33.35,0.017713159,389.6242965,0,21.60317804,22.18984824,21.60874222,21.81487135,0.011466805,0.011467275,0.011466813,0.011467094,387.9487063,387.9481252,387.9460344,387.9458615,0,0,0,0,21.60842034,22.17804194,21.59639505,21.80286486,0.0114533,0.011453764,0.011453305,0.011453589,387.9828764,387.9823365,387.9800939,387.9799382
 07/01  13:40:00,33.53333333,0.017622563,386.6241172,0,21.59481414,22.19920719,21.61984156,21.82605952,0.011479845,0.011480322,0.011479856,0.011480134,387.917787,387.9171693,387.9152175,387.9150306,0,0,0,0,21.60317804,22.18984824,21.60874222,21.81487135,0.011466805,0.011467275,0.011466813,0.011467094,387.9487063,387.9481252,387.9460344,387.9458615
 07/01  13:50:00,33.71666667,0.017527843,391.6239379,0,21.58487335,22.20643631,21.62981021,21.83648881,0.011492363,0.011492846,0.011492378,0.011492653,387.9879504,387.9875035,387.9855134,387.9853825,0,0,0,0,21.59481414,22.19920719,21.61984156,21.82605952,0.011479845,0.011480322,0.011479856,0.011480134,387.917787,387.9171693,387.9152175,387.9150306
 07/01  14:00:00,33.9,0.017428941,391.6237586,0,21.5740957,22.21178819,21.63874176,21.84620577,0.011504308,0.011504795,0.011504327,0.011504599,388.1188823,388.1187289,388.1165993,388.1165642,0,0,0,0,21.58487335,22.20643631,21.62981021,21.83648881,0.011492363,0.011492846,0.011492378,0.011492653,387.9879504,387.9875035,387.9855134,387.9853825
 07/01  14:10:00,33.98333333,0.017339293,390.6235794,0,21.56642535,22.21651929,21.64727483,21.85562787,0.011515719,0.011516211,0.011515743,0.011516012,388.2442037,388.2443242,388.2420711,388.2421243,0,0,0,0,21.5740957,22.21178819,21.63874176,21.84620577,0.011504308,0.011504795,0.011504327,0.011504599,388.1188823,388.1187289,388.1165993,388.1165642
 07/01  14:20:00,34.06666667,0.017248397,391.6234001,0,21.56294179,22.221359,21.65579045,21.86500809,0.011526645,0.01152714,0.011526673,0.011526938,388.3749081,388.3753073,388.3729289,388.3730709,0,0,0,0,21.56642535,22.21651929,21.64727483,21.85562787,0.011515719,0.011516211,0.011515743,0.011516012,388.2442037,388.2443242,388.2420711,388.2421243
 07/01  14:30:00,34.15,0.017156246,384.6232208,0,21.56265119,22.22650528,21.66440141,21.87442428,0.011537117,0.011537614,0.011537149,0.011537411,388.3495398,388.3498658,388.3476263,388.3477447,0,0,0,0,21.56294179,22.221359,21.65579045,21.86500809,0.011526645,0.01152714,0.011526673,0.011526938,388.3749081,388.3753073,388.3729289,388.3730709
 07/01  14:40:00,34.23333333,0.01706283,382.6230415,0,21.56353858,22.23146331,21.67296448,21.88378305,0.011547157,0.011547657,0.011547194,0.011547452,388.1817016,388.1816417,388.1797703,388.1797662,0,0,0,0,21.56265119,22.22650528,21.66440141,21.87442428,0.011537117,0.011537614,0.011537149,0.011537411,388.3495398,388.3498658,388.3476263,388.3477447
 07/01  14:50:00,34.31666667,0.016968144,392.6228622,0,21.56422625,22.23577232,21.68133104,21.89298487,0.011556785,0.011557285,0.011556826,0.01155708,388.1817208,388.1816629,388.1798722,388.179868,0,0,0,0,21.56353858,22.23146331,21.67296448,21.88378305,0.011547157,0.011547657,0.011547194,0.011547452,388.1817016,388.1816417,388.1797703,388.1797662
 07/01  15:00:00,34.4,0.01687218,383.6226829,0,21.5642285,22.23916512,21.68940499,21.90196288,0.011566015,0.011566515,0.01156606,0.01156631,388.108995,388.1087771,388.1071773,388.1071221,0,0,0,0,21.56422625,22.23577232,21.68133104,21.89298487,0.011556785,0.011557285,0.011556826,0.01155708,388.1817208,388.1816629,388.1798722,388.179868
 07/01  15:10:00,34.31666667,0.016971021,390.6225036,0,21.55786321,22.23984254,21.69623912,21.91007214,0.011573523,0.01157402,0.011573571,0.011573816,388.1203602,388.1201777,388.118627,388.1185823,0,0,0,0,21.5642285,22.23916512,21.68940499,21.90196288,0.011566015,0.011566515,0.01156606,0.01156631,388.108995,388.1087771,388.1071773,388.1071221
 07/01  15:20:00,34.23333333,0.017068618,389.6223243,0,21.54373486,22.23682356,21.70127654,21.91691856,0.01157847,0.011578957,0.011578519,0.011578758,388.174214,388.1741629,388.1725917,388.1725875,0,0,0,0,21.55786321,22.23984254,21.69623912,21.91007214,0.011573523,0.01157402,0.011573571,0.011573816,388.1203602,388.1201777,388.118627,388.1185823
 07/01  15:30:00,34.15,0.017164978,387.622145,0,21.52359879,22.22994784,21.70436569,21.92237389,0.011580577,0.011581049,0.011580626,0.011580856,388.1932335,388.1932282,388.1916911,388.1917008,0,0,0,0,21.54373486,22.23682356,21.70127654,21.91691856,0.01157847,0.011578957,0.011578519,0.011578758,388.174214,388.1741629,388.1725917,388.1725875
 07/01  15:40:00,34.06666667,0.017260106,390.6219657,0,21.50035554,22.21986356,21.705664,21.92651714,0.011579839,0.01158029,0.011579886,0.011580106,388.2503532,388.2504839,388.248925,388.2489761,0,0,0,0,21.52359879,22.22994784,21.70436569,21.92237389,0.011580577,0.011581049,0.011580626,0.011580856,388.1932335,388.1932282,388.1916911,388.1917008
 07/01  15:50:00,33.98333333,0.01735401,392.6217864,0,21.47592288,22.20719361,21.70533978,21.92943824,0.011576322,0.011576745,0.011576363,0.011576571,388.3813385,388.3817807,388.3800956,388.3802419,0,0,0,0,21.50035554,22.21986356,21.705664,21.92651714,0.011579839,0.01158029,0.011579886,0.011580106,388.2503532,388.2504839,388.248925,388.2489761
 07/01  16:00:00,33.9,0.017446699,392.6216071,0,21.45103191,22.1923497,21.703505,21.93119312,0.011570085,0.011570475,0.011570118,0.011570313,388.5486217,388.5494555,388.5476017,388.5478678,0,0,0,0,21.47592288,22.20719361,21.70533978,21.92943824,0.011576322,0.011576745,0.011576363,0.011576571,388.3813385,388.3817807,388.3800956,388.3802419
 07/01  16:10:00,33.98333333,0.017299223,389.6214278,0,21.42985997,22.17679578,21.70086724,21.93224403,0.011562744,0.0115631,0.011562768,0.011562949,388.6536732,388.6547317,388.6528071,388.6531419,0,0,0,0,21.45103191,22.1923497,21.703505,21.93119312,0.011570085,0.011570475,0.011570118,0.011570313,388.5486217,388.5494555,388.5476017,388.5478678
 07/01  16:20:00,34.06666667,0.017150005,387.6212485,0,21.41339392,22.1613719,21.69783557,21.93286407,0.01155531,0.011555632,0.011555324,0.011555492,388.6659083,388.666953,388.6650898,388.6654197,0,0,0,0,21.42985997,22.17679578,21.70086724,21.93224403,0.011562744,0.0115631,0.011562768,0.011562949,388.6536732,388.6547317,388.6528071,388.6531419
 07/01  16:30:00,34.15,0.016999035,382.6210692,0,21.40037341,22.14629962,21.69452586,21.93312879,0.011548117,0.011548408,0.011548122,0.011548277,388.5179539,388.5185881,388.5169928,388.5171916,0,0,0,0,21.41339392,22.1613719,21.69783557,21.93286407,0.01155531,0.011555632,0.011555324,0.011555492,388.6659083,388.666953,388.6650898,388.6654197
 07/01  16:40:00,34.23333333,0.016846301,382.6208899,0,21.38924217,22.13155397,21.69092434,21.93303449,0.011541183,0.011541445,0.01154118,0.011541323,388.2901781,388.2902213,388.2889811,388.2889893,0,0,0,0,21.40037341,22.14629962,21.69452586,21.93312879,0.011548117,0.011548408,0.011548122,0.011548277,388.5179539,388.5185881,388.5169928,388.5171916
 07/01  16:50:00,34.31666667,0.016691796,391.6207106,0,21.37894645,22.11704695,21.68698631,21.932555,0.011534445,0.011534679,0.011534433,0.011534565,388.2502676,388.2502067,388.2490735,388.2490499,0,0,0,0,21.38924217,22.13155397,21.69092434,21.93303449,0.011541183,0.011541445,0.01154118,0.011541323,388.2901781,388.2902213,388.2889811,388.2889893
 07/01  17:00:00,34.4,0.016535512,387.6205313,0,21.36894226,22.10269455,21.68267259,21.93166607,0.011527848,0.011528057,0.011527829,0.01152795,388.251649,388.251594,388.2505072,388.2504862,0,0,0,0,21.37894645,22.11704695,21.68698631,21.932555,0.011534445,0.011534679,0.011534433,0.011534565,388.2502676,388.2502067,388.2490735,388.2490499
 07/01  17:10:00,33.85,0.016881307,383.620352,0,21.36235128,22.08941268,21.67848148,21.93070647,0.011522861,0.011523048,0.011522836,0.011522947,388.1546826,388.1543975,388.1534654,388.1533641,0,0,0,0,21.36894226,22.10269455,21.68267259,21.93166607,0.011527848,0.011528057,0.011527829,0.01152795,388.251649,388.251594,388.2505072,388.2504862
 07/01  17:20:00,33.3,0.017188916,386.6201727,0,21.35996657,22.07770792,21.67470214,21.92988026,0.011520374,0.011520548,0.011520347,0.011520452,388.0593793,388.058877,388.0580913,388.0579137,0,0,0,0,21.36235128,22.08941268,21.67848148,21.93070647,0.011522861,0.011523048,0.011522836,0.011522947,388.1546826,388.1543975,388.1534654,388.1533641
 07/01  17:30:00,32.75,0.017459991,390.6199934,0,21.36072609,22.06761405,21.67138382,21.92923355,0.011520631,0.011520798,0.011520605,0.011520706,388.0752996,388.0748529,388.0740839,388.0739276,0,0,0,0,21.35996657,22.07770792,21.67470214,21.92988026,0.011520374,0.011520548,0.011520347,0.011520452,388.0593793,388.058877,388.0580913,388.0579137
 07/01  17:40:00,32.2,0.017696144,386.6198141,0,21.36311113,22.05885767,21.6684431,21.92872309,0.011523567,0.011523734,0.011523546,0.011523645,388.0692019,388.068761,388.0680299,388.067875,0,0,0,0,21.36072609,22.06761405,21.67138382,21.92923355,0.011520631,0.011520798,0.011520605,0.011520706,388.0752996,388.0748529,388.0740839,388.0739276
 07/01  17:50:00,31.65,0.017898958,392.6196348,0,21.36607063,22.05114039,21.66577882,21.92829165,0.011529046,0.011529219,0.011529033,0.011529133,388.1655121,388.1653092,388.1645062,388.1644418,0,0,0,0,21.36311113,22.05885767,21.6684431,21.92872309,0.011523567,0.011523734,0.011523546,0.011523645,388.0692019,388.068761,388.0680299,388.067875
 07/01  18:00:00,31.1,0.01806997,387.6194555,0,21.36911143,22.04423048,21.66331036,21.9278935,0.011536942,0.011537126,0.011536939,0.011537042,388.2141507,388.2140686,388.2132466,388.2132275,0,0,0,0,21.36607063,22.05114039,21.66577882,21.92829165,0.011529046,0.011529219,0.011529033,0.011529133,388.1655121,388.1653092,388.1645062,388.1644418
 07/01  18:10:00,30.91666667,0.017876813,392.6192762,0,21.37034892,22.0374503,21.66071268,21.9273153,0.011545711,0.011545906,0.011545719,0.011545825,388.3268987,388.3270713,388.3261665,388.3262479,0,0,0,0,21.36911143,22.04423048,21.66331036,21.9278935,0.011536942,0.011537126,0.011536939,0.011537042,388.2141507,388.2140686,388.2132466,388.2132275
 07/01  18:20:00,30.73333333,0.017685517,391.6190969,0,21.36925193,22.03036844,21.6577767,21.92641725,0.011554395,0.011554602,0.011554413,0.011554522,388.4628274,388.4632931,388.4622865,388.4624857,0,0,0,0,21.37034892,22.0374503,21.66071268,21.9273153,0.011545711,0.011545906,0.011545719,0.011545825,388.3268987,388.3270713,388.3261665,388.3262479
 07/01  18:30:00,30.55,0.017496065,390.6189176,0,21.36627246,22.0228255,21.65442566,21.92514565,0.011562675,0.011562891,0.011562702,0.011562814,388.5760907,388.576786,388.5757061,388.5759986,0,0,0,0,21.36925193,22.03036844,21.6577767,21.92641725,0.011554395,0.011554602,0.011554413,0.011554522,388.4628274,388.4632931,388.4622865,388.4624857
 07/01  18:40:00,30.36666667,0.017308443,389.6187382,0,21.36209077,22.01482799,21.65065408,21.92349382,0.011570532,0.011570756,0.011570566,0.011570681,388.6459593,388.6467782,388.6456731,388.6460165,0,0,0,0,21.36627246,22.0228255,21.65442566,21.92514565,0.011562675,0.011562891,0.011562702,0.011562814,388.5760907,388.576786,388.5757061,388.5759986
 07/01  18:50:00,30.18333333,0.017122632,391.6185589,0,21.35717882,22.0064034,21.64647117,21.92146508,0.011578019,0.01157825,0.011578061,0.011578178,388.7365065,388.7374866,388.7363389,388.7367505,0,0,0,0,21.36209077,22.01482799,21.65065408,21.92349382,0.011570532,0.011570756,0.011570566,0.011570681,388.6459593,388.6467782,388.6456731,388.6460165
 07/01  19:00:00,30,0.016938619,387.6183796,0,21.35175987,21.99757506,21.64188178,21.9190602,0.011585182,0.011585419,0.011585231,0.011585349,388.7551247,388.7561046,388.7549861,388.7553975,0,0,0,0,21.35717882,22.0064034,21.64647117,21.92146508,0.011578019,0.01157825,0.011578061,0.011578178,388.7365065,388.7374866,388.7363389,388.7367505
 07/01  19:10:00,29.16666667,0.017478006,392.6182003,0,21.25593615,21.96271315,21.62128226,21.90519014,0.011595552,0.011595797,0.011595611,0.011595732,388.9215078,388.9228084,388.9216119,388.9221508,0,0,0,0,21.35175987,21.99757506,21.64188178,21.9190602,0.011585182,0.011585419,0.011585231,0.011585349,388.7551247,388.7561046,388.7549861,388.7553975
 07/01  19:20:00,28.33333333,0.017922902,386.618021,0,21.13967077,21.91383188,21.59139462,21.88438447,0.011607467,0.011607722,0.01160754,0.011607663,388.9176678,388.9188386,388.917731,388.9182224,0,0,0,0,21.25593615,21.96271315,21.62128226,21.90519014,0.011595552,0.011595797,0.011595611,0.011595732,388.9215078,388.9228084,388.9216119,388.9221508
