Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/01  19:30:00,27.5,0.018279811,382.6178417,0,21.05197102,21.86309673,21.55932907,21.86154218,0.011619237,0.011619501,0.011619325,0.011619449,388.6080641,388.6083185,388.6075414,388.607688,0,0,0,0,21.13967077,21.91383188,21.59139462,21.88438447,0.011607467,0.011607722,0.01160754,0.011607663,388.9176678,388.9188386,388.917731,388.9182224
 07/01  19:40:00,26.66666667,0.018554996,386.6176624,0,20.99901418,21.8159275,21.52835226,21.83896213,0.011630129,0.0116304,0.01163023,0.011630355,388.3324839,388.3319819,388.3314817,388.3313404,0,0,0,0,21.05197102,21.86309673,21.55932907,21.86154218,0.011619237,0.011619501,0.011619325,0.011619449,388.6080641,388.6083185,388.6075414,388.607688
 07/01  19:50:00,25.83333333,0.018754478,392.6174831,0,20.96835019,21.77324736,21.49915383,21.81718285,0.011640031,0.011640306,0.011640143,0.011640267,388.4079505,388.4076789,388.4071804,388.4071313,0,0,0,0,20.99901418,21.8159275,21.52835226,21.83896213,0.011630129,0.0116304,0.01163023,0.011630355,388.3324839,388.3319819,388.3314817,388.3313404
 07/01  20:00:00,25,0.018884022,392.6173038,0,20.94775438,21.73435572,21.47148572,21.79609229,0.011649045,0.011649321,0.011649166,0.011649289,388.6876783,388.6881545,388.6875149,388.6877658,0,0,0,0,20.96835019,21.77324736,21.49915383,21.81718285,0.011640031,0.011640306,0.011640143,0.011640267,388.4079505,388.4076789,388.4071804,388.4071313
 07/01  20:10:00,24.71666667,0.018557949,388.6171245,0,20.93080279,21.6984809,21.44500715,21.77550338,0.011657204,0.011657479,0.011657331,0.011657453,388.8415929,388.8424369,388.8417458,388.8421408,0,0,0,0,20.94775438,21.73435572,21.47148572,21.79609229,0.011649045,0.011649321,0.011649166,0.011649289,388.6876783,388.6881545,388.6875149,388.6877658
 07/01  20:20:00,24.43333333,0.018236981,390.6169452,0,20.91530737,21.66508659,21.41948948,21.75529622,0.011664547,0.011664818,0.011664677,0.011664798,388.9650129,388.9660994,388.9653876,388.9658839,0,0,0,0,20.93080279,21.6984809,21.44500715,21.77550338,0.011657204,0.011657479,0.011657331,0.011657453,388.8415929,388.8424369,388.8417458,388.8421408
 07/01  20:30:00,24.15,0.017921045,392.6167659,0,20.90079628,21.63381987,21.3948009,21.73541076,0.011671129,0.011671393,0.011671261,0.011671379,389.1746205,389.1761214,389.1753482,389.1760352,0,0,0,0,20.91530737,21.66508659,21.41948948,21.75529622,0.011664547,0.011664818,0.011664677,0.011664798,388.9650129,388.9660994,388.9653876,388.9658839
 07/01  20:40:00,23.86666667,0.017610067,385.6165866,0,20.88712529,21.60441899,21.37085343,21.71581275,0.01167701,0.011677267,0.011677142,0.011677256,389.1235266,389.1247932,389.1241085,389.1246818,0,0,0,0,20.90079628,21.63381987,21.3948009,21.73541076,0.011671129,0.011671393,0.011671261,0.011671379,389.1746205,389.1761214,389.1753482,389.1760352
 07/01  20:50:00,23.58333333,0.017303976,386.6164073,0,20.87409327,21.57666244,21.34757604,21.6964766,0.011682248,0.011682495,0.011682378,0.011682489,388.9452975,388.9460476,388.9455148,388.9458382,0,0,0,0,20.88712529,21.60441899,21.37085343,21.71581275,0.01167701,0.011677267,0.011677142,0.011677256,389.1235266,389.1247932,389.1241085,389.1246818
 07/01  21:00:00,23.3,0.0170027,385.616228,0,20.86146842,21.55035198,21.32490215,21.67737732,0.011686895,0.011687134,0.011687023,0.01168713,388.698748,388.6988726,388.6985142,388.6985279,0,0,0,0,20.87409327,21.57666244,21.34757604,21.6964766,0.011682248,0.011682495,0.011682378,0.011682489,388.9452975,388.9460476,388.9455148,388.9458382
 07/01  21:10:00,23.11666667,0.016899275,388.6160487,0,20.8557738,21.52712659,21.30385108,21.65922337,0.0116884,0.011688622,0.011688519,0.01168862,388.5761029,388.5759353,388.5756713,388.5755416,0,0,0,0,20.86146842,21.55035198,21.32490215,21.67737732,0.011686895,0.011687134,0.011687023,0.01168713,388.698748,388.6988726,388.6985142,388.6985279
 07/01  21:20:00,22.93333333,0.016795745,386.6158694,0,20.85842883,21.50779745,21.28498163,21.6424248,0.011685194,0.011685392,0.011685299,0.011685388,388.4578698,388.4574611,388.4572794,388.4570232,0,0,0,0,20.8557738,21.52712659,21.30385108,21.65922337,0.0116884,0.011688622,0.011688519,0.01168862,388.5761029,388.5759353,388.5756713,388.5755416
 07/01  21:30:00,22.75,0.016692126,389.61569,0,20.8672257,21.49232659,21.26836387,21.62706867,0.011676835,0.011676999,0.011676918,0.01167699,388.4583183,388.4579403,388.4577727,388.4575382,0,0,0,0,20.85842883,21.50779745,21.28498163,21.6424248,0.011685194,0.011685392,0.011685299,0.011685388,388.4578698,388.4574611,388.4572794,388.4570232
 07/01  21:40:00,22.56666667,0.016588429,389.6155107,0,20.8795139,21.48031871,21.25385042,21.61309445,0.011663402,0.011663526,0.011663459,0.011663509,388.5301428,388.5299398,388.5297478,388.5296172,0,0,0,0,20.8672257,21.49232659,21.26836387,21.62706867,0.011676835,0.011676999,0.011676918,0.01167699,388.4583183,388.4579403,388.4577727,388.4575382
 07/01  21:50:00,22.38333333,0.016484669,387.6153314,0,20.89358962,21.47133889,21.24125519,21.60041065,0.011645098,0.011645176,0.011645125,0.011645149,388.5334574,388.5332851,388.5331068,388.5329921,0,0,0,0,20.8795139,21.48031871,21.25385042,21.61309445,0.011663402,0.011663526,0.011663459,0.011663509,388.5301428,388.5299398,388.5297478,388.5296172
 07/01  22:00:00,22.2,0.016380861,392.6151521,0,20.90867221,21.46501935,21.23041629,21.58893667,0.011622092,0.011622121,0.011622086,0.011622081,388.7027166,388.702866,388.7026094,388.7027014,0,0,0,0,20.89358962,21.47133889,21.24125519,21.60041065,0.011645098,0.011645176,0.011645125,0.011645149,388.5334574,388.5332851,388.5331068,388.5329921
 07/01  22:10:00,22.3,0.016401881,388.6149728,0,20.79488117,21.42267186,21.19758773,21.56126035,0.01158647,0.011586429,0.011586416,0.011586372,388.7933952,388.7936821,388.7934074,388.7935908,0,0,0,0,20.90867221,21.46501935,21.23041629,21.58893667,0.011622092,0.011622121,0.011622086,0.011622081,388.7027166,388.702866,388.7026094,388.7027014
 07/01  22:20:00,22.4,0.0164224,386.6147935,0,20.65079783,21.36072046,21.15199419,21.52382779,0.011547295,0.011547178,0.011547186,0.011547103,388.6344569,388.6343351,388.6341687,388.6341401,0,0,0,0,20.79488117,21.42267186,21.19758773,21.56126035,0.01158647,0.011586429,0.011586416,0.011586372,388.7933952,388.7936821,388.7934074,388.7935908
 07/01  22:30:00,22.5,0.016442412,392.6146142,0,20.54539894,21.29667282,21.10389092,21.48395848,0.011511458,0.011511278,0.0115113,0.011511187,388.8620318,388.8624676,388.862245,388.862489,0,0,0,0,20.65079783,21.36072046,21.15199419,21.52382779,0.011547295,0.011547178,0.011547186,0.011547103,388.6344569,388.6343351,388.6341687,388.6341401
 07/01  22:40:00,22.6,0.016461907,388.6144349,0,20.48595303,21.23814923,21.05798029,21.44508514,0.01148118,0.011480956,0.011480987,0.011480856,389.000266,389.0009746,389.0007326,389.0011073,0,0,0,0,20.54539894,21.29667282,21.10389092,21.48395848,0.011511458,0.011511278,0.0115113,0.011511187,388.8620318,388.8624676,388.862245,388.862489
 07/01  22:50:00,22.7,0.016480881,392.6142556,0,20.45401679,21.18624076,21.01521336,21.40799049,0.011456138,0.01145589,0.011455925,0.011455784,389.34727,389.3486709,389.3483489,389.3490906,0,0,0,0,20.48595303,21.23814923,21.05798029,21.44508514,0.01148118,0.011480956,0.011480987,0.011480856,389.000266,389.0009746,389.0007326,389.0011073
 07/01  23:00:00,22.8,0.016499325,386.6140763,0,20.43280679,21.13980048,20.97519286,21.37248831,0.011435331,0.011435075,0.011435111,0.011434966,389.2963371,389.2974341,389.2971719,389.2977372,0,0,0,0,20.45401679,21.18624076,21.01521336,21.40799049,0.011456138,0.01145589,0.011455925,0.011455784,389.34727,389.3486709,389.3483489,389.3490906
 07/01  23:10:00,22.8,0.016496531,391.613897,0,20.41435326,21.0975751,20.93738277,21.33827372,0.011418038,0.011417784,0.011417819,0.011417676,389.4040032,389.405148,389.4048963,389.405504,0,0,0,0,20.43280679,21.13980048,20.97519286,21.37248831,0.011435331,0.011435075,0.011435111,0.011434966,389.2963371,389.2974341,389.2971719,389.2977372
 07/01  23:20:00,22.8,0.016493738,391.6137176,0,20.3965975,21.05871124,20.90141953,21.30514742,0.011403707,0.011403463,0.011403497,0.011403358,389.6612643,389.6627617,389.6624763,389.6633126,0,0,0,0,20.41435326,21.0975751,20.93738277,21.33827372,0.011418038,0.011417784,0.011417819,0.011417676,389.4040032,389.405148,389.4048963,389.405504
 07/01  23:30:00,22.8,0.016490945,385.6135383,0,20.37954643,21.02267362,20.86708672,21.273003,0.011391889,0.011391659,0.011391691,0.011391558,389.4525173,389.4533781,389.4531941,389.453639,0,0,0,0,20.3965975,21.05871124,20.90141953,21.30514742,0.011403707,0.011403463,0.011403497,0.011403358,389.6612643,389.6627617,389.6624763,389.6633126
 07/01  23:40:00,22.8,0.016488153,385.613359,0,20.36334931,20.98908821,20.83423867,21.24177676,0.011382201,0.011381988,0.011382017,0.011381893,388.9648534,388.9646106,388.9645924,388.9643421,0,0,0,0,20.37954643,21.02267362,20.86708672,21.273003,0.011391889,0.011391659,0.011391691,0.011391558,389.4525173,389.4533781,389.4531941,389.453639
 07/01  23:50:00,22.8,0.016485363,387.6131797,0,20.34789672,20.9576514,20.80275509,21.21141768,0.011374316,0.01137412,0.011374148,0.011374033,388.6016294,388.6006973,388.6007855,388.6001007,0,0,0,0,20.36334931,20.98908821,20.83423867,21.24177676,0.011382201,0.011381988,0.011382017,0.011381893,388.9648534,388.9646106,388.9645924,388.9643421
 07/01  24:00:00,22.8,0.016482573,391.6130004,0,20.33296511,20.92809743,20.77252548,21.18187712,0.011367955,0.011367778,0.011367802,0.011367697,388.7246029,388.7240242,388.7240651,388.7236397,0,0,0,0,20.34789672,20.9576514,20.80275509,21.21141768,0.011374316,0.01137412,0.011374148,0.011374033,388.6016294,388.6006973,388.6007855,388.6001007
 07/02  00:10:00,22.8,0.016485363,384.6128211,0,20.31830043,20.90017453,20.74343843,21.15310276,0.011362553,0.011362393,0.011362416,0.01136232,388.5106963,388.5098369,388.5099306,388.5093069,0,0,0,0,20.33296511,20.92809743,20.77252548,21.18187712,0.011367955,0.011367778,0.011367802,0.011367697,388.7246029,388.7240242,388.7240651,388.7236397
 07/02  00:20:00,22.8,0.016488153,382.6126418,0,20.30378195,20.87366838,20.71539437,21.12504648,0.011357747,0.011357604,0.011357624,0.011357537,387.8691808,387.8673126,387.8675764,387.8662292,0,0,0,0,20.31830043,20.90017453,20.74343843,21.15310276,0.011362553,0.011362393,0.011362416,0.01136232,388.5106963,388.5098369,388.5099306,388.5093069
 07/02  00:30:00,22.8,0.016490945,391.6124625,0,20.28938173,20.84840041,20.68830628,21.0976654,0.01135337,0.011353241,0.01135326,0.011353181,387.8459318,387.8442836,387.8445136,387.8433339,0,0,0,0,20.30378195,20.87366838,20.71539437,21.12504648,0.011357747,0.011357604,0.011357624,0.011357537,387.8691808,387.8673126,387.8675764,387.8662292
 07/02  00:40:00,22.8,0.016493738,386.6122831,0,20.27510063,20.82422004,20.66209719,21.07092068,0.011349348,0.011349232,0.011349249,0.011349177,387.8353938,387.8339881,387.8341845,387.8331791,0,0,0,0,20.28938173,20.84840041,20.68830628,21.0976654,0.01135337,0.011353241,0.01135326,0.011353181,387.8459318,387.8442836,387.8445136,387.8433339
 07/02  00:50:00,22.8,0.016496531,382.6121038,0,20.26093769,20.80099833,20.63669799,21.04477665,0.011345636,0.011345532,0.011345547,0.011345482,387.3936016,387.3916787,387.3919796,387.3905734,0,0,0,0,20.27510063,20.82422004,20.66209719,21.07092068,0.011349348,0.011349232,0.011349249,0.011349177,387.8353938,387.8339881,387.8341845,387.8331791
 07/02  01:00:00,22.8,0.016499325,386.6119245,0,20.24688583,20.77862383,20.61204614,21.01920016,0.011342195,0.011342101,0.011342115,0.011342056,387.0720994,387.0699267,387.0702819,387.0686782,0,0,0,0,20.26093769,20.80099833,20.63669799,21.04477665,0.011345636,0.011345532,0.011345547,0.011345482,387.3936016,387.3916787,387.3919796,387.3905734
 07/02  01:10:00,22.8,0.016499325,383.6117452,0,20.23295131,20.75699817,20.5880867,20.99416113,0.011344539,0.011344463,0.011344474,0.011344427,386.6671628,386.6646547,386.6650845,386.6632123,0,0,0,0,20.24688583,20.77862383,20.61204614,21.01920016,0.011342195,0.011342101,0.011342115,0.011342056,387.0720994,387.0699267,387.0702819,387.0686782
 07/02  01:20:00,22.8,0.016499325,387.6115659,0,20.21912305,20.73603341,20.56476848,20.96963081,0.0113554,0.011355354,0.01135536,0.011355334,386.5641351,386.5618396,386.5622359,386.5605197,0,0,0,0,20.23295131,20.75699817,20.5880867,20.99416113,0.011344539,0.011344463,0.011344474,0.011344427,386.6671628,386.6646547,386.6650845,386.6632123
 07/02  01:30:00,22.8,0.016499325,389.6113866,0,20.20538624,20.7156538,20.54204422,20.9455821,0.011374738,0.011374731,0.011374729,0.011374732,386.8278302,386.8263151,386.82656,386.8254464,0,0,0,0,20.21912305,20.73603341,20.56476848,20.96963081,0.0113554,0.011355354,0.01135536,0.011355334,386.5641351,386.5618396,386.5622359,386.5605197
 07/02  01:40:00,22.8,0.016499325,390.6112073,0,20.1917313,20.69579509,20.51987082,20.92198979,0.011401361,0.011401398,0.011401387,0.011401423,387.3168778,387.3163857,387.3164233,387.3161086,0,0,0,0,20.20538624,20.7156538,20.54204422,20.9455821,0.011374738,0.011374731,0.011374729,0.011374732,386.8278302,386.8263151,386.82656,386.8254464
 07/02  01:50:00,22.8,0.016499325,392.611028,0,20.17815406,20.67640247,20.4982092,20.89883048,0.011433969,0.011434051,0.011434031,0.011434102,388.0032267,388.0039004,388.0036907,388.004297,0,0,0,0,20.1917313,20.69579509,20.51987082,20.92198979,0.011401361,0.011401398,0.011401387,0.011401423,387.3168778,387.3163857,387.3164233,387.3161086
 07/02  02:00:00,22.8,0.016499325,388.6108486,0,20.16465298,20.65742877,20.47702387,20.87608242,0.0114715,0.011471628,0.011471597,0.011471705,388.3729206,388.3740803,388.3737708,388.3747568,0,0,0,0,20.17815406,20.67640247,20.4982092,20.89883048,0.011433969,0.011434051,0.011434031,0.011434102,388.0032267,388.0039004,388.0036907,388.004297
 07/02  02:10:00,22.8,0.016559391,382.6106693,0,20.15123298,20.63883476,20.45628426,20.85372655,0.011502357,0.011502513,0.011502476,0.011502606,387.9895052,387.9899043,387.9897841,387.9901418,0,0,0,0,20.16465298,20.65742877,20.47702387,20.87608242,0.0114715,0.011471628,0.011471597,0.011471705,388.3729206,388.3740803,388.3737708,388.3747568
 07/02  02:20:00,22.8,0.016619469,385.61049,0,20.13789407,20.62058563,20.43596065,20.8317438,0.01152052,0.01152068,0.011520642,0.011520774,387.5043846,387.5039637,387.5040451,387.5037284,0,0,0,0,20.15123298,20.63883476,20.45628426,20.85372655,0.011502357,0.011502513,0.011502476,0.011502606,387.9895052,387.9899043,387.9897841,387.9901418
 07/02  02:30:00,22.8,0.016679557,384.6103107,0,20.12463302,20.60265019,20.41602678,20.81011685,0.011525477,0.011525619,0.011525585,0.011525703,387.0420665,387.0409965,387.0412413,387.0403881,0,0,0,0,20.13789407,20.62058563,20.43596065,20.8317438,0.01152052,0.01152068,0.011520642,0.011520774,387.5043846,387.5039637,387.5040451,387.5037284
 07/02  02:40:00,22.8,0.016739657,382.6101314,0,20.11144645,20.58500081,20.39645722,20.78882851,0.011519045,0.011519155,0.011519128,0.01151922,386.4806115,386.4788643,386.4792864,386.4778692,0,0,0,0,20.12463302,20.60265019,20.41602678,20.81011685,0.011525477,0.011525619,0.011525585,0.011525703,387.0420665,387.0409965,387.0412413,387.0403881
 07/02  02:50:00,22.8,0.016799768,390.6099521,0,20.09833207,20.56761329,20.37722998,20.76786353,0.011503324,0.011503393,0.011503378,0.011503435,386.5777043,386.5763603,386.5766787,386.5755938,0,0,0,0,20.11144645,20.58500081,20.39645722,20.78882851,0.011519045,0.011519155,0.011519128,0.01151922,386.4806115,386.4788643,386.4792864,386.4778692
 07/02  03:00:00,22.8,0.016859891,384.6097728,0,20.08528852,20.55046645,20.35832372,20.74720678,0.011480021,0.011480045,0.011480041,0.011480061,386.5622526,386.5611091,386.5613816,386.5604579,0,0,0,0,20.09833207,20.56761329,20.37722998,20.76786353,0.011503324,0.011503393,0.011503378,0.011503435,386.5777043,386.5763603,386.5766787,386.5755938
 07/02  03:10:00,22.7,0.016785078,384.6095935,0,20.07227226,20.53351598,20.33971454,20.72684072,0.011455807,0.011455791,0.011455798,0.011455784,386.372839,386.3716083,386.371913,386.3709101,0,0,0,0,20.08528852,20.55046645,20.35832372,20.74720678,0.011480021,0.011480045,0.011480041,0.011480061,386.5622526,386.5611091,386.5613816,386.5604579
 07/02  03:20:00,22.6,0.016710473,392.6094141,0,20.05924494,20.5167114,20.32137754,20.70674666,0.011434361,0.011434317,0.011434331,0.011434294,386.7895385,386.7890907,386.7891799,386.7888318,0,0,0,0,20.07227226,20.53351598,20.33971454,20.72684072,0.011455807,0.011455791,0.011455798,0.011455784,386.372839,386.3716083,386.371913,386.3709101
 07/02  03:30:00,22.5,0.016636079,388.6092348,0,20.04623832,20.50004775,20.30329816,20.68691329,0.011416485,0.011416422,0.011416442,0.011416389,387.2169873,387.2172293,387.2171277,387.217357,0,0,0,0,20.05924494,20.5167114,20.32137754,20.70674666,0.011434361,0.011434317,0.011434331,0.011434294,386.7895385,386.7890907,386.7891799,386.7888318
 07/02  03:40:00,22.4,0.016561893,383.6090555,0,20.03327681,20.48351262,20.28546334,20.66732813,0.011401733,0.011401659,0.011401681,0.011401619,387.0933286,387.093372,387.0933358,387.0933915,0,0,0,0,20.04623832,20.50004775,20.30329816,20.68691329,0.011416485,0.011416422,0.011416442,0.011416389,387.2169873,387.2172293,387.2171277,387.217357
 07/02  03:50:00,22.3,0.016487918,384.6088762,0,20.02037121,20.46710576,20.26786057,20.64798318,0.011389448,0.011389368,0.011389392,0.011389325,386.7411561,386.740692,386.7408105,386.7404318,0,0,0,0,20.03327681,20.48351262,20.28546334,20.66732813,0.011401733,0.011401659,0.011401681,0.011401619,387.0933286,387.093372,387.0933358,387.0933915
 07/02  04:00:00,22.2,0.016414154,390.6086969,0,20.00752588,20.45082986,20.25047825,20.6288697,0.011379114,0.011379032,0.011379057,0.011378988,386.8816828,386.8814689,386.8815127,386.8813462,0,0,0,0,20.02037121,20.46710576,20.26786057,20.64798318,0.011389448,0.011389368,0.011389392,0.011389325,386.7411561,386.740692,386.7408105,386.7404318
 07/02  04:10:00,22.3,0.016485125,392.6085176,0,19.9947521,20.43469779,20.23330639,20.60997954,0.011370212,0.011370131,0.011370155,0.011370086,387.5037504,387.5044288,387.504201,387.5047959,0,0,0,0,20.00752588,20.45082986,20.25047825,20.6288697,0.011379114,0.011379032,0.011379057,0.011378988,386.8816828,386.8814689,386.8815127,386.8813462
 07/02  04:20:00,22.4,0.016556284,388.6083382,0,19.98206845,20.41872069,20.21633735,20.59130581,0.011362405,0.011362326,0.011362349,0.011362282,387.9357963,387.9369802,387.9365995,387.9376249,0,0,0,0,19.9947521,20.43469779,20.23330639,20.60997954,0.011370212,0.011370131,0.011370155,0.011370086,387.5037504,387.5044288,387.504201,387.5047959
 07/02  04:30:00,22.5,0.016627627,385.6081589,0,19.96974079,20.40313416,20.19961738,20.57287804,0.011355491,0.011355414,0.011355438,0.011355373,387.888336,387.8892829,387.8889804,387.8897993,0,0,0,0,19.98206845,20.41872069,20.21633735,20.59130581,0.011362405,0.011362326,0.011362349,0.011362282,387.9357963,387.9369802,387.9365995,387.9376249
 07/02  04:40:00,22.6,0.016699154,387.6079796,0,19.95786161,20.38808837,20.1831708,20.55471176,0.011349333,0.01134926,0.011349282,0.01134922,387.765154,387.7657794,387.7655798,387.7661209,0,0,0,0,19.96974079,20.40313416,20.19961738,20.57287804,0.011355491,0.011355414,0.011355438,0.011355373,387.888336,387.8892829,387.8889804,387.8897993
 07/02  04:50:00,22.7,0.016770867,391.6078003,0,19.94637376,20.37365125,20.16700518,20.53681172,0.011343822,0.011343753,0.011343774,0.011343715,388.0242914,388.0251555,388.0248747,388.0256228,0,0,0,0,19.95786161,20.38808837,20.1831708,20.55471176,0.011349333,0.01134926,0.011349282,0.01134922,387.765154,387.7657794,387.7655798,387.7661209
 07/02  05:00:00,22.8,0.016842763,392.607621,0,19.93518495,20.35981289,20.15112151,20.51917856,0.011338862,0.011338797,0.011338817,0.011338762,388.5811318,388.582606,388.5821193,388.5833962,0,0,0,0,19.94637376,20.37365125,20.16700518,20.53681172,0.011343822,0.011343753,0.011343774,0.011343715,388.0242914,388.0251555,388.0248747,388.0256228
 07/02  05:10:00,22.8,0.016782703,387.6074417,0,19.9310686,20.3483594,20.13665571,20.50258346,0.011335266,0.011335206,0.011335225,0.011335174,388.7807291,388.7822547,388.7817517,388.7830716,0,0,0,0,19.93518495,20.35981289,20.15112151,20.51917856,0.011338862,0.011338797,0.011338817,0.011338762,388.5811318,388.582606,388.5821193,388.5833962
 07/02  05:20:00,22.8,0.016722654,387.6072624,0,19.93529852,20.34021219,20.12424625,20.48747872,0.011333374,0.011333321,0.011333338,0.011333293,388.7057584,388.7069567,388.7065681,388.7075994,0,0,0,0,19.9310686,20.3483594,20.13665571,20.50258346,0.011335266,0.011335206,0.011335225,0.011335174,388.7807291,388.7822547,388.7817517,388.7830716
 07/02  05:30:00,22.8,0.016662617,383.607083,0,19.94539523,20.3354061,20.11400656,20.47397183,0.01133307,0.011333026,0.01133304,0.011333001,388.2006205,388.2010053,388.2009238,388.2012192,0,0,0,0,19.93529852,20.34021219,20.12424625,20.48747872,0.011333374,0.011333321,0.011333338,0.011333293,388.7057584,388.7069567,388.7065681,388.7075994
 07/02  05:40:00,22.8,0.016602591,387.6069037,0,19.95870996,20.33368617,20.10582664,20.46201992,0.011334062,0.011334025,0.011334037,0.011334005,387.8687969,387.8687017,387.8687992,387.8686622,0,0,0,0,19.94539523,20.3354061,20.11400656,20.47397183,0.01133307,0.011333026,0.01133304,0.011333001,388.2006205,388.2010053,388.2009238,388.2012192
 07/02  05:50:00,22.8,0.016542577,390.6067244,0,19.97365883,20.33473054,20.09955093,20.45154529,0.011336052,0.011336024,0.011336032,0.011336008,387.9893008,387.9893398,387.9893552,387.989364,0,0,0,0,19.95870996,20.33368617,20.10582664,20.46201992,0.011334062,0.011334025,0.011334037,0.011334005,387.8687969,387.8687017,387.8687992,387.8686622
 07/02  06:00:00,22.8,0.016482573,384.6065451,0,19.98958965,20.33825344,20.09504229,20.44247775,0.011338798,0.011338776,0.011338782,0.011338765,387.8309668,387.8308389,387.8309393,387.8307837,0,0,0,0,19.97365883,20.33473054,20.09955093,20.45154529,0.011336052,0.011336024,0.011336032,0.011336008,387.9893008,387.9893398,387.9893552,387.989364
 07/02  06:10:00,23.06666667,0.016666631,391.6063658,0,20.07463291,20.36411049,20.10410576,20.44409904,0.01134083,0.011340814,0.011340817,0.011340804,387.8790562,387.8789703,387.879024,387.8789392,0,0,0,0,19.98958965,20.33825344,20.09504229,20.44247775,0.011338798,0.011338776,0.011338782,0.011338765,387.8309668,387.8308389,387.8309393,387.8307837
 07/02  06:20:00,23.33333333,0.016851732,388.6061865,0,20.16927954,20.4008866,20.12038044,20.45175158,0.011342123,0.011342109,0.011342112,0.011342102,387.9677065,387.967701,387.9676886,387.9677108,0,0,0,0,20.07463291,20.36411049,20.10410576,20.44409904,0.01134083,0.011340814,0.011340817,0.011340804,387.8790562,387.8789703,387.879024,387.8789392
 07/02  06:30:00,23.6,0.017037863,389.6060071,0,20.23467531,20.43782581,20.13769361,20.46078348,0.011342949,0.011342936,0.011342938,0.01134293,388.0850924,388.0851748,388.0850777,388.0852251,0,0,0,0,20.16927954,20.4008866,20.12038044,20.45175158,0.011342123,0.011342109,0.011342112,0.011342102,387.9677065,387.967701,387.9676886,387.9677108
 07/02  06:40:00,23.86666667,0.017225008,389.6058278,0,20.26824498,20.47057676,20.15339599,20.46913327,0.011343496,0.011343486,0.011343487,0.011343479,388.207766,388.2079267,388.2077411,388.2080056,0,0,0,0,20.23467531,20.43782581,20.13769361,20.46078348,0.011342949,0.011342936,0.011342938,0.01134293,388.0850924,388.0851748,388.0850777,388.0852251
 07/02  06:50:00,24.13333333,0.017413153,392.6056485,0,20.28207604,20.49871878,20.16705333,20.47639294,0.011343847,0.011343838,0.011343839,0.011343832,388.4547872,388.4551074,388.4547259,388.4552201,0,0,0,0,20.26824498,20.47057676,20.15339599,20.46913327,0.011343496,0.011343486,0.011343487,0.011343479,388.207766,388.2079267,388.2077411,388.2080056
 07/02  07:00:00,24.4,0.017602278,389.6054692,0,20.28708573,20.52308835,20.17898024,20.48272777,0.011344026,0.011344017,0.011344018,0.011344012,388.6342072,388.6346311,388.6341221,388.6347581,0,0,0,0,20.28207604,20.49871878,20.16705333,20.47639294,0.011343847,0.011343838,0.011343839,0.011343832,388.4547872,388.4551074,388.4547259,388.4552201
 07/02  07:10:00,24.78333333,0.017611972,389.6052899,0,20.29197414,20.5454048,20.19003697,20.48869187,0.011340941,0.01134093,0.011340934,0.011340926,388.7429975,388.7434708,388.7429033,388.7435962,0,0,0,0,20.28708573,20.52308835,20.17898024,20.48272777,0.011344026,0.011344017,0.011344018,0.011344012,388.6342072,388.6346311,388.6341221,388.6347581
 07/02  07:20:00,25.16666667,0.017611311,385.6051106,0,20.2993918,20.56672199,20.20075999,20.4946312,0.011332802,0.011332785,0.011332797,0.011332781,388.6404883,388.6408317,388.6404117,388.6409511,0,0,0,0,20.29197414,20.5454048,20.19003697,20.48869187,0.011340941,0.01134093,0.011340934,0.011340926,388.7429975,388.7434708,388.7429033,388.7435962
 07/02  07:30:00,25.55,0.017599875,390.6049312,0,20.30881412,20.58747799,20.21137035,20.50068393,0.011319231,0.011319204,0.011319228,0.0113192,388.645276,388.6455982,388.6452058,388.6457028,0,0,0,0,20.2993918,20.56672199,20.20075999,20.4946312,0.011332802,0.011332785,0.011332797,0.011332781,388.6404883,388.6408317,388.6404117,388.6409511
 07/02  07:40:00,25.93333333,0.017577238,391.6047519,0,20.31919438,20.60782333,20.221943,20.50689203,0.011300499,0.011300456,0.011300498,0.011300455,388.795666,388.7961049,388.7955864,388.7961821,0,0,0,0,20.30881412,20.58747799,20.21137035,20.50068393,0.011319231,0.011319204,0.011319228,0.0113192,388.645276,388.6455982,388.6452058,388.6457028
 07/02  07:50:00,26.31666667,0.017542961,384.6045726,0,20.32995247,20.62784166,20.23251811,20.51327514,0.011277013,0.011276951,0.011277015,0.011276953,388.7027605,388.7030725,388.7026971,388.7031622,0,0,0,0,20.31919438,20.60782333,20.221943,20.50689203,0.011300499,0.011300456,0.011300498,0.011300455,388.795666,388.7961049,388.7955864,388.7961821
 07/02  08:00:00,26.7,0.017496594,383.6043933,0,20.34098479,20.64764464,20.24314702,20.5198615,0.011249135,0.01124905,0.011249138,0.011249057,388.3967925,388.3967742,388.3967665,388.3969169,0,0,0,0,20.32995247,20.62784166,20.23251811,20.51327514,0.011277013,0.011276951,0.011277015,0.011276953,388.7027605,388.7030725,388.7026971,388.7031622
 07/02  08:10:00,26.96666667,0.017588096,387.604214,0,20.35595268,20.66833391,20.25446318,20.52707469,0.011221119,0.011221013,0.011221126,0.011221026,388.1920697,388.1918458,388.192068,388.1920189,0,0,0,0,20.34098479,20.64764464,20.24314702,20.5198615,0.011249135,0.01124905,0.011249138,0.011249057,388.3967925,388.3967742,388.3967665,388.3969169
 07/02  08:20:00,27.23333333,0.017677448,383.6040347,0,20.37577024,20.6905391,20.26685123,20.53517943,0.011195439,0.011195315,0.011195448,0.011195333,387.9199898,387.9195057,387.9200244,387.9197384,0,0,0,0,20.35595268,20.66833391,20.25446318,20.52707469,0.011221119,0.011221013,0.011221126,0.011221026,388.1920697,388.1918458,388.192068,388.1920189
 07/02  08:30:00,27.5,0.01776457,391.6038553,0.0909091,20.39933772,20.71440145,20.28198735,20.54532086,0.011172691,0.011172554,0.011177359,0.011177237,387.9510666,387.9506524,389.2553099,389.2550189,0,0,0,0,20.37577024,20.6905391,20.26685123,20.53517943,0.011195439,0.011195315,0.011195448,0.011195333,387.9199898,387.9195057,387.9200244,387.9197384
 07/02  08:40:00,27.76666667,0.017849376,385.603676,0.272727,20.42515256,20.73975416,20.30230827,20.55918302,0.011152619,0.011152472,0.011173887,0.011173768,387.9147183,387.9143019,393.8684369,393.8678809,0,0,0,0,20.39933772,20.71440145,20.28198735,20.54532086,0.011172691,0.011172554,0.011177359,0.011177237,387.9510666,387.9506524,389.2553099,389.2550189
 07/02  08:50:00,28.03333333,0.017931783,388.6034967,0.363636,20.45223161,20.7664057,20.3273017,20.57648981,0.011134779,0.011134626,0.011183033,0.011182926,387.9172735,387.9168937,401.4309306,401.4297629,0,0,0,0,20.42515256,20.73975416,20.30230827,20.55918302,0.011152619,0.011152472,0.011173887,0.011173768,387.9147183,387.9143019,393.8684369,393.8678809
 07/02  09:00:00,28.3,0.018011703,389.6033174,0.363636,20.48014974,20.79422233,20.35453143,20.59565502,0.011118784,0.011118626,0.011197089,0.011196996,387.9987396,387.9984741,409.9322913,409.9301197,0,0,0,0,20.45223161,20.7664057,20.3273017,20.57648981,0.011134779,0.011134626,0.011183033,0.011182926,387.9172735,387.9168937,401.4309306,401.4297629
 07/02  09:10:00,28.68333333,0.018258176,385.6031381,0.545455,20.52352832,20.82809435,20.38785951,20.61974254,0.01110676,0.011106599,0.011225776,0.011225703,387.9955309,387.9952806,421.3350274,421.331759,0,0,0,0,20.48014974,20.79422233,20.35453143,20.59565502,0.011118784,0.011118626,0.011197089,0.011196996,387.9987396,387.9984741,409.9322913,409.9301197
 07/02  09:20:00,29.06666667,0.018505324,385.6029587,0.181818,20.5671123,20.86457921,20.41767383,20.64212997,0.011095933,0.011095769,0.011241801,0.011241739,387.9256869,387.9253788,428.7881197,428.7836839,0,0,0,0,20.52352832,20.82809435,20.38785951,20.61974254,0.01110676,0.011106599,0.011225776,0.011225703,387.9955309,387.9952806,421.3350274,421.331759
 07/02  09:30:00,29.45,0.018753054,382.6027794,0.272727,20.60183907,20.9006862,20.44534413,20.66348116,0.011084146,0.011083977,0.011250514,0.011250456,387.7640934,387.7636365,434.3685402,434.3628145,0,0,0,0,20.5671123,20.86457921,20.41767383,20.64212997,0.011095933,0.011095769,0.011241801,0.011241739,387.9256869,387.9253788,428.7881197,428.7836839
 07/02  09:40:00,29.83333333,0.019001274,389.6026001,0.636364,20.62762469,20.935199,20.47819885,20.68860549,0.011070547,0.011070371,0.011274513,0.011274467,387.7169639,387.7164788,444.8514092,444.8443335,0,0,0,0,20.60183907,20.9006862,20.44534413,20.66348116,0.011084146,0.011083977,0.011250514,0.011250456,387.7640934,387.7636365,434.3685402,434.3628145
 07/02  09:50:00,30.21666667,0.019249887,391.6024208,0.363636,20.64783158,20.96801728,20.50942836,20.7129296,0.011055003,0.011054818,0.011293215,0.011293178,387.8029851,387.8026121,454.5280682,454.5195676,0,0,0,0,20.62762469,20.935199,20.47819885,20.68860549,0.011070547,0.011070371,0.011274513,0.011274467,387.7169639,387.7164788,444.8514092,444.8443335
 07/02  10:00:00,30.6,0.019498793,392.6022415,0.636364,20.66543949,20.99947407,20.5430449,20.7391404,0.011037602,0.011037405,0.01131846,0.011318433,387.9718511,387.9716785,466.6386313,466.6285719,0,0,0,0,20.64783158,20.96801728,20.50942836,20.7129296,0.011055003,0.011054818,0.011293215,0.011293178,387.8029851,387.8026121,454.5280682,454.5195676
 07/02  10:10:00,30.86666667,0.019418379,385.6020622,0.454545,20.68347168,21.03024785,20.57507581,20.76457592,0.011020814,0.011020606,0.011339672,0.011339653,388.0088416,388.0087143,477.315044,477.3031739,0,0,0,0,20.66543949,20.99947407,20.5430449,20.7391404,0.011037602,0.011037405,0.01131846,0.011318433,387.9718511,387.9716785,466.6386313,466.6285719
 07/02  10:20:00,31.13333333,0.019330185,386.6018828,0.272727,20.70281317,21.06074714,20.60244317,20.78712585,0.011006136,0.01100592,0.011348243,0.011348225,387.9705192,387.9703502,483.7852612,483.7714457,0,0,0,0,20.68347168,21.03024785,20.57507581,20.76457592,0.011020814,0.011020606,0.011339672,0.011339653,388.0088416,388.0087143,477.315044,477.3031739
 07/02  10:30:00,31.4,0.019234025,390.6017035,0.363636,20.72319592,21.09113946,20.62883003,20.80920279,0.010993999,0.010993776,0.011355254,0.011355237,387.9986309,387.9985042,489.1731186,489.1573753,0,0,0,0,20.70281317,21.06074714,20.60244317,20.78712585,0.011006136,0.01100592,0.011348243,0.011348225,387.9705192,387.9703502,483.7852612,483.7714457
 07/02  10:40:00,31.66666667,0.019129711,385.6015242,0.363636,20.74453966,21.12186556,20.65570657,20.83177195,0.010984333,0.010984108,0.011364389,0.011364374,387.9696436,387.9694858,494.4055046,494.3878079,0,0,0,0,20.72319592,21.09113946,20.62883003,20.80920279,0.010993999,0.010993776,0.011355254,0.011355237,387.9986309,387.9985042,489.1731186,489.1573753
 07/02  10:50:00,31.93333333,0.019017055,391.6013449,0.363636,20.76680361,21.15316115,20.6833326,20.85500841,0.010976951,0.010976726,0.01137591,0.011375898,388.0272985,388.0272217,499.7520385,499.732458,0,0,0,0,20.74453966,21.12186556,20.65570657,20.83177195,0.010984333,0.010984108,0.011364389,0.011364374,387.9696436,387.9694858,494.4055046,494.3878079
 07/02  11:00:00,32.2,0.018895864,385.6011656,0.454545,20.78968734,21.18512074,20.71323381,20.87995054,0.010971683,0.01097146,0.011394022,0.011394016,388.0144556,388.0143644,506.2800164,506.2585254,0,0,0,0,20.76680361,21.15316115,20.6833326,20.85500841,0.010976951,0.010976726,0.01137591,0.011375898,388.0272985,388.0272217,499.7520385,499.732458
 07/02  11:10:00,32.2,0.018899071,390.6009862,0.272727,20.81503807,21.21834058,20.74186506,20.90422968,0.010968074,0.010967855,0.011406522,0.011406519,388.0535946,388.0535596,510.824187,510.8008449,0,0,0,0,20.78968734,21.18512074,20.71323381,20.87995054,0.010971683,0.01097146,0.011394022,0.011394016,388.0144556,388.0143644,506.2800164,506.2585254
 07/02  11:20:00,32.2,0.018902279,392.6008069,0.181818,20.84336426,21.25313381,20.76841744,20.92727847,0.010965771,0.010965558,0.011409894,0.01140989,388.18102,388.1811597,512.5362928,512.5112189,0,0,0,0,20.81503807,21.21834058,20.74186506,20.90422968,0.010968074,0.010967855,0.011406522,0.011406519,388.0535946,388.0535596,510.824187,510.8008449
 07/02  11:30:00,32.2,0.018905488,387.6006276,0.0909091,20.87700866,21.28958155,20.79318562,20.94925959,0.01096454,0.010964334,0.011404255,0.011404247,388.2405014,388.240717,511.3589116,511.332189,0,0,0,0,20.84336426,21.25313381,20.76841744,20.92727847,0.010965771,0.010965558,0.011409894,0.01140989,388.18102,388.1811597,512.5362928,512.5112189
 07/02  11:40:00,32.2,0.018908699,384.6004483,0.0909091,20.91473292,21.32736581,20.81800554,20.97138187,0.010964208,0.01096401,0.011395204,0.01139519,388.1743172,388.1744332,508.8491649,508.820881,0,0,0,0,20.87700866,21.28958155,20.79318562,20.94925959,0.01096454,0.010964334,0.011404255,0.011404247,388.2405014,388.240717,511.3589116,511.332189
 07/02  11:50:00,32.2,0.01891191,390.600269,0.181818,20.95487577,21.36619014,20.84553676,20.99543916,0.010964618,0.010964428,0.011390973,0.011390956,388.1761896,388.1763024,507.5484079,507.5187526,0,0,0,0,20.91473292,21.32736581,20.81800554,20.97138187,0.010964208,0.01096401,0.011395204,0.01139519,388.1743172,388.1744332,508.8491649,508.820881
 07/02  12:00:00,32.2,0.018915122,390.6000897,0.181818,20.99658229,21.40594904,20.87545962,21.02125174,0.010965616,0.010965435,0.011390747,0.011390729,388.2426675,388.2428661,507.2679126,507.2370589,0,0,0,0,20.95487577,21.36619014,20.84553676,20.99543916,0.010964618,0.010964428,0.011390973,0.011390956,388.1761896,388.1763024,507.5484079,507.5187526
 07/02  12:10:00,32.2,0.018705617,392.5999103,0.181818,21.03499615,21.44619617,20.9067537,21.04816414,0.010966898,0.010966727,0.011392239,0.011392221,388.3799117,388.38029,507.4590737,507.4271797,0,0,0,0,20.99658229,21.40594904,20.87545962,21.02125174,0.010965616,0.010965435,0.011390747,0.011390729,388.2426675,388.2428661,507.2679126,507.2370589
 07/02  12:20:00,32.2,0.018496249,382.599731,0.272727,21.06969888,21.48671503,20.9403923,21.07685146,0.010968265,0.010968103,0.01139887,0.011398853,388.3259386,388.3262261,508.8723148,508.8393977,0,0,0,0,21.03499615,21.44619617,20.9067537,21.04816414,0.010966898,0.010966727,0.011392239,0.011392221,388.3799117,388.38029,507.4590737,507.4271797
 07/02  12:30:00,32.2,0.018287018,385.5995517,0.272727,21.10225875,21.52748746,20.97553577,21.10677256,0.010969609,0.010969455,0.011408259,0.011408245,388.2078079,388.2079174,510.9985826,510.9647057,0,0,0,0,21.06969888,21.48671503,20.9403923,21.07685146,0.010968265,0.010968103,0.01139887,0.011398853,388.3259386,388.3262261,508.8723148,508.8393977
 07/02  12:40:00,32.2,0.018077923,388.5993724,0,21.13404329,21.56848562,21.00674861,21.13426753,0.010970866,0.010970721,0.011403912,0.011403895,388.152521,388.152548,509.370737,509.3360375,0,0,0,0,21.10225875,21.52748746,20.97553577,21.10677256,0.010969609,0.010969455,0.011408259,0.011408245,388.2078079,388.2079174,510.9985826,510.9647057
 07/02  12:50:00,32.2,0.017868965,383.5991931,0.272727,21.16579998,21.60968559,21.04036627,21.16355619,0.010971983,0.010971844,0.011404874,0.011404857,388.0387802,388.0386395,509.2080694,509.1726344,0,0,0,0,21.13404329,21.56848562,21.00674861,21.13426753,0.010970866,0.010970721,0.011403912,0.011403895,388.152521,388.152548,509.370737,509.3360375
 07/02  13:00:00,32.2,0.017660143,382.5990138,0.363636,21.19781917,21.6510652,21.07805002,21.19577981,0.010972903,0.010972772,0.011416241,0.011416226,387.8580111,387.8576054,511.9413751,511.9052695,0,0,0,0,21.16579998,21.60968559,21.04036627,21.16355619,0.010971983,0.010971844,0.011404874,0.011404857,388.0387802,388.0386395,509.2080694,509.1726344
 07/02  13:10:00,32.3,0.017451076,392.5988344,0.363636,21.22666774,21.69160058,21.11746898,21.22941233,0.010975123,0.010975001,0.011434306,0.011434296,387.8701536,387.8697862,516.3763991,516.3397653,0,0,0,0,21.19781917,21.6510652,21.07805002,21.19577981,0.010972903,0.010972772,0.011416241,0.011416226,387.8580111,387.8576054,511.9413751,511.9052695
 07/02  13:20:00,32.4,0.017239022,390.5986551,0.454545,21.25141682,21.73071007,21.1584112,21.26432882,0.010979554,0.010979443,0.011460484,0.01146048,387.9699497,387.9697556,522.547263,522.5101807,0,0,0,0,21.22666774,21.69160058,21.11746898,21.22941233,0.010975123,0.010975001,0.011434306,0.011434296,387.8701536,387.8697862,516.3763991,516.3397653
 07/02  13:30:00,32.5,0.017023962,388.5984758,0.363636,21.27306722,21.76777248,21.19797467,21.29857691,0.010986448,0.010986354,0.01148659,0.011486593,388.0437417,388.0436735,527.9817338,527.944234,0,0,0,0,21.25141682,21.73071007,21.1584112,21.26432882,0.010979554,0.010979443,0.011460484,0.01146048,387.9699497,387.9697556,522.547263,522.5101807
 07/02  13:40:00,32.6,0.016805874,392.5982965,0.636364,21.29276367,21.80259811,21.24064459,21.33515438,0.010995749,0.010995673,0.011526376,0.011526388,388.1722326,388.1723822,536.6186437,536.5807715,0,0,0,0,21.27306722,21.76777248,21.19797467,21.29857691,0.010986448,0.010986354,0.01148659,0.011486593,388.0437417,388.0436735,527.9817338,527.944234
 07/02  13:50:00,32.7,0.016584742,390.5981172,0.363636,21.31126994,21.83528782,21.28019258,21.369876,0.01100732,0.011007267,0.01156091,0.011560929,388.2925053,388.292855,543.1433897,543.1051707,0,0,0,0,21.29276367,21.80259811,21.24064459,21.33515438,0.010995749,0.010995673,0.011526376,0.011526388,388.1722326,388.1723822,536.6186437,536.5807715
 07/02  14:00:00,32.8,0.016360544,383.5979378,0.454545,21.3290116,21.86603744,21.31873939,21.40386672,0.011021039,0.011021013,0.011595179,0.011595205,388.2411179,388.2413594,548.8195393,548.7809603,0,0,0,0,21.31126994,21.83528782,21.28019258,21.369876,0.01100732,0.011007267,0.01156091,0.011560929,388.2925053,388.292855,543.1433897,543.1051707
 07/02  14:10:00,32.88333333,0.016658604,387.5977585,0.363636,21.34608465,21.8953701,21.35543956,21.43644801,0.011033973,0.011033971,0.011623269,0.011623299,388.1735796,388.1736891,552.9714322,552.9325385,0,0,0,0,21.3290116,21.86603744,21.31873939,21.40386672,0.011021039,0.011021013,0.011595179,0.011595205,388.2411179,388.2413594,548.8195393,548.7809603
 07/02  14:20:00,32.96666667,0.016959394,382.5975792,0.545455,21.36267083,21.92350365,21.39418762,21.47022986,0.011044335,0.011044352,0.011655075,0.011655109,388.0178386,388.0176553,558.7902189,558.751048,0,0,0,0,21.34608465,21.8953701,21.35543956,21.43644801,0.011033973,0.011033971,0.011623269,0.011623299,388.1735796,388.1736891,552.9714322,552.9325385
 07/02  14:30:00,33.05,0.017262941,382.5973999,0.545455,21.37898796,21.95054024,21.43435959,21.50482147,0.01105159,0.01105162,0.011688173,0.011688211,387.8134849,387.812924,565.7878475,565.7484574,0,0,0,0,21.36267083,21.92350365,21.39418762,21.47022986,0.011044335,0.011044352,0.011655075,0.011655109,388.0178386,388.0176553,558.7902189,558.751048
 07/02  14:40:00,33.13333333,0.017569264,386.5972206,0.363636,21.39529007,21.97653884,21.4716854,21.53738138,0.011055792,0.011055829,0.011709709,0.011709749,387.6871955,387.6864166,570.4880046,570.4484917,0,0,0,0,21.37898796,21.95054024,21.43435959,21.50482147,0.01105159,0.01105162,0.011688173,0.011688211,387.8134849,387.812924,565.7878475,565.7484574
 07/02  14:50:00,33.21666667,0.017878385,385.5970413,0.636364,21.41169199,22.001516,21.51154901,21.57153538,0.011057137,0.011057175,0.011736261,0.011736302,387.5988664,387.5979478,577.4230172,577.383477,0,0,0,0,21.39529007,21.97653884,21.4716854,21.53738138,0.011055792,0.011055829,0.011709709,0.011709749,387.6871955,387.6864166,570.4880046,570.4484917
 07/02  15:00:00,33.3,0.018190329,390.5968619,0.454545,21.42814503,22.02547842,21.55010536,21.60470663,0.0110558,0.011055834,0.011756425,0.011756467,387.632443,387.6316291,583.4460021,583.4065507,0,0,0,0,21.41169199,22.001516,21.51154901,21.57153538,0.011057137,0.011057175,0.011736261,0.011736302,387.5988664,387.5979478,577.4230172,577.383477
 07/02  15:10:00,32.56666667,0.018183528,389.5966826,0.363636,21.4409317,22.04738229,21.58502754,21.63532209,0.011054831,0.011054861,0.011767994,0.011768034,387.7123696,387.7117492,587.0124306,586.9731665,0,0,0,0,21.42814503,22.02547842,21.55010536,21.60470663,0.0110558,0.011055834,0.011756425,0.011756467,387.632443,387.6316291,583.4460021,583.4065507
 07/02  15:20:00,31.83333333,0.018142591,391.5965033,0.545455,21.4489599,22.06666143,21.62035421,21.66608284,0.011056026,0.011056057,0.011786084,0.011786123,387.8418577,387.8415266,591.842153,591.8031709,0,0,0,0,21.4409317,22.04738229,21.58502754,21.63532209,0.011054831,0.011054861,0.011767994,0.011768034,387.7123696,387.7117492,587.0124306,586.9731665
 07/02  15:30:00,31.1,0.01806997,385.596324,0.454545,21.45321077,22.0832564,21.65426006,21.69575976,0.011059847,0.011059886,0.011805947,0.011805987,387.8586461,387.858361,596.3185258,596.2798919,0,0,0,0,21.4489599,22.06666143,21.62035421,21.66608284,0.011056026,0.011056057,0.011786084,0.011786123,387.8418577,387.8415266,591.842153,591.8031709
 07/02  15:40:00,30.36666667,0.017968015,388.5961447,0.363636,21.45537499,22.09751977,21.68494177,21.72313886,0.011066144,0.011066195,0.011821838,0.011821877,387.8623633,387.8620972,598.981033,598.9428174,0,0,0,0,21.45321077,22.0832564,21.65426006,21.69575976,0.011059847,0.011059886,0.011805947,0.011805987,387.8586461,387.858361,596.3185258,596.2798919
 07/02  15:50:00,29.63333333,0.017838979,387.5959653,0.272727,21.45652765,22.10972834,21.71165792,21.74771101,0.011074623,0.01107469,0.011831051,0.011831088,387.8558031,387.8555337,599.159935,599.122191,0,0,0,0,21.45537499,22.09751977,21.68494177,21.72313886,0.011066144,0.011066195,0.011821838,0.011821877,387.8623633,387.8620972,598.981033,598.9428174
 07/02  16:00:00,28.9,0.017685009,390.595786,0.545455,21.45714865,22.12008493,21.74066177,21.7736725,0.011085019,0.011085106,0.011852136,0.011852173,387.9116573,387.9115221,602.1761033,602.13889,0,0,0,0,21.45652765,22.10972834,21.71165792,21.74771101,0.011074623,0.01107469,0.011831051,0.011831088,387.8558031,387.8555337,599.159935,599.122191
 07/02  16:10:00,28.71666667,0.017664285,383.5956067,0.363636,21.46107081,22.12986342,21.76860954,21.79878649,0.01109599,0.011096098,0.011871766,0.011871803,387.8521246,387.8518627,604.5094631,604.4728198,0,0,0,0,21.45714865,22.12008493,21.74066177,21.7736725,0.011085019,0.011085106,0.011852136,0.011852173,387.9116573,387.9115221,602.1761033,602.13889
 07/02  16:20:00,28.53333333,0.017641705,383.5954274,0.363636,21.46942861,22.139837,21.79547467,21.82304024,0.011106737,0.011106864,0.011887945,0.011887981,387.7109992,387.7104333,605.8612019,605.8251706,0,0,0,0,21.46107081,22.12986342,21.76860954,21.79878649,0.01109599,0.011096098,0.011871766,0.011871803,387.8521246,387.8518627,604.5094631,604.4728198
 07/02  16:30:00,28.35,0.017617306,389.5952481,0.727273,21.48125633,22.15022214,21.82815866,21.85107945,0.011117003,0.011117148,0.011921011,0.011921047,387.6754407,387.6748171,612.1601622,612.1248258,0,0,0,0,21.46942861,22.139837,21.79547467,21.82304024,0.011106737,0.011106864,0.011887945,0.011887981,387.7109992,387.7104333,605.8612019,605.8251706
 07/02  16:40:00,28.16666667,0.017591125,382.5950688,0.272727,21.49492877,22.16083376,21.85658484,21.87614259,0.011126784,0.011126945,0.011940547,0.011940583,387.5660258,387.5651857,614.7485161,614.7139454,0,0,0,0,21.48125633,22.15022214,21.82815866,21.85107945,0.011117003,0.011117148,0.011921011,0.011921047,387.6754407,387.6748171,612.1601622,612.1248258
 07/02  16:50:00,27.98333333,0.017563197,385.5948894,0.272727,21.50927261,22.17144888,21.88121431,21.89851987,0.011136132,0.011136307,0.011948229,0.011948264,387.460656,387.4596172,614.1570437,614.1232951,0,0,0,0,21.49492877,22.16083376,21.85658484,21.87614259,0.011126784,0.011126945,0.011940547,0.011940583,387.5660258,387.5651857,614.7485161,614.7139454
 07/02  17:00:00,27.8,0.017533559,392.5947101,0.363636,21.52362764,22.18183799,21.90576832,21.92069439,0.011145091,0.011145278,0.011955555,0.011955588,387.5281197,387.5272693,613.7481234,613.7152504,0,0,0,0,21.50927261,22.17144888,21.88121431,21.89851987,0.011136132,0.011136307,0.011948229,0.011948264,387.460656,387.4596172,614.1570437,614.1232951
 07/02  17:10:00,27.51666667,0.01755708,388.5945308,0.363636,21.53435712,22.19086881,21.93032475,21.94271774,0.011155472,0.011155675,0.011966385,0.011966417,387.6124397,387.6118091,613.9354888,613.903534,0,0,0,0,21.52362764,22.18183799,21.90576832,21.92069439,0.011145091,0.011145278,0.011955555,0.011955588,387.5281197,387.5272693,613.7481234,613.7152504
 07/02  17:20:00,27.23333333,0.017574329,388.5943515,0.181818,21.54058471,22.19793475,21.95109148,21.96213217,0.011168291,0.011168513,0.011971358,0.011971389,387.6746609,387.674193,611.7872894,611.7562742,0,0,0,0,21.53435712,22.19086881,21.93032475,21.94271774,0.011155472,0.011155675,0.011966385,0.011966417,387.6124397,387.6118091,613.9354888,613.903534
 07/02  17:30:00,26.95,0.017585482,387.5941722,0.272727,21.5433497,22.20293397,21.97049728,21.98055426,0.011183732,0.011183979,0.011978375,0.011978405,387.6966042,387.6962038,609.4360001,609.4059273,0,0,0,0,21.54058471,22.19793475,21.95109148,21.96213217,0.011168291,0.011168513,0.011971358,0.011971389,387.6746609,387.674193,611.7872894,611.7562742
 07/02  17:40:00,26.66666667,0.017590708,392.5939929,0.272727,21.54406604,22.20603705,21.98917276,21.99838496,0.011201599,0.011201875,0.011989117,0.011989145,387.8077703,387.8076302,607.5340905,607.5049564,0,0,0,0,21.5433497,22.20293397,21.97049728,21.98055426,0.011183732,0.011183979,0.011978375,0.011978405,387.6966042,387.6962038,609.4360001,609.4059273
 07/02  17:50:00,26.38333333,0.017590179,387.5938135,0,21.54365664,22.20743589,22.0023361,22.01238768,0.011221616,0.011221925,0.011988711,0.011988738,387.8682962,387.8682955,601.8758162,601.8475841,0,0,0,0,21.54406604,22.20603705,21.98917276,21.99838496,0.011201599,0.011201875,0.011989117,0.011989145,387.8077703,387.8076302,607.5340905,607.5049564
 07/02  18:00:00,26.1,0.017584059,392.5936342,0,21.54252612,22.20727476,22.01174013,22.02368213,0.011243528,0.011243873,0.011982146,0.011982171,387.9910663,387.9913365,594.0350944,594.0077036,0,0,0,0,21.54365664,22.20743589,22.0023361,22.01238768,0.011221616,0.011221925,0.011988711,0.011988738,387.8682962,387.8682955,601.8758162,601.8475841
 07/02  18:10:00,26.1,0.017581073,388.5934549,0,21.54087667,22.20573175,22.01940867,22.03358784,0.011259648,0.011260014,0.011967737,0.011967761,388.07008,388.0705143,585.5850628,585.5584344,0,0,0,0,21.54252612,22.20727476,22.01174013,22.02368213,0.011243528,0.011243873,0.011982146,0.011982171,387.9910663,387.9913365,594.0350944,594.0077036
 07/02  18:20:00,26.1,0.017578088,389.5932756,0,21.53865414,22.20286626,22.02629225,22.04272829,0.011265456,0.01126582,0.011943819,0.01194384,388.1312933,388.1318451,577.350117,577.324174,0,0,0,0,21.54087667,22.20573175,22.01940867,22.03358784,0.011259648,0.011260014,0.011967737,0.011967761,388.07008,388.0705143,585.5850628,585.5584344
