Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/02  18:30:00,26.1,0.017575104,383.5930963,0,21.53578246,22.19870449,22.0326104,22.05124993,0.01125983,0.011260167,0.01190996,0.011909979,388.0543042,388.0546642,569.4029562,569.3776212,0,0,0,0,21.53865414,22.20286626,22.02629225,22.04272829,0.011265456,0.01126582,0.011943819,0.01194384,388.1312933,388.1318451,577.350117,577.324174
 07/02  18:40:00,26.1,0.017572121,389.592917,0,21.5322597,22.19328889,22.03831845,22.05912579,0.01124322,0.011243506,0.011866505,0.01186652,388.0298073,388.0300971,561.9041898,561.879406,0,0,0,0,21.53578246,22.19870449,22.0326104,22.05124993,0.01125983,0.011260167,0.01190996,0.011909979,388.0543042,388.0546642,569.4029562,569.3776212
 07/02  18:50:00,26.1,0.017569139,389.5927376,0,21.52813851,22.18667296,22.04333685,22.066305,0.01121644,0.011216656,0.011814049,0.01181406,388.063113,388.0634631,554.7972479,554.7729658,0,0,0,0,21.5322597,22.19328889,22.03831845,22.05912579,0.01124322,0.011243506,0.011866505,0.01186652,388.0298073,388.0300971,561.9041898,561.879406
 07/02  19:00:00,26.1,0.017566157,385.5925583,0,21.52347832,22.17891249,22.0476129,22.0727535,0.011180235,0.011180362,0.011753197,0.011753203,388.033032,388.033303,547.9204423,547.8966084,0,0,0,0,21.52813851,22.18667296,22.04333685,22.066305,0.01121644,0.011216656,0.011814049,0.01181406,388.063113,388.0634631,554.7972479,554.7729658
 07/02  19:10:00,26.1,0.017563177,383.592379,0,21.49209366,22.16045035,22.04518257,22.07440095,0.011108634,0.011108599,0.011645775,0.01164577,387.8147045,387.8144861,537.7638491,537.7405769,0,0,0,0,21.52347832,22.17891249,22.0476129,22.0727535,0.011180235,0.011180362,0.011753197,0.011753203,388.033032,388.033303,547.9204423,547.8966084
 07/02  19:20:00,26.1,0.017560198,385.5921997,0,21.44392908,22.13306423,22.03679549,22.07170182,0.011008728,0.011008475,0.011504581,0.011504561,387.5897422,387.5890448,526.0958,526.0730845,0,0,0,0,21.49209366,22.16045035,22.04518257,22.07440095,0.011108634,0.011108599,0.011645775,0.01164577,387.8147045,387.8144861,537.7638491,537.7405769
 07/02  19:30:00,26.1,0.01755722,391.5920204,0,21.39077455,22.09980256,22.02407647,22.06570815,0.010890847,0.010890345,0.011345789,0.011345752,387.6663356,387.6658767,514.8466524,514.8244128,0,0,0,0,21.44392908,22.13306423,22.03679549,22.07170182,0.011008728,0.011008475,0.011504581,0.011504561,387.5897422,387.5890448,526.0958,526.0730845
 07/02  19:40:00,26.1,0.017554243,392.5918411,0,21.33204152,22.06267442,22.00802486,22.0570631,0.010761087,0.010760322,0.011178051,0.011177993,387.9683176,387.9686107,504.6469957,504.6251091,0,0,0,0,21.39077455,22.09980256,22.02407647,22.06570815,0.010890847,0.010890345,0.011345789,0.011345752,387.6663356,387.6658767,514.8466524,514.8244128
 07/02  19:50:00,26.1,0.017551267,387.5916618,0,21.26892162,22.02335999,21.98903211,22.04619976,0.010622139,0.010621099,0.01100447,0.011004386,388.1221672,388.1228037,495.2355184,495.2138103,0,0,0,0,21.33204152,22.06267442,22.00802486,22.0570631,0.010761087,0.010760322,0.011178051,0.011177993,387.9683176,387.9686107,504.6469957,504.6251091
 07/02  20:00:00,26.1,0.017548292,390.5914824,0,21.20268504,21.98175462,21.96720909,22.03321418,0.01047523,0.010473908,0.010825941,0.010825828,388.271958,388.2729145,486.6627646,486.6411144,0,0,0,0,21.26892162,22.02335999,21.98903211,22.04619976,0.010622139,0.010621099,0.01100447,0.011004386,388.1221672,388.1228037,495.2355184,495.2138103
 07/02  20:10:00,25.91666667,0.017353712,386.5913031,0,21.14527416,21.93885156,21.94329614,22.01858414,0.01033479,0.010333216,0.010656549,0.010656406,388.2623418,388.2631929,478.6632801,478.6415541,0,0,0,0,21.20268504,21.98175462,21.96720909,22.03321418,0.01047523,0.010473908,0.010825941,0.010825828,388.271958,388.2729145,486.6627646,486.6411144
 07/02  20:20:00,25.73333333,0.017161081,392.5911238,0,21.09718699,21.8952916,21.91774999,22.00260255,0.010208869,0.010207097,0.010504076,0.010503906,388.4211349,388.4223263,471.48348,471.4616564,0,0,0,0,21.14527416,21.93885156,21.94329614,22.01858414,0.01033479,0.010333216,0.010656549,0.010656406,388.2623418,388.2631929,478.6632801,478.6415541
 07/02  20:30:00,25.55,0.016970381,392.5909445,0,21.05447919,21.85128514,21.89072885,21.98537399,0.010098994,0.01009708,0.010369841,0.010369646,388.7031657,388.7049933,465.0182861,464.9963553,0,0,0,0,21.09718699,21.8952916,21.91774999,22.00260255,0.010208869,0.010207097,0.010504076,0.010503906,388.4211349,388.4223263,471.48348,471.4616564
 07/02  20:40:00,25.36666667,0.016781595,388.5907652,0,21.0136847,21.80683385,21.86225216,21.96691704,0.010003773,0.010001768,0.01025227,0.010252053,388.842172,388.8442167,458.9525982,458.9304865,0,0,0,0,21.05447919,21.85128514,21.89072885,21.98537399,0.010098994,0.01009708,0.010369841,0.010369646,388.7031657,388.7049933,465.0182861,464.9963553
 07/02  20:50:00,25.18333333,0.016594704,392.5905859,0,20.97303075,21.76188907,21.83230611,21.94723059,0.009921237,0.009919182,0.010149231,0.010148995,389.0430775,389.0454724,453.4494798,453.4272072,0,0,0,0,21.0136847,21.80683385,21.86225216,21.96691704,0.010003773,0.010001768,0.01025227,0.010252053,388.842172,388.8442167,458.9525982,458.9304865
 07/02  21:00:00,25,0.016409693,388.5904065,0,20.93190992,21.71641183,21.80088167,21.92631734,0.009849666,0.009847596,0.010058853,0.0100586,389.1211435,389.1235453,448.2840522,448.2615769,0,0,0,0,20.97303075,21.76188907,21.83230611,21.94723059,0.009921237,0.009919182,0.010149231,0.010148995,389.0430775,389.0454724,453.4494798,453.4272072
 07/02  21:10:00,25,0.016480956,388.5902272,0,20.89619729,21.67202843,21.76897179,21.90485132,0.009788458,0.009786401,0.009980399,0.009980134,389.1102773,389.1124557,443.4549749,443.4322816,0,0,0,0,20.93190992,21.71641183,21.80088167,21.92631734,0.009849666,0.009847596,0.010058853,0.0100586,389.1211435,389.1235453,448.2840522,448.2615769
 07/02  21:20:00,25,0.016552257,388.5900479,0,20.86720205,21.62959452,21.73716246,21.88323804,0.00973703,0.009735011,0.009913164,0.00991289,389.0671349,389.0690253,438.9855729,438.9626831,0,0,0,0,20.89619729,21.67202843,21.76897179,21.90485132,0.009788458,0.009786401,0.009980399,0.009980134,389.1102773,389.1124557,443.4549749,443.4322816
 07/02  21:30:00,25,0.016623598,389.5898686,0,20.842918,21.58917603,21.70559662,21.86158866,0.009694648,0.00969269,0.009856294,0.009856015,389.0658596,389.0675886,434.9186017,434.8955834,0,0,0,0,20.86720205,21.62959452,21.73716246,21.88323804,0.00973703,0.009735011,0.009913164,0.00991289,389.0671349,389.0690253,438.9855729,438.9626831
 07/02  21:40:00,25,0.016694979,386.5896893,0,20.82091706,21.55049989,21.67421325,21.83987781,0.009660514,0.009658633,0.009808882,0.009808601,388.9632473,388.9645919,431.0809914,431.0578427,0,0,0,0,20.842918,21.58917603,21.70559662,21.86158866,0.009694648,0.00969269,0.009856294,0.009856015,389.0658596,389.0675886,434.9186017,434.8955834
 07/02  21:50:00,25,0.016766399,382.58951,0,20.7996304,21.5132459,21.64331939,21.81805095,0.009633854,0.009632064,0.009770051,0.009769771,388.6195863,388.62002,427.3055673,427.2822145,0,0,0,0,20.82091706,21.55049989,21.67421325,21.83987781,0.009660514,0.009658633,0.009808882,0.009808601,388.9632473,388.9645919,431.0809914,431.0578427
 07/02  22:00:00,25,0.016837859,390.5893307,0,20.77833757,21.47714601,21.61293588,21.79606085,0.009613955,0.009612265,0.009738993,0.009738718,388.5153824,388.5155272,424.0495998,424.0262604,0,0,0,0,20.7996304,21.5132459,21.64331939,21.81805095,0.009633854,0.009632064,0.009770051,0.009769771,388.6195863,388.62002,427.3055673,427.2822145
 07/02  22:10:00,24.9,0.016871468,387.5891514,0,20.59319419,21.39353111,21.55071206,21.75129817,0.009585581,0.009584027,0.009695463,0.009695195,388.4335185,388.43344,419.6867551,419.6635867,0,0,0,0,20.77833757,21.47714601,21.61293588,21.79606085,0.009613955,0.009612265,0.009738993,0.009738718,388.5153824,388.5155272,424.0495998,424.0262604
 07/02  22:20:00,24.8,0.01690399,392.588972,0,20.36897518,21.28337387,21.46932149,21.69214503,0.009549047,0.009547623,0.009642544,0.00964228,388.7546956,388.7555511,415.3869427,415.3643771,0,0,0,0,20.59319419,21.39353111,21.55071206,21.75129817,0.009585581,0.009584027,0.009695463,0.009695195,388.4335185,388.43344,419.6867551,419.6635867
 07/02  22:30:00,24.7,0.016935437,385.5887927,0,20.19294201,21.16896656,21.38283582,21.62814328,0.009507739,0.00950642,0.009586181,0.009585918,388.6875895,388.6880822,411.0779746,411.0558476,0,0,0,0,20.36897518,21.28337387,21.46932149,21.69214503,0.009549047,0.009547623,0.009642544,0.00964228,388.7546956,388.7555511,415.3869427,415.3643771
 07/02  22:40:00,24.6,0.016965817,390.5886134,0,20.07431939,21.06006604,21.29773612,21.5638007,0.009463965,0.009462722,0.009529601,0.009529334,388.7559019,388.7565069,407.5433683,407.5219769,0,0,0,0,20.19294201,21.16896656,21.38283582,21.62814328,0.009507739,0.00950642,0.009586181,0.009585918,388.6875895,388.6880822,411.0779746,411.0558476
 07/02  22:50:00,24.5,0.01699514,388.5884341,0,19.98978916,20.95815227,21.21537534,21.50018564,0.009418692,0.009417506,0.009473694,0.009473422,388.792687,388.7933093,404.5910849,404.5705533,0,0,0,0,20.07431939,21.06006604,21.29773612,21.5638007,0.009463965,0.009462722,0.009529601,0.009529334,388.7559019,388.7565069,407.5433683,407.5219769
 07/02  23:00:00,24.4,0.017023416,388.5882548,0,19.91809437,20.8618599,21.13526154,21.43710537,0.009372213,0.009371074,0.009418373,0.009418093,388.7854344,388.7859416,402.0995387,402.079955,0,0,0,0,19.98978916,20.95815227,21.21537534,21.50018564,0.009418692,0.009417506,0.009473694,0.009473422,388.792687,388.7933093,404.5910849,404.5705533
 07/02  23:10:00,24.31666667,0.017002241,392.5880755,0,19.85486227,20.77126584,21.05767321,21.37486448,0.009328688,0.009327599,0.009367454,0.009367169,389.0970996,389.0984176,400.3312764,400.3130587,0,0,0,0,19.91809437,20.8618599,21.13526154,21.43710537,0.009372213,0.009371074,0.009418373,0.009418093,388.7854344,388.7859416,402.0995387,402.079955
 07/02  23:20:00,24.23333333,0.016980789,384.5878962,0,19.79855871,20.68617724,20.98269933,21.31363033,0.00929021,0.009289182,0.009322769,0.009322483,388.897962,388.8985542,398.3776205,398.3602726,0,0,0,0,19.85486227,20.77126584,21.05767321,21.37486448,0.009328688,0.009327599,0.009367454,0.009367169,389.0970996,389.0984176,400.3312764,400.3130587
 07/02  23:30:00,24.15,0.016959064,385.5877169,0,19.74715281,20.6060273,20.91018262,21.25339584,0.009256847,0.009255889,0.009284189,0.009283907,388.4497296,388.4490037,396.4467621,396.4300927,0,0,0,0,19.79855871,20.68617724,20.98269933,21.31363033,0.00929021,0.009289182,0.009322769,0.009322483,388.897962,388.8985542,398.3776205,398.3602726
 07/02  23:40:00,24.06666667,0.016937069,383.5875375,0,19.69856566,20.53012328,20.83986147,21.19407299,0.009227829,0.009226943,0.009250783,0.00925051,387.809914,387.8075882,394.5540626,394.5379397,0,0,0,0,19.74715281,20.6060273,20.91018262,21.25339584,0.009256847,0.009255889,0.009284189,0.009283907,388.4497296,388.4490037,396.4467621,396.4300927
 07/02  23:50:00,23.98333333,0.016914804,385.5873582,0,19.65131828,20.45781657,20.7714696,21.13555923,0.009202296,0.009201484,0.009221564,0.0092213,387.3235449,387.3202993,393.0107307,392.995404,0,0,0,0,19.69856566,20.53012328,20.83986147,21.19407299,0.009227829,0.009226943,0.009250783,0.00925051,387.809914,387.8075882,394.5540626,394.5379397
 07/02  24:00:00,23.9,0.016892276,388.5871789,0,19.60460096,20.38855639,20.70477141,21.07776196,0.009179554,0.009178813,0.009195722,0.00919547,387.2538113,387.2508743,392.0507887,392.0367659,0,0,0,0,19.65131828,20.45781657,20.7714696,21.13555923,0.009202296,0.009201484,0.009221564,0.0092213,387.3235449,387.3202993,393.0107307,392.995404
 07/03  00:10:00,23.9,0.016892276,382.5869996,0,19.54644366,20.31871796,20.63762926,21.01928649,0.009155239,0.009154555,0.009168788,0.009168543,386.8984044,386.8950858,390.9432202,390.9300954,0,0,0,0,19.60460096,20.38855639,20.70477141,21.07776196,0.009179554,0.009178813,0.009195722,0.00919547,387.2538113,387.2508743,392.0507887,392.0367659
 07/03  00:20:00,23.9,0.016892276,389.5868203,0,19.47443159,20.2462586,20.56877559,20.95928939,0.009126956,0.009126311,0.009138279,0.009138036,386.9311478,386.928432,390.3425854,390.3308,0,0,0,0,19.54644366,20.31871796,20.63762926,21.01928649,0.009155239,0.009154555,0.009168788,0.009168543,386.8984044,386.8950858,390.9432202,390.9300954
 07/03  00:30:00,23.9,0.016892276,391.586641,0,19.39254382,20.17072589,20.49785645,20.89752168,0.009094275,0.009093651,0.009103703,0.009103455,387.4046246,387.4034982,390.2831661,390.2731677,0,0,0,0,19.47443159,20.2462586,20.56877559,20.95928939,0.009126956,0.009126311,0.009138279,0.009138036,386.9311478,386.928432,390.3425854,390.3308
 07/03  00:40:00,23.9,0.016892276,391.5864617,0,19.30529162,20.0923656,20.42493553,20.8340104,0.009057623,0.009057006,0.009065435,0.009065178,388.0301589,388.0307662,390.4596083,390.4514148,0,0,0,0,19.39254382,20.17072589,20.49785645,20.89752168,0.009094275,0.009093651,0.009103703,0.009103455,387.4046246,387.4034982,390.2831661,390.2731677
 07/03  00:50:00,23.9,0.016892276,391.5862824,0,19.21535363,20.0115465,20.35016741,20.76884662,0.009017568,0.009016948,0.009024004,0.009023733,388.6179166,388.6199038,390.6683275,390.661699,0,0,0,0,19.30529162,20.0923656,20.42493553,20.8340104,0.009057623,0.009057006,0.009065435,0.009065178,388.0301589,388.0307662,390.4596083,390.4514148
 07/03  01:00:00,23.9,0.016892276,386.586103,0,19.12378515,19.92856413,20.27368151,20.70210894,0.008974575,0.008973944,0.008979836,0.00897955,388.683249,388.6850908,390.4119172,390.4059893,0,0,0,0,19.21535363,20.0115465,20.35016741,20.76884662,0.009017568,0.009016948,0.009024004,0.009023733,388.6179166,388.6199038,390.6683275,390.661699
 07/03  01:10:00,23.9,0.017020828,392.5859237,0,19.04954006,19.84868901,20.19868629,20.63597126,0.0089341,0.008933467,0.00893838,0.008938082,388.9553673,388.9575817,390.4135322,390.4085348,0,0,0,0,19.12378515,19.92856413,20.27368151,20.70210894,0.008974575,0.008973944,0.008979836,0.00897955,388.683249,388.6850908,390.4119172,390.4059893
 07/03  01:20:00,23.9,0.017149432,392.5857444,0,18.99627063,19.77471874,20.12700538,20.57172059,0.008899026,0.008898405,0.0089025,0.0089022,389.411578,389.4145634,390.6424769,390.6385829,0,0,0,0,19.04954006,19.84868901,20.19868629,20.63597126,0.0089341,0.008933467,0.00893838,0.008938082,388.9553673,388.9575817,390.4135322,390.4085348
 07/03  01:30:00,23.9,0.017278088,388.5855651,0,18.95745687,19.70696723,20.05901114,20.50969113,0.008869663,0.008869068,0.008872482,0.008872187,389.5617347,389.5646398,390.5999921,390.5966542,0,0,0,0,18.99627063,19.77471874,20.12700538,20.57172059,0.008899026,0.008898405,0.0089025,0.0089022,389.411578,389.4145634,390.6424769,390.6385829
 07/03  01:40:00,23.9,0.017406795,388.5853858,0,18.92580269,19.64468952,19.99442438,20.44977859,0.008845223,0.008844665,0.008847511,0.008847228,389.490291,389.4925846,390.3653573,390.3622089,0,0,0,0,18.95745687,19.70696723,20.05901114,20.50969113,0.008869663,0.008869068,0.008872482,0.008872187,389.5617347,389.5646398,390.5999921,390.5966542
 07/03  01:50:00,23.9,0.017535554,387.5852065,0,18.8969948,19.58699559,19.93283947,20.39178169,0.008824779,0.008824264,0.008826637,0.008826368,389.2618171,389.2632362,389.9987716,389.9955878,0,0,0,0,18.92580269,19.64468952,19.99442438,20.44977859,0.008845223,0.008844665,0.008847511,0.008847228,389.490291,389.4925846,390.3653573,390.3622089
 07/03  02:00:00,23.9,0.017664366,386.5850272,0,18.86934019,19.53315647,19.87390897,20.33552469,0.008807581,0.00880711,0.008809089,0.008808837,388.9132191,388.9136605,389.533364,389.530004,0,0,0,0,18.8969948,19.58699559,19.93283947,20.39178169,0.008824779,0.008824264,0.008826637,0.008826368,389.2618171,389.2632362,389.9987716,389.9955878
 07/03  02:10:00,23.9,0.017664366,389.5848479,0,18.83541134,19.48072997,19.81619741,20.280081,0.008788161,0.008787724,0.008789368,0.008789127,388.8053317,388.8054581,389.3278087,389.3246737,0,0,0,0,18.86934019,19.53315647,19.87390897,20.33552469,0.008807581,0.00880711,0.008809089,0.008808837,388.9132191,388.9136605,389.533364,389.530004
 07/03  02:20:00,23.9,0.017664366,390.5846686,0,18.79374477,19.42829108,19.75882607,20.22487438,0.008763675,0.008763258,0.008764613,0.008764374,388.9517718,388.9521684,389.3927541,389.3902088,0,0,0,0,18.83541134,19.48072997,19.81619741,20.280081,0.008788161,0.008787724,0.008789368,0.008789127,388.8053317,388.8054581,389.3278087,389.3246737
 07/03  02:30:00,23.9,0.017664366,389.5844893,0,18.74669224,19.37540423,19.70149017,20.16969994,0.008733838,0.008733427,0.008734532,0.008734287,389.1087854,389.1094448,389.4810987,389.4790907,0,0,0,0,18.79374477,19.42829108,19.75882607,20.22487438,0.008763675,0.008763258,0.008764613,0.008764374,388.9517718,388.9521684,389.3927541,389.3902088
 07/03  02:40:00,23.9,0.017664366,383.58431,0,18.69688906,19.32207405,19.64414052,20.11451998,0.008699438,0.008699023,0.008699913,0.008699655,388.7060025,388.7057812,389.0186206,389.0162542,0,0,0,0,18.74669224,19.37540423,19.70149017,20.16969994,0.008733838,0.008733427,0.008734532,0.008734287,389.1087854,389.1094448,389.4810987,389.4790907
 07/03  02:50:00,23.9,0.017664366,383.5841306,0,18.64587274,19.26839576,19.58679458,20.05934174,0.008661398,0.008660974,0.008661677,0.008661403,388.0096866,388.0081251,388.2710023,388.267895,0,0,0,0,18.69688906,19.32207405,19.64414052,20.11451998,0.008699438,0.008699023,0.008699913,0.008699655,388.7060025,388.7057812,389.0186206,389.0162542
 07/03  03:00:00,23.9,0.017664366,382.5839513,0,18.5942279,19.21443597,19.52945594,20.00416444,0.008620463,0.008620025,0.008620569,0.008620277,387.2096644,387.206766,387.4273933,387.4235097,0,0,0,0,18.64587274,19.26839576,19.58679458,20.05934174,0.008661398,0.008660974,0.008661677,0.008661403,388.0096866,388.0081251,388.2710023,388.267895
 07/03  03:10:00,23.98333333,0.017658458,385.583772,0,18.54324277,19.16054819,19.47230875,19.94911211,0.008573995,0.008573535,0.008573938,0.008573622,386.7213578,386.7179465,386.9033333,386.8992697,0,0,0,0,18.5942279,19.21443597,19.52945594,20.00416444,0.008620463,0.008620025,0.008620569,0.008620277,387.2096644,387.206766,387.4273933,387.4235097
 07/03  03:20:00,24.06666667,0.017651976,392.5835927,0,18.49318267,19.1069169,19.41544423,19.89424872,0.00852087,0.008520379,0.008520656,0.00852031,387.0690643,387.0668548,387.2235336,387.2205903,0,0,0,0,18.54324277,19.16054819,19.47230875,19.94911211,0.008573995,0.008573535,0.008573938,0.008573622,386.7213578,386.7179465,386.9033333,386.8992697
 07/03  03:30:00,24.15,0.017644914,392.5834134,0,18.44368613,19.05356243,19.35886328,19.83957826,0.008461504,0.008460975,0.008461139,0.008460757,387.8221117,387.8217226,387.9546922,387.9533316,0,0,0,0,18.49318267,19.1069169,19.41544423,19.89424872,0.00852087,0.008520379,0.008520656,0.00852031,387.0690643,387.0668548,387.2235336,387.2205903
 07/03  03:40:00,24.23333333,0.017637267,386.5832341,0,18.3943443,19.00043557,19.30252869,19.78507865,0.008396922,0.008396352,0.008396415,0.008395995,388.0972183,388.0974545,388.2098807,388.2091423,0,0,0,0,18.44368613,19.05356243,19.35886328,19.83957826,0.008461504,0.008460975,0.008461139,0.008460757,387.8221117,387.8217226,387.9546922,387.9533316
 07/03  03:50:00,24.31666667,0.017629031,386.5830548,0,18.3449232,18.94747777,19.24639801,19.73072338,0.00832816,0.008327549,0.008327522,0.008327064,388.0031946,388.003222,388.0978809,388.0970903,0,0,0,0,18.3943443,19.00043557,19.30252869,19.78507865,0.008396922,0.008396352,0.008396415,0.008395995,388.0972183,388.0974545,388.2098807,388.2091423
 07/03  04:00:00,24.4,0.0176202,386.5828755,0,18.29533965,18.89464122,19.19043456,19.67648889,0.008256072,0.008255421,0.008255315,0.008254819,387.7817452,387.7813349,387.8608571,387.8598189,0,0,0,0,18.3449232,18.94747777,19.24639801,19.73072338,0.00832816,0.008327549,0.008327522,0.008327064,388.0031946,388.003222,388.0978809,388.0970903
 07/03  04:10:00,24.31666667,0.017629031,383.5826962,0,18.25718664,18.84497688,19.13654322,19.62366884,0.008187599,0.008186921,0.008186754,0.008186231,387.3110414,387.3098064,387.3762942,387.3746701,0,0,0,0,18.29533965,18.89464122,19.19043456,19.67648889,0.008256072,0.008255421,0.008255315,0.008254819,387.7817452,387.7813349,387.8608571,387.8598189
 07/03  04:20:00,24.23333333,0.017637267,388.5825169,0,18.23269624,18.80008398,19.0857879,19.57301702,0.008126288,0.008125605,0.008125396,0.008124861,387.1820078,387.1807026,387.2365918,387.2349979,0,0,0,0,18.25718664,18.84497688,19.13654322,19.62366884,0.008187599,0.008186921,0.008186754,0.008186231,387.3110414,387.3098064,387.3762942,387.3746701
 07/03  04:30:00,24.15,0.017644914,384.5823376,0,18.21808254,18.76039739,19.03840371,19.52474361,0.008072399,0.008071729,0.008071494,0.008070961,386.9640751,386.9626007,387.0094823,387.0077952,0,0,0,0,18.23269624,18.80008398,19.0857879,19.57301702,0.008126288,0.008125605,0.008125396,0.008124861,387.1820078,387.1807026,387.2365918,387.2349979
 07/03  04:40:00,24.06666667,0.017651976,392.5821583,0,18.20882506,18.72571872,18.99419097,19.47876629,0.008024822,0.008024178,0.008023929,0.008023407,387.3363154,387.3356704,387.3755872,387.3747207,0,0,0,0,18.21808254,18.76039739,19.03840371,19.52474361,0.008072399,0.008071729,0.008071494,0.008070961,386.9640751,386.9626007,387.0094823,387.0077952
 07/03  04:50:00,23.98333333,0.017658458,390.581979,0,18.20208785,18.69562934,18.95285445,19.4349309,0.007982288,0.007981678,0.007981424,0.00798092,387.8651849,387.8654967,387.8997123,387.8997899,0,0,0,0,18.20882506,18.72571872,18.99419097,19.47876629,0.008024822,0.008024178,0.008023929,0.008023407,387.3363154,387.3356704,387.3755872,387.3747207
 07/03  05:00:00,23.9,0.017664366,385.5817997,0,18.19671678,18.66986285,18.91414224,19.39310355,0.007943776,0.007943203,0.007942951,0.007942468,387.9171959,387.9175782,387.9465072,387.9466611,0,0,0,0,18.20208785,18.69562934,18.95285445,19.4349309,0.007982288,0.007981678,0.007981424,0.00798092,387.8651849,387.8654967,387.8997123,387.8997899
 07/03  05:10:00,23.9,0.017664366,392.5816204,0,18.20630259,18.65179662,18.88016986,19.35475144,0.007915992,0.007915468,0.007915229,0.007914781,388.2554147,388.2562076,388.2809171,388.2815395,0,0,0,0,18.19671678,18.66986285,18.91414224,19.39310355,0.007943776,0.007943203,0.007942951,0.007942468,387.9171959,387.9175782,387.9465072,387.9466611
 07/03  05:20:00,23.9,0.017664366,384.5814411,0,18.23336324,18.64304849,18.85206695,19.32070401,0.007902044,0.007901583,0.007901368,0.00790097,388.1321777,388.1327074,388.1534551,388.1537977,0,0,0,0,18.20630259,18.65179662,18.88016986,19.35475144,0.007915992,0.007915468,0.007915229,0.007914781,388.2554147,388.2562076,388.2809171,388.2815395
 07/03  05:30:00,23.9,0.017664366,384.5812618,0,18.27284006,18.64348973,18.82991058,19.29109442,0.007901397,0.007901008,0.007900826,0.00790049,387.7032556,387.7031827,387.7203346,387.7199865,0,0,0,0,18.23336324,18.64304849,18.85206695,19.32070401,0.007902044,0.007901583,0.007901368,0.00790097,388.1321777,388.1327074,388.1534551,388.1537977
 07/03  05:40:00,23.9,0.017664366,385.5810824,0,18.31910699,18.6523395,18.81331531,19.26574047,0.007912043,0.007911726,0.007911581,0.007911313,387.2942679,387.2937282,387.3078777,387.3069766,0,0,0,0,18.27284006,18.64348973,18.82991058,19.29109442,0.007901397,0.007901008,0.007900826,0.00790049,387.7032556,387.7031827,387.7203346,387.7199865
 07/03  05:50:00,23.9,0.017664366,382.5809031,0,18.36891286,18.66900939,18.80183521,19.24440743,0.007931885,0.007931637,0.007931529,0.007931331,386.7287206,386.7276939,386.7392549,386.7376894,0,0,0,0,18.31910699,18.6523395,18.81331531,19.26574047,0.007912043,0.007911726,0.007911581,0.007911313,387.2942679,387.2937282,387.3078777,387.3069766
 07/03  06:00:00,23.9,0.017664366,383.5807238,0,18.42086209,18.69267988,18.79506725,19.22687726,0.007959202,0.007959018,0.007958943,0.007958814,386.201256,386.1999039,386.2093504,386.2072936,0,0,0,0,18.36891286,18.66900939,18.80183521,19.24440743,0.007931885,0.007931637,0.007931529,0.007931331,386.7287206,386.7276939,386.7392549,386.7376894
 07/03  06:10:00,24.18333333,0.017681239,382.5805445,0,21.92253692,22.42652799,22.42440772,22.24091779,0.008923516,0.011269001,0.012366002,0.01295857,387.5193179,387.4518126,386.0770422,386.0739123,1.25889301,5.570624112,8.543748517,10.54038799,25.10151504,25.48399624,25.47690974,25.31261655,0.009595091,0.011674631,0.012647771,0.013173157,387.245576,387.1857008,386.1065187,386.1035063
 07/03  06:20:00,24.46666667,0.017692676,391.5803652,0,21.22676181,21.99314456,22.02980767,21.93760337,0.008857719,0.010890663,0.011851473,0.012373314,389.0452086,388.9892786,386.3162175,386.3134069,0.154273183,0,0,0,35.79695429,22.08478481,22.11099807,21.99767048,0.011933099,0.010970303,0.011960788,0.012497795,388.5679972,388.5086688,386.2449529,386.2420554
 07/03  06:30:00,24.75,0.017698506,391.5801859,0,21.12848196,21.92553771,21.98247872,21.91772922,0.008908704,0.010830532,0.011761932,0.012270257,390.4203123,390.3736259,386.5060032,386.5033893,0.207548209,0,0,0,42.80669045,21.96438625,22.01187262,21.93319009,0.01346443,0.010865127,0.011812365,0.012328151,389.7875521,389.7358608,386.4179525,386.4152444
 07/03  06:40:00,25.03333333,0.017698558,386.5800066,0,21.11,21.84514144,21.92757909,21.90173817,0.009011129,0.010751672,0.011641424,0.012130996,392.3869948,392.3557718,386.5831429,386.5807098,0.204262272,0,0,0,50,21.83775038,21.91223209,21.87575991,0.015,0.010752284,0.011649739,0.012141739,391.5762494,391.540339,386.6684202,386.6659862
 07/03  06:50:00,25.31666667,0.01769266,382.5798273,0,21.11,21.70675591,21.81358598,21.84087403,0.009129303,0.010611022,0.011435073,0.011893623,394.4548706,394.4623375,386.4186236,386.4162351,0.228886025,0,0,0,50,21.84514144,21.92757909,21.90173817,0.015,0.010751672,0.011641424,0.012130996,392.3869948,392.3557718,386.5831429,386.5807098
 07/03  07:00:00,25.6,0.017680633,386.579648,0,21.11,21.55069424,21.67296678,21.75547072,0.009238043,0.0104435,0.011192378,0.011614771,396.5684404,396.6258806,386.3123482,386.310073,0.218022409,0,0,0,50,21.70675591,21.81358598,21.84087403,0.015,0.010611022,0.011435073,0.011893623,394.4548706,394.4623375,386.4186236,386.4162351
 07/03  07:10:00,25.96666667,0.017785565,388.5794687,0,21.11,21.41011991,21.5342285,21.66654896,0.009330692,0.010281285,0.010951728,0.011338602,400.1033875,400.229458,386.3770198,386.3750107,0.205346356,0,0,0,50,21.55069424,21.67296678,21.75547072,0.015,0.0104435,0.011192378,0.011614771,396.5684404,396.6258806,386.3123482,386.310073
 07/03  07:20:00,26.33333333,0.017885352,386.5792894,0,21.11,21.29394043,21.40882407,21.58353413,0.009405626,0.010132427,0.010727646,0.011081881,404.2439295,404.4512943,386.4437881,386.4420173,0.198319793,0,0,0,50,21.41011991,21.5342285,21.66654896,0.015,0.010281285,0.010951728,0.011338602,400.1033875,400.229458,386.3770198,386.3750107
 07/03  07:30:00,26.7,0.01797975,388.5791101,0,21.11,21.1980855,21.29812044,21.50834727,0.009464028,0.009995519,0.01052143,0.010846136,408.4130926,408.7014623,386.5677785,386.5662943,0.191413351,0,0,0,50,21.29394043,21.40882407,21.58353413,0.015,0.010132427,0.010727646,0.011081881,404.2439295,404.4512943,386.4437881,386.4420173
 07/03  07:40:00,27.06666667,0.018068507,385.5789308,0,21.11,21.12063279,21.20024015,21.44024756,0.009507873,0.009867663,0.010330424,0.010628321,412.1848654,412.5417946,386.5878183,386.5864753,0.18480286,0,0,0,50,21.1980855,21.29812044,21.50834727,0.015,0.009995519,0.01052143,0.010846136,408.4130926,408.7014623,386.5677785,386.5662943
 07/03  07:50:00,27.43333333,0.018151364,384.5787515,0,21.11,21.1100189,21.11322719,21.37823159,0.00953893,0.009794249,0.010151992,0.0104254,415.5068409,415.8844532,386.4896309,386.4882708,0.178294118,0.135411144,0,0,50,50,21.20024015,21.44024756,0.015,0.015,0.010330424,0.010628321,412.1848654,412.5417946,386.5878183,386.5864753
 07/03  08:00:00,27.8,0.018228061,390.5785722,0,21.11,21.11000001,21.11000827,21.32166906,0.009558541,0.009726288,0.010085098,0.010235269,418.7456149,419.1318139,386.6047392,386.6059329,0.171756569,0.057183478,0.304654083,0,50,50,50,21.37823159,0.015,0.015,0.015,0.0104254,415.5068409,415.8844532,386.4896309,386.4882708
 07/03  08:10:00,28.06666667,0.018233322,388.5783929,0,21.11,21.11,21.11000001,21.27022767,0.009590249,0.009678144,0.010022843,0.010059304,433.0424267,433.5114576,386.7777034,386.7817103,0.109631583,0.007153029,0.108358227,0,50,50,50,21.32166906,0.015,0.015,0.015,0.010235269,418.7456149,419.1318139,386.6047392,386.6059329
 07/03  08:20:00,28.33333333,0.018233553,387.5782136,0,21.11,21.11,21.11,21.22370633,0.009627472,0.009642289,0.009962733,0.009898017,453.3724713,454.005256,386.8970045,386.9033365,0.102375478,0.003199791,0.152710459,0,50,50,50,21.27022767,0.015,0.015,0.015,0.010059304,433.0424267,433.5114576,386.7777034,386.7817103
 07/03  08:30:00,28.6,0.018228618,386.5780343,0.272727,21.11,21.11203983,21.11,21.18508733,0.0096619,0.009611313,0.009912112,0.009764644,474.517117,475.3428954,390.8029132,390.8435197,0.095157813,0,0.127933408,0,50,21.11,50,21.22370633,0.015,0.009642289,0.015,0.009898017,453.3724713,454.005256,386.8970045,386.9033365
 07/03  08:40:00,28.86666667,0.018218377,391.577855,0.363636,21.11,21.11833351,21.11,21.15432203,0.009689791,0.009582903,0.009869375,0.009656598,494.4174921,495.4143262,398.3498906,398.4666573,0.088003176,0,0.113099342,0,50,21.11203983,50,21.18508733,0.015,0.009611313,0.015,0.009764644,474.517117,475.3428954,390.8029132,390.8435197
 07/03  08:50:00,29.13333333,0.018202686,392.5776757,0.272727,21.11,21.12957106,21.11,21.12849928,0.009710633,0.009556781,0.009826847,0.009559578,512.6089719,513.7324046,405.8633623,406.07153,0.080887383,0,0.110656137,0,50,21.11833351,50,21.15432203,0.015,0.009582903,0.015,0.009656598,494.4174921,495.4143262,398.3498906,398.4666573
 07/03  09:00:00,29.4,0.0181814,391.5774964,0.363636,21.11,21.14547633,21.11,21.11000141,0.0097251,0.009533026,0.009784774,0.009479037,529.152931,530.357534,413.6591375,413.9438549,0.073820591,0,0.09528602,0.013454216,50,21.12957106,50,50,0.015,0.009556781,0.015,0.015,512.6089719,513.7324046,405.8633623,406.07153
 07/03  09:10:00,29.6,0.018172943,387.5773171,0.363636,21.11,21.17765181,21.11,21.11,0.009759238,0.00954314,0.009767141,0.009456993,547.6495954,548.9010839,421.8891146,422.1964233,0.035789801,0,0.054125703,0.058876385,50,21.14547633,50,50,0.015,0.009533026,0.015,0.015,529.152931,530.357534,413.6591375,413.9438549
 07/03  09:20:00,29.8,0.018161453,383.5771378,0.454545,21.11,21.21980734,21.11,21.11304167,0.009803944,0.009573879,0.009764534,0.009451383,567.1575797,568.4357149,431.4034944,431.7304311,0.029824266,0,0.039032741,0,50,21.17765181,50,21.11,0.015,0.00954314,0.015,0.009456993,547.6495954,548.9010839,421.8891146,422.1964233
 07/03  09:30:00,30,0.018146871,383.5769585,0.454545,21.11,21.26568538,21.11,21.11565355,0.009848695,0.009610883,0.009763885,0.009445864,586.5219456,587.8108577,441.4321847,441.7813272,0.023935581,0,0.030012226,0,50,21.21980734,50,21.11304167,0.015,0.009573879,0.015,0.009451383,567.1575797,568.4357149,431.4034944,431.7304311
 07/03  09:40:00,30.2,0.018129135,383.5767792,0.454545,21.11,21.31243362,21.11,21.11867446,0.009888575,0.009647369,0.009758584,0.009437678,605.1959786,606.4797707,451.3355748,451.7021508,0.018146088,0,0.020838674,0,50,21.26568538,50,21.11565355,0.015,0.009610883,0.015,0.009445864,586.5219456,587.8108577,441.4321847,441.7813272
 07/03  09:50:00,30.4,0.018108185,385.5765999,0.363636,21.11,21.35942834,21.11,21.12221099,0.009922512,0.009681621,0.009744397,0.009423287,623.1052688,624.368062,459.5649306,459.9411001,0.012441076,0,0.017878282,0,50,21.31243362,50,21.11867446,0.015,0.009647369,0.015,0.009437678,605.1959786,606.4797707,451.3355748,451.7021508
 07/03  10:00:00,30.6,0.018083957,392.5764206,0.272727,21.11,21.40681944,21.11,21.12619092,0.009950844,0.009713762,0.009721379,0.009401048,640.429506,641.6565344,465.4185047,465.797404,0.006846043,0,0.01870173,0,50,21.35942834,50,21.12221099,0.015,0.009681621,0.015,0.009423287,623.1052688,624.368062,459.5649306,459.9411001
 07/03  10:10:00,30.86666667,0.018030302,391.5762414,0.636364,21.11160835,21.45607268,21.1139011,21.13620977,0.009969419,0.009739942,0.009702758,0.009390104,657.1313548,658.3076411,475.2815959,475.6528117,0,0,0,0,21.11,21.40681944,21.11,21.12619092,0.009950844,0.009713762,0.009721379,0.009401048,640.429506,641.6565344,465.4185047,465.797404
 07/03  10:20:00,31.13333333,0.017970072,391.5760621,0.636364,21.12570018,21.50800376,21.12244344,21.15145786,0.009977769,0.009757461,0.009684118,0.009383078,673.1842863,674.3031161,487.843873,488.2023561,0,0,0,0,21.11160835,21.45607268,21.1139011,21.13620977,0.009969419,0.009739942,0.009702758,0.009390104,657.1313548,658.3076411,475.2815959,475.6528117
 07/03  10:30:00,31.4,0.017903104,382.5758828,0.454545,21.1543931,21.56199605,21.13215206,21.16822757,0.009976136,0.009765076,0.009650465,0.009362001,688.3926608,689.4526353,498.228039,498.5728413,0,0,0,0,21.12570018,21.50800376,21.12244344,21.15145786,0.009977769,0.009757461,0.009684118,0.009383078,673.1842863,674.3031161,487.843873,488.2023561
 07/03  10:40:00,31.66666667,0.017829237,389.5757035,0.363636,21.1938709,21.61758896,21.14226439,21.18537258,0.009964519,0.009762263,0.009597865,0.00932159,703.0153556,704.0174852,505.3715009,505.7031325,0,0,0,0,21.1543931,21.56199605,21.13215206,21.16822757,0.009976136,0.009765076,0.009650465,0.009362001,688.3926608,689.4526353,498.228039,498.5728413
 07/03  10:50:00,31.93333333,0.017748306,382.5755242,0.545455,21.23966778,21.67453041,21.15762051,21.20600648,0.009942626,0.009748675,0.009540673,0.009275894,716.9498561,717.8954371,513.2414068,513.5606453,0,0,0,0,21.1938709,21.61758896,21.14226439,21.18537258,0.009964519,0.009762263,0.009597865,0.00932159,703.0153556,704.0174852,505.3715009,505.7031325
 07/03  11:00:00,32.2,0.017660143,383.5753449,0.545455,21.28889987,21.73267694,21.17812308,21.23011331,0.009910011,0.009723936,0.009478671,0.009224765,730.2801281,731.1704262,521.9901843,522.2976583,0,0,0,0,21.23966778,21.67453041,21.15762051,21.20600648,0.009942626,0.009748675,0.009540673,0.009275894,716.9498561,717.8954371,513.2414068,513.5606453
 07/03  11:10:00,32.3,0.017553034,384.5751656,0.454545,21.33297529,21.78985114,21.20003235,21.25524808,0.009876073,0.009697524,0.009413931,0.009170388,743.0857896,743.9218364,529.652669,529.948841,0,0,0,0,21.28889987,21.73267694,21.17812308,21.23011331,0.009910011,0.009723936,0.009478671,0.009224765,730.2801281,731.1704262,521.9901843,522.2976583
 07/03  11:20:00,32.4,0.017444092,386.5749863,0.363636,21.36952986,21.84535524,21.22102776,21.27988145,0.009846794,0.009675462,0.009347861,0.009114241,755.4356756,756.2181942,535.0254162,535.3106382,0,0,0,0,21.33297529,21.78985114,21.20003235,21.25524808,0.009876073,0.009697524,0.009413931,0.009170388,743.0857896,743.9218364,529.652669,529.948841
 07/03  11:30:00,32.5,0.017333303,391.574807,0.363636,21.40053117,21.89916607,21.2419419,21.30457492,0.009824144,0.009659739,0.009285748,0.009061645,767.4354467,768.1649586,539.1599049,539.4344648,0,0,0,0,21.36952986,21.84535524,21.22102776,21.27988145,0.009846794,0.009675462,0.009347861,0.009114241,755.4356756,756.2181942,535.0254162,535.3106382
 07/03  11:40:00,32.6,0.017220653,384.5746277,0.272727,21.42852119,21.95138889,21.2621269,21.32887564,0.009808161,0.009650408,0.009225837,0.009010861,778.8802401,779.5567332,541.3522552,541.616439,0,0,0,0,21.40053117,21.89916607,21.2419419,21.30457492,0.009824144,0.009659739,0.009285748,0.009061645,767.4354467,768.1649586,539.1599049,539.4344648
 07/03  11:50:00,32.7,0.01710613,384.5744484,0.272727,21.45518089,22.00216914,21.28262675,21.35346667,0.009798394,0.009647026,0.009170796,0.008964572,789.7916777,790.4150453,542.5094084,542.7634812,0,0,0,0,21.42852119,21.95138889,21.2621269,21.32887564,0.009808161,0.009650408,0.009225837,0.009010861,778.8802401,779.5567332,541.3522552,541.616439
 07/03  12:00:00,32.8,0.01698972,384.5742691,0.272727,21.48158201,22.05174721,21.30421019,21.37885338,0.009794443,0.009649204,0.009122513,0.008924679,800.231598,800.8017792,543.3437758,543.5879875,0,0,0,0,21.45518089,22.00216914,21.28262675,21.35346667,0.009798394,0.009647026,0.009170796,0.008964572,789.7916777,790.4150453,542.5094084,542.7634812
 07/03  12:10:00,32.88333333,0.016966284,386.5740898,0.272727,21.45988858,22.08839045,21.3274391,21.40540575,0.009771885,0.009632495,0.009081913,0.00889212,803.3999851,803.916207,544.1900547,544.4246511,0,0,0,0,21.48158201,22.05174721,21.30421019,21.37885338,0.009794443,0.009649204,0.009122513,0.008924679,800.231598,800.8017792,543.3437758,543.5879875
 07/03  12:20:00,32.96666667,0.016942157,389.5739105,0.181818,21.42851551,22.11836079,21.35092197,21.43218143,0.009740557,0.009606757,0.009044374,0.00886229,802.1328604,802.5940733,543.8179617,544.0431854,0,0,0,0,21.45988858,22.08839045,21.3274391,21.40540575,0.009771885,0.009632495,0.009081913,0.00889212,803.3999851,803.916207,544.1900547,544.4246511
 07/03  12:30:00,33.05,0.016917338,387.5737312,0.181818,21.41459323,22.14781626,21.37526493,21.45957692,0.009711158,0.009582717,0.009011568,0.008836872,799.3908827,799.7964325,542.6524067,542.8685009,0,0,0,0,21.42851551,22.11836079,21.35092197,21.43218143,0.009740557,0.009606757,0.009044374,0.00886229,802.1328604,802.5940733,543.8179617,544.0431854
 07/03  12:40:00,33.13333333,0.016891821,387.573552,0.181818,21.42184754,22.1794569,21.40107811,21.48798818,0.009688599,0.009565305,0.008985296,0.008817682,796.5882381,796.9384826,541.2382073,541.4454179,0,0,0,0,21.41459323,22.14781626,21.37526493,21.45957692,0.009711158,0.009582717,0.009011568,0.008836872,799.3908827,799.7964325,542.6524067,542.8685009
 07/03  12:50:00,33.21666667,0.016865598,392.5733727,0.0909091,21.44357252,22.21373136,21.42703093,21.51650777,0.009673927,0.009555582,0.008961548,0.008800724,794.1896445,794.4861122,538.6207954,538.8193741,0,0,0,0,21.42184754,22.1794569,21.40107811,21.48798818,0.009688599,0.009565305,0.008985296,0.008817682,796.5882381,796.9384826,541.2382073,541.4454179
 07/03  13:00:00,33.3,0.016838667,388.5731934,0.181818,21.47286967,22.25030091,21.45531941,21.54659862,0.009666794,0.009553211,0.008946973,0.008792658,792.0248726,792.2692788,536.6046564,536.7948543,0,0,0,0,21.44357252,22.21373136,21.42703093,21.51650777,0.009673927,0.009555582,0.008961548,0.008800724,794.1896445,794.4861122,538.6207954,538.8193741
 07/03  13:10:00,33.48333333,0.016963941,390.5730141,0.272727,21.54943964,22.29939786,21.48638731,21.57855492,0.00968701,0.009578044,0.008942102,0.008794033,796.9125988,797.1074855,536.5964925,536.7785639,0,0,0,0,21.47286967,22.25030091,21.45531941,21.54659862,0.009666794,0.009553211,0.008946973,0.008792658,792.0248726,792.2692788,536.6046564,536.7948543
 07/03  13:20:00,33.66666667,0.017089747,384.5728348,0.272727,21.63236833,22.35396806,21.5184842,21.61119777,0.00972182,0.009617313,0.008941118,0.008799045,805.8979771,806.0457434,537.5963179,537.770502,0,0,0,0,21.54943964,22.29939786,21.48638731,21.57855492,0.00968701,0.009578044,0.008942102,0.008794033,796.9125988,797.1074855,536.5964925,536.7785639
 07/03  13:30:00,33.85,0.01721608,385.5726555,0.636364,21.69530438,22.40764268,21.55668705,21.6479358,0.00975943,0.009659208,0.008959164,0.008822849,815.9940274,816.0965158,544.1984936,544.3650396,0,0,0,0,21.63236833,22.35396806,21.5184842,21.61119777,0.00972182,0.009617313,0.008941118,0.008799045,805.8979771,806.0457434,537.5963179,537.770502
 07/03  13:40:00,34.03333333,0.01734294,383.5724762,0.272727,21.73594464,22.45770649,21.59172352,21.68254575,0.009794692,0.009698578,0.008968354,0.008837568,825.7767532,825.8347058,548.5800842,548.7392303,0,0,0,0,21.69530438,22.40764268,21.55668705,21.6479358,0.00975943,0.009659208,0.008959164,0.008822849,815.9940274,816.0965158,544.1984936,544.3650396
 07/03  13:50:00,34.21666667,0.01747032,390.5722969,0.363636,21.761908,22.50372424,21.6248124,21.71582427,0.009826536,0.009734361,0.008972519,0.008847042,835.0975228,835.1111964,551.9724742,552.1244607,0,0,0,0,21.73594464,22.45770649,21.59172352,21.68254575,0.009794692,0.009698578,0.008968354,0.008837568,825.7767532,825.8347058,548.5800842,548.7392303
 07/03  14:00:00,34.4,0.017598222,384.5721176,0.363636,21.78051796,22.54607275,21.65681229,21.74832306,0.009855277,0.009766876,0.008974364,0.008853984,843.8392343,843.8079696,554.9334195,555.0784509,0,0,0,0,21.761908,22.50372424,21.6248124,21.71582427,0.009826536,0.009734361,0.008972519,0.008847042,835.0975228,835.1111964,551.9724742,552.1244607
 07/03  14:10:00,34.13333333,0.017509642,389.5719384,0.454545,21.8012503,22.58673106,21.69045779,21.78185709,0.009883906,0.009799128,0.008982189,0.008866701,852.2234052,852.1468192,559.1818178,559.3201079,0,0,0,0,21.78051796,22.54607275,21.65681229,21.74832306,0.009855277,0.009766876,0.008974364,0.008853984,843.8392343,843.8079696,554.9334195,555.0784509
 07/03  14:20:00,33.86666667,0.017419305,389.5717591,0.545455,21.82710501,22.62681236,21.72721844,21.81740089,0.009914248,0.009832949,0.009000565,0.008889769,860.3056932,860.1836689,565.5489612,565.6807265,0,0,0,0,21.8012503,22.58673106,21.69045779,21.78185709,0.009883906,0.009799128,0.008982189,0.008866701,852.2234052,852.1468192,559.1818178,559.3201079
 07/03  14:30:00,33.6,0.017327279,387.5715798,0.454545,21.85695025,22.66656903,21.76426118,21.85303926,0.009946882,0.009868925,0.009021155,0.00891486,868.0436835,867.8762649,571.4881539,571.613604,0,0,0,0,21.82710501,22.62681236,21.72721844,21.81740089,0.009914248,0.009832949,0.009000565,0.008889769,860.3056932,860.1836689,565.5489612,565.6807265
 07/03  14:40:00,33.33333333,0.017233624,382.5714005,0.363636,21.88890192,22.70596449,21.79952707,21.88736471,0.009981808,0.009907062,0.00903792,0.008935941,875.3423127,875.1295221,575.2101135,575.3294401,0,0,0,0,21.85695025,22.66656903,21.76426118,21.85303926,0.009946882,0.009868925,0.009021155,0.00891486,868.0436835,867.8762649,571.4881539,571.613604
 07/03  14:50:00,33.06666667,0.017138401,382.5712212,0.454545,21.92169721,22.74491256,21.83541278,21.92196518,0.010018887,0.009947227,0.009058176,0.008960338,882.2704787,882.0126484,578.8811606,578.9945616,0,0,0,0,21.88890192,22.70596449,21.79952707,21.88736471,0.009981808,0.009907062,0.00903792,0.008935941,875.3423127,875.1295221,575.2101135,575.3294401
 07/03  15:00:00,32.8,0.01704167,388.5710419,0.272727,21.95475714,22.78335586,21.86901585,21.95487502,0.010058002,0.009989307,0.009073245,0.008979377,889.0289884,888.7270324,580.3002552,580.4079491,0,0,0,0,21.92169721,22.74491256,21.83541278,21.92196518,0.010018887,0.009947227,0.009058176,0.008960338,882.2704787,882.0126484,578.8811606,578.9945616
 07/03  15:10:00,31.78333333,0.017190978,384.5708626,0.545455,21.98596932,22.82071102,21.9057091,21.98969338,0.010097178,0.010031327,0.009098416,0.009008359,895.5078365,895.1623309,584.2076715,584.3098614,0,0,0,0,21.95475714,22.78335586,21.86901585,21.95487502,0.010058002,0.009989307,0.009073245,0.008979377,889.0289884,888.7270324,580.3002552,580.4079491
 07/03  15:20:00,30.76666667,0.017261823,385.5706834,0.545455,22.01465879,22.85657066,21.94452777,22.02577411,0.010135207,0.010072083,0.009130281,0.00904388,901.7197822,901.3312481,589.9989092,590.0958046,0,0,0,0,21.98596932,22.82071102,21.9057091,21.98969338,0.010097178,0.010031327,0.009098416,0.009008359,895.5078365,895.1623309,584.2076715,584.3098614
 07/03  15:30:00,29.75,0.017261471,391.5705041,0.545455,22.04143833,22.89092669,21.98386326,22.06203999,0.010171713,0.010111201,0.00916385,0.009080957,907.808997,907.3782652,596.5238,596.6156321,0,0,0,0,22.01465879,22.85657066,21.94452777,22.02577411,0.010135207,0.010072083,0.009130281,0.00904388,901.7197822,901.3312481,589.9989092,590.0958046
 07/03  15:40:00,28.73333333,0.017196789,391.5703248,0.454545,22.06708878,22.92382571,22.02126954,22.09684114,0.010206711,0.010148701,0.009191833,0.009112306,913.7328588,913.2605959,601.6915752,601.7785634,0,0,0,0,22.04143833,22.89092669,21.98386326,22.06203999,0.010171713,0.010111201,0.00916385,0.009080957,907.808997,907.3782652,596.5238,596.6156321
 07/03  15:50:00,27.71666667,0.017074255,390.5701455,0.272727,22.09217855,22.9553492,22.05396479,22.12829163,0.010240308,0.010184696,0.009205944,0.009129646,919.4207401,918.9074197,603.0800399,603.1623753,0,0,0,0,22.06708878,22.92382571,22.02126954,22.09684114,0.010206711,0.010148701,0.009191833,0.009112306,913.7328588,913.2605959,601.6915752,601.7785634
 07/03  16:00:00,26.7,0.01689996,389.5699662,0.363636,22.11703723,22.98558808,22.08548705,22.15890833,0.010272601,0.010219285,0.009216895,0.009143696,924.8414898,924.2875378,603.6382428,603.7160948,0,0,0,0,22.09217855,22.9553492,22.05396479,22.12829163,0.010240308,0.010184696,0.009205944,0.009129646,919.4207401,918.9074197,603.0800399,603.1623753
 07/03  16:10:00,26.6,0.017025156,382.569787,0.545455,22.14194195,23.01466881,22.1201365,22.1915891,0.010305032,0.010253921,0.009239031,0.009168806,929.8624434,929.267971,606.8516868,606.9252057,0,0,0,0,22.11703723,22.98558808,22.08548705,22.15890833,0.010272601,0.010219285,0.009216895,0.009143696,924.8414898,924.2875378,603.6382428,603.7160948
 07/03  16:20:00,26.5,0.017148254,384.5696077,0.636364,22.16705714,23.04271088,22.15830185,22.22659966,0.010338478,0.010289484,0.00927437,0.009206998,934.6147445,933.9803109,613.1714839,613.2408478,0,0,0,0,22.14194195,23.01466881,22.1201365,22.1915891,0.010305032,0.010253921,0.009239031,0.009168806,929.8624434,929.267971,606.8516868,606.9252057
 07/03  16:30:00,26.4,0.017269268,388.5694284,0.272727,22.19241814,23.06978669,22.19147388,22.25822274,0.010373208,0.010326249,0.009297531,0.009232897,939.2537993,938.5804715,615.565994,615.6313876,0,0,0,0,22.16705714,23.04271088,22.15830185,22.22659966,0.010338478,0.010289484,0.00927437,0.009206998,934.6147445,933.9803109,613.1714839,613.2408478
 07/03  16:40:00,26.3,0.017388215,387.5692491,0.181818,22.21782094,23.09588544,22.21911294,22.28602959,0.010409203,0.010364199,0.009306906,0.009244898,943.7447187,943.0335082,613.5567554,613.6183291,0,0,0,0,22.19241814,23.06978669,22.19147388,22.25822274,0.010373208,0.010326249,0.009297531,0.009232897,939.2537993,938.5804715,615.565994,615.6313876
 07/03  16:50:00,26.2,0.017505112,388.5690698,0.181818,22.24308909,23.1209914,22.24409174,22.31188191,0.010446377,0.010403253,0.009311072,0.009251582,948.0857222,947.3376674,609.5716241,609.6295036,0,0,0,0,22.21782094,23.09588544,22.21911294,22.28602959,0.010409203,0.010364199,0.009306906,0.009244898,943.7447187,943.0335082,613.5567554,613.6183291
 07/03  17:00:00,26.1,0.017619972,385.5688905,0.363636,22.26812541,23.14510045,22.27149355,22.33916458,0.010484654,0.010443336,0.009325285,0.009268212,952.1965933,951.4125276,607.8289403,607.883238,0,0,0,0,22.24308909,23.1209914,22.24409174,22.31188191,0.010446377,0.010403253,0.009311072,0.009251582,948.0857222,947.3376674,609.5716241,609.6295036
 07/03  17:10:00,26.28333333,0.017631141,388.5687113,0.181818,22.22086157,23.15027631,22.29783676,22.36555387,0.010487924,0.010448259,0.009337865,0.009283111,946.1970957,945.376514,605.2717486,605.3225908,0,0,0,0,22.26812541,23.14510045,22.27149355,22.33916458,0.010484654,0.010443336,0.009325285,0.009268212,952.1965933,951.4125276,607.8289403,607.883238
 07/03  17:20:00,26.46666667,0.017640133,385.568532,0.272727,22.15623694,23.14510366,22.32479397,22.39216856,0.010470182,0.010432051,0.009353151,0.009300622,934.020811,933.1622221,603.1340192,603.1815272,0,0,0,0,22.22086157,23.15027631,22.29783676,22.36555387,0.010487924,0.010448259,0.009337865,0.009283111,946.1970957,945.376514,605.2717486,605.3225908
 07/03  17:30:00,26.65,0.017646903,390.5683527,0,22.11397251,23.13833933,22.34767964,22.41585926,0.010447022,0.010410348,0.009356819,0.009306422,920.1847522,919.2881039,597.5601332,597.6044402,0,0,0,0,22.15623694,23.14510366,22.32479397,22.39216856,0.010470182,0.010432051,0.009353151,0.009300622,934.020811,933.1622221,603.1340192,603.1815272
