Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/03  17:40:00,26.83333333,0.01765141,391.5681734,0,22.09999832,23.13381,22.36809918,22.43766586,0.010425783,0.010390511,0.009353729,0.009305377,906.7471464,905.8142224,589.9199202,589.9611529,0,0,0,0,22.11397251,23.13833933,22.34767964,22.41585926,0.010447022,0.010410348,0.009356819,0.009306422,920.1847522,919.2881039,597.5601332,597.6044402
 07/03  17:50:00,27.01666667,0.017653608,383.5679942,0,22.10500725,23.13213124,22.38792662,22.45882242,0.010408219,0.010374303,0.009349605,0.009303214,893.9769374,893.0102626,581.5981107,581.6363605,0,0,0,0,22.09999832,23.13381,22.36809918,22.43766586,0.010425783,0.010390511,0.009353729,0.009305377,906.7471464,905.8142224,589.9199202,589.9611529
 07/03  18:00:00,27.2,0.017653455,391.5678149,0,22.11935782,23.13281801,22.4080354,22.47991212,0.010394039,0.010361434,0.009347172,0.009302663,882.0137988,881.0173712,573.5812487,573.61665,0,0,0,0,22.10500725,23.13213124,22.38792662,22.45882242,0.010408219,0.010374303,0.009349605,0.009303214,893.9769374,893.0102626,581.5981107,581.6363605
 07/03  18:10:00,27.38333333,0.017727336,391.5676356,0,22.10972773,23.12806884,22.42779541,22.50051909,0.010371226,0.010339858,0.009346652,0.009303949,867.6123999,866.5897917,566.0499277,566.0826165,0,0,0,0,22.11935782,23.13281801,22.4080354,22.47991212,0.010394039,0.010361434,0.009347172,0.009302663,882.0137988,881.0173712,573.5812487,573.61665
 07/03  18:20:00,27.56666667,0.01780048,392.5674563,0,22.08952205,23.11924193,22.4466541,22.52027468,0.010343517,0.010313323,0.009347616,0.009306647,851.8859189,850.8400624,558.9527008,558.9828077,0,0,0,0,22.10972773,23.12806884,22.42779541,22.50051909,0.010371226,0.010339858,0.009346652,0.009303949,867.6123999,866.5897917,566.0499277,566.0826165
 07/03  18:30:00,27.75,0.017872867,387.567277,0,22.07205616,23.10868556,22.46438501,22.53902328,0.010315441,0.010286376,0.009349687,0.009310382,836.000866,834.9340381,552.0833128,552.1109367,0,0,0,0,22.08952205,23.11924193,22.4466541,22.52027468,0.010343517,0.010313323,0.009347616,0.009306647,851.8859189,850.8400624,558.9527008,558.9828077
 07/03  18:40:00,27.93333333,0.017944473,389.5670978,0,22.06109502,23.09763903,22.48095525,22.55673703,0.010289125,0.010261148,0.00935264,0.009314934,820.6436327,819.5585058,545.4725418,545.4977893,0,0,0,0,22.07205616,23.10868556,22.46438501,22.53902328,0.010315441,0.010286376,0.009349687,0.009310382,836.000866,834.9340381,552.0833128,552.1109367
 07/03  18:50:00,28.11666667,0.018015277,385.5669185,0,22.0549992,23.08643124,22.49639225,22.57342913,0.010265007,0.010238082,0.009356348,0.009320176,805.8895448,804.7887489,539.0378046,539.0607645,0,0,0,0,22.06109502,23.09763903,22.48095525,22.55673703,0.010289125,0.010261148,0.00935264,0.009314934,820.6436327,819.5585058,545.4725418,545.4977893
 07/03  19:00:00,28.3,0.018085256,383.5667392,0,22.05126538,23.07501837,22.51072433,22.58911515,0.010242898,0.010216989,0.009360714,0.009326016,791.6945122,790.5807051,532.7627398,532.7834944,0,0,0,0,22.0549992,23.08643124,22.49639225,22.57342913,0.010265007,0.010238082,0.009356348,0.009320176,805.8895448,804.7887489,539.0378046,539.0607645
 07/03  19:10:00,28.03333333,0.018335259,391.56656,0,22.06574175,23.063389,22.5253432,22.60458397,0.010207892,0.010183462,0.009369614,0.009337053,769.8408217,768.7154815,523.9344032,523.9520694,0,0,0,0,22.05126538,23.07501837,22.51072433,22.58911515,0.010242898,0.010216989,0.009360714,0.009326016,791.6945122,790.5807051,532.7627398,532.7834944
 07/03  19:20:00,27.76666667,0.01857273,385.5663807,0,22.08125369,23.05068493,22.53914354,22.61916194,0.010168106,0.010145392,0.009382692,0.009352592,743.9069525,742.7753475,513.6433057,513.6574682,0,0,0,0,22.06574175,23.063389,22.5253432,22.60458397,0.010207892,0.010183462,0.009369614,0.009337053,769.8408217,768.7154815,523.9344032,523.9520694
 07/03  19:30:00,27.5,0.018797932,385.5662014,0,22.08720127,23.03630141,22.55116903,22.63227271,0.010131182,0.010110186,0.009398779,0.009371115,717.9394741,716.8094394,503.3495497,503.3603218,0,0,0,0,22.08125369,23.05068493,22.53914354,22.61916194,0.010168106,0.010145392,0.009382692,0.009352592,743.9069525,742.7753475,513.6433057,513.6574682
 07/03  19:40:00,27.23333333,0.019011124,389.5660221,0,22.08349758,23.02030473,22.56109602,22.64372185,0.010100144,0.010080762,0.009416997,0.009391593,693.9558883,692.835591,493.9268079,493.9345721,0,0,0,0,22.08720127,23.03630141,22.55116903,22.63227271,0.010131182,0.010110186,0.009398779,0.009371115,717.9394741,716.8094394,503.3495497,503.3603218
 07/03  19:50:00,26.96666667,0.019212568,388.5658429,0,22.0738659,23.00294164,22.56893847,22.65351608,0.010075153,0.01005726,0.009436827,0.009413483,672.1782312,671.0739872,485.3982749,485.4034111,0,0,0,0,22.08349758,23.02030473,22.56109602,22.64372185,0.010100144,0.010080762,0.009416997,0.009391593,693.9558883,692.835591,493.9268079,493.9345721
 07/03  20:00:00,26.7,0.019402519,383.5656636,0,22.06138574,22.98442177,22.57480174,22.66171681,0.010055427,0.010038909,0.009457942,0.009436479,652.1217782,651.0375684,477.4135133,477.4162878,0,0,0,0,22.0738659,23.00294164,22.56893847,22.65351608,0.010075153,0.01005726,0.009436827,0.009413483,672.1782312,671.0739872,485.3982749,485.4034111
 07/03  20:10:00,26.6,0.019399387,383.5654843,0,22.04755652,22.96491198,22.57879433,22.66838863,0.0100389,0.01002365,0.009478842,0.009459102,633.5956194,632.5345837,469.9492744,469.9499254,0,0,0,0,22.06138574,22.98442177,22.57480174,22.66171681,0.010055427,0.010038909,0.009457942,0.009436479,652.1217782,651.0375684,477.4135133,477.4162878
 07/03  20:20:00,26.5,0.019395513,387.565305,0,22.03279308,22.94450929,22.58099309,22.67357874,0.010024245,0.010010169,0.009498615,0.009480461,616.6761982,615.6415276,463.2044322,463.2032359,0,0,0,0,22.04755652,22.96491198,22.57879433,22.66838863,0.0100389,0.01002365,0.009478842,0.009459102,633.5956194,632.5345837,469.9492744,469.9499254
 07/03  20:30:00,26.4,0.019390905,383.5651258,0,22.01710408,22.92326589,22.5814509,22.67732133,0.010010875,0.009997882,0.009516953,0.009500258,601.025821,600.0194829,456.9244574,456.9216057,0,0,0,0,22.03279308,22.94450929,22.58099309,22.67357874,0.010024245,0.010010169,0.009498615,0.009480461,616.6761982,615.6415276,463.2044322,463.2032359
 07/03  20:40:00,26.3,0.01938557,384.5649465,0,22.00044828,22.90121377,22.58020904,22.67964462,0.009998541,0.009986549,0.009533824,0.009518474,586.5887792,585.6123819,451.1178991,451.1135799,0,0,0,0,22.01710408,22.92326589,22.5814509,22.67732133,0.010010875,0.009997882,0.009516953,0.009500258,601.025821,600.0194829,456.9244574,456.9216057
 07/03  20:50:00,26.2,0.019379517,382.5647672,0,21.98282399,22.87837699,22.57730407,22.68057463,0.009987093,0.009976025,0.009549268,0.009535155,573.2069246,572.2614414,445.6829575,445.6773209,0,0,0,0,22.00044828,22.90121377,22.58020904,22.67964462,0.009998541,0.009986549,0.009533824,0.009518474,586.5887792,585.6123819,451.1178991,451.1135799
 07/03  21:00:00,26.1,0.019372753,392.564588,0,21.96425438,22.85477586,22.57277031,22.68013646,0.009976382,0.009966166,0.009563315,0.00955034,561.2716474,560.3590471,441.0644228,441.0577603,0,0,0,0,21.98282399,22.87837699,22.57730407,22.68057463,0.009987093,0.009976025,0.009549268,0.009535155,573.2069246,572.2614414,445.6829575,445.6773209
 07/03  21:10:00,26.2,0.01930181,388.5644087,0,21.94838965,22.83143551,22.56722682,22.67875011,0.009966573,0.009957144,0.00957629,0.009564362,550.3779386,549.4988856,436.904531,436.8970078,0,0,0,0,21.96425438,22.85477586,22.57277031,22.68013646,0.009976382,0.009966166,0.009563315,0.00955034,561.2716474,560.3590471,441.0644228,441.0577603
 07/03  21:20:00,26.3,0.019229313,387.5642294,0,21.93610632,22.80891216,22.56104962,22.67667839,0.009957738,0.009949036,0.009588418,0.009577453,540.2967478,539.451241,433.0193265,433.0110444,0,0,0,0,21.94838965,22.83143551,22.56722682,22.67875011,0.009966573,0.009957144,0.00957629,0.009564362,550.3779386,549.4988856,436.904531,436.8970078
 07/03  21:30:00,26.4,0.019155253,384.5640502,0,21.92628935,22.78728214,22.55435194,22.67401125,0.009949836,0.009941805,0.009599803,0.009589724,530.8364515,530.0239873,429.2596866,429.250695,0,0,0,0,21.93610632,22.80891216,22.56104962,22.67667839,0.009957738,0.009949036,0.009588418,0.009577453,540.2967478,539.451241,433.0193265,433.0110444
 07/03  21:40:00,26.5,0.019079615,392.5638709,0,21.9175512,22.76641333,22.54712582,22.67075764,0.009942774,0.009935364,0.009610487,0.009601223,522.373488,521.5946308,426.0424589,426.0329703,0,0,0,0,21.92628935,22.78728214,22.55435194,22.67401125,0.009949836,0.009941805,0.009599803,0.009589724,530.8364515,530.0239873,429.2596866,429.250695
 07/03  21:50:00,26.6,0.019002386,388.5636916,0,21.90898515,22.74614385,22.53933781,22.66690843,0.009936455,0.009929618,0.009620495,0.00961198,514.6030293,513.8574261,423.0988255,423.0889416,0,0,0,0,21.9175512,22.76641333,22.54712582,22.67075764,0.009942774,0.009935364,0.009610487,0.009601223,522.373488,521.5946308,426.0424589,426.0329703
 07/03  22:00:00,26.7,0.018923555,388.5635124,0,21.90018587,22.72633606,22.5309604,22.66245658,0.009930788,0.00992448,0.009629848,0.009622022,507.4186534,506.7056136,420.3557663,420.3455595,0,0,0,0,21.90898515,22.74614385,22.53933781,22.66690843,0.009936455,0.009929618,0.009620495,0.00961198,514.6030293,513.8574261,423.0988255,423.0889416
 07/03  22:10:00,26.6,0.019002386,389.5633331,0,21.83815307,22.68619593,22.51025963,22.64898224,0.009916255,0.009910656,0.009644108,0.00963722,495.3460462,494.6809225,416.6644759,416.6539615,0,0,0,0,21.90018587,22.72633606,22.5309604,22.66245658,0.009930788,0.00992448,0.009629848,0.009622022,507.4186534,506.7056136,420.3557663,420.3455595
 07/03  22:20:00,26.5,0.019079615,386.5631538,0,21.75666136,22.6347198,22.48159084,22.62947209,0.009899046,0.009894216,0.009661533,0.009655659,481.0848302,480.4745516,412.4443903,412.433567,0,0,0,0,21.83815307,22.68619593,22.51025963,22.64898224,0.009916255,0.009910656,0.009644108,0.00963722,495.3460462,494.6809225,416.6644759,416.6539615
 07/03  22:30:00,26.4,0.019155253,392.5629746,0,21.68401725,22.58292881,22.4499262,22.60739586,0.009884527,0.009880414,0.009679863,0.009674922,468.0575323,467.5032522,408.9309336,408.9201692,0,0,0,0,21.75666136,22.6347198,22.48159084,22.62947209,0.009899046,0.009894216,0.009661533,0.009655659,481.0848302,480.4745516,412.4443903,412.433567
 07/03  22:40:00,26.3,0.019229313,388.5627953,0,21.62686178,22.53383613,22.41762243,22.58472448,0.009874519,0.009871028,0.009697942,0.009693796,456.8694008,456.3676055,405.8763188,405.8657321,0,0,0,0,21.68401725,22.58292881,22.4499262,22.60739586,0.009884527,0.009880414,0.009679863,0.009674922,468.0575323,467.5032522,408.9309336,408.9201692
 07/03  22:50:00,26.2,0.01930181,387.5626161,0,21.58064862,22.48751241,22.38524277,22.56192331,0.009868761,0.0098658,0.009715444,0.009711959,447.4002671,446.9464855,403.1435953,403.1332169,0,0,0,0,21.62686178,22.53383613,22.41762243,22.58472448,0.009874519,0.009871028,0.009697942,0.009693796,456.8694008,456.3676055,405.8763188,405.8657321
 07/03  23:00:00,26.1,0.019372753,387.5624368,0,21.53962012,22.44327271,22.35269238,22.53891921,0.009866392,0.009863881,0.009732366,0.009729432,439.4191345,439.0094122,400.7512005,400.7410931,0,0,0,0,21.58064862,22.48751241,22.38524277,22.56192331,0.009868761,0.0098658,0.009715444,0.009711959,447.4002671,446.9464855,403.1435953,403.1332169
 07/03  23:10:00,26.01666667,0.019271281,382.5622575,0,21.49816142,22.39919516,22.31980332,22.51557575,0.00985157,0.009849404,0.009736136,0.009733657,431.5799729,431.2098167,398.2840445,398.2740401,0,0,0,0,21.53962012,22.44327271,22.35269238,22.53891921,0.009866392,0.009863881,0.009732366,0.009729432,439.4191345,439.0094122,400.7512005,400.7410931
 07/03  23:20:00,25.93333333,0.019170295,383.5620783,0,21.45914286,22.35553568,22.28647467,22.49181487,0.0098188,0.009816876,0.009720628,0.009718522,424.3149217,423.9812189,396.0073882,395.9975166,0,0,0,0,21.49816142,22.39919516,22.31980332,22.51557575,0.00985157,0.009849404,0.009736136,0.009733657,431.5799729,431.2098167,398.2840445,398.2740401
 07/03  23:30:00,25.85,0.019069793,388.561899,0,21.42376119,22.31270821,22.25266596,22.4676086,0.009769128,0.009767363,0.00968609,0.009684286,418.3878956,418.0893666,394.4654315,394.4560908,0,0,0,0,21.45914286,22.35553568,22.28647467,22.49181487,0.0098188,0.009816876,0.009720628,0.009718522,424.3149217,423.9812189,396.0073882,395.9975166
 07/03  23:40:00,25.76666667,0.018969774,385.5617198,0,21.39105413,22.27082404,22.21836503,22.44295112,0.009705599,0.00970393,0.009635389,0.00963383,413.3898923,413.1239337,393.1971905,393.1884366,0,0,0,0,21.42376119,22.31270821,22.25266596,22.4676086,0.009769128,0.009767363,0.00968609,0.009684286,418.3878956,418.0893666,394.4654315,394.4560908
 07/03  23:50:00,25.68333333,0.018870234,385.5615405,0,21.35958301,22.22978335,22.18356751,22.41784188,0.009631082,0.009629467,0.00957162,0.009570256,409.1290908,408.8927929,392.0725752,392.0643783,0,0,0,0,21.39105413,22.27082404,22.21836503,22.44295112,0.009705599,0.00970393,0.009635389,0.00963383,413.3898923,413.1239337,393.1971905,393.1884366
 07/03  24:00:00,25.6,0.018771172,383.5613612,0,21.32837739,22.18942171,22.14827184,22.39228147,0.009547769,0.009546179,0.009497311,0.009496103,405.3323797,405.1224897,390.9122568,390.9044673,0,0,0,0,21.35958301,22.22978335,22.18356751,22.41784188,0.009631082,0.009629467,0.00957162,0.009570256,409.1290908,408.8927929,392.0725752,392.0643783
 07/04  00:10:00,25.68333333,0.018582323,382.561182,0,21.28566293,22.1465126,22.11057179,22.36498987,0.009459451,0.009457869,0.009416568,0.009415485,401.9167888,401.7302745,389.7201914,389.7126845,0,0,0,0,21.32837739,22.18942171,22.14827184,22.39228147,0.009547769,0.009546179,0.009497311,0.009496103,405.3323797,405.1224897,390.9122568,390.9044673
 07/04  00:20:00,25.76666667,0.018391087,391.5610027,0,21.22914449,22.09932746,22.06936509,22.33521478,0.009368447,0.009366864,0.009331955,0.009330971,399.6880422,399.5244508,389.37381,389.3671987,0,0,0,0,21.28566293,22.1465126,22.11057179,22.36498987,0.009459451,0.009457869,0.009416568,0.009415485,401.9167888,401.7302745,389.7201914,389.7126845
 07/04  00:30:00,25.85,0.01819745,391.5608235,0,21.16280696,22.04765284,22.02508462,22.3027762,0.009275758,0.009274167,0.009244662,0.009243757,398.2744828,398.132454,389.5548365,389.5494167,0,0,0,0,21.22914449,22.09932746,22.06936509,22.33521478,0.009368447,0.009366864,0.009331955,0.009330971,399.6880422,399.5244508,389.37381,389.3671987
 07/04  00:40:00,25.93333333,0.018001399,390.5606442,0,21.09112261,21.99192586,21.97802945,22.26775807,0.009181779,0.009180173,0.009155236,0.009154393,397.1727929,397.0497931,389.8028459,389.7984917,0,0,0,0,21.16280696,22.04765284,22.02508462,22.3027762,0.009275758,0.009274167,0.009244662,0.009243757,398.2744828,398.132454,389.5548365,389.5494167
 07/04  00:50:00,26.01666667,0.01780292,382.5604649,0,21.01673607,21.93267703,21.92839253,22.23030252,0.009086736,0.00908511,0.009064033,0.009063237,395.5360189,395.4275032,389.3056982,389.3015524,0,0,0,0,21.09112261,21.99192586,21.97802945,22.26775807,0.009181779,0.009180173,0.009155236,0.009154393,397.1727929,397.0497931,389.8028459,389.7984917
 07/04  01:00:00,26.1,0.017601997,391.5602857,0,20.94068697,21.87034236,21.87631677,22.19053586,0.008990841,0.008989192,0.008971374,0.008970613,394.4307181,394.3358769,389.1652771,389.1616413,0,0,0,0,21.01673607,21.93267703,21.92839253,22.23030252,0.009086736,0.00908511,0.009064033,0.009063237,395.5360189,395.4275032,389.3056982,389.3015524
 07/04  01:10:00,26.01666667,0.01780292,392.5601064,0,20.87459001,21.80825925,21.82380543,22.14983492,0.008907353,0.008905717,0.008890652,0.008889929,393.9015642,393.8199318,389.4530486,389.4502725,0,0,0,0,20.94068697,21.87034236,21.87631677,22.19053586,0.008990841,0.008989192,0.008971374,0.008970613,394.4307181,394.3358769,389.1652771,389.1616413
 07/04  01:20:00,25.93333333,0.018001399,385.5599272,0,20.82069307,21.74826208,21.77203369,22.1090354,0.008842823,0.008841253,0.008828516,0.008827841,393.0746702,393.0033573,389.3151551,389.3126676,0,0,0,0,20.87459001,21.80825925,21.82380543,22.14983492,0.008907353,0.008905717,0.008890652,0.008889929,393.9015642,393.8199318,389.4530486,389.4502725
 07/04  01:30:00,25.85,0.01819745,383.5597479,0,20.7750626,21.69068142,21.72130084,22.06839412,0.008797174,0.008795717,0.008784947,0.008784332,391.8794914,391.8158349,388.7006451,388.6978822,0,0,0,0,20.82069307,21.74826208,21.77203369,22.1090354,0.008842823,0.008841253,0.008828516,0.008827841,393.0746702,393.0033573,389.3151551,389.3126676
 07/04  01:40:00,25.76666667,0.018391087,392.5595687,0,20.7333027,21.63519695,21.67150819,22.0278999,0.008767591,0.008766278,0.008757174,0.008756624,391.3779511,391.3227195,388.6916414,388.6892984,0,0,0,0,20.7750626,21.69068142,21.72130084,22.06839412,0.008797174,0.008795717,0.008784947,0.008784332,391.8794914,391.8158349,388.7006451,388.6978822
 07/04  01:50:00,25.68333333,0.018582323,385.5593894,0,20.69282974,21.58138531,21.62247465,21.98747984,0.008751007,0.008749853,0.008742159,0.008741678,390.7945255,390.746261,388.5240115,388.5218473,0,0,0,0,20.7333027,21.63519695,21.67150819,22.0278999,0.008767591,0.008766278,0.008757174,0.008756624,391.3779511,391.3227195,388.6916414,388.6892984
 07/04  02:00:00,25.6,0.018771172,392.5592102,0,20.65264406,21.52890499,21.5740485,21.9470733,0.008744923,0.008743932,0.008737433,0.008737022,390.6867113,390.6456509,388.7688511,388.7673093,0,0,0,0,20.69282974,21.58138531,21.62247465,21.98747984,0.008751007,0.008749853,0.008742159,0.008741678,390.7945255,390.746261,388.5240115,388.5218473
 07/04  02:10:00,25.5,0.018799109,384.5590309,0,20.61370699,21.47782543,21.52631444,21.90677313,0.008753773,0.008752961,0.008747475,0.00874714,390.2047915,390.1688388,388.5836565,388.5821392,0,0,0,0,20.65264406,21.52890499,21.5740485,21.9470733,0.008744923,0.008743932,0.008737433,0.008737022,390.6867113,390.6456509,388.7688511,388.7673093
 07/04  02:20:00,25.4,0.018825951,391.5588517,0,20.57619176,21.42812424,21.47929808,21.86663041,0.00877918,0.008778564,0.00877394,0.008773689,390.0559771,390.0252051,388.6864134,388.685254,0,0,0,0,20.61370699,21.47782543,21.52631444,21.90677313,0.008753773,0.008752961,0.008747475,0.00874714,390.2047915,390.1688388,388.5836565,388.5821392
 07/04  02:30:00,25.3,0.01885171,383.5586724,0,20.53960814,21.37965806,21.43294832,21.82664245,0.008819838,0.008819426,0.008815535,0.008815375,389.5021043,389.474668,388.3438091,388.3424121,0,0,0,0,20.57619176,21.42812424,21.47929808,21.86663041,0.00877918,0.008778564,0.00877394,0.008773689,390.0559771,390.0252051,388.6864134,388.685254
 07/04  02:40:00,25.2,0.018876397,383.5584932,0,20.5034006,21.33223912,21.38718138,21.7867815,0.008873312,0.008873104,0.008869839,0.008869771,388.7033438,388.6780831,387.722736,387.7207819,0,0,0,0,20.53960814,21.37965806,21.43294832,21.82664245,0.008819838,0.008819426,0.008815535,0.008815375,389.5021043,389.474668,388.3438091,388.3424121
 07/04  02:50:00,25.1,0.01890002,391.5583139,0,20.46721986,21.28568817,21.34191182,21.74701516,0.008937206,0.008937196,0.008934462,0.008934486,388.570648,388.548935,387.7420649,387.7404347,0,0,0,0,20.5034006,21.33223912,21.38718138,21.7867815,0.008873312,0.008873104,0.008869839,0.008869771,388.7033438,388.6780831,387.722736,387.7207819
 07/04  03:00:00,25,0.018922592,384.5581347,0,20.43091078,21.23985185,21.29706363,21.70731408,0.009009535,0.009009711,0.00900743,0.009007543,388.2881913,388.2691514,387.5876267,387.5860591,0,0,0,0,20.46721986,21.28568817,21.34191182,21.74701516,0.008937206,0.008937196,0.008934462,0.008934486,388.570648,388.548935,387.7420649,387.7404347
 07/04  03:10:00,25,0.018922592,392.5579554,0,20.40585093,21.19776349,21.25448903,21.6689565,0.009088442,0.009088789,0.009086893,0.009087091,388.5053389,388.4897945,387.9142948,387.9133947,0,0,0,0,20.43091078,21.23985185,21.29706363,21.70731408,0.009009535,0.009009711,0.00900743,0.009007543,388.2881913,388.2691514,387.5876267,387.5860591
 07/04  03:20:00,25,0.018922592,384.5577762,0,20.39420615,21.1609959,21.21521687,21.6326902,0.009172704,0.009173203,0.009171633,0.00917191,388.3465154,388.3330412,387.8469137,387.8460741,0,0,0,0,20.40585093,21.19776349,21.25448903,21.6689565,0.009088442,0.009088789,0.009086893,0.009087091,388.5053389,388.4897945,387.9142948,387.9133947
 07/04  03:30:00,25,0.018922592,388.5575969,0,20.39190068,21.12957645,21.17938837,21.59867707,0.009261542,0.009262173,0.009260879,0.009261231,388.2355645,388.2239196,387.8132565,387.8125016,0,0,0,0,20.39420615,21.1609959,21.21521687,21.6326902,0.009172704,0.009173203,0.009171633,0.00917191,388.3465154,388.3330412,387.8469137,387.8460741
 07/04  03:40:00,25,0.018922592,382.5574177,0,20.39437657,21.10289073,21.1467489,21.56680994,0.009354402,0.009355146,0.009354086,0.009354505,387.7195054,387.7085151,387.3614306,387.3602,0,0,0,0,20.39190068,21.12957645,21.17938837,21.59867707,0.009261542,0.009262173,0.009260879,0.009261231,388.2355645,388.2239196,387.8132565,387.8125016
 07/04  03:50:00,25,0.018922592,389.5572384,0,20.39892441,21.08024282,21.11697291,21.53692441,0.009450832,0.00945167,0.009450807,0.009451288,387.5918195,387.5822167,387.2889454,387.2878006,0,0,0,0,20.39437657,21.10289073,21.1467489,21.56680994,0.009354402,0.009355146,0.009354086,0.009354505,387.7195054,387.7085151,387.3614306,387.3602
 07/04  04:00:00,25,0.018922592,388.5570592,0,20.40446692,21.06105334,21.08977807,21.5088748,0.00955044,0.009551357,0.009550658,0.009551195,387.684521,387.6765912,387.4288406,387.4280572,0,0,0,0,20.39892441,21.08024282,21.11697291,21.53692441,0.009450832,0.00945167,0.009450807,0.009451288,387.5918195,387.5822167,387.2889454,387.2878006
 07/04  04:10:00,24.9,0.018806676,382.5568799,0,20.41182374,21.04510476,21.06510389,21.48265757,0.009653809,0.009654793,0.009654231,0.009654821,387.328681,387.3212972,387.1118746,387.1108084,0,0,0,0,20.40446692,21.06105334,21.08977807,21.5088748,0.00955044,0.009551357,0.009550658,0.009551195,387.684521,387.6765912,387.4288406,387.4280572
 07/04  04:20:00,24.8,0.018691404,391.5567007,0,20.42111743,21.03215326,21.04285288,21.45823986,0.009761131,0.009762171,0.009761724,0.009762362,387.4612135,387.4552081,387.2782723,387.2775804,0,0,0,0,20.41182374,21.04510476,21.06510389,21.48265757,0.009653809,0.009654793,0.009654231,0.009654821,387.328681,387.3212972,387.1118746,387.1108084
 07/04  04:30:00,24.7,0.018576773,382.5565215,0,20.43213917,21.02226849,21.02292931,21.43558607,0.009872191,0.009873279,0.009872925,0.009873608,387.1855979,387.1800281,387.0304532,387.029556,0,0,0,0,20.42111743,21.03215326,21.04285288,21.45823986,0.009761131,0.009762171,0.009761724,0.009762362,387.4612135,387.4552081,387.2782723,387.2775804
 07/04  04:40:00,24.6,0.018462778,392.5563422,0,20.44442295,21.0155187,21.00519014,21.41462502,0.009986623,0.00998775,0.009987473,0.009988198,387.4540203,387.4497779,387.3234095,387.3230194,0,0,0,0,20.43213917,21.02226849,21.02292931,21.43558607,0.009872191,0.009873279,0.009872925,0.009873608,387.1855979,387.1800281,387.0304532,387.029556
 07/04  04:50:00,24.5,0.018349417,386.556163,0,20.45754972,21.01187945,20.9894849,21.3952765,0.010104071,0.010105231,0.010105015,0.010105777,387.5809945,387.5776474,387.4708674,387.4707336,0,0,0,0,20.44442295,21.0155187,21.00519014,21.41462502,0.009986623,0.00998775,0.009987473,0.009988198,387.4540203,387.4497779,387.3234095,387.3230194
 07/04  05:00:00,24.4,0.018236685,391.5559837,0,20.47132944,21.01126163,20.97567601,21.37746523,0.010224242,0.010225429,0.01022526,0.010226055,387.9440151,387.9418084,387.8515923,387.8519607,0,0,0,0,20.45754972,21.01187945,20.9894849,21.3952765,0.010104071,0.010105231,0.010105015,0.010105777,387.5809945,387.5776474,387.4708674,387.4707336
 07/04  05:10:00,24.5,0.018349417,383.5558045,0,20.49142118,21.01509845,20.9646106,21.36178115,0.010340769,0.010341966,0.010341832,0.01034265,387.7662551,387.7641188,387.6878602,387.6879781,0,0,0,0,20.47132944,21.01126163,20.97567601,21.37746523,0.010224242,0.010225429,0.01022526,0.010226055,387.9440151,387.9418084,387.8515923,387.8519607
 07/04  05:20:00,24.6,0.018462778,389.5556253,0,20.51894081,21.02428667,20.95673606,21.34855599,0.010450283,0.010451472,0.01045136,0.010452187,387.7522483,387.7504031,387.6859274,387.6860152,0,0,0,0,20.49142118,21.01509845,20.9646106,21.36178115,0.010340769,0.010341966,0.010341832,0.01034265,387.7662551,387.7641188,387.6878602,387.6879781
 07/04  05:30:00,24.7,0.018576773,388.555446,0,20.55180112,21.03877438,20.95205228,21.33782566,0.010552453,0.010553617,0.01055352,0.010554343,387.8410362,387.8396033,387.7850811,387.7852706,0,0,0,0,20.51894081,21.02428667,20.95673606,21.34855599,0.010450283,0.010451472,0.01045136,0.010452187,387.7522483,387.7504031,387.6859274,387.6860152
 07/04  05:40:00,24.8,0.018691404,390.5552668,0,20.58764627,21.05806146,20.95036365,21.32949277,0.010648247,0.010649375,0.010649283,0.010650093,388.1226145,388.1218206,388.0756846,388.076191,0,0,0,0,20.55180112,21.03877438,20.95205228,21.33782566,0.010552453,0.010553617,0.01055352,0.010554343,387.8410362,387.8396033,387.7850811,387.7852706
 07/04  05:50:00,24.9,0.018806676,392.5550875,0,20.62508145,21.08160923,20.95144757,21.32343678,0.0107388,0.010739885,0.010739792,0.010740583,388.6433273,388.6434136,388.6043063,388.6053575,0,0,0,0,20.58764627,21.05806146,20.95036365,21.32949277,0.010648247,0.010649375,0.010649283,0.010650093,388.1226145,388.1218206,388.0756846,388.076191
 07/04  06:00:00,25,0.018922592,383.5549083,0,20.66356392,21.10896304,20.95511169,21.31955233,0.010825031,0.01082607,0.010825971,0.010826739,388.4739323,388.4737931,388.4407891,388.4415089,0,0,0,0,20.62508145,21.08160923,20.95144757,21.32343678,0.0107388,0.010739885,0.010739792,0.010740583,388.6433273,388.6434136,388.6043063,388.6053575
 07/04  06:10:00,25.18333333,0.018923785,386.5547291,0,21.22440526,21.14286047,21.16025593,21.32952035,0.010916752,0.010834919,0.011041212,0.010830388,389.7940988,389.8087382,388.3265337,388.3241386,0.222711773,0,0.582569756,0,35.55204266,21.11663269,35.55461006,21.32260345,0.012940936,0.010822623,0.01298948,0.010821849,388.8420733,388.8476147,388.4119352,388.4114741
 07/04  06:20:00,25.36666667,0.018922428,391.5545498,0,21.48442024,21.20539174,21.29629,21.34752572,0.010990084,0.010861358,0.011178632,0.010848235,392.2820347,392.305106,388.4263393,388.4221632,0,0,0,0,21.3447252,21.16141858,21.21129174,21.33338614,0.010951632,0.010850662,0.011103465,0.010843817,390.3779834,390.3960401,388.2699861,388.2668378
 07/04  06:30:00,25.55,0.018918473,389.5543706,0,21.48970848,21.28610674,21.35258009,21.36942205,0.011051886,0.010914608,0.01124409,0.010892093,395.0261672,395.0510124,388.5561117,388.5515535,0,0,0,0,21.48442024,21.20539174,21.29629,21.34752572,0.010990084,0.010861358,0.011178632,0.010848235,392.2820347,392.305106,388.4263393,388.4221632
 07/04  06:40:00,25.73333333,0.01891187,392.5541914,0,21.43351558,21.37378989,21.37315438,21.39363314,0.011110565,0.010982192,0.01127984,0.010950787,397.7347742,397.7582441,388.7916679,388.7873113,0,0,0,0,21.48970848,21.28610674,21.35258009,21.36942205,0.011051886,0.010914608,0.01124409,0.010892093,395.0261672,395.0510124,388.5561117,388.5515535
 07/04  06:50:00,25.91666667,0.01890257,384.5540121,0,21.41760548,21.4628418,21.38813438,21.41988791,0.011169743,0.011053847,0.011311428,0.011014373,399.9127701,399.9340951,388.7284729,388.7245602,0,0,0,0,21.43351558,21.37378989,21.37315438,21.39363314,0.011110565,0.010982192,0.01127984,0.010950787,397.7347742,397.7582441,388.7916679,388.7873113
 07/04  07:00:00,26.1,0.018890524,382.5538329,0,21.45662558,21.55200904,21.40845607,21.44829372,0.011229671,0.01112485,0.011346758,0.011078057,401.593996,401.6131997,388.3813727,388.3779377,0,0,0,0,21.41760548,21.4628418,21.38813438,21.41988791,0.011169743,0.011053847,0.011311428,0.011014373,399.9127701,399.9340951,388.7284729,388.7245602
 07/04  07:10:00,26.1,0.01877995,388.5536537,0,21.52938835,21.64060792,21.43324993,21.47753358,0.011294543,0.011198842,0.011385581,0.011140207,404.6876911,404.7049861,388.1885167,388.1854403,0,0,0,0,21.45662558,21.55200904,21.40845607,21.44829372,0.011229671,0.01112485,0.011346758,0.011078057,401.593996,401.6131997,388.3813727,388.3779377
 07/04  07:20:00,26.1,0.018669415,386.5534744,0,21.60526523,21.72586537,21.45994118,21.50679915,0.011361482,0.011273561,0.01142619,0.011200704,408.5073279,408.5228237,388.0606792,388.0578842,0,0,0,0,21.52938835,21.64060792,21.43324993,21.47753358,0.011294543,0.011198842,0.011385581,0.011140207,404.6876911,404.7049861,388.1885167,388.1854403
 07/04  07:30:00,26.1,0.018558918,387.5532952,0,21.67142277,21.80624019,21.48707405,21.53586437,0.011427892,0.011346937,0.011467483,0.011259801,412.4014945,412.4152015,387.9944363,387.9918742,0,0,0,0,21.60526523,21.72586537,21.45994118,21.50679915,0.011361482,0.011273561,0.01142619,0.011200704,408.5073279,408.5228237,388.0606792,388.0578842
 07/04  07:40:00,26.1,0.018448459,383.553116,0,21.72803727,21.8822674,21.51422198,21.56477107,0.011492682,0.011418132,0.011509028,0.011317704,415.8735316,415.8853021,387.7842184,387.7818839,0,0,0,0,21.67142277,21.80624019,21.48707405,21.53586437,0.011427892,0.011346937,0.011467483,0.011259801,412.4014945,412.4152015,387.9944363,387.9918742
 07/04  07:50:00,26.1,0.018338038,387.5529367,0,21.77371467,21.95474246,21.54141899,21.59362843,0.011555681,0.011487059,0.01155071,0.011374517,419.0990366,419.1087402,387.657751,387.6556159,0,0,0,0,21.72803727,21.8822674,21.51422198,21.56477107,0.011492682,0.011418132,0.011509028,0.011317704,415.8735316,415.8853021,387.7842184,387.7818839
 07/04  08:00:00,26.1,0.018227656,388.5527575,0,21.81326312,22.02440717,21.568829,21.62255568,0.01161702,0.01155388,0.011592499,0.011430283,422.1522544,422.1597214,387.6559966,387.6540328,0,0,0,0,21.77371467,21.95474246,21.54141899,21.59362843,0.011555681,0.011487059,0.01155071,0.011374517,419.0990366,419.1087402,387.657751,387.6556159
 07/04  08:10:00,26.28333333,0.018208836,392.5525783,0,21.93852454,22.11403879,21.59717263,21.65204453,0.011726367,0.011668294,0.011643139,0.011493801,436.5250518,436.5302379,387.8882975,387.886478,0,0,0,0,21.81326312,22.02440717,21.568829,21.62255568,0.01161702,0.01155388,0.011592499,0.011430283,422.1522544,422.1597214,387.6559966,387.6540328
 07/04  08:20:00,26.46666667,0.018187101,385.552399,0,22.08818597,22.21485808,21.62688419,21.68241117,0.011871373,0.011817963,0.011707757,0.011570266,456.8982832,456.9011834,387.9293348,387.9276548,0,0,0,0,21.93852454,22.11403879,21.59717263,21.65204453,0.011726367,0.011668294,0.011643139,0.011493801,436.5250518,436.5302379,387.8882975,387.886478
 07/04  08:30:00,26.65,0.018162398,392.5522198,0,22.21574492,22.31714273,21.6581125,21.71378974,0.012034534,0.011985406,0.011787534,0.011660936,478.3807853,478.3815808,388.1130269,388.111477,0,0,0,0,22.08818597,22.21485808,21.62688419,21.68241117,0.011871373,0.011817963,0.011707757,0.011570266,456.8982832,456.9011834,387.9293348,387.9276548
 07/04  08:40:00,26.83333333,0.018134674,385.5520406,0,22.31377288,22.41687783,21.69090671,21.74624856,0.012206748,0.012161555,0.011881831,0.011765251,498.269267,498.2677945,388.10756,388.1061314,0,0,0,0,22.21574492,22.31714273,21.6581125,21.71378974,0.012034534,0.011985406,0.011787534,0.011660936,478.3807853,478.3815808,388.1130269,388.111477
 07/04  08:50:00,27.01666667,0.018103875,390.5518614,0,22.39260964,22.51341871,21.72526941,21.77982161,0.012385326,0.012343759,0.011989621,0.011882257,516.3564911,516.3522065,388.17733,388.1760155,0,0,0,0,22.31377288,22.41687783,21.69090671,21.74624856,0.012206748,0.012161555,0.011881831,0.011765251,498.269267,498.2677945,388.10756,388.1061314
 07/04  09:00:00,27.2,0.018069946,382.5516821,0,22.46299405,22.6057911,21.76120638,21.814541,0.012570141,0.012531924,0.012110008,0.012011124,532.505487,532.4973394,387.9792153,387.9779999,0,0,0,0,22.39260964,22.51341871,21.72526941,21.77982161,0.012385326,0.012343759,0.011989621,0.011882257,516.3564911,516.3522065,388.17733,388.1760155
 07/04  09:10:00,27.3,0.018179261,392.5515029,0,22.48464952,22.68474486,21.78957386,21.84434561,0.012732076,0.012696177,0.012201565,0.012108488,550.9352423,550.92321,387.9437323,387.9425889,0,0,0,0,22.46299405,22.6057911,21.76120638,21.814541,0.012570141,0.012531924,0.012110008,0.012011124,532.505487,532.4973394,387.9792153,387.9779999
 07/04  09:20:00,27.4,0.018289174,384.5513237,0,22.49074484,22.75544576,21.81364898,21.87130458,0.012877186,0.012842976,0.012272981,0.012184051,570.5515247,570.5345882,387.8825762,387.8814809,0,0,0,0,22.48464952,22.68474486,21.78957386,21.84434561,0.012732076,0.012696177,0.012201565,0.012108488,550.9352423,550.92321,387.9437323,387.9425889
 07/04  09:30:00,27.5,0.018399687,382.5511445,0,22.50601317,22.82308052,21.83725922,21.89789261,0.01301476,0.012982002,0.012337443,0.01225201,590.029616,590.0060415,387.7341526,387.7330905,0,0,0,0,22.49074484,22.75544576,21.81364898,21.87130458,0.012877186,0.012842976,0.012272981,0.012184051,570.5515247,570.5345882,387.8825762,387.8814809
 07/04  09:40:00,27.6,0.018510801,387.5509652,0,22.53470724,22.88955481,21.8620728,21.92521042,0.013149642,0.013118275,0.012401734,0.012319611,608.8967078,608.8648056,387.6486373,387.6476103,0,0,0,0,22.50601317,22.82308052,21.83725922,21.89789261,0.01301476,0.012982002,0.012337443,0.01225201,590.029616,590.0060415,387.7341526,387.7330905
 07/04  09:50:00,27.7,0.018622523,388.550786,0,22.57197069,22.95509206,21.8885445,21.95347991,0.013283224,0.013253227,0.012467703,0.012388815,627.0201373,626.9784086,387.6415109,387.6405241,0,0,0,0,22.53470724,22.88955481,21.8620728,21.92521042,0.013149642,0.013118275,0.012401734,0.012319611,608.8967078,608.8648056,387.6486373,387.6476103
 07/04  10:00:00,27.8,0.018734852,388.5506068,0,22.61272929,23.01938211,21.91655043,21.98259033,0.013415509,0.013386853,0.012535224,0.012459486,644.3962893,644.3433896,387.6721253,387.6711809,0,0,0,0,22.57197069,22.95509206,21.8885445,21.95347991,0.013283224,0.013253227,0.012467703,0.012388815,627.0201373,626.9784086,387.6415109,387.6405241
 07/04  10:10:00,28.06666667,0.018747782,384.5504276,0,22.64906783,23.08084014,21.94507739,22.01186705,0.013546026,0.01351867,0.012603619,0.012530925,660.9701471,660.9046252,387.6243109,387.6233988,0,0,0,0,22.61272929,23.01938211,21.91655043,21.98259033,0.013415509,0.013386853,0.012535224,0.012459486,644.3962893,644.3433896,387.6721253,387.6711809
 07/04  10:20:00,28.33333333,0.018755775,392.5502484,0,22.67894549,23.13861517,21.97347008,22.04087371,0.013674514,0.013648414,0.012672471,0.012602702,676.9885763,676.9091958,387.6966321,387.6957651,0,0,0,0,22.64906783,23.08084014,21.94507739,22.01186705,0.013546026,0.01351867,0.012603619,0.012530925,660.9701471,660.9046252,387.6243109,387.6233988
 07/04  10:30:00,28.6,0.018758693,388.5500691,0,22.70392288,23.19267298,22.00151447,22.06946885,0.013800943,0.013776054,0.012741632,0.01267467,692.3642945,692.2695386,387.7687851,387.7679614,0,0,0,0,22.67894549,23.13861517,21.97347008,22.04087371,0.013674514,0.013648414,0.012672471,0.012602702,676.9885763,676.9091958,387.6966321,387.6957651
 07/04  10:40:00,28.86666667,0.018756397,392.5498899,0,22.72696321,23.24404428,22.02944537,22.09792008,0.013925381,0.013901662,0.012811076,0.012746807,707.1884203,707.0768465,387.9052204,387.904447,0,0,0,0,22.70392288,23.19267298,22.00151447,22.06946885,0.013800943,0.013776054,0.012741632,0.01267467,692.3642945,692.2695386,387.7687851,387.7679614
 07/04  10:50:00,29.13333333,0.018748745,392.5497107,0,22.75007555,23.29367279,22.05750516,22.12647957,0.014047921,0.014025331,0.012880808,0.012819125,721.4575495,721.3277051,388.078725,388.0780054,0,0,0,0,22.72696321,23.24404428,22.02944537,22.09792008,0.013925381,0.013901662,0.012811076,0.012746807,707.1884203,707.0768465,387.9052204,387.904447
 07/04  11:00:00,29.4,0.01873559,389.5495315,0,22.77390482,23.34225532,22.08590208,22.15534952,0.014168651,0.01414715,0.012950831,0.012891631,735.0996684,734.950003,388.1945784,388.1939032,0,0,0,0,22.75007555,23.29367279,22.05750516,22.12647957,0.014047921,0.014025331,0.012880808,0.012819125,721.4575495,721.3277051,388.078725,388.0780054
 07/04  11:10:00,29.5,0.018757294,386.5493523,0,22.79991228,23.39053865,22.11496957,22.18478602,0.014287575,0.014267124,0.013021058,0.012964242,748.0863262,747.9153007,388.1999169,388.1992692,0,0,0,0,22.77390482,23.34225532,22.08590208,22.15534952,0.014168651,0.01414715,0.012950831,0.012891631,735.0996684,734.950003,388.1945784,388.1939032
 07/04  11:20:00,29.6,0.01877852,382.5491731,0,22.82798944,23.43881798,22.14490024,22.21493882,0.014404728,0.014385288,0.01309144,0.013036911,760.405122,760.2112456,388.0592882,388.0586457,0,0,0,0,22.79991228,23.39053865,22.11496957,22.18478602,0.014287575,0.014267124,0.013021058,0.012964242,748.0863262,747.9153007,388.1999169,388.1992692
 07/04  11:30:00,29.7,0.018799266,391.5489938,0,22.8576505,23.4872621,22.17579019,22.24589137,0.014520177,0.01450171,0.013161962,0.01310963,772.3529922,772.1354423,388.0469626,388.0463443,0,0,0,0,22.82798944,23.43881798,22.14490024,22.21493882,0.014404728,0.014385288,0.01309144,0.013036911,760.405122,760.2112456,388.0592882,388.0586457
 07/04  11:40:00,29.8,0.018819523,386.5488146,0,22.8878259,23.53542249,22.20749781,22.27748381,0.014634003,0.014616472,0.013232632,0.013182407,783.8183378,783.5760925,388.0316101,388.0310144,0,0,0,0,22.8576505,23.4872621,22.17579019,22.24589137,0.014520177,0.01450171,0.013161962,0.01310963,772.3529922,772.1354423,388.0469626,388.0463443
 07/04  11:50:00,29.9,0.018839287,384.5486354,0,22.91789397,23.58292807,22.23989681,22.30957924,0.014746286,0.014729656,0.013303459,0.013255257,794.755306,794.4872674,387.948257,387.9476721,0,0,0,0,22.8878259,23.53542249,22.20749781,22.27748381,0.014634003,0.014616472,0.013232632,0.013182407,783.8183378,783.5760925,388.0316101,388.0310144
 07/04  12:00:00,30,0.018858554,388.5484562,0,22.94791091,23.62968689,22.27292076,22.34210643,0.014857104,0.014841341,0.013374452,0.013328192,805.2983179,805.0037078,387.912194,387.9116268,0,0,0,0,22.91789397,23.58292807,22.23989681,22.30957924,0.014746286,0.014729656,0.013303459,0.013255257,794.755306,794.4872674,387.948257,387.9476721
 07/04  12:10:00,30.28333333,0.018756847,385.548277,0,22.93274694,23.66470742,22.30737876,22.37559711,0.014941971,0.014927,0.013446005,0.013401608,808.5087566,808.1859978,387.853062,387.8525082,0,0,0,0,22.94791091,23.62968689,22.27292076,22.34210643,0.014857104,0.014841341,0.013374452,0.013328192,805.2983179,805.0037078,387.912194,387.9116268
 07/04  12:20:00,30.56666667,0.018645831,390.5480978,0,22.9120681,23.6948087,22.34374594,22.41036672,0.015011079,0.014996851,0.013518259,0.013475649,807.2763756,806.9240225,387.8813237,387.8807964,0,0,0,0,22.93274694,23.66470742,22.30737876,22.37559711,0.014941971,0.014927,0.013446005,0.013401608,808.5087566,808.1859978,387.853062,387.8525082
 07/04  12:30:00,30.85,0.018525268,383.5479186,0,22.91219914,23.72623433,22.38211978,22.44647944,0.015075379,0.015061861,0.013591121,0.013550225,804.4680597,804.0849408,387.8152198,387.8147037,0,0,0,0,22.9120681,23.6948087,22.34374594,22.41036672,0.015011079,0.014996851,0.013518259,0.013475649,807.2763756,806.9240225,387.8813237,387.8807964
 07/04  12:40:00,31.13333333,0.018394922,384.5477394,0,22.93555898,23.7616015,22.42244494,22.48389368,0.01513988,0.015127048,0.013664397,0.013625144,801.5626237,801.1488148,387.6980759,387.6975635,0,0,0,0,22.91219914,23.72623433,22.38211978,22.44647944,0.015075379,0.015061861,0.013591121,0.013550225,804.4680597,804.0849408,387.8152198,387.8147037
 07/04  12:50:00,31.41666667,0.018254549,390.5475602,0,22.9744715,23.80121182,22.46462224,22.52253861,0.015205643,0.015193474,0.01373787,0.013700191,799.0809539,798.637883,387.6987263,387.6982336,0,0,0,0,22.93555898,23.7616015,22.42244494,22.48389368,0.01513988,0.015127048,0.013664397,0.013625144,801.5626237,801.1488148,387.6980759,387.6975635
 07/04  13:00:00,31.7,0.018103907,384.5473809,0,23.02154435,23.84457645,22.50855157,22.56234337,0.015272306,0.015260775,0.013811328,0.013775158,796.8132699,796.3423486,387.6516695,387.6511907,0,0,0,0,22.9744715,23.80121182,22.46462224,22.52253861,0.015205643,0.015193474,0.01373787,0.013700191,799.0809539,798.637883,387.6987263,387.6982336
 07/04  13:10:00,31.88333333,0.018044278,389.5472017,0,23.11686296,23.88995023,22.55306718,22.60252184,0.015364869,0.015317827,0.013885114,0.013850393,801.6562432,801.1332975,387.6633445,387.6628858,0,0.080912822,0,0,23.02154435,13,22.50855157,22.56234337,0.015272306,0.009,0.013811328,0.013775158,796.8132699,796.3423486,387.6516695,387.6511907
 07/04  13:20:00,32.06666667,0.017981038,385.5470225,0,23.21905227,23.88999974,22.59744438,22.64258015,0.015473374,0.01523357,0.013959475,0.013926143,810.6917652,809.8940851,387.6331051,387.6326619,0,0.389220228,0,0,23.11686296,13,22.55306718,22.60252184,0.015364869,0.009,0.013885114,0.013850393,801.6562432,801.1332975,387.6633445,387.6628858
 07/04  13:30:00,32.25,0.017914131,385.5468433,0,23.3016584,23.89,22.64143662,22.68234302,0.015586828,0.015143346,0.01403449,0.014002492,820.8728108,819.765433,387.5669703,387.5665389,0,0.21927277,0,0,23.21905227,13,22.59744438,22.64258015,0.015473374,0.009,0.013959475,0.013926143,810.6917652,809.8940851,387.6331051,387.6326619
 07/04  13:40:00,32.43333333,0.017843494,383.5466641,0,23.36250162,23.89,22.68501417,22.7217848,0.015700049,0.015051652,0.014110152,0.014079434,830.7536715,829.3261941,387.4440015,387.4435777,0,0.285269911,0,0,23.3016584,13,22.64143662,22.68234302,0.015586828,0.009,0.01403449,0.014002492,820.8728108,819.765433,387.5669703,387.5665389
 07/04  13:50:00,32.61666667,0.017769069,387.5464849,0,23.40932527,23.89,22.72820092,22.76091407,0.015811767,0.014960396,0.014186429,0.014156939,840.1139483,838.3795628,387.3814318,387.38102,0,0.298375363,0,0,23.36250162,13,22.68501417,22.7217848,0.015700049,0.009,0.014110152,0.014079434,830.7536715,829.3261941,387.4440015,387.4435777
 07/04  14:00:00,32.8,0.017690796,384.5463057,0,23.4493621,23.89,22.7710154,22.79973392,0.015922148,0.014870465,0.014263289,0.014234978,848.9326019,846.9160731,387.302861,387.3024611,0,0.310595141,0,0,23.40932527,13,22.72820092,22.76091407,0.015811767,0.009,0.014186429,0.014156939,840.1139483,838.3795628,387.3814318,387.38102
 07/04  14:10:00,32.61666667,0.017504169,383.5461265,0,23.49022415,23.89,22.81404403,22.83862738,0.01602777,0.014775869,0.014336931,0.01430975,857.2951013,855.0191403,387.1836176,387.1832285,0,0.329293848,0,0,23.4493621,13,22.7710154,22.79973392,0.015922148,0.009,0.014263289,0.014234978,848.9326019,846.9160731,387.302861,387.3024611
 07/04  14:20:00,32.43333333,0.017319316,384.5459473,0,23.53430611,23.89,22.85763365,22.87781888,0.016126485,0.014673449,0.014404969,0.014378873,865.3119003,862.7945603,387.0661787,387.0658011,0,0.347299157,0,0,23.49022415,13,22.81404403,22.83862738,0.01602777,0.009,0.014336931,0.01430975,857.2951013,855.0191403,387.1836176,387.1832285
 07/04  14:30:00,32.25,0.017136219,388.5457681,0,23.58089916,23.89,22.9018694,22.91735906,0.016217616,0.014563142,0.014466622,0.014441566,873.1094297,870.3640521,387.0463403,387.0459766,0,0.364547736,0,0,23.53430611,13,22.85763365,22.87781888,0.016126485,0.009,0.014404969,0.014378873,865.3119003,862.7945603,387.0661787,387.0658011
 07/04  14:40:00,32.06666667,0.016954861,389.5455889,0,23.62860314,23.89,22.94669766,22.95720212,0.016301193,0.014446444,0.014521869,0.014497809,880.6862547,877.7251861,387.1090276,387.1086783,0,0.380606169,0,0,23.58089916,13,22.9018694,22.91735906,0.016217616,0.009,0.014466622,0.014441566,873.1094297,870.3640521,387.0463403,387.0459766
 07/04  14:50:00,31.88333333,0.01677523,389.5454097,0,23.67649691,23.89,22.99204616,22.99729203,0.016377418,0.01432504,0.014570873,0.01454777,888.0021297,884.8397519,387.2043567,387.2040205,0,0.395846679,0,0,23.62860314,13,22.94669766,22.95720212,0.016301193,0.009,0.014521869,0.014497809,880.6862547,877.7251861,387.1090276,387.1086783
 07/04  15:00:00,31.7,0.01659731,391.5452305,0,23.72420002,23.89,23.03785945,23.03758679,0.016446471,0.0142003,0.014613779,0.014591593,895.0815693,891.7334041,387.3465551,387.3462284,0,0.410473747,0,0,23.67649691,13,22.99204616,22.99729203,0.016377418,0.009,0.014570873,0.01454777,888.0021297,884.8397519,387.2043567,387.2040205
 07/04  15:10:00,31.78333333,0.016578866,387.5450513,0,23.76784426,23.89,23.0835336,23.07767937,0.016510939,0.014078097,0.01465313,0.014631825,901.8164162,898.3052608,387.4224271,387.422111,0,0.41751768,0,0,23.72420002,13,23.03785945,23.03758679,0.016446471,0.009,0.014613779,0.014591593,895.0815693,891.7334041,387.3465551,387.3462284
 07/04  15:20:00,31.86666667,0.016559785,384.5448721,0,23.80643295,23.89,23.12870052,23.11731976,0.016572499,0.013961926,0.014690565,0.014670105,908.1643853,904.5182776,387.382032,387.381732,0,0.4240058,0,0,23.76784426,13,23.0835336,23.07767937,0.016510939,0.009,0.01465313,0.014631825,901.8164162,898.3052608,387.4224271,387.422111
 07/04  15:30:00,31.95,0.016540061,386.5446929,0,23.84114544,23.89,23.17326204,23.15667611,0.016631798,0.01385279,0.01472669,0.014707041,914.2357883,910.4806669,387.3252439,387.32496,0,0.430162182,0,0,23.80643295,13,23.12870052,23.11731976,0.016572499,0.009,0.014690565,0.014670105,908.1643853,904.5182776,387.382032,387.381732
 07/04  15:40:00,32.03333333,0.016519688,389.5445137,0,23.8736211,23.89,23.21724675,23.19578521,0.016688988,0.013750413,0.01476162,0.014742749,920.1347058,916.2905882,387.3451701,387.3448946,0,0.436352852,0,0,23.84114544,13,23.17326204,23.15667611,0.016631798,0.009,0.01472669,0.014707041,914.2357883,910.4806669,387.3252439,387.32496
 07/04  15:50:00,32.11666667,0.016498662,386.5443345,0,23.88997737,23.89,23.26071115,23.23464199,0.016730131,0.013654229,0.014795344,0.01477722,925.7700987,921.8657938,387.350318,387.3500529,0.025448682,0.442433657,0,0,13,13,23.21724675,23.19578521,0.009,0.009,0.01476162,0.014742749,920.1347058,916.2905882,387.3451701,387.3448946
 07/04  16:00:00,32.2,0.016476979,390.5441553,0,23.88999994,23.89,23.30370615,23.27323992,0.016749448,0.013563716,0.01482786,0.014810454,931.2285175,927.2918887,387.4192208,387.4189577,0.046076268,0.448473394,0,0,13,13,23.26071115,23.23464199,0.009,0.009,0.014795344,0.01477722,925.7700987,921.8657938,387.350318,387.3500529
 07/04  16:10:00,32.11666667,0.016657386,387.5439761,0,23.89,23.89,23.34596571,23.31137177,0.016758215,0.013479863,0.014859256,0.014842539,936.4365668,932.4887065,387.4639074,387.463649,0.045120589,0.450122693,0,0,13,13,23.30370615,23.27323992,0.009,0.009,0.01482786,0.014810454,931.2285175,927.2918887,387.4192208,387.4189577
 07/04  16:20:00,32.03333333,0.016835777,382.5437969,0,23.89,23.89,23.38735739,23.34892637,0.016757534,0.013402864,0.014889595,0.01487354,941.2908659,937.3555942,387.3726966,387.3724627,0.057222613,0.452275933,0,0,13,13,23.34596571,23.31137177,0.009,0.009,0.014859256,0.014842539,936.4365668,932.4887065,387.4639074,387.463649
 07/04  16:30:00,31.95,0.017012159,389.5436178,0,23.89,23.89,23.42786789,23.38587522,0.016748483,0.013332349,0.01491891,0.01490349,946.0103095,942.10466,387.3551011,387.3548788,0.065394624,0.454323172,0,0,13,13,23.38735739,23.34892637,0.009,0.009,0.014889595,0.01487354,941.2908659,937.3555942,387.3726966,387.3724627
 07/04  16:40:00,31.86666667,0.017186544,387.5434386,0,23.89,23.89,23.46752195,23.42221687,0.016731959,0.013267873,0.014947218,0.014932408,950.5568423,946.6945953,387.3644621,387.3642468,0.073191732,0.455878042,0,0,13,13,23.42786789,23.38587522,0.009,0.009,0.01491891,0.01490349,946.0103095,942.10466,387.3551011,387.3548788
 07/04  16:50:00,31.78333333,0.017358942,385.5432594,0,23.89,23.89,23.50634965,23.45795485,0.016708676,0.013208986,0.014974531,0.014960307,954.8722522,951.0672102,387.3338377,387.3336366,0.080734736,0.457185815,0,0,13,13,23.46752195,23.42221687,0.009,0.009,0.014947218,0.014932408,950.5568423,946.6945953,387.3644621,387.3642468
