Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/04  17:00:00,31.7,0.017529365,392.5430802,0,23.89,23.89,23.54437535,23.49309039,0.016679238,0.013155264,0.015000861,0.014987199,959.1277684,955.3882303,387.4263795,387.4261687,0.088058227,0.458268963,0,0,13,13,23.50634965,23.45795485,0.009,0.009,0.014974531,0.014960307,954.8722522,951.0672102,387.3338377,387.3336366
 07/04  17:10:00,31.6,0.017528711,387.542901,0,23.87064856,23.89,23.58137142,23.52745674,0.016661802,0.013109806,0.015028592,0.015015471,953.2286691,949.7990336,387.4919705,387.4917555,0,0.330063987,0,0,23.89,13,23.54437535,23.49309039,0.016679238,0.009,0.015000861,0.014987199,959.1277684,955.3882303,387.4263795,387.4261687
 07/04  17:20:00,31.5,0.017527412,386.5427218,0,23.84824372,23.89,23.61720257,23.56094818,0.016655622,0.013073846,0.015059086,0.015046483,941.1218939,938.2794876,387.4956769,387.4954701,0,0.326188538,0,0,23.87064856,13,23.58137142,23.52745674,0.016661802,0.009,0.015028592,0.015015471,953.2286691,949.7990336,387.4919705,387.4917555
 07/04  17:30:00,31.4,0.017525474,385.5425426,0,23.83371504,23.89,23.65182581,23.59352078,0.016656665,0.013047201,0.015092615,0.015080509,927.1948159,925.0889312,387.443773,387.4435855,0,0.321859898,0,0,23.84824372,13,23.61720257,23.56094818,0.016655622,0.009,0.015059086,0.015046483,941.1218939,938.2794876,387.4956769,387.4954701
 07/04  17:40:00,31.3,0.017522904,384.5423634,0,23.82809255,23.89,23.6852476,23.62516466,0.01666231,0.013029058,0.015128954,0.015117324,913.515937,912.1629053,387.3475638,387.3474043,0,0.317475105,0,0,23.83371504,13,23.65182581,23.59352078,0.016656665,0.009,0.015092615,0.015080509,927.1948159,925.0889312,387.443773,387.4435855
 07/04  17:50:00,31.2,0.017519709,389.5421843,0,23.82821392,23.89,23.71748773,23.65588037,0.016671452,0.013018537,0.015167764,0.015156591,900.7181746,900.0611359,387.3447705,387.3446178,0,0.312926481,0,0,23.82809255,13,23.6852476,23.62516466,0.01666231,0.009,0.015128954,0.015117324,913.515937,912.1629053,387.3475638,387.3474043
 07/04  18:00:00,31.1,0.017515893,383.5420051,0,23.83104372,23.89,23.74856468,23.68566925,0.016683708,0.013014876,0.015208735,0.015198,888.5678742,888.5364815,387.2771534,387.2770219,0,0.308216801,0,0,23.82821392,13,23.71748773,23.65588037,0.016671452,0.009,0.015167764,0.015156591,900.7181746,900.0611359,387.3447705,387.3446178
 07/04  18:10:00,30.81666667,0.0173243,391.5418259,0,23.81360778,23.9294135,23.77873964,23.71469748,0.01668558,0.013090213,0.015249542,0.015239229,874.020057,874.3103719,387.3286766,387.3285387,0,0,0,0,23.83104372,23.89,23.74856468,23.68566925,0.016683708,0.013014876,0.015208735,0.015198,888.5678742,888.5364815,387.2771534,387.2770219
 07/04  18:20:00,30.53333333,0.017133735,383.5416467,0,23.7926406,23.98968563,23.8081641,23.74306151,0.016680193,0.013211716,0.015288784,0.015278875,858.0052831,858.4278079,387.2900454,387.2899219,0,0,0,0,23.81360778,23.9294135,23.77873964,23.71469748,0.01668558,0.013090213,0.015249542,0.015239229,874.020057,874.3103719,387.3286766,387.3285387
 07/04  18:30:00,30.25,0.016944216,392.5414675,0,23.7799857,24.05190769,23.83688409,23.77078988,0.016672039,0.0133451,0.015326024,0.015316504,842.0483997,842.529098,387.3716101,387.3714725,0,0,0,0,23.7926406,23.98968563,23.8081641,23.74306151,0.016680193,0.013211716,0.015288784,0.015278875,858.0052831,858.4278079,387.2900454,387.2899219
 07/04  18:40:00,29.96666667,0.016755757,389.5412883,0,23.77700647,24.1079596,23.86490065,23.79788257,0.016663406,0.013474587,0.01536127,0.015352124,826.6689815,827.1890755,387.4766932,387.4765366,0,0,0,0,23.7799857,24.05190769,23.83688409,23.77078988,0.016672039,0.0133451,0.015326024,0.015316504,842.0483997,842.529098,387.3716101,387.3714725
 07/04  18:50:00,29.68333333,0.016568374,391.5411092,0,23.78037007,24.15662982,23.89219998,23.82433053,0.016654921,0.013596522,0.015394637,0.01538585,812.0161002,812.5715149,387.6165129,387.6163295,0,0,0,0,23.77700647,24.1079596,23.86490065,23.79788257,0.016663406,0.013474587,0.01536127,0.015352124,826.6689815,827.1890755,387.4766932,387.4765366
 07/04  19:00:00,29.4,0.016382083,387.54093,0,23.78681362,24.19905112,23.91876587,23.85012382,0.016646552,0.013711583,0.015426223,0.015417781,797.9428858,798.5300528,387.6831995,387.6830076,0,0,0,0,23.78037007,24.15662982,23.89219998,23.82433053,0.016654921,0.013596522,0.015394637,0.01538585,812.0161002,812.5715149,387.6165129,387.6163295
 07/04  19:10:00,28.85,0.016327344,386.5407508,0,23.86733948,24.25311856,23.95596877,23.88305227,0.016632176,0.013875257,0.01547545,0.015467509,775.8496873,776.4754431,387.6505301,387.6503581,0,0,0,0,23.78681362,24.19905112,23.91876587,23.85012382,0.016646552,0.013711583,0.015426223,0.015417781,797.9428858,798.5300528,387.6831995,387.6830076
 07/04  19:20:00,28.3,0.016257243,387.5405716,0,23.96350142,24.31148462,23.99882628,23.91984037,0.016618383,0.014066435,0.01553728,0.015529915,749.7548322,750.4157794,387.614313,387.6141629,0,0,0,0,23.86733948,24.25311856,23.95596877,23.88305227,0.016632176,0.013875257,0.01547545,0.015467509,775.8496873,776.4754431,387.6505301,387.6503581
 07/04  19:30:00,27.75,0.016172693,388.5403924,0,24.0348091,24.36640486,24.04205992,23.9569609,0.016610173,0.014261369,0.015604669,0.015597872,723.7759816,724.4602845,387.6376526,387.6375074,0,0,0,0,23.96350142,24.31148462,23.99882628,23.91984037,0.016618383,0.014066435,0.01553728,0.015529915,749.7548322,750.4157794,387.614313,387.6141629
 07/04  19:40:00,27.2,0.016074572,390.5402133,0,24.07680739,24.41495885,24.08331039,23.99281293,0.016609154,0.014449044,0.01567391,0.015667639,699.7616545,700.4546006,387.7826891,387.782512,0,0,0,0,24.0348091,24.36640486,24.04205992,23.9569609,0.016610173,0.014261369,0.015604669,0.015597872,723.7759816,724.4602845,387.6376526,387.6375074
 07/04  19:50:00,26.65,0.015963732,390.5400341,0,24.10017846,24.45716212,24.12210219,24.02704745,0.016615071,0.01462713,0.015743838,0.015738046,677.952074,678.6401621,387.9852957,387.9850699,0,0,0,0,24.07680739,24.41495885,24.08331039,23.99281293,0.016609154,0.014449044,0.01567391,0.015667639,699.7616545,700.4546006,387.7826891,387.782512
 07/04  20:00:00,26.1,0.015840993,382.5398549,0,24.11502174,24.49393814,24.15862571,24.05976365,0.01662714,0.014796477,0.015814303,0.015808947,657.7340397,658.4070131,387.8496733,387.8495108,0,0,0,0,24.10017846,24.45716212,24.12210219,24.02704745,0.016615071,0.01462713,0.015743838,0.015738046,677.952074,678.6401621,387.9852957,387.9850699
 07/04  20:10:00,26.1,0.015948067,387.5396757,0,24.12297404,24.52516936,24.19255743,24.09072124,0.016642187,0.014955931,0.015882934,0.015877978,639.1784738,639.8281577,387.7185025,387.7183967,0,0,0,0,24.11502174,24.49393814,24.15862571,24.05976365,0.01662714,0.014796477,0.015814303,0.015808947,657.7340397,658.4070131,387.8496733,387.8495108
 07/04  20:20:00,26.1,0.016055141,391.5394966,0,24.12489538,24.55096959,24.22372402,24.11978019,0.016658172,0.015104942,0.015948272,0.015943685,622.3221244,622.9422839,387.826507,387.8263723,0,0,0,0,24.12297404,24.52516936,24.19255743,24.09072124,0.016642187,0.014955931,0.015882934,0.015877978,639.1784738,639.8281577,387.7185025,387.7183967
 07/04  20:30:00,26.1,0.016162217,382.5393174,0,24.12220064,24.57174853,24.25213953,24.146926,0.016674254,0.015243696,0.016009869,0.016005622,606.5435019,607.1301075,387.6876033,387.6875268,0,0,0,0,24.12489538,24.55096959,24.22372402,24.11978019,0.016658172,0.015104942,0.015948272,0.015943685,622.3221244,622.9422839,387.826507,387.8263723
 07/04  20:40:00,26.1,0.016269292,384.5391382,0,24.11631634,24.58802056,24.2779044,24.17220371,0.016690159,0.015372725,0.016067749,0.016063819,591.8855016,592.435838,387.4486518,387.4486643,0,0,0,0,24.12220064,24.57174853,24.25213953,24.146926,0.016674254,0.015243696,0.016009869,0.016005622,606.5435019,607.1301075,387.6876033,387.6875268
 07/04  20:50:00,26.1,0.016376369,388.5389591,0,24.10824969,24.60027527,24.30113493,24.19567148,0.016705765,0.015492618,0.016122056,0.016118418,578.5211447,579.0335479,387.3742937,387.3743317,0,0,0,0,24.11631634,24.58802056,24.2779044,24.17220371,0.016690159,0.015372725,0.016067749,0.016063819,591.8855016,592.435838,387.4486518,387.4486643
 07/04  21:00:00,26.1,0.016483445,388.5387799,0,24.09856855,24.60893605,24.32193744,24.21738337,0.016720953,0.015603922,0.016172917,0.01616955,566.3209701,566.7947601,387.4208025,387.4208217,0,0,0,0,24.10824969,24.60027527,24.30113493,24.19567148,0.016705765,0.015492618,0.016122056,0.016118418,578.5211447,579.0335479,387.3742937,387.3743317
 07/04  21:10:00,25.91666667,0.016554532,389.5386007,0,24.09412674,24.61621919,24.34146903,24.23810263,0.016735156,0.01570667,0.016219985,0.016216869,555.1736942,555.6091157,387.5533953,387.5533676,0,0,0,0,24.09856855,24.60893605,24.32193744,24.21738337,0.016720953,0.015603922,0.016172917,0.01616955,566.3209701,566.7947601,387.4208025,387.4208217
 07/04  21:20:00,25.73333333,0.016621872,389.5384216,0,24.09664065,24.62344616,24.36044315,24.25830784,0.016748095,0.015801156,0.016263193,0.016260309,544.9454281,545.3435,387.7116627,387.7115835,0,0,0,0,24.09412674,24.61621919,24.34146903,24.23810263,0.016735156,0.01570667,0.016219985,0.016216869,555.1736942,555.6091157,387.5533953,387.5533676
 07/04  21:30:00,25.55,0.016685528,392.5382424,0,24.10416218,24.63101101,24.3790916,24.27816284,0.016759751,0.015887905,0.016302722,0.016300054,535.6636762,536.026009,387.9931786,387.9930123,0,0,0,0,24.09664065,24.62344616,24.36044315,24.25830784,0.016748095,0.015801156,0.016263193,0.016260309,544.9454281,545.3435,387.7116627,387.7115835
 07/04  21:40:00,25.36666667,0.016745561,384.5380632,0,24.11422479,24.63888301,24.39742132,24.29768297,0.016770217,0.015967521,0.016338856,0.016336388,526.8533178,527.1816482,387.9879946,387.9878419,0,0,0,0,24.10416218,24.63101101,24.3790916,24.27816284,0.016759751,0.015887905,0.016302722,0.016300054,535.6636762,536.026009,387.9931786,387.9930123
 07/04  21:50:00,25.18333333,0.016802031,388.5378841,0,24.12523702,24.64693942,24.41538679,24.31684733,0.016779605,0.016040583,0.01637188,0.016369597,518.7174325,519.0137631,387.9595889,387.9594578,0,0,0,0,24.11422479,24.63888301,24.39742132,24.29768297,0.016770217,0.015967521,0.016338856,0.016336388,526.8533178,527.1816482,387.9879946,387.9878419
 07/04  22:00:00,25,0.016854999,386.5377049,0,24.13648504,24.65508382,24.43271954,24.33563999,0.016788013,0.016107622,0.016402054,0.016399942,511.1745445,511.4408762,387.8818356,387.8817401,0,0,0,0,24.12523702,24.64693942,24.41538679,24.31684733,0.016779605,0.016040583,0.01637188,0.016369597,518.7174325,519.0137631,387.9595889,387.9594578
 07/04  22:10:00,25,0.01685214,389.5375257,0,24.22278231,24.67845103,24.46095624,24.36232386,0.016784376,0.016183892,0.016436607,0.016434732,498.7546263,498.9814038,387.9782076,387.978094,0,0,0,0,24.13648504,24.65508382,24.43271954,24.33563999,0.016788013,0.016107622,0.016402054,0.016399942,511.1745445,511.4408762,387.8818356,387.8817401
 07/04  22:20:00,25,0.016849282,382.5373466,0,24.32242247,24.70958118,24.49492555,24.39348726,0.016767759,0.016253843,0.016464925,0.016463312,483.8336923,484.019454,387.5970424,387.5970655,0,0,0,0,24.22278231,24.67845103,24.46095624,24.36232386,0.016784376,0.016183892,0.016436607,0.016434732,498.7546263,498.9814038,387.9782076,387.978094
 07/04  22:30:00,25,0.016846424,383.5371674,0,24.39452045,24.74100234,24.52924362,24.42544044,0.016740535,0.01630637,0.016480122,0.016478754,469.5814729,469.7310607,387.0223466,387.0225519,0,0,0,0,24.32242247,24.70958118,24.49492555,24.39348726,0.016767759,0.016253843,0.016464925,0.016463312,483.8336923,484.019454,387.5970424,387.5970655
 07/04  22:40:00,25,0.016843568,382.5369882,0,24.43631383,24.76956807,24.56153937,24.45648119,0.016705126,0.016339025,0.01648103,0.016479876,457.2323609,457.3519079,386.3790255,386.3794101,0,0,0,0,24.39452045,24.74100234,24.52924362,24.42544044,0.016740535,0.01630637,0.016480122,0.016478754,469.5814729,469.7310607,387.0223466,387.0225519
 07/04  22:50:00,25,0.016840713,384.5368091,0,24.46013751,24.79489682,24.59141011,24.48623024,0.016663226,0.01635387,0.016469299,0.016468328,447.0698257,447.164654,385.9467922,385.9472607,0,0,0,0,24.43631383,24.76956807,24.56153937,24.45648119,0.016705126,0.016339025,0.01648103,0.016479876,457.2323609,457.3519079,386.3790255,386.3794101
 07/04  23:00:00,25,0.016837859,383.5366299,0,24.47671846,24.8175266,24.61913925,24.51478489,0.016615962,0.016353993,0.016447134,0.016446318,438.6243706,438.6985734,385.6021308,385.6026398,0,0,0,0,24.46013751,24.79489682,24.59141011,24.48623024,0.016663226,0.01635387,0.016469299,0.016468328,447.0698257,447.164654,385.9467922,385.9472607
 07/04  23:10:00,25,0.016772083,383.5364508,0,24.47382221,24.83335737,24.6430521,24.54092498,0.016575138,0.016353069,0.016429912,0.016429227,430.826272,430.8830392,385.3018409,385.3023676,0,0,0,0,24.47671846,24.8175266,24.61913925,24.51478489,0.016615962,0.016353993,0.016447134,0.016446318,438.6243706,438.6985734,385.6021308,385.6026398
 07/04  23:20:00,25,0.016706299,390.5362716,0,24.45463353,24.8416628,24.66225144,24.56392833,0.016549101,0.016360827,0.016425501,0.016424922,424.3444979,424.3870043,385.6181327,385.6184844,0,0,0,0,24.47382221,24.83335737,24.6430521,24.54092498,0.016575138,0.016353069,0.016429912,0.016429227,430.826272,430.8830392,385.3018409,385.3023676
 07/04  23:30:00,25,0.016640506,388.5360925,0,24.42629825,24.84320953,24.67668956,24.58363363,0.0165392,0.016379618,0.01643454,0.016434046,418.8934576,418.9241258,386.0948752,386.0950292,0,0,0,0,24.45463353,24.8416628,24.66225144,24.56392833,0.016549101,0.016360827,0.016425501,0.016424922,424.3444979,424.3870043,385.6181327,385.6184844
 07/04  23:40:00,25,0.016574706,384.5359133,0,24.39379358,24.83901424,24.68669537,24.60014184,0.016543171,0.016407953,0.01645465,0.016454226,413.943786,413.9642459,386.1909284,386.1910234,0,0,0,0,24.42629825,24.84320953,24.67668956,24.58363363,0.0165392,0.016379618,0.01643454,0.016434046,418.8934576,418.9241258,386.0948752,386.0950292
 07/04  23:50:00,25,0.016508897,388.5357342,0,24.35925962,24.82991291,24.69265847,24.61348995,0.016557998,0.016443458,0.0164831,0.016482733,409.8562974,409.8685947,386.3622409,386.3622785,0,0,0,0,24.39379358,24.83901424,24.68669537,24.60014184,0.016543171,0.016407953,0.01645465,0.016454226,413.943786,413.9642459,386.1909284,386.1910234
 07/04  24:00:00,25,0.01644308,392.535555,0,24.32327742,24.81653116,24.69491793,24.6238182,0.016581085,0.016484086,0.016517687,0.016517368,406.858785,406.8652095,386.9591743,386.9590743,0,0,0,0,24.35925962,24.82991291,24.69265847,24.61348995,0.016557998,0.016443458,0.0164831,0.016482733,409.8562974,409.8685947,386.3622409,386.3622785
 07/05  00:10:00,24.9,0.016447815,387.5353758,0,24.2981717,24.80271238,24.695788,24.63266742,0.016590458,0.016508307,0.016536764,0.01653649,404.187079,404.1887373,387.3268019,387.3266358,0,0,0,0,24.32327742,24.81653116,24.69491793,24.6238182,0.016581085,0.016484086,0.016517687,0.016517368,406.858785,406.8652095,386.9591743,386.9590743
 07/05  00:20:00,24.8,0.016451855,387.5351967,0,24.28637573,24.79062376,24.69665331,24.64099919,0.016574862,0.016505255,0.016529354,0.016529123,401.7452753,401.7431228,387.4591129,387.4589437,0,0,0,0,24.2981717,24.80271238,24.695788,24.63266742,0.016590458,0.016508307,0.016536764,0.01653649,404.187079,404.1887373,387.3268019,387.3266358
 07/05  00:30:00,24.7,0.016455207,391.5350175,0,24.28371272,24.78074999,24.69793025,24.64914158,0.016533464,0.016474447,0.016494856,0.016494666,399.9179861,399.913485,387.8139768,387.8137802,0,0,0,0,24.28637573,24.79062376,24.69665331,24.64099919,0.016574862,0.016505255,0.016529354,0.016529123,401.7452753,401.7431228,387.4591129,387.4589437
 07/05  00:40:00,24.6,0.016457877,388.5348384,0,24.28548453,24.7728366,24.69959371,24.65712571,0.016469794,0.016419717,0.016437003,0.01643685,398.3133989,398.3072705,388.0589183,388.0587168,0,0,0,0,24.28371272,24.78074999,24.69793025,24.64914158,0.016533464,0.016474447,0.016494856,0.016494666,399.9179861,399.913485,387.8139768,387.8137802
 07/05  00:50:00,24.5,0.016459874,392.5346592,0,24.28891567,24.76649891,24.70152346,24.66491201,0.016387904,0.016345375,0.016360014,0.016359894,397.201726,397.1949528,388.514994,388.5147699,0,0,0,0,24.28548453,24.7728366,24.69959371,24.65712571,0.016469794,0.016419717,0.016437003,0.01643685,398.3133989,398.3072705,388.0589183,388.0587168
 07/05  01:00:00,24.4,0.016461201,386.5344801,0,24.29292449,24.76143006,24.70362647,24.67247222,0.016291084,0.016254929,0.016267325,0.016267233,395.9343522,395.926852,388.5754733,388.5752733,0,0,0,0,24.28891567,24.76649891,24.70152346,24.66491201,0.016387904,0.016345375,0.016360014,0.016359894,397.201726,397.1949528,388.514994,388.5147699
 07/05  01:10:00,24.31666667,0.016539092,382.534301,0,24.2972359,24.75740762,24.70584796,24.67979811,0.016190624,0.016159864,0.016170358,0.016170288,394.2669426,394.2582891,388.0321359,388.0320103,0,0,0,0,24.29292449,24.76143006,24.70362647,24.67247222,0.016291084,0.016254929,0.016267325,0.016267233,395.9343522,395.926852,388.5754733,388.5752733
 07/05  01:20:00,24.23333333,0.016615699,382.5341218,0,24.30177843,24.75426567,24.70815557,24.68689311,0.016092867,0.016066682,0.016075563,0.016075511,392.5305993,392.5208848,387.2476607,387.2476131,0,0,0,0,24.2972359,24.75740762,24.70584796,24.67979811,0.016190624,0.016159864,0.016170358,0.016170288,394.2669426,394.2582891,388.0321359,388.0320103
 07/05  01:30:00,24.15,0.016691032,391.5339427,0,24.30648468,24.75187239,24.71052711,24.69376498,0.015999408,0.015977105,0.015984619,0.015984581,391.7126298,391.7032751,387.2371333,387.2371025,0,0,0,0,24.30177843,24.75426567,24.70815557,24.68689311,0.016092867,0.016066682,0.016075563,0.016075511,392.5305993,392.5208848,387.2476607,387.2476131
 07/05  01:40:00,24.06666667,0.016765099,385.5337635,0,24.31127825,24.75011764,24.71294478,24.70042229,0.015909764,0.015890756,0.015897112,0.015897084,391.0115232,391.0026756,387.2200532,387.2200277,0,0,0,0,24.30648468,24.75187239,24.71052711,24.69376498,0.015999408,0.015977105,0.015984619,0.015984581,391.7126298,391.7032751,387.2371333,387.2371025
 07/05  01:50:00,23.98333333,0.016837909,382.5335844,0,24.31609671,24.74890711,24.7153933,24.70687335,0.015823073,0.01580686,0.015812235,0.015812213,390.0345139,390.0257475,386.821977,386.8219641,0,0,0,0,24.31127825,24.75011764,24.71294478,24.70042229,0.015909764,0.015890756,0.015897112,0.015897084,391.0115232,391.0026756,387.2200532,387.2200277
 07/05  02:00:00,23.9,0.016909473,390.5334052,0,24.32090052,24.74815963,24.71785952,24.71312607,0.015738666,0.015724825,0.015729368,0.015729351,389.6227576,389.6147903,386.9013268,386.9013167,0,0,0,0,24.31609671,24.74890711,24.7153933,24.70687335,0.015823073,0.01580686,0.015812235,0.015812213,390.0345139,390.0257475,386.821977,386.8219641
 07/05  02:10:00,23.9,0.016909473,388.5332261,0,24.31907154,24.74603898,24.71923807,24.71844638,0.015639276,0.015627425,0.01563126,0.015631247,389.4548235,389.4478634,387.1498052,387.1497952,0,0,0,0,24.32090052,24.74815963,24.71785952,24.71312607,0.015738666,0.015724825,0.015729368,0.015729351,389.6227576,389.6147903,386.9013268,386.9013167
 07/05  02:20:00,23.9,0.016909473,390.533047,0,24.30933057,24.74155456,24.71890278,24.7224053,0.015516413,0.015506216,0.015509448,0.015509436,389.5151462,389.5093416,387.5632886,387.5632819,0,0,0,0,24.31907154,24.74603898,24.71923807,24.71844638,0.015639276,0.015627425,0.01563126,0.015631247,389.4548235,389.4478634,387.1498052,387.1497952
 07/05  02:30:00,23.9,0.016909473,388.5328678,0,24.29400312,24.73458322,24.71673515,24.7249055,0.01537019,0.015361361,0.015364076,0.015364063,389.4966122,389.4916798,387.843862,387.8438593,0,0,0,0,24.30933057,24.74155456,24.71890278,24.7224053,0.015516413,0.015506216,0.015509448,0.015509436,389.5151462,389.5093416,387.5632886,387.5632819
 07/05  02:40:00,23.9,0.016909473,389.5326887,0,24.27570022,24.72537711,24.71284438,24.72600181,0.015204265,0.015196562,0.015198835,0.015198819,389.4787471,389.4745487,388.0793877,388.0793923,0,0,0,0,24.29400312,24.73458322,24.71673515,24.7249055,0.01537019,0.015361361,0.015364076,0.015364063,389.4966122,389.4916798,387.843862,387.8438593
 07/05  02:50:00,23.9,0.016909473,383.5325095,0,24.25597745,24.7142436,24.70738244,24.72578131,0.015022627,0.015015852,0.015017745,0.015017722,388.9763405,388.9720814,387.7908446,387.7908306,0,0,0,0,24.27570022,24.72537711,24.71284438,24.72600181,0.015204265,0.015196562,0.015198835,0.015198819,389.4787471,389.4745487,388.0793877,388.0793923
 07/05  03:00:00,23.9,0.016909473,389.5323304,0,24.23545703,24.70143637,24.70047897,24.72432028,0.014828534,0.014822524,0.014824089,0.014824057,388.7325392,388.7285814,387.728572,387.7285591,0,0,0,0,24.25597745,24.7142436,24.70738244,24.72578131,0.015022627,0.015015852,0.015017745,0.015017722,388.9763405,388.9720814,387.7908446,387.7908306
 07/05  03:10:00,23.8,0.016936092,382.5321513,0,24.22095376,24.68893718,24.69333662,24.72242577,0.014651777,0.014646435,0.014647723,0.014647682,388.1578479,388.1536729,387.3070026,387.3069557,0,0,0,0,24.23545703,24.70143637,24.70047897,24.72432028,0.014828534,0.014822524,0.014824089,0.014824057,388.7325392,388.7285814,387.728572,387.7285591
 07/05  03:20:00,23.7,0.016961734,388.5319721,0,24.21379803,24.67783956,24.6866589,24.72058755,0.014507727,0.014502998,0.014504057,0.014504008,387.8943472,387.8904256,387.1735913,387.1735411,0,0,0,0,24.22095376,24.68893718,24.69333662,24.72242577,0.014651777,0.014646435,0.014647723,0.014647682,388.1578479,388.1536729,387.3070026,387.3069557
 07/05  03:30:00,23.6,0.016986406,386.531793,0,24.21169427,24.66834455,24.68062927,24.71895602,0.014397649,0.014393489,0.014394359,0.014394306,387.7230423,387.71948,387.112542,387.1124935,0,0,0,0,24.21379803,24.67783956,24.6866589,24.72058755,0.014507727,0.014502998,0.014504057,0.014504008,387.8943472,387.8904256,387.1735913,387.1735411
 07/05  03:40:00,23.5,0.017010117,383.5316139,0,24.2120677,24.66026474,24.67519629,24.71752484,0.01431688,0.014313245,0.014313963,0.014313908,387.3183542,387.314783,386.8007982,386.8007166,0,0,0,0,24.21169427,24.66834455,24.68062927,24.71895602,0.014397649,0.014393489,0.014394359,0.014394306,387.7230423,387.71948,387.112542,387.1124935
 07/05  03:50:00,23.4,0.017032875,390.5314347,0,24.21339898,24.65334931,24.6702608,24.71625221,0.014260045,0.014256891,0.014257484,0.01425743,387.3780359,387.3750838,386.9398966,386.9398485,0,0,0,0,24.2120677,24.66026474,24.67519629,24.71752484,0.01431688,0.014313245,0.014313963,0.014313908,387.3183542,387.314783,386.8007982,386.8007166
 07/05  04:00:00,23.3,0.017054691,387.5312556,0,24.21509513,24.64739468,24.66574178,24.71510433,0.01422279,0.01422007,0.014220564,0.014220512,387.4930594,387.4907203,387.1222556,387.1222421,0,0,0,0,24.21339898,24.65334931,24.6702608,24.71625221,0.014260045,0.014256891,0.014257484,0.01425743,387.3780359,387.3750838,386.9398966,386.9398485
 07/05  04:10:00,23.3,0.017054691,390.5310765,0,24.21701853,24.6422646,24.66158606,24.71406259,0.014210501,0.014208182,0.014208597,0.014208552,387.8027935,387.8012271,387.4892983,387.4893452,0,0,0,0,24.21509513,24.64739468,24.66574178,24.71510433,0.01422279,0.01422007,0.014220564,0.014220512,387.4930594,387.4907203,387.1222556,387.1222421
 07/05  04:20:00,23.3,0.017054691,384.5308974,0,24.2191394,24.63785708,24.65775563,24.71311614,0.014224969,0.014223024,0.01422338,0.014223344,387.6923837,387.6909271,387.4267515,387.4267791,0,0,0,0,24.21701853,24.6422646,24.66158606,24.71406259,0.014210501,0.014208182,0.014208597,0.014208552,387.8027935,387.8012271,387.4892983,387.4893452
 07/05  04:30:00,23.3,0.017054691,384.5307182,0,24.22163724,24.63438838,24.65425934,24.71228628,0.014264118,0.014262523,0.014262834,0.014262811,387.3135825,387.3118619,387.0880431,387.0880056,0,0,0,0,24.2191394,24.63785708,24.65775563,24.71311614,0.014224969,0.014223024,0.01422338,0.014223344,387.6923837,387.6909271,387.4267515,387.4267791
 07/05  04:40:00,23.3,0.017054691,385.5305391,0,24.22454751,24.63211519,24.65110289,24.71158439,0.014324394,0.01432312,0.014323399,0.014323391,386.9628095,386.9608969,386.7712545,386.7711644,0,0,0,0,24.22163724,24.63438838,24.65425934,24.71228628,0.014264118,0.014262523,0.014262834,0.014262811,387.3135825,387.3118619,387.0880431,387.0880056
 07/05  04:50:00,23.3,0.017054691,387.53036,0,24.22779987,24.63116358,24.64827459,24.71101813,0.014402318,0.014401337,0.014401594,0.014401602,386.8684381,386.8666912,386.7060548,386.7059669,0,0,0,0,24.22454751,24.63211519,24.65110289,24.71158439,0.014324394,0.01432312,0.014323399,0.014323391,386.9628095,386.9608969,386.7712545,386.7711644
 07/05  05:00:00,23.3,0.017054691,385.5301809,0,24.23129813,24.63158708,24.64576556,24.71058849,0.014494994,0.014494279,0.01449452,0.014494544,386.7606813,386.7590708,386.622997,386.6229066,0,0,0,0,24.22779987,24.63116358,24.64827459,24.71101813,0.014402318,0.014401337,0.014401594,0.014401602,386.8684381,386.8666912,386.7060548,386.7059669
 07/05  05:10:00,23.3,0.017051794,387.5300017,0,24.22274122,24.62997221,24.64152746,24.70891901,0.014585788,0.014585296,0.014585522,0.014585562,386.7774917,386.7761528,386.660918,386.6608497,0,0,0,0,24.23129813,24.63158708,24.64576556,24.71058849,0.014494994,0.014494279,0.01449452,0.014494544,386.7606813,386.7590708,386.622997,386.6229066
 07/05  05:20:00,23.3,0.017048898,386.5298226,0,24.19981482,24.62472792,24.6344135,24.70520798,0.014665443,0.014665129,0.014665339,0.01466539,386.7846616,386.7835397,386.6859618,386.6859094,0,0,0,0,24.22274122,24.62997221,24.64152746,24.70891901,0.014585788,0.014585296,0.014585522,0.014585562,386.7774917,386.7761528,386.660918,386.6608497
 07/05  05:30:00,23.3,0.017046004,387.5296435,0,24.16683341,24.61570106,24.6242165,24.69926865,0.014732073,0.014731896,0.014732089,0.014732147,386.8480426,386.8471811,386.7645777,386.7645513,0,0,0,0,24.19981482,24.62472792,24.6344135,24.70520798,0.014665443,0.014665129,0.014665339,0.01466539,386.7846616,386.7835397,386.6859618,386.6859094
 07/05  05:40:00,23.3,0.01704311,382.5294644,0,24.12856621,24.6034284,24.61113993,24.69119038,0.014787022,0.01478695,0.014787127,0.014787189,386.5242229,386.5230178,386.4530145,386.4529148,0,0,0,0,24.16683341,24.61570106,24.6242165,24.69926865,0.014732073,0.014731896,0.014732089,0.014732147,386.8480426,386.8471811,386.7645777,386.7645513
 07/05  05:50:00,23.3,0.017040217,386.5292852,0,24.08787136,24.58854559,24.59547181,24.6811277,0.014832189,0.014832196,0.014832355,0.014832419,386.3251815,386.3238617,386.2645585,386.2644265,0,0,0,0,24.12856621,24.6034284,24.61113993,24.69119038,0.014787022,0.01478695,0.014787127,0.014787189,386.5242229,386.5230178,386.4530145,386.4529148
 07/05  06:00:00,23.3,0.017037325,384.5291061,0,24.04606471,24.57176235,24.57748963,24.66923794,0.014869101,0.014869165,0.014869308,0.014869372,386.1133374,386.1118846,386.0616431,386.0614759,0,0,0,0,24.08787136,24.58854559,24.59547181,24.6811277,0.014832189,0.014832196,0.014832355,0.014832419,386.3251815,386.3238617,386.2645585,386.2644265
 07/05  06:10:00,23.48333333,0.017229204,385.528927,0,23.84867223,23.63755176,23.62084567,23.58704012,0.014739401,0.012900397,0.012100731,0.011055746,387.5567179,387.3768873,386.0581258,386.0529435,0.23468686,4.202278947,6.692149863,11.2192119,20.23735745,20.15671353,20.15193686,20.1406816,0.012832803,0.011742283,0.011268854,0.010649231,386.7696244,386.6623234,386.065709,386.0625614
 07/05  06:20:00,23.66666667,0.017423025,391.5287479,0,23.8877838,23.54267391,23.45593881,23.37842058,0.014728801,0.012626461,0.01169144,0.010481364,390.5465608,390.3436062,386.2509229,386.2445313,0.090096457,0,0,0,16.61622408,23.55322231,23.4982403,23.43604016,0.010913134,0.012682462,0.011781272,0.010610012,389.2062926,389.0066815,386.139593,386.1336214
 07/05  06:30:00,23.85,0.017618807,389.5285688,0,23.89,23.7229362,23.55977875,23.47244549,0.014701883,0.012925931,0.01208205,0.011005013,393.6230428,393.4737203,386.5102371,386.5039974,0.193758766,0,0,0,13,23.60590657,23.4939412,23.41418139,0.009,0.012732393,0.011831232,0.010669803,391.5775225,391.3876616,386.3921155,386.3856734
 07/05  06:40:00,24.03333333,0.017816568,388.5283897,0,23.89,23.88959594,23.6863012,23.59725427,0.014674945,0.013218362,0.012536459,0.011615231,396.3103663,396.1951127,386.7216063,386.7158017,0.129668439,0.180847965,0,0,13,13,23.55977875,23.47244549,0.009,0.009,0.01208205,0.011005013,393.6230428,393.4737203,386.5102371,386.5039974
 07/05  06:50:00,24.21666667,0.018016326,384.5282106,0,23.89,23.88999519,23.77605821,23.68505531,0.014646878,0.013191751,0.012874927,0.012064854,398.458278,398.2563025,386.7106606,386.7054931,0.153594424,0.897459924,0,0,13,13,23.6863012,23.59725427,0.009,0.009,0.012536459,0.011615231,396.3103663,396.1951127,386.7216063,386.7158017
 07/05  07:00:00,24.4,0.0182181,390.5280314,0,23.89,23.88999998,23.83733463,23.74310999,0.014616413,0.013159339,0.013120953,0.012386124,400.5108661,400.2475871,386.8316787,386.8268111,0.171920127,0.267103376,0,0,13,13,23.77605821,23.68505531,0.009,0.009,0.012874927,0.012064854,398.458278,398.2563025,386.7106606,386.7054931
 07/05  07:10:00,24.78333333,0.018346775,383.5278523,0,23.89,23.89,23.88621767,23.78839264,0.014584322,0.013125094,0.013324642,0.012647736,403.6254678,403.2925043,386.7649828,386.7605908,0.202146831,0.497404573,0,0,13,13,23.83733463,23.74310999,0.009,0.009,0.013120953,0.012386124,400.5108661,400.2475871,386.8316787,386.8268111
 07/05  07:20:00,25.16666667,0.018470111,388.5276732,0,23.89,23.89,23.88998559,23.83052585,0.014553185,0.013091807,0.013380227,0.012888475,407.4719031,407.0464016,386.7787588,386.7751413,0.214337043,0.518241104,0.444671281,0,13,13,13,23.78839264,0.009,0.009,0.009,0.012647736,403.6254678,403.2925043,386.7649828,386.7605908
 07/05  07:30:00,25.55,0.018587824,389.5274941,0,23.89,23.89,23.88999997,23.87259947,0.01452437,0.013060648,0.013420502,0.013120908,411.4519217,410.9213454,386.9148767,386.9138513,0.226626017,0.538396455,0.224981497,0,13,13,13,23.83052585,0.009,0.009,0.009,0.012888475,407.4719031,407.0464016,386.7787588,386.7751413
 07/05  07:40:00,25.93333333,0.018699619,391.527315,0,23.89,23.89,23.89,23.88996028,0.014498144,0.013032201,0.013457206,0.0132318,415.3002788,414.6669048,387.1880541,387.1866493,0.238966902,0.556854444,0.296856639,0.393352211,13,13,13,13,0.009,0.009,0.009,0.009,411.4519217,410.9213454,386.9148767,386.9138513
 07/05  07:50:00,26.31666667,0.018805198,388.5271359,0,23.89,23.89,23.89,23.8899999,0.014474236,0.013006621,0.013490451,0.013257641,418.7549913,418.0342776,387.3839944,387.3804552,0.251526813,0.574705308,0.316326649,0.432022868,13,13,13,13,0.009,0.009,0.009,0.009,415.3002788,414.6669048,387.1880541,387.1866493
 07/05  08:00:00,26.7,0.018904249,389.5269568,0,23.89,23.89,23.89,23.89,0.01445213,0.012983602,0.013520199,0.013280275,421.8911182,421.1013335,387.5441415,387.5393282,0.264639827,0.593030502,0.330005674,0.347413051,13,13,13,13,0.009,0.009,0.009,0.009,418.7549913,418.0342776,387.3839944,387.3804552
 07/05  08:10:00,27.06666667,0.01882122,382.5267777,0,23.89,23.89,23.89,23.89,0.01441186,0.012957861,0.013540065,0.013293641,435.4673241,434.393394,387.3959525,387.3916834,0.428104604,0.762453943,0.349060769,0.415610425,13,13,13,13,0.009,0.009,0.009,0.009,421.8911182,421.1013335,387.5441415,387.5393282
 07/05  08:20:00,27.43333333,0.018724207,388.5265986,0.0909091,23.89,23.89,23.89,23.89,0.014355368,0.012925215,0.01354594,0.013293958,454.9343097,453.3278925,388.5997259,388.590726,0.448118775,0.787332513,0.385563592,0.453535906,13,13,13,13,0.009,0.009,0.009,0.009,435.4673241,434.393394,387.3959525,387.3916834
 07/05  08:30:00,27.8,0.018612729,389.5264195,0.272727,23.89,23.89,23.89,23.89,0.014288279,0.012884736,0.013536448,0.013280327,475.3271656,473.0780687,393.176287,393.1438048,0.46814367,0.811944238,0.439701479,0.509064532,13,13,13,13,0.009,0.009,0.009,0.009,454.9343097,453.3278925,388.5997259,388.590726
 07/05  08:40:00,28.16666667,0.018486293,384.5262404,0.272727,23.89,23.89,23.89,23.89,0.01421434,0.012837348,0.013513199,0.013253987,494.1982641,491.3416383,399.1126607,399.0409472,0.488131379,0.836099322,0.460998823,0.531810125,13,13,13,13,0.009,0.009,0.009,0.009,475.3271656,473.0780687,393.176287,393.1438048
 07/05  08:50:00,28.53333333,0.018344398,391.5260613,0.272727,23.89,23.89,23.89,23.89,0.014135301,0.012784366,0.013478094,0.013216518,511.5067889,508.1377225,405.3185801,405.2013239,0.508102284,0.860127712,0.4827568,0.555089154,13,13,13,13,0.009,0.009,0.009,0.009,494.1982641,491.3416383,399.1126607,399.0409472
 07/05  09:00:00,28.9,0.018186533,384.5258822,0.272727,23.89,23.89,23.89,23.89,0.014051948,0.012726889,0.013432601,0.013169257,527.1318363,523.3564207,410.900732,410.7414223,0.528026353,0.884106158,0.504997995,0.578921329,13,13,13,13,0.009,0.009,0.009,0.009,511.5067889,508.1377225,405.3185801,405.2013239
 07/05  09:10:00,29.08333333,0.017992019,383.5257031,0.454545,23.89,23.89,23.89,23.89,0.013967852,0.012630296,0.013361755,0.013089952,544.8086994,540.5427469,419.0991904,418.8841915,0.412014907,0.771520123,0.427354462,0.502885314,13,13,13,13,0.009,0.009,0.009,0.009,527.1318363,523.3564207,410.900732,410.7414223
 07/05  09:20:00,29.26666667,0.017791089,384.525524,0.363636,23.89,23.89,23.89,23.89,0.013885146,0.012515248,0.013277328,0.012993308,563.6549979,558.8096555,427.5416127,427.2611548,0.421340004,0.784808348,0.423875572,0.501116279,13,13,13,13,0.009,0.009,0.009,0.009,544.8086994,540.5427469,419.0991904,418.8841915
 07/05  09:30:00,29.45,0.017583651,392.5253449,0.454545,23.89,23.89,23.89,23.89,0.013804521,0.012401262,0.013189292,0.012893215,582.6152674,577.1575829,436.9470534,436.5930176,0.430566366,0.798154345,0.454271507,0.533296123,13,13,13,13,0.009,0.009,0.009,0.009,563.6549979,558.8096555,427.5416127,427.2611548
 07/05  09:40:00,29.63333333,0.017369616,383.5251658,0.454545,23.89,23.89,23.89,23.89,0.013726016,0.012296461,0.013102033,0.012795615,600.8432596,594.7962125,446.4949231,446.0640149,0.439672746,0.811357539,0.468324169,0.549169761,13,13,13,13,0.009,0.009,0.009,0.009,582.6152674,577.1575829,436.9470534,436.5930176
 07/05  09:50:00,29.81666667,0.017148894,387.5249867,0.363636,23.89,23.89,23.89,23.89,0.013649508,0.012201773,0.013016409,0.012701202,618.3017592,611.7117414,454.5566994,454.0570943,0.448673926,0.824642878,0.46583425,0.548527203,13,13,13,13,0.009,0.009,0.009,0.009,600.8432596,594.7962125,446.4949231,446.0640149
 07/05  10:00:00,30,0.016921392,386.5248076,0.545455,23.89,23.89,23.89,23.89,0.013574908,0.012115713,0.012932475,0.012610673,635.0265235,627.9426851,464.0613174,463.4910355,0.457513052,0.837993869,0.513954485,0.598550717,13,13,13,13,0.009,0.009,0.009,0.009,618.3017592,611.7117414,454.5566994,454.0570943
 07/05  10:10:00,30.28333333,0.016878954,388.5246285,0.363636,23.89,23.89,23.89,23.89,0.013503112,0.012037578,0.012850465,0.01252319,651.1245379,643.5882121,471.9655301,471.3315579,0.469587829,0.856444959,0.498559133,0.58504374,13,13,13,13,0.009,0.009,0.009,0.009,635.0265235,627.9426851,464.0613174,463.4910355
 07/05  10:20:00,30.56666667,0.016829875,389.5244494,0.545455,23.89,23.89,23.89,23.89,0.01343456,0.011966679,0.012771595,0.012440631,666.6478062,658.6933331,481.0629739,480.3633723,0.481760044,0.875137043,0.550369955,0.638793938,13,13,13,13,0.009,0.009,0.009,0.009,651.1245379,643.5882121,471.9655301,471.3315579
 07/05  10:30:00,30.85,0.016773976,386.5242703,0.454545,23.89,23.89,23.89,23.89,0.013368658,0.011902269,0.012695431,0.01236194,681.5370981,673.1993187,489.6141244,488.8501824,0.495911957,0.893854841,0.552240464,0.642577032,13,13,13,13,0.009,0.009,0.009,0.009,666.6478062,658.6933331,481.0629739,480.3633723
 07/05  10:40:00,31.13333333,0.016711081,383.5240912,0.272727,23.89,23.89,23.89,23.89,0.013305225,0.011843822,0.01262095,0.012285156,695.7642346,687.0796566,494.8319856,494.0256576,0.508946476,0.911461047,0.536655196,0.628889215,13,13,13,13,0.009,0.009,0.009,0.009,681.5370981,673.1993187,489.6141244,488.8501824
 07/05  10:50:00,31.41666667,0.016641006,392.5239122,0.454545,23.89,23.89,23.89,23.89,0.013244217,0.011790831,0.012549746,0.012212912,709.5886038,700.5868845,500.7760925,499.935957,0.521823576,0.928622557,0.588175174,0.682336246,13,13,13,13,0.009,0.009,0.009,0.009,695.7642346,687.0796566,494.8319856,494.0256576
 07/05  11:00:00,31.7,0.016563569,384.5237331,0.363636,23.89,23.89,23.89,23.89,0.013185577,0.01174278,0.012481073,0.012144044,722.8261959,713.5382263,506.1556033,505.2867334,0.534605086,0.945349903,0.589565892,0.685603212,13,13,13,13,0.009,0.009,0.009,0.009,709.5886038,700.5868845,500.7760925,499.935957
 07/05  11:10:00,31.78333333,0.016443466,392.523554,0.363636,23.89,23.89,23.89,23.89,0.013128207,0.011697569,0.012413311,0.012076652,735.6681168,726.1215182,511.1245467,510.2310967,0.538248012,0.951530124,0.598902543,0.696788397,13,13,13,13,0.009,0.009,0.009,0.009,722.8261959,713.5382263,506.1556033,505.2867334
 07/05  11:20:00,31.86666667,0.016321776,384.5233749,0.454545,23.89,23.89,23.89,23.89,0.013071482,0.011653938,0.012346455,0.012010994,747.9362329,738.1617536,516.946186,516.0242031,0.541644566,0.957261085,0.625152663,0.72486312,13,13,13,13,0.009,0.009,0.009,0.009,735.6681168,726.1215182,511.1245467,510.2310967
 07/05  11:30:00,31.95,0.01619849,383.5231958,0.363636,23.89,23.89,23.89,23.89,0.013015186,0.011611464,0.012279129,0.011945118,759.6486796,749.6784381,521.9293658,520.9814165,0.545117103,0.962632497,0.617872158,0.719345209,13,13,13,13,0.009,0.009,0.009,0.009,747.9362329,738.1617536,516.946186,516.0242031
 07/05  11:40:00,32.03333333,0.016073596,387.5230167,0.272727,23.89,23.89,23.89,23.89,0.012959214,0.011569962,0.012210397,0.011877731,770.9623841,760.8235459,524.968782,524.0103481,0.548893563,0.968493794,0.610965445,0.714154214,13,13,13,13,0.009,0.009,0.009,0.009,759.6486796,749.6784381,521.9293658,520.9814165
 07/05  11:50:00,32.11666667,0.015947085,388.5228376,0.363636,23.89,23.89,23.89,23.89,0.012903516,0.011529349,0.012142073,0.0118113,781.9142782,771.6296331,528.2220968,527.2603325,0.552806489,0.974327767,0.637699449,0.742570784,13,13,13,13,0.009,0.009,0.009,0.009,770.9623841,760.8235459,524.968782,524.0103481
 07/05  12:00:00,32.2,0.015818949,385.5226586,0.545455,23.89,23.89,23.89,23.89,0.012847991,0.011489475,0.012076691,0.011749135,792.4238624,782.0163558,534.3411175,533.3572428,0.557113782,0.980706375,0.681497653,0.788000087,13,13,13,13,0.009,0.009,0.009,0.009,781.9142782,771.6296331,528.2220968,527.2603325
 07/05  12:10:00,32.48333333,0.015763323,387.5224795,0.0909091,23.89,23.89,23.89,23.89,0.012791707,0.01144201,0.01200853,0.011683381,795.9386766,785.6134315,535.6826071,534.6983021,0.481032255,0.908062266,0.613104519,0.721103649,13,13,13,13,0.009,0.009,0.009,0.009,792.4238624,782.0163558,534.3411175,533.3572428
 07/05  12:20:00,32.76666667,0.015701164,384.5223004,0.0909091,23.89,23.89,23.89,23.89,0.012735665,0.011391922,0.011939847,0.011616788,795.1874243,785.1784764,533.5978361,532.6538983,0.491502916,0.922022238,0.627971935,0.737445166,13,13,13,13,0.009,0.009,0.009,0.009,795.9386766,785.6134315,535.6826071,534.6983021
 07/05  12:30:00,33.05,0.015632305,383.5221213,0.272727,23.89,23.89,23.89,23.89,0.012680574,0.011343868,0.011875926,0.011556001,793.0738739,783.515602,532.8670657,531.9731831,0.502304197,0.935375073,0.675855308,0.786742328,13,13,13,13,0.009,0.009,0.009,0.009,795.1874243,785.1784764,533.5978361,532.6538983
 07/05  12:40:00,33.33333333,0.015556576,391.5219423,0.181818,23.89,23.89,23.89,23.89,0.012626548,0.011299394,0.011815139,0.011498984,791.0921081,782.0104232,532.4306683,531.5824182,0.513652764,0.950224393,0.67419979,0.786382792,13,13,13,13,0.009,0.009,0.009,0.009,793.0738739,783.515602,532.8670657,531.9731831
 07/05  12:50:00,33.61666667,0.015473808,391.5217632,0.272727,23.89,23.89,23.89,23.89,0.012573467,0.011258482,0.011758476,0.01144688,789.4717855,780.8389595,533.2229262,532.4058526,0.52520722,0.964389161,0.705411978,0.818816798,13,13,13,13,0.009,0.009,0.009,0.009,791.0921081,782.0104232,532.4306683,531.5824182
 07/05  13:00:00,33.9,0.015383828,384.5215841,0.181818,23.89,23.89,23.89,23.89,0.012521204,0.011220628,0.011703666,0.011396825,787.9413016,779.7249941,533.2651451,532.4764999,0.536886817,0.978361365,0.702797389,0.817305877,13,13,13,13,0.009,0.009,0.009,0.009,789.4717855,780.8389595,533.2229262,532.4058526
 07/05  13:10:00,33.9,0.01544095,382.521405,0.272727,23.89,23.89,23.89,23.89,0.0124734,0.011196042,0.011652296,0.011350628,793.0121232,784.9972386,533.8840098,533.1195722,0.633002332,1.076299522,0.730924946,0.846451587,13,13,13,13,0.009,0.009,0.009,0.009,787.9413016,779.7249941,533.2651451,532.4764999
 07/05  13:20:00,33.9,0.015498083,382.521226,0.545455,23.89,23.89,23.89,23.89,0.012428557,0.011178966,0.011608885,0.011313602,801.8961056,793.8487675,538.7483128,537.9729852,0.643044597,1.087679866,0.792811574,0.909268491,13,13,13,13,0.009,0.009,0.009,0.009,793.0121232,784.9972386,533.8840098,533.1195722
 07/05  13:30:00,33.9,0.015555225,384.5210469,0.272727,23.89,23.89,23.89,23.89,0.012385069,0.011163786,0.011565486,0.011276186,811.7833783,803.5747995,542.1788577,541.3837308,0.652851079,1.098492141,0.753646589,0.870867179,13,13,13,13,0.009,0.009,0.009,0.009,801.8961056,793.8487675,538.7483128,537.9729852
 07/05  13:40:00,33.9,0.015612378,390.5208678,0.363636,23.89,23.89,23.89,23.89,0.012342219,0.011148115,0.011523468,0.011239981,821.5364077,813.1372531,545.3593041,544.5471895,0.662518816,1.108785643,0.781075818,0.89898596,13,13,13,13,0.009,0.009,0.009,0.009,811.7833783,803.5747995,542.1788577,541.3837308
 07/05  13:50:00,33.9,0.015669542,392.5206888,0.363636,23.89,23.89,23.89,23.89,0.012299877,0.011131597,0.011483222,0.011205477,830.8771727,822.307157,548.6087733,547.7824789,0.672077035,1.11874844,0.791750919,0.910228514,13,13,13,13,0.009,0.009,0.009,0.009,821.5364077,813.1372531,545.3593041,544.5471895
 07/05  14:00:00,33.9,0.015726715,388.5205097,0.363636,23.89,23.89,23.89,23.89,0.012258108,0.011114592,0.011444718,0.011172659,839.7197983,831.013152,551.7927995,550.954232,0.68155636,1.128075622,0.802069757,0.920999277,13,13,13,13,0.009,0.009,0.009,0.009,830.8771727,822.307157,548.6087733,547.7824789
 07/05  14:10:00,33.53333333,0.016072379,391.5203306,0.181818,23.89,23.89,23.89,23.89,0.012216909,0.011097286,0.011403836,0.011136789,848.2130168,839.3996852,552.3968737,551.567032,0.687738169,1.132949169,0.775306214,0.894553789,13,13,13,13,0.009,0.009,0.009,0.009,839.7197983,831.013152,551.7927995,550.954232
 07/05  14:20:00,33.16666667,0.016396812,391.5201516,0.363636,23.89,23.89,23.89,23.89,0.012176309,0.011079873,0.011365894,0.011104035,856.4058417,847.5092233,554.0031226,553.1858846,0.693711729,1.137037176,0.815462273,0.934945442,13,13,13,13,0.009,0.009,0.009,0.009,848.2130168,839.3996852,552.3968737,551.567032
 07/05  14:30:00,32.8,0.016700588,382.5199725,0.454545,23.89,23.89,23.89,23.89,0.012136349,0.011062534,0.011332723,0.011076484,864.1244315,855.1697821,557.6752954,556.8530312,0.699532486,1.140518596,0.838924446,0.958516021,13,13,13,13,0.009,0.009,0.009,0.009,856.4058417,847.5092233,554.0031226,553.1858846
 07/05  14:40:00,32.43333333,0.016984278,390.5197934,0.363636,23.89,23.89,23.89,23.89,0.012097109,0.01104552,0.011300375,0.011049593,871.6152795,862.6222423,561.2237098,560.3864856,0.705003985,1.142661061,0.828166837,0.947731137,13,13,13,13,0.009,0.009,0.009,0.009,864.1244315,855.1697821,557.6752954,556.8530312
 07/05  14:50:00,32.06666667,0.017248444,382.5196144,0.272727,23.89,23.89,23.89,23.89,0.01205866,0.011029016,0.011266187,0.011020353,878.7317997,869.7208328,562.8575979,562.0179225,0.710228465,1.144076544,0.81689724,0.936316856,13,13,13,13,0.009,0.009,0.009,0.009,871.6152795,862.6222423,561.2237098,560.3864856
 07/05  15:00:00,31.7,0.017493642,387.5194353,0.181818,23.89,23.89,23.89,23.89,0.012021047,0.011013118,0.011229402,0.010987978,885.6190519,876.6071006,562.1900794,561.3749405,0.715231552,1.144914003,0.805211833,0.924370995,13,13,13,13,0.009,0.009,0.009,0.009,878.7317997,869.7208328,562.8575979,562.0179225
 07/05  15:10:00,31.88333333,0.017581704,386.5192563,0.181818,23.89,23.89,23.89,23.89,0.011988762,0.011001986,0.01119642,0.010959113,892.2690457,883.2715457,560.4802523,559.7109441,0.714228519,1.138269882,0.804362151,0.923151427,13,13,13,13,0.009,0.009,0.009,0.009,885.6190519,876.6071006,562.1900794,561.3749405
 07/05  15:20:00,32.06666667,0.017669378,392.5190772,0.545455,23.89,23.89,23.89,23.89,0.011964055,0.010997528,0.011179225,0.010946831,898.80029,889.8285954,563.7376761,562.9824765,0.713000467,1.131169417,0.870990749,0.989322964,13,13,13,13,0.009,0.009,0.009,0.009,892.2690457,883.2715457,560.4802523,559.7109441
 07/05  15:30:00,32.25,0.017756648,388.5188981,0.454545,23.89,23.89,23.89,23.89,0.011946927,0.010999487,0.011171966,0.010944458,905.0819648,896.148851,568.6844754,567.9082341,0.711645861,1.123871172,0.853700626,0.971419932,13,13,13,13,0.009,0.009,0.009,0.009,898.80029,889.8285954,563.7376761,562.9824765
 07/05  15:40:00,32.43333333,0.017843494,384.5187191,0.363636,23.89,23.89,23.89,23.89,0.011936425,0.011006788,0.011168418,0.010945098,911.0211523,902.1430215,572.3521753,571.5501402,0.71015263,1.116130414,0.835864143,0.952855359,13,13,13,13,0.009,0.009,0.009,0.009,905.0819648,896.148851,568.6844754,567.9082341
 07/05  15:50:00,32.61666667,0.017929901,383.51854,0.636364,23.89,23.89,23.89,23.89,0.011931459,0.011018306,0.011174023,0.010954915,916.6529916,907.846561,578.6483279,577.8044632,0.708651609,1.108285457,0.885347575,1.001527354,13,13,13,13,0.009,0.009,0.009,0.009,911.0211523,902.1430215,572.3521753,571.5501402
 07/05  16:00:00,32.8,0.018015853,384.518361,0.636364,23.89,23.89,23.89,23.89,0.011931132,0.011033227,0.011185861,0.010970755,922.0611251,913.3401541,586.5911373,585.6857572,0.706937751,1.099638327,0.884370438,0.99960741,13,13,13,13,0.009,0.009,0.009,0.009,916.6529916,907.846561,578.6483279,577.8044632
 07/05  16:10:00,32.7,0.017858032,389.5181819,0.818182,23.89,23.89,23.89,23.89,0.011931778,0.011048157,0.011202291,0.010991264,927.3786961,918.7505382,597.4846138,596.4889316,0.711333739,1.09886662,0.923259073,1.037460646,13,13,13,13,0.009,0.009,0.009,0.009,922.0611251,913.3401541,586.5911373,585.6857572
 07/05  16:20:00,32.6,0.017701398,390.5180029,0.636364,23.89,23.89,23.89,23.89,0.011931257,0.011061226,0.011214139,0.011006596,932.5903358,924.0594091,607.1399511,606.0521263,0.716004079,1.098404114,0.894890895,1.007926341,13,13,13,13,0.009,0.009,0.009,0.009,927.3786961,918.7505382,597.4846138,596.4889316
 07/05  16:30:00,32.5,0.017545947,391.5178238,0.545455,23.89,23.89,23.89,23.89,0.011928982,0.01107209,0.011218834,0.011014086,937.666627,929.2373148,614.1505685,612.996219,0.720763212,1.097904005,0.882838843,0.994617164,13,13,13,13,0.009,0.009,0.009,0.009,932.5903358,924.0594091,607.1399511,606.0521263
 07/05  16:40:00,32.4,0.017391665,392.5176448,0.454545,23.89,23.89,23.89,23.89,0.011925107,0.011081109,0.011217037,0.01101457,942.5956534,934.2730025,618.4429076,617.258802,0.725449183,1.097047081,0.870337005,0.980765675,13,13,13,13,0.009,0.009,0.009,0.009,937.666627,929.2373148,614.1505685,612.996219
 07/05  16:50:00,32.3,0.017238547,383.5174657,0.363636,23.89,23.89,23.89,23.89,0.0119199,0.011088658,0.011210078,0.011009589,947.1736845,938.9679324,620.05768,618.8811291,0.730305105,1.096638728,0.857732362,0.966723417,13,13,13,13,0.009,0.009,0.009,0.009,942.5956534,934.2730025,618.4429076,617.258802
 07/05  17:00:00,32.2,0.017086585,387.5172867,0.363636,23.89,23.89,23.89,23.89,0.011913637,0.011095125,0.01120117,0.011002715,951.5556688,943.4756592,620.6042437,619.4583636,0.73492017,1.095513076,0.861459869,0.968936169,13,13,13,13,0.009,0.009,0.009,0.009,947.1736845,938.9679324,620.05768,618.8811291
 07/05  17:10:00,32.01666667,0.017164216,389.5171076,0.272727,23.89,23.89,23.89,23.89,0.011895407,0.011083213,0.011188548,0.010992091,946.2863302,938.559321,619.7390281,618.6403577,0.607349562,0.960319983,0.842124263,0.948000181,13,13,13,13,0.009,0.009,0.009,0.009,951.5556688,943.4756592,620.6042437,619.4583636
