Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/05  17:20:00,31.83333333,0.017238148,386.5169286,0.545455,23.89,23.89,23.89,23.89,0.011869518,0.011060853,0.01117937,0.010985607,935.3226335,928.1991265,621.9493826,620.8816001,0.604135614,0.949488095,0.889910561,0.994140313,13,13,13,13,0.009,0.009,0.009,0.009,946.2863302,938.559321,619.7390281,618.6403577
 07/05  17:30:00,31.65,0.017308439,389.5167496,0.0909091,23.89,23.89,23.89,23.89,0.011840849,0.011036414,0.011160999,0.010969374,922.8825875,916.4859199,619.9189763,618.8981062,0.601048323,0.938559413,0.802709255,0.905177335,13,13,13,13,0.009,0.009,0.009,0.009,935.3226335,928.1991265,621.9493826,620.8816001
 07/05  17:40:00,31.46666667,0.017375145,387.5165705,0.0909091,23.89,23.89,23.89,23.89,0.011811725,0.011013571,0.011136133,0.010946388,910.7380624,905.0713291,614.8666162,613.923595,0.598066958,0.927870561,0.799003286,0.899682093,13,13,13,13,0.009,0.009,0.009,0.009,922.8825875,916.4859199,619.9189763,618.8981062
 07/05  17:50:00,31.28333333,0.017438322,386.5163915,0,23.89,23.89,23.89,23.89,0.011782726,0.010992929,0.011106792,0.010918895,899.2428156,894.2526766,607.5525499,606.7154429,0.595098831,0.917136435,0.778286636,0.877117094,13,13,13,13,0.009,0.009,0.009,0.009,910.7380624,905.0713291,614.8666162,613.923595
 07/05  18:00:00,31.1,0.017498027,385.5162124,0,23.89,23.89,23.89,23.89,0.011753794,0.010974041,0.011076235,0.010890453,888.2927783,883.9167313,599.5366419,598.8181436,0.592100018,0.906324832,0.774125163,0.871063738,13,13,13,13,0.009,0.009,0.009,0.009,899.2428156,894.2526766,607.5525499,606.7154429
 07/05  18:10:00,30.91666667,0.017502692,386.5160334,0,24.20304359,24.00584409,23.95621487,23.94006964,0.011843303,0.011076596,0.011173933,0.010991314,882.5359626,878.1085195,597.1730862,596.4431165,0,0,0,0,23.98199348,23.92232502,23.90837745,23.90385433,0.011780503,0.011003693,0.011105306,0.010920256,887.4575897,883.0242421,599.4226005,598.692973
 07/05  18:20:00,30.73333333,0.017504996,387.5158544,0,24.67693765,24.22016157,24.0822857,24.03664795,0.012005447,0.011268671,0.011351348,0.011175865,865.8665407,861.6612204,588.7924911,588.0963363,0,0,0,0,24.39023182,24.08668631,24.00340446,23.97609233,0.011903285,0.011147783,0.01123959,0.011059639,876.2795152,871.9367655,594.0072383,593.2905074
 07/05  18:30:00,30.55,0.017504984,382.5156753,0,24.97236294,24.41460422,24.20258378,24.13080312,0.012170751,0.011463173,0.011531769,0.011363266,849.5415762,845.5515105,580.6766442,580.0105175,0,0,0,0,24.79917662,24.29496911,24.12817015,24.07242508,0.012067912,0.01134219,0.011419549,0.011246709,859.705503,855.5806398,585.7375251,585.0525533
 07/05  18:40:00,30.36666667,0.017502698,384.5154963,0,25.13721529,24.58482302,24.31355718,24.21955484,0.012332736,0.011653118,0.011708183,0.011546356,833.8354956,830.0551106,572.8594205,572.2227499,0,0,0,0,25.02331029,24.4594318,24.23111296,24.15340404,0.012211126,0.011510637,0.011575789,0.011408979,845.5386872,841.6029618,578.6707292,578.0122647
 07/05  18:50:00,30.18333333,0.017498181,384.5153173,0,25.2280092,24.73294562,24.41542952,24.30280131,0.012490538,0.011837676,0.011879724,0.011724265,818.7851108,815.2045585,565.3461261,564.7387197,0,0,0,0,25.13721529,24.58482302,24.31355718,24.21955484,0.012332736,0.011653118,0.011708183,0.011546356,833.8354956,830.0551106,572.8594205,572.2227499
 07/05  19:00:00,30,0.017491476,388.5151382,0,25.2830795,24.86252009,24.50939561,24.38119545,0.012644762,0.012017589,0.012047108,0.011897744,804.4392493,801.0454547,558.2148583,557.6360854,0,0,0,0,25.2280092,24.73294562,24.41542952,24.30280131,0.012490538,0.011837676,0.011879724,0.011724265,818.7851108,815.2045585,565.3461261,564.7387197
 07/05  19:10:00,29.81666667,0.017622502,392.5149592,0,25.38539708,24.9941923,24.60866148,24.46379196,0.012865304,0.012275533,0.012292543,0.012152023,782.2919039,779.1591519,548.1175036,547.5804209,0,0,0,0,25.2830795,24.86252009,24.50939561,24.38119545,0.012644762,0.012017589,0.012047108,0.011897744,804.4392493,801.0454547,558.2148583,557.6360854
 07/05  19:20:00,29.63333333,0.017748594,382.5147802,0,25.48915117,25.12065855,24.70800569,24.54703563,0.013117725,0.012571161,0.012576112,0.012445793,755.7672808,752.9283042,536.1416467,535.6527659,0,0,0,0,25.38539708,24.9941923,24.60866148,24.46379196,0.012865304,0.012275533,0.012292543,0.012152023,782.2919039,779.1591519,548.1175036,547.5804209
 07/05  19:30:00,29.45,0.017869827,388.5146011,0,25.56132103,25.23435466,24.80193551,24.62710136,0.013367395,0.012863768,0.012857445,0.012737252,729.3080102,726.7515351,524.2967102,523.8553098,0,0,0,0,25.48915117,25.12065855,24.70800569,24.54703563,0.013117725,0.012571161,0.012576112,0.012445793,755.7672808,752.9283042,536.1416467,535.6527659
 07/05  19:40:00,29.26666667,0.017986272,391.5144221,0,25.60059883,25.33447578,24.88829633,24.70238024,0.013599205,0.013135584,0.013118869,0.0130081,704.8977909,702.59353,513.4858462,513.0880108,0,0,0,0,25.56132103,25.23435466,24.80193551,24.62710136,0.013367395,0.012863768,0.012857445,0.012737252,729.3080102,726.7515351,524.2967102,523.8553098
 07/05  19:50:00,29.08333333,0.018098,389.5142431,0,25.61877701,25.41994232,24.96773728,24.77269395,0.013810622,0.013383625,0.013357372,0.013255222,682.6728416,680.5886753,503.6528464,503.2942932,0,0,0,0,25.60059883,25.33447578,24.88829633,24.70238024,0.013599205,0.013135584,0.013118869,0.0130081,704.8977909,702.59353,513.4858462,513.0880108
 07/05  20:00:00,28.9,0.018205084,385.5140641,0,25.62644108,25.49257384,25.041166,24.83835583,0.014003501,0.013610066,0.01357506,0.013480803,662.1935325,660.3016841,494.4796862,494.1567098,0,0,0,0,25.61877701,25.41994232,24.96773728,24.77269395,0.013810622,0.013383625,0.013357372,0.013255222,682.6728416,680.5886753,503.6528464,503.2942932
 07/05  20:10:00,28.8,0.018395701,388.513885,0,25.62920922,25.55446218,25.10920153,24.89971693,0.01417998,0.013817441,0.013774399,0.013687407,643.3961557,641.6734351,486.0553075,485.76453,0,0,0,0,25.62644108,25.49257384,25.041166,24.83835583,0.014003501,0.013610066,0.01357506,0.013480803,662.1935325,660.3016841,494.4796862,494.1567098
 07/05  20:20:00,28.7,0.018583421,390.513706,0,25.62911767,25.60720963,25.17221761,24.95705444,0.014341646,0.014007624,0.013957207,0.013876921,626.2049451,624.6319491,478.4153534,478.1536814,0,0,0,0,25.62920922,25.55446218,25.10920153,24.89971693,0.01417998,0.013817441,0.013774399,0.013687407,643.3961557,641.6734351,486.0553075,485.76453
 07/05  20:30:00,28.6,0.018768265,382.513527,0,25.62670788,25.65196884,25.2304729,25.01058355,0.014489632,0.014181951,0.014124766,0.014050678,610.0864832,608.6468954,471.1032041,470.8681538,0,0,0,0,25.62911767,25.60720963,25.17221761,24.95705444,0.014341646,0.014007624,0.013957207,0.013876921,626.2049451,624.6319491,478.4153534,478.1536814
 07/05  20:40:00,28.5,0.018950254,382.513348,0,25.62218788,25.68962813,25.28418779,25.06048678,0.014624851,0.014341491,0.014278099,0.014209739,595.0286594,593.7083317,464.165018,463.9542416,0,0,0,0,25.62670788,25.65196884,25.2304729,25.01058355,0.014489632,0.014181951,0.014124766,0.014050678,610.0864832,608.6468954,471.1032041,470.8681538
 07/05  20:50:00,28.4,0.019129406,387.513169,0,25.61577424,25.72093344,25.33357037,25.10693103,0.014748116,0.014487202,0.014418122,0.014355054,581.2881563,580.0746947,457.9084667,457.7195219,0,0,0,0,25.62218788,25.68962813,25.28418779,25.06048678,0.014624851,0.014341491,0.014278099,0.014209739,595.0286594,593.7083317,464.165018,463.9542416
 07/05  21:00:00,28.3,0.019305743,390.51299,0,25.60769121,25.74653983,25.37881929,25.15007329,0.014860197,0.014619987,0.014545693,0.014487516,568.881565,567.7641604,452.3982386,452.2287992,0,0,0,0,25.61577424,25.72093344,25.33357037,25.10693103,0.014748116,0.014487202,0.014418122,0.014355054,581.2881563,580.0746947,457.9084667,457.7195219
 07/05  21:10:00,28.21666667,0.019334875,391.5128109,0,25.60462361,25.76882204,25.42117531,25.19076786,0.014959292,0.014738168,0.0146591,0.014605439,557.6350301,556.6043474,447.5036538,447.3516692,0,0,0,0,25.60769121,25.74653983,25.37881929,25.15007329,0.014860197,0.014619987,0.014545693,0.014487516,568.881565,567.7641604,452.3982386,452.2287992
 07/05  21:20:00,28.13333333,0.019363201,387.5126319,0,25.60822804,25.78926257,25.46143493,25.22957531,0.015044733,0.014841193,0.014757749,0.014708263,547.1739252,546.2219053,442.8917078,442.7555575,0,0,0,0,25.60462361,25.76882204,25.42117531,25.19076786,0.014959292,0.014738168,0.0146591,0.014605439,557.6350301,556.6043474,447.5036538,447.3516692
 07/05  21:30:00,28.05,0.019390727,392.5124529,0,25.61655104,25.80842662,25.49991291,25.26673579,0.015117008,0.014929663,0.014842211,0.014796581,537.6556084,536.7753728,438.7590021,438.6370355,0,0,0,0,25.60822804,25.78926257,25.46143493,25.22957531,0.015044733,0.014841193,0.014757749,0.014708263,547.1739252,546.2219053,442.8917078,442.7555575
 07/05  21:40:00,27.96666667,0.019417461,385.5122739,0,25.62713877,25.82645132,25.53669702,25.30233715,0.0151771,0.015004667,0.014913542,0.014871475,528.6819435,527.8673436,434.7443029,434.6352934,0,0,0,0,25.61655104,25.80842662,25.49991291,25.26673579,0.015117008,0.014929663,0.014842211,0.014796581,537.6556084,536.7753728,438.7590021,438.6370355
 07/05  21:50:00,27.88333333,0.019443407,392.5120949,0,25.63841385,25.84336801,25.57181877,25.3364278,0.015226045,0.01506734,0.014972849,0.014934073,520.5650914,519.8107853,431.19345,431.0959893,0,0,0,0,25.62713877,25.82645132,25.53669702,25.30233715,0.0151771,0.015004667,0.014913542,0.014871475,528.6819435,527.8673436,434.7443029,434.6352934
 07/05  22:00:00,27.8,0.019468571,391.5119159,0,25.64967376,25.85921722,25.60531545,25.36905786,0.015264782,0.015118716,0.015021137,0.014985401,513.181711,512.4828505,428.0142399,427.9271039,0,0,0,0,25.63841385,25.84336801,25.57181877,25.3364278,0.015226045,0.01506734,0.014972849,0.014934073,520.5650914,519.8107853,431.19345,431.0959893
 07/05  22:10:00,27.7,0.01935171,383.5117369,0,25.70336152,25.88336813,25.64526077,25.40652255,0.015297894,0.015169038,0.015075788,0.01504421,500.1594768,499.5370337,423.0610448,422.9880108,0,0,0,0,25.64967376,25.85921722,25.60531545,25.36905786,0.015264782,0.015118716,0.015021137,0.014985401,513.181711,512.4828505,428.0142399,427.9271039
 07/05  22:20:00,27.6,0.019235483,389.5115579,0,25.76421313,25.91129259,25.68814886,25.44618727,0.015319893,0.015209668,0.015124679,0.01509762,485.2989556,484.7609838,417.9179219,417.8594569,0,0,0,0,25.70336152,25.88336813,25.64526077,25.40652255,0.015297894,0.015169038,0.015075788,0.01504421,500.1594768,499.5370337,423.0610448,422.9880108
 07/05  22:30:00,27.5,0.019119888,386.5113789,0,25.80897798,25.93848398,25.73030851,25.48561363,0.015327731,0.015234658,0.015158312,0.015135431,471.287829,470.8290463,413.1367764,413.0911974,0,0,0,0,25.76421313,25.91129259,25.68814886,25.44618727,0.015319893,0.015209668,0.015124679,0.01509762,485.2989556,484.7609838,417.9179219,417.8594569
 07/05  22:40:00,27.4,0.019004921,391.5111999,0,25.83616696,25.96310504,25.77012783,25.52358958,0.015321721,0.015243275,0.01517443,0.015155127,459.655377,459.2651071,409.4095904,409.3741519,0,0,0,0,25.80897798,25.93848398,25.73030851,25.48561363,0.015327731,0.015234658,0.015158312,0.015135431,471.287829,470.8290463,413.1367764,413.0911974
 07/05  22:50:00,27.3,0.01889058,387.5110208,0,25.85286311,25.98501219,25.80734252,25.55983117,0.015303704,0.015237445,0.015174751,0.015158444,449.9020752,449.56924,406.214046,406.1866411,0,0,0,0,25.83616696,25.96310504,25.77012783,25.52358958,0.015321721,0.015243275,0.01517443,0.015155127,459.655377,459.2651071,409.4095904,409.3741519
 07/05  23:00:00,27.2,0.018776862,384.5108418,0,25.86519875,26.00461546,25.84216167,25.59441929,0.015275703,0.015219613,0.015161966,0.015148172,441.40877,441.1238834,403.1688826,403.1480658,0,0,0,0,25.85286311,25.98501219,25.80734252,25.55983117,0.015303704,0.015237445,0.015174751,0.015158444,449.9020752,449.56924,406.214046,406.1866411
 07/05  23:10:00,26.93333333,0.018786139,382.5106628,0,25.85867864,26.01767829,25.87280044,25.62611977,0.01522024,0.015172699,0.015121775,0.015110118,433.184706,432.9399798,400.2079854,400.1926424,0,0,0,0,25.86519875,26.00461546,25.84216167,25.59441929,0.015275703,0.015219613,0.015161966,0.015148172,441.40877,441.1238834,403.1688826,403.1480658
 07/05  23:20:00,26.66666667,0.018789853,387.5104838,0,25.83591547,26.0233937,25.89826686,25.65421768,0.015131895,0.015091572,0.01504798,0.015038158,426.0039045,425.7931737,397.9318933,397.9206421,0,0,0,0,25.85867864,26.01767829,25.87280044,25.62611977,0.01522024,0.015172699,0.015121775,0.015110118,433.184706,432.9399798,400.2079854,400.1926424
 07/05  23:30:00,26.4,0.018788152,382.5103048,0,25.804084,26.02248604,25.91843985,25.67857123,0.015013484,0.014979262,0.014942468,0.014934228,419.5659402,419.3838085,395.8136441,395.8057064,0,0,0,0,25.83591547,26.0233937,25.89826686,25.65421768,0.015131895,0.015091572,0.01504798,0.015038158,426.0039045,425.7931737,397.9318933,397.9206421
 07/05  23:40:00,26.13333333,0.018781185,390.5101259,0,25.76822887,26.01594647,25.93359504,25.6993043,0.014870391,0.014841317,0.014810343,0.014803463,414.5875651,414.4300576,394.5154318,394.5096711,0,0,0,0,25.804084,26.02248604,25.91843985,25.67857123,0.015013484,0.014979262,0.014942468,0.014934228,419.5659402,419.3838085,395.8136441,395.8057064
 07/05  23:50:00,25.86666667,0.018769094,384.5099469,0,25.73047571,26.00459129,25.9440864,25.71659968,0.014707679,0.014682941,0.014656814,0.0146511,410.2503841,410.1137245,393.2768877,393.2728873,0,0,0,0,25.76822887,26.01594647,25.93359504,25.6993043,0.014870391,0.014841317,0.014810343,0.014803463,414.5875651,414.4300576,394.5154318,394.5096711
 07/05  24:00:00,25.6,0.018752026,382.5097679,0,25.69135182,25.98902897,25.95023198,25.73062419,0.014529368,0.014508278,0.014486185,0.014481467,406.2374802,406.1183752,391.8723672,391.8699437,0,0,0,0,25.73047571,26.00459129,25.9440864,25.71659968,0.014707679,0.014682941,0.014656814,0.0146511,410.2503841,410.1137245,393.2768877,393.2728873
 07/06  00:10:00,25.6,0.018755214,386.5095889,0,25.66319481,25.97307002,25.95435899,25.74290701,0.014360127,0.014342124,0.01432341,0.014319526,402.9753668,402.8715781,390.8121499,390.810811,0,0,0,0,25.69135182,25.98902897,25.95023198,25.73062419,0.014529368,0.014508278,0.014486185,0.014481467,406.2374802,406.1183752,391.8723672,391.8699437
 07/06  00:20:00,25.6,0.018758404,387.5094099,0,25.64840834,25.95885597,25.95789409,25.75440337,0.014212905,0.014197529,0.014181664,0.014178467,400.4526593,400.3624403,390.1523249,390.1516185,0,0,0,0,25.66319481,25.97307002,25.95435899,25.74290701,0.014360127,0.014342124,0.01432341,0.014319526,402.9753668,402.8715781,390.8121499,390.810811
 07/06  00:30:00,25.6,0.018761594,388.5092309,0,25.64276913,25.94685626,25.96130932,25.76544745,0.014089299,0.014076168,0.014062711,0.014060078,398.529816,398.4516498,389.8071146,389.8067266,0,0,0,0,25.64840834,25.95885597,25.95789409,25.75440337,0.014212905,0.014197529,0.014181664,0.014178467,400.4526593,400.3624403,390.1523249,390.1516185
 07/06  00:40:00,25.6,0.018764786,383.5090519,0,25.64154793,25.93680833,25.96463455,25.77608254,0.013986107,0.013974897,0.013963479,0.013961309,396.5774979,396.5095606,389.1905458,389.1905708,0,0,0,0,25.64276913,25.94685626,25.96130932,25.76544745,0.014089299,0.014076168,0.014062711,0.014060078,398.529816,398.4516498,389.8071146,389.8067266
 07/06  00:50:00,25.6,0.018767978,385.5088729,0,25.64195819,25.92832296,25.96779684,25.78628135,0.01389949,0.013889924,0.013880233,0.013878443,394.8372811,394.7782318,388.581463,388.5818298,0,0,0,0,25.64154793,25.93680833,25.96463455,25.77608254,0.013986107,0.013974897,0.013963479,0.013961309,396.5774979,396.5095606,389.1905458,389.1905708
 07/06  01:00:00,25.6,0.018771172,391.5086939,0,25.64291825,25.92109041,25.97074193,25.79602569,0.013826359,0.013818197,0.01380997,0.013808492,393.8703192,393.8194903,388.5729776,388.5733009,0,0,0,0,25.64195819,25.92832296,25.96779684,25.78628135,0.01389949,0.013889924,0.013880233,0.013878443,394.8372811,394.7782318,388.581463,388.5818298
 07/06  01:10:00,25.5,0.018799109,386.5085149,0,25.64416391,25.91490427,25.97345107,25.80531846,0.013764425,0.013757464,0.013750477,0.013749257,392.9833008,392.9395389,388.4974387,388.4977463,0,0,0,0,25.64291825,25.92109041,25.97074193,25.79602569,0.013826359,0.013818197,0.01380997,0.013808492,393.8703192,393.8194903,388.5729776,388.5733009
 07/06  01:20:00,25.4,0.018825951,383.508336,0,25.64563742,25.90961519,25.975924,25.81417317,0.013711936,0.013706,0.013700065,0.013699057,391.8381378,391.8001686,388.0389104,388.0393953,0,0,0,0,25.64416391,25.91490427,25.97345107,25.80531846,0.013764425,0.013757464,0.013750477,0.013749257,392.9833008,392.9395389,388.4974387,388.4977463
 07/06  01:30:00,25.3,0.01885171,386.508157,0,25.64727617,25.90509935,25.97816577,25.8226057,0.013667462,0.013662401,0.013657358,0.013656526,390.8741795,390.8412644,387.656438,387.6570384,0,0,0,0,25.64563742,25.90961519,25.975924,25.81417317,0.013711936,0.013706,0.013700065,0.013699057,391.8381378,391.8001686,388.0389104,388.0393953
 07/06  01:40:00,25.2,0.018876397,389.507978,0,25.64900141,25.90124728,25.98018172,25.8306313,0.013629793,0.013625479,0.013621194,0.013620507,390.388962,390.3607105,387.6640773,387.6645885,0,0,0,0,25.64727617,25.90509935,25.97816577,25.8226057,0.013667462,0.013662401,0.013657358,0.013656526,390.8741795,390.8412644,387.656438,387.6570384
 07/06  01:50:00,25.1,0.01890002,392.507799,0,25.65074684,25.89796201,25.98197691,25.83826418,0.013597896,0.013594219,0.013590578,0.013590009,390.4429503,390.4190718,388.1359824,388.1362044,0,0,0,0,25.64900141,25.90124728,25.98018172,25.8306313,0.013629793,0.013625479,0.013621194,0.013620507,390.388962,390.3607105,387.6640773,387.6645885
 07/06  02:00:00,25,0.018922592,387.50762,0,25.6524707,25.89515904,25.98355657,25.84551794,0.013570887,0.013567754,0.013564659,0.013564188,390.3109791,390.290675,388.3576145,388.3576969,0,0,0,0,25.65074684,25.89796201,25.98197691,25.83826418,0.013597896,0.013594219,0.013590578,0.013590009,390.4429503,390.4190718,388.1359824,388.1362044
 07/06  02:10:00,25,0.018922592,389.5074411,0,25.62284305,25.88421742,25.97966873,25.84885888,0.013543744,0.01354107,0.013538437,0.01353805,390.1580192,390.140718,388.5042116,388.5042172,0,0,0,0,25.6524707,25.89515904,25.98355657,25.84551794,0.013570887,0.013567754,0.013564659,0.013564188,390.3109791,390.290675,388.3576145,388.3576969
 07/06  02:20:00,25,0.018922592,389.5072621,0,25.55583601,25.86058097,25.96726752,25.84617069,0.013512962,0.013510671,0.013508428,0.013508111,390.0364832,390.021738,388.6366142,388.6365683,0,0,0,0,25.62284305,25.88421742,25.97966873,25.84885888,0.013543744,0.01354107,0.013538437,0.01353805,390.1580192,390.140718,388.5042116,388.5042172
 07/06  02:30:00,25,0.018922592,384.5070831,0,25.4624939,25.82385322,25.94568869,25.8368977,0.013476942,0.013474967,0.013473049,0.013472793,389.5290389,389.516011,388.3437403,388.3437979,0,0,0,0,25.55583601,25.86058097,25.96726752,25.84617069,0.013512962,0.013510671,0.013508428,0.013508111,390.0364832,390.021738,388.6366142,388.6365683
 07/06  02:40:00,25,0.018922592,386.5069041,0,25.35519429,25.7754188,25.91535837,25.82121144,0.013435114,0.013433393,0.013431745,0.013431542,389.0005532,388.988899,387.9969691,387.9971303,0,0,0,0,25.4624939,25.82385322,25.94568869,25.8368977,0.013476942,0.013474967,0.013473049,0.013472793,389.5290389,389.516011,388.3437403,388.3437979
 07/06  02:50:00,25,0.018922592,391.5067252,0,25.24129774,25.71690296,25.87693249,25.79945071,0.013387272,0.01338575,0.013384325,0.013384166,388.9868516,388.9770256,388.1381906,388.1383079,0,0,0,0,25.35519429,25.7754188,25.91535837,25.82121144,0.013435114,0.013433393,0.013431745,0.013431542,389.0005532,388.988899,387.9969691,387.9971303
 07/06  03:00:00,25,0.018922592,388.5065462,0,25.11234119,25.64965123,25.83098851,25.77191839,0.013333304,0.013331933,0.013330689,0.013330565,389.0266229,389.0183805,388.3092154,388.3092768,0,0,0,0,25.24129774,25.71690296,25.87693249,25.79945071,0.013387272,0.01338575,0.013384325,0.013384166,388.9868516,388.9770256,388.1381906,388.1383079
 07/06  03:10:00,25,0.018922592,389.5063672,0,24.99105816,25.57996826,25.7812363,25.74104667,0.013297447,0.013296227,0.013295148,0.01329505,389.0923121,389.0854492,388.4860105,388.48603,0,0,0,0,25.11234119,25.64965123,25.83098851,25.77191839,0.013333304,0.013331933,0.013330689,0.013330565,389.0266229,389.0183805,388.3092154,388.3092768
 07/06  03:20:00,25,0.018922592,387.5061883,0,24.8988952,25.50988591,25.72994704,25.70835175,0.013291827,0.013290787,0.013289871,0.013289789,388.9910102,388.985009,388.4782063,388.4782149,0,0,0,0,24.99105816,25.57996826,25.7812363,25.74104667,0.013297447,0.013296227,0.013295148,0.01329505,389.0923121,389.0854492,388.4860105,388.48603
 07/06  03:30:00,25,0.018922592,392.5060093,0,24.82900927,25.44209049,25.67788195,25.67436781,0.013316451,0.013315618,0.013314867,0.013314797,389.2157305,389.2110733,388.7828836,388.7828884,0,0,0,0,24.8988952,25.50988591,25.72994704,25.70835175,0.013291827,0.013290787,0.013289871,0.013289789,388.9910102,388.985009,388.4782063,388.4782149
 07/06  03:40:00,25,0.018922592,392.5058303,0,24.76923047,25.37661561,25.62510365,25.63916974,0.013366286,0.013365676,0.013365089,0.013365031,389.6395365,389.6364002,389.2748682,389.2748849,0,0,0,0,24.82900927,25.44209049,25.67788195,25.67436781,0.013316451,0.013315618,0.013314867,0.013314797,389.2157305,389.2110733,388.7828836,388.7828884
 07/06  03:50:00,25,0.018922592,387.5056514,0,24.71208409,25.31280279,25.57151109,25.60308155,0.013435812,0.013435427,0.013435,0.013434955,389.6701763,389.6676002,389.3620434,389.3620498,0,0,0,0,24.76923047,25.37661561,25.62510365,25.63916974,0.013366286,0.013365676,0.013365089,0.013365031,389.6395365,389.6364002,389.2748682,389.2748849
 07/06  04:00:00,25,0.018922592,389.5054724,0,24.65497592,25.25008762,25.51703065,25.56617213,0.013520531,0.013520362,0.013520087,0.01352006,389.6036282,389.6013255,389.3429951,389.3429952,0,0,0,0,24.71208409,25.31280279,25.57151109,25.60308155,0.013435812,0.013435427,0.013435,0.013434955,389.6701763,389.6676002,389.3620434,389.3620498
 07/06  04:10:00,24.9,0.018909753,385.5052934,0,24.60441349,25.18997476,25.4627877,25.52919878,0.013602498,0.013602506,0.013602359,0.013602351,389.2157626,389.2131072,388.994369,388.9943019,0,0,0,0,24.65497592,25.25008762,25.51703065,25.56617213,0.013520531,0.013520362,0.013520087,0.01352006,389.6036282,389.6013255,389.3429951,389.3429952
 07/06  04:20:00,24.8,0.01889629,389.5051145,0,24.56183048,25.13321375,25.40944744,25.49259436,0.01367221,0.013672342,0.013672291,0.013672299,389.0250346,389.0224288,388.8373619,388.837278,0,0,0,0,24.60441349,25.18997476,25.4627877,25.52919878,0.013602498,0.013602506,0.013602359,0.013602351,389.2157626,389.2131072,388.994369,388.9943019
 07/06  04:30:00,24.7,0.01888221,385.5049355,0,24.52509048,25.08018276,25.35808619,25.45649715,0.013728115,0.013728324,0.01372834,0.013728362,388.682869,388.6800723,388.5233114,388.5231521,0,0,0,0,24.56183048,25.13321375,25.40944744,25.49259436,0.01367221,0.013672342,0.013672291,0.013672299,389.0250346,389.0224288,388.8373619,388.837278
 07/06  04:40:00,24.6,0.018867519,384.5047566,0,24.4914385,25.03089739,25.30872251,25.42087695,0.013772027,0.013772277,0.013772337,0.01377237,388.1642582,388.1610203,388.0279966,388.0276981,0,0,0,0,24.52509048,25.08018276,25.35808619,25.45649715,0.013728115,0.013728324,0.01372834,0.013728362,388.682869,388.6800723,388.5233114,388.5231521
 07/06  04:50:00,24.5,0.018852225,391.5045776,0,24.45907102,24.98519792,25.26106212,25.38566129,0.013806244,0.013806512,0.013806598,0.013806639,388.1995647,388.1968647,388.0844851,388.0842635,0,0,0,0,24.4914385,25.03089739,25.30872251,25.42087695,0.013772027,0.013772277,0.013772337,0.01377237,388.1642582,388.1610203,388.0279966,388.0276981
 07/06  05:00:00,24.4,0.018836333,391.5043987,0,24.42719899,24.9428939,25.21482529,25.35078726,0.013832596,0.013832863,0.013832964,0.013833009,388.5842149,388.5825544,388.4879996,388.4879804,0,0,0,0,24.45907102,24.98519792,25.26106212,25.38566129,0.013806244,0.013806512,0.013806598,0.013806639,388.1995647,388.1968647,388.0844851,388.0842635
 07/06  05:10:00,24.4,0.018836333,387.5042197,0,24.4193584,24.91017113,25.17378432,25.31890297,0.013861148,0.013861418,0.013861532,0.013861582,388.7118974,388.7107256,388.6309673,388.6310088,0,0,0,0,24.42719899,24.9428939,25.21482529,25.35078726,0.013832596,0.013832863,0.013832964,0.013833009,388.5842149,388.5825544,388.4879996,388.4879804
 07/06  05:20:00,24.4,0.018836333,382.5040408,0,24.44003281,24.89031158,25.14004676,25.2915682,0.01389716,0.013897439,0.013897571,0.013897631,388.2015511,388.1998662,388.1319634,388.1317627,0,0,0,0,24.4193584,24.91017113,25.17378432,25.31890297,0.013861148,0.013861418,0.013861532,0.013861582,388.7118974,388.7107256,388.6309673,388.6310088
 07/06  05:30:00,24.4,0.018836333,390.5038618,0,24.48063702,24.88339632,25.113889,25.26912351,0.013941268,0.013941563,0.013941715,0.013941787,388.0757068,388.0740583,388.0165081,388.0162817,0,0,0,0,24.44003281,24.89031158,25.14004676,25.2915682,0.01389716,0.013897439,0.013897571,0.013897631,388.2015511,388.1998662,388.1319634,388.1317627
 07/06  05:40:00,24.4,0.018836333,384.5036829,0,24.53157221,24.88802141,25.09476893,25.25135249,0.013992162,0.013992471,0.013992645,0.01399273,387.7881722,387.786439,387.7375273,387.7372028,0,0,0,0,24.48063702,24.88339632,25.113889,25.26912351,0.013941268,0.013941563,0.013941715,0.013941787,388.0757068,388.0740583,388.0165081,388.0162817
 07/06  05:50:00,24.4,0.018836333,382.5035039,0,24.58716145,24.90260927,25.08199609,25.23792642,0.014048269,0.014048589,0.014048781,0.01404888,387.1991604,387.1971005,387.1552783,387.1547241,0,0,0,0,24.53157221,24.88802141,25.09476893,25.25135249,0.013992162,0.013992471,0.013992645,0.01399273,387.7881722,387.786439,387.7375273,387.7372028
 07/06  06:00:00,24.4,0.018836333,389.503325,0,24.64518093,24.92584437,25.07498263,25.22855698,0.014108317,0.014108643,0.014108848,0.01410896,387.0963154,387.0944414,387.0589624,387.0584425,0,0,0,0,24.58716145,24.90260927,25.08199609,25.23792642,0.014048269,0.014048589,0.014048781,0.01404888,387.1991604,387.1971005,387.1552783,387.1547241
 07/06  06:10:00,24.68333333,0.018927465,391.503146,0,23.75489061,23.44543709,23.34951349,23.27783984,0.01358851,0.01163878,0.010526695,0.009487017,388.7036142,388.5577053,387.2102229,387.1992437,1.045335441,6.146584836,11.0194241,18.35753422,19.42580484,21.37551221,21.31247959,21.26418805,0.01177346,0.011155646,0.010288627,0.009477403,388.1230346,388.0084123,387.1524752,387.1438418
 07/06  06:20:00,24.96666667,0.019015431,389.5029671,0,23.88975248,23.73453708,23.62083359,23.55815415,0.013567162,0.01205576,0.011110314,0.010231172,389.9910564,389.882666,387.284098,387.2746148,0.493647257,0,0,0,13,23.64139149,23.54069417,23.47906045,0.009,0.011928567,0.010935066,0.010008922,389.3951788,389.2722637,387.2485178,387.2386134
 07/06  06:30:00,25.25,0.019100111,392.5027881,0,23.88999749,23.8820912,23.8253241,23.7985483,0.01350788,0.012270301,0.011558606,0.010866511,391.1737825,391.0519424,387.4615985,387.4566473,0.635467915,1.263052605,0.54462323,0,13,18.36726854,18.31041679,23.63324505,0.009,0.01052788,0.010055157,0.010423344,390.2307755,390.1322164,387.3283554,387.3192273
 07/06  06:40:00,25.53333333,0.019181382,385.5026092,0,23.89,23.88999656,23.88999586,23.88999406,0.013401619,0.012244237,0.011738204,0.011187041,392.9656647,392.8007482,387.4763921,387.47444,0.508814607,0.977638558,0.799583294,0.832912244,13,13,13,13,0.009,0.009,0.009,0.009,391.8770703,391.7221181,387.5505844,387.5494546
 07/06  06:50:00,25.81666667,0.019259121,386.5024303,0,23.89,23.88999997,23.88999998,23.88999997,0.013276041,0.012190922,0.011795936,0.011310028,395.0706517,394.8775749,387.4154371,387.4154267,0.557019131,0.6499813,0.68778422,0.906685771,13,13,13,13,0.009,0.009,0.009,0.009,392.9656647,392.8007482,387.4763921,387.47444
 07/06  07:00:00,26.1,0.019333199,392.5022513,0,23.89,23.89,23.89,23.89,0.013159428,0.012141103,0.011857359,0.011439437,397.4167054,397.1873435,387.5881415,387.5897753,0.574928652,0.807976558,0.540191029,0.441317931,13,13,13,13,0.009,0.009,0.009,0.009,395.0706517,394.8775749,387.4154371,387.4154267
 07/06  07:10:00,26.46666667,0.019354459,382.5020724,0,23.89,23.89,23.89,23.89,0.013063107,0.012102947,0.011917014,0.011556913,400.7163191,400.4278867,387.4897842,387.4923368,0.59946444,0.84983977,0.663604871,0.700799746,13,13,13,13,0.009,0.009,0.009,0.009,397.4167054,397.1873435,387.5881415,387.5897753
 07/06  07:20:00,26.83333333,0.019365905,391.5018934,0,23.89,23.89,23.89,23.89,0.012987348,0.012075704,0.011973378,0.011659541,404.7678538,404.3964547,387.5685681,387.5710044,0.606052815,0.864420787,0.667094088,0.704934935,13,13,13,13,0.009,0.009,0.009,0.009,400.7163191,400.4278867,387.4897842,387.4923368
 07/06  07:30:00,27.2,0.019367153,389.5017145,0,23.89,23.89,23.89,23.89,0.012928657,0.012056554,0.012026502,0.011749686,408.8486261,408.3854994,387.7101383,387.7118686,0.613172145,0.879173352,0.671715033,0.710346129,13,13,13,13,0.009,0.009,0.009,0.009,404.7678538,404.3964547,387.5685681,387.5710044
 07/06  07:40:00,27.56666667,0.019357811,388.5015356,0,23.89,23.89,23.89,23.89,0.012883587,0.012043569,0.012076834,0.011830135,412.6104568,412.0624946,387.8118882,387.8128853,0.620333891,0.892248654,0.676731844,0.716300678,13,13,13,13,0.009,0.009,0.009,0.009,408.8486261,408.3854994,387.7101383,387.7118686
 07/06  07:50:00,27.93333333,0.019337477,384.5013566,0,23.89,23.89,23.89,23.89,0.012849533,0.012035606,0.012124686,0.01190274,415.860846,415.2451103,387.7119771,387.7129342,0.627828554,0.904860981,0.68246321,0.723111741,13,13,13,13,0.009,0.009,0.009,0.009,412.6104568,412.0624946,387.8118882,387.8128853
 07/06  08:00:00,28.3,0.019305743,392.5011777,0,23.89,23.89,23.89,23.89,0.012824541,0.012031761,0.01217012,0.011968512,419.0603843,418.3878813,387.8328755,387.8335032,0.635823695,0.917849758,0.689259519,0.731124294,13,13,13,13,0.009,0.009,0.009,0.009,415.860846,415.2451103,387.7119771,387.7129342
 07/06  08:10:00,28.68333333,0.019281391,382.5009988,0,23.89,23.89,23.89,23.89,0.012811652,0.012043202,0.012215289,0.012030306,432.5045889,431.5950222,387.7020248,387.7028709,0.795473119,1.082366417,0.702172591,0.745384806,13,13,13,13,0.009,0.009,0.009,0.009,419.0603843,418.3878813,387.8328755,387.8335032
 07/06  08:20:00,29.06666667,0.019244594,387.5008199,0,23.89,23.89,23.89,23.89,0.012808972,0.012064715,0.012261225,0.012089685,451.5156398,450.1687737,387.5977848,387.5990805,0.810987303,1.102187142,0.715984314,0.76066794,13,13,13,13,0.009,0.009,0.009,0.009,432.5045889,431.5950222,387.7020248,387.7028709
 07/06  08:30:00,29.45,0.019194878,388.5006409,0.272727,23.89,23.89,23.89,23.89,0.012813987,0.012090441,0.012310364,0.012150028,471.3041396,469.4348356,391.3135225,391.3039176,0.826499802,1.12183724,0.781270275,0.827558318,13,13,13,13,0.009,0.009,0.009,0.009,451.5156398,450.1687737,387.5977848,387.5990805
 07/06  08:40:00,29.83333333,0.019131761,387.500462,0.272727,23.89,23.89,23.89,23.89,0.012824853,0.01211748,0.012360671,0.012209366,489.7694932,487.4042394,397.0370456,397.0038559,0.842005296,1.141129799,0.797202415,0.845187439,13,13,13,13,0.009,0.009,0.009,0.009,471.3041396,469.4348356,391.3135225,391.3039176
 07/06  08:50:00,30.21666667,0.019054752,382.5002831,0.181818,23.89,23.89,23.89,23.89,0.01284036,0.012144963,0.012409547,0.012264991,506.3869931,503.6064266,401.6190535,401.5608727,0.857566105,1.16040056,0.796864576,0.846643905,13,13,13,13,0.009,0.009,0.009,0.009,489.7694932,487.4042394,397.0370456,397.0038559
 07/06  09:00:00,30.6,0.018963351,385.5001042,0.363636,23.89,23.89,23.89,23.89,0.012859682,0.012172766,0.012457898,0.01231838,521.6014597,518.48708,407.6037525,407.5177339,0.873069654,1.179752384,0.847544893,0.899226233,13,13,13,13,0.009,0.009,0.009,0.009,506.3869931,503.6064266,401.6190535,401.5608727
 07/06  09:10:00,30.78333333,0.018830251,391.4999253,0.272727,23.89,23.89,23.89,23.89,0.012818914,0.012119332,0.012429394,0.012289499,539.0453743,535.5215233,413.8546004,413.7360302,0.752507205,1.062309707,0.714063713,0.767686906,13,13,13,13,0.009,0.009,0.009,0.009,521.6014597,518.48708,407.6037525,407.5177339
 07/06  09:20:00,30.96666667,0.018691967,391.4997463,0.363636,23.89,23.89,23.89,23.89,0.012744566,0.012022891,0.012357483,0.012214378,557.6803864,553.6709375,421.1553421,420.9979699,0.758299569,1.071396041,0.739105513,0.794798795,13,13,13,13,0.009,0.009,0.009,0.009,539.0453743,535.5215233,413.8546004,413.7360302
 07/06  09:30:00,31.15,0.018548423,384.4995674,0.454545,23.89,23.89,23.89,23.89,0.01266548,0.011922999,0.012277955,0.012131217,576.1103769,571.5948432,429.9915736,429.7865792,0.764274741,1.080682172,0.764954885,0.822788545,13,13,13,13,0.009,0.009,0.009,0.009,557.6803864,553.6709375,421.1553421,420.9979699
 07/06  09:40:00,31.33333333,0.018399542,388.4993885,0.636364,23.89,23.89,23.89,23.89,0.012594585,0.011836646,0.01220792,0.012058296,593.9173544,588.9165609,441.9578682,441.6886658,0.770294621,1.089853618,0.808281392,0.868312048,13,13,13,13,0.009,0.009,0.009,0.009,576.1103769,571.5948432,429.9915736,429.7865792
 07/06  09:50:00,31.51666667,0.018245248,384.4992096,0.272727,23.89,23.89,23.89,23.89,0.012534121,0.011766073,0.012144833,0.011992293,610.939411,605.4927188,450.1633568,449.8364991,0.776172714,1.098384105,0.750800821,0.81303734,13,13,13,13,0.009,0.009,0.009,0.009,593.9173544,588.9165609,441.9578682,441.6886658
 07/06  10:00:00,31.7,0.018085461,389.4990307,0.181818,23.89,23.89,23.89,23.89,0.012482503,0.01170828,0.012086639,0.011930987,627.3535936,621.4991262,454.2845679,453.9240337,0.782009729,1.107412125,0.743781088,0.808262789,13,13,13,13,0.009,0.009,0.009,0.009,610.939411,605.4927188,450.1633568,449.8364991
 07/06  10:10:00,31.78333333,0.018020281,392.4988518,0.0909091,23.89,23.89,23.89,23.89,0.0124365,0.011658473,0.012030769,0.011871894,643.2622748,637.0291562,455.3347597,454.9671623,0.790614931,1.1216691,0.740223971,0.806962351,13,13,13,13,0.009,0.009,0.009,0.009,627.3535936,621.4991262,454.2845679,453.9240337
 07/06  10:20:00,31.86666667,0.017954027,382.4986729,0.181818,23.89,23.89,23.89,23.89,0.012394059,0.011613561,0.011978127,0.011816367,658.4415143,651.8581787,456.2989229,455.9363333,0.799018376,1.136320648,0.77076222,0.839771886,13,13,13,13,0.009,0.009,0.009,0.009,643.2622748,637.0291562,455.3347597,454.9671623
 07/06  10:30:00,31.95,0.017886692,384.498494,0.363636,23.89,23.89,23.89,23.89,0.012354204,0.011572051,0.011930679,0.011766787,673.0040504,666.0969786,460.2730896,459.9037976,0.80737951,1.151118998,0.818900657,0.890183527,13,13,13,13,0.009,0.009,0.009,0.009,658.4415143,651.8581787,456.2989229,455.9363333
 07/06  10:40:00,32.03333333,0.017818267,388.498315,0.454545,23.89,23.89,23.89,23.89,0.012316495,0.011533368,0.011887857,0.011722524,687.1086615,679.9000994,467.2840906,466.884191,0.815552635,1.16515998,0.850441624,0.923981793,13,13,13,13,0.009,0.009,0.009,0.009,673.0040504,666.0969786,460.2730896,459.9037976
 07/06  10:50:00,32.11666667,0.017748747,391.4981361,0.636364,23.89,23.89,23.89,23.89,0.012280612,0.011497158,0.01184999,0.011683925,700.8196545,693.328307,477.9793069,477.518336,0.823713141,1.178974014,0.899220789,0.975007018,13,13,13,13,0.009,0.009,0.009,0.009,687.1086615,679.9000994,467.2840906,466.884191
 07/06  11:00:00,32.2,0.017678125,383.4979572,0.363636,23.89,23.89,23.89,23.89,0.012246221,0.011463065,0.011810078,0.011643072,713.9331323,706.1814517,486.2001833,485.6765832,0.831933843,1.192565188,0.864046074,0.94203123,13,13,13,13,0.009,0.009,0.009,0.009,700.8196545,693.328307,477.9793069,477.518336
 07/06  11:10:00,32.3,0.017678964,392.4977783,0.181818,23.89,23.89,23.89,23.89,0.012214507,0.011432079,0.011766681,0.01159815,726.6780806,718.686335,489.8555371,489.2974207,0.83440111,1.199190297,0.839556907,0.919718712,13,13,13,13,0.009,0.009,0.009,0.009,713.9331323,706.1814517,486.2001833,485.6765832
 07/06  11:20:00,32.4,0.017679119,384.4975994,0.363636,23.89,23.89,23.89,23.89,0.012186003,0.011404581,0.011726247,0.011556332,738.8855566,730.6766239,493.5162501,492.9405936,0.83696016,1.20551783,0.882336359,0.964664842,13,13,13,13,0.009,0.009,0.009,0.009,726.6780806,718.686335,489.8555371,489.2974207
 07/06  11:30:00,32.5,0.017678584,386.4974205,0.454545,23.89,23.89,23.89,23.89,0.012160528,0.011380319,0.011691157,0.011520285,750.6320079,742.2285881,499.1596502,498.5606531,0.839734903,1.211705313,0.908706998,0.993157282,13,13,13,13,0.009,0.009,0.009,0.009,738.8855566,730.6766239,493.5162501,492.9405936
 07/06  11:40:00,32.6,0.01767735,392.4972416,0,23.89,23.89,23.89,23.89,0.012137537,0.011358543,0.011651825,0.011479358,762.0811728,753.5004274,499.6995219,499.0994206,0.843074095,1.219416158,0.834961955,0.921454071,13,13,13,13,0.009,0.009,0.009,0.009,750.6320079,742.2285881,499.1596502,498.5606531
 07/06  11:50:00,32.7,0.017675413,391.4970627,0.0909091,23.89,23.89,23.89,23.89,0.012116507,0.011338723,0.011612069,0.011437892,773.180539,764.4383199,498.1366127,497.5614717,0.846596602,1.226480586,0.861115985,0.949626629,13,13,13,13,0.009,0.009,0.009,0.009,762.0811728,753.5004274,499.6995219,499.0994206
 07/06  12:00:00,32.8,0.017672765,389.4968838,0.181818,23.89,23.89,23.89,23.89,0.012096978,0.011320404,0.011575846,0.011400342,783.8585464,774.9723857,497.4470621,496.9028763,0.850582544,1.234129849,0.887536829,0.978001849,13,13,13,13,0.009,0.009,0.009,0.009,773.180539,764.4383199,498.1366127,497.5614717
 07/06  12:10:00,32.98333333,0.017642317,386.496705,0.272727,23.89,23.89,23.89,23.89,0.012073561,0.011293925,0.011545424,0.011369136,787.5814411,778.7320665,498.830278,498.3031746,0.767746027,1.155215525,0.913561638,1.005908168,13,13,13,13,0.009,0.009,0.009,0.009,783.8585464,774.9723857,497.4470621,496.9028763
 07/06  12:20:00,33.16666667,0.017609042,389.4965261,0.454545,23.89,23.89,23.89,23.89,0.012049155,0.01126444,0.011522702,0.011346305,787.2535122,778.6425203,503.8089345,503.2673615,0.771566062,1.163419086,0.957058401,1.051210014,13,13,13,13,0.009,0.009,0.009,0.009,787.5814411,778.7320665,498.830278,498.3031746
 07/06  12:30:00,33.35,0.01757289,382.4963472,0.181818,23.89,23.89,23.89,23.89,0.012026357,0.011236805,0.011499291,0.011322515,785.5738954,777.3174206,506.5551801,505.9967655,0.775902778,1.171726607,0.915953204,1.011791795,13,13,13,13,0.009,0.009,0.009,0.009,787.2535122,778.6425203,503.8089345,503.2673615
 07/06  12:40:00,33.53333333,0.017533815,382.4961683,0.272727,23.89,23.89,23.89,23.89,0.012006025,0.011212786,0.011477026,0.011299826,783.8171652,775.9440035,508.5900985,508.0232894,0.780640784,1.180244041,0.941730949,1.039184427,13,13,13,13,0.009,0.009,0.009,0.009,785.5738954,777.3174206,506.5551801,505.9967655
 07/06  12:50:00,33.71666667,0.017491766,392.4959894,0.0909091,23.89,23.89,23.89,23.89,0.011987998,0.011192263,0.01145301,0.011275084,782.485316,774.9742261,508.2381245,507.6834864,0.785689313,1.188829158,0.916931715,1.01588416,13,13,13,13,0.009,0.009,0.009,0.009,783.8171652,775.9440035,508.5900985,508.0232894
 07/06  13:00:00,33.9,0.017446699,386.4958105,0.272727,23.89,23.89,23.89,23.89,0.011971831,0.011174563,0.011432603,0.011254259,781.3256154,774.1481757,509.0017371,508.4623232,0.790963874,1.197386603,0.959178734,1.059548216,13,13,13,13,0.009,0.009,0.009,0.009,782.485316,774.9742261,508.2381245,507.6834864
 07/06  13:10:00,33.61666667,0.017504782,384.4956316,0.454545,23.89,23.89,23.89,23.89,0.011960554,0.011166863,0.011416258,0.011238174,786.6854839,779.6500928,513.2490968,512.6999928,0.884024728,1.293626084,1.002167577,1.103843922,13,13,13,13,0.009,0.009,0.009,0.009,781.3256154,774.1481757,509.0017371,508.4623232
 07/06  13:20:00,33.33333333,0.017556036,387.4954527,0.454545,23.89,23.89,23.89,23.89,0.01194909,0.011161651,0.011399371,0.011221914,795.7896438,788.6892515,519.3102719,518.7244115,0.891084596,1.303423345,1.011525849,1.114383716,13,13,13,13,0.009,0.009,0.009,0.009,786.6854839,779.6500928,513.2490968,512.6999928
 07/06  13:30:00,33.05,0.017600631,387.4952739,0.363636,23.89,23.89,23.89,23.89,0.011933973,0.011153247,0.011377407,0.011200525,805.8100613,798.533582,524.4828699,523.8550135,0.898023434,1.312777896,1.003738128,1.107656159,13,13,13,13,0.009,0.009,0.009,0.009,795.7896438,788.6892515,519.3102719,518.7244115
 07/06  13:40:00,32.76666667,0.017638736,391.495095,0.272727,23.89,23.89,23.89,23.89,0.011914361,0.011140147,0.011349014,0.011172523,815.6164684,808.1427077,527.5684418,526.914675,0.904582312,1.320640431,0.994981021,1.099842012,13,13,13,13,0.009,0.009,0.009,0.009,805.8100613,798.533582,524.4828699,523.8550135
 07/06  13:50:00,32.48333333,0.017670518,391.4949161,0.454545,23.89,23.89,23.89,23.89,0.011890716,0.011122977,0.011320459,0.011144773,824.9443482,817.2955877,532.0091966,531.330859,0.910954879,1.327826231,1.036460654,1.142162933,13,13,13,13,0.009,0.009,0.009,0.009,815.6164684,808.1427077,527.5684418,526.914675
 07/06  14:00:00,32.2,0.017696144,385.4947372,0.727273,23.89,23.89,23.89,23.89,0.011863762,0.011102836,0.011297634,0.011123662,833.7172956,825.9280449,541.0744768,540.3385278,0.917291055,1.334344854,1.094999103,1.201425726,13,13,13,13,0.009,0.009,0.009,0.009,824.9443482,817.2955877,532.0091966,531.330859
 07/06  14:10:00,31.55,0.017996582,382.4945584,0.727273,23.89,23.89,23.89,23.89,0.011840133,0.011086341,0.011282313,0.011110387,842.0077252,834.1106153,552.3494496,551.5223754,0.917172748,1.332605539,1.096917376,1.203925607,13,13,13,13,0.009,0.009,0.009,0.009,833.7172956,825.9280449,541.0744768,540.3385278
 07/06  14:20:00,30.9,0.018248411,392.4943795,0.363636,23.89,23.89,23.89,23.89,0.011823347,0.011076798,0.011266039,0.011095332,850.1421279,842.1574353,559.1831881,558.282955,0.916721906,1.329836368,1.030792772,1.138234309,13,13,13,13,0.009,0.009,0.009,0.009,842.0077252,834.1106153,552.3494496,551.5223754
 07/06  14:30:00,30.25,0.018454279,392.4942006,0.181818,23.89,23.89,23.89,23.89,0.011813805,0.011074374,0.01124766,0.011077241,858.1012844,850.0432088,560.446058,559.5285645,0.916060021,1.326132377,0.997295747,1.105057074,13,13,13,13,0.009,0.009,0.009,0.009,850.1421279,842.1574353,559.1831881,558.282955
 07/06  14:40:00,29.6,0.018616756,386.4940217,0.181818,23.89,23.89,23.89,23.89,0.011810602,0.011078015,0.011232122,0.011061639,865.7020764,857.5883371,559.0585479,558.1719999,0.915015035,1.321150282,0.996826808,1.104793748,13,13,13,13,0.009,0.009,0.009,0.009,858.1012844,850.0432088,560.446058,559.5285645
 07/06  14:50:00,28.95,0.018738332,388.4938429,0.181818,23.89,23.89,23.89,23.89,0.01181264,0.011086523,0.011222233,0.011051693,873.0087239,864.8579018,557.1219032,556.288149,0.913746743,1.315486686,0.996242279,1.104287713,13,13,13,13,0.009,0.009,0.009,0.009,865.7020764,857.5883371,559.0585479,558.1719999
 07/06  15:00:00,28.3,0.018821414,392.493664,0.272727,23.89,23.89,23.89,23.89,0.011819003,0.011098918,0.011220333,0.011050002,880.1355618,871.962841,556.6730491,555.8852423,0.912301235,1.309329661,1.012438873,1.120439464,13,13,13,13,0.009,0.009,0.009,0.009,873.0087239,864.8579018,557.1219032,556.288149
 07/06  15:10:00,28.48333333,0.018816969,387.4934851,0.272727,23.89,23.89,23.89,23.89,0.011824137,0.011109802,0.011219888,0.011049954,886.9595499,878.7807242,557.0891256,556.3327896,0.913906651,1.306611473,1.01488035,1.122702024,13,13,13,13,0.009,0.009,0.009,0.009,880.1355618,871.962841,556.6730491,555.8852423
 07/06  15:20:00,28.66666667,0.01880992,389.4933063,0.545455,23.89,23.89,23.89,23.89,0.011825049,0.011116432,0.011222665,0.011053754,893.5367655,885.3665512,561.5155575,560.7550143,0.915467248,1.303747007,1.067942041,1.175473464,13,13,13,13,0.009,0.009,0.009,0.009,886.9595499,878.7807242,557.0891256,556.3327896
 07/06  15:30:00,28.85,0.018800219,392.4931274,0.545455,23.89,23.89,23.89,23.89,0.011821237,0.011118563,0.011224354,0.011056774,899.945775,891.7958457,568.0924712,567.2949618,0.917134027,1.300867562,1.070781894,1.177881242,13,13,13,13,0.009,0.009,0.009,0.009,893.5367655,885.3665512,561.5155575,560.7550143
 07/06  15:40:00,29.03333333,0.018787818,392.4929485,0.272727,23.89,23.89,23.89,23.89,0.011813242,0.011116955,0.011216215,0.011049531,906.1661105,898.0468633,571.4049959,570.5808205,0.919039321,1.298080986,1.022769789,1.129299556,13,13,13,13,0.009,0.009,0.009,0.009,899.945775,891.7958457,568.0924712,567.2949618
 07/06  15:50:00,29.21666667,0.018772667,384.4927697,0.0909091,23.89,23.89,23.89,23.89,0.011801784,0.011112486,0.01119682,0.011030526,912.0153178,903.941227,569.7418695,568.9371456,0.921051751,1.295119823,0.990817102,1.096667007,13,13,13,13,0.009,0.009,0.009,0.009,906.1661105,898.0468633,571.4049959,570.5808205
 07/06  16:00:00,29.4,0.018754718,382.4925908,0.0909091,23.89,23.89,23.89,23.89,0.011787467,0.011105842,0.011171865,0.011005996,917.5185083,909.5053922,565.7173676,564.9726482,0.923121499,1.292035659,0.992336262,1.09740621,13,13,13,13,0.009,0.009,0.009,0.009,912.0153178,903.941227,569.7418695,568.9371456
 07/06  16:10:00,29.4,0.018441812,392.492412,0.272727,23.89,23.89,23.89,23.89,0.011773436,0.011100034,0.011152002,0.010987188,922.9666378,915.0234286,563.9241419,563.2386158,0.919400316,1.281889959,1.022071664,1.12626465,13,13,13,13,0.009,0.009,0.009,0.009,917.5185083,909.5053922,565.7173676,564.9726482
 07/06  16:20:00,29.4,0.018129211,392.4922331,0.363636,23.89,23.89,23.89,23.89,0.011761316,0.011096456,0.011139852,0.010976706,928.3249903,920.4571083,565.0981366,564.4435494,0.915963804,1.272415916,1.035598667,1.138805212,13,13,13,13,0.009,0.009,0.009,0.009,922.9666378,915.0234286,563.9241419,563.2386158
 07/06  16:30:00,29.4,0.017816915,385.4920543,0.545455,23.89,23.89,23.89,23.89,0.011751384,0.011095264,0.011136624,0.010975717,933.3848395,925.601663,569.9384676,569.2740272,0.912295512,1.262116146,1.065794509,1.167919926,13,13,13,13,0.009,0.009,0.009,0.009,928.3249903,920.4571083,565.0981366,564.4435494
 07/06  16:40:00,29.4,0.017504923,387.4918754,0.454545,23.89,23.89,23.89,23.89,0.011743343,0.01109606,0.011135389,0.010976688,938.2172899,930.5288348,575.117814,574.4230142,0.908496047,1.251740598,1.045571872,1.146506786,13,13,13,13,0.009,0.009,0.009,0.009,933.3848395,925.601663,569.9384676,569.2740272
 07/06  16:50:00,29.4,0.017193236,386.4916966,0.363636,23.89,23.89,23.89,23.89,0.011736805,0.011098389,0.01113177,0.010974936,942.8425831,935.2578553,578.5207348,577.8029135,0.904600577,1.241156002,1.024929306,1.124586036,13,13,13,13,0.009,0.009,0.009,0.009,938.2172899,930.5288348,575.117814,574.4230142
 07/06  17:00:00,29.4,0.016881853,385.4915177,0.0909091,23.89,23.89,23.89,23.89,0.011731456,0.011101908,0.01112031,0.010964679,947.2645892,939.7915118,577.0030379,576.3018871,0.900609349,1.230355954,0.970124228,1.068409867,13,13,13,13,0.009,0.009,0.009,0.009,942.8425831,935.2578553,578.5207348,577.8029135
 07/06  17:10:00,29.31666667,0.017108522,382.4913389,0.181818,23.89,23.89,23.89,23.89,0.011718209,0.011092654,0.011110275,0.010955811,942.0168764,934.8615322,574.134357,573.4796207,0.773756226,1.097405343,0.985576441,1.082426931,13,13,13,13,0.009,0.009,0.009,0.009,947.2645892,939.7915118,577.0030379,576.3018871
 07/06  17:20:00,29.23333333,0.017332722,389.49116,0,23.89,23.89,23.89,23.89,0.011703721,0.011079994,0.01110133,0.010947923,931.3392544,924.7227132,568.9871032,568.4023825,0.771583377,1.089281586,0.950500168,1.045786488,13,13,13,13,0.009,0.009,0.009,0.009,942.0168764,934.8615322,574.134357,573.4796207
 07/06  17:30:00,29.15,0.017554467,391.4909812,0,23.89,23.89,23.89,23.89,0.011693468,0.011071921,0.011096007,0.010943716,919.3423441,913.3700197,562.8778349,562.3757979,0.769674688,1.081188004,0.948632068,1.042374138,13,13,13,13,0.009,0.009,0.009,0.009,931.3392544,924.7227132,568.9871032,568.4023825
 07/06  17:40:00,29.06666667,0.017773768,385.4908023,0.0909091,23.89,23.89,23.89,23.89,0.011689298,0.01107124,0.011097766,0.010946892,907.6021353,902.2752476,557.8450354,557.4202788,0.767346284,1.071798362,0.963058873,1.055089839,13,13,13,13,0.009,0.009,0.009,0.009,919.3423441,913.3700197,562.8778349,562.3757979
