Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/06  17:50:00,28.98333333,0.017990635,383.4906235,0,23.89,23.89,23.89,23.89,0.011690882,0.011077521,0.011103237,0.010953826,896.4326177,891.7052918,552.4040976,552.0517221,0.765210418,1.062715169,0.943808676,1.034063315,13,13,13,13,0.009,0.009,0.009,0.009,907.6021353,902.2752476,557.8450354,557.4202788
 07/06  18:00:00,28.9,0.018205084,387.4904446,0,23.89,23.89,23.89,23.89,0.011697274,0.011089418,0.011111772,0.010963834,885.8643742,881.6813442,546.7342097,546.4514387,0.763083665,1.053585191,0.941021307,1.029426685,13,13,13,13,0.009,0.009,0.009,0.009,896.4326177,891.7052918,552.4040976,552.0517221
 07/06  18:10:00,28.8,0.018007649,389.4902658,0,24.27734628,24.01921995,23.96708645,23.94687279,0.011817636,0.011220374,0.011237512,0.01109211,880.121351,875.8996778,544.9616619,544.6682784,0,0,0,0,24.00379909,23.92605516,23.91139391,23.90573634,0.011730149,0.011124861,0.011145973,0.010998635,885.0077829,880.7757109,546.6290494,546.3385428
 07/06  18:20:00,28.7,0.01781194,383.490087,0,24.81875742,24.25237496,24.11072872,24.05446836,0.012048471,0.011474306,0.011480071,0.011340325,863.4710128,859.4642235,538.6416935,538.3627216,0,0,0,0,24.49709923,24.10774775,24.02115584,23.98720748,0.011904138,0.011315508,0.011328385,0.011185095,873.891795,869.7515898,542.5920685,542.3043499
 07/06  18:30:00,28.6,0.01761794,385.4899081,0,25.10986198,24.45229128,24.24163945,24.15521101,0.012263913,0.011712448,0.011707127,0.011572949,847.0761185,843.2808757,532.4559131,532.1899971,0,0,0,0,24.93937248,24.33000786,24.16103345,24.09299816,0.012130936,0.01156536,0.01156693,0.011429292,857.2750937,853.347455,536.3041146,536.0299617
 07/06  18:40:00,28.5,0.01742564,385.4897293,0,25.24797829,24.61511121,24.35594077,24.24580066,0.012454443,0.011924859,0.011908918,0.011780091,831.2567659,827.6675921,526.4967183,526.2439906,0,0,0,0,25.15973644,24.4969418,24.27194073,24.17889407,0.012314426,0.011768481,0.011760465,0.01162764,843.0730623,839.331065,530.9452904,530.6827923
 07/06  18:50:00,28.4,0.017235024,386.4895505,0,25.29313724,24.74428554,24.45423466,24.32627154,0.012617867,0.012109376,0.012083287,0.011959594,816.0689873,812.6750629,520.7908325,520.5514351,0,0,0,0,25.24797829,24.61511121,24.35594077,24.24580066,0.012454443,0.011924859,0.011908918,0.011780091,831.2567659,827.6675921,526.4967183,526.2439906
 07/06  19:00:00,28.3,0.017046078,390.4893716,0,25.28364094,24.84467056,24.53820958,24.39749943,0.012754182,0.012266096,0.012230307,0.012111559,801.5486673,798.3356965,515.4012095,515.1749178,0,0,0,0,25.29313724,24.74428554,24.45423466,24.32627154,0.012617867,0.012109376,0.012083287,0.011959594,816.0689873,812.6750629,520.7908325,520.5514351
 07/06  19:10:00,28.11666667,0.017025282,384.4891928,0,25.2118517,24.91486901,24.60596799,24.4582598,0.012928995,0.012470757,0.012426607,0.012315061,778.7010296,775.7340255,507.4051143,507.1979422,0,0,0,0,25.28364094,24.84467056,24.53820958,24.39749943,0.012754182,0.012266096,0.012230307,0.012111559,801.5486673,798.3356965,515.4012095,515.1749178
 07/06  19:20:00,27.93333333,0.017002699,391.489014,0,25.11762608,24.96401465,24.66168653,24.51102997,0.013121894,0.012698172,0.012646776,0.012543541,751.9536182,749.2531876,498.4128274,498.2271781,0,0,0,0,25.2118517,24.91486901,24.60596799,24.4582598,0.012928995,0.012470757,0.012426607,0.012315061,778.7010296,775.7340255,507.4051143,507.1979422
 07/06  19:30:00,27.75,0.016978366,385.4888352,0,25.02865746,24.99901638,24.70866678,24.5577411,0.013307966,0.012918539,0.012860675,0.012765688,725.1690607,722.7169388,489.3898383,489.2250642,0,0,0,0,25.11762608,24.96401465,24.66168653,24.51102997,0.013121894,0.012698172,0.012646776,0.012543541,751.9536182,749.2531876,498.4128274,498.2271781
 07/06  19:40:00,27.56666667,0.016952317,386.4886563,0,24.9514012,25.02337451,24.74852419,24.59930798,0.013475624,0.013118109,0.013054356,0.012967043,700.2387567,698.0033645,480.9525166,480.8065641,0,0,0,0,25.02865746,24.99901638,24.70866678,24.5577411,0.013307966,0.012918539,0.012860675,0.012765688,725.1690607,722.7169388,489.3898383,489.2250642
 07/06  19:50:00,27.38333333,0.016924588,391.4884775,0,24.88218974,25.03864812,24.78190729,24.63607189,0.013622682,0.013294323,0.013225172,0.013144871,677.7392865,675.6907046,473.4595961,473.3300872,0,0,0,0,24.9514012,25.02337451,24.74852419,24.59930798,0.013475624,0.013118109,0.013054356,0.012967043,700.2387567,698.0033645,480.9525166,480.8065641
 07/06  20:00:00,27.2,0.016895213,389.4882987,0,24.82480987,25.04571435,24.80914284,24.66819074,0.013750472,0.013448763,0.013374665,0.013300782,657.2808068,655.3952128,466.6748522,466.5597685,0,0,0,0,24.88218974,25.03864812,24.78190729,24.63607189,0.013622682,0.013294323,0.013225172,0.013144871,677.7392865,675.6907046,473.4595961,473.3300872
 07/06  20:10:00,27.11666667,0.017121849,388.4881199,0,24.7870191,25.0488063,24.83263255,24.69723837,0.013864733,0.013587467,0.013508834,0.013440847,638.4970444,636.7562649,460.4102859,460.3079555,0,0,0,0,24.82480987,25.04571435,24.80914284,24.66819074,0.013750472,0.013448763,0.013374665,0.013300782,657.2808068,655.3952128,466.6748522,466.5597685
 07/06  20:20:00,27.03333333,0.017345967,389.487941,0,24.76681588,25.05049163,24.85388365,24.72422028,0.013969319,0.013714522,0.013631729,0.013569168,621.2468691,619.6368728,454.6579016,454.5668527,0,0,0,0,24.7870191,25.0488063,24.83263255,24.69723837,0.013864733,0.013587467,0.013508834,0.013440847,638.4970444,636.7562649,460.4102859,460.3079555
 07/06  20:30:00,26.95,0.017567578,382.4877622,0,24.75762909,25.05161389,24.87343827,24.74951412,0.014066005,0.013831872,0.013745264,0.013687702,605.0884721,603.5976995,449.0710996,448.9901859,0,0,0,0,24.76681588,25.05049163,24.85388365,24.72422028,0.013969319,0.013714522,0.013631729,0.013569168,621.2468691,619.6368728,454.6579016,454.5668527
 07/06  20:40:00,26.86666667,0.017786695,389.4875834,0,24.75380037,25.05223573,24.89138761,24.77320123,0.014155546,0.013940415,0.013850307,0.013797349,590.3457283,588.9645403,444.0494156,443.9774194,0,0,0,0,24.75762909,25.05161389,24.87343827,24.74951412,0.014066005,0.013831872,0.013745264,0.013687702,605.0884721,603.5976995,449.0710996,448.9901859
 07/06  20:50:00,26.78333333,0.018003331,388.4874046,0,24.75210854,25.05223977,24.90771579,24.79529006,0.014238408,0.014040746,0.013947425,0.013898708,576.8782857,575.5980983,439.5193151,439.4551703,0,0,0,0,24.75380037,25.05223573,24.89138761,24.77320123,0.014155546,0.013940415,0.013850307,0.013797349,590.3457283,588.9645403,444.0494156,443.9774194
 07/06  21:00:00,26.7,0.018217498,388.4872258,0,24.75115548,25.05154174,24.92242401,24.81579776,0.014315036,0.014133429,0.014037158,0.013992345,564.532533,563.345533,435.3891058,435.3318951,0,0,0,0,24.75210854,25.05223977,24.90771579,24.79529006,0.014238408,0.014040746,0.013947425,0.013898708,576.8782857,575.5980983,439.5193151,439.4551703
 07/06  21:10:00,26.7,0.018214405,390.487047,0,24.73625641,25.04629249,24.93328371,24.83322955,0.014369705,0.014202856,0.014103893,0.014062683,553.2652704,552.1642001,431.6829947,431.6318884,0,0,0,0,24.75115548,25.05154174,24.92242401,24.81579776,0.014315036,0.014133429,0.014037158,0.013992345,564.532533,563.345533,435.3891058,435.3318951
 07/06  21:20:00,26.7,0.018211312,386.4868682,0,24.70383483,25.03443545,24.93904953,24.84672175,0.014394022,0.014240737,0.014139326,0.014101447,542.7672016,541.7448854,428.1488122,428.1031521,0,0,0,0,24.73625641,25.04629249,24.93328371,24.83322955,0.014369705,0.014202856,0.014103893,0.014062683,553.2652704,552.1642001,431.6829947,431.6318884
 07/06  21:30:00,26.7,0.01820822,387.4866894,0,24.65813612,25.01573912,24.93951178,24.85609027,0.014387242,0.014246418,0.014142784,0.014107983,533.0466148,532.0962344,424.8428346,424.8020007,0,0,0,0,24.70383483,25.03443545,24.93904953,24.84672175,0.014394022,0.014240737,0.014139326,0.014101447,542.7672016,541.7448854,428.1488122,428.1031521
 07/06  21:40:00,26.7,0.01820513,387.4865106,0,24.60450142,24.99078325,24.93492736,24.86146358,0.014352034,0.014222649,0.014116996,0.014085038,524.0855961,523.2008187,421.7894339,421.7528508,0,0,0,0,24.65813612,25.01573912,24.93951178,24.85609027,0.014387242,0.014246418,0.014142784,0.014107983,533.0466148,532.0962344,424.8428346,424.8020007
 07/06  21:50:00,26.7,0.01820204,383.4863318,0,24.54637538,24.9602697,24.92564504,24.86303877,0.014291702,0.014172812,0.014065323,0.014035987,515.6622043,514.8370759,418.8052846,418.7724749,0,0,0,0,24.60450142,24.99078325,24.93492736,24.86146358,0.014352034,0.014222649,0.014116996,0.014085038,524.0855961,523.2008187,421.7894339,421.7528508
 07/06  22:00:00,26.7,0.018198952,385.486153,0,24.48531961,24.9247889,24.91197295,24.86099374,0.014209198,0.014099928,0.013990769,0.013963849,507.888266,507.1176317,416.0385392,416.0090352,0,0,0,0,24.54637538,24.9602697,24.92564504,24.86303877,0.014291702,0.014172812,0.014065323,0.014035987,515.6622043,514.8370759,418.8052846,418.7724749
 07/06  22:10:00,26.6,0.018316112,392.4859742,0,24.25294875,24.83752957,24.86393046,24.8351406,0.014083915,0.013987658,0.013884634,0.013860982,495.6505022,494.9513285,412.9206557,412.8951906,0,0,0,0,24.48531961,24.9247889,24.91197295,24.86099374,0.014209198,0.014099928,0.013990769,0.013963849,507.888266,507.1176317,416.0385392,416.0090352
 07/06  22:20:00,26.5,0.018431209,382.4857954,0,24.0304193,24.73322282,24.80187619,24.79864275,0.013961426,0.013879199,0.013786287,0.013766147,480.9161117,480.2902017,408.9810712,408.959666,0,0,0,0,24.25294875,24.83752957,24.86393046,24.8351406,0.014083915,0.013987658,0.013884634,0.013860982,495.6505022,494.9513285,412.9206557,412.8951906
 07/06  22:30:00,26.4,0.018544257,392.4856166,0,23.91758615,24.64125583,24.74387845,24.7634378,0.01387124,0.013801913,0.013719262,0.01370233,467.5789464,467.0220816,405.8071263,405.789184,0,0,0,0,24.0304193,24.73322282,24.80187619,24.79864275,0.013961426,0.013879199,0.013786287,0.013766147,480.9161117,480.2902017,408.9810712,408.959666
 07/06  22:40:00,26.3,0.018655272,391.4854378,0,23.90547027,24.57206819,24.69709459,24.73448113,0.013820035,0.01376172,0.013687879,0.013673665,456.523622,456.0300755,403.4018806,403.3866943,0,0,0,0,23.91758615,24.64125583,24.74387845,24.7634378,0.01387124,0.013801913,0.013719262,0.01370233,467.5789464,467.0220816,405.8071263,405.789184
 07/06  22:50:00,26.2,0.018764273,386.485259,0,23.94959126,24.52514832,24.66216081,24.71249986,0.01380332,0.013754196,0.013687551,0.013675587,447.0836785,446.6477119,401.0994256,401.0863666,0,0,0,0,23.90547027,24.57206819,24.69709459,24.73448113,0.013820035,0.01376172,0.013687879,0.013673665,456.523622,456.0300755,403.4018806,403.3866943
 07/06  23:00:00,26.1,0.018871272,390.4850802,0,24.01609566,24.49680875,24.63764298,24.69683309,0.013814287,0.013772845,0.013712084,0.013701993,439.343657,438.9610807,399.2626377,399.2513259,0,0,0,0,23.94959126,24.52514832,24.66216081,24.71249986,0.01380332,0.013754196,0.013687551,0.013675587,447.0836785,446.6477119,401.0994256,401.0863666
 07/06  23:10:00,25.91666667,0.018880095,382.4849014,0,24.06429119,24.47678204,24.61866166,24.68443188,0.013854032,0.013819064,0.013765676,0.013757159,431.6184115,431.2840928,397.1608285,397.150878,0,0,0,0,24.01609566,24.49680875,24.63764298,24.69683309,0.013814287,0.013772845,0.013712084,0.013701993,439.343657,438.9610807,399.2626377,399.2513259
 07/06  23:20:00,25.73333333,0.018886171,387.4847226,0,24.09057994,24.46037716,24.60225001,24.6734306,0.01392456,0.013895083,0.013849539,0.013842357,424.6914408,424.4007665,395.4263465,395.4175847,0,0,0,0,24.06429119,24.47678204,24.61866166,24.68443188,0.013854032,0.013819064,0.013765676,0.013757159,431.6184115,431.2840928,397.1608285,397.150878
 07/06  23:30:00,25.55,0.018889551,387.4845438,0,24.10480013,24.44631727,24.58733602,24.66317243,0.014024462,0.013999651,0.013961323,0.013955277,418.8113798,418.5596529,394.0965288,394.0888347,0,0,0,0,24.09057994,24.46037716,24.60225001,24.6734306,0.01392456,0.013895083,0.013849539,0.013842357,424.6914408,424.4007665,395.4263465,395.4175847
 07/06  23:40:00,25.36666667,0.018890287,391.484365,0,24.11523446,24.43448511,24.5737154,24.65355812,0.014150307,0.01412946,0.014097303,0.014092224,414.2403849,414.0232799,393.3904077,393.3837441,0,0,0,0,24.10480013,24.44631727,24.58733602,24.66317243,0.014024462,0.013999651,0.013961323,0.013955277,418.8113798,418.5596529,394.0965288,394.0888347
 07/06  23:50:00,25.18333333,0.018888427,389.4841862,0,24.12540066,24.42487838,24.56139019,24.64462166,0.014298356,0.014280872,0.014253865,0.014249612,410.4749476,410.2880677,392.8715758,392.8658182,0,0,0,0,24.11523446,24.43448511,24.5737154,24.65355812,0.014150307,0.01412946,0.014097303,0.014092224,414.2403849,414.0232799,393.3904077,393.3837441
 07/06  24:00:00,25,0.018884022,385.4840075,0,24.13589419,24.41736761,24.55034032,24.63638203,0.01446534,0.014450706,0.014428001,0.01442445,406.9420647,406.7810826,392.0653245,392.0602508,0,0,0,0,24.12540066,24.42487838,24.56139019,24.64462166,0.014298356,0.014280872,0.014253865,0.014249612,410.4749476,410.2880677,392.8715758,392.8658182
 07/07  00:10:00,25.1,0.018861498,389.4838287,0,24.14074674,24.41016782,24.53954462,24.62817885,0.014616496,0.014604252,0.014585148,0.014582188,404.0428096,403.9043424,391.4645926,391.4601449,0,0,0,0,24.13589419,24.41736761,24.55034032,24.63638203,0.01446534,0.014450706,0.014428001,0.01442445,406.9420647,406.7810826,392.0653245,392.0602508
 07/07  00:20:00,25.2,0.018837924,389.4836499,0,24.13867867,24.40222173,24.52837553,24.61960037,0.014733419,0.014723164,0.014707079,0.014704611,401.7174204,401.5985168,391.0819937,391.0781306,0,0,0,0,24.14074674,24.41016782,24.53954462,24.62817885,0.014616496,0.014604252,0.014585148,0.014582188,404.0428096,403.9043424,391.4645926,391.4601449
 07/07  00:30:00,25.3,0.018813289,384.4834711,0,24.13172652,24.39326192,24.51664818,24.61052188,0.014814034,0.014805429,0.014791878,0.014789816,399.3958126,399.2934812,390.4034838,390.4000271,0,0,0,0,24.13867867,24.40222173,24.52837553,24.61960037,0.014733419,0.014723164,0.014707079,0.014704611,401.7174204,401.5985168,391.0819937,391.0781306
 07/07  00:40:00,25.4,0.018787584,389.4832924,0,24.1222497,24.38338362,24.50438661,24.60095597,0.01486324,0.014856006,0.01484458,0.014842853,397.5962898,397.5083803,389.9942801,389.9912401,0,0,0,0,24.13172652,24.39326192,24.51664818,24.61052188,0.014814034,0.014805429,0.014791878,0.014789816,399.3958126,399.2934812,390.4034838,390.4000271
 07/07  00:50:00,25.5,0.018760798,387.4831136,0,24.11167666,24.37275544,24.49166368,24.59094899,0.014886877,0.014880781,0.014871139,0.014869687,396.0834332,396.0079409,389.6572825,389.6546131,0,0,0,0,24.1222497,24.38338362,24.50438661,24.60095597,0.01486324,0.014856006,0.01484458,0.014842853,397.5962898,397.5083803,389.9942801,389.9912401
 07/07  01:00:00,25.6,0.01873292,382.4829348,0,24.10059003,24.36151587,24.47854229,24.58054259,0.014889682,0.014884532,0.014876386,0.01487516,394.3572549,394.2920848,388.924694,388.9222113,0,0,0,0,24.11167666,24.37275544,24.49166368,24.59094899,0.014886877,0.014880781,0.014871139,0.014869687,396.0834332,396.0079409,389.6572825,389.6546131
 07/07  01:10:00,25.68333333,0.018828569,382.482756,0,24.08352754,24.34832316,24.46414807,24.56914462,0.014893803,0.014889453,0.014882572,0.014881539,392.6041561,392.5476682,388.0112116,388.0088216,0,0,0,0,24.10059003,24.36151587,24.47854229,24.58054259,0.014889682,0.014884532,0.014876386,0.01487516,394.3572549,394.2920848,388.924694,388.9222113
 07/07  01:20:00,25.76666667,0.018924661,382.4825773,0,24.0594869,24.33250786,24.44800142,24.55641643,0.014911119,0.014907458,0.014901653,0.014900786,391.0183164,390.9692705,387.1350825,387.1327746,0,0,0,0,24.08352754,24.34832316,24.46414807,24.56914462,0.014893803,0.014889453,0.014882572,0.014881539,392.6041561,392.5476682,388.0112116,388.0088216
 07/07  01:30:00,25.85,0.019021196,386.4823985,0,24.03052921,24.31408738,24.43004313,24.54229567,0.014943626,0.01494056,0.014935673,0.014934952,390.0043479,389.9620422,386.7216231,386.7195346,0,0,0,0,24.0594869,24.33250786,24.44800142,24.55641643,0.014911119,0.014907458,0.014901653,0.014900786,391.0183164,390.9692705,387.1350825,387.1327746
 07/07  01:40:00,25.93333333,0.019118176,388.4822197,0,23.9989471,24.29336556,24.41040288,24.52684762,0.014989103,0.014986552,0.014982449,0.014981856,389.5493868,389.5132442,386.7749129,386.7731707,0,0,0,0,24.03052921,24.31408738,24.43004313,24.54229567,0.014943626,0.01494056,0.014935673,0.014934952,390.0043479,389.9620422,386.7216231,386.7195346
 07/07  01:50:00,26.01666667,0.019215605,385.482041,0,23.96611267,24.27067537,24.38924273,24.51016336,0.015044704,0.0150426,0.015039165,0.015038685,389.1108101,389.0798691,386.7658487,386.7643749,0,0,0,0,23.9989471,24.29336556,24.41040288,24.52684762,0.014989103,0.014986552,0.014982449,0.014981856,389.5493868,389.5132442,386.7749129,386.7731707
 07/07  02:00:00,26.1,0.019313482,388.4818622,0,23.93258422,24.24629371,24.36670482,24.49232508,0.015108164,0.015106446,0.01510358,0.015103199,388.8780318,388.8516672,386.896331,386.8951364,0,0,0,0,23.96611267,24.27067537,24.38924273,24.51016336,0.015044704,0.0150426,0.015039165,0.015038685,389.1108101,389.0798691,386.7658487,386.7643749
 07/07  02:10:00,26.1,0.019313482,382.4816835,0,23.90989225,24.22347052,24.34478864,24.47467825,0.01517605,0.015174665,0.015172282,0.015171987,388.2772839,388.2544269,386.6019121,386.6007849,0,0,0,0,23.93258422,24.24629371,24.36670482,24.49232508,0.015108164,0.015106446,0.01510358,0.015103199,388.8780318,388.8516672,386.896331,386.8951364
 07/07  02:20:00,26.1,0.019313482,387.4815047,0,23.90025703,24.20397866,24.32465568,24.45803407,0.015246403,0.0152453,0.015243327,0.015243107,387.8989788,387.8792921,386.4826967,386.481695,0,0,0,0,23.90989225,24.22347052,24.34478864,24.47467825,0.01517605,0.015174665,0.015172282,0.015171987,388.2772839,388.2544269,386.6019121,386.6007849
 07/07  02:30:00,26.1,0.019313482,389.4813259,0,23.89968797,24.18807618,24.30657788,24.44262198,0.015318477,0.015317611,0.015315985,0.015315829,387.9115653,387.8949269,386.7147313,386.7139823,0,0,0,0,23.90025703,24.20397866,24.32465568,24.45803407,0.015246403,0.0152453,0.015243327,0.015243107,387.8989788,387.8792921,386.4826967,386.481695
 07/07  02:40:00,26.1,0.019313482,386.4811472,0,23.903725,24.17537768,24.29043124,24.42840654,0.015392053,0.015391384,0.015390051,0.015389951,387.8616662,387.8475703,386.85015,386.8495761,0,0,0,0,23.89968797,24.18807618,24.30657788,24.44262198,0.015318477,0.015317611,0.015315985,0.015315829,387.9115653,387.8949269,386.7147313,386.7139823
 07/07  02:50:00,26.1,0.019313482,387.4809684,0,23.90973686,24.16539188,24.27600672,24.41528897,0.015467033,0.015466529,0.015465444,0.015465391,387.7984924,387.7865333,386.9435177,386.9430732,0,0,0,0,23.903725,24.17537768,24.29043124,24.42840654,0.015392053,0.015391384,0.015390051,0.015389951,387.8616662,387.8475703,386.85015,386.8495761
 07/07  03:00:00,26.1,0.019313482,386.4807897,0,23.91669594,24.15772509,24.26313159,24.40318745,0.015543312,0.015542945,0.015542069,0.015542058,387.6592723,387.6490604,386.9364597,386.9360808,0,0,0,0,23.90973686,24.16539188,24.27600672,24.41528897,0.015467033,0.015466529,0.015465444,0.015465391,387.7984924,387.7865333,386.9435177,386.9430732
 07/07  03:10:00,26.01666667,0.019325675,391.4806109,0,23.91868984,24.15054635,24.2507235,24.39139746,0.015613482,0.015613223,0.015612519,0.01561254,387.9097271,387.9012705,387.299084,387.2989201,0,0,0,0,23.91669594,24.15772509,24.26313159,24.40318745,0.015543312,0.015542945,0.015542069,0.015542058,387.6592723,387.6490604,386.9364597,386.9360808
 07/07  03:20:00,25.93333333,0.019337204,383.4804322,0,23.91459592,24.1428236,24.23814495,24.37949567,0.015673751,0.015673574,0.01567301,0.015673054,387.7067041,387.699418,387.1903376,387.1901535,0,0,0,0,23.91868984,24.15054635,24.2507235,24.39139746,0.015613482,0.015613223,0.015612519,0.01561254,387.9097271,387.9012705,387.299084,387.2989201
 07/07  03:30:00,25.85,0.019348077,385.4802534,0,23.90637442,24.1343142,24.22521447,24.36735462,0.015723973,0.01572386,0.015723407,0.015723466,387.3595546,387.35315,386.9226962,386.922422,0,0,0,0,23.91459592,24.1428236,24.23814495,24.37949567,0.015673751,0.015673574,0.01567301,0.015673054,387.7067041,387.699418,387.1903376,387.1901535
 07/07  03:40:00,25.76666667,0.019358298,383.4800747,0,23.89619961,24.1251221,24.21195778,24.35498341,0.01576554,0.015765473,0.01576511,0.015765178,386.8649955,386.8592291,386.4951677,386.4947454,0,0,0,0,23.90637442,24.1343142,24.22521447,24.36735462,0.015723973,0.01572386,0.015723407,0.015723466,387.3595546,387.35315,386.9226962,386.922422
 07/07  03:50:00,25.68333333,0.019367871,385.4798959,0,23.88534039,24.11541432,24.19844567,24.34242286,0.015800012,0.015799979,0.015799688,0.015799761,386.5181358,386.513012,386.2051403,386.2046527,0,0,0,0,23.89619961,24.1251221,24.21195778,24.35498341,0.01576554,0.015765473,0.01576511,0.015765178,386.8649955,386.8592291,386.4951677,386.4947454
 07/07  04:00:00,25.6,0.019376803,383.4797172,0,23.87428513,24.10532484,24.18473724,24.3297082,0.015828663,0.015828656,0.015828423,0.015828497,386.1429707,386.138372,385.8779877,385.8774293,0,0,0,0,23.88534039,24.11541432,24.19844567,24.34242286,0.015800012,0.015799979,0.015799688,0.015799761,386.5181358,386.513012,386.2051403,386.2046527
 07/07  04:10:00,25.4,0.019282439,390.4795385,0,23.85719898,24.09322258,24.16988031,24.3161896,0.015829444,0.015829438,0.015829242,0.015829305,386.346734,386.3429974,386.1230202,386.122659,0,0,0,0,23.87428513,24.10532484,24.18473724,24.3297082,0.015828663,0.015828656,0.015828423,0.015828497,386.1429707,386.138372,385.8779877,385.8774293
 07/07  04:20:00,25.2,0.019187188,391.4793597,0,23.83289895,24.0782607,24.15334256,24.30148721,0.015791829,0.015791795,0.015791613,0.015791649,386.9597988,386.957106,386.7714797,386.7714732,0,0,0,0,23.85719898,24.09322258,24.16988031,24.3161896,0.015829444,0.015829438,0.015829242,0.015829305,386.346734,386.3429974,386.1230202,386.122659
 07/07  04:30:00,25,0.019091082,392.479181,0,23.80360271,24.06048326,24.13506339,24.28553214,0.015716786,0.015716699,0.015716511,0.015716507,387.7477464,387.7460896,387.5895851,387.5899617,0,0,0,0,23.83289895,24.0782607,24.15334256,24.30148721,0.015791829,0.015791795,0.015791613,0.015791649,386.9597988,386.957106,386.7714797,386.7714732
 07/07  04:40:00,24.8,0.018994152,386.4790023,0,23.77191933,24.04040077,24.11521505,24.26841345,0.015609991,0.01560983,0.015609625,0.01560957,387.9980283,387.9968254,387.8647063,387.865155,0,0,0,0,23.80360271,24.06048326,24.13506339,24.28553214,0.015716786,0.015716699,0.015716511,0.015716507,387.7477464,387.7460896,387.5895851,387.5899617
 07/07  04:50:00,24.6,0.018896429,390.4788235,0,23.7393708,24.01854507,24.09399192,24.25024016,0.015477473,0.015477224,0.015476993,0.015476883,388.2216592,388.2208285,388.1093042,388.1097983,0,0,0,0,23.77191933,24.04040077,24.11521505,24.26841345,0.015609991,0.01560983,0.015609625,0.01560957,387.9980283,387.9968254,387.8647063,387.865155
 07/07  05:00:00,24.4,0.018797944,382.4786448,0,23.7064888,23.99531448,24.07155233,24.23110241,0.015324179,0.015323833,0.01532357,0.015323402,387.826385,387.8253275,387.7309381,387.7311672,0,0,0,0,23.7393708,24.01854507,24.09399192,24.25024016,0.015477473,0.015477224,0.015476993,0.015476883,388.2216592,388.2208285,388.1093042,388.1097983
 07/07  05:10:00,24.4,0.018797944,384.4784661,0,23.67912934,23.97250719,24.04897366,24.21171807,0.015169337,0.015168905,0.015168615,0.015168396,387.2767532,387.2753579,387.1953739,387.1952962,0,0,0,0,23.7064888,23.99531448,24.07155233,24.23110241,0.015324179,0.015323833,0.01532357,0.015323402,387.826385,387.8253275,387.7309381,387.7311672
 07/07  05:20:00,24.4,0.018797944,383.4782873,0,23.65839136,23.95111169,24.02689703,24.19252817,0.015023459,0.015022961,0.015022652,0.015022393,386.7023077,386.7006034,386.6327775,386.6324237,0,0,0,0,23.67912934,23.97250719,24.04897366,24.21171807,0.015169337,0.015168905,0.015168615,0.015168396,387.2767532,387.2753579,387.1953739,387.1952962
 07/07  05:30:00,24.4,0.018797944,389.4781086,0,23.64224476,23.9313326,24.00551141,24.17367942,0.014888709,0.014888168,0.014887848,0.014887559,386.6928394,386.6913831,386.6340741,386.6337758,0,0,0,0,23.65839136,23.95111169,24.02689703,24.19252817,0.015023459,0.015022961,0.015022652,0.015022393,386.7023077,386.7006034,386.6327775,386.6324237
 07/07  05:40:00,24.4,0.018797944,384.4779299,0,23.62840944,23.91299136,23.98479571,24.1551793,0.014763663,0.014763094,0.01476277,0.014762461,386.5964467,386.5951383,386.5466832,386.5463885,0,0,0,0,23.64224476,23.9313326,24.00551141,24.17367942,0.014888709,0.014888168,0.014887848,0.014887559,386.6928394,386.6913831,386.6340741,386.6337758
 07/07  05:50:00,24.4,0.018797944,388.4777512,0,23.61554016,23.89585308,23.9646845,24.13700343,0.014646309,0.014645726,0.014645403,0.01464508,386.7002626,386.6992506,386.658357,386.6581689,0,0,0,0,23.62840944,23.91299136,23.98479571,24.1551793,0.014763663,0.014763094,0.01476277,0.014762461,386.5964467,386.5951383,386.5466832,386.5463885
 07/07  06:00:00,24.4,0.018797944,386.4775724,0,23.60311559,23.87974057,23.94512556,24.11913356,0.014535067,0.014534478,0.01453416,0.014533828,386.7580651,386.7572645,386.7227401,386.7226173,0,0,0,0,23.61554016,23.89585308,23.9646845,24.13700343,0.014646309,0.014645726,0.014645403,0.01464508,386.7002626,386.6992506,386.658357,386.6581689
 07/07  06:10:00,24.6,0.01889322,389.4773937,0,23.70798076,23.88999377,23.89027753,23.89455003,0.014461239,0.014443741,0.014242856,0.013401857,388.4724153,388.4664411,386.8581608,386.8362576,0,0.045555678,0.592194827,3.504437057,23.60311559,13,13,13,0.014535067,0.009,0.009,0.009,386.7580651,386.7572645,386.7227401,386.7226173
 07/07  06:20:00,24.8,0.0189877,386.477215,0,23.84248505,23.88999998,23.87101479,23.76882666,0.014408438,0.014301481,0.014061687,0.012746144,390.9953347,390.9490153,386.9126147,386.8784543,0,0.221059888,0,0,23.70798076,13,23.89027753,23.89455003,0.014461239,0.009,0.014242856,0.013401857,388.4724153,388.4664411,386.8581608,386.8362576
 07/07  06:30:00,25,0.019081355,386.4770363,0,23.88976744,23.89,23.88024508,23.74391132,0.014326359,0.014153401,0.013982823,0.012582401,393.5947903,393.5170227,386.9030639,386.866779,0.093378618,0.151226789,0,0,13,13,23.87101479,23.76882666,0.009,0.009,0.014061687,0.012746144,390.9953347,390.9490153,386.9126147,386.8784543
 07/07  06:40:00,25.2,0.019174154,389.4768576,0,23.88999902,23.89,23.88999085,23.76432774,0.014227716,0.014009471,0.013909673,0.012638358,396.1206772,396.0197072,387.0001355,386.9667439,0.080257783,0.166633083,0.11008925,0,13,13,13,23.74391132,0.009,0.009,0.009,0.012582401,393.5947903,393.5170227,386.9030639,386.866779
 07/07  06:50:00,25.4,0.019266066,385.4766789,0,23.89,23.89,23.88999999,23.79427477,0.014129847,0.013871665,0.013805574,0.012735948,398.3058526,398.1855972,386.9940107,386.9642792,0.066082941,0.170391976,0.160708978,0,13,13,13,23.76432774,0.009,0.009,0.009,0.012638358,396.1206772,396.0197072,387.0001355,386.9667439
 07/07  07:00:00,25.6,0.01935706,386.4765002,0,23.89,23.89,23.89,23.82122865,0.014031073,0.013739045,0.013703824,0.012812276,400.2438617,400.1092193,386.9509692,386.9240166,0.08031585,0.174426883,0.096401554,0,13,13,13,23.79427477,0.009,0.009,0.009,0.012735948,398.3058526,398.1855972,386.9940107,386.9642792
 07/07  07:10:00,25.68333333,0.019344852,385.4763214,0,23.89,23.89,23.89,23.84396409,0.013931749,0.01361138,0.013605498,0.012862796,403.3848961,403.2311461,386.8618272,386.8364857,0.102970587,0.19780399,0.116246032,0,13,13,13,23.82122865,0.009,0.009,0.009,0.012812276,400.2438617,400.1092193,386.9509692,386.9240166
 07/07  07:20:00,25.76666667,0.019332009,382.4761427,0,23.89,23.89,23.89,23.86409379,0.013833563,0.013489104,0.013510976,0.012896758,407.027096,406.8481232,386.6245618,386.5991107,0.107248174,0.203201489,0.118213618,0,13,13,13,23.84396409,0.009,0.009,0.009,0.012862796,403.3848961,403.2311461,386.8618272,386.8364857
 07/07  07:30:00,25.85,0.019318523,390.475964,0,23.89,23.89,23.89,23.88293884,0.013737436,0.013372206,0.01341999,0.012921249,410.9534952,410.745305,386.6642815,386.6397895,0.111466746,0.208716901,0.120473152,0,13,13,13,23.86409379,0.009,0.009,0.009,0.012896758,407.027096,406.8481232,386.6245618,386.5991107
 07/07  07:40:00,25.93333333,0.019304391,389.4757853,0,23.89,23.89,23.89,23.88999279,0.013643308,0.013258632,0.013331876,0.012892323,414.7497319,414.5116002,386.851385,386.8277909,0.116373927,0.220160131,0.123502076,0.177598262,13,13,13,13,0.009,0.009,0.009,0.009,410.9534952,410.745305,386.6642815,386.6397895
 07/07  07:50:00,26.01666667,0.019289609,389.4756066,0,23.89,23.89,23.89,23.88999999,0.013550747,0.013146534,0.013245936,0.012831921,418.2524275,417.9862108,387.0714309,387.0484138,0.121748778,0.233557529,0.127142086,0.178040383,13,13,13,13,0.009,0.009,0.009,0.009,414.7497319,414.5116002,386.851385,386.8277909
 07/07  08:00:00,26.1,0.019274169,388.4754279,0,23.89,23.89,23.89,23.89,0.013459351,0.013035296,0.013161549,0.012770632,421.404021,421.1134004,387.2328614,387.2108416,0.127391315,0.2466536,0.13145428,0.146290133,13,13,13,13,0.009,0.009,0.009,0.009,418.2524275,417.9862108,387.0714309,387.0484138
 07/07  08:10:00,25.91666667,0.019205425,382.4752492,0,23.89,23.89,23.89,23.89,0.013356468,0.012916973,0.01306883,0.012699628,435.0833412,434.6815708,387.0860192,387.0659087,0.290069059,0.417797506,0.146900621,0.181585238,13,13,13,13,0.009,0.009,0.009,0.009,421.404021,421.1134004,387.2328614,387.2108416
 07/07  08:20:00,25.73333333,0.01913557,390.4750705,0,23.89,23.89,23.89,23.89,0.013238142,0.012786053,0.012961889,0.012613394,454.8377467,454.2144,387.1165233,387.0981054,0.309105005,0.446654472,0.163229465,0.197997033,13,13,13,13,0.009,0.009,0.009,0.009,435.0833412,434.6815708,387.0860192,387.0659087
 07/07  08:30:00,25.55,0.019064631,386.4748918,0,23.89,23.89,23.89,23.89,0.013104981,0.012641881,0.012839238,0.012510549,475.3788503,474.4754113,387.1323725,387.1154134,0.32823278,0.474313617,0.18034976,0.215191064,13,13,13,13,0.009,0.009,0.009,0.009,454.8377467,454.2144,387.1165233,387.0981054
 07/07  08:40:00,25.36666667,0.018992639,385.4747131,0,23.89,23.89,23.89,23.89,0.01295912,0.012487176,0.012701782,0.012392035,494.4142915,493.236514,387.0651952,387.0497395,0.346385207,0.497084225,0.197066556,0.232005876,13,13,13,13,0.009,0.009,0.009,0.009,475.3788503,474.4754113,387.1323725,387.1154134
 07/07  08:50:00,25.18333333,0.018919622,391.4745345,0,23.89,23.89,23.89,23.89,0.012802543,0.012324668,0.012550898,0.012259269,511.8477966,510.432573,387.2119161,387.1973469,0.364142298,0.518794481,0.21419991,0.249275208,13,13,13,13,0.009,0.009,0.009,0.009,494.4142915,493.236514,387.0651952,387.0497395
 07/07  09:00:00,25,0.018845609,385.4743558,0,23.89,23.89,23.89,23.89,0.012636722,0.012156218,0.01238779,0.012113514,527.5732569,525.9659712,387.2366993,387.2230018,0.381678488,0.539855828,0.231775477,0.26703662,13,13,13,13,0.009,0.009,0.009,0.009,511.8477966,510.432573,387.2119161,387.1973469
 07/07  09:10:00,25.36666667,0.018746317,387.4741771,0,23.89,23.89,23.89,23.89,0.012493428,0.012003313,0.012238483,0.011975218,545.3087284,543.4746445,387.2314242,387.2184135,0.400071676,0.56019927,0.253115385,0.288622934,13,13,13,13,0.009,0.009,0.009,0.009,527.5732569,525.9659712,387.2366993,387.2230018
 07/07  09:20:00,25.73333333,0.01863206,383.4739984,0,23.89,23.89,23.89,23.89,0.012372419,0.01186942,0.012105282,0.011849124,564.0856615,561.9879501,387.1415768,387.1293681,0.400006235,0.562122877,0.254871766,0.290686636,13,13,13,13,0.009,0.009,0.009,0.009,545.3087284,543.4746445,387.2314242,387.2184135
 07/07  09:30:00,26.1,0.018502321,382.4738197,0,23.89,23.89,23.89,23.89,0.012267012,0.01175188,0.011984363,0.011733997,582.7174994,580.3452068,386.9853803,386.9742303,0.399729847,0.563866614,0.257005989,0.293204957,13,13,13,13,0.009,0.009,0.009,0.009,564.0856615,561.9879501,387.1415768,387.1293681
 07/07  09:40:00,26.46666667,0.018356571,390.473641,0,23.89,23.89,23.89,23.89,0.012172326,0.011647233,0.0118723,0.011627608,600.8511907,598.2116192,386.9819539,386.9715319,0.399962324,0.567472573,0.260342394,0.297006001,13,13,13,13,0.009,0.009,0.009,0.009,582.7174994,580.3452068,386.9853803,386.9742303
 07/07  09:50:00,26.83333333,0.018194273,390.4734624,0,23.89,23.89,23.89,23.89,0.012085987,0.011553059,0.01176724,0.01152837,618.3153027,615.4241044,387.0835061,387.0732866,0.400453612,0.571589918,0.264334567,0.30154485,13,13,13,13,0.009,0.009,0.009,0.009,600.8511907,598.2116192,386.9819539,386.9715319
 07/07  10:00:00,27.2,0.018014882,388.4732837,0,23.89,23.89,23.89,23.89,0.012006956,0.01146773,0.011668237,0.011435278,635.0381233,631.9126188,387.1765155,387.1662663,0.401162109,0.576869702,0.269336119,0.307174606,13,13,13,13,0.009,0.009,0.009,0.009,618.3153027,615.4241044,387.0835061,387.0732866
 07/07  10:10:00,27.76666667,0.018195074,383.473105,0,23.89,23.89,23.89,23.89,0.01192666,0.011382453,0.011567382,0.011340655,650.9447303,647.5988546,387.1348679,387.1249252,0.423815078,0.608092237,0.29590054,0.334456508,13,13,13,13,0.009,0.009,0.009,0.009,635.0381233,631.9126188,387.1765155,387.1662663
 07/07  10:20:00,28.33333333,0.018363767,389.4729263,0,23.89,23.89,23.89,23.89,0.011839598,0.011291803,0.011459639,0.011239605,666.260194,662.7028712,387.1440793,387.1345009,0.446898385,0.63991965,0.322995894,0.362344124,13,13,13,13,0.009,0.009,0.009,0.009,650.9447303,647.5988546,387.1348679,387.1249252
 07/07  10:30:00,28.9,0.018520082,386.4727477,0,23.89,23.89,23.89,23.89,0.011743759,0.011193965,0.011343172,0.011130322,680.9548313,677.1933608,387.1423928,387.1331978,0.470146516,0.672125538,0.350607332,0.390818142,13,13,13,13,0.009,0.009,0.009,0.009,666.260194,662.7028712,387.1440793,387.1345009
 07/07  10:40:00,29.46666667,0.018663109,384.472569,0,23.89,23.89,23.89,23.89,0.011638926,0.011089108,0.01121787,0.011012658,695.0102338,691.053579,387.0822793,387.0736352,0.492934364,0.702738977,0.377511158,0.418649771,13,13,13,13,0.009,0.009,0.009,0.009,680.9548313,677.1933608,387.1423928,387.1331978
 07/07  10:50:00,30.03333333,0.018791904,389.4723903,0,23.89,23.89,23.89,23.89,0.011525309,0.01097775,0.011083979,0.010886813,708.5862294,704.4427235,387.0974658,387.0892142,0.515527518,0.732997907,0.404613566,0.446741029,13,13,13,13,0.009,0.009,0.009,0.009,695.0102338,691.053579,387.0822793,387.0736352
 07/07  11:00:00,30.6,0.018905484,382.4722116,0,23.89,23.89,23.89,23.89,0.011403035,0.010860224,0.010941649,0.010752903,721.53897,717.2190268,387.0181378,387.010462,0.538029011,0.762972898,0.431967016,0.475140136,13,13,13,13,0.009,0.009,0.009,0.009,708.5862294,704.4427235,387.0974658,387.0892142
 07/07  11:10:00,30.4,0.018545679,385.472033,0,23.89,23.89,23.89,23.89,0.011279476,0.010743666,0.010797901,0.010617772,733.9867913,729.5016484,386.9346491,386.9276716,0.548400662,0.779296439,0.448043721,0.492308919,13,13,13,13,0.009,0.009,0.009,0.009,721.53897,717.2190268,387.0181378,387.010462
 07/07  11:20:00,30.2,0.018191569,390.4718543,0,23.89,23.89,23.89,23.89,0.011159141,0.010632257,0.010657126,0.010485685,746.0793572,741.438055,386.9732947,386.9666489,0.558524528,0.79545442,0.464443727,0.509849099,13,13,13,13,0.009,0.009,0.009,0.009,733.9867913,729.5016484,386.9346491,386.9276716
 07/07  11:30:00,30,0.017843071,390.4716757,0,23.89,23.89,23.89,23.89,0.011043258,0.01052696,0.010520701,0.010357963,757.7883607,752.9992481,387.0852807,387.0784884,0.568735024,0.811478227,0.481149443,0.527738081,13,13,13,13,0.009,0.009,0.009,0.009,746.0793572,741.438055,386.9732947,386.9666489
 07/07  11:40:00,29.8,0.017500104,392.471497,0,23.89,23.89,23.89,23.89,0.010931513,0.01042729,0.0103886,0.010234547,769.1224104,764.1941249,387.2602476,387.2528697,0.578885742,0.826847102,0.497787785,0.545596778,13,13,13,13,0.009,0.009,0.009,0.009,757.7883607,752.9992481,387.0852807,387.0784884
 07/07  11:50:00,29.6,0.017162591,387.4713183,0,23.89,23.89,23.89,23.89,0.010823219,0.010332413,0.010260433,0.010115026,779.9524669,774.8964096,387.3506363,387.3427927,0.589130838,0.842018046,0.514560423,0.563620611,13,13,13,13,0.009,0.009,0.009,0.009,769.1224104,764.1941249,387.2602476,387.2528697
 07/07  12:00:00,29.4,0.016830453,385.4711397,0,23.89,23.89,23.89,23.89,0.010717727,0.010241525,0.010135842,0.009999027,790.2744643,785.1036227,387.335181,387.3273841,0.599801187,0.857671013,0.531416555,0.581750921,13,13,13,13,0.009,0.009,0.009,0.009,779.9524669,774.8964096,387.3506363,387.3427927
 07/07  12:10:00,29.6,0.016851465,392.470961,0,23.89,23.89,23.89,23.89,0.010611891,0.010148415,0.010025533,0.009897053,793.7067461,788.5446629,387.4189414,387.4111072,0.505724578,0.765788402,0.53047242,0.582091666,13,13,13,13,0.009,0.009,0.009,0.009,790.2744643,785.1036227,387.335181,387.3273841
 07/07  12:20:00,29.8,0.016870343,385.4707824,0,23.89,23.89,23.89,23.89,0.010517427,0.010065702,0.009934945,0.009814386,792.8587215,787.849376,387.4306885,387.4229556,0.498097796,0.76020888,0.529377066,0.582285803,13,13,13,13,0.009,0.009,0.009,0.009,793.7067461,788.5446629,387.4189414,387.4111072
 07/07  12:30:00,30,0.016887043,385.4706037,0,23.89,23.89,23.89,23.89,0.010440952,0.010000865,0.009864155,0.009751014,790.6330615,785.8615005,387.3819066,387.3745867,0.490796906,0.75480649,0.528173625,0.58236635,13,13,13,13,0.009,0.009,0.009,0.009,792.8587215,787.849376,387.4306885,387.4229556
 07/07  12:40:00,30.2,0.016901515,386.4704251,0,23.89,23.89,23.89,23.89,0.010383209,0.009954894,0.00981108,0.009704785,788.3774945,783.865079,387.3312958,387.3245498,0.483049535,0.745891281,0.524083051,0.579543935,13,13,13,13,0.009,0.009,0.009,0.009,790.6330615,785.8615005,387.3819066,387.3745867
 07/07  12:50:00,30.4,0.016913714,390.4702464,0,23.89,23.89,23.89,23.89,0.010342272,0.009925598,0.009773228,0.009673169,786.4683954,782.2017345,387.375773,387.369264,0.474834613,0.735845498,0.519714279,0.576418078,13,13,13,13,0.009,0.009,0.009,0.009,788.3774945,783.865079,387.3312958,387.3245498
 07/07  13:00:00,30.6,0.016923592,391.4700678,0,23.89,23.89,23.89,23.89,0.010315728,0.009910164,0.0097484,0.009653949,784.8294335,780.786973,387.4980185,387.4912071,0.466363955,0.724900651,0.514857167,0.572768513,13,13,13,13,0.009,0.009,0.009,0.009,786.4683954,782.2017345,387.375773,387.369264
 07/07  13:10:00,30.78333333,0.016914568,392.4698891,0,23.89,23.89,23.89,23.89,0.010310719,0.009917635,0.009728214,0.009638801,789.9966538,786.04735,387.6693135,387.6617369,0.551922127,0.808389197,0.51565685,0.574731311,13,13,13,13,0.009,0.009,0.009,0.009,784.8294335,780.786973,387.4980185,387.4912071
 07/07  13:20:00,30.96666667,0.01690318,389.4697105,0,23.89,23.89,23.89,23.89,0.010314637,0.009934112,0.009707799,0.009622927,799.0214396,795.026792,387.7894652,387.7811564,0.550826671,0.804119012,0.51574903,0.575930694,13,13,13,13,0.009,0.009,0.009,0.009,789.9966538,786.04735,387.6693135,387.6617369
 07/07  13:30:00,31.15,0.016889384,382.4695319,0,23.89,23.89,23.89,23.89,0.010318215,0.009949273,0.009685709,0.009604953,808.8504914,804.7408151,387.7193133,387.7111729,0.549493909,0.799280184,0.515509928,0.576733276,13,13,13,13,0.009,0.009,0.009,0.009,799.0214396,795.026792,387.7894652,387.7811564
 07/07  13:40:00,31.33333333,0.01687314,384.4693532,0,23.89,23.89,23.89,23.89,0.010318058,0.009959374,0.009661955,0.009584965,818.3317732,814.0986471,387.5875169,387.5803281,0.548505941,0.796218817,0.516597167,0.578818689,13,13,13,13,0.009,0.009,0.009,0.009,808.8504914,804.7408151,387.7193133,387.7111729
 07/07  13:50:00,31.51666667,0.016854404,383.4691746,0,23.89,23.89,23.89,23.89,0.010313931,0.009964326,0.009636907,0.009563399,827.2411233,822.9044396,387.4328874,387.4270496,0.547676652,0.793255405,0.517557026,0.580606977,13,13,13,13,0.009,0.009,0.009,0.009,818.3317732,814.0986471,387.5875169,387.5803281
 07/07  14:00:00,31.7,0.016833131,386.468996,0,23.89,23.89,23.89,23.89,0.010306512,0.009965103,0.009610886,0.009540624,835.7383362,831.3213042,387.3421283,387.3374474,0.546898045,0.79016304,0.518197418,0.582100765,13,13,13,13,0.009,0.009,0.009,0.009,827.2411233,822.9044396,387.4328874,387.4270496
 07/07  14:10:00,31.7,0.016833131,388.4688173,0,23.89,23.89,23.89,23.89,0.010297263,0.009963469,0.009585046,0.009517842,843.9470023,839.4674509,387.3380873,387.3339813,0.548834379,0.789787146,0.521130173,0.585721678,13,13,13,13,0.009,0.009,0.009,0.009,835.7383362,831.3213042,387.3421283,387.3374474
 07/07  14:20:00,31.7,0.016833131,382.4686387,0,23.89,23.89,23.89,23.89,0.010287048,0.009960486,0.009560037,0.009495733,851.7502232,847.2238216,387.2477926,387.2443213,0.550834854,0.789246267,0.523753769,0.588966346,13,13,13,13,0.009,0.009,0.009,0.009,843.9470023,839.4674509,387.3380873,387.3339813
 07/07  14:30:00,31.7,0.016833131,382.4684601,0,23.89,23.89,23.89,23.89,0.010276195,0.009956595,0.009536024,0.00947448,859.1928015,854.6337199,387.0927527,387.0903233,0.552817977,0.788497981,0.52607944,0.591829888,13,13,13,13,0.009,0.009,0.009,0.009,851.7502232,847.2238216,387.2477926,387.2443213
 07/07  14:40:00,31.7,0.016833131,391.4682814,0,23.89,23.89,23.89,23.89,0.010264761,0.009951888,0.009512938,0.009454026,866.520144,861.9375257,387.1080826,387.1061428,0.555159573,0.788601782,0.528618937,0.594825275,13,13,13,13,0.009,0.009,0.009,0.009,859.1928015,854.6337199,387.0927527,387.0903233
 07/07  14:50:00,31.7,0.016833131,382.4681028,0,23.89,23.89,23.89,23.89,0.010252758,0.009946401,0.009490671,0.009434277,873.4921927,868.8960625,387.0453492,387.0438514,0.557570318,0.788787235,0.530946443,0.597529508,13,13,13,13,0.009,0.009,0.009,0.009,866.520144,861.9375257,387.1080826,387.1061428
 07/07  15:00:00,31.7,0.016833131,390.4679242,0,23.89,23.89,23.89,23.89,0.010240219,0.009940202,0.009469136,0.009415153,880.2913861,875.689964,387.0777351,387.0762994,0.559992044,0.788856085,0.533149907,0.600039468,13,13,13,13,0.009,0.009,0.009,0.009,873.4921927,868.8960625,387.0453492,387.0438514
 07/07  15:10:00,31.6,0.016735395,386.4677456,0,23.89,23.89,23.89,23.89,0.010232567,0.009938603,0.009453321,0.009401608,886.817178,882.2192304,387.0949802,387.0934606,0.556306618,0.781974156,0.529266351,0.596397248,13,13,13,13,0.009,0.009,0.009,0.009,880.2913861,875.689964,387.0777351,387.0762994
 07/07  15:20:00,31.5,0.016638169,385.467567,0,23.89,23.89,23.89,23.89,0.010232673,0.009944302,0.009445803,0.009396172,893.0471833,888.4620944,387.0651888,387.0637767,0.552383559,0.774906312,0.525174656,0.592482758,13,13,13,13,0.009,0.009,0.009,0.009,886.817178,882.2192304,387.0949802,387.0934606
 07/07  15:30:00,31.4,0.01654145,392.4673883,0,23.89,23.89,23.89,23.89,0.010240785,0.009957386,0.009446706,0.009398921,899.1610671,894.5955376,387.1592271,387.157493,0.548292233,0.767644228,0.520866383,0.58829464,13,13,13,13,0.009,0.009,0.009,0.009,893.0471833,888.4620944,387.0651888,387.0637767
 07/07  15:40:00,31.3,0.016445236,384.4672097,0,23.89,23.89,23.89,23.89,0.010256039,0.009976907,0.009455104,0.00940889,904.9538586,900.4160134,387.1635537,387.1616303,0.543720521,0.759299104,0.515946055,0.583442128,13,13,13,13,0.009,0.009,0.009,0.009,899.1610671,894.5955376,387.1592271,387.157493
 07/07  15:50:00,31.2,0.016349525,391.4670311,0,23.89,23.89,23.89,23.89,0.010277394,0.010001781,0.009469916,0.009424972,910.5972905,906.0937764,387.2416552,387.2393566,0.538887072,0.750511,0.5107012,0.578216957,13,13,13,13,0.009,0.009,0.009,0.009,904.9538586,900.4160134,387.1635537,387.1616303
 07/07  16:00:00,31.1,0.016254314,390.4668525,0,23.89,23.89,23.89,23.89,0.010303949,0.010031109,0.009490214,0.009446225,916.062208,911.5988974,387.356609,387.3536455,0.533863205,0.741351926,0.505150661,0.572641413,13,13,13,13,0.009,0.009,0.009,0.009,910.5972905,906.0937764,387.2416552,387.2393566
 07/07  16:10:00,31.01666667,0.016369517,391.4666739,0,23.89,23.89,23.89,23.89,0.010338307,0.010067444,0.009518397,0.009475017,921.3475912,916.9302028,387.5000356,387.4961502,0.525385602,0.72806218,0.496082096,0.563505548,13,13,13,13,0.009,0.009,0.009,0.009,916.062208,911.5988974,387.356609,387.3536455
 07/07  16:20:00,30.93333333,0.016483245,390.4664953,0,23.89,23.89,23.89,23.89,0.010381532,0.010111796,0.009555414,0.009512264,926.4183522,922.0529673,387.6299717,387.6251424,0.516673833,0.714379071,0.486664204,0.553979926,13,13,13,13,0.009,0.009,0.009,0.009,921.3475912,916.9302028,387.5000356,387.4961502
 07/07  16:30:00,30.85,0.016595509,383.4663167,0,23.89,23.89,23.89,23.89,0.010433125,0.010163634,0.009600742,0.009557415,931.1292397,926.8238967,387.5945096,387.5895403,0.507759224,0.70032761,0.476885316,0.544054265,13,13,13,13,0.009,0.009,0.009,0.009,926.4183522,922.0529673,387.6299717,387.6251424
 07/07  16:40:00,30.76666667,0.016706316,385.4661381,0,23.89,23.89,23.89,23.89,0.01049191,0.01022172,0.009653249,0.00960932,935.5979206,931.3596137,387.5051826,387.5008,0.499179433,0.687349473,0.467366315,0.534350815,13,13,13,13,0.009,0.009,0.009,0.009,931.1292397,926.8238967,387.5945096,387.5895403
 07/07  16:50:00,30.68333333,0.016815673,387.4659595,0,23.89,23.89,23.89,23.89,0.010556678,0.010284832,0.009711786,0.009666821,939.9246512,935.7579223,387.4565767,387.4528811,0.490630701,0.674471701,0.457658155,0.52442194,13,13,13,13,0.009,0.009,0.009,0.009,935.5979206,931.3596137,387.5051826,387.5008
 07/07  17:00:00,30.6,0.016923592,390.4657809,0,23.89,23.89,23.89,23.89,0.01062641,0.010351986,0.009775376,0.009728945,944.1734957,940.0806633,387.5072499,387.503715,0.482011278,0.661587258,0.447713454,0.514222046,13,13,13,13,0.009,0.009,0.009,0.009,939.9246512,935.7579223,387.4565767,387.4528811
 07/07  17:10:00,30.4,0.016819816,389.4656023,0,23.89,23.89,23.89,23.89,0.010676183,0.010396286,0.009839735,0.009791449,938.583465,934.6813583,387.5882925,387.5844491,0.35305254,0.529339462,0.443519322,0.509742315,13,13,13,13,0.009,0.009,0.009,0.009,944.1734957,940.0806633,387.5072499,387.503715
 07/07  17:20:00,30.2,0.016715892,389.4654237,0,23.89,23.89,23.89,23.89,0.010712944,0.010426094,0.009902421,0.009851949,927.1460781,923.5671621,387.6688357,387.6645025,0.349090674,0.522246247,0.439100049,0.505008425,13,13,13,13,0.009,0.009,0.009,0.009,938.583465,934.6813583,387.5882925,387.5844491
 07/07  17:30:00,30,0.016611836,384.4652451,0,23.89,23.89,23.89,23.89,0.010745783,0.010451835,0.009962804,0.009909872,913.9971775,910.8113659,387.6345996,387.6302739,0.345374615,0.515381353,0.434453414,0.500021087,13,13,13,13,0.009,0.009,0.009,0.009,927.1460781,923.5671621,387.6688357,387.6645025
 07/07  17:40:00,29.8,0.016507661,387.4650665,0,23.89,23.89,23.89,23.89,0.010779203,0.010478612,0.010021085,0.009965468,901.166904,898.3785384,387.5963589,387.592382,0.341507687,0.507965538,0.42928702,0.494490693,13,13,13,13,0.009,0.009,0.009,0.009,913.9971775,910.8113659,387.6345996,387.6302739
 07/07  17:50:00,29.6,0.016403385,389.4648879,0,23.89,23.89,23.89,23.89,0.010814333,0.010507658,0.010077627,0.010019141,889.1427183,886.7221656,387.6193962,387.6156095,0.33753154,0.500405693,0.423849355,0.488668238,13,13,13,13,0.009,0.009,0.009,0.009,901.166904,898.3785384,387.5963589,387.592382
 07/07  18:00:00,29.4,0.016299023,386.4647093,0,23.89,23.89,23.89,23.89,0.010851005,0.010538721,0.010132732,0.010071227,877.7428327,875.65428,387.6150498,387.6114199,0.333448009,0.492748126,0.418144275,0.482559734,13,13,13,13,0.009,0.009,0.009,0.009,889.1427183,886.7221656,387.6193962,387.6156095
 07/07  18:10:00,29.31666667,0.016394978,382.4645307,0,24.06068086,23.95528185,23.92856661,23.92006821,0.010913278,0.01060548,0.010212781,0.010151265,863.3956338,861.5036276,387.4939536,387.4904821,0,0,0,0,23.89,23.89,23.89,23.89,0.010851005,0.010538721,0.010132732,0.010071227,877.7428327,875.65428,387.6150498,387.6114199
 07/07  18:20:00,29.23333333,0.016489605,392.4643521,0,24.27251362,24.0550851,23.98901343,23.96780249,0.010983679,0.010686465,0.010300688,0.01024106,847.6317762,845.8572412,387.5297596,387.5264178,0,0,0,0,24.06068086,23.95528185,23.92856661,23.92006821,0.010913278,0.01060548,0.010212781,0.010151265,863.3956338,861.5036276,387.4939536,387.4904821
