Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/07  18:30:00,29.15,0.016582913,389.4641736,0,24.43193393,24.1580222,24.05362524,24.01976797,0.011046861,0.010762005,0.010380952,0.010323817,831.7838016,830.1003814,387.6165596,387.6133361,0,0,0,0,24.27251362,24.0550851,23.98901343,23.96780249,0.010983679,0.010686465,0.010300688,0.01024106,847.6317762,845.8572412,387.5297596,387.5264178
 07/07  18:40:00,29.06666667,0.01667491,387.463995,0,24.52528022,24.25057239,24.11437591,24.06975523,0.011096525,0.010823789,0.010447126,0.01039247,816.4357937,814.8385935,387.6608088,387.6577086,0,0,0,0,24.43193393,24.1580222,24.05362524,24.01976797,0.011046861,0.010762005,0.010380952,0.010323817,831.7838016,830.1003814,387.6165596,387.6133361
 07/07  18:50:00,28.98333333,0.016765603,388.4638164,0,24.58034184,24.33073132,24.16962664,24.11635799,0.011131775,0.01087044,0.010498263,0.010445916,801.7719291,800.2592874,387.6907824,387.6878024,0,0,0,0,24.52528022,24.25057239,24.11437591,24.06975523,0.011096525,0.010823789,0.010447126,0.01039247,816.4357937,814.8385935,387.6608088,387.6577086
 07/07  19:00:00,28.9,0.016855002,389.4636378,0,24.61716114,24.40039761,24.21999974,24.1598964,0.011153488,0.010902909,0.010535246,0.010485056,787.7889061,786.3572552,387.7410492,387.7381776,0,0,0,0,24.58034184,24.33073132,24.16962664,24.11635799,0.011131775,0.01087044,0.010498263,0.010445916,801.7719291,800.2592874,387.6907824,387.6878024
 07/07  19:10:00,28.71666667,0.016970429,385.4634592,0,24.61732,24.45584104,24.26299982,24.19875295,0.011168386,0.010933299,0.010577966,0.010530867,765.8352872,764.5158721,387.6671361,387.6644626,0,0,0,0,24.61716114,24.40039761,24.21999974,24.1598964,0.011153488,0.010902909,0.010535246,0.010485056,787.7889061,786.3572552,387.7410492,387.7381776
 07/07  19:20:00,28.53333333,0.017081267,383.4632807,0,24.59987918,24.5002018,24.30004354,24.23374577,0.01117842,0.010961151,0.010622374,0.010578827,739.7790259,738.5819913,387.4300404,387.4276357,0,0,0,0,24.61732,24.45584104,24.26299982,24.19875295,0.011168386,0.010933299,0.010577966,0.010530867,765.8352872,764.5158721,387.6671361,387.6644626
 07/07  19:30:00,28.35,0.017187587,386.4631021,0,24.58001298,24.53653437,24.33262362,24.26574187,0.011183829,0.010984201,0.010662478,0.01062245,713.8769412,712.7937584,387.2563988,387.2542381,0,0,0,0,24.59987918,24.5002018,24.30004354,24.23374577,0.01117842,0.010961151,0.010622374,0.010578827,739.7790259,738.5819913,387.4300404,387.4276357
 07/07  19:40:00,28.16666667,0.017289457,389.4629235,0,24.56295828,24.56678931,24.36162606,24.29524515,0.011184633,0.011001366,0.010695531,0.01065877,690.0409954,689.0567924,387.288296,387.2863048,0,0,0,0,24.58001298,24.53653437,24.33262362,24.26574187,0.011183829,0.010984201,0.010662478,0.01062245,713.8769412,712.7937584,387.2563988,387.2542381
 07/07  19:50:00,27.98333333,0.017386946,392.462745,0,24.5484106,24.59199763,24.38747037,24.32248058,0.01118101,0.011012646,0.010721216,0.010687434,668.6049332,667.7056442,387.5639436,387.5620417,0,0,0,0,24.56295828,24.56678931,24.36162606,24.29524515,0.011184633,0.011001366,0.010695531,0.01065877,690.0409954,689.0567924,387.288296,387.2863048
 07/07  20:00:00,27.8,0.017480121,391.4625664,0,24.53478711,24.61275579,24.41037734,24.34755684,0.011173269,0.011018494,0.010740148,0.010709084,649.1601931,648.3345081,387.8965306,387.8946963,0,0,0,0,24.5484106,24.59199763,24.38747037,24.32248058,0.01118101,0.011012646,0.010721216,0.010687434,668.6049332,667.7056442,387.5639436,387.5620417
 07/07  20:10:00,27.61666667,0.017609109,385.4623878,0,24.5241694,24.63031793,24.43099247,24.37087633,0.011161515,0.011019187,0.010752811,0.01072424,631.0976238,630.3366725,387.9445967,387.9428949,0,0,0,0,24.53478711,24.61275579,24.41037734,24.34755684,0.011173269,0.011018494,0.010740148,0.010709084,649.1601931,648.3345081,387.8965306,387.8946963
 07/07  20:20:00,27.43333333,0.01773309,384.4622093,0,24.51850094,24.64552497,24.44975468,24.39271318,0.011145934,0.011015043,0.010759668,0.01073339,614.2757725,613.5725001,387.7637732,387.7622484,0,0,0,0,24.5241694,24.63031793,24.43099247,24.37087633,0.011161515,0.011019187,0.010752811,0.01072424,631.0976238,630.3366725,387.9445967,387.9428949
 07/07  20:30:00,27.25,0.01785214,382.4620307,0,24.51633011,24.65880273,24.46688459,24.41320237,0.011126787,0.011006416,0.01076117,0.010737002,598.6164585,597.9650776,387.4135559,387.4122297,0,0,0,0,24.51850094,24.64552497,24.44975468,24.39271318,0.011145934,0.011015043,0.010759668,0.01073339,614.2757725,613.5725001,387.7637732,387.7622484
 07/07  20:40:00,27.06666667,0.017966332,392.4618522,0,24.51577246,24.67037223,24.48249699,24.43241187,0.011104359,0.010993664,0.010757744,0.010735519,584.5709049,583.966685,387.4526457,387.451423,0,0,0,0,24.51633011,24.65880273,24.46688459,24.41320237,0.011126787,0.011006416,0.01076117,0.010737002,598.6164585,597.9650776,387.4135559,387.4122297
 07/07  20:50:00,26.88333333,0.018075741,388.4616736,0,24.51568147,24.68038884,24.49667591,24.4503912,0.011078919,0.010977123,0.010749786,0.01072935,571.7442904,571.1830456,387.5814558,387.5803078,0,0,0,0,24.51577246,24.67037223,24.48249699,24.43241187,0.011104359,0.010993664,0.010757744,0.010735519,584.5709049,583.966685,387.4526457,387.451423
 07/07  21:00:00,26.7,0.018180443,389.4614951,0,24.51560406,24.68899373,24.50950208,24.46718914,0.011050717,0.010957102,0.010737663,0.010718872,559.9834199,559.4614515,387.7352805,387.7341972,0,0,0,0,24.51568147,24.68038884,24.49667591,24.4503912,0.011078919,0.010977123,0.010749786,0.01072935,571.7442904,571.1830456,387.5814558,387.5803078
 07/07  21:10:00,26.6,0.018294379,383.4613165,0,24.50880305,24.69450702,24.51999442,24.48213807,0.011027721,0.010941631,0.010729456,0.010712178,548.9084874,548.422272,387.6194571,387.6184757,0,0,0,0,24.51560406,24.68899373,24.50950208,24.46718914,0.011050717,0.010957102,0.010737663,0.010718872,559.9834199,559.4614515,387.7352805,387.7341972
 07/07  21:20:00,26.5,0.018406215,387.461138,0,24.4937017,24.69607207,24.52762215,24.49486058,0.011014335,0.010935171,0.010729676,0.010713788,538.7230422,538.2693799,387.5153031,387.5144158,0,0,0,0,24.50880305,24.69450702,24.51999442,24.48213807,0.011027721,0.010941631,0.010729456,0.010712178,548.9084874,548.422272,387.6194571,387.6184757
 07/07  21:30:00,26.4,0.018515966,385.4609594,0,24.47236505,24.69368738,24.53233514,24.50529575,0.011011265,0.010938476,0.010739123,0.010724513,529.315652,528.8915041,387.3820814,387.3812819,0,0,0,0,24.4937017,24.69607207,24.52762215,24.49486058,0.011014335,0.010935171,0.010729676,0.010713788,538.7230422,538.2693799,387.5153031,387.5144158
 07/07  21:40:00,26.3,0.01862365,388.4607809,0,24.44733593,24.68771727,24.53429817,24.51352785,0.011017551,0.010950631,0.010756929,0.010743494,520.7683041,520.3709835,387.3663959,387.3656644,0,0,0,0,24.47236505,24.69368738,24.53233514,24.50529575,0.011011265,0.010938476,0.010739123,0.010724513,529.315652,528.8915041,387.3820814,387.3812819
 07/07  21:50:00,26.2,0.018729285,390.4606023,0,24.42025172,24.67857309,24.53371528,24.51967194,0.011031914,0.010970398,0.010781895,0.010769541,513.069044,512.6962018,387.5156683,387.5149862,0,0,0,0,24.44733593,24.68771727,24.53429817,24.51352785,0.011017551,0.010950631,0.010756929,0.010743494,520.7683041,520.3709835,387.3663959,387.3656644
 07/07  22:00:00,26.1,0.018832885,390.4604238,0,24.39185879,24.66660481,24.53076755,24.52383264,0.011053222,0.010996684,0.010812964,0.010801604,506.0717241,505.7212462,387.7383866,387.7377477,0,0,0,0,24.42025172,24.67857309,24.53371528,24.51967194,0.011031914,0.010970398,0.010781895,0.010769541,513.069044,512.6962018,387.5156683,387.5149862
 07/07  22:10:00,26.1,0.018832885,390.4602452,0,24.26802822,24.62516772,24.50961616,24.51526429,0.011085094,0.011035331,0.010866503,0.010856497,494.2502504,493.9284211,388.0721402,388.0715727,0,0,0,0,24.39185879,24.66660481,24.53076755,24.52383264,0.011053222,0.010996684,0.010812964,0.010801604,506.0717241,505.7212462,387.7383866,387.7377477
 07/07  22:20:00,26.1,0.018832885,385.4600667,0,24.12655243,24.56754538,24.47738272,24.49848929,0.01112501,0.011082582,0.010933357,0.010924818,480.0743165,479.7812727,388.0099681,388.0094704,0,0,0,0,24.26802822,24.62516772,24.50961616,24.51526429,0.011085094,0.011035331,0.010866503,0.010856497,494.2502504,493.9284211,388.0721402,388.0715727
 07/07  22:30:00,26.1,0.018832885,388.4598882,0,24.01897315,24.50711848,24.44158904,24.47841632,0.011170114,0.011134437,0.011004236,0.010997049,466.7723837,466.5055629,387.9559873,387.955565,0,0,0,0,24.12655243,24.56754538,24.47738272,24.49848929,0.01112501,0.011082582,0.010933357,0.010924818,480.0743165,479.7812727,388.0099681,388.0094704
 07/07  22:40:00,26.1,0.018832885,386.4597096,0,23.94871947,24.44964542,24.40568045,24.45735355,0.011218621,0.011188698,0.011074805,0.011068771,455.3208186,455.0774559,387.8090243,387.8086513,0,0,0,0,24.01897315,24.50711848,24.44158904,24.47841632,0.011170114,0.011134437,0.011004236,0.010997049,466.7723837,466.5055629,387.9559873,387.955565
 07/07  22:50:00,26.1,0.018832885,384.4595311,0,23.90015997,24.39598268,24.37040975,24.43587008,0.011269576,0.01124444,0.011144,0.011138928,445.5953541,445.373404,387.4505695,387.4501906,0,0,0,0,23.94871947,24.44964542,24.40568045,24.45735355,0.011218621,0.011188698,0.011074805,0.011068771,455.3208186,455.0774559,387.8090243,387.8086513
 07/07  23:00:00,26.1,0.018832885,387.4593526,0,23.85980228,24.34534062,24.33557622,24.41390711,0.011322408,0.011301261,0.011211934,0.011207666,437.6360775,437.4346264,387.2668676,387.2665132,0,0,0,0,23.90015997,24.39598268,24.37040975,24.43587008,0.011269576,0.01124444,0.011144,0.011138928,445.5953541,445.373404,387.4505695,387.4501906
 07/07  23:10:00,26.01666667,0.018810637,389.459174,0,23.82300497,24.29740033,24.30202514,24.39210427,0.011387169,0.011369386,0.011291814,0.011288227,430.5697686,430.3882259,387.4039118,387.4036537,0,0,0,0,23.85980228,24.34534062,24.33557622,24.41390711,0.011322408,0.011301261,0.011211934,0.011207666,437.6360775,437.4346264,387.2668676,387.2665132
 07/07  23:20:00,25.93333333,0.018788078,392.4589955,0,23.7935653,24.25321024,24.27022469,24.37085035,0.011471281,0.011456362,0.01139032,0.011387317,424.5761351,424.4139373,387.9395068,387.9394493,0,0,0,0,23.82300497,24.29740033,24.30202514,24.39210427,0.011387169,0.011369386,0.011291814,0.011288227,430.5697686,430.3882259,387.4039118,387.4036537
 07/07  23:30:00,25.85,0.018765215,388.458817,0,23.77183962,24.21315365,24.24021188,24.35024382,0.011575776,0.011563305,0.011507591,0.011505089,419.2271025,419.0827117,388.272524,388.2725781,0,0,0,0,23.7935653,24.25321024,24.27022469,24.37085035,0.011471281,0.011456362,0.01139032,0.011387317,424.5761351,424.4139373,387.9395068,387.9394493
 07/07  23:40:00,25.76666667,0.01874205,384.4586385,0,23.75543972,24.17696748,24.21183091,24.33024783,0.011698323,0.011687941,0.011641025,0.011638957,414.1889177,414.0603181,388.0568325,388.0567941,0,0,0,0,23.77183962,24.21315365,24.24021188,24.35024382,0.011575776,0.011563305,0.011507591,0.011505089,419.2271025,419.0827117,388.272524,388.2725781
 07/07  23:50:00,25.68333333,0.018718584,390.45846,0,23.74184232,24.14414298,24.18489209,24.31079469,0.011835887,0.011827283,0.011787739,0.011786046,410.1513204,410.0375485,388.0774988,388.0774754,0,0,0,0,23.75543972,24.17696748,24.21183091,24.33024783,0.011698323,0.011687941,0.011641025,0.011638957,414.1889177,414.0603181,388.0568325,388.0567941
 07/07  24:00:00,25.6,0.018694823,385.4582814,0,23.72950611,24.11417547,24.15922987,24.2918249,0.011985838,0.011978746,0.011945379,0.011944011,406.5647298,406.4642542,387.9053664,387.9052778,0,0,0,0,23.74184232,24.14414298,24.18489209,24.31079469,0.011835887,0.011827283,0.011787739,0.011786046,410.1513204,410.0375485,388.0774988,388.0774754
 07/08  00:10:00,25.6,0.018694823,383.4581029,0,23.71213254,24.0851118,24.13376729,24.27265415,0.012142859,0.012137046,0.012108883,0.012107795,403.2071971,403.1183775,387.4278169,387.4275399,0,0,0,0,23.72950611,24.11417547,24.15922987,24.2918249,0.011985838,0.011978746,0.011945379,0.011944011,406.5647298,406.4642542,387.9053664,387.9052778
 07/08  00:20:00,25.6,0.018694823,385.4579244,0,23.68841797,24.055796,24.10785683,24.25286777,0.012303524,0.012298792,0.012275029,0.012274182,400.3574619,400.2791474,387.0125438,387.0121276,0,0,0,0,23.71213254,24.0851118,24.13376729,24.27265415,0.012142859,0.012137046,0.012108883,0.012107795,403.2071971,403.1183775,387.4278169,387.4275399
 07/08  00:30:00,25.6,0.018694823,384.4577459,0,23.66027422,24.02588172,24.08130211,24.23234252,0.012466248,0.01246243,0.012442393,0.012441753,397.9206494,397.8517137,386.6352313,386.6347075,0,0,0,0,23.68841797,24.055796,24.10785683,24.25286777,0.012303524,0.012298792,0.012275029,0.012274182,400.3574619,400.2791474,387.0125438,387.0121276
 07/08  00:40:00,25.6,0.018694823,385.4575674,0,23.62987189,23.99538968,24.05411644,24.21109222,0.012630335,0.012627292,0.01261041,0.012609949,395.9283305,395.8678282,386.3854406,386.3848802,0,0,0,0,23.66027422,24.02588172,24.08130211,24.23234252,0.012466248,0.01246243,0.012442393,0.012441753,397.9206494,397.8517137,386.6352313,386.6347075
 07/08  00:50:00,25.6,0.018694823,392.4573889,0,23.59847685,23.96441805,24.02635912,24.18916195,0.012795363,0.012792977,0.012778766,0.01277846,394.8813308,394.8290184,386.8133548,386.8130979,0,0,0,0,23.62987189,23.99538968,24.05411644,24.21109222,0.012630335,0.012627292,0.01261041,0.012609949,395.9283305,395.8678282,386.3854406,386.3848802
 07/08  01:00:00,25.6,0.018694823,383.4572104,0,23.56656621,23.9330413,23.99807972,24.16659149,0.012960958,0.012959128,0.012947179,0.012947006,393.6433152,393.5977165,386.8220422,386.8218296,0,0,0,0,23.59847685,23.96441805,24.02635912,24.18916195,0.012795363,0.012792977,0.012778766,0.01277846,394.8813308,394.8290184,386.8133548,386.8130979
 07/08  01:10:00,25.5,0.018722643,388.4570319,0,23.52621641,23.8990985,23.96797476,24.14250372,0.01312029,0.013118925,0.013108888,0.013108828,392.6602009,392.6205447,386.8934709,386.8933287,0,0,0,0,23.56656621,23.9330413,23.99807972,24.16659149,0.012960958,0.012959128,0.012947179,0.012947006,393.6433152,393.5977165,386.8220422,386.8218296
 07/08  01:20:00,25.4,0.018749373,392.4568534,0,23.47591556,23.86145947,23.9353135,24.1163883,0.013269582,0.013268604,0.013260182,0.013260214,392.2762568,392.2423043,387.4022197,387.4023826,0,0,0,0,23.52621641,23.8990985,23.96797476,24.14250372,0.01312029,0.013118925,0.013108888,0.013108828,392.6602009,392.6205447,386.8934709,386.8933287
 07/08  01:30:00,25.3,0.018775024,382.4566749,0,23.41853299,23.8200537,23.89997809,24.08813704,0.013408235,0.013407576,0.013400519,0.013400627,391.3900397,391.3602649,387.2700086,387.2700669,0,0,0,0,23.47591556,23.86145947,23.9353135,24.1163883,0.013269582,0.013268604,0.013260182,0.013260214,392.2762568,392.2423043,387.4022197,387.4023826
 07/08  01:40:00,25.2,0.018799608,383.4564964,0,23.35728197,23.77526255,23.86212624,24.05782722,0.013537053,0.01353666,0.013530755,0.013530923,390.2696685,390.2430802,386.7866977,386.7864542,0,0,0,0,23.41853299,23.8200537,23.89997809,24.08813704,0.013408235,0.013407576,0.013400519,0.013400627,391.3900397,391.3602649,387.2700086,387.2700669
 07/08  01:50:00,25.1,0.018823132,385.4563179,0,23.29407866,23.72752524,23.82196756,24.02557624,0.013657071,0.013656896,0.013651964,0.013652181,389.3589356,389.3352704,386.4148485,386.4144117,0,0,0,0,23.35728197,23.77526255,23.86212624,24.05782722,0.013537053,0.01353666,0.013530755,0.013530923,390.2696685,390.2430802,386.7866977,386.7864542
 07/08  02:00:00,25,0.018845609,383.4561394,0,23.22969117,23.67720602,23.77968451,23.99148919,0.013769141,0.013769146,0.013765037,0.013765292,388.5173806,388.496241,386.0288755,386.0282582,0,0,0,0,23.29407866,23.72752524,23.82196756,24.02557624,0.013657071,0.013656896,0.013651964,0.013652181,389.3589356,389.3352704,386.4148485,386.4144117
 07/08  02:10:00,25,0.018845609,389.4559609,0,23.16550486,23.62492239,23.73561998,23.95578573,0.013854533,0.013854658,0.013851231,0.013851505,388.2577718,388.2395588,386.1554523,386.1550211,0,0,0,0,23.22969117,23.67720602,23.77968451,23.99148919,0.013769141,0.013769146,0.013765037,0.013765292,388.5173806,388.496241,386.0288755,386.0282582
 07/08  02:20:00,25,0.018845609,388.4557824,0,23.10182087,23.57108062,23.69000852,23.91861891,0.013904553,0.013904729,0.013901863,0.013902128,388.2633136,388.24795,386.487929,386.4878009,0,0,0,0,23.16550486,23.62492239,23.73561998,23.95578573,0.013854533,0.013854658,0.013851231,0.013851505,388.2577718,388.2395588,386.1554523,386.1550211
 07/08  02:30:00,25,0.018845609,391.4556039,0,23.03829527,23.51588965,23.64297963,23.88007515,0.013920356,0.013920528,0.013918116,0.013918351,388.5792976,388.5667976,387.0808478,387.081172,0,0,0,0,23.10182087,23.57108062,23.69000852,23.91861891,0.013904553,0.013904729,0.013901863,0.013902128,388.2633136,388.24795,386.487929,386.4878009
 07/08  02:40:00,25,0.018845609,387.4554254,0,22.97453562,23.45946311,23.5946117,23.84020866,0.013907079,0.013907203,0.013905158,0.013905346,388.667518,388.6571018,387.4025959,387.4031093,0,0,0,0,23.03829527,23.51588965,23.64297963,23.88007515,0.013920356,0.013920528,0.013918116,0.013918351,388.5792976,388.5667976,387.0808478,387.081172
 07/08  02:50:00,25,0.018845609,387.455247,0,22.91032391,23.40188394,23.5449666,23.79906365,0.013870106,0.013870153,0.013868404,0.013868534,388.5638427,388.5548899,387.4957889,387.4962908,0,0,0,0,22.97453562,23.45946311,23.5946117,23.84020866,0.013907079,0.013907203,0.013905158,0.013905346,388.667518,388.6571018,387.4025959,387.4031093
 07/08  03:00:00,25,0.018845609,388.4550685,0,22.84558956,23.34322728,23.49410202,23.75668226,0.013813855,0.013813807,0.013812293,0.013812358,388.4795642,388.471872,387.5778364,387.5783233,0,0,0,0,22.91032391,23.40188394,23.5449666,23.79906365,0.013870106,0.013870153,0.013868404,0.013868534,388.5638427,388.5548899,387.4957889,387.4962908
 07/08  03:10:00,25.1,0.018823132,383.45489,0,22.79306111,23.28705096,23.44419445,23.71454553,0.013755082,0.013754951,0.013753633,0.013753638,388.022864,388.0156692,387.2607287,387.2608735,0,0,0,0,22.84558956,23.34322728,23.49410202,23.75668226,0.013813855,0.013813807,0.013812293,0.013812358,388.4795642,388.471872,387.5778364,387.5783233
 07/08  03:20:00,25.2,0.018799608,388.4547115,0,22.75518367,23.23525374,23.39649323,23.67354105,0.013703024,0.013702834,0.013701685,0.013701646,387.8073414,387.8009245,387.1635339,387.1635719,0,0,0,0,22.79306111,23.28705096,23.44419445,23.71454553,0.013755082,0.013754951,0.013753633,0.013753638,388.022864,388.0156692,387.2607287,387.2608735
 07/08  03:30:00,25.3,0.018775024,385.4545331,0,22.7274557,23.18803283,23.35126266,23.63391005,0.013659702,0.013659479,0.013658478,0.013658408,387.5589279,387.5531478,387.0149311,387.0148347,0,0,0,0,22.75518367,23.23525374,23.39649323,23.67354105,0.013703024,0.013702834,0.013701685,0.013701646,387.8073414,387.8009245,387.1635339,387.1635719
 07/08  03:40:00,25.4,0.018749373,385.4543546,0,22.70484044,23.14485521,23.30832219,23.59559442,0.013624017,0.013623778,0.013622908,0.013622817,387.2722118,387.2669338,386.8123836,386.8121233,0,0,0,0,22.7274557,23.18803283,23.35126266,23.63391005,0.013659702,0.013659479,0.013658478,0.013658408,387.5589279,387.5531478,387.0149311,387.0148347
 07/08  03:50:00,25.5,0.018722643,388.4541761,0,22.68435331,23.10508821,23.26740385,23.55846895,0.013594344,0.013594102,0.013593347,0.013593244,387.2464079,387.2419082,386.8581556,386.8579771,0,0,0,0,22.70484044,23.14485521,23.30832219,23.59559442,0.013624017,0.013623778,0.013622908,0.013622817,387.2722118,387.2669338,386.8123836,386.8121233
 07/08  04:00:00,25.6,0.018694823,392.4539976,0,22.66481851,23.06821284,23.22827879,23.52242523,0.013569411,0.013569176,0.013568521,0.013568411,387.7191335,387.7159297,387.392287,387.3926236,0,0,0,0,22.68435331,23.10508821,23.26740385,23.55846895,0.013594344,0.013594102,0.013593347,0.013593244,387.2464079,387.2419082,386.8581556,386.8579771
 07/08  04:10:00,25.68333333,0.018503616,386.4538192,0,22.63292909,23.03018393,23.18860527,23.48591075,0.013535056,0.013534816,0.013534239,0.013534115,387.8918308,387.8893602,387.6162727,387.6167685,0,0,0,0,22.66481851,23.06821284,23.22827879,23.52242523,0.013569411,0.013569176,0.013568521,0.013568411,387.7191335,387.7159297,387.392287,387.3926236
 07/08  04:20:00,25.76666667,0.018310099,389.4536407,0,22.58604898,22.98876147,23.14701609,23.44799314,0.013484165,0.013483899,0.013483377,0.013483225,388.0458867,388.043999,387.8135925,387.8141943,0,0,0,0,22.63292909,23.03018393,23.18860527,23.48591075,0.013535056,0.013534816,0.013534239,0.013534115,387.8918308,387.8893602,387.6162727,387.6167685
 07/08  04:30:00,25.85,0.018114258,386.4534623,0,22.52883871,22.94365641,23.10319968,23.40843042,0.013416481,0.01341617,0.013415682,0.01341549,387.9720877,387.9703971,387.7758794,387.7763499,0,0,0,0,22.58604898,22.98876147,23.14701609,23.44799314,0.013484165,0.013483899,0.013483377,0.013483225,388.0458867,388.043999,387.8135925,387.8141943
 07/08  04:40:00,25.93333333,0.017916081,383.4532838,0,22.4663813,22.89529664,23.057287,23.36727579,0.01333459,0.01333422,0.01333375,0.01333351,387.5207734,387.5187446,387.3542668,387.354257,0,0,0,0,22.52883871,22.94365641,23.10319968,23.40843042,0.013416481,0.01341617,0.013415682,0.01341549,387.9720877,387.9703971,387.7758794,387.7763499
 07/08  04:50:00,26.01666667,0.017715557,390.4531053,0,22.40160443,22.84419195,23.00949517,23.32464609,0.013241378,0.013240939,0.013240476,0.013240182,387.5186371,387.5169226,387.3781265,387.3781373,0,0,0,0,22.4663813,22.89529664,23.057287,23.36727579,0.01333459,0.01333422,0.01333375,0.01333351,387.5207734,387.5187446,387.3542668,387.354257
 07/08  05:00:00,26.1,0.017512671,383.4529269,0,22.33560878,22.79074675,22.96000532,23.28064096,0.013139185,0.013138671,0.013138206,0.013137858,387.2478655,387.2460408,387.1287356,387.1284995,0,0,0,0,22.40160443,22.84419195,23.00949517,23.32464609,0.013241378,0.013240939,0.013240476,0.013240182,387.5186371,387.5169226,387.3781265,387.3781373
 07/08  05:10:00,26.01666667,0.017202891,392.4527484,0,22.3137428,22.74752453,22.91646244,23.2404334,0.013074758,0.013074234,0.013073794,0.013073436,387.5307147,387.5295388,387.43075,387.4308522,0,0,0,0,22.33560878,22.79074675,22.96000532,23.28064096,0.013139185,0.013138671,0.013138206,0.013137858,387.2478655,387.2460408,387.1287356,387.1284995
 07/08  05:20:00,25.93333333,0.016896036,392.45257,0,22.34456699,22.72115192,22.88318072,23.20706304,0.013072461,0.013072012,0.013071638,0.013071334,388.1560732,388.1558549,388.0729106,388.0736473,0,0,0,0,22.3137428,22.74752453,22.91646244,23.2404334,0.013074758,0.013074234,0.013073794,0.013073436,387.5307147,387.5295388,387.43075,387.4308522
 07/08  05:30:00,25.85,0.016592082,387.4523915,0,22.41204513,22.71222845,22.86097428,23.18127185,0.013134241,0.013133922,0.013133649,0.013133454,388.4141021,388.4142699,388.3444167,388.3453231,0,0,0,0,22.34456699,22.72115192,22.88318072,23.20706304,0.013072461,0.013072012,0.013071638,0.013071334,388.1560732,388.1558549,388.0729106,388.0736473
 07/08  05:40:00,25.76666667,0.016291005,388.4522131,0,22.49842449,22.71885032,22.84910646,23.16275776,0.013252605,0.01325243,0.013252275,0.013252229,388.4635585,388.4637771,388.4047986,388.405626,0,0,0,0,22.41204513,22.71222845,22.86097428,23.18127185,0.013134241,0.013133922,0.013133649,0.013133454,388.4141021,388.4142699,388.3444167,388.3453231
 07/08  05:50:00,25.68333333,0.01599278,389.4520346,0,22.59321103,22.73877229,22.84653828,23.1509862,0.013418974,0.013418923,0.013418888,0.01341901,388.5324478,388.5326512,388.4828355,388.4836029,0,0,0,0,22.49842449,22.71885032,22.84910646,23.16275776,0.013252605,0.01325243,0.013252275,0.013252229,388.4635585,388.4637771,388.4047986,388.405626
 07/08  06:00:00,25.6,0.015697384,392.4518562,0,22.6922415,22.7701346,22.85237051,23.14548332,0.01362647,0.0136265,0.013626575,0.013626872,388.8931223,388.8933701,388.8514152,388.8523955,0,0,0,0,22.59321103,22.73877229,22.84653828,23.1509862,0.013418974,0.013418923,0.013418888,0.01341901,388.5324478,388.5326512,388.4828355,388.4836029
 07/08  06:10:00,25.5,0.015809987,387.4516778,0,22.86055993,22.82811094,22.87740408,23.1547058,0.013786878,0.013786929,0.013787068,0.013787482,389.0374966,389.0377707,389.0008166,389.0018305,0,0,0,0,22.6922415,22.7701346,22.85237051,23.14548332,0.01362647,0.0136265,0.013626575,0.013626872,388.8931223,388.8933701,388.8514152,388.8523955
 07/08  06:20:00,25.4,0.01592059,383.4514993,0,23.02080865,22.89653863,22.91150338,23.17156409,0.01390867,0.013908695,0.013908863,0.013909347,388.817983,388.818352,388.7846286,388.785376,0,0,0,0,22.86055993,22.82811094,22.87740408,23.1547058,0.013786878,0.013786929,0.013787068,0.013787482,389.0374966,389.0377707,389.0008166,389.0018305
 07/08  06:30:00,25.3,0.016029209,387.4513209,0,23.13076271,22.96270821,22.94631679,23.19001241,0.014014041,0.014014014,0.01401419,0.014014721,388.5994504,388.599885,388.5687262,388.5692326,0,0,0,0,23.02080865,22.89653863,22.91150338,23.17156409,0.01390867,0.013908695,0.013908863,0.013909347,388.817983,388.818352,388.7846286,388.785376
 07/08  06:40:00,25.2,0.016135861,387.4511425,0,23.19417902,23.0223511,22.97858499,23.20757802,0.014115756,0.014115671,0.014115844,0.014116409,388.4543475,388.454812,388.4260127,388.4263637,0,0,0,0,23.13076271,22.96270821,22.94631679,23.19001241,0.014014041,0.014014014,0.01401419,0.014014721,388.5994504,388.599885,388.5687262,388.5692326
 07/08  06:50:00,25.1,0.01624056,392.450964,0,23.23033108,23.07584754,23.00794798,23.22386534,0.014217903,0.014217768,0.014217929,0.014218522,388.5790446,388.5794071,388.552857,388.5532643,0,0,0,0,23.19417902,23.0223511,22.97858499,23.20757802,0.014115756,0.014115671,0.014115844,0.014116409,388.4543475,388.454812,388.4260127,388.4263637
 07/08  07:00:00,25,0.016343325,384.4507856,0,23.25448912,23.12457053,23.03492441,23.23913346,0.014320753,0.01432058,0.014320723,0.014321338,388.4994315,388.4997886,388.4753729,388.4757021,0,0,0,0,23.23033108,23.07584754,23.00794798,23.22386534,0.014217903,0.014217768,0.014217929,0.014218522,388.5790446,388.5794071,388.552857,388.5532643
 07/08  07:10:00,25.18333333,0.01642413,387.4506072,0,23.27706093,23.17044489,23.06051403,23.25399245,0.014423942,0.014423742,0.014423861,0.014424494,388.3834155,388.3837862,388.3613521,388.3615836,0,0,0,0,23.25448912,23.12457053,23.03492441,23.23913346,0.014320753,0.01432058,0.014320723,0.014321338,388.4994315,388.4997886,388.4753729,388.4757021
 07/08  07:20:00,25.36666667,0.016504449,386.4504287,0,23.30132141,23.21492912,23.08535004,23.26882247,0.014527185,0.014526969,0.014527061,0.014527705,388.2421271,388.2425136,388.2219118,388.2220393,0,0,0,0,23.27706093,23.17044489,23.06051403,23.25399245,0.014423942,0.014423742,0.014423861,0.014424494,388.3834155,388.3837862,388.3613521,388.3615836
 07/08  07:30:00,25.55,0.016584264,384.4502503,0,23.32693306,23.25853043,23.10971621,23.28377862,0.014630375,0.01463015,0.01463021,0.014630863,388.0105818,388.0109946,387.9921072,387.9920917,0,0,0,0,23.30132141,23.21492912,23.08535004,23.26882247,0.014527185,0.014526969,0.014527061,0.014527705,388.2421271,388.2425136,388.2219118,388.2220393
 07/08  07:40:00,25.73333333,0.016663556,389.4500719,0,23.35293622,23.3013067,23.13373257,23.29891166,0.014733496,0.01473327,0.014733294,0.01473395,387.9571237,387.9575204,387.9401599,387.9401129,0,0,0,0,23.32693306,23.25853043,23.10971621,23.28377862,0.014630375,0.01463015,0.01463021,0.014630863,388.0105818,388.0109946,387.9921072,387.9920917
 07/08  07:50:00,25.91666667,0.016742305,391.4498935,0,23.37891135,23.34329542,23.15748945,23.31425636,0.014836562,0.014836339,0.014836324,0.014836982,388.1173579,388.1177053,388.1016745,388.1017128,0,0,0,0,23.35293622,23.3013067,23.13373257,23.29891166,0.014733496,0.01473327,0.014733294,0.01473395,387.9571237,387.9575204,387.9401599,387.9401129
 07/08  08:00:00,26.1,0.016820492,383.4497151,0,23.40494886,23.38463754,23.18109749,23.32986482,0.014939585,0.014939371,0.014939314,0.01493997,388.0204689,388.0207878,388.006093,388.006087,0,0,0,0,23.37891135,23.34329542,23.15748945,23.31425636,0.014836562,0.014836339,0.014836324,0.014836982,388.1173579,388.1177053,388.1016745,388.1017128
 07/08  08:10:00,26.38333333,0.01674138,386.4495366,0,23.44801572,23.430074,23.20736406,23.34761788,0.015051697,0.015051494,0.015051387,0.015052043,387.8652302,387.8655301,387.8520895,387.852013,0,0,0,0,23.40494886,23.38463754,23.18109749,23.32986482,0.014939585,0.014939371,0.014939314,0.01493997,388.0204689,388.0207878,388.006093,388.006087
 07/08  08:20:00,26.66666667,0.016654089,382.4493582,0,23.51212829,23.48221717,23.23793272,23.36865156,0.015177821,0.015177623,0.015177456,0.015178114,387.5522771,387.5525798,387.5403879,387.5401818,0,0,0,0,23.44801572,23.430074,23.20736406,23.34761788,0.015051697,0.015051494,0.015051387,0.015052043,387.8652302,387.8655301,387.8520895,387.852013
 07/08  08:30:00,26.95,0.016558406,383.4491798,0,23.59205053,23.54147718,23.27320554,23.3932895,0.015318483,0.015318283,0.015318042,0.015318705,387.2108621,387.2111845,387.2001746,387.1998448,0,0,0,0,23.51212829,23.48221717,23.23793272,23.36865156,0.015177821,0.015177623,0.015177456,0.015178114,387.5522771,387.5525798,387.5403879,387.5401818
 07/08  08:40:00,27.23333333,0.01645411,383.4490014,0,23.68137879,23.60756766,23.31302349,23.42148151,0.015472219,0.015472004,0.015471675,0.015472342,386.8946625,386.8950197,386.8851036,386.8846809,0,0,0,0,23.59205053,23.54147718,23.27320554,23.3932895,0.015318483,0.015318283,0.015318042,0.015318705,387.2108621,387.2111845,387.2001746,387.1998448
 07/08  08:50:00,27.51666667,0.016340985,383.448823,0,23.7759331,23.67977432,23.35710574,23.45308929,0.015637139,0.015636897,0.015636463,0.015637132,386.6127219,386.6131256,386.6042166,386.6037328,0,0,0,0,23.68137879,23.60756766,23.31302349,23.42148151,0.015472219,0.015472004,0.015471675,0.015472342,386.8946625,386.8950197,386.8851036,386.8846809
 07/08  09:00:00,27.8,0.016218803,388.4486446,0,23.87376742,23.75742818,23.40521741,23.4879973,0.015811491,0.015811207,0.015810654,0.01581132,386.5751817,386.5755587,386.5673778,386.5669165,0,0,0,0,23.7759331,23.67977432,23.35710574,23.45308929,0.015637139,0.015636897,0.015636463,0.015637132,386.6127219,386.6131256,386.6042166,386.6037328
 07/08  09:10:00,28.06666667,0.016234604,387.4484662,0,23.92980097,23.82651254,23.44796827,23.52002172,0.015938299,0.015937986,0.015937341,0.015938002,386.621193,386.6215304,386.6137843,386.6133625,0,0,0,0,23.87376742,23.75742818,23.40521741,23.4879973,0.015811491,0.015811207,0.015810654,0.01581132,386.5751817,386.5755587,386.5673778,386.5669165
 07/08  09:20:00,28.33333333,0.016246293,384.4482878,0,23.95669947,23.88689443,23.4856344,23.54917748,0.016031061,0.016030734,0.016030019,0.016030672,386.6086146,386.6089359,386.6015555,386.6011533,0,0,0,0,23.92980097,23.82651254,23.44796827,23.52002172,0.015938299,0.015937986,0.015937341,0.015938002,386.621193,386.6215304,386.6137843,386.6133625
 07/08  09:30:00,28.6,0.016253755,387.4481094,0,23.97290022,23.9414291,23.52029652,23.57669949,0.016109053,0.016108725,0.016107949,0.016108591,386.6111099,386.6114192,386.6043293,386.6039448,0,0,0,0,23.95669947,23.88689443,23.4856344,23.54917748,0.016031061,0.016030734,0.016030019,0.016030672,386.6086146,386.6089359,386.6015555,386.6011533
 07/08  09:40:00,28.86666667,0.016256872,389.447931,0,23.98751807,23.99192268,23.5532816,23.60338985,0.016182194,0.016181876,0.016181042,0.016181671,386.6774401,386.6777388,386.6708439,386.6704857,0,0,0,0,23.97290022,23.9414291,23.52029652,23.57669949,0.016109053,0.016108725,0.016107949,0.016108591,386.6111099,386.6114192,386.6043293,386.6039448
 07/08  09:50:00,29.13333333,0.016255525,391.4477526,0,24.00256259,24.03917744,23.58514472,23.62958298,0.016253337,0.016253036,0.016252146,0.016252761,386.8234591,386.8237593,386.8169522,386.8166305,0,0,0,0,23.98751807,23.99192268,23.5532816,23.60338985,0.016182194,0.016181876,0.016181042,0.016181671,386.6774401,386.6777388,386.6708439,386.6704857
 07/08  10:00:00,29.4,0.01624959,387.4475742,0,24.01747839,24.08354488,23.61607855,23.65539089,0.016322536,0.016322259,0.016321314,0.016321914,386.9163006,386.9165996,386.9099465,386.9096515,0,0,0,0,24.00256259,24.03917744,23.58514472,23.62958298,0.016253337,0.016253036,0.016252146,0.016252761,386.8234591,386.8237593,386.8169522,386.8166305
 07/08  10:10:00,29.68333333,0.016254933,388.4473958,0,24.03691739,24.12689016,23.64698354,23.68140995,0.016389397,0.016389149,0.016388152,0.016388735,386.981857,386.9821582,386.9756865,386.975412,0,0,0,0,24.01747839,24.08354488,23.61607855,23.65539089,0.016322536,0.016322259,0.016321314,0.016321914,386.9163006,386.9165996,386.9099465,386.9096515
 07/08  10:20:00,29.96666667,0.01625536,389.4472174,0,24.06246926,24.17037428,23.67841824,23.70801698,0.016453603,0.016453386,0.01645234,0.016452907,387.0604401,387.0607552,387.0544359,387.0541806,0,0,0,0,24.03691739,24.12689016,23.64698354,23.68140995,0.016389397,0.016389149,0.016388152,0.016388735,386.981857,386.9821582,386.9756865,386.975412
 07/08  10:30:00,30.25,0.016250728,385.4470391,0,24.09085261,24.21426945,23.71053047,23.73531877,0.016514968,0.016514784,0.016513692,0.016514242,387.0621832,387.0624849,387.0564196,387.0561754,0,0,0,0,24.06246926,24.17037428,23.67841824,23.70801698,0.016453603,0.016453386,0.01645234,0.016452907,387.0604401,387.0607552,387.0544359,387.0541806
 07/08  10:40:00,30.53333333,0.016240892,385.4468607,0,24.12031283,24.25867425,23.74337232,23.76335892,0.016573375,0.016573223,0.01657209,0.016572622,387.0137689,387.0140372,387.0082886,387.0080507,0,0,0,0,24.09085261,24.21426945,23.71053047,23.73531877,0.016514968,0.016514784,0.016513692,0.016514242,387.0621832,387.0624849,387.0564196,387.0561754
 07/08  10:50:00,30.81666667,0.016225706,387.4466823,0,24.15041683,24.30361581,23.7769621,23.79215787,0.016628725,0.016628606,0.016627435,0.016627948,386.9928418,386.9930909,386.9876048,386.9873748,0,0,0,0,24.12031283,24.25867425,23.74337232,23.76335892,0.016573375,0.016573223,0.01657209,0.016572622,387.0137689,387.0140372,387.0082886,387.0080507
 07/08  11:00:00,31.1,0.01620502,388.4465039,0,24.18122615,24.34909654,23.8113082,23.82172835,0.016680917,0.01668083,0.016679626,0.016680121,387.0203546,387.0206099,387.0153014,387.0150812,0,0,0,0,24.15041683,24.30361581,23.7769621,23.79215787,0.016628725,0.016628606,0.016627435,0.016627948,386.9928418,386.9930909,386.9876048,386.9873748
 07/08  11:10:00,31.2,0.016155962,388.4463255,0,24.20962746,24.39415529,23.84591424,23.85174093,0.01673034,0.016730286,0.016729052,0.016729528,387.0725154,387.072791,387.0676136,387.0674037,0,0,0,0,24.18122615,24.34909654,23.8113082,23.82172835,0.016680917,0.01668083,0.016679626,0.016680121,387.0203546,387.0206099,387.0153014,387.0150812
 07/08  11:20:00,31.3,0.016105691,392.4461472,0,24.23480959,24.43825943,23.88049078,23.88199795,0.016777297,0.016777275,0.016776015,0.016776473,387.2180789,387.2184386,387.2132342,387.2130341,0,0,0,0,24.20962746,24.39415529,23.84591424,23.85174093,0.01673034,0.016730286,0.016729052,0.016729528,387.0725154,387.072791,387.0676136,387.0674037
 07/08  11:30:00,31.4,0.016054198,382.4459688,0,24.25773764,24.48132544,23.9149736,23.91244841,0.016821942,0.016821952,0.01682067,0.01682111,387.1946346,387.1949568,387.1900025,387.1898119,0,0,0,0,24.23480959,24.43825943,23.88049078,23.88199795,0.016777297,0.016777275,0.016776015,0.016776473,387.2180789,387.2184386,387.2132342,387.2130341
 07/08  11:40:00,31.5,0.016001473,382.4457904,0,24.27864977,24.52270714,23.94911774,23.94291728,0.016864349,0.016864391,0.01686309,0.016863511,387.0499203,387.0501141,387.0456023,387.0454221,0,0,0,0,24.25773764,24.48132544,23.9149736,23.91244841,0.016821942,0.016821952,0.01682067,0.01682111,387.1946346,387.1949568,387.1900025,387.1898119
 07/08  11:50:00,31.6,0.015947504,387.4456121,0,24.29806593,24.56196059,23.98269201,23.97323503,0.016904565,0.01690464,0.016903323,0.016903726,386.9727034,386.9728289,386.9686289,386.9684572,0,0,0,0,24.27864977,24.52270714,23.94911774,23.94291728,0.016864349,0.016864391,0.01686309,0.016863511,387.0499203,387.0501141,387.0456023,387.0454221
 07/08  12:00:00,31.7,0.015892282,392.4454337,0,24.31634329,24.59886449,24.01559563,24.00331648,0.016942638,0.016942743,0.016941414,0.0169418,387.0704607,387.0706759,387.0664774,387.066308,0,0,0,0,24.29806593,24.56196059,23.98269201,23.97323503,0.016904565,0.01690464,0.016903323,0.016903726,386.9727034,386.9728289,386.9686289,386.9684572
 07/08  12:10:00,31.88333333,0.015605081,385.4452553,0,24.33205696,24.63285429,24.04750195,24.03292125,0.016978931,0.016979067,0.016977729,0.016978098,387.109372,387.1096134,387.1055165,387.1053525,0,0,0,0,24.31634329,24.59886449,24.01559563,24.00331648,0.016942638,0.016942743,0.016941414,0.0169418,387.0704607,387.0706759,387.0664774,387.066308
 07/08  12:20:00,32.06666667,0.015310155,390.445077,0,24.34497713,24.66366243,24.07821601,24.06189333,0.017013704,0.017013871,0.017012527,0.017012879,387.1894133,387.1897264,387.185657,387.1854957,0,0,0,0,24.33205696,24.63285429,24.04750195,24.03292125,0.016978931,0.016979067,0.016977729,0.016978098,387.109372,387.1096134,387.1055165,387.1053525
 07/08  12:30:00,32.25,0.01500741,388.4448986,0,24.35569035,24.69119123,24.10762049,24.09012631,0.017047087,0.017047282,0.017045935,0.017046271,387.2598671,387.2602426,387.256216,387.2560575,0,0,0,0,24.34497713,24.66366243,24.07821601,24.06189333,0.017013704,0.017013871,0.017012527,0.017012879,387.1894133,387.1897264,387.185657,387.1854957
 07/08  12:40:00,32.43333333,0.014696749,383.4447203,0,24.36587216,24.71632387,24.13598089,24.11777083,0.017079142,0.017079365,0.017078018,0.017078339,387.2057405,387.2060365,387.2022635,387.2021146,0,0,0,0,24.35569035,24.69119123,24.10762049,24.09012631,0.017047087,0.017047282,0.017045935,0.017046271,387.2598671,387.2602426,387.256216,387.2560575
 07/08  12:50:00,32.61666667,0.014378076,387.4445419,0,24.37667386,24.73987242,24.16354604,24.14497033,0.017109916,0.017110167,0.017108822,0.017109128,387.164766,387.1650025,387.1614518,387.1613114,0,0,0,0,24.36587216,24.71632387,24.13598089,24.11777083,0.017079142,0.017079365,0.017078018,0.017078339,387.2057405,387.2060365,387.2022635,387.2021146
 07/08  13:00:00,32.8,0.014051296,383.4443636,0,24.38842075,24.76232907,24.19046134,24.17180266,0.017139455,0.017139732,0.017138391,0.017138683,387.0672118,387.0673201,387.0640766,387.0639477,0,0,0,0,24.37667386,24.73987242,24.16354604,24.14497033,0.017109916,0.017110167,0.017108822,0.017109128,387.164766,387.1650025,387.1614518,387.1613114
 07/08  13:10:00,32.8,0.014000436,390.4441852,0,24.39905067,24.78339889,24.21650083,24.19809829,0.017170043,0.017170347,0.01716901,0.017169288,387.0879375,387.0880696,387.0849242,387.0847993,0,0,0,0,24.38842075,24.76232907,24.19046134,24.17180266,0.017139455,0.017139732,0.017138391,0.017138683,387.0672118,387.0673201,387.0640766,387.0639477
 07/08  13:20:00,32.8,0.013949568,390.4440069,0,24.40776699,24.80285738,24.24180074,24.22372679,0.017203032,0.017203366,0.017202028,0.017202293,387.1919002,387.1921618,387.1889725,387.1888465,0,0,0,0,24.39905067,24.78339889,24.21650083,24.19809829,0.017170043,0.017170347,0.01716901,0.017169288,387.0879375,387.0880696,387.0849242,387.0847993
 07/08  13:30:00,32.8,0.01389869,384.4438285,0,24.41489853,24.82075525,24.26638357,24.24866326,0.017238765,0.017239133,0.017237791,0.017238043,387.1925428,387.1927926,387.1897283,387.1896072,0,0,0,0,24.40776699,24.80285738,24.24180074,24.22372679,0.017203032,0.017203366,0.017202028,0.017202293,387.1919002,387.1921618,387.1889725,387.1888465
 07/08  13:40:00,32.8,0.013847804,391.4436502,0,24.421892,24.83785973,24.29040158,24.27305567,0.017277119,0.017277524,0.017276175,0.017276414,387.2678789,387.2682212,387.2651605,387.26504,0,0,0,0,24.41489853,24.82075525,24.26638357,24.24866326,0.017238765,0.017239133,0.017237791,0.017238043,387.1925428,387.1927926,387.1897283,387.1896072
 07/08  13:50:00,32.8,0.01379691,384.4434718,0,24.42970549,24.8547952,24.31398167,24.29702874,0.01731786,0.017318305,0.017316946,0.017317173,387.2525656,387.2528718,387.2499575,387.2498426,0,0,0,0,24.421892,24.83785973,24.29040158,24.27305567,0.017277119,0.017277524,0.017276175,0.017276414,387.2678789,387.2682212,387.2651605,387.26504
 07/08  14:00:00,32.8,0.013746007,386.4432935,0,24.43851467,24.8719079,24.33720023,24.32065409,0.017360775,0.017361262,0.017359891,0.017360107,387.2118443,387.2120802,387.2093472,387.2092392,0,0,0,0,24.42970549,24.8547952,24.31398167,24.29702874,0.01731786,0.017318305,0.017316946,0.017317173,387.2525656,387.2528718,387.2499575,387.2498426
 07/08  14:10:00,32.88333333,0.013598121,386.4431152,0,24.4518993,24.89042338,24.36069583,24.34436767,0.017406117,0.01740665,0.017405264,0.017405469,387.1723269,387.1724966,387.1699355,387.1698341,0,0,0,0,24.43851467,24.8719079,24.33720023,24.32065409,0.017360775,0.017361262,0.017359891,0.017360107,387.2118443,387.2120802,387.2093472,387.2092392
 07/08  14:20:00,32.96666667,0.013448566,386.4429368,0,24.47060211,24.91098637,24.38485093,24.36843186,0.017454042,0.017454622,0.017453219,0.017453413,387.1389472,387.1390618,387.1366556,387.13656,0,0,0,0,24.4518993,24.89042338,24.36069583,24.34436767,0.017406117,0.01740665,0.017405264,0.017405469,387.1723269,387.1724966,387.1699355,387.1698341
 07/08  14:30:00,33.05,0.013297335,389.4427585,0,24.4933277,24.9336894,24.40978045,24.39293063,0.017504557,0.017505187,0.017503764,0.017503947,387.1758007,387.175964,387.1735994,387.1735056,0,0,0,0,24.47060211,24.91098637,24.38485093,24.36843186,0.017454042,0.017454622,0.017453219,0.017453413,387.1389472,387.1390618,387.1366556,387.13656
 07/08  14:40:00,33.13333333,0.013144419,392.4425802,0,24.5175105,24.95765313,24.43531304,24.41773212,0.017557595,0.017558277,0.017556831,0.017557004,387.3203155,387.3206818,387.3181941,387.3180959,0,0,0,0,24.4933277,24.9336894,24.40978045,24.39293063,0.017504557,0.017505187,0.017503764,0.017503947,387.1758007,387.175964,387.1735994,387.1735056
 07/08  14:50:00,33.21666667,0.012989806,391.4424018,0,24.54158808,24.9821798,24.46128717,24.44271895,0.017613071,0.017613806,0.017612335,0.017612497,387.4941848,387.4947891,387.492139,387.4920344,0,0,0,0,24.5175105,24.95765313,24.43531304,24.41773212,0.017557595,0.017558277,0.017556831,0.017557004,387.3203155,387.3206818,387.3181941,387.3180959
 07/08  15:00:00,33.3,0.012833492,386.4422235,0,24.56496701,25.00677477,24.48757971,24.46780272,0.017670902,0.017671692,0.017670193,0.017670346,387.5536201,387.5542868,387.551653,387.5515492,0,0,0,0,24.54158808,24.9821798,24.46128717,24.44271895,0.017613071,0.017613806,0.017612335,0.017612497,387.4941848,387.4947891,387.492139,387.4920344
 07/08  15:10:00,33.3,0.013215755,389.4420452,0,24.58734464,25.03110533,24.51406976,24.49290053,0.017726026,0.017726864,0.017725343,0.017725486,387.6011321,387.6018411,387.5992426,387.5991397,0,0,0,0,24.56496701,25.00677477,24.48757971,24.46780272,0.017670902,0.017671692,0.017670193,0.017670346,387.5536201,387.5542868,387.551653,387.5515492
 07/08  15:20:00,33.3,0.013598479,386.4418669,0,24.60880115,25.0549804,24.54067985,24.51796048,0.017775329,0.017776205,0.017774672,0.017774806,387.5946948,387.5953654,387.5928813,387.5927831,0,0,0,0,24.58734464,25.03110533,24.51406976,24.49290053,0.017726026,0.017726864,0.017725343,0.017725486,387.6011321,387.6018411,387.5992426,387.5991397
 07/08  15:30:00,33.3,0.013981665,392.4416886,0,24.62958925,25.07830467,24.56736218,24.54295145,0.017817866,0.01781877,0.017817236,0.017817361,387.6886083,387.6893901,387.6868687,387.6867669,0,0,0,0,24.60880115,25.0549804,24.54067985,24.51796048,0.017775329,0.017776205,0.017774672,0.017774806,387.5946948,387.5953654,387.5928813,387.5927831
 07/08  15:40:00,33.3,0.014365313,392.4415102,0,24.65040973,25.10134727,24.59415162,24.56790916,0.017853716,0.017854636,0.017853111,0.017853228,387.8525121,387.8535053,387.8508458,387.8507342,0,0,0,0,24.62958925,25.07830467,24.56736218,24.54295145,0.017817866,0.01781877,0.017817236,0.017817361,387.6886083,387.6893901,387.6868687,387.6867669
 07/08  15:50:00,33.3,0.014749424,388.4413319,0,24.67169682,25.12433635,24.62108086,24.59286492,0.017883206,0.017884133,0.017882627,0.017882736,387.9507476,387.9518472,387.9491508,387.9490353,0,0,0,0,24.65040973,25.10134727,24.59415162,24.56790916,0.017853716,0.017854636,0.017853111,0.017853228,387.8525121,387.8535053,387.8508458,387.8507342
 07/08  16:00:00,33.3,0.015133999,384.4411536,0,24.69352058,25.14737978,24.64816298,24.61783312,0.01790663,0.017907554,0.017906075,0.017906178,387.905717,387.9067051,387.9041808,387.9040747,0,0,0,0,24.67169682,25.12433635,24.62108086,24.59286492,0.017883206,0.017884133,0.017882627,0.017882736,387.9507476,387.9518472,387.9491508,387.9490353
 07/08  16:10:00,31.81666667,0.016118017,388.4409753,0,24.71262007,25.16959582,24.67490901,24.64249165,0.017927754,0.017928673,0.017927224,0.01792732,387.8719723,387.8728696,387.8704963,387.8703978,0,0,0,0,24.69352058,25.14737978,24.64816298,24.61783312,0.01790663,0.017907554,0.017906075,0.017906178,387.905717,387.9067051,387.9041808,387.9040747
 07/08  16:20:00,30.33333333,0.01683046,382.440797,0,24.72818769,25.19056345,24.70104296,24.66666084,0.017948904,0.017949817,0.017948397,0.017948487,387.7397073,387.7403673,387.7382759,387.7381961,0,0,0,0,24.71262007,25.16959582,24.67490901,24.64249165,0.017927754,0.017928673,0.017927224,0.01792732,387.8719723,387.8728696,387.8704963,387.8703978
 07/08  16:30:00,28.85,0.017303004,385.4406187,0,24.74102451,25.21020356,24.72649876,24.69029689,0.017970837,0.017971747,0.017970354,0.017970438,387.6128848,387.6133236,387.611494,387.611432,0,0,0,0,24.72818769,25.19056345,24.70104296,24.66666084,0.017948904,0.017949817,0.017948397,0.017948487,387.7397073,387.7403673,387.7382759,387.7381961
 07/08  16:40:00,27.36666667,0.017565248,383.4404404,0,24.75165315,25.22828561,24.75125167,24.71337316,0.017993577,0.017994486,0.017993118,0.017993196,387.4657919,387.4659839,387.4644301,387.4643884,0,0,0,0,24.74102451,25.21020356,24.72649876,24.69029689,0.017970837,0.017971747,0.017970354,0.017970438,387.6128848,387.6133236,387.611494,387.611432
 07/08  16:50:00,25.88333333,0.017644656,384.4402621,0,24.76065374,25.24477456,24.77531755,24.73589305,0.018016969,0.018017878,0.018016534,0.018016606,387.330298,387.3302682,387.3289602,387.3289373,0,0,0,0,24.75165315,25.22828561,24.75125167,24.71337316,0.017993577,0.017994486,0.017993118,0.017993196,387.4657919,387.4659839,387.4644301,387.4643884
 07/08  17:00:00,24.4,0.017566544,389.4400838,0,24.76854329,25.25973985,24.79872408,24.75794301,0.01804088,0.018041791,0.018040469,0.018040534,387.3185107,387.3184644,387.3172268,387.3172062,0,0,0,0,24.76065374,25.24477456,24.77531755,24.73589305,0.018016969,0.018017878,0.018016534,0.018016606,387.330298,387.3302682,387.3289602,387.3289373
 07/08  17:10:00,24.6,0.017385255,382.4399055,0,24.77535721,25.27320099,24.82145479,24.77952906,0.018063837,0.018064748,0.01806345,0.01806351,387.2279648,387.2277725,387.2266995,387.2266922,0,0,0,0,24.76854329,25.25973985,24.79872408,24.75794301,0.01804088,0.018041791,0.018040469,0.018040534,387.3185107,387.3184644,387.3172268,387.3172062
 07/08  17:20:00,24.8,0.017196637,386.4397272,0,24.78122081,25.28519267,24.84349547,24.80063209,0.018084958,0.018085868,0.018084595,0.01808465,387.1563643,387.1560616,387.1551221,387.155125,0,0,0,0,24.77535721,25.27320099,24.82145479,24.77952906,0.018063837,0.018064748,0.01806345,0.01806351,387.2279648,387.2277725,387.2266995,387.2266922
 07/08  17:30:00,25,0.017000569,391.4395489,0,24.78645872,25.29583941,24.86485313,24.82123988,0.018103989,0.018104894,0.018103649,0.018103699,387.22219,387.2220101,387.2210307,387.221024,0,0,0,0,24.78122081,25.28519267,24.84349547,24.80063209,0.018084958,0.018085868,0.018084595,0.01808465,387.1563643,387.1560616,387.1551221,387.155125
