Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/08  17:40:00,25.2,0.016796925,387.4393706,0,24.79132282,25.30522587,24.88552996,24.84133759,0.018120964,0.01812186,0.018120646,0.018120691,387.280671,387.2805972,387.2795866,387.2795717,0,0,0,0,24.78645872,25.29583941,24.86485313,24.82123988,0.018103989,0.018104894,0.018103649,0.018103699,387.22219,387.2220101,387.2210307,387.221024
 07/08  17:50:00,25.4,0.016585583,390.4391924,0,24.79587153,25.31339658,24.90552169,24.8609083,0.018135984,0.018136869,0.018135687,0.018135728,387.3749478,387.3750371,387.3739586,387.3739306,0,0,0,0,24.79132282,25.30522587,24.88552996,24.84133759,0.018120964,0.01812186,0.018120646,0.018120691,387.280671,387.2805972,387.2795866,387.2795717
 07/08  18:00:00,25.6,0.016366418,382.4390141,0,24.80015757,25.32041365,24.92482767,24.87993947,0.018149142,0.018150014,0.018148865,0.018148903,387.3144322,387.3144145,387.3134426,387.3134246,0,0,0,0,24.79587153,25.31339658,24.90552169,24.8609083,0.018135984,0.018136869,0.018135687,0.018135728,387.3749478,387.3750371,387.3739586,387.3739306
 07/08  18:10:00,25.6,0.016647224,392.4388358,0,24.80095513,25.32533575,24.94292695,24.89807022,0.018150422,0.01815126,0.018150157,0.018150192,387.3731357,387.3732197,387.3722282,387.3722024,0,0,0,0,24.80015757,25.32041365,24.92482767,24.87993947,0.018149142,0.018150014,0.018148865,0.018148903,387.3144322,387.3144145,387.3134426,387.3134246
 07/08  18:20:00,25.6,0.016928184,387.4386575,0,24.79739094,25.32766231,24.95950746,24.9150763,0.018134036,0.018134812,0.01813377,0.018133807,387.4218748,387.4220399,387.4210388,387.4210069,0,0,0,0,24.80095513,25.32533575,24.94292695,24.89807022,0.018150422,0.01815126,0.018150157,0.018150192,387.3731357,387.3732197,387.3722282,387.3722024
 07/08  18:30:00,25.6,0.017209299,383.4384792,0,24.79036822,25.32735288,24.97448514,24.93088488,0.018098758,0.01809944,0.018098474,0.018098515,387.3535589,387.3535964,387.352699,387.3526781,0,0,0,0,24.79739094,25.32766231,24.95950746,24.9150763,0.018134036,0.018134812,0.01813377,0.018133807,387.4218748,387.4220399,387.4210388,387.4210069
 07/08  18:40:00,25.6,0.017490569,386.438301,0,24.78129582,25.32470488,24.98791017,24.94551428,0.018045469,0.018046028,0.018045151,0.018045197,387.2820872,387.2819959,387.2812018,387.2811918,0,0,0,0,24.79036822,25.32735288,24.97448514,24.93088488,0.018098758,0.01809944,0.018098474,0.018098515,387.3535589,387.3535964,387.352699,387.3526781
 07/08  18:50:00,25.6,0.017771994,387.4381227,0,24.77111981,25.32002185,24.99985092,24.95899758,0.017975535,0.017975946,0.017975165,0.017975219,387.2532256,387.2530865,387.2523523,387.2523469,0,0,0,0,24.78129582,25.32470488,24.98791017,24.94551428,0.018045469,0.018046028,0.018045151,0.018045197,387.2820872,387.2819959,387.2812018,387.2811918
 07/08  19:00:00,25.6,0.018053574,385.4379444,0,24.76023265,25.31352565,25.01035709,24.97135804,0.017890217,0.017890457,0.017889777,0.01788984,387.2076048,387.2073888,387.2067214,387.2067222,0,0,0,0,24.77111981,25.32002185,24.99985092,24.95899758,0.017975535,0.017975946,0.017975165,0.017975219,387.2532256,387.2530865,387.2523523,387.2523469
 07/08  19:10:00,25.6,0.018053574,383.4377661,0,24.76759406,25.30803105,25.02162131,24.98413266,0.017766361,0.017766368,0.017765822,0.017765896,387.0209306,387.0204028,387.0199107,387.019934,0,0,0,0,24.76023265,25.31352565,25.01035709,24.97135804,0.017890217,0.017890457,0.017889777,0.01788984,387.2076048,387.2073888,387.2067214,387.2067222
 07/08  19:20:00,25.6,0.018053574,383.4375879,0,24.78388479,25.30397231,25.03355996,24.99725136,0.017639626,0.017639417,0.017638999,0.017639083,386.7595078,386.7585748,386.7582988,386.7583512,0,0,0,0,24.76759406,25.30803105,25.02162131,24.98413266,0.017766361,0.017766368,0.017765822,0.017765896,387.0209306,387.0204028,387.0199107,387.019934
 07/08  19:30:00,25.6,0.018053574,390.4374096,0,24.79995932,25.3009647,25.04567722,25.01036704,0.017535859,0.017535492,0.017535176,0.017535265,386.7925912,386.7917724,386.7915081,386.7915534,0,0,0,0,24.78388479,25.30397231,25.03355996,24.99725136,0.017639626,0.017639417,0.017638999,0.017639083,386.7595078,386.7585748,386.7582988,386.7583512
 07/08  19:40:00,25.6,0.018053574,385.4372314,0,24.81302261,25.29875029,25.05768256,25.02328233,0.017463577,0.017463124,0.017462877,0.017462967,386.7993569,386.7986173,386.7983691,386.7984098,0,0,0,0,24.79995932,25.3009647,25.04567722,25.01036704,0.017535859,0.017535492,0.017535176,0.017535265,386.7925912,386.7917724,386.7915081,386.7915534
 07/08  19:50:00,25.6,0.018053574,390.4370531,0,24.82378898,25.29720211,25.06947205,25.03593223,0.017422095,0.017421613,0.01742141,0.017421497,386.9555752,386.955136,386.9548237,386.9548441,0,0,0,0,24.81302261,25.29875029,25.05768256,25.02328233,0.017463577,0.017463124,0.017462877,0.017462967,386.7993569,386.7986173,386.7983691,386.7984098
 07/08  20:00:00,25.6,0.018053574,391.4368748,0,24.83351541,25.29624776,25.08102213,25.04830783,0.017408168,0.017407705,0.017407525,0.017407606,387.2438774,387.2439086,387.2434763,387.2434643,0,0,0,0,24.82378898,25.29720211,25.06947205,25.03593223,0.017422095,0.017421613,0.01742141,0.017421497,386.9555752,386.955136,386.9548237,386.9548441
 07/08  20:10:00,25.78333333,0.018184722,385.4366966,0,24.82931097,25.29208524,25.09012073,25.05892542,0.017416542,0.017416129,0.017415959,0.017416034,387.3137511,387.3138887,387.3134507,387.3134315,0,0,0,0,24.83351541,25.29624776,25.08102213,25.04830783,0.017408168,0.017407705,0.017407525,0.017407606,387.2438774,387.2439086,387.2434763,387.2434643
 07/08  20:20:00,25.96666667,0.018316286,390.4365183,0,24.80812919,25.28261937,25.09545527,25.06688154,0.017442726,0.017442387,0.017442219,0.017442285,387.4418328,387.4421543,387.4416995,387.44167,0,0,0,0,24.82931097,25.29208524,25.09012073,25.05892542,0.017416542,0.017416129,0.017415959,0.017416034,387.3137511,387.3138887,387.3134507,387.3134315
 07/08  20:30:00,26.15,0.018448259,385.4363401,0,24.77415729,25.26753821,25.09669419,25.07191652,0.017483267,0.017483018,0.017482849,0.017482906,387.4204231,387.4206813,387.4202676,387.4202415,0,0,0,0,24.80812919,25.28261937,25.09545527,25.06688154,0.017442726,0.017442387,0.017442219,0.017442285,387.4418328,387.4421543,387.4416995,387.44167
 07/08  20:40:00,26.33333333,0.018580635,392.4361618,0,24.73256574,25.24731228,25.09395973,25.07407254,0.017535384,0.017535241,0.017535068,0.017535117,387.6034538,387.6039937,387.6035637,387.6035286,0,0,0,0,24.77415729,25.26753821,25.09669419,25.07191652,0.017483267,0.017483018,0.017482849,0.017482906,387.4204231,387.4206813,387.4202676,387.4202415
 07/08  20:50:00,26.51666667,0.018713407,385.4359836,0,24.68671579,25.22253927,25.08747484,25.07346308,0.017596676,0.017596647,0.017596473,0.017596515,387.6241367,387.6246639,387.624258,387.6242228,0,0,0,0,24.73256574,25.24731228,25.09395973,25.07407254,0.017535384,0.017535241,0.017535068,0.017535117,387.6034538,387.6039937,387.6035637,387.6035286
 07/08  21:00:00,26.7,0.018846568,388.4358054,0,24.63816307,25.19371851,25.07743338,25.07018727,0.01766498,0.017665074,0.017664901,0.017664937,387.6402974,387.6408097,387.640433,387.6404001,0,0,0,0,24.68671579,25.22253927,25.08747484,25.07346308,0.017596676,0.017596647,0.017596473,0.017596515,387.6241367,387.6246639,387.624258,387.6242228
 07/08  21:10:00,26.7,0.018922725,384.4356271,0,24.60123633,25.16498766,25.06622585,25.06582888,0.017732978,0.017733187,0.017733018,0.01773305,387.5067713,387.5070006,387.5066692,387.5066391,0,0,0,0,24.63816307,25.19371851,25.07743338,25.07018727,0.01766498,0.017665074,0.017664901,0.017664937,387.6402974,387.6408097,387.640433,387.6404001
 07/08  21:20:00,26.7,0.018998899,390.4354489,0,24.57943096,25.13869504,25.05529971,25.06136522,0.017796607,0.017796914,0.017796753,0.017796783,387.5504275,387.5507136,387.5504113,387.5503866,0,0,0,0,24.60123633,25.16498766,25.06622585,25.06582888,0.017732978,0.017733187,0.017733018,0.01773305,387.5067713,387.5070006,387.5066692,387.5066391
 07/08  21:30:00,26.7,0.019075092,392.4352707,0,24.56865199,25.11535819,25.04509119,25.05711171,0.017854855,0.017855242,0.017855092,0.017855121,387.8132745,387.8140022,387.8137197,387.8137069,0,0,0,0,24.57943096,25.13869504,25.05529971,25.06136522,0.017796607,0.017796914,0.017796753,0.017796783,387.5504275,387.5507136,387.5504113,387.5503866
 07/08  21:40:00,26.7,0.019151303,384.4350924,0,24.56244575,25.09469493,25.03557074,25.05307558,0.017908051,0.0179085,0.017908362,0.017908391,387.8183009,387.8189916,387.8187254,387.8187109,0,0,0,0,24.56865199,25.11535819,25.04509119,25.05711171,0.017854855,0.017855242,0.017855092,0.017855121,387.8132745,387.8140022,387.8137197,387.8137069
 07/08  21:50:00,26.7,0.019227532,391.4349142,0,24.55801406,25.07625149,25.0265983,25.04918747,0.017956789,0.017957284,0.017957159,0.017957189,387.9334163,387.9342437,387.9340036,387.9339981,0,0,0,0,24.56244575,25.09469493,25.03557074,25.05307558,0.017908051,0.0179085,0.017908362,0.017908391,387.8183009,387.8189916,387.8187254,387.8187109
 07/08  22:00:00,26.7,0.019303779,391.434736,0,24.55451487,25.0596581,25.01805516,25.04538831,0.018001568,0.018002097,0.018001985,0.018002016,388.1553432,388.1564668,388.1562617,388.1562754,0,0,0,0,24.55801406,25.07625149,25.0265983,25.04918747,0.017956789,0.017957284,0.017957159,0.017957189,387.9334163,387.9342437,387.9340036,387.9339981
 07/08  22:10:00,26.7,0.019418184,383.4345577,0,24.5075573,25.02970753,24.99998036,25.03485113,0.018062511,0.018063074,0.018062981,0.018063015,387.870944,387.8714727,387.8712563,387.8712351,0,0,0,0,24.55451487,25.0596581,25.01805516,25.04538831,0.018001568,0.018002097,0.018001985,0.018002016,388.1553432,388.1564668,388.1562617,388.1562754
 07/08  22:20:00,26.7,0.01953263,389.4343795,0,24.45000057,24.99425231,24.9765584,25.02031783,0.018128443,0.018129032,0.018128961,0.018128998,387.7987994,387.7991377,387.7989491,387.7989262,0,0,0,0,24.5075573,25.02970753,24.99998036,25.03485113,0.018062511,0.018063074,0.018062981,0.018063015,387.870944,387.8714727,387.8712563,387.8712351
 07/08  22:30:00,26.7,0.019647116,384.4342013,0,24.40601219,24.95978202,24.9522628,25.00498495,0.018189078,0.018189679,0.018189629,0.018189669,387.5228834,387.5227008,387.5224958,387.5224339,0,0,0,0,24.45000057,24.99425231,24.9765584,25.02031783,0.018128443,0.018129032,0.018128961,0.018128998,387.7987994,387.7991377,387.7989491,387.7989262
 07/08  22:40:00,26.7,0.019761644,387.4340231,0,24.38361216,24.92900652,24.92910576,24.99026358,0.018240727,0.018241322,0.018241289,0.018241332,387.3665699,387.366141,387.3659402,387.3658622,0,0,0,0,24.40601219,24.95978202,24.9522628,25.00498495,0.018189078,0.018189679,0.018189629,0.018189669,387.5228834,387.5227008,387.5224958,387.5224339
 07/08  22:50:00,26.7,0.019876212,382.4338449,0,24.37465954,24.90212822,24.90747139,24.9764245,0.018283702,0.018284275,0.018284257,0.018284302,386.9090674,386.9079541,386.9076865,386.9075255,0,0,0,0,24.38361216,24.92900652,24.92910576,24.99026358,0.018240727,0.018241322,0.018241289,0.018241332,387.3665699,387.366141,387.3659402,387.3658622
 07/08  23:00:00,26.7,0.019990821,384.4336666,0,24.37070179,24.87850399,24.88716683,24.9633442,0.018319524,0.018320066,0.018320059,0.018320105,386.4613884,386.4597209,386.4593938,386.4591572,0,0,0,0,24.37465954,24.90212822,24.90747139,24.9764245,0.018283702,0.018284275,0.018284257,0.018284302,386.9090674,386.9079541,386.9076865,386.9075255
 07/08  23:10:00,26.51666667,0.019882665,391.4334884,0,24.35524183,24.85408727,24.86585892,24.94946522,0.018333131,0.018333611,0.018333608,0.01833365,386.6925258,386.6914542,386.6912339,386.6910984,0,0,0,0,24.37070179,24.87850399,24.88716683,24.9633442,0.018319524,0.018320066,0.018320059,0.018320105,386.4613884,386.4597209,386.4593938,386.4591572
 07/08  23:20:00,26.33333333,0.019774183,384.4333102,0,24.3249312,24.82661369,24.84216708,24.93385802,0.018317474,0.018317855,0.018317849,0.01831788,386.7127357,386.7118716,386.7116901,386.7115787,0,0,0,0,24.35524183,24.85408727,24.86585892,24.94946522,0.018333131,0.018333611,0.018333608,0.01833365,386.6925258,386.6914542,386.6912339,386.6910984
 07/08  23:30:00,26.15,0.019665393,392.433132,0,24.28429149,24.79561523,24.81572143,24.91626259,0.018273536,0.018273789,0.018273772,0.018273785,387.1652492,387.1652383,387.1652037,387.165248,0,0,0,0,24.3249312,24.82661369,24.84216708,24.93385802,0.018317474,0.018317855,0.018317849,0.01831788,386.7127357,386.7118716,386.7116901,386.7115787
 07/08  23:40:00,25.96666667,0.019556314,386.4329538,0,24.23840676,24.76141197,24.78661667,24.89672809,0.018205576,0.018205679,0.018205646,0.018205634,387.3643207,387.364636,387.3646598,387.3647582,0,0,0,0,24.28429149,24.79561523,24.81572143,24.91626259,0.018273536,0.018273789,0.018273772,0.018273785,387.1652492,387.1652383,387.1652037,387.165248
 07/08  23:50:00,25.78333333,0.019446963,390.4327756,0,24.19018173,24.72446017,24.75505049,24.87537405,0.018118066,0.01811801,0.018117956,0.018117915,387.662368,387.6631224,387.6632287,387.6634185,0,0,0,0,24.23840676,24.76141197,24.78661667,24.89672809,0.018205576,0.018205679,0.018205646,0.018205634,387.3643207,387.364636,387.3646598,387.3647582
 07/08  24:00:00,25.6,0.019337358,391.4325974,0,24.14067247,24.68512953,24.7215846,24.85230474,0.018014693,0.018014472,0.018014395,0.01801432,388.1193566,388.1207583,388.1209894,388.1213296,0,0,0,0,24.19018173,24.72446017,24.75505049,24.87537405,0.018118066,0.01811801,0.018117956,0.018117915,387.662368,387.6631224,387.6632287,387.6634185
 07/09  00:10:00,25.78333333,0.019338576,390.4324192,0,24.09004487,24.64370481,24.68651253,24.8275972,0.017896829,0.017896441,0.017896337,0.017896224,388.5303249,388.5322102,388.532539,388.5329987,0,0,0,0,24.14067247,24.68512953,24.7215846,24.85230474,0.018014693,0.018014472,0.018014395,0.01801432,388.1193566,388.1207583,388.1209894,388.1213296
 07/09  00:20:00,25.96666667,0.019337136,387.432241,0,24.03834025,24.60040871,24.649957,24.80131515,0.017766057,0.017765503,0.01776537,0.017765216,388.6015239,388.6032388,388.603538,388.6039535,0,0,0,0,24.09004487,24.64370481,24.68651253,24.8275972,0.017896829,0.017896441,0.017896337,0.017896224,388.5303249,388.5322102,388.532539,388.5329987
 07/09  00:30:00,26.15,0.019332989,392.4320628,0,23.98565768,24.55542583,24.61197861,24.77351654,0.017624334,0.017623618,0.017623453,0.017623254,388.8965356,388.8984958,388.8988583,388.8993545,0,0,0,0,24.03834025,24.60040871,24.649957,24.80131515,0.017766057,0.017765503,0.01776537,0.017765216,388.6015239,388.6032388,388.603538,388.6039535
 07/09  00:40:00,26.33333333,0.019326081,385.4318846,0,23.93212234,24.50891767,24.57262951,24.74425731,0.017473635,0.017472762,0.017472564,0.017472318,388.7652894,388.766712,388.7669638,388.7673106,0,0,0,0,23.98565768,24.55542583,24.61197861,24.77351654,0.017624334,0.017623618,0.017623453,0.017623254,388.8965356,388.8984958,388.8988583,388.8993545
 07/09  00:50:00,26.51666667,0.019316362,383.4317065,0,23.87784033,24.46102966,24.53196588,24.71359163,0.017315716,0.017314695,0.017314463,0.017314168,388.1909707,388.1911339,388.1911053,388.1910778,0,0,0,0,23.93212234,24.50891767,24.57262951,24.74425731,0.017473635,0.017472762,0.017472564,0.017472318,388.7652894,388.766712,388.7669638,388.7673106
 07/09  01:00:00,26.7,0.019303779,390.4315283,0,23.82288817,24.41189846,24.49004669,24.68157368,0.017152056,0.017150896,0.017150629,0.017150286,388.066685,388.0665844,388.0665097,388.0664195,0,0,0,0,23.87784033,24.46102966,24.53196588,24.71359163,0.017315716,0.017314695,0.017314463,0.017314168,388.1909707,388.1911339,388.1911053,388.1910778
 07/09  01:10:00,26.51666667,0.019316362,385.4313501,0,23.77968132,24.36494016,24.44899145,24.64964917,0.016999822,0.016998566,0.016998271,0.016997889,387.86816,387.8677203,387.8675683,387.8673731,0,0,0,0,23.82288817,24.41189846,24.49004669,24.68157368,0.017152056,0.017150896,0.017150629,0.017150286,388.066685,388.0665844,388.0665097,388.0664195
 07/09  01:20:00,26.33333333,0.019326081,391.4311719,0,23.75052559,24.32195782,24.41000875,24.61868143,0.016867799,0.016866501,0.01686619,0.016865784,388.0728411,388.0728277,388.0727974,388.0727663,0,0,0,0,23.77968132,24.36494016,24.44899145,24.64964917,0.016999822,0.016998566,0.016998271,0.016997889,387.86816,387.8677203,387.8675683,387.8673731
 07/09  01:30:00,26.15,0.019332989,383.4309937,0,23.73098873,24.28312984,24.37334683,24.58890464,0.016756538,0.016755247,0.016754932,0.016754516,387.8348483,387.834453,387.8343147,387.8341307,0,0,0,0,23.75052559,24.32195782,24.41000875,24.61868143,0.016867799,0.016866501,0.01686619,0.016865784,388.0728411,388.0728277,388.0727974,388.0727663
 07/09  01:40:00,25.96666667,0.019337136,388.4308156,0,23.71617072,24.24794389,24.33882236,24.56026243,0.016663144,0.016661897,0.016661586,0.016661172,387.7121547,387.7116073,387.7114294,387.7111895,0,0,0,0,23.73098873,24.28312984,24.37334683,24.58890464,0.016756538,0.016755247,0.016754932,0.016754516,387.8348483,387.834453,387.8343147,387.8341307
 07/09  01:50:00,25.78333333,0.019338576,383.4306374,0,23.70319606,24.21579663,24.30616869,24.53263361,0.016584332,0.016583152,0.016582851,0.016582447,387.3203418,387.3192514,387.3189116,387.3184358,0,0,0,0,23.71617072,24.24794389,24.33882236,24.56026243,0.016663144,0.016661897,0.016661586,0.016661172,387.7121547,387.7116073,387.7114294,387.7111895
 07/09  02:00:00,25.6,0.019337358,383.4304592,0,23.69094889,24.18619441,24.27515828,24.50591331,0.01651744,0.01651634,0.016516053,0.016515665,386.7854303,386.7836707,386.7831251,386.7823422,0,0,0,0,23.70319606,24.21579663,24.30616869,24.53263361,0.016584332,0.016583152,0.016582851,0.016582447,387.3203418,387.3192514,387.3189116,387.3184358
 07/09  02:10:00,25.6,0.019230179,390.430281,0,23.68597335,24.16061067,24.2467513,24.48079398,0.016445923,0.016444887,0.016444611,0.016444232,386.8452075,386.8437776,386.8433389,386.8427199,0,0,0,0,23.69094889,24.18619441,24.27515828,24.50591331,0.01651744,0.01651634,0.016516053,0.016515665,386.7854303,386.7836707,386.7831251,386.7823422
 07/09  02:20:00,25.6,0.019123036,391.4301029,0,23.6894854,24.13972598,24.22144599,24.45766687,0.016360737,0.016359741,0.016359469,0.016359087,387.3543901,387.353903,387.3537677,387.3536198,0,0,0,0,23.68597335,24.16061067,24.2467513,24.48079398,0.016445923,0.016444887,0.016444611,0.016444232,386.8452075,386.8437776,386.8433389,386.8427199
 07/09  02:30:00,25.6,0.019015929,386.4299247,0,23.69896751,24.12336476,24.19923268,24.43658517,0.016260284,0.016259307,0.016259032,0.016258635,387.5635705,387.5634829,387.5634727,387.5635085,0,0,0,0,23.6894854,24.13972598,24.22144599,24.45766687,0.016360737,0.016359741,0.016359469,0.016359087,387.3543901,387.353903,387.3537677,387.3536198
 07/09  02:40:00,25.6,0.018908858,383.4297466,0,23.71161162,24.11099663,24.1798763,24.41744611,0.016146186,0.016145214,0.016144933,0.016144514,387.2534662,387.2530303,387.252898,387.2527025,0,0,0,0,23.69896751,24.12336476,24.19923268,24.43658517,0.016260284,0.016259307,0.016259032,0.016258635,387.5635705,387.5634829,387.5634727,387.5635085
 07/09  02:50:00,25.6,0.018801823,382.4295684,0,23.72573554,24.10206776,24.16310718,24.40011542,0.016020567,0.016019595,0.016019306,0.01601886,386.6327335,386.6316178,386.6312542,386.6306284,0,0,0,0,23.71161162,24.11099663,24.1798763,24.41744611,0.016146186,0.016145214,0.016144933,0.016144514,387.2534662,387.2530303,387.252898,387.2527025
 07/09  03:00:00,25.6,0.018694823,386.4293902,0,23.74065744,24.09611229,24.1486884,24.38447246,0.015885125,0.015884149,0.015883854,0.015883378,386.305464,386.3041163,386.3036731,386.302896,0,0,0,0,23.72573554,24.10206776,24.16310718,24.40011542,0.016020567,0.016019595,0.016019306,0.01601886,386.6327335,386.6316178,386.6312542,386.6306284
 07/09  03:10:00,25.68333333,0.018718584,382.4292121,0,23.7426342,24.0890991,24.13416711,24.3688859,0.015756278,0.015755313,0.015755018,0.015754521,385.8925449,385.8909495,385.8904274,385.8894697,0,0,0,0,23.74065744,24.09611229,24.1486884,24.38447246,0.015885125,0.015884149,0.015883854,0.015883378,386.305464,386.3041163,386.3036731,386.302896
 07/09  03:20:00,25.76666667,0.01874205,390.4290339,0,23.72904568,24.07879853,24.11810333,24.3523685,0.01564272,0.015641782,0.015641494,0.015640992,386.0873769,386.086239,386.0858569,386.0851871,0,0,0,0,23.7426342,24.0890991,24.13416711,24.3688859,0.015756278,0.015755313,0.015755018,0.015754521,385.8925449,385.8909495,385.8904274,385.8894697
 07/09  03:30:00,25.85,0.018765215,387.4288558,0,23.70467564,24.06481411,24.10012274,24.33462836,0.015545457,0.015544558,0.015544284,0.01554379,386.3824007,386.3817728,386.3815474,386.3812014,0,0,0,0,23.72904568,24.07879853,24.11810333,24.3523685,0.01564272,0.015641782,0.015641494,0.015640992,386.0873769,386.086239,386.0858569,386.0851871
 07/09  03:40:00,25.93333333,0.018788078,385.4286776,0,23.67485209,24.0475494,24.08033621,24.31569659,0.015462217,0.015461364,0.015461108,0.01546063,386.4418002,386.4413396,386.4411729,386.4409295,0,0,0,0,23.70467564,24.06481411,24.10012274,24.33462836,0.015545457,0.015544558,0.015544284,0.01554379,386.3824007,386.3817728,386.3815474,386.3812014
 07/09  03:50:00,26.01666667,0.018810637,390.4284995,0,23.64271086,24.02753715,24.05895688,24.29567902,0.015390288,0.015389483,0.015389244,0.015388788,386.7622567,386.7622463,386.7622025,386.7622308,0,0,0,0,23.67485209,24.0475494,24.08033621,24.31569659,0.015462217,0.015461364,0.015461108,0.01546063,386.4418002,386.4413396,386.4411729,386.4409295
 07/09  04:00:00,26.1,0.018832885,384.4283214,0,23.60947376,24.00521062,24.03616442,24.27466658,0.015327472,0.015326717,0.015326497,0.015326065,386.7430279,386.7429938,386.7429522,386.7429633,0,0,0,0,23.64271086,24.02753715,24.05895688,24.29567902,0.015390288,0.015389483,0.015389244,0.015388788,386.7622567,386.7622463,386.7622025,386.7622308
 07/09  04:10:00,26.01666667,0.018810637,387.4281432,0,23.58221612,23.98269825,24.01321634,24.25348736,0.015282613,0.015281919,0.01528172,0.015281322,386.7360036,386.7359619,386.7359235,386.7359254,0,0,0,0,23.60947376,24.00521062,24.03616442,24.27466658,0.015327472,0.015326717,0.015326497,0.015326065,386.7430279,386.7429938,386.7429522,386.7429633
 07/09  04:20:00,25.93333333,0.018788078,390.4279651,0,23.56228157,23.9611858,23.99084667,24.2326377,0.015259713,0.015259099,0.015258924,0.015258571,387.0451833,387.0455264,387.0455838,387.0458144,0,0,0,0,23.58221612,23.98269825,24.01321634,24.25348736,0.015282613,0.015281919,0.01528172,0.015281322,386.7360036,386.7359619,386.7359235,386.7359254
 07/09  04:30:00,25.85,0.018765215,391.427787,0,23.54758862,23.94114281,23.96929828,24.21229577,0.015257789,0.015257267,0.015257119,0.01525682,387.594583,387.5955494,387.595759,387.5963684,0,0,0,0,23.56228157,23.9611858,23.99084667,24.2326377,0.015259713,0.015259099,0.015258924,0.015258571,387.0451833,387.0455264,387.0455838,387.0458144
 07/09  04:40:00,25.76666667,0.01874205,389.4276088,0,23.53562042,23.92251984,23.94854944,24.19246488,0.015273836,0.015273415,0.015273294,0.015273054,388.0172438,388.0185825,388.0188838,388.0197217,0,0,0,0,23.54758862,23.94114281,23.96929828,24.21229577,0.015257789,0.015257267,0.015257119,0.01525682,387.594583,387.5955494,387.595759,387.5963684
 07/09  04:50:00,25.68333333,0.018718584,382.4274307,0,23.52481109,23.9051189,23.92851352,24.17310273,0.01530476,0.015304441,0.015304348,0.015304168,387.702909,387.703681,387.7038522,387.7043248,0,0,0,0,23.53562042,23.92251984,23.94854944,24.19246488,0.015273836,0.015273415,0.015273294,0.015273054,388.0172438,388.0185825,388.0188838,388.0197217
 07/09  05:00:00,25.6,0.018694823,382.4272526,0,23.51451083,23.88876032,23.9091155,24.15417175,0.015348009,0.015347791,0.015347724,0.015347605,387.006479,387.0063091,387.0062635,387.0061279,0,0,0,0,23.52481109,23.9051189,23.92851352,24.17310273,0.01530476,0.015304441,0.015304348,0.015304168,387.702909,387.703681,387.7038522,387.7043248
 07/09  05:10:00,25.5,0.018722643,390.4270744,0,23.5112661,23.87509943,23.89142645,24.13640912,0.015391313,0.015391179,0.015391134,0.015391067,386.939864,386.9396126,386.9395468,386.9393707,0,0,0,0,23.51451083,23.88876032,23.9091155,24.15417175,0.015348009,0.015347791,0.015347724,0.015347605,387.006479,387.0063091,387.0062635,387.0061279
 07/09  05:20:00,25.4,0.018749373,383.4268963,0,23.51628582,23.86497643,23.87604018,24.12024506,0.015427872,0.015427799,0.01542777,0.015427741,386.7223212,386.7218753,386.721768,386.7214568,0,0,0,0,23.5112661,23.87509943,23.89142645,24.13640912,0.015391313,0.015391179,0.015391134,0.015391067,386.939864,386.9396126,386.9395468,386.9393707
 07/09  05:30:00,25.3,0.018775024,390.4267182,0,23.52712257,23.85838523,23.86303776,24.10577217,0.015456262,0.01545623,0.015456212,0.015456209,386.9172925,386.9171129,386.9170635,386.9169473,0,0,0,0,23.51628582,23.86497643,23.87604018,24.12024506,0.015427872,0.015427799,0.01542777,0.015427741,386.7223212,386.7218753,386.721768,386.7214568
 07/09  05:40:00,25.2,0.018799608,387.4265401,0,23.54108063,23.85498511,23.85227459,24.09293013,0.015477401,0.015477396,0.015477385,0.015477398,387.1099007,387.1099519,387.1099528,387.1100041,0,0,0,0,23.52712257,23.85838523,23.86303776,24.10577217,0.015456262,0.01545623,0.015456212,0.015456209,386.9172925,386.9171129,386.9170635,386.9169473
 07/09  05:50:00,25.1,0.018823132,384.426362,0,23.55656011,23.85439094,23.84356429,24.08162526,0.0154926,0.015492609,0.015492602,0.015492625,386.9647366,386.9646601,386.9646415,386.9645828,0,0,0,0,23.54108063,23.85498511,23.85227459,24.09293013,0.015477401,0.015477396,0.015477385,0.015477398,387.1099007,387.1099519,387.1099528,387.1100041
 07/09  06:00:00,25,0.018845609,391.4261839,0,23.57291676,23.85627719,23.83674367,24.07177365,0.015502894,0.015502911,0.015502907,0.015502933,387.2219692,387.2221227,387.2221404,387.2222738,0,0,0,0,23.55656011,23.85439094,23.84356429,24.08162526,0.0154926,0.015492609,0.015492602,0.015492625,386.9647366,386.9646601,386.9646415,386.9645828
 07/09  06:10:00,25.28333333,0.01893092,385.4260058,0,23.64746528,23.87719165,23.84270926,24.07163072,0.015504786,0.015504803,0.0155048,0.015504824,387.3251489,387.3253935,387.3254273,387.3256268,0,0,0,0,23.57291676,23.85627719,23.83674367,24.07177365,0.015502894,0.015502911,0.015502907,0.015502933,387.2219692,387.2221227,387.2221404,387.2222738
 07/09  06:20:00,25.56666667,0.019012824,390.4258276,0,23.72904028,23.90723497,23.85544752,24.07694017,0.015498468,0.01549848,0.015498476,0.015498494,387.4789466,387.4792734,387.4793151,387.4796088,0,0,0,0,23.64746528,23.87719165,23.84270926,24.07163072,0.015504786,0.015504803,0.0155048,0.015504824,387.3251489,387.3253935,387.3254273,387.3256268
 07/09  06:30:00,25.85,0.019091191,385.4256495,0,23.78474289,23.93721355,23.86916168,24.08348582,0.015485026,0.015485029,0.015485026,0.015485033,387.464683,387.4649838,387.4650265,387.4652888,0,0,0,0,23.72904028,23.90723497,23.85544752,24.07694017,0.015498468,0.01549848,0.015498476,0.015498494,387.4789466,387.4792734,387.4793151,387.4796088
 07/09  06:40:00,26.13333333,0.019165894,391.4254714,0,23.81293292,23.96350904,23.8813861,24.08941575,0.0154654,0.015465394,0.015465391,0.015465384,387.6027356,387.603078,387.6031087,387.6034413,0,0,0,0,23.78474289,23.93721355,23.86916168,24.08348582,0.015485026,0.015485029,0.015485026,0.015485033,387.464683,387.4649838,387.4650265,387.4652888
 07/09  06:50:00,26.41666667,0.019236801,385.4252933,0,23.82428845,23.98585527,23.89172805,24.09436907,0.015440248,0.015440228,0.015440228,0.015440205,387.5938411,387.5941467,387.5941777,387.594479,0,0,0,0,23.81293292,23.96350904,23.8813861,24.08941575,0.0154654,0.015465394,0.015465391,0.015465384,387.6027356,387.603078,387.6031087,387.6034413
 07/09  07:00:00,26.7,0.019303779,386.4251152,0,23.82823195,24.00501067,23.90048037,24.09849642,0.015410048,0.015410014,0.015410017,0.015409976,387.5132296,387.5134637,387.5135019,387.5137271,0,0,0,0,23.82428845,23.98585527,23.89172805,24.09436907,0.015440248,0.015440228,0.015440228,0.015440205,387.5938411,387.5941467,387.5941777,387.594479
 07/09  07:10:00,26.88333333,0.019323543,389.4249372,0,23.82965716,24.02179461,23.90799711,24.1020049,0.015379062,0.015379012,0.015379019,0.015378962,387.5494676,387.5497076,387.549735,387.549963,0,0,0,0,23.82823195,24.00501067,23.90048037,24.09849642,0.015410048,0.015410014,0.015410017,0.015409976,387.5132296,387.5134637,387.5135019,387.5137271
 07/09  07:20:00,27.06666667,0.019341165,391.4247591,0,23.83021335,24.03675853,23.91452047,24.10503071,0.015349833,0.015349769,0.01534978,0.015349709,387.7552835,387.7556407,387.7556285,387.7559646,0,0,0,0,23.82965716,24.02179461,23.90799711,24.1020049,0.015379062,0.015379012,0.015379019,0.015378962,387.5494676,387.5497076,387.549735,387.549963
 07/09  07:30:00,27.25,0.019356602,391.424581,0,23.83023644,24.05024898,23.92020213,24.10765189,0.015323091,0.015323013,0.015323029,0.015322947,388.0349415,388.0354633,388.0353971,388.0358774,0,0,0,0,23.83021335,24.03675853,23.91452047,24.10503071,0.015349833,0.015349769,0.01534978,0.015349709,387.7552835,387.7556407,387.7556285,387.7559646
 07/09  07:40:00,27.43333333,0.019369811,382.4244029,0,23.82983007,24.06252157,23.92515424,24.10992292,0.015298728,0.015298639,0.015298659,0.015298569,387.9235874,387.9239774,387.9239464,387.9243248,0,0,0,0,23.83023644,24.05024898,23.92020213,24.10765189,0.015323091,0.015323013,0.015323029,0.015322947,388.0349415,388.0354633,388.0353971,388.0358774
 07/09  07:50:00,27.61666667,0.019380751,384.4242248,0,23.82914909,24.07379315,23.92947619,24.11189272,0.015276449,0.01527635,0.015276374,0.015276278,387.6539429,387.6540905,387.6541293,387.6543171,0,0,0,0,23.82983007,24.06252157,23.92515424,24.10992292,0.015298728,0.015298639,0.015298659,0.015298569,387.9235874,387.9239774,387.9239464,387.9243248
 07/09  08:00:00,27.8,0.019389378,385.4240467,0,23.82837911,24.08426347,23.93326469,24.11361138,0.015256,0.015255892,0.015255919,0.01525582,387.411563,387.4115046,387.411603,387.4116314,0,0,0,0,23.82914909,24.07379315,23.92947619,24.11189272,0.015276449,0.01527635,0.015276374,0.015276278,387.6539429,387.6540905,387.6541293,387.6543171
 07/09  08:10:00,27.98333333,0.019398935,392.4238686,0,23.81358563,24.09020447,23.93436168,24.11360464,0.01521787,0.015217737,0.015217773,0.015217659,387.5308831,387.530944,387.530997,387.53109,0,0,0,0,23.82837911,24.08426347,23.93326469,24.11361138,0.015256,0.015255892,0.015255919,0.01525582,387.411563,387.4115046,387.411603,387.4116314
 07/09  08:20:00,28.16666667,0.019406091,382.4236906,0.0909091,23.78142381,24.08961739,23.93312389,24.11206988,0.015151461,0.015151276,0.015156056,0.015155915,387.4211486,387.4210873,388.7250176,388.7250066,0,0,0,0,23.81358563,24.09020447,23.93436168,24.11360464,0.01521787,0.015217737,0.015217773,0.015217659,387.5308831,387.530944,387.530997,387.53109
 07/09  08:30:00,28.35,0.019410801,389.4235125,0.272727,23.73630507,24.08234601,23.9318462,24.11052091,0.015055417,0.015055143,0.015076794,0.015076616,387.4217952,387.4217442,393.3726316,393.3724419,0,0,0,0,23.78142381,24.08961739,23.93312389,24.11206988,0.015151461,0.015151276,0.015156056,0.015155915,387.4211486,387.4210873,388.7250176,388.7250066
 07/09  08:40:00,28.53333333,0.019413017,388.4233344,0.363636,23.68388121,24.06919803,23.93036594,24.10884557,0.014932508,0.014932111,0.014981161,0.014980939,387.4854144,387.4854468,400.9883035,400.9876987,0,0,0,0,23.73630507,24.08234601,23.9318462,24.11052091,0.015055417,0.015055143,0.015076794,0.015076616,387.4217952,387.4217442,393.3726316,393.3724419
 07/09  08:50:00,28.71666667,0.019412693,387.4231564,0.545455,23.6277951,24.05105843,23.92979829,24.10779904,0.014786288,0.014785733,0.014874705,0.014874434,387.5212509,387.5213246,412.0343062,412.0328553,0,0,0,0,23.68388121,24.06919803,23.93036594,24.10884557,0.014932508,0.014932111,0.014981161,0.014980939,387.4854144,387.4854468,400.9883035,400.9876987
 07/09  09:00:00,28.9,0.01940978,391.4229783,0.454545,23.56968568,24.02863542,23.92612529,24.10467942,0.01461991,0.014619162,0.014747329,0.014747001,387.704492,387.7048272,423.0335199,423.0308503,0,0,0,0,23.6277951,24.05105843,23.92979829,24.10779904,0.014786288,0.014785733,0.014874705,0.014874434,387.5212509,387.5213246,412.0343062,412.0328553
 07/09  09:10:00,29.26666667,0.019045422,390.4228002,0.545455,23.59989686,24.02757876,23.93562756,24.11079044,0.014494771,0.014493884,0.014665403,0.014665039,387.8735027,387.8740684,435.1717721,435.167959,0,0,0,0,23.56968568,24.02863542,23.92612529,24.10467942,0.01461991,0.014619162,0.014747329,0.014747001,387.704492,387.7048272,423.0335199,423.0308503
 07/09  09:20:00,29.63333333,0.018655347,385.4226222,0.454545,23.66836405,24.04175216,23.95256891,24.12229943,0.014400728,0.014399755,0.014611523,0.01461114,387.8907267,387.8913067,446.3069118,446.3019046,0,0,0,0,23.59989686,24.02757876,23.93562756,24.11079044,0.014494771,0.014493884,0.014665403,0.014665039,387.8735027,387.8740684,435.1717721,435.167959
 07/09  09:30:00,30,0.018238818,384.4224441,0.454545,23.73054479,24.0623033,23.97192118,24.1357753,0.014319783,0.014318754,0.014567192,0.014566794,387.7931385,387.7935882,456.3423288,456.3360001,0,0,0,0,23.66836405,24.04175216,23.95256891,24.12229943,0.014400728,0.014399755,0.014611523,0.01461114,387.8907267,387.8913067,446.3069118,446.3019046
 07/09  09:40:00,30.36666667,0.017795087,382.422266,0.181818,23.7737721,24.08442673,23.98674332,24.14648859,0.014242173,0.014241105,0.014509226,0.01450881,387.6082448,387.6084788,461.6021335,461.594378,0,0,0,0,23.73054479,24.0623033,23.97192118,24.1357753,0.014319783,0.014318754,0.014567192,0.014566794,387.7931385,387.7935882,456.3423288,456.3360001
 07/09  09:50:00,30.73333333,0.017323404,388.422088,0.545455,23.80280599,24.10666948,24.00486841,24.15964142,0.014164875,0.014163773,0.014460506,0.014460078,387.5289244,387.5290626,469.4369585,469.4277742,0,0,0,0,23.7737721,24.08442673,23.98674332,24.14648859,0.014242173,0.014241105,0.014509226,0.01450881,387.6082448,387.6084788,461.6021335,461.594378
 07/09  10:00:00,31.1,0.016823009,387.4219099,0.363636,23.8251219,24.12898887,24.0227786,24.1728813,0.014087657,0.014086524,0.014410146,0.014409706,387.5100341,387.5101459,476.8578522,476.8472226,0,0,0,0,23.80280599,24.10666948,24.00486841,24.15964142,0.014164875,0.014163773,0.014460506,0.014460078,387.5289244,387.5290626,469.4369585,469.4277742
 07/09  10:10:00,31.28333333,0.016853371,387.4217319,0.363636,23.84501252,24.15156516,24.04005932,24.18592082,0.014011793,0.014010631,0.014357879,0.014357428,387.510393,387.5105008,483.3976,483.3855047,0,0,0,0,23.8251219,24.12898887,24.0227786,24.1728813,0.014087657,0.014086524,0.014410146,0.014409706,387.5100341,387.5101459,476.8578522,476.8472226
 07/09  10:20:00,31.46666667,0.016882275,386.4215538,0.363636,23.86413819,24.17451895,24.05711586,24.1990178,0.013938034,0.013936846,0.014305469,0.014305008,387.4894776,387.4895602,489.2942819,489.2806994,0,0,0,0,23.84501252,24.15156516,24.04005932,24.18592082,0.014011793,0.014010631,0.014357879,0.014357428,387.510393,387.5105008,483.3976,483.3855047
 07/09  10:30:00,31.65,0.016909691,385.4213758,0.363636,23.88294643,24.19788979,24.07429514,24.21239441,0.013866522,0.013865309,0.014254009,0.01425354,387.4299055,387.4299234,494.7936826,494.7785992,0,0,0,0,23.86413819,24.17451895,24.05711586,24.1990178,0.013938034,0.013936846,0.014305469,0.014305008,387.4894776,387.4895602,489.2942819,489.2806994
 07/09  10:40:00,31.83333333,0.016935591,385.4211978,0.181818,23.90163841,24.22175591,24.08862722,24.22403621,0.013797105,0.01379587,0.014194147,0.014193667,387.3514306,387.3513657,497.3717573,497.3551985,0,0,0,0,23.88294643,24.19788979,24.07429514,24.21239441,0.013866522,0.013865309,0.014254009,0.01425354,387.4299055,387.4299234,494.7936826,494.7785992
 07/09  10:50:00,32.01666667,0.016959945,391.4210197,0.363636,23.92019591,24.24619469,24.10470773,24.23700334,0.013729566,0.01372831,0.014139298,0.014138811,387.4045872,387.4045826,500.9480378,500.9301062,0,0,0,0,23.90163841,24.22175591,24.08862722,24.22403621,0.013797105,0.01379587,0.014194147,0.014193667,387.3514306,387.3513657,497.3717573,497.3551985
 07/09  11:00:00,32.2,0.01698272,384.4208417,0.636364,23.93877294,24.2712147,24.12741497,24.2546082,0.013663695,0.01366242,0.014104127,0.014103641,387.3846411,387.3846144,509.4276743,509.4083541,0,0,0,0,23.92019591,24.24619469,24.10470773,24.23700334,0.013729566,0.01372831,0.014139298,0.014138811,387.4045872,387.4045826,500.9480378,500.9301062
 07/09  11:10:00,32.38333333,0.016904696,388.4206637,0.363636,23.95397624,24.29574659,24.14870239,24.27149935,0.01360001,0.013598717,0.014066624,0.014066139,387.3860345,387.3860107,516.6798034,516.6591094,0,0,0,0,23.93877294,24.2712147,24.12741497,24.2546082,0.013663695,0.01366242,0.014104127,0.014103641,387.3846411,387.3846144,509.4276743,509.4083541
 07/09  11:20:00,32.56666667,0.016822852,392.4204856,0.0909091,23.96487403,24.31924173,24.16287895,24.28381044,0.013538819,0.013537509,0.014010547,0.014010057,387.5034189,387.5035327,518.224346,518.2023615,0,0,0,0,23.95397624,24.29574659,24.14870239,24.27149935,0.01360001,0.013598717,0.014066624,0.014066139,387.3860345,387.3860107,516.6798034,516.6591094
 07/09  11:30:00,32.75,0.01673713,386.4203076,0.272727,23.972601,24.34158305,24.17598331,24.29551323,0.013480167,0.013478841,0.013954239,0.013953745,387.551891,387.5520559,518.9335079,518.9102643,0,0,0,0,23.96487403,24.31924173,24.16287895,24.28381044,0.013538819,0.013537509,0.014010547,0.014010057,387.5034189,387.5035327,518.224346,518.2023615
 07/09  11:40:00,32.93333333,0.016647467,384.4201296,0.363636,23.978612,24.36315649,24.19143579,24.30888779,0.013423968,0.013422628,0.013907176,0.013906682,387.490914,387.4909934,521.4097899,521.3853012,0,0,0,0,23.972601,24.34158305,24.17598331,24.29551323,0.013480167,0.013478841,0.013954239,0.013953745,387.551891,387.5520559,518.9335079,518.9102643
 07/09  11:50:00,33.11666667,0.016553802,384.4199515,0.454545,23.98410433,24.38436485,24.21023142,24.32463453,0.013370108,0.013368754,0.013871787,0.013871296,387.3754671,387.3753934,526.4113057,526.3855915,0,0,0,0,23.978612,24.36315649,24.19143579,24.30888779,0.013423968,0.013422628,0.013907176,0.013906682,387.490914,387.4909934,521.4097899,521.3853012
 07/09  12:00:00,33.3,0.016456076,385.4197735,0.363636,23.98955887,24.40551776,24.2292072,24.34066362,0.013318477,0.013317109,0.013837988,0.013837502,387.2706129,387.2704027,531.2464468,531.2195439,0,0,0,0,23.98410433,24.38436485,24.21023142,24.32463453,0.013370108,0.013368754,0.013871787,0.013871296,387.3754671,387.3753934,526.4113057,526.3855915
 07/09  12:10:00,33.4,0.016550928,385.4195955,0.0909091,23.99901047,24.42793379,24.2436129,24.35376736,0.013267634,0.013266251,0.013788057,0.013787571,387.1844007,387.1840805,531.4228878,531.3948556,0,0,0,0,23.98955887,24.40551776,24.2292072,24.34066362,0.013318477,0.013317109,0.013837988,0.013837502,387.2706129,387.2704027,531.2464468,531.2195439
 07/09  12:20:00,33.5,0.01664627,385.4194175,0,24.01373551,24.45241236,24.25442236,24.36453501,0.013216613,0.013215215,0.013722698,0.013722208,387.1098528,387.1094398,527.3955704,527.3664988,0,0,0,0,23.99901047,24.42793379,24.2436129,24.35376736,0.013267634,0.013266251,0.013788057,0.013787571,387.1844007,387.1840805,531.4228878,531.3948556
 07/09  12:30:00,33.6,0.016742102,388.4192395,0.181818,24.03255632,24.47903884,24.26793438,24.37716376,0.013165003,0.013163587,0.013660246,0.013659753,387.1081269,387.107729,524.4071322,524.3771492,0,0,0,0,24.01373551,24.45241236,24.25442236,24.36453501,0.013216613,0.013215215,0.013722698,0.013722208,387.1098528,387.1094398,527.3955704,527.3664988
 07/09  12:40:00,33.7,0.016838431,391.4190615,0.0909091,24.05364051,24.50720605,24.28278817,24.39076573,0.013112662,0.013111227,0.013597373,0.013596877,387.2168098,387.2165901,521.6148964,521.584146,0,0,0,0,24.03255632,24.47903884,24.26793438,24.37716376,0.013165003,0.013163587,0.013660246,0.013659753,387.1081269,387.107729,524.4071322,524.3771492
 07/09  12:50:00,33.8,0.016935257,387.4188835,0.363636,24.07581592,24.53636223,24.30329497,24.40827835,0.013059516,0.01305806,0.013547976,0.013547481,387.2892523,387.2891502,522.734283,522.7028387,0,0,0,0,24.05364051,24.50720605,24.28278817,24.39076573,0.013112662,0.013111227,0.013597373,0.013596877,387.2168098,387.2165901,521.6148964,521.584146
 07/09  13:00:00,33.9,0.017032581,389.4187055,0.272727,24.09878927,24.56628738,24.32586194,24.42735276,0.013005491,0.013004012,0.013501625,0.013501132,387.3626256,387.3626394,524.9401933,524.9081249,0,0,0,0,24.07581592,24.53636223,24.30329497,24.40827835,0.013059516,0.01305806,0.013547976,0.013547481,387.2892523,387.2891502,522.734283,522.7028387
 07/09  13:10:00,33.9,0.016749608,388.4185275,0.454545,24.12046327,24.59627969,24.35188564,24.44896316,0.012952273,0.012950773,0.013465463,0.013464976,387.4190043,387.4191048,529.7222959,529.6896508,0,0,0,0,24.09878927,24.56628738,24.32586194,24.42735276,0.013005491,0.013004012,0.013501625,0.013501132,387.3626256,387.3626394,524.9401933,524.9081249
 07/09  13:20:00,33.9,0.016466792,390.4183495,0.272727,24.14020181,24.62589499,24.37641653,24.46980431,0.012900902,0.012899383,0.013426263,0.013425782,387.5080761,387.5083138,533.1858921,533.1527293,0,0,0,0,24.12046327,24.59627969,24.35188564,24.44896316,0.012952273,0.012950773,0.013465463,0.013464976,387.4190043,387.4191048,529.7222959,529.6896508
 07/09  13:30:00,33.9,0.016184133,382.4181715,0.363636,24.15846656,24.65495946,24.4009452,24.49085339,0.012851673,0.012850136,0.013389053,0.013388578,387.4397378,387.4398529,536.4488045,536.4151255,0,0,0,0,24.14020181,24.62589499,24.37641653,24.46980431,0.012900902,0.012899383,0.013426263,0.013425782,387.5080761,387.5083138,533.1858921,533.1527293
 07/09  13:40:00,33.9,0.015901631,389.4179935,0.272727,24.17602841,24.68350168,24.42412376,24.51118286,0.012804529,0.012802978,0.013349615,0.013349146,387.4255788,387.4256667,538.572461,538.5383327,0,0,0,0,24.15846656,24.65495946,24.4009452,24.49085339,0.012851673,0.012850136,0.013389053,0.013388578,387.4397378,387.4398529,536.4488045,536.4151255
 07/09  13:50:00,33.9,0.015619287,387.4178155,0.363636,24.19341712,24.71156885,24.44806036,24.53218519,0.012759326,0.012757763,0.013314116,0.013313654,387.4287441,387.4288343,541.2649276,541.2304048,0,0,0,0,24.17602841,24.68350168,24.42412376,24.51118286,0.012804529,0.012802978,0.013349615,0.013349146,387.4255788,387.4256667,538.572461,538.5383327
 07/09  14:00:00,33.9,0.015337099,387.4176375,0.454545,24.21085008,24.7391547,24.47425755,24.55487298,0.012715935,0.012714361,0.013287046,0.013286594,387.4329823,387.4330763,545.7876647,545.7527918,0,0,0,0,24.19341712,24.71156885,24.44806036,24.53218519,0.012759326,0.012757763,0.013314116,0.013313654,387.4287441,387.4288343,541.2649276,541.2304048
 07/09  14:10:00,33.98333333,0.015124318,392.4174595,0.363636,24.22664675,24.7657081,24.4997603,24.57726981,0.012671518,0.01266993,0.013257518,0.013257074,387.5463574,387.546648,550.0244767,549.9893208,0,0,0,0,24.21085008,24.7391547,24.47425755,24.55487298,0.012715935,0.012714361,0.013287046,0.013286594,387.4329823,387.4330763,545.7876647,545.7527918
 07/09  14:20:00,34.06666667,0.014909316,384.4172815,0.454545,24.24074255,24.79086568,24.52565337,24.60008987,0.012624356,0.012622749,0.013227659,0.013227224,387.5462582,387.5465349,554.8166989,554.781265,0,0,0,0,24.22664675,24.7657081,24.4997603,24.57726981,0.012671518,0.01266993,0.013257518,0.013257074,387.5463574,387.546648,550.0244767,549.9893208
 07/09  14:30:00,34.15,0.014692083,391.4171035,0.363636,24.25356657,24.81448767,24.54993946,24.62197438,0.012573948,0.012572315,0.013191093,0.013190665,387.6125051,387.6128921,558.7205476,558.6848809,0,0,0,0,24.24074255,24.79086568,24.52565337,24.60008987,0.012624356,0.012622749,0.013227659,0.013227224,387.5462582,387.5465349,554.8166989,554.781265
 07/09  14:40:00,34.23333333,0.014472606,383.4169256,0.454545,24.26531251,24.83645922,24.57436739,24.6440696,0.012520359,0.012518694,0.013153267,0.013152846,387.560009,387.5602809,563.0389605,563.0030582,0,0,0,0,24.25356657,24.81448767,24.54993946,24.62197438,0.012573948,0.012572315,0.013191093,0.013190665,387.6125051,387.6128921,558.7205476,558.6848809
 07/09  14:50:00,34.31666667,0.014250878,391.4167476,0.545455,24.27609625,24.85677142,24.60036308,24.66732621,0.012463792,0.012462088,0.013118735,0.013118321,387.6017444,387.6020852,569.1880128,569.1519168,0,0,0,0,24.26531251,24.83645922,24.57436739,24.6440696,0.012520359,0.012518694,0.013153267,0.013152846,387.560009,387.5602809,563.0389605,563.0030582
 07/09  15:00:00,34.4,0.014026886,386.4165696,0.545455,24.28605152,24.87550146,24.62686573,24.69103675,0.012404429,0.01240268,0.013084464,0.013084057,387.6105573,387.610901,576.1515823,576.1153032,0,0,0,0,24.27609625,24.85677142,24.60036308,24.66732621,0.012463792,0.012462088,0.013118735,0.013118321,387.6017444,387.6020852,569.1880128,569.1519168
 07/09  15:10:00,34.31666667,0.014079065,390.4163916,0.272727,24.2936215,24.89229876,24.647953,24.71119505,0.01234392,0.012342126,0.013034797,0.013034394,387.6713392,387.6717881,579.2286964,579.1922551,0,0,0,0,24.28605152,24.87550146,24.62686573,24.69103675,0.012404429,0.01240268,0.013084464,0.013084057,387.6105573,387.610901,576.1515823,576.1153032
 07/09  15:20:00,34.23333333,0.014130461,391.4162137,0.545455,24.29832326,24.90698397,24.66982827,24.73190633,0.012283295,0.012281453,0.012989819,0.012989422,387.7913186,387.7919879,583.6949396,583.6583513,0,0,0,0,24.2936215,24.89229876,24.647953,24.71119505,0.01234392,0.012342126,0.013034797,0.013034394,387.6713392,387.6717881,579.2286964,579.1922551
 07/09  15:30:00,34.15,0.01418108,390.4160357,0.272727,24.30078587,24.91969622,24.68785694,24.75003096,0.012222906,0.012221018,0.012935776,0.012935382,387.9138595,387.9147485,585.5923064,585.5555652,0,0,0,0,24.29832326,24.90698397,24.66982827,24.73190633,0.012283295,0.012281453,0.012989819,0.012989422,387.7913186,387.7919879,583.6949396,583.6583513
 07/09  15:40:00,34.06666667,0.014230926,386.4158577,0.363636,24.30179691,24.9305463,24.70450379,24.76717345,0.012162791,0.012160858,0.012880037,0.012879647,387.9352571,387.936152,586.8441816,586.8072526,0,0,0,0,24.30078587,24.91969622,24.68785694,24.75003096,0.012222906,0.012221018,0.012935776,0.012935382,387.9138595,387.9147485,585.5923064,585.5555652
 07/09  15:50:00,33.98333333,0.014280003,389.4156798,0.363636,24.30192863,24.93962776,24.72072326,24.78383051,0.012102912,0.012100935,0.012824857,0.01282447,387.9599151,387.9608242,588.188804,588.1516718,0,0,0,0,24.30179691,24.9305463,24.70450379,24.76717345,0.012162791,0.012160858,0.012880037,0.012879647,387.9352571,387.936152,586.8441816,586.8072526
 07/09  16:00:00,33.9,0.014328319,387.4155018,0.363636,24.30151514,24.94703628,24.7365922,24.80001957,0.012043238,0.012041216,0.012770317,0.012769933,387.9592663,387.9601364,589.6292797,589.5919246,0,0,0,0,24.30192863,24.93962776,24.72072326,24.78383051,0.012102912,0.012100935,0.012824857,0.01282447,387.9599151,387.9608242,588.188804,588.1516718
 07/09  16:10:00,33.8,0.014303281,387.4153239,0.363636,24.30268578,24.95344925,24.75225617,24.81584776,0.011981622,0.011979551,0.012713923,0.012713542,387.9423029,387.943101,591.0796451,591.0420529,0,0,0,0,24.30151514,24.94703628,24.7365922,24.80001957,0.012043238,0.012041216,0.012770317,0.012769933,387.9592663,387.9601364,589.6292797,589.5919246
 07/09  16:20:00,33.7,0.014278009,386.4151459,0.272727,24.30620936,24.95926851,24.7661944,24.83030622,0.011916777,0.011914653,0.012649328,0.012648948,387.8976728,387.8983423,591.1300594,591.0922171,0,0,0,0,24.30268578,24.95344925,24.75225617,24.81584776,0.011981622,0.011979551,0.012713923,0.012713542,387.9423029,387.943101,591.0796451,591.0420529
 07/09  16:30:00,33.6,0.014252507,391.414968,0.272727,24.31167596,24.96458991,24.77904443,24.8438258,0.011848358,0.011846175,0.012578035,0.012577654,387.9516847,387.952442,590.4182224,590.3801478,0,0,0,0,24.30620936,24.95926851,24.7661944,24.83030622,0.011916777,0.011914653,0.012649328,0.012648948,387.8976728,387.8983423,591.1300594,591.0922171
