Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/09  16:40:00,33.5,0.01422678,386.41479,0.636364,24.31850745,24.96948534,24.79786932,24.86116475,0.011776462,0.011774214,0.012521539,0.012521159,387.9587988,387.959541,594.716575,594.6782644,0,0,0,0,24.31167596,24.96458991,24.77904443,24.8438258,0.011848358,0.011846175,0.012578035,0.012577654,387.9516847,387.952442,590.4182224,590.3801478
 07/09  16:50:00,33.4,0.014200826,389.4146121,0.272727,24.32622372,24.97398996,24.81406695,24.87656222,0.011701287,0.011698971,0.012454049,0.01245367,387.9862331,387.9870032,596.9042521,596.865722,0,0,0,0,24.31850745,24.96948534,24.79786932,24.86116475,0.011776462,0.011774214,0.012521539,0.012521159,387.9587988,387.959541,594.716575,594.6782644
 07/09  17:00:00,33.3,0.014174651,382.4144341,0.363636,24.33448824,24.97811091,24.82902863,24.89094837,0.011623015,0.011620629,0.012380053,0.012379672,387.8772153,387.8777238,598.0144236,597.9756611,0,0,0,0,24.32622372,24.97398996,24.81406695,24.87656222,0.011701287,0.011698971,0.012454049,0.01245367,387.9862331,387.9870032,596.9042521,596.865722
 07/09  17:10:00,33.21666667,0.014109507,390.4142562,0.454545,24.33916383,24.98077534,24.84460305,24.90556482,0.011538684,0.011536218,0.012303934,0.012303552,387.8614081,387.8618608,600.312702,600.273743,0,0,0,0,24.33448824,24.97811091,24.82902863,24.89094837,0.011623015,0.011620629,0.012380053,0.012379672,387.8772153,387.8777238,598.0144236,597.9756611
 07/09  17:20:00,33.13333333,0.014044629,382.4140783,0.545455,24.33875054,24.98138688,24.86166278,24.92100356,0.011446665,0.011444107,0.012227782,0.012227398,387.7486953,387.7488915,604.6380729,604.598917,0,0,0,0,24.33916383,24.98077534,24.84460305,24.90556482,0.011538684,0.011536218,0.012303934,0.012303552,387.8614081,387.8618608,600.312702,600.273743
 07/09  17:30:00,33.05,0.013980013,391.4139003,0.181818,24.33394502,24.97985202,24.87241239,24.93202473,0.011346755,0.011344091,0.012128131,0.012127743,387.7637201,387.7639398,604.7814201,604.7421005,0,0,0,0,24.33875054,24.98138688,24.86166278,24.92100356,0.011446665,0.011444107,0.012227782,0.012227398,387.7486953,387.7488915,604.6380729,604.598917
 07/09  17:40:00,32.96666667,0.01391566,384.4137224,0,24.32602287,24.97629161,24.87516021,24.93746405,0.011239402,0.011236619,0.012000299,0.011999901,387.7177859,387.7178989,599.1318615,599.0923526,0,0,0,0,24.33394502,24.97985202,24.87241239,24.93202473,0.011346755,0.011344091,0.012128131,0.012127743,387.7637201,387.7639398,604.7814201,604.7421005
 07/09  17:50:00,32.88333333,0.013851571,391.4135445,0.0909091,24.31714294,24.97080438,24.87517859,24.94083502,0.011125197,0.011122285,0.011860741,0.01186033,387.7696963,387.7699159,592.2368979,592.1971967,0,0,0,0,24.32602287,24.97629161,24.87516021,24.93746405,0.011239402,0.011236619,0.012000299,0.011999901,387.7177859,387.7178989,599.1318615,599.0923526
 07/09  18:00:00,32.8,0.013787742,384.4133665,0,24.30795604,24.96355107,24.87291607,24.94242953,0.011004689,0.011001639,0.011711268,0.011710841,387.734573,387.7347085,584.2577704,584.2178304,0,0,0,0,24.31714294,24.97080438,24.87517859,24.94083502,0.011125197,0.011122285,0.011860741,0.01186033,387.7696963,387.7699159,592.2368979,592.1971967
 07/09  18:10:00,32.51666667,0.013985182,388.4131886,0,24.29654485,24.95412652,24.86902102,24.94268051,0.010883438,0.010880253,0.011560322,0.011559877,387.7187925,387.7188882,576.0929966,576.0527996,0,0,0,0,24.30795604,24.96355107,24.87291607,24.94242953,0.011004689,0.011001639,0.011711268,0.011710841,387.734573,387.7347085,584.2577704,584.2178304
 07/09  18:20:00,32.23333333,0.014172473,390.4130107,0,24.28230272,24.9423541,24.86383325,24.94181667,0.010764787,0.010761477,0.011412832,0.011412369,387.7759791,387.7761945,568.2321234,568.191669,0,0,0,0,24.29654485,24.95412652,24.86902102,24.94268051,0.010883438,0.010880253,0.011560322,0.011559877,387.7187925,387.7188882,576.0929966,576.0527996
 07/09  18:30:00,31.95,0.014349841,388.4128328,0,24.26568799,24.92825184,24.85744742,24.93990198,0.010649738,0.010646315,0.011270252,0.011269771,387.8287271,387.8290484,560.7228319,560.6821026,0,0,0,0,24.28230272,24.9423541,24.86383325,24.94181667,0.010764787,0.010761477,0.011412832,0.011412369,387.7759791,387.7761945,568.2321234,568.191669
 07/09  18:40:00,31.66666667,0.014517502,391.4126549,0,24.24748104,24.91201521,24.84987118,24.93694576,0.010538204,0.010534681,0.01113247,0.011131971,387.9323218,387.9328557,553.6132684,553.5722662,0,0,0,0,24.26568799,24.92825184,24.85744742,24.93990198,0.010649738,0.010646315,0.011270252,0.011269771,387.8287271,387.8290484,560.7228319,560.6821026
 07/09  18:50:00,31.38333333,0.014675676,386.4124769,0,24.22823062,24.89384024,24.84109689,24.93294073,0.010429844,0.010426231,0.010999016,0.010998498,387.9530272,387.9535846,546.7347793,546.6934687,0,0,0,0,24.24748104,24.91201521,24.84987118,24.93694576,0.010538204,0.010534681,0.01113247,0.011131971,387.9323218,387.9328557,553.6132684,553.5722662
 07/09  19:00:00,31.1,0.014824577,388.412299,0,24.20818232,24.8738846,24.83111355,24.92788635,0.010324359,0.010320666,0.010869492,0.010868956,387.9578854,387.95843,540.1275648,540.0859335,0,0,0,0,24.22823062,24.89384024,24.84109689,24.93294073,0.010429844,0.010426231,0.010999016,0.010998498,387.9530272,387.9535846,546.7347793,546.6934687
 07/09  19:10:00,30.81666667,0.014916534,391.4121211,0,24.11472256,24.83103246,24.80601346,24.91228214,0.010168632,0.010164821,0.010678948,0.010678383,388.1100844,388.1109441,530.7032972,530.6611733,0,0,0,0,24.20818232,24.8738846,24.83111355,24.92788635,0.010324359,0.010320666,0.010869492,0.010868956,387.9578854,387.95843,540.1275648,540.0859335
 07/09  19:20:00,30.53333333,0.015001146,386.4119432,0,24.00357977,24.77522848,24.77140425,24.88989455,0.009986931,0.009982978,0.010457234,0.010456632,388.1266673,388.1274862,519.7138597,519.6710148,0,0,0,0,24.11472256,24.83103246,24.80601346,24.91228214,0.010168632,0.010164821,0.010678948,0.010678383,388.1100844,388.1109441,530.7032972,530.6611733
 07/09  19:30:00,30.25,0.015078596,382.4117653,0,23.91418434,24.71662031,24.7334137,24.8648662,0.009804383,0.009800296,0.010235173,0.010234532,387.8574019,387.8574556,508.5712033,508.5274424,0,0,0,0,24.00357977,24.77522848,24.77140425,24.88989455,0.009986931,0.009982978,0.010457234,0.010456632,388.1266673,388.1274862,519.7138597,519.6710148
 07/09  19:40:00,29.96666667,0.015149059,382.4115874,0,23.85173703,24.65979981,24.69562332,24.83916185,0.009632078,0.009627883,0.010026331,0.010025652,387.4497105,387.4486984,498.1009231,498.0562043,0,0,0,0,23.91418434,24.71662031,24.7334137,24.8648662,0.009804383,0.009800296,0.010235173,0.010234532,387.8574019,387.8574556,508.5712033,508.5274424
 07/09  19:50:00,29.68333333,0.015212711,383.4114095,0,23.80639747,24.60561642,24.65873964,24.8132581,0.009471926,0.00946766,0.009833008,0.009832292,387.069754,387.0678369,488.5743858,488.5288125,0,0,0,0,23.85173703,24.65979981,24.69562332,24.83916185,0.009632078,0.009627883,0.010026331,0.010025652,387.4497105,387.4486984,498.1009231,498.0562043
 07/09  20:00:00,29.4,0.015269726,386.4112316,0,23.7684477,24.55358381,24.62248457,24.78708284,0.009322614,0.009318316,0.009653546,0.009652797,386.88035,386.878098,480.0602514,480.0140559,0,0,0,0,23.80639747,24.60561642,24.65873964,24.8132581,0.009471926,0.00946766,0.009833008,0.009832292,387.069754,387.0678369,488.5743858,488.5288125
 07/09  20:10:00,29.21666667,0.015452364,383.4110537,0,23.72901361,24.50207581,24.58589572,24.76008534,0.009191547,0.00918727,0.009494966,0.009494192,386.6774788,386.6749047,472.241485,472.1948088,0,0,0,0,23.7684477,24.55358381,24.62248457,24.78708284,0.009322614,0.009318316,0.009653546,0.009652797,386.88035,386.878098,480.0602514,480.0140559
 07/09  20:20:00,29.03333333,0.015629178,387.4108758,0,23.68544923,24.45012662,24.54840127,24.73193472,0.00908228,0.009078082,0.009360529,0.009359741,386.6195167,386.6170093,465.1937245,465.146813,0,0,0,0,23.72901361,24.50207581,24.58589572,24.76008534,0.009191547,0.00918727,0.009494966,0.009494192,386.6774788,386.6749047,472.241485,472.1948088
 07/09  20:30:00,28.85,0.015800252,389.410698,0,23.63854221,24.39742189,24.50981168,24.70253085,0.008994368,0.008990297,0.009249564,0.009248773,386.7432787,386.7412809,458.8949956,458.8481154,0,0,0,0,23.68544923,24.45012662,24.54840127,24.73193472,0.00908228,0.009078082,0.009360529,0.009359741,386.6195167,386.6170093,465.1937245,465.146813
 07/09  20:40:00,28.66666667,0.015965667,388.4105201,0,23.58962218,24.3439412,24.47011023,24.67188034,0.008925625,0.008921721,0.009159705,0.009158922,386.9025734,386.9011324,453.1521257,453.1054434,0,0,0,0,23.63854221,24.39742189,24.50981168,24.70253085,0.008994368,0.008990297,0.009249564,0.009248773,386.7432787,386.7412809,458.8949956,458.8481154
 07/09  20:50:00,28.48333333,0.016125505,386.4103422,0,23.53946199,24.28972888,24.42931988,24.64001489,0.008873613,0.008869903,0.009088349,0.009087583,386.9560938,386.9549058,447.7822882,447.7358693,0,0,0,0,23.58962218,24.3439412,24.47011023,24.67188034,0.008925625,0.008921721,0.009159705,0.009158922,386.9025734,386.9011324,453.1521257,453.1054434
 07/09  21:00:00,28.3,0.01627985,385.4101643,0,23.48830256,24.23481488,24.38745715,24.60696223,0.008836156,0.008832659,0.009033172,0.009032431,386.892315,386.8910717,442.7358808,442.6897762,0,0,0,0,23.53946199,24.28972888,24.42931988,24.64001489,0.008873613,0.008869903,0.009088349,0.009087583,386.9560938,386.9549058,447.7822882,447.7358693
 07/09  21:10:00,28.11666667,0.016387655,387.4099864,0,23.43674198,24.17935422,24.344625,24.57280801,0.008811859,0.008808591,0.008992645,0.008991936,386.8672318,386.8660266,438.1341222,438.0884878,0,0,0,0,23.48830256,24.23481488,24.38745715,24.60696223,0.008836156,0.008832659,0.009033172,0.009032431,386.892315,386.8910717,442.7358808,442.6897762
 07/09  21:20:00,27.93333333,0.016490983,384.4098086,0,23.38487084,24.1234184,24.30087862,24.53760634,0.008799372,0.008796342,0.008965291,0.008964619,386.7538269,386.7524492,433.8167268,433.7716093,0,0,0,0,23.43674198,24.17935422,24.344625,24.57280801,0.008811859,0.008808591,0.008992645,0.008991936,386.8672318,386.8660266,438.1341222,438.0884878
 07/09  21:30:00,27.75,0.016589905,382.4096307,0,23.33247972,24.06700433,24.25622771,24.50138045,0.008797295,0.008794508,0.008949595,0.008948967,386.496023,386.4941458,429.6971321,429.6525248,0,0,0,0,23.38487084,24.1234184,24.30087862,24.53760634,0.008799372,0.008796342,0.008965291,0.008964619,386.7538269,386.7524492,433.8167268,433.7716093
 07/09  21:40:00,27.56666667,0.016684488,390.4094528,0,23.27934543,24.0100798,24.21066307,24.46413973,0.008804265,0.008801724,0.008944088,0.008943507,386.533112,386.5314693,426.1882969,426.1445432,0,0,0,0,23.33247972,24.06700433,24.25622771,24.50138045,0.008797295,0.008794508,0.008949595,0.008948967,386.496023,386.4941458,429.6971321,429.6525248
 07/09  21:50:00,27.38333333,0.016774803,384.409275,0,23.22533892,23.95261074,24.16417325,24.42589058,0.008819014,0.008816716,0.008947405,0.008946874,386.505886,386.5043172,422.9041142,422.8612347,0,0,0,0,23.27934543,24.0100798,24.21066307,24.46413973,0.008804265,0.008801724,0.008944088,0.008943507,386.533112,386.5314693,426.1882969,426.1445432
 07/09  22:00:00,27.2,0.016860918,387.4090971,0,23.17041283,23.89456985,24.11675007,24.38664013,0.008840388,0.008838329,0.008958303,0.008957825,386.5231286,386.5217304,419.9302532,419.8883567,0,0,0,0,23.22533892,23.95261074,24.16417325,24.42589058,0.008819014,0.008816716,0.008947405,0.008946874,386.505886,386.5043172,422.9041142,422.8612347
 07/09  22:10:00,27.11666667,0.016854116,388.4089193,0,22.8993478,23.8105038,24.05876148,24.3446114,0.008854295,0.008852397,0.008965355,0.008964912,386.6738456,386.6729454,418.1236439,418.0825946,0,0,0,0,23.09315949,23.87493564,24.10382781,24.37765626,0.00884294,0.00884091,0.008959644,0.008959173,386.5648177,386.5635464,419.6262987,419.5845711
 07/09  22:20:00,27.03333333,0.016846917,391.4087414,0,22.49913494,23.62670937,23.92485954,24.24372429,0.008883404,0.008881893,0.008977153,0.00897679,387.1840502,387.1849913,413.6987844,413.6600787,0,0,0,0,22.73718551,23.74101058,24.00848065,24.30686198,0.008865942,0.008864193,0.008970385,0.008969973,386.8443348,386.8440528,416.4069688,416.3667746
 07/09  22:30:00,26.95,0.016839322,386.4085635,0,22.22328149,23.44014185,23.7833928,24.1347709,0.008903944,0.008902778,0.008980758,0.008980464,387.3899632,387.3914685,409.0882697,409.0518074,0,0,0,0,22.42324666,23.58190139,23.89151926,24.218336,0.008889219,0.008887797,0.008978891,0.008978546,387.3532765,387.3548225,412.7072751,412.6692028
 07/09  22:40:00,26.86666667,0.016831336,383.4083857,0,22.08135448,23.27856204,23.65478974,24.03317487,0.008910391,0.008909457,0.008973647,0.008973397,387.0859014,387.0860312,404.9428814,404.9081105,0,0,0,0,22.22328149,23.44014185,23.7833928,24.1347709,0.008903944,0.008902778,0.008980758,0.008980464,387.3899632,387.3914685,409.0882697,409.0518074
 07/09  22:50:00,26.78333333,0.016822962,386.4082078,0,22.00696815,23.13993059,23.53884352,23.93918251,0.008904711,0.008903913,0.008957448,0.008957219,386.8169163,386.8160071,401.7106236,401.6776772,0,0,0,0,22.08135448,23.27856204,23.65478974,24.03317487,0.008910391,0.008909457,0.008973647,0.008973397,387.0859014,387.0860312,404.9428814,404.9081105
 07/09  23:00:00,26.7,0.016814205,392.40803,0,21.95038448,23.01661561,23.43123829,23.84995511,0.008890025,0.008889302,0.008934331,0.00893411,387.1872158,387.1876144,399.7226454,399.6924197,0,0,0,0,22.00696815,23.13993059,23.53884352,23.93918251,0.008904711,0.008903913,0.008957448,0.008957219,386.8169163,386.8160071,401.7106236,401.6776772
 07/09  23:10:00,26.6,0.016938749,391.4078522,0,21.88733317,22.90180126,23.32799026,23.76286602,0.008873705,0.008873041,0.008911024,0.008910806,387.8072081,387.8095609,398.3913013,398.36407,0,0,0,0,21.95038448,23.01661561,23.43123829,23.84995511,0.008890025,0.008889302,0.008934331,0.00893411,387.1872158,387.1876144,399.7226454,399.6924197
 07/09  23:20:00,26.5,0.017061205,388.4076743,0,21.81523884,22.79210084,23.22718641,23.67670272,0.008859541,0.008858936,0.008890969,0.008890758,388.1577163,388.1608583,397.0920871,397.0673534,0,0,0,0,21.88733317,22.90180126,23.32799026,23.76286602,0.008873705,0.008873041,0.008911024,0.008910806,387.8072081,387.8095609,398.3913013,398.36407
 07/09  23:30:00,26.4,0.017181589,385.4074965,0,21.73861677,22.68626545,23.1282042,23.5911265,0.008848206,0.008847661,0.008874651,0.00887445,388.0240986,388.0263895,395.556486,395.5334715,0,0,0,0,21.81523884,22.79210084,23.22718641,23.67670272,0.008859541,0.008858936,0.008890969,0.008890758,388.1577163,388.1608583,397.0920871,397.0673534
 07/09  23:40:00,26.3,0.017299916,383.4073187,0,21.66105409,22.58382326,23.03087692,23.50610038,0.008839098,0.008838613,0.008861338,0.008861149,387.4941892,387.4945669,393.8379455,393.8160573,0,0,0,0,21.73861677,22.68626545,23.1282042,23.5911265,0.008848206,0.008847661,0.008874651,0.00887445,388.0240986,388.0263895,395.556486,395.5334715
 07/09  23:50:00,26.2,0.017416203,391.4071408,0,21.58378121,22.48443901,22.93510177,23.42162236,0.00883145,0.00883102,0.008850147,0.008849972,387.5418834,387.5422645,392.8849837,392.8651358,0,0,0,0,21.66105409,22.58382326,23.03087692,23.50610038,0.008839098,0.008838613,0.008861338,0.008861149,387.4941892,387.4945669,393.8379455,393.8160573
 07/09  24:00:00,26.1,0.017530463,388.406963,0,21.50673943,22.38775628,22.84074389,23.33766197,0.008824674,0.008824293,0.008840391,0.008840228,387.7316127,387.7324535,392.2322868,392.2145925,0,0,0,0,21.58378121,22.48443901,22.93510177,23.42162236,0.00883145,0.00883102,0.008850147,0.008849972,387.5418834,387.5422645,392.8849837,392.8651358
 07/10  00:10:00,26.1,0.017530463,384.4067852,0,21.44758539,22.29805618,22.75067454,23.25621924,0.008822868,0.008822542,0.008836098,0.008835954,387.5504438,387.5507056,391.3404228,391.324146,0,0,0,0,21.50673943,22.38775628,22.84074389,23.33766197,0.008824674,0.008824293,0.008840391,0.008840228,387.7316127,387.7324535,392.2322868,392.2145925
 07/10  00:20:00,26.1,0.017530463,383.4066073,0,21.40937622,22.21741289,22.66643821,23.17843828,0.008828108,0.008827847,0.008839274,0.008839159,387.06004,387.0590117,390.2505853,390.2351571,0,0,0,0,21.44758539,22.29805618,22.75067454,23.25621924,0.008822868,0.008822542,0.008836098,0.008835954,387.5504438,387.5507056,391.3404228,391.324146
 07/10  00:30:00,26.1,0.017530463,391.4064295,0,21.38557679,22.14568055,22.58818648,23.10454268,0.008840337,0.008840147,0.008849794,0.008849714,387.1752211,387.1745567,389.8636103,389.8499932,0,0,0,0,21.40937622,22.21741289,22.66643821,23.17843828,0.008828108,0.008827847,0.008839274,0.008839159,387.06004,387.0590117,390.2505853,390.2351571
 07/10  00:40:00,26.1,0.017530463,384.4062517,0,21.36908201,22.08180108,22.51545776,23.03433708,0.008858599,0.008858481,0.008866639,0.008866599,387.0878743,387.0871401,389.3528026,389.3405225,0,0,0,0,21.38557679,22.14568055,22.58818648,23.10454268,0.008840337,0.008840147,0.008849794,0.008849714,387.1752211,387.1745567,389.8636103,389.8499932
 07/10  00:50:00,26.1,0.017530463,387.4060739,0,21.3557428,22.02463617,22.44768649,22.96753887,0.008881852,0.008881803,0.008888714,0.008888716,387.0449738,387.044271,388.9534419,388.9424576,0,0,0,0,21.36908201,22.08180108,22.51545776,23.03433708,0.008858599,0.008858481,0.008866639,0.008866599,387.0878743,387.0871401,389.3528026,389.3405225
 07/10  01:00:00,26.1,0.017530463,391.4058961,0,21.34394447,21.97324343,22.38438027,22.9038964,0.008909242,0.008909256,0.008915123,0.008915167,387.4059006,387.4060154,389.0155274,389.006374,0,0,0,0,21.3557428,22.02463617,22.44768649,22.96753887,0.008881852,0.008881803,0.008888714,0.008888716,387.0449738,387.044271,388.9534419,388.9424576
 07/10  01:10:00,25.81666667,0.01755498,388.4057183,0,21.33464665,21.9273145,22.32535798,22.8433548,0.008940962,0.008941035,0.008946026,0.008946114,387.7082763,387.7089715,389.0659898,389.0583706,0,0,0,0,21.34394447,21.97324343,22.38438027,22.9038964,0.008909242,0.008909256,0.008915123,0.008915167,387.4059006,387.4060154,389.0155274,389.006374
 07/10  01:20:00,25.53333333,0.017573045,391.4055405,0,21.32801042,21.88647669,22.27040362,22.78582644,0.008976926,0.008977052,0.008981311,0.008981442,388.1389014,388.1402664,389.2847448,389.2786812,0,0,0,0,21.33464665,21.9273145,22.32535798,22.8433548,0.008940962,0.008941035,0.008946026,0.008946114,387.7082763,387.7089715,389.0659898,389.0583706
 07/10  01:30:00,25.25,0.017584843,391.4053627,0,21.32340853,21.85022446,22.21923531,22.73117088,0.00901672,0.009016893,0.009020539,0.009020712,388.6171818,388.6191481,389.5846113,389.5799854,0,0,0,0,21.32801042,21.88647669,22.27040362,22.78582644,0.008976926,0.008977052,0.008981311,0.008981442,388.1389014,388.1402664,389.2847448,389.2786812
 07/10  01:40:00,24.96666667,0.017590549,385.4051849,0,21.3201159,21.81802104,22.17155231,22.67922662,0.009059819,0.009060035,0.009063166,0.00906338,388.5508957,388.5524809,389.3663735,389.3621401,0,0,0,0,21.32340853,21.85022446,22.21923531,22.73117088,0.00901672,0.009016893,0.009020539,0.009020712,388.6171818,388.6191481,389.5846113,389.5799854
 07/10  01:50:00,24.68333333,0.017590341,389.4050071,0,21.31765362,21.78937301,22.1270697,22.62983492,0.009105737,0.009105989,0.009108688,0.00910894,388.5053341,388.506585,389.1927513,389.1888994,0,0,0,0,21.3201159,21.81802104,22.17155231,22.67922662,0.009059819,0.009060035,0.009063166,0.00906338,388.5508957,388.5524809,389.3663735,389.3621401
 07/10  02:00:00,24.4,0.017584393,384.4048293,0,21.31578903,21.76385373,22.08553024,22.58284864,0.009154067,0.009154349,0.009156685,0.009156972,388.1413916,388.1419216,388.7200642,388.7160784,0,0,0,0,21.31765362,21.78937301,22.1270697,22.62983492,0.009105737,0.009105989,0.009108688,0.00910894,388.5053341,388.506585,389.1927513,389.1888994
 07/10  02:10:00,24.4,0.017584393,383.4046515,0,21.30043536,21.73731513,22.04437725,22.53655129,0.009194003,0.009194295,0.009196313,0.009196616,387.5343876,387.5339874,388.0207714,388.0163284,0,0,0,0,21.31578903,21.76385373,22.08553024,22.58284864,0.009154067,0.009154349,0.009156685,0.009156972,388.1413916,388.1419216,388.7200642,388.7160784
 07/10  02:20:00,24.4,0.017584393,382.4044737,0,21.26887359,21.70744787,22.00209042,22.48988737,0.009220054,0.009220336,0.009222068,0.009222363,386.8052581,386.8039127,387.2135229,387.2085378,0,0,0,0,21.30043536,21.73731513,22.04437725,22.53655129,0.009194003,0.009194295,0.009196313,0.009196616,387.5343876,387.5339874,388.0207714,388.0163284
 07/10  02:30:00,24.4,0.017584393,383.4042959,0,21.22603061,21.67384239,21.95825492,22.44252489,0.00923203,0.009232284,0.009233757,0.009234023,386.1924107,386.1904236,386.5350923,386.5298552,0,0,0,0,21.26887359,21.70744787,22.00209042,22.48988737,0.009220054,0.009220336,0.009222068,0.009222363,386.8052581,386.8039127,387.2135229,387.2085378
 07/10  02:40:00,24.4,0.017584393,389.4041181,0,21.17746837,21.63690818,21.91295337,22.39446404,0.009231954,0.009232168,0.009233409,0.009233632,386.2301612,386.2285487,386.5191661,386.5147216,0,0,0,0,21.22603061,21.67384239,21.95825492,22.44252489,0.00923203,0.009232284,0.009233757,0.009234023,386.1924107,386.1904236,386.5350923,386.5298552
 07/10  02:50:00,24.4,0.017584393,389.4039403,0,21.12645079,21.59719363,21.86638168,22.34578778,0.009222091,0.009222256,0.009223292,0.009223464,386.6241911,386.6234192,386.8688503,386.8656401,0,0,0,0,21.17746837,21.63690818,21.91295337,22.39446404,0.009231954,0.009232168,0.009233409,0.009233632,386.2301612,386.2285487,386.5191661,386.5147216
 07/10  03:00:00,24.4,0.017584393,384.4037626,0,21.07427654,21.55514148,21.81869784,22.29656168,0.009204283,0.009204395,0.009205249,0.009205367,386.6583006,386.6577079,386.8646663,386.8619769,0,0,0,0,21.12645079,21.59719363,21.86638168,22.34578778,0.009222091,0.009222256,0.009223292,0.009223464,386.6241911,386.6234192,386.8688503,386.8656401
 07/10  03:10:00,24.4,0.017587371,386.4035848,0,21.03538786,21.5149123,21.77235645,22.24841952,0.009190085,0.009190158,0.009190863,0.009190941,386.5909425,386.5903389,386.7647486,386.762337,0,0,0,0,21.07427654,21.55514148,21.81869784,22.29656168,0.009204283,0.009204395,0.009205249,0.009205367,386.6583006,386.6577079,386.8646663,386.8619769
 07/10  03:20:00,24.4,0.017590351,387.403407,0,21.01258852,21.47877996,21.72876347,22.20232595,0.009185635,0.009185689,0.009186279,0.009186338,386.6151385,386.6146563,386.7617225,386.7596797,0,0,0,0,21.03538786,21.5149123,21.77235645,22.24841952,0.009190085,0.009190158,0.009190863,0.009190941,386.5909425,386.5903389,386.7647486,386.762337
 07/10  03:30:00,24.4,0.017593331,382.4032292,0,21.00094291,21.44709541,21.68821928,22.15852152,0.009191779,0.009191834,0.009192337,0.009192396,386.2824204,386.2815517,386.4052387,386.4029949,0,0,0,0,21.01258852,21.47877996,21.72876347,22.20232595,0.009185635,0.009185689,0.009186279,0.009186338,386.6151385,386.6146563,386.7617225,386.7596797
 07/10  03:40:00,24.4,0.017596312,386.4030515,0,20.99497693,21.41938798,21.65053161,22.11691874,0.009207117,0.009207184,0.009207623,0.009207695,386.0949046,386.0939023,386.1980206,386.1958173,0,0,0,0,21.00094291,21.44709541,21.68821928,22.15852152,0.009191779,0.009191834,0.009192337,0.009192396,386.2824204,386.2815517,386.4052387,386.4029949
 07/10  03:50:00,24.4,0.017599295,387.4028737,0,20.99144402,21.39505237,21.61541095,22.07735393,0.009229936,0.009230023,0.009230414,0.009230508,386.1521575,386.1513728,386.2392288,386.2374256,0,0,0,0,20.99497693,21.41938798,21.65053161,22.11691874,0.009207117,0.009207184,0.009207623,0.009207695,386.0949046,386.0939023,386.1980206,386.1958173
 07/10  04:00:00,24.4,0.017602278,392.4026959,0,20.98910906,21.3736014,21.58260943,22.0396848,0.009258867,0.009258976,0.009259332,0.009259453,386.747378,386.7474365,386.8220549,386.8213678,0,0,0,0,20.99144402,21.39505237,21.61541095,22.07735393,0.009229936,0.009230023,0.009230414,0.009230508,386.1521575,386.1513728,386.2392288,386.2374256
 07/10  04:10:00,24.31666667,0.017608115,382.4025182,0,20.98745388,21.35460675,21.55192553,22.0037927,0.009292907,0.009293039,0.009293368,0.009293518,386.7157297,386.715781,386.7787234,386.7781074,0,0,0,0,20.98910906,21.3736014,21.58260943,22.0396848,0.009258867,0.009258976,0.009259332,0.009259453,386.747378,386.7474365,386.8220549,386.8213678
 07/10  04:20:00,24.23333333,0.017613356,390.4023404,0,20.9863315,21.33775155,21.523198,21.96958135,0.009331294,0.009331449,0.009331757,0.009331938,386.9110326,386.9112891,386.9645388,386.9642736,0,0,0,0,20.98745388,21.35460675,21.55192553,22.0037927,0.009292907,0.009293039,0.009293368,0.009293518,386.7157297,386.715781,386.7787234,386.7781074
 07/10  04:30:00,24.15,0.017618006,384.4021627,0,20.98591107,21.32295844,21.49633097,21.93699532,0.009373413,0.009373589,0.009373882,0.009374093,386.8172619,386.8173825,386.8622394,386.8618766,0,0,0,0,20.9863315,21.33775155,21.523198,21.96958135,0.009331294,0.009331449,0.009331757,0.009331938,386.9110326,386.9112891,386.9645388,386.9642736
 07/10  04:40:00,24.06666667,0.017622072,384.4019849,0,20.98624403,21.31011796,21.47122448,21.90597273,0.009418747,0.009418942,0.009419222,0.009419462,386.5253775,386.5251764,386.5628097,386.5620917,0,0,0,0,20.98591107,21.32295844,21.49633097,21.93699532,0.009373413,0.009373589,0.009373882,0.009374093,386.8172619,386.8173825,386.8622394,386.8618766
 07/10  04:50:00,23.98333333,0.017625556,387.4018072,0,20.98726438,21.29909332,21.44777835,21.8764535,0.009466853,0.009467066,0.009467336,0.009467603,386.4452602,386.4449973,386.476685,386.4759518,0,0,0,0,20.98624403,21.31011796,21.47122448,21.90597273,0.009418747,0.009418942,0.009419222,0.009419462,386.5253775,386.5251764,386.5628097,386.5620917
 07/10  05:00:00,23.9,0.017628466,390.4016294,0,20.98887881,21.28973442,21.42589827,21.84837746,0.009517357,0.009517585,0.009517845,0.009518138,386.7823751,386.7824658,386.8094152,386.8092318,0,0,0,0,20.98726438,21.29909332,21.44777835,21.8764535,0.009466853,0.009467066,0.009467336,0.009467603,386.4452602,386.4449973,386.476685,386.4759518
 07/10  05:10:00,23.98333333,0.017625556,390.4014517,0,21.00274136,21.28511194,21.40743715,21.82300566,0.00957904,0.009579288,0.009579545,0.009579873,387.2984117,387.2989631,387.3220262,387.3225494,0,0,0,0,20.98887881,21.28973442,21.42589827,21.84837746,0.009517357,0.009517585,0.009517845,0.009518138,386.7823751,386.7824658,386.8094152,386.8092318
 07/10  05:20:00,24.06666667,0.017622072,385.401274,0,21.03103191,21.28677855,21.3934055,21.80105706,0.009656345,0.009656619,0.00965688,0.009657255,387.3824797,387.3830484,387.4025847,387.4031491,0,0,0,0,21.00274136,21.28511194,21.40743715,21.82300566,0.00957904,0.009579288,0.009579545,0.009579873,387.2984117,387.2989631,387.3220262,387.3225494
 07/10  05:30:00,24.15,0.017618006,389.4010962,0,21.06955025,21.29474286,21.38392146,21.7826624,0.009749296,0.009749597,0.009749865,0.009750299,387.5161268,387.5167026,387.5332628,387.5338997,0,0,0,0,21.03103191,21.28677855,21.3934055,21.80105706,0.009656345,0.009656619,0.00965688,0.009657255,387.3824797,387.3830484,387.4025847,387.4031491
 07/10  05:40:00,24.23333333,0.017613356,383.4009185,0,21.11366712,21.308428,21.3787157,21.76768994,0.009856068,0.009856392,0.009856667,0.009857165,387.2325602,387.2328745,387.2467382,387.2469271,0,0,0,0,21.06955025,21.29474286,21.38392146,21.7826624,0.009749296,0.009749597,0.009749865,0.009750299,387.5161268,387.5167026,387.5332628,387.5338997
 07/10  05:50:00,24.31666667,0.017608115,385.4007408,0,21.16063759,21.32717381,21.37744841,21.75595184,0.009974655,0.009974997,0.009975275,0.009975839,386.8905471,386.8906101,386.9021779,386.9019148,0,0,0,0,21.11366712,21.308428,21.3787157,21.76768994,0.009856068,0.009856392,0.009856667,0.009857165,387.2325602,387.2328745,387.2467382,387.2469271
 07/10  06:00:00,24.4,0.017602278,383.400563,0,21.20935794,21.35041691,21.37982235,21.74727949,0.010103428,0.010103779,0.010104057,0.010104683,386.4442671,386.4440987,386.4537186,386.4529673,0,0,0,0,21.16063759,21.32717381,21.37744841,21.75595184,0.009974655,0.009974997,0.009975275,0.009975839,386.8905471,386.8906101,386.9021779,386.9019148
 07/10  06:10:00,24.78333333,0.017815527,392.4003853,0,21.40437805,21.41536403,21.40825127,21.75820195,0.010210091,0.010210431,0.010205072,0.010205743,388.0717857,388.0715349,386.502322,386.5016939,0,0,0,0,21.20935794,21.35041691,21.37982235,21.74727949,0.010103428,0.010103779,0.010104057,0.010104683,386.4442671,386.4440987,386.4537186,386.4529673
 07/10  06:20:00,25.16666667,0.018027903,385.4002076,0,21.62959303,21.5030171,21.4519055,21.78114489,0.010305489,0.010305784,0.010291599,0.010292307,390.5998637,390.5997121,386.5614362,386.5609384,0,0,0,0,21.40437805,21.41536403,21.40825127,21.75820195,0.010210091,0.010210431,0.010205072,0.010205743,388.0717857,388.0715349,386.502322,386.5016939
 07/10  06:30:00,25.55,0.018239263,390.4000299,0,21.80484887,21.59440932,21.4997508,21.80822468,0.010402417,0.010402638,0.010379043,0.010379785,393.4240851,393.4241093,386.7573686,386.7571181,0,0,0,0,21.62959303,21.5030171,21.4519055,21.78114489,0.010305489,0.010305784,0.010291599,0.010292307,390.5998637,390.5997121,386.5614362,386.5609384
 07/10  06:40:00,25.93333333,0.018449461,388.3998521,0,21.92178045,21.68151324,21.54692117,21.83588005,0.010506798,0.010506926,0.010474521,0.010475296,396.0604419,396.0608285,386.9382871,386.9382383,0,0,0,0,21.80484887,21.59440932,21.4997508,21.80822468,0.010402417,0.010402638,0.010379043,0.010379785,393.4240851,393.4241093,386.7573686,386.7571181
 07/10  06:50:00,26.31666667,0.018658344,383.3996744,0,22.00232391,21.76335298,21.59249275,21.86334243,0.010619774,0.010619803,0.010579427,0.010580236,398.1967503,398.1978348,386.8594346,386.8593282,0,0,0,0,21.92178045,21.68151324,21.54692117,21.83588005,0.010506798,0.010506926,0.010474521,0.010475296,396.0604419,396.0608285,386.9382871,386.9382383
 07/10  07:00:00,26.7,0.018865756,389.3994967,0,22.06714252,21.84121387,21.63689606,21.89082127,0.010740725,0.010740661,0.010693055,0.010693897,400.2313032,400.233065,386.8910341,386.8909569,0,0,0,0,22.00232391,21.76335298,21.59249275,21.86334243,0.010619774,0.010619803,0.010579427,0.010580236,398.1967503,398.1978348,386.8594346,386.8593282
 07/10  07:10:00,27.06666667,0.018977629,386.399319,0,22.13153752,21.91744846,21.67971007,21.91797401,0.010871606,0.010871455,0.010812096,0.010812965,403.50543,403.5079482,386.9024911,386.9024273,0,0,0,0,22.06714252,21.84121387,21.63689606,21.89082127,0.010740725,0.010740661,0.010693055,0.010693897,400.2313032,400.233065,386.8910341,386.8909569
 07/10  07:20:00,27.43333333,0.019084013,385.3991413,0,22.18957666,21.99081248,21.7207422,21.94460905,0.01100822,0.011007992,0.010934497,0.010935388,407.3650541,407.3684518,386.8383237,386.8382179,0,0,0,0,22.13153752,21.91744846,21.67971007,21.91797401,0.010871606,0.010871455,0.010812096,0.010812965,403.50543,403.5079482,386.9024911,386.9024273
 07/10  07:30:00,27.8,0.019184648,383.3989636,0,22.23807244,22.06045111,21.7600911,21.9707292,0.011147497,0.011147205,0.011059512,0.011060421,411.1098782,411.1142599,386.6471824,386.646952,0,0,0,0,22.18957666,21.99081248,21.7207422,21.94460905,0.01100822,0.011007992,0.010934497,0.010935388,407.3650541,407.3684518,386.8383237,386.8382179
 07/10  07:40:00,28.16666667,0.019279266,392.3987859,0,22.27841632,22.12605811,21.79792118,21.9963856,0.011288259,0.011287918,0.01118701,0.01118793,414.9132755,414.9184196,386.7928712,386.7927471,0,0,0,0,22.23807244,22.06045111,21.7600911,21.9707292,0.011147497,0.011147205,0.011059512,0.011060421,411.1098782,411.1142599,386.6471824,386.646952
 07/10  07:50:00,28.53333333,0.01936759,386.3986082,0,22.31363976,22.18786296,21.8344287,22.02165752,0.011430337,0.01142996,0.011317006,0.011317934,418.344874,418.3506811,386.8975929,386.8975468,0,0,0,0,22.27841632,22.12605811,21.79792118,21.9963856,0.011288259,0.011287918,0.01118701,0.01118793,414.9132755,414.9184196,386.7928712,386.7927471
 07/10  08:00:00,28.9,0.019449339,392.3984305,0,22.34624799,22.24633384,21.86981383,22.0466341,0.011573851,0.011573453,0.011449504,0.011450437,421.6529054,421.6591625,387.1756404,387.175762,0,0,0,0,22.31363976,22.18786296,21.8344287,22.02165752,0.011430337,0.01142996,0.011317006,0.011317934,418.344874,418.3506811,386.8975929,386.8975468
 07/10  08:10:00,28.98333333,0.019240985,382.3982528,0,22.46390935,22.32379416,21.90463685,22.07165469,0.01175967,0.011759233,0.011584533,0.011585466,435.70546,435.7127064,387.1187057,387.1187939,0,0,0,0,22.34624799,22.24633384,21.86981383,22.0466341,0.011573851,0.011573453,0.011449504,0.011450437,421.6529054,421.6591625,387.1756404,387.175762
 07/10  08:20:00,29.06666667,0.019030228,389.3980751,0.181818,22.6037121,22.41131826,21.94241091,22.09906775,0.011970239,0.011969735,0.011731408,0.011732343,456.0122221,456.0215683,389.7438627,389.7438895,0,0,0,0,22.46390935,22.32379416,21.90463685,22.07165469,0.01175967,0.011759233,0.011584533,0.011585466,435.70546,435.7127064,387.1187057,387.1187939
 07/10  08:30:00,29.15,0.018817053,391.3978975,0.181818,22.7193787,22.49922373,21.98201198,22.12813809,0.012186752,0.012186162,0.011886005,0.011886939,477.4605846,477.473424,394.0327143,394.0326516,0,0,0,0,22.6037121,22.41131826,21.94241091,22.09906775,0.011970239,0.011969735,0.011731408,0.011732343,456.0122221,456.0215683,389.7438627,389.7438895
 07/10  08:40:00,29.23333333,0.01860145,390.3977198,0.272727,22.80434601,22.58349265,22.02372583,22.15907216,0.012400616,0.012399936,0.012048597,0.01204953,497.5405008,497.55803,399.9428081,399.9425135,0,0,0,0,22.7193787,22.49922373,21.98201198,22.12813809,0.012186752,0.012186162,0.011886005,0.011886939,477.4605846,477.473424,394.0327143,394.0326516
 07/10  08:50:00,29.31666667,0.018383407,383.3975421,0.363636,22.8750521,22.66373383,22.06791935,22.1921322,0.012610046,0.012609288,0.012219794,0.012220721,515.4130171,515.4361399,407.2951215,407.2942763,0,0,0,0,22.80434601,22.58349265,22.02372583,22.15907216,0.012400616,0.012399936,0.012048597,0.01204953,497.5405008,497.55803,399.9428081,399.9425135
 07/10  09:00:00,29.4,0.01816291,392.3973644,0.454545,22.94199116,22.74075491,22.11473909,22.22743474,0.012815712,0.01281489,0.012399616,0.012400535,531.797532,531.8263684,416.6203198,416.6188139,0,0,0,0,22.8750521,22.66373383,22.06791935,22.1921322,0.012610046,0.012609288,0.012219794,0.012220721,515.4130171,515.4361399,407.2951215,407.2942763
 07/10  09:10:00,29.78333333,0.018076544,385.3971868,0.636364,23.0175054,22.81652702,22.16491874,22.26568061,0.012989007,0.012988131,0.01255345,0.012554366,550.2290418,550.26229,429.7593508,429.7572283,0,0,0,0,22.94199116,22.74075491,22.11473909,22.22743474,0.012815712,0.01281489,0.012399616,0.012400535,531.797532,531.8263684,416.6203198,416.6188139
 07/10  09:20:00,30.16666667,0.017976039,391.3970091,0.545455,23.09085966,22.88983383,22.21412311,22.30386946,0.013140732,0.013139809,0.012683104,0.012684016,569.9234054,569.9603428,443.4294548,443.4267612,0,0,0,0,23.0175054,22.81652702,22.16491874,22.26568061,0.012989007,0.012988131,0.01255345,0.012554366,550.2290418,550.26229,429.7593508,429.7572283
 07/10  09:30:00,30.55,0.017860903,387.3968314,0.363636,23.15532606,22.95983815,22.25806988,22.33897839,0.013283162,0.013282197,0.01279158,0.012792484,589.5143619,589.55496,453.6939227,453.6906388,0,0,0,0,23.09085966,22.88983383,22.21412311,22.30386946,0.013140732,0.013139809,0.012683104,0.012684016,569.9234054,569.9603428,443.4294548,443.4267612
 07/10  09:40:00,30.93333333,0.017730631,391.3966538,0.454545,23.20636766,23.02628372,22.29976734,22.37290198,0.013422209,0.01342121,0.012895266,0.012896159,608.4717357,608.515992,462.940353,462.9364819,0,0,0,0,23.15532606,22.95983815,22.25806988,22.33897839,0.013283162,0.013282197,0.01279158,0.012792484,589.5143619,589.55496,453.6939227,453.6906388
 07/10  09:50:00,31.31666667,0.017584714,386.3964761,0.363636,23.24659951,23.08936797,22.33878433,22.40528416,0.013559436,0.013558412,0.012994327,0.012995205,626.5232011,626.5709376,470.5106734,470.5062062,0,0,0,0,23.20636766,23.02628372,22.29976734,22.37290198,0.013422209,0.01342121,0.012895266,0.012896159,608.4717357,608.515992,462.940353,462.9364819
 07/10  10:00:00,31.7,0.01742263,383.3962984,0.363636,23.28047099,23.14946294,22.37601729,22.43668116,0.013694793,0.013693755,0.013090844,0.013091704,643.6585875,643.7093424,476.9860919,476.9810293,0,0,0,0,23.24659951,23.08936797,22.33878433,22.40528416,0.013559436,0.013558412,0.012994327,0.012995205,626.5232011,626.5709376,470.5106734,470.5062062
 07/10  10:10:00,31.78333333,0.017256191,387.3961208,0.545455,23.30623506,23.20548358,22.41453487,22.46913411,0.013824674,0.013823637,0.013192448,0.013193291,660.0893048,660.1422604,485.6893005,485.6836808,0,0,0,0,23.28047099,23.14946294,22.37601729,22.43668116,0.013694793,0.013693755,0.013090844,0.013091704,643.6585875,643.7093424,476.9860919,476.9810293
 07/10  10:20:00,31.86666667,0.017087729,382.3959431,0.545455,23.32432021,23.25694861,22.45291168,22.50169149,0.013946966,0.013945942,0.013293802,0.013294627,675.7642181,675.8183219,495.6685603,495.6624071,0,0,0,0,23.30623506,23.20548358,22.41453487,22.46913411,0.013824674,0.013823637,0.013192448,0.013193291,660.0893048,660.1422604,485.6893005,485.6836808
 07/10  10:30:00,31.95,0.016917234,386.3957655,0.545455,23.33694818,23.30403123,22.48976574,22.53341459,0.014061162,0.014060165,0.013390236,0.01339104,690.8304799,690.8844661,505.9116108,505.9049667,0,0,0,0,23.32432021,23.25694861,22.45291168,22.50169149,0.013946966,0.013945942,0.013293802,0.013294627,675.7642181,675.8183219,495.6685603,495.6624071
 07/10  10:40:00,32.03333333,0.016744692,389.3955878,0.272727,23.34615712,23.34702606,22.51980122,22.56069796,0.014167507,0.014166545,0.013465476,0.013466257,705.3798958,705.4323936,511.928919,511.9218325,0,0,0,0,23.33694818,23.30403123,22.48976574,22.53341459,0.014061162,0.014060165,0.013390236,0.01339104,690.8304799,690.8844661,505.9116108,505.9049667
 07/10  10:50:00,32.11666667,0.016570092,385.3954102,0.363636,23.35329856,23.38683345,22.54653941,22.58581958,0.014266416,0.014265498,0.01352993,0.013530687,719.2989317,719.3485256,516.3796417,516.3721351,0,0,0,0,23.34615712,23.34702606,22.51980122,22.56069796,0.014167507,0.014166545,0.013465476,0.013466257,705.3798958,705.4323936,511.928919,511.9218325
 07/10  11:00:00,32.2,0.016393425,389.3952325,0.454545,23.35914925,23.42393576,22.57320238,22.61090047,0.014358275,0.014357406,0.013593213,0.013593946,732.6925234,732.7378099,521.928689,521.9207878,0,0,0,0,23.35329856,23.38683345,22.54653941,22.58581958,0.014266416,0.014265498,0.01352993,0.013530687,719.2989317,719.3485256,516.3796417,516.3721351
 07/10  11:10:00,32.2,0.016289581,382.3950549,0.363636,23.36373725,23.4584339,22.59796223,22.63470219,0.014448475,0.01444766,0.013654909,0.013655619,745.4149616,745.4545024,526.8266929,526.8183945,0,0,0,0,23.35914925,23.42393576,22.57320238,22.61090047,0.014358275,0.014357406,0.013593213,0.013593946,732.6925234,732.7378099,521.928689,521.9207878
 07/10  11:20:00,32.2,0.016185771,386.3948773,0.363636,23.3672033,23.49040602,22.62076969,22.65717014,0.014540287,0.01453953,0.013717844,0.013718532,757.616782,757.6492046,531.1035085,531.0948182,0,0,0,0,23.36373725,23.4584339,22.59796223,22.63470219,0.014448475,0.01444766,0.013654909,0.013655619,745.4149616,745.4545024,526.8266929,526.8183945
 07/10  11:30:00,32.2,0.016081994,382.3946996,0.181818,23.3698274,23.5199594,22.63883561,22.67639572,0.014634698,0.014634005,0.013774146,0.013774812,769.2506889,769.2746245,532.2578035,532.248707,0,0,0,0,23.3672033,23.49040602,22.62076969,22.65717014,0.014540287,0.01453953,0.013717844,0.013718532,757.616782,757.6492046,531.1035085,531.0948182
 07/10  11:40:00,32.2,0.015978251,382.394522,0.454545,23.37252109,23.5476352,22.658628,22.69668723,0.014731632,0.014731008,0.013842573,0.013843219,780.3620913,780.3762464,535.5536298,535.5441111,0,0,0,0,23.3698274,23.5199594,22.63883561,22.67639572,0.014634698,0.014634005,0.013774146,0.013774812,769.2506889,769.2746245,532.2578035,532.248707
 07/10  11:50:00,32.2,0.015874542,383.3943444,0.363636,23.37586898,23.57390797,22.6783078,22.71682671,0.014830759,0.014830209,0.013916624,0.013917252,791.0213846,791.0245838,539.3515248,539.3415724,0,0,0,0,23.37252109,23.5476352,22.658628,22.69668723,0.014731632,0.014731008,0.013842573,0.013843219,780.3620913,780.3762464,535.5536298,535.5441111
 07/10  12:00:00,32.2,0.015770866,385.3941668,0.272727,23.3799894,23.59864991,22.69563231,22.7353067,0.014931786,0.014931313,0.013988745,0.013989356,801.296482,801.2876972,541.7066227,541.6962275,0,0,0,0,23.37586898,23.57390797,22.6783078,22.71682671,0.014830759,0.014830209,0.013916624,0.013917252,791.0213846,791.0245838,539.3515248,539.3415724
 07/10  12:10:00,32.38333333,0.015781926,389.3939891,0.272727,23.34279059,23.61191121,22.71264228,22.75348161,0.015008801,0.015008395,0.014059443,0.014060038,804.3922866,804.3698034,543.1155392,543.104702,0,0,0,0,23.3799894,23.59864991,22.69563231,22.7353067,0.014931786,0.014931313,0.013988745,0.013989356,801.296482,801.2876972,541.7066227,541.6962275
 07/10  12:20:00,32.56666667,0.015791238,382.3938115,0.0909091,23.3044534,23.62117721,22.7278643,22.77035522,0.015071144,0.015070802,0.014120683,0.014121261,802.8780361,802.8396722,541.3428235,541.3315209,0,0,0,0,23.34279059,23.61191121,22.71264228,22.75348161,0.015008801,0.015008395,0.014059443,0.014060038,804.3922866,804.3698034,543.1155392,543.104702
 07/10  12:30:00,32.75,0.015798772,384.3936339,0.0909091,23.29010314,23.63291842,22.74325256,22.78722989,0.015129469,0.015129192,0.014177122,0.014177685,799.8623271,799.8067002,537.8464804,537.8347091,0,0,0,0,23.3044534,23.62117721,22.7278643,22.77035522,0.015071144,0.015070802,0.014120683,0.014121261,802.8780361,802.8396722,541.3428235,541.3315209
 07/10  12:40:00,32.93333333,0.01580449,387.3934563,0.181818,23.30035764,23.64942318,22.76179895,22.80613546,0.015188735,0.015188525,0.014237917,0.014238465,796.877036,796.8040308,535.3247778,535.3125648,0,0,0,0,23.29010314,23.63291842,22.74325256,22.78722989,0.015129469,0.015129192,0.014177122,0.014177685,799.8623271,799.8067002,537.8464804,537.8347091
 07/10  12:50:00,33.11666667,0.015808363,391.3932787,0.181818,23.32637011,23.67067008,22.78332089,22.82700031,0.01525001,0.015249866,0.014302917,0.014303452,794.3432743,794.2537752,533.864099,533.8514971,0,0,0,0,23.30035764,23.64942318,22.76179895,22.80613546,0.015188735,0.015188525,0.014237917,0.014238465,796.877036,796.8040308,535.3247778,535.3125648
 07/10  13:00:00,33.3,0.015810356,384.3931011,0.363636,23.36033468,23.69598801,22.8102445,22.85151534,0.015312926,0.015312846,0.014379852,0.014380375,791.9965087,791.8916055,535.4392513,535.4262964,0,0,0,0,23.32637011,23.67067008,22.78332089,22.82700031,0.01525001,0.015249866,0.014302917,0.014303452,794.3432743,794.2537752,533.864099,533.8514971
 07/10  13:10:00,33.48333333,0.015813104,390.3929235,0.363636,23.44216843,23.73546995,22.83967253,22.87780313,0.01539791,0.015397902,0.014459551,0.014460062,796.7604265,796.6422949,538.8114063,538.7981622,0,0,0,0,23.36033468,23.69598801,22.8102445,22.85151534,0.015312926,0.015312846,0.014379852,0.014380375,791.9965087,791.8916055,535.4392513,535.4262964
 07/10  13:20:00,33.66666667,0.015813905,385.3927459,0.454545,23.53053105,23.78178977,22.87091607,22.90543679,0.015492232,0.015492292,0.014539697,0.014540197,805.6939268,805.5650328,543.9095673,543.8960875,0,0,0,0,23.44216843,23.73546995,22.83967253,22.87780313,0.01539791,0.015397902,0.014459551,0.014460062,796.7604265,796.6422949,538.8114063,538.7981622
 07/10  13:30:00,33.85,0.015812719,387.3925683,0.454545,23.59909413,23.82846275,22.90244536,22.93340433,0.015584129,0.015584243,0.014615641,0.014616128,815.7990408,815.6613175,549.6925075,549.6788525,0,0,0,0,23.53053105,23.78178977,22.87091607,22.90543679,0.015492232,0.015492292,0.014539697,0.014540197,805.6939268,805.5650328,543.9095673,543.8960875
 07/10  13:40:00,34.03333333,0.015809513,391.3923907,0.454545,23.6452387,23.87238735,22.93331875,22.96106679,0.015668591,0.015668748,0.014684992,0.014685465,825.7522076,825.606584,555.5539523,555.5401894,0,0,0,0,23.59909413,23.82846275,22.90244536,22.93340433,0.015584129,0.015584243,0.014615641,0.014616128,815.7990408,815.6613175,549.6925075,549.6788525
 07/10  13:50:00,34.21666667,0.015804248,391.3922131,0.363636,23.6763592,23.88996309,22.96164301,22.98712727,0.015744751,0.015671851,0.014742403,0.014742861,835.1779402,834.9241698,559.8779578,559.8641399,0,0.154954944,0,0,23.6452387,13,22.93331875,22.96106679,0.015668591,0.009,0.014684992,0.014685465,825.7522076,825.606584,555.5539523,555.5401894
 07/10  14:00:00,34.4,0.015796889,382.3920355,0.272727,23.69969217,23.88999992,22.98648683,23.0109129,0.015813143,0.015617763,0.014785231,0.014785673,843.8900237,843.4710129,561.6017355,561.5878785,0,0.168094252,0,0,23.6763592,13,22.96164301,22.98712727,0.015744751,0.009,0.014742403,0.014742861,835.1779402,834.9241698,559.8779578,559.8641399
 07/10  14:10:00,34.5,0.015710058,382.3918579,0.181818,23.71764333,23.89,23.00745709,23.03210172,0.015881654,0.015567828,0.014820302,0.014820729,852.0573984,851.4904549,560.6087655,560.5948698,0,0.128293051,0,0,23.69969217,13,22.98648683,23.0109129,0.015813143,0.009,0.014785231,0.014785673,843.8900237,843.4710129,561.6017355,561.5878785
 07/10  14:20:00,34.6,0.015621715,382.3916803,0.181818,23.73141408,23.89,23.02617125,23.05172732,0.015955039,0.01552797,0.014857281,0.014857693,859.8303755,859.1348312,558.4092648,558.3953209,0,0.147976446,0,0,23.71764333,13,23.00745709,23.03210172,0.015881654,0.009,0.014820302,0.014820729,852.0573984,851.4904549,560.6087655,560.5948698
 07/10  14:30:00,34.7,0.015531852,385.3915028,0.272727,23.74206455,23.89,23.04533588,23.07158491,0.016034693,0.015500203,0.014905702,0.014906101,867.3477623,866.5406957,557.3903733,557.3763752,0,0.146876413,0,0,23.73141408,13,23.02617125,23.05172732,0.015955039,0.009,0.014857281,0.014857693,859.8303755,859.1348312,558.4092648,558.3953209
 07/10  14:40:00,34.8,0.015440455,387.3913252,0.636364,23.75101793,23.89,23.07113813,23.0958637,0.016120443,0.015483506,0.014983971,0.01498436,874.6525678,873.7475106,562.7215348,562.7074951,0,0.147474967,0,0,23.74206455,13,23.04533588,23.07158491,0.016034693,0.009,0.014905702,0.014906101,867.3477623,866.5406957,557.3903733,557.3763752
 07/10  14:50:00,34.9,0.015347513,392.3911476,0.545455,23.75926276,23.89,23.09880852,23.12143572,0.016211745,0.01547649,0.015076977,0.015077356,881.8180979,880.8256565,570.4526109,570.4385623,0,0.148064127,0,0,23.75101793,13,23.07113813,23.0958637,0.016120443,0.009,0.014983971,0.01498436,874.6525678,873.7475106,562.7215348,562.7074951
 07/10  15:00:00,35,0.015253016,384.39097,0.272727,23.76723529,23.89,23.12109314,23.14343811,0.016308114,0.015478095,0.015161994,0.015162363,888.5964837,887.52862,574.1983384,574.1842834,0,0.148683908,0,0,23.75926276,13,23.09880852,23.12143572,0.016211745,0.009,0.015076977,0.015077356,881.8180979,880.8256565,570.4526109,570.4385623
 07/10  15:10:00,34.9,0.015470657,387.3907925,0.363636,23.76946448,23.89,23.1399997,23.16314924,0.016400034,0.01548366,0.015237949,0.015238309,895.0555773,893.929229,576.3472556,576.3331801,0,0.138064565,0,0,23.76723529,13,23.12109314,23.14343811,0.016308114,0.009,0.015161994,0.015162363,888.5964837,887.52862,574.1983384,574.1842834
 07/10  15:20:00,34.8,0.015685601,384.3906149,0.272727,23.76444957,23.89,23.15499298,23.18014846,0.016481749,0.015490447,0.015298723,0.015299073,901.1551908,899.9894301,576.7560834,576.7419439,0,0.127273163,0,0,23.76946448,13,23.1399997,23.16314924,0.016400034,0.009,0.015237949,0.015238309,895.0555773,893.929229,576.3472556,576.3331801
 07/10  15:30:00,34.7,0.015897862,392.3904374,0.272727,23.75375285,23.89,23.167085,23.19506038,0.016551574,0.015497659,0.015345855,0.015346194,907.1115676,905.9226088,576.5278052,576.5135552,0,0.11624948,0,0,23.76444957,13,23.15499298,23.18014846,0.016481749,0.009,0.015298723,0.015299073,901.1551908,899.9894301,576.7560834,576.7419439
