Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/10  15:40:00,34.6,0.016107456,382.3902598,0.363636,23.73970973,23.89,23.17870069,23.20948385,0.016609736,0.015504864,0.015386518,0.015386846,912.6675676,911.4706187,577.3213825,577.3069392,0,0.106126197,0,0,23.75375285,13,23.167085,23.19506038,0.016551574,0.009,0.015345855,0.015346194,907.1115676,905.9226088,576.5278052,576.5135552
 07/10  15:50:00,34.5,0.0163144,392.3900822,0.363636,23.72389881,23.89,23.18958341,23.22324425,0.016656922,0.015511924,0.015420195,0.015420513,918.0807435,916.8874545,579.0622659,579.0475692,0,0.096041813,0,0,23.73970973,13,23.17870069,23.20948385,0.016609736,0.009,0.015386518,0.015386846,912.6675676,911.4706187,577.3213825,577.3069392
 07/10  16:00:00,34.4,0.016518705,385.3899047,0.363636,23.70701888,23.89,23.1991561,23.23595132,0.016693757,0.015518862,0.015445438,0.015445744,923.1794692,922.0003068,581.0086902,580.9936536,0,0.085901677,0,0,23.72389881,13,23.18958341,23.22324425,0.016656922,0.009,0.015420195,0.015420513,918.0807435,916.8874545,579.0622659,579.0475692
 07/10  16:10:00,34.13333333,0.016733276,384.3897271,0.363636,23.69468657,23.89,23.20796724,23.24796668,0.016721231,0.015521259,0.015462095,0.01546239,927.9635928,926.804494,582.8457367,582.8302689,0,0.08654672,0,0,23.70701888,13,23.1991561,23.23595132,0.016693757,0.009,0.015445438,0.015445744,923.1794692,922.0003068,581.0086902,580.9936536
 07/10  16:20:00,33.86666667,0.016937477,390.3895496,0.363636,23.68841992,23.89,23.2164641,23.25958997,0.016740091,0.015516505,0.015470554,0.015470838,932.6275505,931.4905666,584.6684387,584.6524747,0,0.087260628,0,0,23.69468657,13,23.20796724,23.24796668,0.016721231,0.009,0.015462095,0.01546239,927.9635928,926.804494,582.8457367,582.8302689
 07/10  16:30:00,33.6,0.017131522,382.3893721,0.636364,23.68672425,23.89,23.22956299,23.27414792,0.016750851,0.015504004,0.015485824,0.015486096,936.9804875,935.8677798,590.2785664,590.2620255,0,0.087974564,0,0,23.68841992,13,23.2164641,23.25958997,0.016740091,0.009,0.015470554,0.015470838,932.6275505,931.4905666,584.6684387,584.6524747
 07/10  16:40:00,33.33333333,0.017315615,383.3891945,0.545455,23.6872341,23.89,23.24365729,23.28927576,0.016753908,0.015484871,0.015497682,0.015497943,941.0781937,939.9926212,596.8076519,596.790473,0,0.087005191,0,0,23.68672425,13,23.22956299,23.27414792,0.016750851,0.009,0.015485824,0.015486096,936.9804875,935.8677798,590.2785664,590.2620255
 07/10  16:50:00,33.06666667,0.017489964,391.389017,0.181818,23.68837874,23.89,23.25084376,23.29965898,0.016749626,0.01546031,0.015482682,0.015482928,945.1525613,944.0958005,597.932272,597.9144195,0,0.085609347,0,0,23.6872341,13,23.24365729,23.28927576,0.016753908,0.009,0.015497682,0.015497943,941.0781937,939.9926212,596.8076519,596.790473
 07/10  17:00:00,32.8,0.01765477,388.3888394,0.272727,23.68943773,23.89,23.25499311,23.30782369,0.016738355,0.015431264,0.015452899,0.015453129,949.0911199,948.0650246,596.7695325,596.7509399,0,0.08373984,0,0,23.68837874,13,23.25084376,23.29965898,0.016749626,0.009,0.015482682,0.015482928,945.1525613,944.0958005,597.932272,597.9144195
 07/10  17:10:00,32.8,0.017438701,390.3886619,0.454545,23.61804475,23.88404204,23.26184054,23.31760075,0.016686171,0.01540106,0.015427252,0.015427467,942.9362925,941.961117,597.8813614,597.8619679,0,0,0,0,23.68943773,23.89,23.25499311,23.30782369,0.016738355,0.015431264,0.015452899,0.015453129,949.0911199,948.0650246,596.7695325,596.7509399
 07/10  17:20:00,32.8,0.017222779,388.3884844,0.181818,23.52970188,23.8748309,23.26620437,23.32553088,0.016609167,0.015369815,0.015391057,0.015391255,930.6241535,929.706638,596.744802,596.7245399,0,0,0,0,23.61804475,23.88404204,23.26184054,23.31760075,0.016686171,0.01540106,0.015427252,0.015427467,942.9362925,941.961117,597.8813614,597.8619679
 07/10  17:30:00,32.8,0.017007002,388.3883069,0.272727,23.46427443,23.86517331,23.27025342,23.33306056,0.016523941,0.015337031,0.015351423,0.015351604,916.5554599,915.6914462,595.1636526,595.1424627,0,0,0,0,23.52970188,23.8748309,23.26620437,23.32553088,0.016609167,0.015369815,0.015391057,0.015391255,930.6241535,929.706638,596.744802,596.7245399
 07/10  17:40:00,32.8,0.016791371,386.3881293,0,23.4274419,23.85628936,23.26989601,23.33742827,0.016438135,0.015302415,0.015296086,0.015296246,902.7614311,901.9437729,589.6963044,589.6741267,0,0,0,0,23.46427443,23.86517331,23.27025342,23.33306056,0.016523941,0.015337031,0.015351423,0.015351604,916.5554599,915.6914462,595.1636526,595.1424627
 07/10  17:50:00,32.8,0.016575885,390.3879518,0,23.40959414,23.84835132,23.26708498,23.33990262,0.016353565,0.015265912,0.015231036,0.015231175,889.8513853,889.0739868,582.1028653,582.0796779,0,0,0,0,23.4274419,23.85628936,23.26989601,23.33742827,0.016438135,0.015302415,0.015296086,0.015296246,902.7614311,901.9437729,589.6963044,589.6741267
 07/10  18:00:00,32.8,0.016360544,391.3877743,0,23.40092596,23.84116753,23.26379682,23.34179201,0.016269973,0.015227583,0.015162399,0.015162515,877.7555971,877.0141355,574.0703893,574.0461903,0,0,0,0,23.40959414,23.84835132,23.26708498,23.33990262,0.016353565,0.015265912,0.015231036,0.015231175,889.8513853,889.0739868,582.1028653,582.0796779
 07/10  18:10:00,32.51666667,0.016677716,384.3875968,0,23.37506305,23.8293753,23.26119502,23.34388767,0.016177571,0.015178227,0.01509492,0.015095013,863.0504217,862.3412137,566.1677363,566.1424922,0,0,0,0,23.40092596,23.84116753,23.26379682,23.34179201,0.016269973,0.015227583,0.015162399,0.015162515,877.7555971,877.0141355,574.0703893,574.0461903
 07/10  18:20:00,32.23333333,0.016980355,392.3874193,0,23.34746652,23.81572903,23.25959473,23.34642764,0.016081719,0.015123556,0.015030419,0.01503049,847.0936494,846.4132809,558.7823302,558.7560885,0,0,0,0,23.37506305,23.8293753,23.26119502,23.34388767,0.016177571,0.015178227,0.01509492,0.015095013,863.0504217,862.3412137,566.1677363,566.1424922
 07/10  18:30:00,31.95,0.017268766,385.3872418,0,23.32945355,23.80286842,23.25891989,23.34939039,0.015987549,0.015068862,0.014969106,0.014969157,831.0287983,830.3743689,551.7059184,551.6786921,0,0,0,0,23.34746652,23.81572903,23.25959473,23.34642764,0.016081719,0.015123556,0.015030419,0.01503049,847.0936494,846.4132809,558.7823302,558.7560885
 07/10  18:40:00,31.66666667,0.01754324,388.3870643,0,23.32209824,23.79189335,23.25902773,23.35270608,0.015897248,0.01501641,0.014910702,0.014910733,815.5520663,814.9214029,544.9571787,544.9290186,0,0,0,0,23.32945355,23.80286842,23.25891989,23.34939039,0.015987549,0.015068862,0.014969106,0.014969157,831.0287983,830.3743689,551.7059184,551.6786921
 07/10  18:50:00,31.38333333,0.017804074,387.3868868,0,23.3218948,23.78288957,23.25979673,23.35631449,0.015811159,0.014966603,0.014854916,0.014854928,800.7896815,800.1812198,538.4876102,538.4585731,0,0,0,0,23.32209824,23.79189335,23.25902773,23.35270608,0.015897248,0.01501641,0.014910702,0.014910733,815.5520663,814.9214029,544.9571787,544.9290186
 07/10  19:00:00,31.1,0.018051559,391.3867093,0,23.32539208,23.77572394,23.26113423,23.36017097,0.015728999,0.014919215,0.014801544,0.014801538,786.7920298,786.2046083,532.3692753,532.3394543,0,0,0,0,23.3218948,23.78288957,23.25979673,23.35631449,0.015811159,0.014966603,0.014854916,0.014854928,800.7896815,800.1812198,538.4876102,538.4585731
 07/10  19:10:00,30.91666667,0.017955822,383.3865318,0,23.29726064,23.75980458,23.25757186,23.36040339,0.01561197,0.014852533,0.01473175,0.014731721,764.7320274,764.173171,523.247027,523.2160633,0,0,0,0,23.32539208,23.77572394,23.26113423,23.36017097,0.015728999,0.014919215,0.014801544,0.014801538,786.7920298,786.2046083,532.3692753,532.3394543
 07/10  19:20:00,30.73333333,0.017859835,392.3863543,0,23.2534446,23.73836907,23.25046742,23.35793677,0.015485557,0.014783987,0.014661958,0.014661909,738.9993703,738.4706379,513.0297261,512.9976448,0,0,0,0,23.29726064,23.75980458,23.25757186,23.36040339,0.01561197,0.014852533,0.01473175,0.014731721,764.7320274,764.173171,523.247027,523.2160633
 07/10  19:30:00,30.55,0.017763612,384.3861768,0,23.21052948,23.71533766,23.24169079,23.3540662,0.015372304,0.014727926,0.014605326,0.01460526,713.2144209,712.7122863,502.7656245,502.7325022,0,0,0,0,23.2534446,23.73836907,23.25046742,23.35793677,0.015485557,0.014783987,0.014661958,0.014661909,738.9993703,738.4706379,513.0297261,512.9976448
 07/10  19:40:00,30.36666667,0.017667167,384.3859993,0,23.17831067,23.69273851,23.23223604,23.34948467,0.015280801,0.014689387,0.014566314,0.014566239,689.1683718,688.6884346,493.1128936,493.0789004,0,0,0,0,23.21052948,23.71533766,23.24169079,23.3540662,0.015372304,0.014727926,0.014605326,0.01460526,713.2144209,712.7122863,502.7656245,502.7325022
 07/10  19:50:00,30.18333333,0.017570515,382.3858218,0,23.15458902,23.67104057,23.22238929,23.3443981,0.015211285,0.014668064,0.014544467,0.01454439,667.1567329,666.6956323,484.1753037,484.1406162,0,0,0,0,23.17831067,23.69273851,23.23223604,23.34948467,0.015280801,0.014689387,0.014566314,0.014566239,689.1683718,688.6884346,493.1128936,493.0789004
 07/10  20:00:00,30,0.017473671,387.3856444,0,23.13483128,23.64965249,23.21215432,23.33881733,0.015161333,0.014662025,0.014537871,0.014537797,647.2647179,646.8205941,476.176679,476.1415788,0,0,0,0,23.15458902,23.67104057,23.22238929,23.3443981,0.015211285,0.014668064,0.014544467,0.01454439,667.1567329,666.6956323,484.1753037,484.1406162
 07/10  20:10:00,29.81666667,0.017695771,383.3854669,0,23.11978217,23.62930035,23.20206124,23.33310754,0.015121653,0.01466256,0.01453786,0.014537792,629.006207,628.5778749,468.8002959,468.7649494,0,0,0,0,23.13483128,23.64965249,23.21215432,23.33881733,0.015161333,0.014662025,0.014537871,0.014537797,647.2647179,646.8205941,476.176679,476.1415788
 07/10  20:20:00,29.63333333,0.017911126,382.3852894,0,23.10923101,23.61045042,23.19241243,23.32748731,0.015086562,0.014664413,0.014539205,0.014539143,612.1300722,611.7168323,461.9186042,461.883141,0,0,0,0,23.11978217,23.62930035,23.20206124,23.33310754,0.015121653,0.01466256,0.01453786,0.014537792,629.006207,628.5778749,468.8002959,468.7649494
 07/10  20:30:00,29.45,0.018119826,382.3851119,0,23.10185751,23.5931549,23.1832672,23.32201541,0.015054017,0.014665844,0.014540171,0.014540114,596.551007,596.152492,455.5311602,455.4957231,0,0,0,0,23.10923101,23.61045042,23.19241243,23.32748731,0.015086562,0.014664413,0.014539205,0.014539143,612.1300722,611.7168323,461.9186042,461.883141
 07/10  20:40:00,29.26666667,0.018321963,387.3849345,0,23.09628242,23.5772595,23.17457495,23.31667655,0.015023649,0.014666727,0.014540628,0.014540577,582.4227472,582.0389649,449.8571295,449.8219693,0,0,0,0,23.10185751,23.5931549,23.1832672,23.32201541,0.015054017,0.014665844,0.014540171,0.014540114,596.551007,596.152492,455.5311602,455.4957231
 07/10  20:50:00,29.08333333,0.018517627,388.384757,0,23.09159154,23.56256764,23.16626369,23.31143897,0.014995494,0.014667311,0.014540822,0.014540775,569.6148048,569.2457293,444.8235578,444.7888913,0,0,0,0,23.09628242,23.5772595,23.17457495,23.31667655,0.015023649,0.014666727,0.014540628,0.014540577,582.4227472,582.0389649,449.8571295,449.8219693
 07/10  21:00:00,28.9,0.018706908,387.3845795,0,23.08731986,23.54890575,23.15827159,23.30627539,0.014969542,0.014667783,0.014540936,0.014540892,557.8755442,557.5209446,440.2323287,440.1982775,0,0,0,0,23.09159154,23.56256764,23.16626369,23.31143897,0.014995494,0.014667311,0.014540822,0.014540775,569.6148048,569.2457293,444.8235578,444.7888913
 07/10  21:10:00,28.8,0.01872192,383.3844021,0,23.08685089,23.53711291,23.15112781,23.30155655,0.014949702,0.014672237,0.014545053,0.014545015,546.8996227,546.559056,435.8259458,435.7925089,0,0,0,0,23.08731986,23.54890575,23.15827159,23.30627539,0.014969542,0.014667783,0.014540936,0.014540892,557.8755442,557.5209446,440.2323287,440.1982775
 07/10  21:20:00,28.7,0.018735992,389.3842246,0,23.09091572,23.52760212,23.1451242,23.29749928,0.014938108,0.014682976,0.01455547,0.01455544,536.9485645,536.6220083,431.9114275,431.8787643,0,0,0,0,23.08685089,23.53711291,23.15112781,23.30155655,0.014949702,0.014672237,0.014545053,0.014545015,546.8996227,546.559056,435.8259458,435.7925089
 07/10  21:30:00,28.6,0.018749132,384.3840472,0,23.09830483,23.52033096,23.14029336,23.29414906,0.014935034,0.014700435,0.014572619,0.0145726,527.7079508,527.3951584,428.2175077,428.1856422,0,0,0,0,23.09091572,23.52760212,23.1451242,23.29749928,0.014938108,0.014682976,0.01455547,0.01455544,536.9485645,536.6220083,431.9114275,431.8787643
 07/10  21:40:00,28.5,0.01876135,390.3838697,0,23.10756851,23.51506321,23.13655169,23.29147233,0.014939923,0.014724203,0.01459609,0.014596084,519.3904449,519.0914346,424.9968221,424.9659098,0,0,0,0,23.09830483,23.52033096,23.14029336,23.29414906,0.014935034,0.014700435,0.014572619,0.0145726,527.7079508,527.3951584,428.2175077,428.1856422
 07/10  21:50:00,28.4,0.018772655,387.3836923,0,23.11777091,23.51154172,23.13379505,23.28941891,0.014952061,0.0147537,0.014625301,0.014625311,511.7459437,511.460477,422.0360867,422.0061718,0,0,0,0,23.10756851,23.51506321,23.13655169,23.29147233,0.014939923,0.014724203,0.01459609,0.014596084,519.3904449,519.0914346,424.9968221,424.9659098
 07/10  22:00:00,28.3,0.018783056,382.3835148,0,23.12848057,23.50954769,23.13193281,23.2879447,0.014970813,0.014788414,0.014659741,0.014659768,504.4682861,504.1958158,419.0628811,419.0338709,0,0,0,0,23.11777091,23.51154172,23.13379505,23.28941891,0.014952061,0.0147537,0.014625301,0.014625311,511.7459437,511.460477,422.0360867,422.0061718
 07/10  22:10:00,28.21666667,0.018897923,391.3833374,0,23.07552541,23.48898669,23.12094131,23.27969373,0.014985396,0.014824701,0.014704168,0.014704213,492.7183054,492.464294,415.5053303,415.4780291,0,0,0,0,23.12848057,23.50954769,23.13193281,23.2879447,0.014970813,0.014788414,0.014659741,0.014659768,504.4682861,504.1958158,419.0628811,419.0338709
 07/10  22:20:00,28.13333333,0.019011208,385.38316,0,23.00045413,23.45645206,23.10343064,23.2665222,0.014987589,0.014850355,0.0147422,0.014742258,478.778999,478.5445273,411.4035967,411.378229,0,0,0,0,23.07552541,23.48898669,23.12094131,23.27969373,0.014985396,0.014824701,0.014704168,0.014704213,492.7183054,492.464294,415.5053303,415.4780291
 07/10  22:30:00,28.05,0.019122919,383.3829825,0,22.93598478,23.42001456,23.08299605,23.25100814,0.01497547,0.014859793,0.014764063,0.014764122,465.3062665,465.0898083,407.2570261,407.2334928,0,0,0,0,23.00045413,23.45645206,23.10343064,23.2665222,0.014987589,0.014850355,0.0147422,0.014742258,478.778999,478.5445273,411.4035967,411.378229
 07/10  22:40:00,27.96666667,0.019233067,387.3828051,0,22.88825124,23.38355174,23.06148125,23.23447591,0.014950524,0.014853187,0.014768171,0.014768224,453.9321504,453.732625,403.8569374,403.8353187,0,0,0,0,22.93598478,23.42001456,23.08299605,23.25100814,0.01497547,0.014859793,0.014764063,0.014764122,465.3062665,465.0898083,407.2570261,407.2334928
 07/10  22:50:00,27.88333333,0.019341663,385.3826277,0,22.85097164,23.34794978,23.03941338,23.21730947,0.01491505,0.014832951,0.014756754,0.014756792,444.487749,444.304163,401.0163631,400.9965812,0,0,0,0,22.88825124,23.38355174,23.06148125,23.23447591,0.014950524,0.014853187,0.014768171,0.014768224,453.9321504,453.732625,403.8569374,403.8353187
 07/10  23:00:00,27.8,0.019448712,390.3824503,0,22.81753236,23.31298314,23.01680225,23.19952295,0.014871061,0.014801645,0.014732713,0.014732732,437.0281092,436.8602879,399.0347704,399.0169528,0,0,0,0,22.85097164,23.34794978,23.03941338,23.21730947,0.01491505,0.014832951,0.014756754,0.014756792,444.487749,444.304163,401.0163631,400.9965812
 07/10  23:10:00,27.8,0.019448712,385.3822728,0,22.78054049,23.27722528,22.99375241,23.18118982,0.014818668,0.014759891,0.014699529,0.014699525,429.9223775,429.76926,397.2073034,397.1911928,0,0,0,0,22.81753236,23.31298314,23.01680225,23.19952295,0.014871061,0.014801645,0.014732713,0.014732732,437.0281092,436.8602879,399.0347704,399.0169528
 07/10  23:20:00,27.8,0.019448712,390.3820954,0,22.74352029,23.24123307,22.97033107,23.16236119,0.014760831,0.014711033,0.014659542,0.014659515,423.7067484,423.567954,395.8992717,395.8848815,0,0,0,0,22.78054049,23.27722528,22.99375241,23.18118982,0.014818668,0.014759891,0.014699529,0.014699525,429.9223775,429.76926,397.2073034,397.1911928
 07/10  23:30:00,27.8,0.019448712,383.381918,0,22.70896227,23.20556912,22.94656402,23.14306271,0.014699746,0.014657543,0.014614138,0.014614088,417.8847676,417.7588665,394.3904884,394.3774123,0,0,0,0,22.74352029,23.24123307,22.97033107,23.16236119,0.014760831,0.014711033,0.014659542,0.014659515,423.7067484,423.567954,395.8992717,395.8848815
 07/10  23:40:00,27.8,0.019448712,392.3817406,0,22.67679422,23.17042595,22.92245765,23.12330764,0.014636499,0.014600722,0.014564218,0.014564145,413.3867309,413.2736958,393.5601766,393.5486113,0,0,0,0,22.70896227,23.20556912,22.94656402,23.14306271,0.014699746,0.014657543,0.014614138,0.014614088,417.8847676,417.7588665,394.3904884,394.3774123
 07/10  23:50:00,27.8,0.019448712,383.3815632,0,22.64595124,23.13576498,22.89801386,23.10310577,0.01457157,0.014541227,0.014510484,0.014510388,409.2168961,409.1152254,392.4727403,392.4622799,0,0,0,0,22.67679422,23.17042595,22.92245765,23.12330764,0.014636499,0.014600722,0.014564218,0.014564145,413.3867309,413.2736958,393.5601766,393.5486113
 07/10  24:00:00,27.8,0.019448712,389.3813858,0,22.61555144,23.10147806,22.8732353,23.08246669,0.014505227,0.014479479,0.014453545,0.014453427,405.8708033,405.7799408,391.7175027,391.7081751,0,0,0,0,22.64595124,23.13576498,22.89801386,23.10310577,0.01457157,0.014541227,0.014510484,0.014510388,409.2168961,409.1152254,392.4727403,392.4622799
 07/11  00:10:00,27.7,0.019453539,382.3812084,0,22.59084364,23.06901994,22.84906951,23.06204052,0.014450641,0.014428795,0.014406894,0.014406764,402.6441408,402.5626297,390.6744217,390.6658533,0,0,0,0,22.61555144,23.10147806,22.8732353,23.08246669,0.014505227,0.014479479,0.014453545,0.014453427,405.8708033,405.7799408,391.7175027,391.7081751
 07/11  00:20:00,27.6,0.019457539,382.381031,0,22.57277136,23.03913025,22.82605314,23.04221366,0.014414455,0.014395933,0.014377427,0.014377298,399.6209148,399.5476629,389.4959394,389.4879086,0,0,0,0,22.59084364,23.06901994,22.84906951,23.06204052,0.014450641,0.014428795,0.014406894,0.014406764,402.6441408,402.5626297,390.6744217,390.6658533
 07/11  00:30:00,27.5,0.019460725,390.3808536,0,22.5592908,23.01181075,22.80428613,23.02308541,0.014396799,0.014381115,0.014365471,0.014365353,397.6210195,397.5562616,389.0569453,389.0498581,0,0,0,0,22.57277136,23.03913025,22.82605314,23.04221366,0.014414455,0.014395933,0.014377427,0.014377298,399.6209148,399.5476629,389.4959394,389.4879086
 07/11  00:40:00,27.4,0.019463102,387.3806762,0,22.54814147,22.98675093,22.78367177,23.00462212,0.014395089,0.014381825,0.014368595,0.014368498,396.1000844,396.0432701,388.8566502,388.8505261,0,0,0,0,22.5592908,23.01181075,22.80428613,23.02308541,0.014396799,0.014381115,0.014365471,0.014365353,397.6210195,397.5562616,389.0569453,389.0498581
 07/11  00:50:00,27.3,0.019464679,388.3804988,0,22.5379759,22.96360485,22.76407556,22.98676055,0.014406457,0.014395258,0.014384064,0.014383993,394.8993499,394.8497437,388.7730533,388.7678229,0,0,0,0,22.54814147,22.98675093,22.78367177,23.00462212,0.014395089,0.014381825,0.014368595,0.014368498,396.1000844,396.0432701,388.8566502,388.8505261
 07/11  01:00:00,27.2,0.019465465,391.3803214,0,22.52825154,22.94208449,22.74538145,22.96944508,0.014428568,0.014419127,0.01440965,0.014409608,394.1576792,394.1147928,388.9764102,388.9721322,0,0,0,0,22.5379759,22.96360485,22.76407556,22.98676055,0.014406457,0.014395258,0.014384064,0.014383993,394.8993499,394.8497437,388.7730533,388.7678229
 07/11  01:10:00,27.01666667,0.019445407,386.380144,0,22.51881101,22.9219632,22.72749713,22.95263216,0.014461879,0.014453937,0.014445908,0.014445898,393.2734469,393.2360957,388.8911163,388.8874434,0,0,0,0,22.52825154,22.94208449,22.74538145,22.96944508,0.014428568,0.014419127,0.01440965,0.014409608,394.1576792,394.1147928,388.9764102,388.9721322
 07/11  01:20:00,26.83333333,0.019423182,392.3799666,0,22.50960311,22.90305785,22.71034665,22.93628619,0.014506108,0.014499447,0.014492639,0.014492663,392.8065825,392.7744256,389.1001183,389.097158,0,0,0,0,22.51881101,22.9219632,22.72749713,22.95263216,0.014461879,0.014453937,0.014445908,0.014445898,393.2734469,393.2360957,388.8911163,388.8874434
 07/11  01:30:00,26.65,0.019398835,385.3797893,0,22.50058322,22.88521414,22.69386387,22.92037579,0.014560104,0.014554536,0.014548756,0.014548816,392.0593797,392.0313034,388.9241985,388.9215735,0,0,0,0,22.50960311,22.90305785,22.71034665,22.93628619,0.014506108,0.014499447,0.014492639,0.014492663,392.8065825,392.7744256,389.1001183,389.097158
 07/11  01:40:00,26.46666667,0.019372408,388.3796119,0,22.49170415,22.8682988,22.67798943,22.90487214,0.014622425,0.01461779,0.014612876,0.014612972,391.3931942,391.3686669,388.7411597,388.7388085,0,0,0,0,22.50058322,22.88521414,22.69386387,22.92037579,0.014560104,0.014554536,0.014548756,0.014548816,392.0593797,392.0313034,388.9241985,388.9215735
 07/11  01:50:00,26.28333333,0.019343943,385.3794345,0,22.48292683,22.8521959,22.66266945,22.88974839,0.014691728,0.014687888,0.014683704,0.014683835,390.625435,390.603808,388.381905,388.3796616,0,0,0,0,22.49170415,22.8682988,22.67798943,22.90487214,0.014622425,0.01461779,0.014612876,0.014612972,391.3931942,391.3686669,388.7411597,388.7388085
 07/11  02:00:00,26.1,0.019313482,382.3792572,0,22.47422472,22.83680464,22.64785514,22.8749796,0.014766888,0.014763725,0.014760157,0.014760322,389.5979803,389.5785282,387.6997309,387.6973504,0,0,0,0,22.48292683,22.8521959,22.66266945,22.88974839,0.014691728,0.014687888,0.014683704,0.014683835,390.625435,390.603808,388.381905,388.3796616
 07/11  02:10:00,26.2,0.019320225,386.3790798,0,22.4655837,22.82203699,22.63350257,22.86054281,0.014838007,0.014835412,0.014832366,0.014832557,388.8571504,388.839865,387.2511383,387.2488035,0,0,0,0,22.47422472,22.83680464,22.64785514,22.8749796,0.014766888,0.014763725,0.014760157,0.014760322,389.5979803,389.5785282,387.6997309,387.6973504
 07/11  02:20:00,26.3,0.019326258,385.3789024,0,22.45699391,22.80781635,22.61957186,22.84641663,0.014899839,0.014897713,0.014895112,0.014895318,388.304955,388.2897302,386.9462673,386.944077,0,0,0,0,22.4655837,22.82203699,22.63350257,22.86054281,0.014838007,0.014835412,0.014832366,0.014832557,388.8571504,388.839865,387.2511383,387.2488035
 07/11  02:30:00,26.4,0.019331576,387.3787251,0,22.44844802,22.7940766,22.60602695,22.83258122,0.014951752,0.014950009,0.01494779,0.014948001,388.0288055,388.0156346,386.8795075,386.8776097,0,0,0,0,22.45699391,22.80781635,22.61957186,22.84641663,0.014899839,0.014897713,0.014895112,0.014895318,388.304955,388.2897302,386.9462673,386.944077
 07/11  02:40:00,26.5,0.01933617,389.3785477,0,22.43994083,22.78076088,22.59283537,22.81901827,0.014995079,0.014993651,0.014991757,0.014991967,388.072879,388.0617929,387.1009026,387.0994566,0,0,0,0,22.44844802,22.7940766,22.60602695,22.83258122,0.014951752,0.014950009,0.01494779,0.014948001,388.0288055,388.0156346,386.8795075,386.8776097
 07/11  02:50:00,26.6,0.019340032,386.3783704,0,22.43146897,22.76782012,22.57996784,22.80571089,0.015031424,0.015030254,0.015028639,0.015028842,388.0025925,387.9931549,387.180516,387.1793546,0,0,0,0,22.43994083,22.78076088,22.59283537,22.81901827,0.014995079,0.014993651,0.014991757,0.014991967,388.072879,388.0617929,387.1009026,387.0994566
 07/11  03:00:00,26.7,0.019343155,386.378193,0,22.4230304,22.75521197,22.567398,22.79264353,0.015062083,0.015061126,0.015059748,0.015059941,387.8181577,387.8099902,387.1227802,387.1217594,0,0,0,0,22.43146897,22.76782012,22.57996784,22.80571089,0.015031424,0.015030254,0.015028639,0.015028842,388.0025925,387.9931549,387.180516,387.1793546
 07/11  03:10:00,26.7,0.019263473,389.3780157,0,22.41463708,22.74290813,22.55510371,22.77980305,0.015088022,0.015087239,0.015086063,0.015086245,387.8530397,387.8461648,387.2649532,387.2641872,0,0,0,0,22.4230304,22.75521197,22.567398,22.79264353,0.015062083,0.015061126,0.015059748,0.015059941,387.8181577,387.8099902,387.1227802,387.1217594
 07/11  03:20:00,26.7,0.019183838,391.3778383,0,22.40629654,22.73088439,22.54306508,22.76717739,0.015109982,0.015109342,0.015108339,0.015108508,388.1994587,388.1939947,387.7023094,387.7019665,0,0,0,0,22.41463708,22.74290813,22.55510371,22.77980305,0.015088022,0.015087239,0.015086063,0.015086245,387.8530397,387.8461648,387.2649532,387.2641872
 07/11  03:30:00,26.7,0.019104248,388.377661,0,22.39800747,22.71911657,22.53126359,22.754755,0.015128569,0.015128046,0.015127191,0.015127347,388.4105565,388.406155,387.9902344,387.9901491,0,0,0,0,22.40629654,22.73088439,22.54306508,22.76717739,0.015109982,0.015109342,0.015108339,0.015108508,388.1994587,388.1939947,387.7023094,387.7019665
 07/11  03:40:00,26.7,0.019024705,388.3774837,0,22.38976464,22.70758098,22.51968202,22.74252483,0.015144295,0.015143868,0.015143139,0.015143282,388.4731561,388.4694997,388.1177137,388.1177316,0,0,0,0,22.39800747,22.71911657,22.53126359,22.754755,0.015128569,0.015128046,0.015127191,0.015127347,388.4105565,388.406155,387.9902344,387.9901491
 07/11  03:50:00,26.7,0.018945207,391.3773063,0,22.38156347,22.69625581,22.50830459,22.73047649,0.015157596,0.015157248,0.015156627,0.015156757,388.717838,388.7149828,388.4173696,388.4175898,0,0,0,0,22.38976464,22.70758098,22.51968202,22.74252483,0.015144295,0.015143868,0.015143139,0.015143282,388.4731561,388.4694997,388.1177137,388.1177316
 07/11  04:00:00,26.7,0.018865756,382.377129,0,22.37340151,22.68512175,22.49711696,22.71860033,0.015168846,0.015168563,0.015168033,0.015168151,388.3187639,388.3159662,388.0644124,388.0643576,0,0,0,0,22.38156347,22.69625581,22.50830459,22.73047649,0.015157596,0.015157248,0.015156627,0.015156757,388.717838,388.7149828,388.4173696,388.4175898
 07/11  04:10:00,26.6,0.018865325,389.3769517,0,22.36528166,22.67415737,22.48610696,22.70688768,0.015178583,0.015178353,0.0151779,0.015178007,388.1339943,388.1314402,387.9187625,387.9186096,0,0,0,0,22.37340151,22.68512175,22.49711696,22.71860033,0.015168846,0.015168563,0.015168033,0.015168151,388.3187639,388.3159662,388.0644124,388.0643576
 07/11  04:20:00,26.5,0.018864145,392.3767743,0,22.35719794,22.66334225,22.47526263,22.69532992,0.015187184,0.015186997,0.015186612,0.015186708,388.448248,388.4463815,388.2663903,388.2664954,0,0,0,0,22.36528166,22.67415737,22.48610696,22.70688768,0.015178583,0.015178353,0.0151779,0.015178007,388.1339943,388.1314402,387.9187625,387.9186096
 07/11  04:30:00,26.4,0.018862219,385.376597,0,22.3491451,22.65266038,22.46457279,22.68391892,0.015194876,0.015194725,0.015194396,0.015194483,388.4048818,388.4032715,388.2510562,388.2511404,0,0,0,0,22.35719794,22.66334225,22.47526263,22.69532992,0.015187184,0.015186997,0.015186612,0.015186708,388.448248,388.4463815,388.2663903,388.2664954
 07/11  04:40:00,26.3,0.018859558,383.3764197,0,22.34152237,22.6424994,22.45410775,22.67270175,0.015201804,0.015201683,0.015201402,0.01520148,387.9059269,387.9041001,387.7755526,387.7753018,0,0,0,0,22.3491451,22.65266038,22.46457279,22.68391892,0.015194876,0.015194725,0.015194396,0.015194483,388.4048818,388.4032715,388.2510562,388.2511404
 07/11  04:50:00,26.2,0.018856169,390.3762424,0,22.33435956,22.63292574,22.44387932,22.66168705,0.015208079,0.015207983,0.015207743,0.015207813,387.829215,387.827588,387.7188993,387.7186419,0,0,0,0,22.34152237,22.6424994,22.45410775,22.67270175,0.015201804,0.015201683,0.015201402,0.01520148,387.9059269,387.9041001,387.7755526,387.7753018
 07/11  05:00:00,26.1,0.018852059,388.3760651,0,22.32749576,22.62389042,22.43388312,22.65087295,0.015213796,0.01521372,0.015213515,0.015213578,387.9134241,387.912125,387.8201667,387.820017,0,0,0,0,22.33435956,22.63292574,22.44387932,22.66168705,0.015208079,0.015207983,0.015207743,0.015207813,387.829215,387.827588,387.7188993,387.7186419
 07/11  05:10:00,26.1,0.018852059,391.3758878,0,22.32076286,22.61528223,22.42410481,22.64025082,0.015218819,0.015218759,0.015218583,0.01521864,388.2653974,388.2646248,388.1867102,388.1868325,0,0,0,0,22.32749576,22.62389042,22.43388312,22.65087295,0.015213796,0.01521372,0.015213515,0.015213578,387.9134241,387.912125,387.8201667,387.820017
 07/11  05:20:00,26.1,0.018852059,385.3757105,0,22.31409136,22.6070262,22.41453716,22.62981672,0.015223107,0.01522306,0.01522291,0.015222961,388.2144829,388.2137917,388.1479114,388.1479949,0,0,0,0,22.32076286,22.61528223,22.42410481,22.64025082,0.015218819,0.015218759,0.015218583,0.01521864,388.2653974,388.2646248,388.1867102,388.1868325
 07/11  05:30:00,26.1,0.018852059,384.3755332,0,22.30748072,22.59909167,22.40517929,22.61957092,0.015226725,0.015226689,0.01522656,0.015226606,387.8045337,387.8035767,387.7480207,387.747824,0,0,0,0,22.31409136,22.6070262,22.41453716,22.62981672,0.015223107,0.01522306,0.01522291,0.015222961,388.2144829,388.2137917,388.1479114,388.1479949
 07/11  05:40:00,26.1,0.018852059,386.3753559,0,22.30100953,22.59153975,22.39604733,22.60952533,0.01522977,0.015229742,0.015229632,0.015229673,387.4542591,387.4531249,387.4062799,387.4058806,0,0,0,0,22.30748072,22.59909167,22.40517929,22.61957092,0.015226725,0.015226689,0.01522656,0.015226606,387.8045337,387.8035767,387.7480207,387.747824
 07/11  05:50:00,26.1,0.018852059,390.3751786,0,22.29473218,22.58442634,22.38715085,22.59968791,0.015232339,0.015232317,0.015232223,0.015232259,387.563032,387.562165,387.5225003,387.5222349,0,0,0,0,22.30100953,22.59153975,22.39604733,22.60952533,0.01522977,0.015229742,0.015229632,0.015229673,387.4542591,387.4531249,387.4062799,387.4058806
 07/11  06:00:00,26.1,0.018852059,390.3750013,0,22.28865284,22.57777563,22.37850064,22.59006767,0.015234509,0.015234493,0.015234413,0.015234444,387.9203808,387.9199729,387.8862748,387.8862928,0,0,0,0,22.29473218,22.58442634,22.38715085,22.59968791,0.015232339,0.015232317,0.015232223,0.015232259,387.563032,387.562165,387.5225003,387.5222349
 07/11  06:10:00,26.38333333,0.018955362,390.374824,0,22.35494035,22.59241409,22.38075003,22.58865687,0.015240326,0.015240315,0.015234503,0.015234531,389.8043297,389.8041927,388.1962666,388.1965001,0,0,0,0,22.28865284,22.57777563,22.37850064,22.59006767,0.015234509,0.015234493,0.015234413,0.015234444,387.9203808,387.9199729,387.8862748,387.8862928
 07/11  06:20:00,26.66666667,0.019055947,385.3746467,0,22.44042601,22.6193902,22.38975934,22.59248939,0.015246829,0.015246822,0.015232034,0.015232058,392.2730688,392.2728401,388.1982892,388.1985096,0,0,0,0,22.35494035,22.59241409,22.38075003,22.58865687,0.015240326,0.015240315,0.015234503,0.015234531,389.8043297,389.8041927,388.1962666,388.1965001
 07/11  06:30:00,26.95,0.019153707,387.3744694,0,22.50630708,22.64913015,22.40091014,22.59819655,0.015251449,0.015251445,0.0152271,0.015227119,394.8117474,394.8112688,388.1096086,388.1097524,0,0,0,0,22.44042601,22.6193902,22.38975934,22.59248939,0.015246829,0.015246822,0.015232034,0.015232058,392.2730688,392.2728401,388.1982892,388.1985096
 07/11  06:40:00,27.23333333,0.019248527,386.3742922,0,22.54696633,22.67743361,22.41206622,22.60419607,0.015253191,0.015253186,0.015219914,0.015219927,397.1366275,397.1358261,387.9794461,387.9794938,0,0,0,0,22.50630708,22.64913015,22.40091014,22.59819655,0.015251449,0.015251445,0.0152271,0.015227119,394.8117474,394.8112688,388.1096086,388.1097524
 07/11  06:50:00,27.51666667,0.019340295,385.3741149,0,22.57149757,22.70359677,22.42276457,22.61011872,0.015251985,0.015251979,0.015210655,0.015210661,399.1739667,399.1727779,387.8018077,387.8017408,0,0,0,0,22.54696633,22.67743361,22.41206622,22.60419607,0.015253191,0.015253186,0.015219914,0.015219927,397.1366275,397.1358261,387.9794461,387.9794938
 07/11  07:00:00,27.8,0.019428894,383.3739376,0,22.5890377,22.72811715,22.43314523,22.61603827,0.01524806,0.015248052,0.015199454,0.015199453,400.8971447,400.8954681,387.5228883,387.5226592,0,0,0,0,22.57149757,22.70359677,22.42276457,22.61011872,0.015251985,0.015251979,0.015210655,0.015210661,399.1739667,399.1727779,387.8018077,387.8017408
 07/11  07:10:00,28.06666667,0.01945001,390.3737604,0,22.6157202,22.75445132,22.44351681,22.62215289,0.015252534,0.015252527,0.015192071,0.015192066,404.1446357,404.1425208,387.5085278,387.5083055,0,0,0,0,22.5890377,22.72811715,22.43314523,22.61603827,0.01524806,0.015248052,0.015199454,0.015199453,400.8971447,400.8954681,387.5228883,387.5226592
 07/11  07:20:00,28.33333333,0.019466339,389.3735831,0,22.64509018,22.78183319,22.45407288,22.62858642,0.01526657,0.015266568,0.015191842,0.015191837,408.1891201,408.1865357,387.6296972,387.6295619,0,0,0,0,22.6157202,22.75445132,22.44351681,22.62215289,0.015252534,0.015252527,0.015192071,0.015192066,404.1446357,404.1425208,387.5085278,387.5083055
 07/11  07:30:00,28.6,0.019477748,383.3734058,0,22.67138435,22.8092019,22.46489923,22.6353913,0.015288547,0.015288553,0.015199502,0.015199502,412.0153683,412.0121048,387.5202283,387.5200463,0,0,0,0,22.64509018,22.78183319,22.45407288,22.62858642,0.01526657,0.015266568,0.015191842,0.015191837,408.1891201,408.1865357,387.6296972,387.6295619
 07/11  07:40:00,28.86666667,0.0194841,392.3732286,0,22.69325462,22.83575887,22.4759589,22.64253781,0.015316952,0.015316968,0.015214597,0.015214605,415.7964667,415.7925215,387.6441924,387.644091,0,0,0,0,22.67138435,22.8092019,22.46489923,22.6353913,0.015288547,0.015288553,0.015199502,0.015199502,412.0153683,412.0121048,387.5202283,387.5200463
 07/11  07:50:00,29.13333333,0.019485259,390.3730513,0,22.71188659,22.86122912,22.4872153,22.64999618,0.015350884,0.015350913,0.015236417,0.015236436,419.3362032,419.3314957,387.8576433,387.857664,0,0,0,0,22.69325462,22.83575887,22.4759589,22.64253781,0.015316952,0.015316968,0.015214597,0.015214605,415.7964667,415.7925215,387.6441924,387.644091
 07/11  08:00:00,29.4,0.019481083,391.3728741,0,22.72880659,22.88564071,22.49865689,22.65775335,0.015389843,0.015389887,0.015264339,0.015264371,422.6266007,422.6210305,388.1191906,388.1193469,0,0,0,0,22.71188659,22.86122912,22.4872153,22.64999618,0.015350884,0.015350913,0.015236417,0.015236436,419.3362032,419.3314957,387.8576433,387.857664
 07/11  08:10:00,29.6,0.019262384,389.3726968,0,22.82578986,22.92951044,22.50971165,22.66541682,0.015470447,0.015470512,0.01529359,0.015293634,436.9104121,436.9039657,388.2958893,388.2961248,0,0,0,0,22.72880659,22.88564071,22.49865689,22.65775335,0.015389843,0.015389887,0.015264339,0.015264371,422.6266007,422.6210305,388.1191906,388.1193469
 07/11  08:20:00,29.8,0.019035734,390.3725196,0.0909091,22.93777782,22.9826395,22.52163277,22.67382118,0.015572029,0.015572109,0.015326056,0.015326112,457.3470175,457.3400259,389.7528545,389.7531183,0,0,0,0,22.82578986,22.92951044,22.50971165,22.66541682,0.015470447,0.015470512,0.01529359,0.015293634,436.9104121,436.9039657,388.2958893,388.2961248
 07/11  08:30:00,30,0.018801016,389.3723423,0.0909091,23.02904088,23.03488199,22.53369454,22.68248023,0.015674724,0.015674806,0.015358834,0.015358901,478.678981,478.6720378,391.8966706,391.896871,0,0,0,0,22.93777782,22.9826395,22.52163277,22.67382118,0.015572029,0.015572109,0.015326056,0.015326112,457.3470175,457.3400259,389.7528545,389.7531183
 07/11  08:40:00,30.2,0.018558104,391.3721651,0.363636,23.08466992,23.08218482,22.55002016,22.69417975,0.015769978,0.015770055,0.015404043,0.015404123,498.6401536,498.6336768,398.1427266,398.1427308,0,0,0,0,23.02904088,23.03488199,22.53369454,22.68248023,0.015674724,0.015674806,0.015358834,0.015358901,478.678981,478.6720378,391.8966706,391.896871
 07/11  08:50:00,30.4,0.018306879,383.3719878,0.363636,23.11489997,23.124258,22.56841761,22.70749185,0.015856359,0.01585643,0.015454794,0.015454889,516.3885396,516.3824369,406.1448404,406.1442688,0,0,0,0,23.08466992,23.08218482,22.55002016,22.69417975,0.015769978,0.015770055,0.015404043,0.015404123,498.6401536,498.6336768,398.1427266,398.1427308
 07/11  09:00:00,30.6,0.018047218,390.3718106,0.454545,23.1328429,23.16200398,22.58834493,22.72207583,0.015934867,0.015934935,0.015509292,0.015509399,532.5578556,532.551554,415.7628775,415.7615138,0,0,0,0,23.11489997,23.124258,22.56841761,22.70749185,0.015856359,0.01585643,0.015454794,0.015454889,516.3885396,516.3824369,406.1448404,406.1442688
 07/11  09:10:00,30.86666667,0.017993674,385.3716334,0.363636,23.17304763,23.20332692,22.60965154,22.73807927,0.016014957,0.016015026,0.015556219,0.015556337,550.8416353,550.8349062,424.9809491,424.9788418,0,0,0,0,23.1328429,23.16200398,22.58834493,22.72207583,0.015934867,0.015934935,0.015509292,0.015509399,532.5578556,532.551554,415.7628775,415.7615138
 07/11  09:20:00,31.13333333,0.01793357,392.3714562,0.545455,23.22011565,23.24626021,22.63436861,22.75677512,0.016095537,0.016095609,0.015606309,0.015606438,570.4694919,570.4623309,436.2804745,436.2776872,0,0,0,0,23.17304763,23.20332692,22.60965154,22.73807927,0.016014957,0.016015026,0.015556219,0.015556337,550.8416353,550.8349062,424.9809491,424.9788418
 07/11  09:30:00,31.4,0.017866742,385.3712789,0.454545,23.26056086,23.28823465,22.65894247,22.77568308,0.016174224,0.016174298,0.015653621,0.015653759,589.9629007,589.9552799,447.2050459,447.2014858,0,0,0,0,23.22011565,23.24626021,22.63436861,22.75677512,0.016095537,0.016095609,0.015606309,0.015606438,570.4694919,570.4623309,436.2804745,436.2776872
 07/11  09:40:00,31.66666667,0.017793029,386.3711017,0.454545,23.2917729,23.32820112,22.68245074,22.79411485,0.016249758,0.016249835,0.01569745,0.015697595,608.7208503,608.7125795,457.3053649,457.3009274,0,0,0,0,23.26056086,23.28823465,22.65894247,22.77568308,0.016174224,0.016174298,0.015653621,0.015653759,589.9629007,589.9552799,447.2050459,447.2014858
 07/11  09:50:00,31.93333333,0.017712267,387.3709245,0.272727,23.3166413,23.36613485,22.7018498,22.80997074,0.016321838,0.016321919,0.015728775,0.015728923,626.6488452,626.6395435,464.0901188,464.0847466,0,0,0,0,23.2917729,23.32820112,22.68245074,22.79411485,0.016249758,0.016249835,0.01569745,0.015697595,608.7208503,608.7125795,457.3053649,457.3009274
 07/11  10:00:00,32.2,0.017624288,387.3707473,0.454545,23.33838844,23.40248974,22.72192138,22.8264128,0.016390564,0.01639065,0.015761784,0.015761934,643.7912728,643.7804141,471.4745402,471.4682002,0,0,0,0,23.3166413,23.36613485,22.7018498,22.80997074,0.016321838,0.016321919,0.015728775,0.015728923,626.6488452,626.6395435,464.0901188,464.0847466
 07/11  10:10:00,32.11666667,0.01748737,384.3705701,0.181818,23.35733032,23.43702458,22.73798176,22.84027273,0.016458937,0.01645903,0.015785409,0.015785559,660.1426994,660.1296415,475.5899995,475.5826619,0,0,0,0,23.33838844,23.40248974,22.72192138,22.8264128,0.016390564,0.01639065,0.015761784,0.015761934,643.7912728,643.7804141,471.4745402,471.4682002
 07/11  10:20:00,32.03333333,0.017351346,387.3703929,0.363636,23.37380092,23.4696712,22.7543731,22.85442615,0.016528813,0.016528917,0.015814717,0.015814869,675.8435771,675.8276354,480.2071847,480.1988624,0,0,0,0,23.35733032,23.43702458,22.73798176,22.84027273,0.016458937,0.01645903,0.015785409,0.015785559,660.1426994,660.1296415,475.5899995,475.5826619
 07/11  10:30:00,31.95,0.017216209,382.3702157,0.272727,23.38852237,23.50056967,22.76986164,22.86803598,0.016600784,0.016600901,0.015846363,0.015846517,690.8181449,690.798552,484.1702214,484.1608966,0,0,0,0,23.37380092,23.4696712,22.7543731,22.85442615,0.016528813,0.016528917,0.015814717,0.015814869,675.8435771,675.8276354,480.2071847,480.1988624
 07/11  10:40:00,31.86666667,0.017081952,382.3700385,0.636364,23.40260124,23.5302561,22.79098102,22.88550433,0.016674838,0.016674971,0.01589981,0.015899971,705.1222007,705.0981824,492.8827599,492.8724075,0,0,0,0,23.38852237,23.50056967,22.76986164,22.86803598,0.016600784,0.016600901,0.015846363,0.015846517,690.8181449,690.798552,484.1702214,484.1608966
 07/11  10:50:00,31.78333333,0.016948573,384.3698613,0.454545,23.41678911,23.55920564,22.81233766,22.90326098,0.016750821,0.016750973,0.015958149,0.015958318,718.8635552,718.8343802,501.8503429,501.8389556,0,0,0,0,23.40260124,23.5302561,22.79098102,22.88550433,0.016674838,0.016674971,0.01589981,0.015899971,705.1222007,705.0981824,492.8827599,492.8724075
 07/11  11:00:00,31.7,0.016816065,389.3696841,0.454545,23.43137015,23.58773632,22.83265801,22.92045162,0.016828595,0.016828768,0.016017005,0.016017181,732.1789061,732.1439232,510.0440166,510.031624,0,0,0,0,23.41678911,23.55920564,22.81233766,22.90326098,0.016750821,0.016750973,0.015958149,0.015958318,718.8635552,718.8343802,501.8503429,501.8389556
 07/11  11:10:00,32.06666667,0.016920476,390.3695069,0.545455,23.44811214,23.61657066,22.85406473,22.93849115,0.016905102,0.016905297,0.016078545,0.016078728,745.0553159,745.0139171,518.8845585,518.8711835,0,0,0,0,23.43137015,23.58773632,22.83265801,22.92045162,0.016828595,0.016828768,0.016017005,0.016017181,732.1789061,732.1439232,510.0440166,510.031624
 07/11  11:20:00,32.43333333,0.017020712,386.3693297,0.545455,23.46730771,23.64612537,22.8765105,22.95735436,0.016978473,0.01697869,0.016139962,0.016140152,757.3586382,757.310209,527.9797456,527.9653741,0,0,0,0,23.44811214,23.61657066,22.85406473,22.93849115,0.016905102,0.016905297,0.016078545,0.016078728,745.0553159,745.0139171,518.8845585,518.8711835
 07/11  11:30:00,32.8,0.017116576,391.3691525,0.545455,23.48832821,23.67653909,22.89959615,22.97678131,0.017048138,0.017048375,0.016199107,0.016199302,769.2214984,769.1655625,537.0276807,537.0123376,0,0,0,0,23.46730771,23.64612537,22.8765105,22.95735436,0.016978473,0.01697869,0.016139962,0.016140152,757.3586382,757.310209,527.9797456,527.9653741
 07/11  11:40:00,33.16666667,0.017207865,387.3689753,0.363636,23.50985691,23.7073385,22.91978335,22.99438571,0.017114138,0.017114393,0.016245446,0.016245642,780.5592651,780.4953125,543.0441654,543.0278625,0,0,0,0,23.48832821,23.67653909,22.89959615,22.97678131,0.017048138,0.017048375,0.016199107,0.016199302,769.2214984,769.1655625,537.0276807,537.0123376
 07/11  11:50:00,33.53333333,0.017294372,391.3687982,0.272727,23.53110964,23.73812547,22.9366367,23.00982919,0.017176658,0.01717693,0.016277929,0.016278123,791.4861028,791.4136906,545.8052062,545.7879912,0,0,0,0,23.50985691,23.7073385,22.91978335,22.99438571,0.017114138,0.017114393,0.016245446,0.016245642,780.5592651,780.4953125,543.0441654,543.0278625
 07/11  12:00:00,33.9,0.017375884,382.368621,0.181818,23.55195652,23.76871196,22.95062252,23.02337402,0.017235866,0.017236153,0.01629806,0.016298249,801.8072575,801.7257825,545.4852807,545.4671593,0,0,0,0,23.53110964,23.73812547,22.9366367,23.00982919,0.017176658,0.01717693,0.016277929,0.016278123,791.4861028,791.4136906,545.8052062,545.7879912
 07/11  12:10:00,33.71666667,0.017197058,388.3684438,0.0909091,23.52123001,23.78619929,22.96216905,23.03526619,0.017269041,0.017269328,0.016309592,0.016309776,804.8388739,804.7467827,542.6353943,542.6164264,0,0,0,0,23.55195652,23.76871196,22.95062252,23.02337402,0.017235866,0.017236153,0.01629806,0.016298249,801.8072575,801.7257825,545.4852807,545.4671593
 07/11  12:20:00,33.53333333,0.017019882,385.3682666,0.0909091,23.47745407,23.7963929,22.97312251,23.04672058,0.017287831,0.017288112,0.01631966,0.016319838,803.3132935,803.2082418,538.7569564,538.7371963,0,0,0,0,23.52123001,23.78619929,22.96216905,23.03526619,0.017269041,0.017269328,0.016309592,0.016309776,804.8388739,804.7467827,542.6353943,542.6164264
 07/11  12:30:00,33.35,0.016844336,388.3680895,0.181818,23.44886319,23.80537037,22.98615275,23.05953755,0.017303853,0.017304128,0.016336942,0.016337117,800.3535365,800.2336143,536.1758472,536.1553691,0,0,0,0,23.47745407,23.7963929,22.97312251,23.04672058,0.017287831,0.017288112,0.01631966,0.016319838,803.3132935,803.2082418,538.7569564,538.7371963
 07/11  12:40:00,33.16666667,0.016670411,391.3679123,0.181818,23.43997038,23.81585027,23.00093093,23.07353076,0.017322333,0.017322606,0.016360554,0.016360727,797.4481712,797.3125093,534.7098863,534.6887758,0,0,0,0,23.44886319,23.80537037,22.98615275,23.05953755,0.017303853,0.017304128,0.016336942,0.016337117,800.3535365,800.2336143,536.1758472,536.1553691
 07/11  12:50:00,32.98333333,0.016498089,384.3677352,0.272727,23.44446495,23.82831833,23.01832146,23.08931748,0.017344411,0.017344686,0.01639314,0.016393312,794.7437844,794.5921688,534.9188145,534.8971048,0,0,0,0,23.43997038,23.81585027,23.00093093,23.07353076,0.017322333,0.017322606,0.016360554,0.016360727,797.4481712,797.3125093,534.7098863,534.6887758
 07/11  13:00:00,32.8,0.016327362,386.367558,0.363636,23.45570236,23.84247967,23.03884032,23.10728792,0.017369796,0.017370078,0.016436316,0.016436489,792.2626134,792.0954646,537.3459301,537.3236666,0,0,0,0,23.44446495,23.82831833,23.01832146,23.08931748,0.017344411,0.017344686,0.01639314,0.016393312,794.7437844,794.5921688,534.9188145,534.8971048
 07/11  13:10:00,31.96666667,0.01683956,390.3673809,0.454545,23.52117313,23.87081042,23.0625791,23.12754847,0.017421405,0.017421716,0.01648851,0.016488686,796.9233344,796.7424135,542.224607,542.2018596,0,0,0,0,23.45570236,23.84247967,23.03884032,23.10728792,0.017369796,0.017370078,0.016436316,0.016436489,792.2626134,792.0954646,537.3459301,537.3236666
 07/11  13:20:00,31.13333333,0.01726483,385.3672037,0.363636,23.60101406,23.88996959,23.08623543,23.14791049,0.017487701,0.017418341,0.016538501,0.016538678,805.7727849,805.5093992,546.6822258,546.6590342,0,0.116140503,0,0,23.52117313,13,23.0625791,23.12754847,0.017421405,0.009,0.01648851,0.016488686,796.9233344,796.7424135,542.224607,542.2018596
 07/11  13:30:00,30.3,0.017608973,388.3670266,0.181818,23.66671955,23.88999992,23.10618715,23.16592111,0.017557088,0.017330173,0.016574749,0.016574926,815.8287727,815.3814435,547.7432857,547.7197045,0,0.194947587,0,0,23.60101406,13,23.08623543,23.14791049,0.017487701,0.009,0.016538501,0.016538678,805.7727849,805.5093992,546.6822258,546.6590342
 07/11  13:40:00,29.46666667,0.017877585,384.3668494,0.363636,23.71381869,23.89,23.12728202,23.18479675,0.017624322,0.017234857,0.016611847,0.016612022,825.578762,824.946572,549.3213481,549.2974153,0,0.139657405,0,0,23.66671955,13,23.10618715,23.16592111,0.017557088,0.009,0.016574749,0.016574926,815.8287727,815.3814435,547.7432857,547.7197045
 07/11  13:50:00,28.63333333,0.018076046,390.3666723,0.545455,23.74864228,23.89,23.15311688,23.20697257,0.017688231,0.017134699,0.016660893,0.016661068,834.8416353,834.0338028,554.5908761,554.5666617,0,0.171853359,0,0,23.71381869,13,23.12728202,23.18479675,0.017624322,0.009,0.016611847,0.016612022,825.578762,824.946572,549.3213481,549.2974153
 07/11  14:00:00,27.8,0.018209522,387.3664952,0.454545,23.77778401,23.89,23.18016778,23.23012872,0.01774908,0.017030323,0.016711306,0.016711481,843.5844331,842.6142548,560.5491483,560.5247097,0,0.182418704,0,0,23.74864228,13,23.15311688,23.20697257,0.017688231,0.009,0.016660893,0.016661068,834.8416353,834.0338028,554.5908761,554.5666617
 07/11  14:10:00,28.63333333,0.018416756,386.366318,0.636364,23.80465871,23.89,23.21028304,23.25553193,0.017807797,0.016923112,0.016769593,0.016769768,851.8748559,850.7565845,568.7930991,568.7684943,0,0.191810588,0,0,23.77778401,13,23.18016778,23.23012872,0.01774908,0.009,0.016711306,0.016711481,843.5844331,842.6142548,560.5491483,560.5247097
 07/11  14:20:00,29.46666667,0.018592614,388.3661409,0.363636,23.83053898,23.89,23.23747681,23.27897215,0.017864951,0.016814236,0.016817137,0.01681731,859.8377886,858.5842455,574.1982491,574.1735484,0,0.200844405,0,0,23.80465871,13,23.21028304,23.25553193,0.017807797,0.009,0.016769593,0.016769768,851.8748559,850.7565845,568.7930991,568.7684943
 07/11  14:30:00,30.3,0.018733894,387.3659638,0.454545,23.85579741,23.89,23.26399514,23.30191977,0.017920763,0.016704509,0.016860924,0.016861094,867.4795406,866.1028346,578.6228431,578.5981164,0,0.209601746,0,0,23.83053898,13,23.23747681,23.27897215,0.017864951,0.009,0.016817137,0.01681731,859.8377886,858.5842455,574.1982491,574.1735484
