Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/11  14:40:00,31.13333333,0.018837224,386.3657867,0.181818,23.88091179,23.89,23.28598359,23.32180443,0.017975292,0.016593798,0.016889178,0.016889345,874.789055,873.3009388,578.8217699,578.7970755,0,0.219455728,0,0,23.85579741,13,23.26399514,23.30191977,0.017920763,0.009,0.016860924,0.016861094,867.4795406,866.1028346,578.6228431,578.5981164
 07/11  14:50:00,31.96666667,0.018899054,388.3656095,0.272727,23.88998659,23.89,23.30710491,23.34108864,0.018011164,0.016482502,0.016913178,0.01691334,881.8198066,880.244082,577.9399428,577.9153378,0.027041309,0.228472215,0,0,13,13,23.28598359,23.32180443,0.009,0.009,0.016889178,0.016889345,874.789055,873.3009388,578.8217699,578.7970755
 07/11  15:00:00,32.8,0.018915656,391.3654324,0.181818,23.88999997,23.89,23.32715427,23.35963346,0.018029669,0.016371054,0.016932362,0.016932519,888.6458303,887.0021482,575.8901538,575.865695,0.035805097,0.237460187,0,0,13,13,23.30710491,23.34108864,0.009,0.009,0.016913178,0.01691334,881.8198066,880.244082,577.9399428,577.9153378
 07/11  15:10:00,32.88333333,0.018409202,389.3652553,0.545455,23.89,23.89,23.35368098,23.38250819,0.018034038,0.0162575,0.016968458,0.016968611,895.2015015,893.5042232,578.6435514,578.6193008,0.045562299,0.250154738,0,0,13,13,23.32715427,23.35963346,0.009,0.009,0.016932362,0.016932519,888.6458303,887.0021482,575.8901538,575.865695
 07/11  15:20:00,32.96666667,0.017898321,390.3650782,0.363636,23.89,23.89,23.38166663,23.40635217,0.01802297,0.016141054,0.017005367,0.017005516,901.5038246,899.7665226,581.889589,581.8656249,0.060581735,0.26231982,0,0,13,13,23.35368098,23.38250819,0.009,0.009,0.016968458,0.016968611,895.2015015,893.5042232,578.6435514,578.6193008
 07/11  15:30:00,33.05,0.017383007,385.3649011,0.454545,23.89,23.89,23.41137936,23.43134514,0.01799699,0.01602204,0.017043772,0.017043917,907.4500588,905.6871326,585.7416214,585.7180292,0.07322454,0.27406223,0,0,13,13,23.38166663,23.40635217,0.009,0.009,0.017005367,0.017005516,901.5038246,899.7665226,581.889589,581.8656249
 07/11  15:40:00,33.13333333,0.016863248,390.364724,0.545455,23.89,23.89,23.44382144,23.45815926,0.017957413,0.015901431,0.017086865,0.017087007,913.2031962,911.4262788,591.2443883,591.2212825,0.085304479,0.284968422,0,0,13,13,23.41137936,23.43134514,0.009,0.009,0.017043772,0.017043917,907.4500588,905.6871326,585.7416214,585.7180292
 07/11  15:50:00,33.21666667,0.016339033,388.3645469,0.454545,23.89,23.89,23.47630961,23.48499408,0.017905484,0.015780076,0.01712658,0.017126717,918.7329708,916.9522933,596.1693103,596.1468163,0.097181716,0.295596751,0,0,13,13,23.44382144,23.45815926,0.009,0.009,0.017086865,0.017087007,913.2031962,911.4262788,591.2443883,591.2212825
 07/11  16:00:00,33.3,0.015810356,385.3643698,0.272727,23.89,23.89,23.5054048,23.50953272,0.017842174,0.015657718,0.01715245,0.017152582,923.9756744,922.2009665,597.6010241,597.579255,0.108983353,0.307851021,0,0,13,13,23.47630961,23.48499408,0.009,0.009,0.01712658,0.017126717,918.7329708,916.9522933,596.1693103,596.1468163
 07/11  16:10:00,33.21666667,0.015734849,388.3641927,0.181818,23.89,23.89,23.53054267,23.53138218,0.017770991,0.01553681,0.017163301,0.017163428,929.0293459,927.2688054,595.6615787,595.6406189,0.114392178,0.311841479,0,0,13,13,23.5054048,23.50953272,0.009,0.009,0.01715245,0.017152582,923.9756744,922.2009665,597.6010241,597.579255
 07/11  16:20:00,33.13333333,0.015659666,389.3640156,0.181818,23.89,23.89,23.55369684,23.55185553,0.017694248,0.015418899,0.017165479,0.0171656,933.9262262,932.1865285,592.3094116,592.2893166,0.119765062,0.3158268,0,0,13,13,23.53054267,23.53138218,0.009,0.009,0.017163301,0.017163428,929.0293459,927.2688054,595.6615787,595.6406189
 07/11  16:30:00,33.05,0.015584803,383.3638386,0.272727,23.89,23.89,23.57784628,23.57294777,0.017613031,0.015304543,0.017168219,0.017168335,938.519044,936.8084542,589.9517986,589.9326165,0.12505326,0.319559368,0,0,13,13,23.55369684,23.55185553,0.009,0.009,0.017165479,0.0171656,933.9262262,932.1865285,592.3094116,592.2893166
 07/11  16:40:00,32.96666667,0.01551026,382.3636615,0.272727,23.89,23.89,23.60286499,23.59457382,0.017527914,0.015193948,0.01717124,0.017171352,942.8279926,941.1550557,588.4933712,588.4751538,0.130157704,0.322752008,0,0,13,13,23.57784628,23.57294777,0.009,0.009,0.017168219,0.017168335,938.519044,936.8084542,589.9517986,589.9326165
 07/11  16:50:00,32.88333333,0.015436039,382.3634844,0.454545,23.89,23.89,23.63131802,23.61845903,0.017439305,0.015087153,0.017182501,0.017182608,946.9198999,945.2917392,590.1162564,590.0990781,0.135161893,0.325637018,0,0,13,13,23.60286499,23.59457382,0.009,0.009,0.01717124,0.017171352,942.8279926,941.1550557,588.4933712,588.4751538
 07/11  17:00:00,32.8,0.015362134,391.3633073,0.636364,23.89,23.89,23.66474124,23.64564608,0.017347566,0.014984134,0.017206824,0.017206926,951.0345788,949.4532652,596.3260396,596.3100071,0.140096629,0.328250848,0,0,13,13,23.63131802,23.61845903,0.009,0.009,0.017182501,0.017182608,946.9198999,945.2917392,590.1162564,590.0990781
 07/11  17:10:00,32.7,0.015276444,384.3631303,0.545455,23.89,23.89,23.6987126,23.67317302,0.017291598,0.014902431,0.017232382,0.017232479,945.0311149,943.6284186,603.2158172,603.2010833,0.019957648,0.204543096,0,0,13,13,23.66474124,23.64564608,0.009,0.009,0.017206824,0.017206926,951.0345788,949.4532652,596.3260396,596.3100071
 07/11  17:20:00,32.6,0.015191179,387.3629532,0.545455,23.89,23.89,23.73179086,23.70006456,0.017257663,0.014835847,0.017255823,0.017255915,932.9388367,931.866972,609.6264495,609.6131705,0.023468509,0.205145685,0,0,13,13,23.6987126,23.67317302,0.009,0.009,0.017232382,0.017232479,945.0311149,943.6284186,603.2158172,603.2010833
 07/11  17:30:00,32.5,0.015106338,387.3627761,0.181818,23.89,23.89,23.75747363,23.7219291,0.017229767,0.014777119,0.017257634,0.017257723,919.1310404,918.4710451,610.1410916,610.1293702,0.027060505,0.205365123,0,0,13,13,23.73179086,23.70006456,0.009,0.009,0.017255823,0.017255915,932.9388367,931.866972,609.6264495,609.6131705
 07/11  17:40:00,32.4,0.015021917,389.3625991,0,23.89,23.89,23.77533345,23.73853453,0.017200235,0.014722657,0.017236534,0.017236623,905.6913729,905.4484501,604.4373338,604.4271712,0.030737476,0.205434255,0,0,13,13,23.75747363,23.7219291,0.009,0.009,0.017257634,0.017257723,919.1310404,918.4710451,610.1410916,610.1293702
 07/11  17:50:00,32.3,0.014937915,382.362422,0,23.89,23.89,23.78963684,23.75268908,0.017167165,0.014671447,0.01720549,0.017205578,892.9307592,893.0729062,595.88356,595.8749024,0.034463775,0.20532517,0,0,13,13,23.77533345,23.73853453,0.009,0.009,0.017236534,0.017236623,905.6913729,905.4484501,604.4373338,604.4271712
 07/11  18:00:00,32.2,0.014854329,390.362245,0,23.89,23.89,23.80318289,23.76622236,0.017130827,0.014623443,0.017173017,0.017173105,880.9883664,881.472001,587.0281017,587.020836,0.038218289,0.205055833,0,0,13,13,23.78963684,23.75268908,0.009,0.009,0.01720549,0.017205578,892.9307592,893.0729062,595.88356,595.8749024
 07/11  18:10:00,31.93333333,0.014930032,389.3620679,0,23.89014575,23.91372661,23.81667691,23.77958841,0.01710409,0.014647989,0.017141469,0.017141558,866.5595475,867.2163222,578.6638263,578.6578425,0,0,0,0,23.89,23.89,23.80318289,23.76622236,0.017130827,0.014623443,0.017173017,0.017173105,880.9883664,881.472001,587.0281017,587.020836
 07/11  18:20:00,31.66666667,0.014999522,390.3618909,0,23.890346,23.94899477,23.83003555,23.7927282,0.017083819,0.014715923,0.017110769,0.017110858,850.7758541,851.5009335,570.8645605,570.8597609,0,0,0,0,23.89014575,23.91372661,23.81667691,23.77958841,0.01710409,0.014647989,0.017141469,0.017141558,866.5595475,867.2163222,578.6638263,578.6578425
 07/11  18:30:00,31.4,0.015062945,392.3617138,0,23.89056193,23.98390101,23.84306923,23.80551528,0.017065626,0.014795801,0.017080424,0.017080514,834.9813282,835.7338721,563.5450602,563.5413547,0,0,0,0,23.890346,23.94899477,23.83003555,23.7927282,0.017083819,0.014715923,0.017110769,0.017110858,850.7758541,851.5009335,570.8645605,570.8597609
 07/11  18:40:00,31.13333333,0.015120446,391.3615368,0,23.89099695,24.01432741,23.85569152,23.81789166,0.017047283,0.014872969,0.017050127,0.017050216,819.7451915,820.5144248,556.5622183,556.5595305,0,0,0,0,23.89056193,23.98390101,23.84306923,23.80551528,0.017065626,0.014795801,0.017080424,0.017080514,834.9813282,835.7338721,563.5450602,563.5413547
 07/11  18:50:00,30.86666667,0.015172167,385.3613597,0,23.89176374,24.03998019,23.86788069,23.82984211,0.01702818,0.014943944,0.017019765,0.017019854,805.059732,805.8431795,549.7239639,549.7222405,0,0,0,0,23.89099695,24.01432741,23.85569152,23.81789166,0.017047283,0.014872969,0.017050127,0.017050216,819.7451915,820.5144248,556.5622183,556.5595305
 07/11  19:00:00,30.6,0.015218248,392.3611827,0,23.89281591,24.0617001,23.87963341,23.84136405,0.017008345,0.015009295,0.016989318,0.016989407,791.0950687,791.8897148,543.2212679,543.2204323,0,0,0,0,23.89176374,24.03998019,23.86788069,23.82984211,0.01702818,0.014943944,0.017019765,0.017019854,805.059732,805.8431795,549.7239639,549.7222405
 07/11  19:10:00,30.31666667,0.015432496,384.3610057,0,23.91029868,24.08348619,23.89342568,23.85419809,0.016968413,0.015092176,0.016939919,0.01694001,769.0762917,769.8801998,533.5574638,533.5578913,0,0,0,0,23.89281591,24.0617001,23.87963341,23.84136405,0.017008345,0.015009295,0.016989318,0.016989407,791.0950687,791.8897148,543.2212679,543.2204323
 07/11  19:20:00,30.03333333,0.015635403,391.3608287,0,23.92964479,24.10369925,23.90787021,23.86741153,0.016913809,0.015178877,0.016876846,0.016876938,743.2813389,744.0866726,522.6316969,522.6334959,0,0,0,0,23.91029868,24.08348619,23.89342568,23.85419809,0.016968413,0.015092176,0.016939919,0.01694001,769.0762917,769.8801998,533.5574638,533.5578913
 07/11  19:30:00,29.75,0.015827224,388.3606516,0,23.94131933,24.12068494,23.92161541,23.88007983,0.016851865,0.015256872,0.016807209,0.016807302,717.5719763,718.3687431,511.8293575,511.8324426,0,0,0,0,23.92964479,24.10369925,23.90787021,23.86741153,0.016913809,0.015178877,0.016876846,0.016876938,743.2813389,744.0866726,522.6316969,522.6334959
 07/11  19:40:00,29.46666667,0.016008207,383.3604746,0,23.94496219,24.13411368,23.93411301,23.89181916,0.016786441,0.015321309,0.016734726,0.016734822,693.4655745,694.2446616,501.5715168,501.5757427,0,0,0,0,23.94131933,24.12068494,23.92161541,23.88007983,0.016851865,0.015256872,0.016807209,0.016807302,717.5719763,718.3687431,511.8293575,511.8324426
 07/11  19:50:00,29.18333333,0.016178601,383.3602976,0,23.94365018,24.14432049,23.94528875,23.90256838,0.016718787,0.015372016,0.016660571,0.016660669,671.3627209,672.1166783,492.0674559,492.0726477,0,0,0,0,23.94496219,24.13411368,23.93411301,23.89181916,0.016786441,0.015321309,0.016734726,0.016734822,693.4655745,694.2446616,501.5715168,501.5757427
 07/11  20:00:00,28.9,0.016338651,387.3601206,0,23.94004521,24.15176051,23.95521686,23.91236992,0.016649111,0.015410341,0.016584907,0.016585008,651.3310264,652.0541183,483.5128741,483.518832,0,0,0,0,23.94365018,24.14432049,23.94528875,23.90256838,0.016718787,0.015372016,0.016660571,0.016660669,671.3627209,672.1166783,492.0674559,492.0726477
 07/11  20:10:00,28.8,0.016452812,383.3599436,0,23.93607634,24.15711643,23.96410657,23.92135998,0.016586944,0.015447171,0.016517228,0.01651733,632.9089016,633.5974754,475.6031521,475.6097259,0,0,0,0,23.94004521,24.15176051,23.95521686,23.91236992,0.016649111,0.015410341,0.016584907,0.016585008,651.3310264,652.0541183,483.5128741,483.518832
 07/11  20:20:00,28.7,0.016564993,385.3597666,0,23.93226469,24.16083582,23.97208615,23.92962342,0.016537653,0.01548889,0.016462865,0.016462966,615.9942504,616.646035,468.3516579,468.3587026,0,0,0,0,23.93607634,24.15711643,23.96410657,23.92135998,0.016586944,0.015447171,0.016517228,0.01651733,632.9089016,633.5974754,475.6031521,475.6097259
 07/11  20:30:00,28.6,0.016675208,382.3595896,0,23.9284331,24.16316944,23.97920632,23.93719493,0.016502214,0.015537212,0.016422764,0.016422863,600.3220297,600.9359498,461.5733716,461.5807762,0,0,0,0,23.93226469,24.16083582,23.97208615,23.92962342,0.016537653,0.01548889,0.016462865,0.016462966,615.9942504,616.646035,468.3516579,468.3587026
 07/11  20:40:00,28.5,0.016783474,382.3594126,0,23.92431134,24.16426418,23.98548285,23.94408644,0.01647962,0.015591715,0.016395884,0.016395978,585.8249234,586.4006809,455.263204,455.2708649,0,0,0,0,23.9284331,24.16316944,23.97920632,23.93719493,0.016502214,0.015537212,0.016422764,0.016422863,600.3220297,600.9359498,461.5733716,461.5807762
 07/11  20:50:00,28.4,0.016889805,388.3592356,0,23.91974716,24.16422889,23.9909233,23.9503046,0.016468456,0.015651505,0.016380781,0.01638087,572.7177678,573.2555237,449.6908547,449.6986403,0,0,0,0,23.92431134,24.16426418,23.98548285,23.94408644,0.01647962,0.015591715,0.016395884,0.016395978,585.8249234,586.4006809,455.263204,455.2708649
 07/11  21:00:00,28.3,0.016994217,385.3590586,0,23.91469401,24.16315971,23.99553638,23.95585673,0.016467475,0.015715816,0.016376179,0.016376261,560.6911751,561.1916646,444.5977969,444.6056189,0,0,0,0,23.91974716,24.16422889,23.9909233,23.9503046,0.016468456,0.015651505,0.016380781,0.01638087,572.7177678,573.2555237,449.6908547,449.6986403
 07/11  21:10:00,28.03333333,0.01709371,391.3588816,0,23.90851562,24.16091149,23.99921774,23.96067386,0.016469209,0.015777644,0.016374585,0.016374661,549.8619591,550.326222,440.1498898,440.1576471,0,0,0,0,23.91469401,24.16315971,23.99553638,23.95585673,0.016467475,0.015715816,0.016376179,0.016376261,560.6911751,561.1916646,444.5977969,444.6056189
 07/11  21:20:00,27.76666667,0.017185474,382.3587046,0,23.90106335,24.15743268,24.00191035,23.96471752,0.016469204,0.01583295,0.01637152,0.01637159,539.6506996,540.0801108,435.8122741,435.819939,0,0,0,0,23.90851562,24.16091149,23.99921774,23.96067386,0.016469209,0.015777644,0.016374585,0.016374661,549.8619591,550.326222,440.1498898,440.1576471
 07/11  21:30:00,27.5,0.017269689,392.3585276,0,23.89253897,24.15277367,24.00360898,23.96798313,0.016466107,0.015880764,0.016365609,0.016365675,530.4847685,530.8808229,432.0531307,432.060624,0,0,0,0,23.90106335,24.15743268,24.00191035,23.96471752,0.016469204,0.01583295,0.01637152,0.01637159,539.6506996,540.0801108,435.8122741,435.819939
 07/11  21:40:00,27.23333333,0.017346536,385.3583507,0,23.88318611,24.14702665,24.00433223,23.97048208,0.016459994,0.01592151,0.01635691,0.016356971,521.9398125,522.3041141,428.485018,428.4923102,0,0,0,0,23.89253897,24.15277367,24.00360898,23.96798313,0.016466107,0.015880764,0.016365609,0.016365675,530.4847685,530.8808229,432.0531307,432.060624
 07/11  21:50:00,26.96666667,0.017416194,388.3581737,0,23.87317587,24.14028496,24.00410472,23.97222955,0.016451266,0.015955908,0.016345806,0.016345863,514.0919045,514.4261364,425.218135,425.2251891,0,0,0,0,23.88318611,24.14702665,24.00433223,23.97048208,0.016459994,0.01592151,0.01635691,0.016356971,521.9398125,522.3041141,428.485018,428.4923102
 07/11  22:00:00,26.7,0.017478837,385.3579967,0,23.86259572,24.13262972,24.00294999,23.97324008,0.016440258,0.015984586,0.016332613,0.016332667,506.7696429,507.0754966,422.1124013,422.119198,0,0,0,0,23.87317587,24.14028496,24.00410472,23.97222955,0.016451266,0.015955908,0.016345806,0.016345863,514.0919045,514.4261364,425.218135,425.2251891
 07/11  22:10:00,26.7,0.017475881,390.3578197,0,23.80542612,24.10962012,23.99300143,23.96830195,0.016392056,0.015990448,0.016289996,0.016290047,494.7598017,495.0250861,418.1885498,418.1948608,0,0,0,0,23.86259572,24.13262972,24.00294999,23.97324008,0.016440258,0.015984586,0.016332613,0.016332667,506.7696429,507.0754966,422.1124013,422.119198
 07/11  22:20:00,26.7,0.017472926,383.3576428,0,23.71827025,24.07257809,23.9740633,23.9571265,0.016304152,0.015961067,0.016211697,0.016211745,480.3377974,480.5566122,413.4996602,413.5053459,0,0,0,0,23.80542612,24.10962012,23.99300143,23.96830195,0.016392056,0.015990448,0.016289996,0.016290047,494.7598017,495.0250861,418.1885498,418.1948608
 07/11  22:30:00,26.7,0.017469971,385.3574658,0,23.62221313,24.0256277,23.94768021,23.94058915,0.016184455,0.015895206,0.016101833,0.016101877,466.6572379,466.8311969,409.0586815,409.0636539,0,0,0,0,23.71827025,24.07257809,23.9740633,23.9571265,0.016304152,0.015961067,0.016211697,0.016211745,480.3377974,480.5566122,413.4996602,413.5053459
 07/11  22:40:00,26.7,0.017467018,389.3572889,0,23.51760544,23.97254425,23.91506145,23.91939264,0.0160409,0.015797497,0.015966725,0.015966763,455.2865657,455.4211407,405.5960012,405.6002242,0,0,0,0,23.62221313,24.0256277,23.94768021,23.94058915,0.016184455,0.015895206,0.016101833,0.016101877,466.6572379,466.8311969,409.0586815,409.0636539
 07/11  22:50:00,26.7,0.017464066,390.3571119,0,23.41726593,23.91508934,23.87685941,23.89418557,0.015879039,0.015673749,0.015811734,0.015811761,446.1718034,446.273223,403.035778,403.0392657,0,0,0,0,23.51760544,23.97254425,23.91506145,23.91939264,0.0160409,0.015797497,0.015966725,0.015966763,455.2865657,455.4211407,405.5960012,405.6002242
 07/11  23:00:00,26.7,0.017461115,384.356935,0,23.32080623,23.85249192,23.83341859,23.8652414,0.015702569,0.015529004,0.015640847,0.015640857,438.244167,438.3173985,400.5476648,400.5504089,0,0,0,0,23.41726593,23.91508934,23.87685941,23.89418557,0.015879039,0.015673749,0.015811734,0.015811761,446.1718034,446.273223,403.035778,403.0392657
 07/11  23:10:00,26.6,0.017468691,385.356758,0,23.2571051,23.79371045,23.7912825,23.83692771,0.015556667,0.01540975,0.015502135,0.015502127,430.7018213,430.7519781,398.2465104,398.2485463,0,0,0,0,23.32080623,23.85249192,23.83341859,23.8652414,0.015702569,0.015529004,0.015640847,0.015640857,438.244167,438.3173985,400.5476648,400.5504089
 07/11  23:20:00,26.5,0.01747548,384.3565811,0,23.23532037,23.74517522,23.75431507,23.81184426,0.015467259,0.015342888,0.015420519,0.0154205,423.7397098,423.7718656,396.1530194,396.1544034,0,0,0,0,23.2571051,23.79371045,23.7912825,23.83692771,0.015556667,0.01540975,0.015502135,0.015502127,430.7018213,430.7519781,398.2465104,398.2485463
 07/11  23:30:00,26.4,0.017481488,391.3564041,0,23.24442936,23.70839533,23.72351484,23.79070135,0.015437498,0.015332262,0.015398024,0.015398005,418.2246668,418.2443251,394.9134719,394.9144101,0,0,0,0,23.23532037,23.74517522,23.75431507,23.81184426,0.015467259,0.015342888,0.015420519,0.0154205,423.7397098,423.7718656,396.1530194,396.1544034
 07/11  23:40:00,26.3,0.017486724,383.3562272,0,23.27002375,23.68231708,23.69900387,23.77333939,0.015460235,0.015371245,0.015427045,0.015427035,413.2509734,413.2615676,393.570994,393.5714879,0,0,0,0,23.24442936,23.70839533,23.72351484,23.79070135,0.015437498,0.015332262,0.015398024,0.015398005,418.2246668,418.2443251,394.9134719,394.9144101
 07/11  23:50:00,26.2,0.017491198,391.3560503,0,23.30279857,23.66529642,23.68018241,23.75940478,0.015526732,0.01545152,0.015498836,0.015498845,409.4387788,409.443613,392.8092786,392.8095139,0,0,0,0,23.27002375,23.68231708,23.69900387,23.77333939,0.015460235,0.015371245,0.015427045,0.015427035,413.2509734,413.2615676,393.570994,393.5714879
 07/11  24:00:00,26.1,0.017494914,386.3558733,0,23.33874132,23.65590324,23.66639061,23.74859378,0.015629791,0.015566252,0.015606344,0.015606378,406.1157392,406.1167193,392.0489593,392.0489663,0,0,0,0,23.30279857,23.66529642,23.68018241,23.75940478,0.015526732,0.01545152,0.015498836,0.015498845,409.4387788,409.443613,392.8092786,392.8095139
 07/12  00:10:00,25.91666667,0.017517871,386.3556964,0,23.35858993,23.64804456,23.65406548,23.73862706,0.015728736,0.015675061,0.015709013,0.015709068,403.1610943,403.1594516,391.2560387,391.2558381,0,0,0,0,23.33874132,23.65590324,23.66639061,23.74859378,0.015629791,0.015566252,0.015606344,0.015606378,406.1157392,406.1167193,392.0489593,392.0489663
 07/12  00:20:00,25.73333333,0.017537969,392.3555195,0,23.35861256,23.63824648,23.6410844,23.72812075,0.015801425,0.015756071,0.015784813,0.01578488,401.0879606,401.0849313,391.0124301,391.0121963,0,0,0,0,23.35858993,23.64804456,23.65406548,23.73862706,0.015728736,0.015675061,0.015709013,0.015709068,403.1610943,403.1594516,391.2560387,391.2558381
 07/12  00:30:00,25.55,0.017555259,392.3553426,0,23.34500464,23.62563322,23.62679961,23.7166347,0.01584396,0.015805625,0.015829948,0.015830017,399.6405877,399.6369003,391.1149784,391.1148109,0,0,0,0,23.35861256,23.63824648,23.6410844,23.72812075,0.015801425,0.015756071,0.015784813,0.01578488,401.0879606,401.0849313,391.0124301,391.0121963
 07/12  00:40:00,25.36666667,0.017569791,383.3551657,0,23.32469499,23.61045988,23.61123567,23.70416525,0.015860326,0.015827911,0.015848489,0.015848552,397.7787093,397.7740758,390.5650531,390.5647546,0,0,0,0,23.34500464,23.62563322,23.62679961,23.7166347,0.01584396,0.015805625,0.015829948,0.015830017,399.6405877,399.6369003,391.1149784,391.1148109
 07/12  00:50:00,25.18333333,0.017581616,389.3549887,0,23.30166528,23.59320129,23.59456655,23.6908109,0.015855738,0.015828315,0.01584572,0.015845772,396.2288005,396.2235721,390.1259125,390.1255306,0,0,0,0,23.32469499,23.61045988,23.61123567,23.70416525,0.015860326,0.015827911,0.015848489,0.015848552,397.7787093,397.7740758,390.5650531,390.5647546
 07/12  01:00:00,25,0.017590786,387.3548118,0,23.27743334,23.57421999,23.57693158,23.67665272,0.015834379,0.015811167,0.015825882,0.01582592,394.8919246,394.8863362,389.7291073,389.7286638,0,0,0,0,23.30166528,23.59320129,23.59456655,23.6908109,0.015855738,0.015828315,0.01584572,0.015845772,396.2288005,396.2235721,390.1259125,390.1255306
 07/12  01:10:00,25,0.017590786,392.3546349,0,23.23887282,23.55016109,23.55618682,23.66022871,0.015785586,0.015765912,0.015778345,0.015778362,394.1579229,394.1525388,389.7913678,389.7910149,0,0,0,0,23.27743334,23.57421999,23.57693158,23.67665272,0.015834379,0.015811167,0.015825882,0.01582592,394.8919246,394.8863362,389.7291073,389.7286638
 07/12  01:20:00,25,0.017590786,386.354458,0,23.18353149,23.51931227,23.53113064,23.64068142,0.015705071,0.015688357,0.015698848,0.015698836,393.2976708,393.2922729,389.604876,389.604515,0,0,0,0,23.23887282,23.55016109,23.55618682,23.66022871,0.015785586,0.015765912,0.015778345,0.015778362,394.1579229,394.1525388,389.7913678,389.7910149
 07/12  01:30:00,25,0.017590786,384.3542811,0,23.11630696,23.48167544,23.50158054,23.61782306,0.015595099,0.015580853,0.015589691,0.015589643,392.1670794,392.1612988,389.0440673,389.0435623,0,0,0,0,23.18353149,23.51931227,23.53113064,23.64068142,0.015705071,0.015688357,0.015698848,0.015698836,393.2976708,393.2922729,389.604876,389.604515
 07/12  01:40:00,25,0.017590786,390.3541042,0,23.04265098,23.43797861,23.46781319,23.59177572,0.015460515,0.015448318,0.015455748,0.015455657,391.4989197,391.4932784,388.8586188,388.8581264,0,0,0,0,23.11630696,23.48167544,23.50158054,23.61782306,0.015595099,0.015580853,0.015589691,0.015589643,392.1670794,392.1612988,389.0440673,389.0435623
 07/12  01:50:00,25,0.017590786,388.3539274,0,22.96580744,23.38903156,23.43019056,23.56272872,0.015306165,0.015295665,0.015301893,0.015301755,391.0331089,391.0277694,388.801383,388.8009465,0,0,0,0,23.04265098,23.43797861,23.46781319,23.59177572,0.015460515,0.015448318,0.015455748,0.015455657,391.4989197,391.4932784,388.8586188,388.8581264
 07/12  02:00:00,25,0.017590786,389.3537505,0,22.88707432,23.33550886,23.38902896,23.53085165,0.015136063,0.015126964,0.015132165,0.015131976,390.7314687,390.726558,388.8455069,388.8451583,0,0,0,0,22.96580744,23.38903156,23.43019056,23.56272872,0.015306165,0.015295665,0.015301893,0.015301755,391.0331089,391.0277694,388.801383,388.8009465
 07/12  02:10:00,24.71666667,0.01748962,389.3535736,0,22.81924873,23.28131699,23.34666342,23.49769292,0.014966906,0.014958983,0.01496331,0.014963073,390.5171999,390.5127513,388.9236112,388.9233524,0,0,0,0,22.88707432,23.33550886,23.38902896,23.53085165,0.015136063,0.015126964,0.015132165,0.015131976,390.7314687,390.726558,388.8455069,388.8451583
 07/12  02:20:00,24.43333333,0.017386143,385.3533967,0,22.76477537,23.22865512,23.30448099,23.46420006,0.014807716,0.014800795,0.014804382,0.014804106,390.0076581,390.0031724,388.660528,388.6601784,0,0,0,0,22.81924873,23.28131699,23.34666342,23.49769292,0.014966906,0.014958983,0.01496331,0.014963073,390.5171999,390.5127513,388.9236112,388.9233524
 07/12  02:30:00,24.15,0.017280452,383.3532198,0,22.71933774,23.17800346,23.26288152,23.4306781,0.014660169,0.014654112,0.014657075,0.014656767,389.1859044,389.1809417,388.0463735,388.0457617,0,0,0,0,22.76477537,23.22865512,23.30448099,23.46420006,0.014807716,0.014800795,0.014804382,0.014804106,390.0076581,390.0031724,388.660528,388.6601784
 07/12  02:40:00,23.86666667,0.017172639,382.353043,0,22.6781049,23.12910362,23.22181481,23.39713365,0.014522801,0.014517491,0.014519928,0.014519595,388.2162794,388.2107148,387.2518353,387.2508931,0,0,0,0,22.71933774,23.17800346,23.26288152,23.4306781,0.014660169,0.014654112,0.014657075,0.014656767,389.1859044,389.1809417,388.0463735,388.0457617
 07/12  02:50:00,23.58333333,0.017062801,391.3528661,0,22.63829629,23.08155986,23.18113333,23.36350325,0.014393664,0.014389,0.014390993,0.01439064,388.052303,388.0473512,387.2372902,387.2364923,0,0,0,0,22.6781049,23.12910362,23.22181481,23.39713365,0.014522801,0.014517491,0.014519928,0.014519595,388.2162794,388.2107148,387.2518353,387.2508931
 07/12  03:00:00,23.3,0.016951025,388.3526892,0,22.59882973,23.03506213,23.14071682,23.32973546,0.014271213,0.014267106,0.014268726,0.014268358,388.1434981,388.1394472,387.4552417,387.4546986,0,0,0,0,22.63829629,23.08155986,23.18113333,23.36350325,0.014393664,0.014389,0.014390993,0.01439064,388.052303,388.0473512,387.2372902,387.2364923
 07/12  03:10:00,23.3,0.016953888,390.3525124,0,22.56057715,22.98972511,23.10067794,23.29593185,0.014163698,0.014160086,0.014161395,0.014161021,388.4100658,388.4070161,387.8292206,387.828988,0,0,0,0,22.59882973,23.03506213,23.14071682,23.32973546,0.014271213,0.014267106,0.014268726,0.014268358,388.1434981,388.1394472,387.4552417,387.4546986
 07/12  03:20:00,23.3,0.016956751,382.3523355,0,22.52368663,22.94555573,23.06106745,23.2621514,0.014074864,0.014071696,0.014072753,0.014072382,388.0398328,388.0367926,387.5485233,387.5481514,0,0,0,0,22.56057715,22.98972511,23.10067794,23.29593185,0.014163698,0.014160086,0.014161395,0.014161021,388.4100658,388.4070161,387.8292206,387.828988
 07/12  03:30:00,23.3,0.016959616,392.3521586,0,22.48769035,22.90243305,23.0218583,23.22839942,0.014003883,0.014001116,0.014001968,0.014001611,388.1430351,388.1405862,387.7282036,387.7280022,0,0,0,0,22.52368663,22.94555573,23.06106745,23.2621514,0.014074864,0.014071696,0.014072753,0.014072382,388.0398328,388.0367926,387.5485233,387.5481514
 07/12  03:40:00,23.3,0.016962481,382.3519818,0,22.452064,22.86018945,22.98298938,23.19465612,0.013948088,0.013945679,0.013946367,0.013946029,387.7768719,387.7743431,387.425791,387.4254233,0,0,0,0,22.48769035,22.90243305,23.0218583,23.22839942,0.014003883,0.014001116,0.014001968,0.014001611,388.1430351,388.1405862,387.7282036,387.7280022
 07/12  03:50:00,23.3,0.016965348,387.3518049,0,22.41647904,22.81866434,22.94439605,23.16089666,0.013904722,0.013902633,0.013903189,0.013902875,387.5104928,387.5080143,387.2134355,387.212982,0,0,0,0,22.452064,22.86018945,22.98298938,23.19465612,0.013948088,0.013945679,0.013946367,0.013946029,387.7768719,387.7743431,387.425791,387.4254233
 07/12  04:00:00,23.3,0.016968215,384.3516281,0,22.38078925,22.7777213,22.90602107,23.12709868,0.013871519,0.013869714,0.013870164,0.013869877,387.1500322,387.1474894,386.8984462,386.8978484,0,0,0,0,22.41647904,22.81866434,22.94439605,23.16089666,0.013904722,0.013902633,0.013903189,0.013902875,387.5104928,387.5080143,387.2134355,387.212982
 07/12  04:10:00,23.21666667,0.016942185,387.3514513,0,22.35640655,22.74037518,22.86972642,23.09453943,0.013851129,0.01384958,0.013849948,0.013849691,387.0012877,386.9989518,386.7884896,386.7879084,0,0,0,0,22.38078925,22.7777213,22.90602107,23.12709868,0.013871519,0.013869714,0.013870164,0.013869877,387.1500322,387.1474894,386.8984462,386.8978484
 07/12  04:20:00,23.13333333,0.016915923,392.3512744,0,22.34547747,22.70818418,22.83654831,23.06396593,0.013844416,0.013843099,0.013843406,0.013843185,387.4250661,387.4235664,387.2460275,387.2458598,0,0,0,0,22.35640655,22.74037518,22.86972642,23.09453943,0.013851129,0.01384958,0.013849948,0.013849691,387.0012877,386.9989518,386.7884896,386.7879084
 07/12  04:30:00,23.05,0.016889432,383.3510976,0,22.34389092,22.68119078,22.80664099,23.03554481,0.013850314,0.013849208,0.013849471,0.013849289,387.3539297,387.3526254,387.2025969,387.2024305,0,0,0,0,22.34547747,22.70818418,22.83654831,23.06396593,0.013844416,0.013843099,0.013843406,0.013843185,387.4250661,387.4235664,387.2460275,387.2458598
 07/12  04:40:00,22.96666667,0.016862715,388.3509208,0,22.34749755,22.6592692,22.77984624,23.00923126,0.013867023,0.013866105,0.013866338,0.013866196,387.3257856,387.3246566,387.1978747,387.1977295,0,0,0,0,22.34389092,22.68119078,22.80664099,23.03554481,0.013850314,0.013849208,0.013849471,0.013849289,387.3539297,387.3526254,387.2025969,387.2024305
 07/12  04:50:00,22.88333333,0.016835774,389.3507439,0,22.35362206,22.64193179,22.755879,22.98488709,0.013892788,0.013892037,0.013892249,0.013892148,387.4915484,387.4907364,387.3836956,387.383703,0,0,0,0,22.34749755,22.6592692,22.77984624,23.00923126,0.013867023,0.013866105,0.013866338,0.013866196,387.3257856,387.3246566,387.1978747,387.1977295
 07/12  05:00:00,22.8,0.016808611,384.3505671,0,22.36108457,22.62866244,22.73447391,22.96237788,0.013926154,0.013925548,0.013925745,0.013925683,387.3287399,387.3279254,387.2373859,387.2372909,0,0,0,0,22.35362206,22.64193179,22.755879,22.98488709,0.013892788,0.013892037,0.013892249,0.013892148,387.4915484,387.4907364,387.3836956,387.383703
 07/12  05:10:00,22.88333333,0.016832929,384.3503903,0,22.37739997,22.6210771,22.71673139,22.94248751,0.013966378,0.013965898,0.013966085,0.013966062,386.9559574,386.9549767,386.8782654,386.877931,0,0,0,0,22.36108457,22.62866244,22.73447391,22.96237788,0.013926154,0.013925548,0.013925745,0.013925683,387.3287399,387.3279254,387.2373859,387.2372909
 07/12  05:20:00,22.96666667,0.016857017,385.3502135,0,22.40388832,22.61985521,22.70321071,22.92564794,0.014012648,0.014012276,0.014012457,0.014012469,386.630916,386.6298428,386.5648389,386.5643335,0,0,0,0,22.37739997,22.6210771,22.71673139,22.94248751,0.013966378,0.013965898,0.013966085,0.013966062,386.9559574,386.9549767,386.8782654,386.877931
 07/12  05:30:00,23.05,0.016880873,387.3500367,0,22.4376003,22.62473651,22.69388461,22.91190149,0.014064061,0.014063778,0.014063954,0.014064,386.5638823,386.5629147,386.5079239,386.5074532,0,0,0,0,22.40388832,22.61985521,22.70321071,22.92564794,0.014012648,0.014012276,0.014012457,0.014012469,386.630916,386.6298428,386.5648389,386.5643335
 07/12  05:40:00,23.13333333,0.016904496,387.3498598,0,22.47507152,22.63476134,22.68842931,22.90108644,0.014119741,0.014119532,0.014119703,0.014119779,386.6448794,386.6441019,386.5976391,386.5973021,0,0,0,0,22.4376003,22.62473651,22.69388461,22.91190149,0.014064061,0.014063778,0.014063954,0.014064,386.5638823,386.5629147,386.5079239,386.5074532
 07/12  05:50:00,23.21666667,0.01692788,391.349683,0,22.51422586,22.6490358,22.68648795,22.89300947,0.014178923,0.014178773,0.014178938,0.014179041,387.0977438,387.0972872,387.058151,387.0581659,0,0,0,0,22.47507152,22.63476134,22.68842931,22.90108644,0.014119741,0.014119532,0.014119703,0.014119779,386.6448794,386.6441019,386.5976391,386.5973021
 07/12  06:00:00,23.3,0.016951025,392.3495062,0,22.55427941,22.66691186,22.68775648,22.88750323,0.014240957,0.014240855,0.014241012,0.014241139,387.7883936,387.7882763,387.7553844,387.755841,0,0,0,0,22.51422586,22.6490358,22.68648795,22.89300947,0.014178923,0.014178773,0.014178938,0.014179041,387.0977438,387.0972872,387.058151,387.0581659
 07/12  06:10:00,23.58333333,0.01712275,384.3493294,0,22.6638302,22.70612985,22.70217023,22.89203448,0.014298736,0.01429866,0.014293071,0.014293216,389.5576327,389.5576386,387.9506123,387.9511555,0,0,0,0,22.55427941,22.66691186,22.68775648,22.88750323,0.014240957,0.014240855,0.014241012,0.014241139,387.7883936,387.7882763,387.7553844,387.755841
 07/12  06:20:00,23.86666667,0.017294697,385.3491526,0,22.77987692,22.75522914,22.72341383,22.90218141,0.014359056,0.014358989,0.014344409,0.014344571,391.9082695,391.908315,387.8344402,387.8348697,0,0,0,0,22.6638302,22.70612985,22.70217023,22.89203448,0.014298736,0.01429866,0.014293071,0.014293216,389.5576327,389.5576386,387.9506123,387.9511555
 07/12  06:30:00,24.15,0.017466827,392.3489759,0,22.8627307,22.80383674,22.74567559,22.9137622,0.014427242,0.01442717,0.014403012,0.014403194,394.628481,394.6285471,387.9271202,387.9275567,0,0,0,0,22.77987692,22.75522914,22.72341383,22.90218141,0.014359056,0.014358989,0.014344409,0.014344571,391.9082695,391.908315,387.8344402,387.8348697
 07/12  06:40:00,24.43333333,0.017639099,385.3487991,0,22.91154309,22.84829297,22.76662853,22.92503489,0.014505071,0.01450499,0.014471872,0.014472076,397.0477131,397.0478913,387.8910712,387.891453,0,0,0,0,22.8627307,22.80383674,22.74567559,22.9137622,0.014427242,0.01442717,0.014403012,0.014403194,394.628481,394.6285471,387.9271202,387.9275567
 07/12  06:50:00,24.71666667,0.017811471,391.3486223,0,22.94013252,22.88864171,22.78597883,22.93570664,0.014592343,0.014592252,0.01455104,0.014551267,399.3761359,399.3764319,388.0040254,388.00443,0,0,0,0,22.91154309,22.84829297,22.76662853,22.92503489,0.014505071,0.01450499,0.014471872,0.014472076,397.0477131,397.0478913,387.8910712,387.891453
 07/12  07:00:00,25,0.017983899,390.3484455,0,22.96016595,22.92573477,22.80406821,22.94595284,0.014688281,0.014688184,0.014639642,0.014639893,401.5563818,401.5567741,388.1813895,388.1818452,0,0,0,0,22.94013252,22.88864171,22.78597883,22.93570664,0.014592343,0.014592252,0.01455104,0.014551267,399.3761359,399.3764319,388.0040254,388.00443
 07/12  07:10:00,25.55,0.018209961,389.3482687,0,22.99177926,22.96416201,22.82182213,22.9563606,0.014796839,0.014796739,0.014736268,0.014736542,404.9584654,404.9589423,388.3206024,388.3210858,0,0,0,0,22.96016595,22.92573477,22.80406821,22.94595284,0.014688281,0.014688184,0.014639642,0.014639893,401.5563818,401.5567741,388.1813895,388.1818452
 07/12  07:20:00,26.1,0.018428149,382.348092,0,23.02948398,23.00384829,22.83980471,22.96728789,0.014914867,0.014914765,0.014839942,0.014840238,408.676558,408.6771486,388.1140819,388.1144438,0,0,0,0,22.99177926,22.96416201,22.82182213,22.9563606,0.014796839,0.014796739,0.014736268,0.014736542,404.9584654,404.9589423,388.3206024,388.3210858
 07/12  07:30:00,26.65,0.018637762,387.3479152,0,23.06664456,23.04398075,22.85823438,22.97886804,0.015039426,0.015039323,0.014950086,0.014950403,412.4310761,412.4317792,387.9307938,387.9310508,0,0,0,0,23.02948398,23.00384829,22.83980471,22.96728789,0.014914867,0.014914765,0.014839942,0.014840238,408.676558,408.6771486,388.1140819,388.1144438
 07/12  07:40:00,27.2,0.01883807,388.3477384,0,23.10045331,23.08351358,22.87703561,22.99103966,0.015169073,0.01516897,0.015066319,0.015066655,416.0334354,416.0342257,387.8733046,387.8735156,0,0,0,0,23.06664456,23.04398075,22.85823438,22.97886804,0.015039426,0.015039323,0.014950086,0.014950403,412.4310761,412.4317792,387.9307938,387.9310508
 07/12  07:50:00,27.75,0.019028314,385.3475617,0,23.13116396,23.12193024,22.89611479,23.00372861,0.015303302,0.015303202,0.015188325,0.015188678,419.2500502,419.2508859,387.7602752,387.7604291,0,0,0,0,23.10045331,23.08351358,22.87703561,22.99103966,0.015169073,0.01516897,0.015066319,0.015066655,416.0334354,416.0342257,387.8733046,387.8735156
 07/12  08:00:00,28.3,0.019207704,389.3473849,0,23.15998995,23.15912837,22.91542924,23.01689409,0.015441939,0.015441844,0.015315811,0.015316178,422.2933205,422.2941367,387.7704961,387.77064,0,0,0,0,23.13116396,23.12193024,22.89611479,23.00372861,0.015303302,0.015303202,0.015188325,0.015188678,419.2500502,419.2508859,387.7602752,387.7604291
 07/12  08:10:00,28.48333333,0.019124216,392.3472081,0,23.26276424,23.21391587,22.93341623,23.02946567,0.015613909,0.015613807,0.015436181,0.015436558,436.630169,436.6312481,387.9955408,387.9957439,0,0,0,0,23.15998995,23.15912837,22.91542924,23.01689409,0.015441939,0.015441844,0.015315811,0.015316178,422.2933205,422.2941367,387.7704961,387.77064
 07/12  08:20:00,28.66666667,0.019036405,388.3470314,0,23.37275856,23.27512981,22.94919398,23.04081165,0.015794043,0.015793912,0.015542137,0.015542516,457.0687793,457.0709621,388.1460431,388.1462778,0,0,0,0,23.26276424,23.21391587,22.93341623,23.02946567,0.015613909,0.015613807,0.015436181,0.015436558,436.630169,436.6312481,387.9955408,387.9957439
 07/12  08:30:00,28.85,0.018944201,388.3468546,0.181818,23.45745901,23.33251239,22.96576343,23.05291382,0.015961624,0.015961455,0.015641573,0.01564195,478.3619878,478.3663577,390.8160796,390.8162813,0,0,0,0,23.37275856,23.27512981,22.94919398,23.04081165,0.015794043,0.015793912,0.015542137,0.015542516,457.0687793,457.0709621,388.1460431,388.1462778
 07/12  08:40:00,29.03333333,0.018847534,383.3466779,0.454545,23.50675691,23.382926,22.9869193,23.06833651,0.01610896,0.016108755,0.015745614,0.015745987,497.9624562,497.969866,398.6111564,398.6111404,0,0,0,0,23.45745901,23.33251239,22.96576343,23.05291382,0.015961624,0.015961455,0.015641573,0.01564195,478.3619878,478.3663577,390.8160796,390.8162813
 07/12  08:50:00,29.21666667,0.018746334,383.3465012,0.454545,23.53033012,23.42694301,23.00963663,23.08509153,0.016235852,0.016235623,0.015845196,0.015845563,515.5238751,515.5344465,408.7467233,408.7462982,0,0,0,0,23.50675691,23.382926,22.9869193,23.06833651,0.01610896,0.016108755,0.015745614,0.015745987,497.9624562,497.969866,398.6111564,398.6111404
 07/12  09:00:00,29.4,0.01864053,384.3463244,0.545455,23.54057094,23.46600007,23.03298278,23.10256465,0.016344411,0.016344174,0.015937831,0.015938187,531.4107399,531.4238637,420.3203288,420.3193414,0,0,0,0,23.53033012,23.42694301,23.00963663,23.08509153,0.016235852,0.016235623,0.015845196,0.015845563,515.5238751,515.5344465,408.7467233,408.7462982
 07/12  09:10:00,29.6,0.018458497,391.3461477,0.454545,23.5880525,23.51226782,23.05940454,23.12252461,0.016446842,0.016446597,0.016014969,0.016015318,549.7120978,549.7268591,431.7409843,431.7395495,0,0,0,0,23.54057094,23.46600007,23.03298278,23.10256465,0.016344411,0.016344174,0.015937831,0.015938187,531.4107399,531.4238637,420.3203288,420.3193414
 07/12  09:20:00,29.8,0.018269449,389.345971,0.363636,23.65505006,23.56483765,23.08659416,23.14338018,0.016550354,0.016550099,0.016080996,0.016081342,569.3644244,569.3806439,441.1798461,441.178043,0,0,0,0,23.5880525,23.51226782,23.05940454,23.12252461,0.016446842,0.016446597,0.016014969,0.016015318,549.7120978,549.7268591,431.7409843,431.7395495
 07/12  09:30:00,30,0.018073278,382.3457942,0.454545,23.7222984,23.62088572,23.11591796,23.16599347,0.016657196,0.016656925,0.016150097,0.016150438,588.8386259,588.8566741,450.3824107,450.3802417,0,0,0,0,23.65505006,23.56483765,23.08659416,23.14338018,0.016550354,0.016550099,0.016080996,0.016081342,569.3644244,569.3806439,441.1798461,441.178043
 07/12  09:40:00,30.2,0.017869873,391.3456175,0.454545,23.78252609,23.67805536,23.14682152,23.18997722,0.016767362,0.016767073,0.01622533,0.016225668,607.7338744,607.7540966,459.787709,459.7852039,0,0,0,0,23.7222984,23.62088572,23.11591796,23.16599347,0.016657196,0.016656925,0.016150097,0.016150438,588.8386259,588.8566741,450.3824107,450.3802417
 07/12  09:50:00,30.4,0.017659122,385.3454408,0.272727,23.83668144,23.73525782,23.1754986,23.21276118,0.016880326,0.016880016,0.016296146,0.016296479,625.7524987,625.775127,466.354379,466.3515585,0,0,0,0,23.78252609,23.67805536,23.14682152,23.18997722,0.016767362,0.016767073,0.01622533,0.016225668,607.7338744,607.7540966,459.787709,459.7852039
 07/12  10:00:00,30.6,0.017440914,386.3452641,0.454545,23.88795979,23.79229096,23.20619453,23.2371707,0.016995641,0.016995314,0.016374966,0.016375293,642.9566976,642.9817728,473.6648748,473.6617772,0,0,0,0,23.83668144,23.73525782,23.1754986,23.21276118,0.016880326,0.016880016,0.016296146,0.016296479,625.7524987,625.775127,466.354379,466.3515585
 07/12  10:10:00,30.96666667,0.017384133,389.3450874,0.454545,23.88999187,23.8490058,23.23829787,23.2628029,0.017059777,0.017101556,0.016450352,0.016450673,659.408425,659.5204439,481.8471823,481.8438665,0.073307087,0,0,0,13,23.79229096,23.20619453,23.2371707,0.009,0.016995314,0.016374966,0.016375293,642.9566976,642.9817728,473.6648748,473.6617772
 07/12  10:20:00,31.33333333,0.017315927,392.3449107,0.363636,23.88999998,23.88994868,23.26908795,23.28782682,0.017097352,0.017138476,0.016507966,0.016508277,675.2705514,675.3830611,488.9910844,488.9876192,0.047286576,0.091744241,0,0,13,13,23.23829787,23.2628029,0.009,0.009,0.016450352,0.016450673,659.408425,659.5204439,481.8471823,481.8438665
 07/12  10:30:00,31.7,0.017235906,391.344734,0.545455,23.89,23.88999979,23.30186162,23.31444006,0.017107711,0.01700741,0.016555722,0.016556023,690.5067662,690.3551271,497.8203959,497.8168521,0.066335414,0.299474875,0,0,13,13,23.26908795,23.28782682,0.009,0.009,0.016507966,0.016508277,675.2705514,675.3830611,488.9910844,488.9876192
 07/12  10:40:00,32.06666667,0.017143673,390.3445573,0.363636,23.89,23.89,23.33278557,23.3400646,0.017091828,0.016856472,0.016581588,0.016581877,705.0909357,704.6897206,504.9978361,504.9942849,0.076297867,0.166803812,0,0,13,13,23.30186162,23.31444006,0.009,0.009,0.016555722,0.016556023,690.5067662,690.3551271,497.8203959,497.8168521
 07/12  10:50:00,32.43333333,0.017038823,390.3443806,0.272727,23.89,23.89,23.36061264,23.36382148,0.017051186,0.01668757,0.016581805,0.016582082,719.0512901,718.4190908,509.3549103,509.3514175,0.085875232,0.226111454,0,0,13,13,23.33278557,23.3400646,0.009,0.009,0.016581588,0.016581877,705.0909357,704.6897206,504.9978361,504.9942849
 07/12  11:00:00,32.8,0.016920944,391.3442039,0.454545,23.89,23.89,23.39016575,23.38891326,0.016987021,0.016502437,0.016571154,0.01657142,732.4466676,731.6019045,514.8433054,514.8399381,0.095551258,0.238792304,0,0,13,13,23.36061264,23.36382148,0.009,0.009,0.016581805,0.016582082,719.0512901,718.4190908,509.3549103,509.3514175
 07/12  11:10:00,32.98333333,0.01672154,390.3440272,0.454545,23.89,23.89,23.42060845,23.41478613,0.016915772,0.016318085,0.016560341,0.016560596,745.2838964,744.245018,521.3924887,521.3893195,0.096564045,0.241467952,0,0,13,13,23.39016575,23.38891326,0.009,0.009,0.016571154,0.01657142,732.4466676,731.6019045,514.8433054,514.8399381
 07/12  11:20:00,33.16666667,0.016516039,382.3438505,0.181818,23.89,23.89,23.44574349,23.43726016,0.016847363,0.01614481,0.016538733,0.016538978,757.4143966,756.2019093,524.0765133,524.0736041,0.097928819,0.243760737,0,0,13,13,23.42060845,23.41478613,0.009,0.009,0.016560341,0.016560596,745.2838964,744.245018,521.3924887,521.3893195
 07/12  11:30:00,33.35,0.016304356,391.3436738,0.363636,23.89,23.89,23.4700838,23.45930627,0.016784982,0.015985477,0.01652241,0.016522646,769.1357021,767.7673453,526.9732324,526.9706224,0.099184893,0.246143413,0,0,13,13,23.44574349,23.43726016,0.009,0.009,0.016538733,0.016538978,757.4143966,756.2019093,524.0765133,524.0736041
 07/12  11:40:00,33.53333333,0.016086414,383.3434971,0.454545,23.89,23.89,23.49629332,23.48270203,0.016728205,0.015838359,0.01651824,0.016518467,780.2912662,778.7832257,531.7804407,531.7781782,0.10125031,0.250932129,0,0,13,13,23.4700838,23.45930627,0.009,0.009,0.01652241,0.016522646,769.1357021,767.7673453,526.9732324,526.9706224
 07/12  11:50:00,33.71666667,0.015862125,387.3433204,0.181818,23.89,23.89,23.51890213,23.50377348,0.016675828,0.015699014,0.016507818,0.016508036,791.0087008,789.3712197,533.7190802,533.7171955,0.103681355,0.260989903,0,0,13,13,23.49629332,23.48270203,0.009,0.009,0.01651824,0.016518467,780.2912662,778.7832257,531.7804407,531.7781782
 07/12  12:00:00,33.9,0.015631413,390.3431438,0.272727,23.89,23.89,23.54056109,23.52426304,0.016626792,0.015565313,0.016498093,0.016498303,801.3817514,799.6219092,534.8893425,534.8878481,0.106566463,0.27009393,0,0,13,13,23.51890213,23.50377348,0.009,0.009,0.016507818,0.016508036,791.0087008,789.3712197,533.7190802,533.7171955
 07/12  12:10:00,33.9,0.015634045,388.3429671,0.272727,23.89,23.89,23.56326683,23.54550205,0.016594342,0.015443168,0.016489167,0.016489369,804.5266751,802.731508,536.0228789,536.0217884,0.032317432,0.203968855,0,0,13,13,23.54056109,23.52426304,0.009,0.009,0.016498093,0.016498303,801.3817514,799.6219092,534.8893425,534.8878481
 07/12  12:20:00,33.9,0.015636677,384.3427904,0.272727,23.89,23.89,23.58774759,23.56799628,0.016564772,0.015321314,0.016479768,0.016479963,803.0943503,801.3739589,537.158084,537.1574242,0.044544196,0.224675937,0,0,13,13,23.56326683,23.54550205,0.009,0.009,0.016489167,0.016489369,804.5266751,802.731508,536.0228789,536.0217884
 07/12  12:30:00,33.9,0.015639311,392.3426138,0.181818,23.89,23.89,23.61248629,23.59074756,0.016526774,0.015191609,0.016464129,0.016464318,800.3209072,798.7450521,537.1211609,537.1209458,0.05744201,0.246482034,0,0,13,13,23.58774759,23.56799628,0.009,0.009,0.016479768,0.016479963,803.0943503,801.3739589,537.158084,537.1574242
 07/12  12:40:00,33.9,0.015641945,391.3424371,0.0909091,23.89,23.89,23.63611296,23.61283576,0.016476551,0.015053641,0.01643894,0.016439123,797.5742206,796.1647449,535.0013448,535.0015834,0.069271845,0.263635831,0,0,13,13,23.61248629,23.59074756,0.009,0.009,0.016464129,0.016464318,800.3209072,798.7450521,537.1211609,537.1209458
 07/12  12:50:00,33.9,0.01564458,388.3422605,0.454545,23.89,23.89,23.66601673,23.63923679,0.016414211,0.014909566,0.016427711,0.016427888,795.0838726,793.8365849,537.1104407,537.1111735,0.080859721,0.279797165,0,0,13,13,23.63611296,23.61283576,0.009,0.009,0.01643894,0.016439123,797.5742206,796.1647449,535.0013448,535.0015834
 07/12  13:00:00,33.9,0.015647216,388.3420838,0.272727,23.89,23.89,23.69721594,23.66666776,0.016340897,0.014761535,0.016415957,0.016416129,792.8101824,791.7135431,539.5090545,539.5103412,0.092363254,0.295290392,0,0,13,13,23.66601673,23.63923679,0.009,0.009,0.016427711,0.016427888,795.0838726,793.8365849,537.1104407,537.1111735
 07/12  13:10:00,34.18333333,0.015613448,386.3419072,0.272727,23.89,23.89,23.72844585,23.69429458,0.016241332,0.014604756,0.01640303,0.016403196,797.4566741,796.4031155,541.240763,541.2426712,0.190208483,0.396922918,0,0,13,13,23.69721594,23.66666776,0.009,0.009,0.016415957,0.016416129,792.8101824,791.7135431,539.5090545,539.5103412
 07/12  13:20:00,34.46666667,0.015574024,387.3417305,0.272727,23.89,23.89,23.75979264,23.72216974,0.016126263,0.014446497,0.016391108,0.01639127,806.2349142,805.1006736,542.4919342,542.4945222,0.202503626,0.412445403,0,0,13,13,23.72844585,23.69429458,0.009,0.009,0.01640303,0.016403196,797.4566741,796.4031155,541.240763,541.2426712
 07/12  13:30:00,34.75,0.015528798,390.3415539,0.363636,23.89,23.89,23.79329803,23.75153622,0.016005788,0.014292601,0.01638651,0.016386667,816.20885,814.9212762,544.9370343,544.940357,0.214621131,0.427311445,0,0,13,13,23.75979264,23.72216974,0.009,0.009,0.016391108,0.01639127,806.2349142,805.1006736,542.4919342,542.4945222
 07/12  13:40:00,35.03333333,0.015477618,391.3413773,0.363636,23.89,23.89,23.82860133,23.78210462,0.015884389,0.01414499,0.01638771,0.016387862,825.9968413,824.5381447,548.1806706,548.1847975,0.227170999,0.44334974,0,0,13,13,23.79329803,23.75153622,0.009,0.009,0.01638651,0.016386667,816.20885,814.9212762,544.9370343,544.940357
 07/12  13:50:00,35.31666667,0.015420335,390.3412006,0.454545,23.89,23.89,23.8666709,23.81452267,0.015763198,0.014003803,0.016397378,0.016397523,835.228016,833.6108888,552.9510251,552.9560599,0.239867583,0.459333829,0,0,13,13,23.82860133,23.78210462,0.009,0.009,0.01638771,0.016387862,825.9968413,824.5381447,548.1806706,548.1847975
 07/12  14:00:00,35.6,0.015356795,383.341024,0.272727,23.89,23.89,23.88997148,23.84597193,0.015642285,0.013868806,0.016330186,0.016402712,843.8005686,842.0485139,555.5791585,555.6105858,0.252615316,0.475088236,0.138512339,0,13,13,13,23.81452267,0.009,0.009,0.009,0.016397523,835.228016,833.6108888,552.9510251,552.9560599
