Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/12  14:10:00,35.4,0.015743047,390.3408474,0.454545,23.89,23.89,23.88999992,23.87889072,0.015520825,0.013739154,0.016134137,0.016413666,852.0346741,850.1666863,559.3105151,559.4415393,0.265363052,0.490153585,0.321590365,0,13,13,13,23.84597193,0.009,0.009,0.009,0.016402712,843.8005686,842.0485139,555.5791585,555.6105858
 07/12  14:20:00,35.2,0.016119301,388.3406708,0.727273,23.89,23.89,23.89,23.88997316,0.015398516,0.013614487,0.015923933,0.016232454,859.9574206,857.9878775,567.9118025,568.007174,0.278076032,0.504652879,0.264468451,0.409819064,13,13,13,13,0.009,0.009,0.009,0.009,852.0346741,850.1666863,559.3105151,559.4415393
 07/12  14:30:00,35,0.016485682,382.3404941,0.363636,23.89,23.89,23.89,23.88999995,0.015275555,0.013494819,0.015721462,0.015971142,867.4510782,865.3942917,573.7510568,573.7801932,0.29072588,0.518613373,0.255286936,0.313035727,13,13,13,13,0.009,0.009,0.009,0.009,859.9574206,857.9878775,567.9118025,568.007174
 07/12  14:40:00,34.8,0.016842306,385.3403175,0.454545,23.89,23.89,23.89,23.89,0.01515329,0.013381946,0.015526184,0.015718481,874.6440914,872.5140539,578.2950209,578.2839933,0.301106104,0.526479743,0.283929029,0.296855034,13,13,13,13,0.009,0.009,0.009,0.009,867.4510782,865.3942917,573.7510568,573.7801932
 07/12  14:50:00,34.6,0.017189296,384.3401409,0.363636,23.89,23.89,23.89,23.89,0.015033012,0.013277155,0.015339753,0.015479508,881.5567559,879.3670571,581.1083234,581.0750739,0.310527029,0.532538409,0.278778408,0.322690796,13,13,13,13,0.009,0.009,0.009,0.009,874.6440914,872.5140539,578.2950209,578.2839933
 07/12  15:00:00,34.4,0.017526774,390.3399643,0.272727,23.89,23.89,23.89,23.89,0.014915519,0.013180819,0.015162756,0.015255466,888.3358714,886.0970709,581.8558811,581.8139083,0.319417001,0.537436422,0.273571918,0.317699633,13,13,13,13,0.009,0.009,0.009,0.009,881.5567559,879.3670571,581.1083234,581.0750739
 07/12  15:10:00,34.31666667,0.017443525,389.3397877,0.454545,23.89,23.89,23.89,23.89,0.014805614,0.013096062,0.014992601,0.015043203,894.912368,892.6350877,584.2164773,584.1663804,0.316287935,0.528650822,0.307023326,0.351238596,13,13,13,13,0.009,0.009,0.009,0.009,888.3358714,886.0970709,581.8558811,581.8139083
 07/12  15:20:00,34.23333333,0.017360631,386.3396111,0.636364,23.89,23.89,23.89,23.89,0.014705794,0.013024009,0.014827937,0.014840886,901.1797788,898.8763979,590.3987422,590.3272815,0.312847567,0.519475025,0.340773269,0.385001897,13,13,13,13,0.009,0.009,0.009,0.009,894.912368,892.6350877,584.2164773,584.1663804
 07/12  15:30:00,34.15,0.017278092,386.3394345,0.545455,23.89,23.89,23.89,23.89,0.014616299,0.01296419,0.014674488,0.014653916,907.1558533,904.8391041,597.1947074,597.0925781,0.309203999,0.509429569,0.323967747,0.368133037,13,13,13,13,0.009,0.009,0.009,0.009,901.1797788,898.8763979,590.3987422,590.3272815
 07/12  15:40:00,34.06666667,0.017195904,382.3392579,0.363636,23.89,23.89,23.89,23.89,0.014535284,0.012913676,0.014535964,0.01448556,912.7887323,910.4702582,600.8664749,600.7407612,0.308235752,0.505564177,0.292512943,0.336526521,13,13,13,13,0.009,0.009,0.009,0.009,907.1558533,904.8391041,597.1947074,597.0925781
 07/12  15:50:00,33.98333333,0.017114067,385.3390814,0.181818,23.89,23.89,23.89,23.89,0.014460796,0.012869794,0.014412462,0.014335392,918.2007925,915.8889122,599.8944146,599.7658906,0.308257127,0.503244873,0.260877102,0.304649267,13,13,13,13,0.009,0.009,0.009,0.009,912.7887323,910.4702582,600.8664749,600.7407612
 07/12  16:00:00,33.9,0.017032581,388.3389048,0.545455,23.89,23.89,23.89,23.89,0.014391584,0.012830958,0.01429389,0.014193538,923.480086,921.179867,601.9423247,601.8135017,0.308449281,0.501180564,0.329509694,0.372969498,13,13,13,13,0.009,0.009,0.009,0.009,918.2007925,915.8889122,599.8944146,599.7658906
 07/12  16:10:00,33.8,0.016994985,382.3387282,0.363636,23.89,23.89,23.89,23.89,0.014323518,0.012793444,0.01417922,0.01405846,928.4721219,926.189367,603.8579255,603.727361,0.314498939,0.505370428,0.303278029,0.346343208,13,13,13,13,0.009,0.009,0.009,0.009,923.480086,921.179867,601.9423247,601.8135017
 07/12  16:20:00,33.7,0.016957218,391.3385516,0.454545,23.89,23.89,23.89,23.89,0.014254187,0.012755067,0.014065694,0.013927332,933.3962025,931.1337979,606.6210553,606.4851477,0.320880815,0.510213352,0.327044672,0.369665373,13,13,13,13,0.009,0.009,0.009,0.009,928.4721219,926.189367,603.8579255,603.727361
 07/12  16:30:00,33.6,0.016919281,385.338375,0.545455,23.89,23.89,23.89,23.89,0.01418295,0.012715167,0.013952081,0.013798905,938.0919498,935.853534,611.0310482,610.8834634,0.327298632,0.515302016,0.350970041,0.393103223,13,13,13,13,0.009,0.009,0.009,0.009,933.3962025,931.1337979,606.6210553,606.4851477
 07/12  16:40:00,33.5,0.016881181,392.3381985,0.454545,23.89,23.89,23.89,23.89,0.01411042,0.012674555,0.01384064,0.013674944,942.7083683,940.4963738,615.051414,614.8905388,0.33248288,0.517533673,0.340152898,0.381758633,13,13,13,13,0.009,0.009,0.009,0.009,938.0919498,935.853534,611.0310482,610.8834634
 07/12  16:50:00,33.4,0.016842916,382.3380219,0.363636,23.89,23.89,23.89,23.89,0.014037321,0.012633991,0.013732874,0.01355651,947.0008958,944.8206468,616.9475945,616.7801465,0.337305093,0.519324598,0.328795497,0.369853049,13,13,13,13,0.009,0.009,0.009,0.009,942.7083683,940.4963738,615.051414,614.8905388
 07/12  17:00:00,33.3,0.01680449,382.3378454,0.454545,23.89,23.89,23.89,23.89,0.013964143,0.012593928,0.013627862,0.013442805,951.0168536,948.8743531,618.8796227,618.7101542,0.341880901,0.520606563,0.350530572,0.39103628,13,13,13,13,0.009,0.009,0.009,0.009,947.0008958,944.8206468,616.9475945,616.7801465
 07/12  17:10:00,33.21666667,0.016834217,382.3376688,0.454545,23.89,23.89,23.89,23.89,0.013900808,0.012552247,0.0135278,0.013335824,945.0393083,943.057371,621.1592476,620.988589,0.217264517,0.392265813,0.352438734,0.392375158,13,13,13,13,0.009,0.009,0.009,0.009,951.0168536,948.8743531,618.8796227,618.7101542
 07/12  17:20:00,33.13333333,0.016863248,385.3374922,0.454545,23.89,23.89,23.89,23.89,0.013845683,0.012512249,0.013434074,0.013236698,933.1757899,931.4911768,623.6578176,623.4852511,0.216854052,0.388021004,0.354006705,0.39336122,13,13,13,13,0.009,0.009,0.009,0.009,945.0393083,943.057371,621.1592476,620.988589
 07/12  17:30:00,33.05,0.016891582,391.3373157,0.181818,23.89,23.89,23.89,23.89,0.013795681,0.012476197,0.013347925,0.013145747,919.8380022,918.5186586,622.3951724,622.2303123,0.216550425,0.383744081,0.304737065,0.34347616,13,13,13,13,0.009,0.009,0.009,0.009,933.1757899,931.4911768,623.6578176,623.4852511
 07/12  17:40:00,32.96666667,0.016919228,389.3371392,0.0909091,23.89,23.89,23.89,23.89,0.013749346,0.012444624,0.013268733,0.013062226,906.8684949,905.9168196,617.4748455,617.3331095,0.215186004,0.379668268,0.288384346,0.326500992,13,13,13,13,0.009,0.009,0.009,0.009,919.8380022,918.5186586,622.3951724,622.2303123
 07/12  17:50:00,32.88333333,0.016946192,384.3369626,0,23.89,23.89,23.89,23.89,0.013706013,0.012417238,0.013195541,0.012985207,894.5516628,893.9388184,609.6600279,609.5559631,0.214320586,0.375519925,0.271663032,0.309136375,13,13,13,13,0.009,0.009,0.009,0.009,906.8684949,905.9168196,617.4748455,617.3331095
 07/12  18:00:00,32.8,0.016972474,389.3367861,0,23.89,23.89,23.89,23.89,0.013665447,0.012393653,0.013127535,0.012914113,882.9418115,882.6310429,600.9910576,600.9317753,0.21331514,0.370938094,0.271279409,0.308093847,13,13,13,13,0.009,0.009,0.009,0.009,894.5516628,893.9388184,609.6600279,609.5559631
 07/12  18:10:00,32.61666667,0.016950491,388.3366095,0,23.99818939,23.93792845,23.91539653,23.90946885,0.013688429,0.012452237,0.013144665,0.012934683,868.6233427,868.4698803,592.3044779,592.2692463,0,0,0,0,23.89,23.89,23.89,23.89,0.013665447,0.012393653,0.013127535,0.012914113,882.9418115,882.6310429,600.9910576,600.9317753
 07/12  18:20:00,32.43333333,0.016926832,392.336433,0,24.12541021,24.01036531,23.95502288,23.94022932,0.013751938,0.012561988,0.013215452,0.013012764,852.8868807,852.8039177,584.0350378,584.0091447,0,0,0,0,23.99818939,23.93792845,23.91539653,23.90946885,0.013688429,0.012452237,0.013144665,0.012934683,868.6233427,868.4698803,592.3044779,592.2692463
 07/12  18:30:00,32.25,0.016901527,382.3362565,0,24.21592152,24.08379514,23.99709618,23.9734857,0.013829857,0.012688465,0.013304822,0.01311051,836.8669692,836.8241993,575.9869498,575.9648073,0,0,0,0,24.12541021,24.01036531,23.95502288,23.94022932,0.013751938,0.012561988,0.013215452,0.013012764,852.8868807,852.8039177,584.0350378,584.0091447
 07/12  18:40:00,32.06666667,0.016874608,387.33608,0,24.26450069,24.14821651,24.03628672,24.00517643,0.01390962,0.012815293,0.013396053,0.013209921,821.3793157,821.3702103,568.2870288,568.2676354,0,0,0,0,24.21592152,24.08379514,23.99709618,23.9734857,0.013829857,0.012688465,0.013304822,0.01311051,836.8669692,836.8241993,575.9869498,575.9648073
 07/12  18:50:00,31.88333333,0.016846111,382.3359034,0,24.28626265,24.20226259,24.07150756,24.03438022,0.013987921,0.012938308,0.013484846,0.013306404,806.4984817,806.5214996,560.8210158,560.804693,0,0,0,0,24.26450069,24.14821651,24.03628672,24.00517643,0.01390962,0.012815293,0.013396053,0.013209921,821.3793157,821.3702103,568.2870288,568.2676354
 07/12  19:00:00,31.7,0.016816065,382.3357269,0,24.29530104,24.24746337,24.10316978,24.06130203,0.014064885,0.013057829,0.013571473,0.013400282,792.2236598,792.2759856,553.6006715,553.5876831,0,0,0,0,24.28626265,24.20226259,24.07150756,24.03438022,0.013987921,0.012938308,0.013484846,0.013306404,806.4984817,806.5214996,560.8210158,560.804693
 07/12  19:10:00,31.31666667,0.016987922,391.3355504,0,24.31030319,24.28851306,24.1343308,24.08779044,0.014176999,0.013231478,0.013703128,0.013542377,770.3431907,770.4311023,543.4853832,543.4771464,0,0,0,0,24.29530104,24.24746337,24.10316978,24.06130203,0.014064885,0.013057829,0.013571473,0.013400282,792.2236598,792.2759856,553.6006715,553.5876831
 07/12  19:20:00,30.93333333,0.017143359,391.3353739,0,24.3250579,24.32446374,24.16442731,24.11339383,0.014310785,0.013436106,0.013861786,0.013713044,744.6678296,744.7895759,531.9991756,531.9960765,0,0,0,0,24.31030319,24.28851306,24.1343308,24.08779044,0.014176999,0.013231478,0.013703128,0.013542377,770.3431907,770.4311023,543.4853832,543.4771464
 07/12  19:30:00,30.55,0.017282907,390.3351974,0,24.33404948,24.35446118,24.1925809,24.1375116,0.01445067,0.013646169,0.014027009,0.013890163,719.067988,719.2159048,520.6327202,520.6343149,0,0,0,0,24.3250579,24.32446374,24.16442731,24.11339383,0.014310785,0.013436106,0.013861786,0.013713044,744.6678296,744.7895759,531.9991756,531.9960765
 07/12  19:40:00,30.16666667,0.017407085,382.3350209,0,24.33705351,24.37953476,24.2184363,24.15991746,0.014589169,0.013849818,0.014189122,0.014063319,694.9314857,695.0968503,509.7205741,509.7262403,0,0,0,0,24.33404948,24.35446118,24.1925809,24.1375116,0.01445067,0.013646169,0.014027009,0.013890163,719.067988,719.2159048,520.6327202,520.6343149
 07/12  19:50:00,29.78333333,0.017516404,387.3348444,0,24.33611031,24.40037774,24.24199129,24.18061959,0.014724407,0.014044473,0.014345837,0.014230103,672.9309968,673.1058194,499.7509802,499.7599546,0,0,0,0,24.33705351,24.37953476,24.2184363,24.15991746,0.014589169,0.013849818,0.014189122,0.014063319,694.9314857,695.0968503,509.7205741,509.7262403
 07/12  20:00:00,29.4,0.017611365,387.3346679,0,24.33303919,24.41749913,24.26336592,24.19970265,0.014856603,0.014230921,0.014497593,0.014391053,652.9260676,653.1040865,490.7060338,490.7176343,0,0,0,0,24.33611031,24.40037774,24.24199129,24.18061959,0.014724407,0.014044473,0.014345837,0.014230103,672.9309968,673.1058194,499.7509802,499.7599546
 07/12  20:10:00,29.21666667,0.017593493,391.3344914,0,24.32934633,24.43143709,24.28276902,24.21730745,0.014982474,0.014406574,0.014641398,0.014543293,634.8010575,634.9775859,482.6234251,482.6370274,0,0,0,0,24.33303919,24.41749913,24.26336592,24.19970265,0.014856603,0.014230921,0.014497593,0.014391053,652.9260676,653.1040865,490.7060338,490.7176343
 07/12  20:20:00,29.03333333,0.017573673,392.3343149,0,24.32548454,24.44261368,24.30035833,24.23354097,0.015100222,0.014570146,0.014775661,0.014685322,618.2991043,618.4708119,475.3578925,475.3729871,0,0,0,0,24.32934633,24.43143709,24.28276902,24.21730745,0.014982474,0.014406574,0.014641398,0.014543293,634.8010575,634.9775859,482.6234251,482.6370274
 07/12  20:30:00,28.85,0.017551944,387.3341385,0,24.32134775,24.45134791,24.3162294,24.24846951,0.015209646,0.014721794,0.014900315,0.014817134,602.9536472,603.1183048,468.5189004,468.5351634,0,0,0,0,24.32548454,24.44261368,24.30035833,24.23354097,0.015100222,0.014570146,0.014775661,0.014685322,618.2991043,618.4708119,475.3578925,475.3729871
 07/12  20:40:00,28.66666667,0.017528345,389.333962,0,24.31674165,24.45789418,24.33045526,24.26214525,0.015311264,0.014862317,0.015015979,0.014939395,588.7797341,588.9357816,462.1796824,462.1967978,0,0,0,0,24.32134775,24.45134791,24.3162294,24.24846951,0.015209646,0.014721794,0.014900315,0.014817134,602.9536472,603.1183048,468.5189004,468.5351634
 07/12  20:50:00,28.48333333,0.017502913,382.3337855,0,24.31155801,24.46246765,24.34309353,24.27461041,0.015405735,0.014992623,0.015123399,0.015052893,575.4262257,575.5726612,456.0402803,456.0580596,0,0,0,0,24.31674165,24.45789418,24.33045526,24.26214525,0.015311264,0.014862317,0.015015979,0.014939395,588.7797341,588.9357816,462.1796824,462.1967978
 07/12  21:00:00,28.3,0.017475685,385.333609,0,24.30577067,24.465256,24.35420437,24.28590918,0.01549365,0.015113537,0.015223246,0.015158341,563.076208,563.2123905,450.3314903,450.3496893,0,0,0,0,24.31155801,24.46246765,24.34309353,24.27461041,0.015405735,0.014992623,0.015123399,0.015052893,575.4262257,575.5726612,456.0402803,456.0580596
 07/12  21:10:00,28.11666667,0.017573107,390.3334326,0,24.29882764,24.46631546,24.36376166,24.29602822,0.015577624,0.015227894,0.015318215,0.015258466,551.9462448,552.0718347,445.3146451,445.3329614,0,0,0,0,24.30577067,24.465256,24.35420437,24.28590918,0.01549365,0.015113537,0.015223246,0.015158341,563.076208,563.2123905,450.3314903,450.3496893
 07/12  21:20:00,27.93333333,0.017666198,390.3332561,0,24.29061351,24.46573663,24.37177136,24.30497523,0.015659253,0.015337494,0.015409974,0.015354975,541.8662084,541.9811162,440.8613809,440.8795821,0,0,0,0,24.29882764,24.46631546,24.36376166,24.29602822,0.015577624,0.015227894,0.015318215,0.015258466,551.9462448,552.0718347,445.3146451,445.3329614
 07/12  21:30:00,27.75,0.017755027,390.3330797,0,24.28131081,24.46364314,24.378274,24.31278089,0.015739094,0.015443083,0.015499148,0.015448521,532.6495171,532.7538431,436.823762,436.8416869,0,0,0,0,24.29061351,24.46573663,24.37177136,24.30497523,0.015659253,0.015337494,0.015409974,0.015354975,541.8662084,541.9811162,440.8613809,440.8795821
 07/12  21:40:00,27.56666667,0.017839659,385.3329032,0,24.2711523,24.46016391,24.38332372,24.3194844,0.015817222,0.015544914,0.015585875,0.015539274,523.9572069,524.0511498,432.8983873,432.9159794,0,0,0,0,24.28131081,24.46364314,24.378274,24.31278089,0.015739094,0.015443083,0.015499148,0.015448521,532.6495171,532.7538431,436.823762,436.8416869
 07/12  21:50:00,27.38333333,0.017920162,384.3327268,0,24.26029509,24.45541699,24.38697566,24.32512533,0.015893599,0.015643108,0.015670174,0.01562728,515.7669077,515.8507727,429.0956614,429.1128693,0,0,0,0,24.2711523,24.46016391,24.38332372,24.3194844,0.015817222,0.015544914,0.015585875,0.015539274,523.9572069,524.0511498,432.8983873,432.9159794
 07/12  22:00:00,27.2,0.017996602,382.3325503,0,24.24881919,24.44950562,24.38928171,24.32974092,0.015968204,0.015737795,0.015752077,0.015712598,508.0587364,508.1329019,425.4258585,425.4426328,0,0,0,0,24.26029509,24.45541699,24.38697566,24.32512533,0.015893599,0.015643108,0.015670174,0.01562728,515.7669077,515.8507727,429.0956614,429.1128693
 07/12  22:10:00,27.11666667,0.018022952,386.3323739,0,24.20280914,24.43196347,24.38438616,24.32961748,0.01605618,0.015853112,0.015858551,0.015823726,495.4507941,495.510667,420.6532631,420.6691318,0,0,0,0,24.24881919,24.44950562,24.38928171,24.32974092,0.015968204,0.015737795,0.015752077,0.015712598,508.0587364,508.1329019,425.4258585,425.4426328
 07/12  22:20:00,27.03333333,0.018048551,387.3321974,0,24.1538569,24.40891899,24.37540337,24.32671091,0.016136949,0.015963463,0.01596291,0.01593313,481.0402736,481.0838402,415.6969495,415.7115351,0,0,0,0,24.20280914,24.43196347,24.38438616,24.32961748,0.01605618,0.015853112,0.015858551,0.015823726,495.4507941,495.510667,420.6532631,420.6691318
 07/12  22:30:00,26.95,0.018073404,392.332021,0,24.12115602,24.38609499,24.36539341,24.32295286,0.016196587,0.016050308,0.016045269,0.016020137,468.015087,468.0437014,411.6488383,411.6619014,0,0,0,0,24.1538569,24.40891899,24.37540337,24.32671091,0.016136949,0.015963463,0.01596291,0.01593313,481.0402736,481.0838402,415.6969495,415.7115351
 07/12  22:40:00,26.86666667,0.018097514,390.3318446,0,24.10235088,24.36612967,24.35570271,24.31920327,0.016232166,0.016109057,0.016100308,0.016079144,457.0182596,457.0346119,408.3318475,408.3433792,0,0,0,0,24.12115602,24.38609499,24.36539341,24.32295286,0.016196587,0.016050308,0.016045269,0.016020137,468.015087,468.0437014,411.6488383,411.6619014
 07/12  22:50:00,26.78333333,0.018120891,383.3316681,0,24.09157698,24.3489908,24.34659146,24.31564124,0.016246306,0.016142468,0.01613052,0.016112663,447.3066761,447.3132438,404.9816836,404.9918508,0,0,0,0,24.10235088,24.36612967,24.35570271,24.31920327,0.016232166,0.016109057,0.016100308,0.016079144,457.0182596,457.0346119,408.3318475,408.3433792
 07/12  23:00:00,26.7,0.018143538,389.3314917,0,24.08445777,24.33402197,24.33794771,24.31221104,0.016242815,0.016155032,0.016140319,0.016125223,439.3187522,439.3181763,402.2719852,402.2808809,0,0,0,0,24.09157698,24.3489908,24.34659146,24.31564124,0.016246306,0.016142468,0.01613052,0.016112663,447.3066761,447.3132438,404.9816836,404.9918508
 07/12  23:10:00,26.7,0.018143538,391.3313153,0,24.06020755,24.31599386,24.3275625,24.30744946,0.016222999,0.016148701,0.016134138,0.016121364,432.2667637,432.2611542,400.3345867,400.34229,0,0,0,0,24.08445777,24.33402197,24.33794771,24.31221104,0.016242815,0.016155032,0.016140319,0.016125223,439.3187522,439.3181763,402.2719852,402.2808809
 07/12  23:20:00,26.7,0.018143538,387.3311389,0,24.0186966,24.29346173,24.31415118,24.3004958,0.016190832,0.016127927,0.016115128,0.016104319,425.7266998,425.7171624,398.567573,398.5742071,0,0,0,0,24.06020755,24.31599386,24.3275625,24.30744946,0.016222999,0.016148701,0.016134138,0.016121364,432.2667637,432.2611542,400.3345867,400.34229
 07/12  23:30:00,26.7,0.018143538,392.3309625,0,23.97084141,24.26674791,24.2974089,24.29113469,0.016149424,0.016096164,0.016085435,0.016076291,420.2932362,420.2809111,397.3375563,397.3432247,0,0,0,0,24.0186966,24.29346173,24.31415118,24.3004958,0.016190832,0.016127927,0.016115128,0.016104319,425.7266998,425.7171624,398.567573,398.5742071
 07/12  23:40:00,26.7,0.018143538,383.3307861,0,23.92205971,24.23654909,24.27747849,24.27944762,0.01610067,0.016055574,0.016046651,0.016038917,415.1198855,415.1049932,395.7406102,395.7454242,0,0,0,0,23.97084141,24.26674791,24.2974089,24.29113469,0.016149424,0.016096164,0.016085435,0.016076291,420.2932362,420.2809111,397.3375563,397.3432247
 07/12  23:50:00,26.7,0.018143538,387.3306096,0,23.87335028,24.20342605,24.25459606,24.26557961,0.016045752,0.01600756,0.016000083,0.015993542,410.6808866,410.6641544,394.3090981,394.3131555,0,0,0,0,23.92205971,24.23654909,24.27747849,24.27944762,0.01610067,0.016055574,0.016046651,0.016038917,415.1198855,415.1049932,395.7406102,395.7454242
 07/12  24:00:00,26.7,0.018143538,391.3304332,0,23.82421654,24.16776349,24.2289706,24.24966043,0.015985535,0.015953178,0.015946859,0.015941326,407.3329364,407.3154796,393.4905994,393.4940064,0,0,0,0,23.87335028,24.20342605,24.25459606,24.26557961,0.016045752,0.01600756,0.016000083,0.015993542,410.6808866,410.6641544,394.3090981,394.3131555
 07/13  00:10:00,26.51666667,0.018243396,386.3302568,0,23.77418531,24.12981653,24.20127913,24.23179057,0.015898405,0.015870955,0.015865578,0.015860893,404.3589899,404.3411372,392.6504685,392.6532857,0,0,0,0,23.82421654,24.16776349,24.2289706,24.24966043,0.015985535,0.015953178,0.015946859,0.015941326,407.3329364,407.3154796,393.4905994,393.4940064
 07/13  00:20:00,26.33333333,0.018338701,388.3300805,0,23.72315066,24.08979028,24.17172137,24.21205416,0.015774357,0.015751015,0.015746411,0.015742439,401.8375942,401.8197729,391.9339061,391.9362118,0,0,0,0,23.77418531,24.12981653,24.20127913,24.23179057,0.015898405,0.015870955,0.015865578,0.015860893,404.3589899,404.3411372,392.6504685,392.6532857
 07/13  00:30:00,26.15,0.018429527,392.3299041,0,23.67120711,24.04786786,24.14035651,24.19052749,0.015614741,0.015594831,0.015590863,0.015587484,400.0645879,400.0475455,391.6894869,391.6914074,0,0,0,0,23.72315066,24.08979028,24.17172137,24.21205416,0.015774357,0.015751015,0.015746411,0.015742439,401.8375942,401.8197729,391.9339061,391.9362118
 07/13  00:40:00,25.96666667,0.018515943,388.3297277,0,23.61847173,24.00421477,24.10723883,24.16728215,0.015425484,0.015408438,0.01540499,0.015402103,398.4648212,398.4485772,391.3835222,391.385091,0,0,0,0,23.67120711,24.04786786,24.14035651,24.19052749,0.015614741,0.015594831,0.015590863,0.015587484,400.0645879,400.0475455,391.6894869,391.6914074
 07/13  00:50:00,25.78333333,0.018598022,385.3295513,0,23.56501825,23.95897798,24.07244162,24.14238568,0.015212792,0.015198134,0.015195108,0.015192628,396.7231003,396.7073096,390.7359462,390.7371366,0,0,0,0,23.61847173,24.00421477,24.10723883,24.16728215,0.015425484,0.015408438,0.01540499,0.015402103,398.4648212,398.4485772,391.3835222,391.385091
 07/13  01:00:00,25.6,0.018675833,382.3293749,0,23.51088175,23.91228613,24.03604717,24.11590158,0.014981745,0.014969079,0.014966393,0.014964245,394.7633494,394.7476256,389.700958,389.7017212,0,0,0,0,23.56501825,23.95897798,24.07244162,24.14238568,0.015212792,0.015198134,0.015195108,0.015192628,396.7231003,396.7073096,390.7359462,390.7371366
 07/13  01:10:00,25.5,0.018561992,389.3291985,0,23.45613337,23.86429136,23.99814578,24.0878957,0.014757123,0.014746143,0.01474374,0.014741868,393.453917,393.43901,389.174329,389.1748459,0,0,0,0,23.51088175,23.91228613,24.03604717,24.11590158,0.014981745,0.014969079,0.014966393,0.014964245,394.7633494,394.7476256,389.700958,389.7017212
 07/13  01:20:00,25.4,0.018448779,383.3290222,0,23.40080637,23.81511778,23.95881961,24.05842892,0.01455196,0.014542425,0.014540267,0.014538627,392.1648987,392.150685,388.5468378,388.5470923,0,0,0,0,23.45613337,23.86429136,23.99814578,24.0878957,0.014757123,0.014746143,0.01474374,0.014741868,393.453917,393.43901,389.174329,389.1748459
 07/13  01:30:00,25.3,0.018336191,383.3288458,0,23.34490391,23.76485935,23.91814007,24.02755608,0.014368066,0.014359776,0.014357833,0.014356389,390.8878035,390.874163,387.8287209,387.8287031,0,0,0,0,23.40080637,23.81511778,23.95881961,24.05842892,0.01455196,0.014542425,0.014540267,0.014538627,392.1648987,392.150685,388.5468378,388.5470923
 07/13  01:40:00,25.2,0.018224226,382.3286695,0,23.2884219,23.71359067,23.87617031,23.99532739,0.014202515,0.014195296,0.014193542,0.014192264,389.6373924,389.6242451,387.0506601,387.0503697,0,0,0,0,23.34490391,23.76485935,23.91814007,24.02755608,0.014368066,0.014359776,0.014357833,0.014356389,390.8878035,390.874163,387.8287209,387.8287031
 07/13  01:50:00,25.1,0.018112879,385.3284931,0,23.23136022,23.66137516,23.83296771,23.96178968,0.014051735,0.014045439,0.014043849,0.014042713,388.7583781,388.7461153,386.5715031,386.5710785,0,0,0,0,23.2884219,23.71359067,23.87617031,23.99532739,0.014202515,0.014195296,0.014193542,0.014192264,389.6373924,389.6242451,387.0506601,387.0503697
 07/13  02:00:00,25,0.018002148,387.3283167,0,23.17372374,23.60826894,23.7885851,23.92698704,0.013912869,0.013907366,0.013905921,0.013904904,388.3338302,388.322912,386.4857562,386.4853677,0,0,0,0,23.23136022,23.66137516,23.83296771,23.96178968,0.014051735,0.014045439,0.014043849,0.014042713,388.7583781,388.7461153,386.5715031,386.5710785
 07/13  02:10:00,24.9,0.018028403,383.3281404,0,23.11540412,23.55426808,23.743057,23.89095146,0.013790061,0.013785247,0.013783932,0.01378302,387.8109036,387.8009862,386.2488675,386.2484326,0,0,0,0,23.17372374,23.60826894,23.7885851,23.92698704,0.013912869,0.013907366,0.013905921,0.013904904,388.3338302,388.322912,386.4857562,386.4853677
 07/13  02:20:00,24.8,0.018053609,390.327964,0,23.05636229,23.49937998,23.69641815,23.85371492,0.013684684,0.013680475,0.01367928,0.013678461,387.7890584,387.7806561,386.4697477,386.4694889,0,0,0,0,23.11540412,23.55426808,23.743057,23.89095146,0.013790061,0.013785247,0.013783932,0.01378302,387.8109036,387.8009862,386.2488675,386.2484326
 07/13  02:30:00,24.7,0.018077776,385.3277877,0,22.99662274,23.44362985,23.64870547,23.81531077,0.013595221,0.013591543,0.013590462,0.013589725,387.6558469,387.6485752,386.5413529,386.5411688,0,0,0,0,23.05636229,23.49937998,23.69641815,23.85371492,0.013684684,0.013680475,0.01367928,0.013678461,387.7890584,387.7806561,386.4697477,386.4694889
 07/13  02:40:00,24.6,0.018100913,386.3276114,0,22.93622578,23.38704997,23.59995561,23.77577211,0.013519063,0.013515852,0.013514874,0.013514213,387.4698296,387.4634323,386.5282336,386.5280693,0,0,0,0,22.99662274,23.44362985,23.64870547,23.81531077,0.013595221,0.013591543,0.013590462,0.013589725,387.6558469,387.6485752,386.5413529,386.5411688
 07/13  02:50:00,24.5,0.018123031,392.327435,0,22.87520124,23.32967178,23.55020303,23.73513054,0.013453669,0.013450866,0.013449984,0.013449389,387.7934713,387.7885213,386.9990889,386.999218,0,0,0,0,22.93622578,23.38704997,23.59995561,23.77577211,0.013519063,0.013515852,0.013514874,0.013514213,387.4698296,387.4634323,386.5282336,386.5280693
 07/13  03:00:00,24.4,0.018144137,390.3272587,0,22.81356532,23.27152301,23.49947941,23.69341576,0.013396934,0.013394487,0.013393692,0.013393157,388.2268612,388.2233008,387.5571095,387.5575482,0,0,0,0,22.87520124,23.32967178,23.55020303,23.73513054,0.013453669,0.013450866,0.013449984,0.013449389,387.7934713,387.7885213,386.9990889,386.999218
 07/13  03:10:00,24.31666667,0.018051162,390.3270824,0,22.75713985,23.21421814,23.44877902,23.65131,0.013349248,0.013347114,0.013346399,0.013345919,388.6027675,388.600301,388.038149,388.0388142,0,0,0,0,22.81356532,23.27152301,23.49947941,23.69341576,0.013396934,0.013394487,0.013393692,0.013393157,388.2268612,388.2233008,387.5571095,387.5575482
 07/13  03:20:00,24.23333333,0.017958616,383.326906,0,22.70702425,23.15860483,23.3986712,23.60922336,0.013310362,0.013308506,0.013307866,0.013307436,388.3042964,388.3018043,387.8268753,387.8272945,0,0,0,0,22.75713985,23.21421814,23.44877902,23.65131,0.013349248,0.013347114,0.013346399,0.013345919,388.6027675,388.600301,388.038149,388.0388142
 07/13  03:30:00,24.15,0.017866501,386.3267297,0,22.66115765,23.10475914,23.34927757,23.56727214,0.013279264,0.013277653,0.013277083,0.0132767,387.9008694,387.8981922,387.4968047,387.4969347,0,0,0,0,22.70702425,23.15860483,23.3986712,23.60922336,0.013310362,0.013308506,0.013307866,0.013307436,388.3042964,388.3018043,387.8268753,387.8272945
 07/13  03:40:00,24.06666667,0.017774814,390.3265534,0,22.61724964,23.05243013,23.30051839,23.52543687,0.013254685,0.013253292,0.013252787,0.013252447,387.9203104,387.9180543,387.5791731,387.5793409,0,0,0,0,22.66115765,23.10475914,23.34927757,23.56727214,0.013279264,0.013277653,0.013277083,0.0132767,387.9008694,387.8981922,387.4968047,387.4969347
 07/13  03:50:00,23.98333333,0.017683551,387.3263771,0,22.5739513,23.00132471,23.25227456,23.48366754,0.013235448,0.013234246,0.013233801,0.013233501,387.9486395,387.9467745,387.6606902,387.6608918,0,0,0,0,22.61724964,23.05243013,23.30051839,23.52543687,0.013254685,0.013253292,0.013252787,0.013252447,387.9203104,387.9180543,387.5791731,387.5793409
 07/13  04:00:00,23.9,0.017592713,390.3262008,0,22.53073588,22.95120262,23.20444476,23.44192139,0.013220566,0.013219531,0.013219142,0.013218877,388.1627084,388.1614184,387.9200995,387.9204605,0,0,0,0,22.5739513,23.00132471,23.25227456,23.48366754,0.013235448,0.013234246,0.013233801,0.013233501,387.9486395,387.9467745,387.6606902,387.6608918
 07/13  04:10:00,23.8,0.017484263,392.3260245,0,22.48860801,22.90221406,23.15714564,23.40030029,0.013202481,0.013201585,0.013201238,0.013201002,388.6344028,388.6339275,388.430667,388.4313552,0,0,0,0,22.53073588,22.95120262,23.20444476,23.44192139,0.013220566,0.013219531,0.013219142,0.013218877,388.1627084,388.1614184,387.9200995,387.9204605
 07/13  04:20:00,23.7,0.017376419,388.3258482,0,22.44775482,22.85439468,23.11042564,23.3588597,0.013177254,0.013176465,0.013176148,0.013175929,388.8475071,388.8473903,388.6760125,388.6767816,0,0,0,0,22.48860801,22.90221406,23.15714564,23.40030029,0.013202481,0.013201585,0.013201238,0.013201002,388.6344028,388.6339275,388.430667,388.4313552
 07/13  04:30:00,23.6,0.017269176,386.3256719,0,22.40773827,22.80764135,23.0642518,23.31759909,0.01314448,0.013143772,0.013143471,0.013143261,388.6800297,388.6797272,388.5348842,388.5354208,0,0,0,0,22.44775482,22.85439468,23.11042564,23.3588597,0.013177254,0.013176465,0.013176148,0.013175929,388.8475071,388.8473903,388.6760125,388.6767816
 07/13  04:40:00,23.5,0.017162532,382.3254956,0,22.36845305,22.76222195,23.01862547,23.27653906,0.013105244,0.013104598,0.013104305,0.013104096,388.0098842,388.0087997,387.8858522,387.8857843,0,0,0,0,22.40773827,22.80764135,23.0642518,23.31759909,0.01314448,0.013143772,0.013143471,0.013143261,388.6800297,388.6797272,388.5348842,388.5354208
 07/13  04:50:00,23.4,0.017056482,391.3253193,0,22.32968581,22.71826162,22.97350794,23.23567186,0.013060824,0.013060225,0.013059932,0.01305972,387.927638,387.9265981,387.8227167,387.822604,0,0,0,0,22.36845305,22.76222195,23.01862547,23.27653906,0.013105244,0.013104598,0.013104305,0.013104096,388.0098842,388.0087997,387.8858522,387.8857843
 07/13  05:00:00,23.3,0.016951025,382.325143,0,22.29118447,22.67572558,22.92884407,23.19497677,0.013012249,0.013011684,0.013011389,0.013011171,387.517558,387.5161914,387.4280998,387.4276825,0,0,0,0,22.32968581,22.71826162,22.97350794,23.23567186,0.013060824,0.013060225,0.013059932,0.01305972,387.927638,387.9265981,387.8227167,387.822604
 07/13  05:10:00,23.21666667,0.016925022,390.3249668,0,22.2765659,22.64083653,22.88856244,23.15713439,0.012971209,0.012970685,0.012970395,0.012970176,387.5294628,387.5283048,387.4539449,387.4536134,0,0,0,0,22.29118447,22.67572558,22.92884407,23.19497677,0.013012249,0.013011684,0.013011389,0.013011171,387.517558,387.5161914,387.4280998,387.4276825
 07/13  05:20:00,23.13333333,0.016898788,390.3247905,0,22.29015028,22.61675913,22.85485127,23.12370832,0.01294351,0.012943036,0.012942765,0.012942558,387.8405618,387.8399092,387.7774237,387.7774165,0,0,0,0,22.2765659,22.64083653,22.88856244,23.15713439,0.012971209,0.012970685,0.012970395,0.012970176,387.5294628,387.5283048,387.4539449,387.4536134
 07/13  05:30:00,23.05,0.016872324,390.3246142,0,22.32335912,22.60361006,22.82806103,23.09505412,0.012929263,0.012928849,0.012928607,0.01292842,388.229311,388.2291407,388.1767391,388.1770708,0,0,0,0,22.29015028,22.61675913,22.85485127,23.12370832,0.01294351,0.012943036,0.012942765,0.012942558,387.8405618,387.8399092,387.7774237,387.7774165
 07/13  05:40:00,22.96666667,0.016845634,389.3244379,0,22.36682759,22.60084797,22.80773207,23.0709803,0.01292623,0.012925877,0.01292567,0.01292551,388.4963235,388.4964196,388.4524031,388.4529156,0,0,0,0,22.32335912,22.60361006,22.82806103,23.09505412,0.012929263,0.012928849,0.012928607,0.01292842,388.229311,388.2291407,388.1767391,388.1770708
 07/13  05:50:00,22.88333333,0.016818721,385.3242617,0,22.4150058,22.60749186,22.79324743,23.05117239,0.012931938,0.012931645,0.012931475,0.012931344,388.3201499,388.3201487,388.2828357,388.2831366,0,0,0,0,22.36682759,22.60084797,22.80773207,23.0709803,0.01292623,0.012925877,0.01292567,0.01292551,388.4963235,388.4964196,388.4524031,388.4529156
 07/13  06:00:00,22.8,0.016791587,386.3240854,0,22.46580483,22.62287983,22.78408977,23.035364,0.012944372,0.012944131,0.012943997,0.012943897,388.0050822,388.004905,387.9731366,387.9731408,0,0,0,0,22.4150058,22.60749186,22.79324743,23.05117239,0.012931938,0.012931645,0.012931475,0.012931344,388.3201499,388.3201487,388.2828357,388.2831366
 07/13  06:10:00,23.35,0.017124702,389.3239092,0,22.62827368,22.67504896,22.79753429,23.03622194,0.012961057,0.01296085,0.012955041,0.012954961,389.4797037,389.479443,387.873524,387.8734357,0,0,0,0,22.46580483,22.62287983,22.78408977,23.035364,0.012944372,0.012944131,0.012943997,0.012943897,388.0050822,388.004905,387.9731366,387.9731408
 07/13  06:20:00,23.9,0.017458538,391.3237329,0,22.81061346,22.74786593,22.82422839,23.04732667,0.012978708,0.01297852,0.012963808,0.012963743,392.0904372,392.0901749,388.0181846,388.0182048,0,0,0,0,22.62827368,22.67504896,22.79753429,23.03622194,0.012961057,0.01296085,0.012955041,0.012954961,389.4797037,389.479443,387.873524,387.8734357
 07/13  06:30:00,24.45,0.017792786,384.3235567,0,22.95132074,22.82591478,22.85500524,23.06223632,0.012995521,0.012995344,0.012971145,0.01297109,394.6597919,394.6597467,387.9614954,387.9614851,0,0,0,0,22.81061346,22.74786593,22.82422839,23.04732667,0.012978708,0.01297852,0.012963808,0.012963743,392.0904372,392.0901749,388.0181846,388.0182048
 07/13  06:40:00,25,0.01812712,389.3233804,0,23.0450077,22.90228626,22.88580745,23.07803657,0.0130108,0.01301063,0.012977565,0.012977518,397.1132771,397.113531,387.9615282,387.9615197,0,0,0,0,22.95132074,22.82591478,22.85500524,23.06223632,0.012995521,0.012995344,0.012971145,0.01297109,394.6597919,394.6597467,387.9614954,387.9614851
 07/13  06:50:00,25.55,0.018461196,385.3232042,0,23.1096853,22.9758839,22.91585612,23.09410221,0.013024296,0.013024135,0.012983066,0.012983026,399.2209948,399.2216569,387.8558885,387.85582,0,0,0,0,23.0450077,22.90228626,22.88580745,23.07803657,0.0130108,0.01301063,0.012977565,0.012977518,397.1132771,397.113531,387.9615282,387.9615197
 07/13  07:00:00,26.1,0.018794655,390.3230279,0,23.16176983,23.04733313,22.94545631,23.11058171,0.013035843,0.01303569,0.012987384,0.012987349,401.2655081,401.2665228,387.8995325,387.8994893,0,0,0,0,23.1096853,22.9758839,22.91585612,23.09410221,0.013024296,0.013024135,0.012983066,0.012983026,399.2209948,399.2216569,387.8558885,387.85582
 07/13  07:10:00,26.46666667,0.018881104,384.3228517,0,23.2234031,23.12094889,22.9755027,23.12804216,0.013052189,0.013052044,0.012991939,0.012991909,404.4150043,404.4164221,387.7881606,387.7880671,0,0,0,0,23.16176983,23.04733313,22.94545631,23.11058171,0.013035843,0.01303569,0.012987384,0.012987349,401.2655081,401.2665228,387.8995325,387.8994893
 07/13  07:20:00,26.83333333,0.018960911,383.3226755,0,23.28991199,23.19642566,23.00652723,23.14682218,0.013071778,0.01307164,0.012997337,0.012997313,408.0675453,408.0694263,387.5178681,387.5176569,0,0,0,0,23.2234031,23.12094889,22.9755027,23.12804216,0.013052189,0.013052044,0.012991939,0.012991909,404.4150043,404.4164221,387.7881606,387.7880671
 07/13  07:30:00,27.2,0.019033782,385.3224992,0,23.35508851,23.27276733,23.03871864,23.16703856,0.013092044,0.013091913,0.013003359,0.013003339,411.7630494,411.7653809,387.2770038,387.2767021,0,0,0,0,23.28991199,23.19642566,23.00652723,23.14682218,0.013071778,0.01307164,0.012997337,0.012997313,408.0675453,408.0694263,387.5178681,387.5176569
 07/13  07:40:00,27.56666667,0.019099412,383.322323,0,23.41712779,23.34916864,23.07210454,23.18870396,0.013111351,0.013111227,0.01300942,0.013009404,415.1500354,415.1527771,387.005152,387.0047657,0,0,0,0,23.35508851,23.27276733,23.03871864,23.16703856,0.013092044,0.013091913,0.013003359,0.013003339,411.7630494,411.7653809,387.2770038,387.2767021
 07/13  07:50:00,27.93333333,0.019157491,391.3221468,0,23.47708033,23.42533239,23.10669949,23.21182418,0.013128863,0.013128746,0.013014875,0.013014862,418.5441023,418.547103,387.0694078,387.0690681,0,0,0,0,23.41712779,23.34916864,23.07210454,23.18870396,0.013111351,0.013111227,0.01300942,0.013009404,415.1500354,415.1527771,387.005152,387.0047657
 07/13  08:00:00,28.3,0.019207704,382.3219706,0,23.53654067,23.50132265,23.14255949,23.23643452,0.013144095,0.013143986,0.013019117,0.013019107,421.4579084,421.4610674,386.9494486,386.9491031,0,0,0,0,23.47708033,23.42533239,23.10669949,23.21182418,0.013128863,0.013128746,0.013014875,0.013014862,418.5441023,418.547103,387.0694078,387.0690681
 07/13  08:10:00,28.48333333,0.019124216,383.3217944,0,23.67789858,23.59775605,23.17928345,23.26226251,0.013198966,0.013198855,0.013022846,0.013022838,435.3317152,435.3353993,386.7076982,386.7073149,0,0,0,0,23.53654067,23.50132265,23.14255949,23.23643452,0.013144095,0.013143986,0.013019117,0.013019107,421.4579084,421.4610674,386.9494486,386.9491031
 07/13  08:20:00,28.66666667,0.019036405,387.3216182,0,23.8506774,23.70450819,23.21667681,23.28917042,0.013276126,0.013276002,0.013026429,0.013026422,455.5313802,455.5366569,386.6080396,386.6076585,0,0,0,0,23.67789858,23.59775605,23.17928345,23.26226251,0.013198966,0.013198855,0.013022846,0.013022838,435.3317152,435.3353993,386.7076982,386.7073149
 07/13  08:30:00,28.85,0.018944201,387.321442,0.181818,23.8896147,23.8114709,23.25791231,23.31929555,0.013301282,0.013356423,0.01303923,0.013039226,476.5300852,476.8065525,389.2297397,389.2293659,0.186319307,0,0,0,13,23.70450819,23.21667681,23.28917042,0.009,0.013276002,0.013026429,0.013026422,455.5313802,455.5366569,386.6080396,386.6076585
 07/13  08:40:00,29.03333333,0.018847534,390.3212658,0.454545,23.88999706,23.88982384,23.30648973,23.355043,0.0133019,0.013380742,0.013071014,0.013071014,496.2105253,496.607438,397.414101,397.4136971,0.144703162,0.16707472,0,0,13,13,23.25791231,23.31929555,0.009,0.009,0.01303923,0.013039226,476.5300852,476.8065525,389.2297397,389.2293659
 07/13  08:50:00,29.21666667,0.018746334,387.3210896,0.363636,23.88999997,23.88999864,23.35750364,23.39318643,0.013289225,0.0132494,0.013106198,0.013106202,513.9600676,513.8819406,406.7227865,406.7222794,0.168522904,0.579651832,0,0,13,13,23.30648973,23.355043,0.009,0.009,0.013071014,0.013071014,496.2105253,496.607438,397.414101,397.4136971
 07/13  09:00:00,29.4,0.01864053,388.3209134,0.545455,23.89,23.88999999,23.41204591,23.43448413,0.013263631,0.013115434,0.013147412,0.013147419,530.0273372,529.5140604,417.9989963,417.9983564,0.20009285,0.326132914,0,0,13,13,23.35750364,23.39318643,0.009,0.009,0.013106198,0.013106202,513.9600676,513.8819406,406.7227865,406.7222794
 07/13  09:10:00,29.68333333,0.018369301,383.3207372,0.454545,23.89,23.89,23.46187999,23.47341082,0.013245939,0.012995531,0.013190177,0.013190185,548.0639922,547.108467,429.2628973,429.2621677,0.179907599,0.401205569,0,0,13,13,23.41204591,23.43448413,0.009,0.009,0.013147412,0.013147419,530.0273372,529.5140604,417.9989963,417.9983564
 07/13  09:20:00,29.96666667,0.018083554,385.320561,0.545455,23.89,23.89,23.50923908,23.51135259,0.013234482,0.01288776,0.013238404,0.013238413,567.2443204,565.8214793,441.2988407,441.2980863,0.19062431,0.417531555,0,0,13,13,23.46187999,23.47341082,0.009,0.009,0.013190177,0.013190185,548.0639922,547.108467,429.2628973,429.2621677
 07/13  09:30:00,30.25,0.017782969,389.3203849,0.545455,23.89,23.89,23.55550591,23.54915274,0.013224449,0.01278781,0.01329037,0.013290378,586.4393469,584.5393466,453.6405631,453.6398562,0.201084789,0.433372958,0,0,13,13,23.50923908,23.51135259,0.009,0.009,0.013238404,0.013238413,567.2443204,565.8214793,441.2988407,441.2980863
 07/13  09:40:00,30.53333333,0.017467225,391.3202087,0.454545,23.89,23.89,23.59963343,23.58605367,0.013213204,0.012693285,0.01333939,0.013339397,605.0584002,602.6936032,464.4739996,464.4734162,0.211327424,0.448931773,0,0,13,13,23.55550591,23.54915274,0.009,0.009,0.01329037,0.013290378,586.4393469,584.5393466,453.6405631,453.6398562
 07/13  09:50:00,30.81666667,0.017135999,384.3200325,0.454545,23.89,23.89,23.64243058,23.62255147,0.013200075,0.012603397,0.013386501,0.013386505,622.7557207,619.9551326,473.9218032,473.9214333,0.22140467,0.464448063,0,0,13,13,23.59963343,23.58605367,0.009,0.009,0.01333939,0.013339397,605.0584002,602.6936032,464.4739996,464.4734162
 07/13  10:00:00,31.1,0.016788966,390.3198564,0.454545,23.89,23.89,23.68466308,23.65912738,0.013185255,0.01251803,0.013433576,0.013433577,639.7273541,636.5224567,482.7004571,482.7003817,0.231281379,0.479892945,0,0,13,13,23.64243058,23.62255147,0.009,0.009,0.013386501,0.013386505,622.7557207,619.9551326,473.9218032,473.9214333
 07/13  10:10:00,31.38333333,0.016722584,389.3196802,0.636364,23.89,23.89,23.72988541,23.69815915,0.013167474,0.012435342,0.013489608,0.013489605,656.0186129,652.4374394,493.7618123,493.7621299,0.241022167,0.496357274,0,0,13,13,23.68466308,23.65912738,0.009,0.009,0.013433576,0.013433577,639.7273541,636.5224567,482.7004571,482.7003817
 07/13  10:20:00,31.66666667,0.016648929,384.319504,0.454545,23.89,23.89,23.77375147,23.73673599,0.013146035,0.01235421,0.01354029,0.013540282,671.5525709,667.6219015,503.3421579,503.3429876,0.250716115,0.512950919,0,0,13,13,23.72988541,23.69815915,0.009,0.009,0.013489608,0.013489605,656.0186129,652.4374394,493.7618123,493.7621299
 07/13  10:30:00,31.95,0.016567817,389.3193279,0.454545,23.89,23.89,23.81620096,23.77478509,0.013120868,0.012274334,0.013584861,0.013584849,686.5084265,682.2514275,511.4950459,511.4964816,0.260405643,0.529519392,0,0,13,13,23.77375147,23.73673599,0.009,0.009,0.01354029,0.013540282,671.5525709,667.6219015,503.3421579,503.3429876
 07/13  10:40:00,32.23333333,0.016479058,384.3191517,0.636364,23.89,23.89,23.86121207,23.81495425,0.013092397,0.012195834,0.013635162,0.013635145,700.8074322,696.2465398,521.4019133,521.4040736,0.269379937,0.545883234,0,0,13,13,23.81620096,23.77478509,0.009,0.009,0.013584861,0.013584849,686.5084265,682.2514275,511.4950459,511.4964816
 07/13  10:50:00,32.51666667,0.016382465,388.3189756,0.454545,23.89,23.89,23.8899607,23.85459739,0.013060959,0.012118923,0.013627611,0.013679159,714.5796327,709.7351756,529.7649217,529.860688,0.278567844,0.56205559,0.157935126,0,13,13,13,23.81495425,0.009,0.009,0.009,0.013635145,700.8074322,696.2465398,521.4019133,521.4040736
 07/13  11:00:00,32.8,0.016277841,392.3187994,0.545455,23.89,23.89,23.88999987,23.88998427,0.013026807,0.012043784,0.013519735,0.013696735,727.9303633,722.8196471,537.9714164,538.2943471,0.287763863,0.578008551,0.3752641,0.075980089,13,13,13,13,0.009,0.009,0.009,0.009,714.5796327,709.7351756,529.7649217,529.860688
 07/13  11:10:00,32.88333333,0.016090076,387.3186233,0.545455,23.89,23.89,23.89,23.88999995,0.012986656,0.011967238,0.013404089,0.013529141,740.7157388,735.357498,546.1463046,546.382621,0.300240818,0.597571595,0.240649815,0.599933198,13,13,13,13,0.009,0.009,0.009,0.009,727.9303633,722.8196471,537.9714164,538.2943471
 07/13  11:20:00,32.96666667,0.015900155,388.3184472,0.363636,23.89,23.89,23.89,23.89,0.012938573,0.011887511,0.013281294,0.013354643,752.9721661,747.3858778,551.5393194,551.6861885,0.312852681,0.616929029,0.280498017,0.257236594,13,13,13,13,0.009,0.009,0.009,0.009,740.7157388,735.357498,546.1463046,546.382621
 07/13  11:30:00,33.05,0.015708071,390.318271,0.272727,23.89,23.89,23.89,23.89,0.012882144,0.011804356,0.013151639,0.013177303,764.7807035,758.9846004,553.8616342,553.9536927,0.325656576,0.636061541,0.283779575,0.360517154,13,13,13,13,0.009,0.009,0.009,0.009,752.9721661,747.3858778,551.5393194,551.6861885
 07/13  11:40:00,33.13333333,0.01551381,392.3180949,0.0909091,23.89,23.89,23.89,23.89,0.012817717,0.011718245,0.013015439,0.012998204,776.1949245,770.2054518,552.174225,552.2557677,0.338538172,0.654828428,0.269620702,0.34828638,13,13,13,13,0.009,0.009,0.009,0.009,764.7807035,758.9846004,553.8616342,553.9536927
 07/13  11:50:00,33.21666667,0.01531736,391.3179188,0.272727,23.89,23.89,23.89,23.89,0.012745831,0.011629754,0.012873675,0.012818201,787.1785676,781.0122712,551.2130307,551.301547,0.35151637,0.673406514,0.322376299,0.402839275,13,13,13,13,0.009,0.009,0.009,0.009,776.1949245,770.2054518,552.174225,552.2557677
 07/13  12:00:00,33.3,0.015118711,391.3177427,0.454545,23.89,23.89,23.89,23.89,0.012666946,0.011539244,0.012727889,0.012638746,797.7317244,791.4052116,554.0131661,554.0906114,0.364824417,0.692495597,0.37547416,0.457653685,13,13,13,13,0.009,0.009,0.009,0.009,787.1785676,781.0122712,551.2130307,551.301547
 07/13  12:10:00,33.4,0.015150437,391.3175666,0.272727,23.89,23.89,23.89,23.89,0.012579842,0.011438379,0.012579067,0.012460254,801.1667956,794.8459683,556.3126971,556.36811,0.283082698,0.614983939,0.352508854,0.43630818,13,13,13,13,0.009,0.009,0.009,0.009,797.7317244,791.4052116,554.0131661,554.0906114
 07/13  12:20:00,33.5,0.015181969,383.3173905,0.0909091,23.89,23.89,23.89,23.89,0.012486811,0.011332039,0.012427359,0.012282319,800.0862314,793.9686634,554.8294438,554.8817489,0.287269425,0.623682843,0.328908411,0.414233233,13,13,13,13,0.009,0.009,0.009,0.009,801.1667956,794.8459683,556.3126971,556.36811
 07/13  12:30:00,33.6,0.015213303,385.3172144,0,23.89,23.89,23.89,23.89,0.012389702,0.011224982,0.012273361,0.012105309,797.5565703,791.7608862,549.8997429,549.9830158,0.291731374,0.632672039,0.321640389,0.408399147,13,13,13,13,0.009,0.009,0.009,0.009,800.0862314,793.9686634,554.8294438,554.8817489
 07/13  12:40:00,33.7,0.01524444,383.3170383,0.0909091,23.89,23.89,23.89,23.89,0.012289441,0.0111194,0.0121196,0.011932005,794.9404998,789.4996013,544.9059272,545.0376748,0.296358426,0.641588307,0.347900022,0.436006883,13,13,13,13,0.009,0.009,0.009,0.009,797.5565703,791.7608862,549.8997429,549.9830158
 07/13  12:50:00,33.8,0.015275374,387.3168622,0.181818,23.89,23.89,23.89,23.89,0.012186434,0.011015828,0.011968038,0.011764486,792.6651598,787.5633426,541.9705774,542.1423064,0.301151319,0.650449342,0.374213952,0.463572755,13,13,13,13,0.009,0.009,0.009,0.009,794.9404998,789.4996013,544.9059272,545.0376748
 07/13  13:00:00,33.9,0.015306104,390.3166861,0.272727,23.89,23.89,23.89,23.89,0.012080931,0.010914226,0.011819875,0.011603862,790.7247285,785.9322045,541.7211808,541.9076232,0.306055455,0.659152257,0.400488053,0.490999992,13,13,13,13,0.009,0.009,0.009,0.009,792.6651598,787.5633426,541.9705774,542.1423064
 07/13  13:10:00,33.8,0.015277947,382.31651,0.363636,23.89,23.89,23.89,23.89,0.011980765,0.010828526,0.011676834,0.011451632,795.5192887,790.8535587,543.870251,544.0426291,0.397694494,0.754707626,0.426621661,0.518185814,13,13,13,13,0.009,0.009,0.009,0.009,790.7247285,785.9322045,541.7211808,541.9076232
 07/13  13:20:00,33.7,0.015249576,390.3163339,0.636364,23.89,23.89,23.89,23.89,0.011884281,0.010753345,0.011543514,0.011312618,804.3976217,799.654187,550.9856341,551.1003426,0.40355725,0.763721762,0.486340966,0.578868305,13,13,13,13,0.009,0.009,0.009,0.009,795.5192887,790.8535587,543.870251,544.0426291
 07/13  13:30:00,33.6,0.015220992,389.3161578,0.454545,23.89,23.89,23.89,23.89,0.011789048,0.01068255,0.011413439,0.011179029,814.367694,809.4304245,557.9374075,557.975093,0.409268643,0.772161435,0.46183999,0.555189428,13,13,13,13,0.009,0.009,0.009,0.009,804.3976217,799.654187,550.9856341,551.1003426
 07/13  13:40:00,33.5,0.015192201,388.3159817,0.545455,23.89,23.89,23.89,23.89,0.01169362,0.010613259,0.011287558,0.011051646,824.0529608,818.8984724,565.0460738,565.0031142,0.416479603,0.779945225,0.487175244,0.581261752,13,13,13,13,0.009,0.009,0.009,0.009,814.367694,809.4304245,557.9374075,557.975093
 07/13  13:50:00,33.4,0.015163202,385.3158057,0.454545,23.89,23.89,23.89,23.89,0.011597762,0.010544831,0.011163437,0.010927513,833.1022491,827.7559559,570.7765425,570.6643033,0.423044979,0.787131371,0.478539736,0.5732421,13,13,13,13,0.009,0.009,0.009,0.009,824.0529608,818.8984724,565.0460738,565.0031142
 07/13  14:00:00,33.3,0.015133999,385.3156296,0.363636,23.89,23.89,23.89,23.89,0.01150171,0.010477445,0.011039288,0.010804489,841.6189034,836.1165368,574.2399607,574.0816572,0.429499917,0.793613378,0.469313172,0.564524432,13,13,13,13,0.009,0.009,0.009,0.009,833.1022491,827.7559559,570.7765425,570.6643033
