Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/13  14:10:00,33.4,0.015165758,385.3154535,0.272727,23.89,23.89,23.89,23.89,0.01141032,0.01041581,0.010918918,0.010686177,849.7410411,844.1124092,575.2114279,575.0359306,0.435852376,0.799282579,0.459581543,0.555195801,13,13,13,13,0.009,0.009,0.009,0.009,841.6189034,836.1165368,574.2399607,574.0816572
 07/13  14:20:00,33.5,0.015197322,384.3152775,0.181818,23.89,23.89,23.89,23.89,0.011326348,0.010362372,0.010804639,0.010574744,857.5217434,851.7898381,573.736695,573.5734668,0.442017601,0.804026654,0.449335562,0.545245163,13,13,13,13,0.009,0.009,0.009,0.009,849.7410411,844.1124092,575.2114279,575.0359306
 07/13  14:30:00,33.6,0.015228689,386.3151014,0.181818,23.89,23.89,23.89,23.89,0.011250335,0.010317278,0.010699482,0.010473337,865.0404761,859.2230318,571.2911438,571.1588795,0.447999622,0.80789399,0.455512644,0.551616162,13,13,13,13,0.009,0.009,0.009,0.009,857.5217434,851.7898381,573.736695,573.5734668
 07/13  14:40:00,33.7,0.015259858,388.3149254,0.545455,23.89,23.89,23.89,23.89,0.011181833,0.01027972,0.010615754,0.010395162,872.3419102,866.4536634,573.9342854,573.8054792,0.453583192,0.810355554,0.528752247,0.624967785,13,13,13,13,0.009,0.009,0.009,0.009,865.0404761,859.2230318,571.2911438,571.1588795
 07/13  14:50:00,33.8,0.015290824,383.3147493,0.545455,23.89,23.89,23.89,23.89,0.011120186,0.010248718,0.010548333,0.010334389,879.2957129,873.353582,579.6353024,579.4706442,0.45882906,0.811969911,0.534794717,0.630980839,13,13,13,13,0.009,0.009,0.009,0.009,872.3419102,866.4536634,573.9342854,573.8054792
 07/13  15:00:00,33.9,0.015321586,384.3145733,0.363636,23.89,23.89,23.89,23.89,0.011064784,0.010223404,0.010485322,0.01027798,885.9504708,879.9715457,583.6362414,583.4286254,0.463867211,0.812876543,0.506605017,0.602636356,13,13,13,13,0.009,0.009,0.009,0.009,879.2957129,873.353582,579.6353024,579.4706442
 07/13  15:10:00,34.08333333,0.015255505,382.3143972,0.636364,23.89,23.89,23.89,23.89,0.011015199,0.010203016,0.01043499,0.010234677,892.2984434,886.2996833,589.8053033,589.5444243,0.465372374,0.809328395,0.559178784,0.654978155,13,13,13,13,0.009,0.009,0.009,0.009,885.9504708,879.9715457,583.6362414,583.4286254
 07/13  15:20:00,34.26666667,0.015186138,386.3142212,0.454545,23.89,23.89,23.89,23.89,0.010970989,0.010186898,0.010388679,0.01019512,898.4602573,892.4552158,594.9609406,594.649458,0.466690256,0.805321619,0.527490147,0.622914193,13,13,13,13,0.009,0.009,0.009,0.009,892.2984434,886.2996833,589.8053033,589.5444243
 07/13  15:30:00,34.45,0.015113428,382.3140452,0.454545,23.89,23.89,23.89,23.89,0.010931693,0.010174477,0.010345586,0.010158452,904.3442323,898.3463623,598.9418059,598.5917697,0.46786745,0.80102733,0.529034531,0.623986153,13,13,13,13,0.009,0.009,0.009,0.009,898.4602573,892.4552158,594.9609406,594.649458
 07/13  15:40:00,34.63333333,0.015037328,390.3138691,0.363636,23.89,23.89,23.89,23.89,0.010896854,0.010165258,0.010303396,0.010122259,910.1346291,904.1532155,601.1912066,600.8211636,0.468907808,0.796402693,0.513505562,0.607869684,13,13,13,13,0.009,0.009,0.009,0.009,904.3442323,898.3463623,598.9418059,598.5917697
 07/13  15:50:00,34.81666667,0.014957781,383.3136931,0.363636,23.89,23.89,23.89,23.89,0.010866035,0.010158801,0.010263916,0.010088522,915.6420454,909.6881135,602.4053617,602.0313677,0.46993313,0.791672307,0.514682095,0.608356351,13,13,13,13,0.009,0.009,0.009,0.009,910.1346291,904.1532155,601.1912066,600.8211636
 07/13  16:00:00,35,0.014874738,389.3135171,0.454545,23.89,23.89,23.89,23.89,0.010838825,0.01015471,0.010231691,0.01006207,921.0022467,915.0849895,604.6795422,604.301508,0.470988006,0.786936562,0.532853683,0.625735834,13,13,13,13,0.009,0.009,0.009,0.009,915.6420454,909.6881135,602.4053617,602.0313677
 07/13  16:10:00,35,0.014874738,389.3133411,0.272727,23.89,23.89,23.89,23.89,0.010812233,0.010150162,0.010196526,0.01003234,926.2061775,920.3331238,605.1478734,604.7743327,0.475385104,0.786385693,0.503778186,0.59574404,13,13,13,13,0.009,0.009,0.009,0.009,921.0022467,915.0849895,604.6795422,604.301508
 07/13  16:20:00,35,0.014874738,385.3131651,0.363636,23.89,23.89,23.89,23.89,0.010784494,0.01014356,0.01016147,0.010002695,931.1435541,925.3235495,605.5414617,605.1778937,0.479960372,0.786239951,0.525356046,0.616318292,13,13,13,13,0.009,0.009,0.009,0.009,926.2061775,920.3331238,605.1478734,604.7743327
 07/13  16:30:00,35,0.014874738,392.3129891,0.454545,23.89,23.89,23.89,23.89,0.010755131,0.010134599,0.010130183,0.009977011,935.988549,930.2275057,607.6226758,607.2604843,0.484581159,0.785937265,0.547108995,0.636965652,13,13,13,13,0.009,0.009,0.009,0.009,931.1435541,925.3235495,605.5414617,605.1778937
 07/13  16:40:00,35,0.014874738,386.3128131,0.454545,23.89,23.89,23.89,23.89,0.010724269,0.010123536,0.010100831,0.009953327,940.5914481,934.8963334,610.5564985,610.1847166,0.489200741,0.78568452,0.552009782,0.640656515,13,13,13,13,0.009,0.009,0.009,0.009,935.988549,930.2275057,607.6226758,607.2604843
 07/13  16:50:00,35,0.014874738,389.3126371,0.363636,23.89,23.89,23.89,23.89,0.010692204,0.010110802,0.01006823,0.009926193,945.0283308,939.4054776,612.4305983,612.0507541,0.493483883,0.784429299,0.539467097,0.626803547,13,13,13,13,0.009,0.009,0.009,0.009,940.5914481,934.8963334,610.5564985,610.1847166
 07/13  17:00:00,35,0.014874738,390.3124611,0.363636,23.89,23.89,23.89,23.89,0.010659163,0.010096692,0.010033169,0.009896454,949.3318941,943.7861519,613.5038872,613.1236758,0.497900525,0.783650089,0.543732343,0.629674589,13,13,13,13,0.009,0.009,0.009,0.009,945.0283308,939.4054776,612.4305983,612.0507541
 07/13  17:10:00,34.81666667,0.014962827,386.3122851,0.545455,23.89,23.89,23.89,23.89,0.010608816,0.010060526,0.010008341,0.009877069,943.7134094,938.4325758,616.7325475,616.3442316,0.36995324,0.649025401,0.575812621,0.66028241,13,13,13,13,0.009,0.009,0.009,0.009,949.3318941,943.7861519,613.5038872,613.1236758
 07/13  17:20:00,34.63333333,0.015047477,389.3121091,0.272727,23.89,23.89,23.89,23.89,0.010552834,0.010016432,0.009983148,0.009856853,932.2759808,927.4689644,617.5368983,617.14846,0.366754459,0.639249506,0.523355083,0.606250698,13,13,13,13,0.009,0.009,0.009,0.009,943.7134094,938.4325758,616.7325475,616.3442316
 07/13  17:30:00,34.45,0.015128733,389.3119331,0.0909091,23.89,23.89,23.89,23.89,0.01050128,0.009976723,0.009952402,0.009830445,919.2654238,915.0376235,613.914469,613.556243,0.363763404,0.629588621,0.486977364,0.568229965,13,13,13,13,0.009,0.009,0.009,0.009,932.2759808,927.4689644,617.5368983,617.14846
 07/13  17:40:00,34.26666667,0.015206648,390.3117571,0.0909091,23.89,23.89,23.89,23.89,0.010457952,0.009945961,0.009922097,0.00980415,906.6019213,902.9563443,608.1393999,607.8386073,0.360723494,0.619641601,0.483861705,0.563412975,13,13,13,13,0.009,0.009,0.009,0.009,919.2654238,915.0376235,613.914469,613.556243
 07/13  17:50:00,34.08333333,0.015281268,392.3115812,0,23.89,23.89,23.89,23.89,0.010422948,0.009924119,0.009893022,0.009778856,894.7289512,891.6178118,600.692564,600.4672147,0.357655207,0.60955241,0.46365258,0.541438083,13,13,13,13,0.009,0.009,0.009,0.009,906.6019213,902.9563443,608.1393999,607.8386073
 07/13  18:00:00,33.9,0.015352644,383.3114052,0,23.89,23.89,23.89,23.89,0.010395215,0.009909765,0.009868091,0.009757604,883.3301997,880.6998587,592.5716837,592.4288657,0.354550349,0.599339975,0.460001548,0.535970649,13,13,13,13,0.009,0.009,0.009,0.009,894.7289512,891.6178118,600.692564,600.4672147
 07/13  18:10:00,33.43333333,0.016059297,385.3112292,0,24.07099584,23.96985421,23.93239871,23.92332501,0.010393517,0.009924718,0.009872855,0.00976641,868.9993146,866.6425231,584.284447,584.1835892,0,0,0,0,23.89,23.89,23.89,23.89,0.010395215,0.009909765,0.009868091,0.009757604,883.3301997,880.6998587,592.5716837,592.4288657
 07/13  18:20:00,32.96666667,0.016719023,384.3110533,0,24.29235315,24.09060858,23.99848697,23.97589596,0.010405558,0.009955054,0.009894061,0.009791817,853.0347296,850.8289497,576.1685585,576.0823639,0,0,0,0,24.07099584,23.96985421,23.93239871,23.92332501,0.010393517,0.009924718,0.009872855,0.00976641,868.9993146,866.6425231,584.284447,584.1835892
 07/13  18:30:00,32.5,0.017333303,390.3108773,0,24.46483979,24.21310766,24.0685717,24.03262006,0.010420013,0.009987859,0.009918525,0.009820427,837.0434919,834.9467686,568.4947186,568.4131725,0,0,0,0,24.29235315,24.09060858,23.99848697,23.97589596,0.010405558,0.009955054,0.009894061,0.009791817,853.0347296,850.8289497,576.1685585,576.0823639
 07/13  18:40:00,32.03333333,0.017903599,389.3107013,0,24.56688282,24.32073923,24.13378858,24.08656047,0.010431936,0.010017483,0.009940296,0.009846192,821.6443524,819.6491049,561.2079265,561.1296325,0,0,0,0,24.46483979,24.21310766,24.0685717,24.03262006,0.010420013,0.009987859,0.009918525,0.009820427,837.0434919,834.9467686,568.4947186,568.4131725
 07/13  18:50:00,31.56666667,0.018431364,383.3105254,0,24.61734597,24.41127091,24.19236599,24.13617503,0.010440287,0.010042745,0.009958044,0.009867764,806.8153013,804.9203009,554.107234,554.0331188,0,0,0,0,24.56688282,24.32073923,24.13378858,24.08656047,0.010431936,0.010017483,0.009940296,0.009846192,821.6443524,819.6491049,561.2079265,561.1296325
 07/13  19:00:00,31.1,0.018918029,383.3103495,0,24.64023111,24.48728708,24.24502939,24.1818472,0.01044535,0.010063984,0.00997206,0.009885444,792.5542822,790.7556932,547.2061163,547.1369292,0,0,0,0,24.61734597,24.41127091,24.19236599,24.13617503,0.010440287,0.010042745,0.009958044,0.009867764,806.8153013,804.9203009,554.107234,554.0331188
 07/13  19:10:00,31.01666667,0.018920504,390.3101735,0,24.65751473,24.55371144,24.29468291,24.22561519,0.010457262,0.010099327,0.010002594,0.009921285,770.5744184,768.9101602,537.4421999,537.3805829,0,0,0,0,24.64023111,24.48728708,24.24502939,24.1818472,0.01044535,0.010063984,0.00997206,0.009885444,792.5542822,790.7556932,547.2061163,547.1369292
 07/13  19:20:00,30.93333333,0.018922429,382.3099976,0,24.66163276,24.60902797,24.33964716,24.26627777,0.010484909,0.010153945,0.010054025,0.009978823,744.3890824,742.8730752,525.970286,525.9173697,0,0,0,0,24.65751473,24.55371144,24.29468291,24.22561519,0.010457262,0.010099327,0.010002594,0.009921285,770.5744184,768.9101602,537.4421999,537.3805829
 07/13  19:30:00,30.85,0.01892381,382.3098216,0,24.64886988,24.65209115,24.37853964,24.30278861,0.010530484,0.010226228,0.010123825,0.010054666,718.1100976,716.7337121,514.4475562,514.4030048,0,0,0,0,24.66163276,24.60902797,24.33964716,24.26627777,0.010484909,0.010153945,0.010054025,0.009978823,744.3890824,742.8730752,525.970286,525.9173697
 07/13  19:40:00,30.76666667,0.018924652,391.3096457,0,24.62257879,24.68343016,24.41108958,24.33485128,0.010592245,0.01031278,0.010208148,0.010144592,694.0268893,692.7727127,504.0762877,504.0389994,0,0,0,0,24.64886988,24.65209115,24.37853964,24.30278861,0.010530484,0.010226228,0.010123825,0.010054666,718.1100976,716.7337121,514.4475562,514.4030048
 07/13  19:50:00,30.68333333,0.018924958,386.3094698,0,24.58785747,24.70429386,24.43760828,24.3625782,0.01066732,0.010410466,0.010303735,0.010245285,672.1149254,670.9656611,494.6425857,494.61151,0,0,0,0,24.62257879,24.68343016,24.41108958,24.33485128,0.010592245,0.01031278,0.010208148,0.010144592,694.0268893,692.7727127,504.0762877,504.0389994
 07/13  20:00:00,30.6,0.018924734,382.3092939,0,24.54834364,24.71597837,24.45854893,24.3861958,0.010752976,0.010516777,0.010408078,0.010354288,651.9111696,650.8523879,485.8102648,485.7845407,0,0,0,0,24.58785747,24.70429386,24.43760828,24.3625782,0.01066732,0.010410466,0.010303735,0.010245285,672.1149254,670.9656611,494.6425857,494.61151
 07/13  20:10:00,30.31666667,0.018890156,385.309118,0,24.51003846,24.72074275,24.47500333,24.40637859,0.01084273,0.010625491,0.010514973,0.010465458,633.3726052,632.3929122,477.6924381,477.6712564,0,0,0,0,24.54834364,24.71597837,24.45854893,24.3861958,0.010752976,0.010516777,0.010408078,0.010354288,651.9111696,650.8523879,485.8102648,485.7845407
 07/13  20:20:00,30.03333333,0.018850893,390.308942,0,24.47463608,24.72011429,24.48770584,24.42358148,0.010932666,0.010732883,0.0106207,0.010575121,616.5694404,615.6599128,470.4734855,470.456068,0,0,0,0,24.51003846,24.72074275,24.47500333,24.40637859,0.01084273,0.010625491,0.010514973,0.010465458,633.3726052,632.3929122,477.6924381,477.6712564
 07/13  20:30:00,29.75,0.018807092,385.3087661,0,24.44109596,24.71491589,24.49702845,24.43803026,0.011021259,0.010837561,0.010723861,0.010681911,601.0405017,600.1937515,463.7708224,463.7565736,0,0,0,0,24.47463608,24.72011429,24.48770584,24.42358148,0.010932666,0.010732883,0.0106207,0.010575121,616.5694404,615.6599128,470.4734855,470.456068
 07/13  20:40:00,29.46666667,0.01875889,387.3085902,0,24.40795682,24.70562093,24.50316763,24.44984092,0.011108064,0.010939188,0.010824107,0.010785502,586.7439887,585.9538983,457.6032845,457.5916706,0,0,0,0,24.44109596,24.71491589,24.49702845,24.43803026,0.011021259,0.010837561,0.010723861,0.010681911,601.0405017,600.1937515,463.7708224,463.7565736
 07/13  20:50:00,29.18333333,0.01870643,391.3084143,0,24.37160062,24.69258248,24.50626665,24.45909836,0.011192905,0.01103768,0.010921345,0.010885822,573.7694376,573.0308596,452.1136805,452.1041986,0,0,0,0,24.40795682,24.70562093,24.50316763,24.44984092,0.011108064,0.010939188,0.010824107,0.010785502,586.7439887,585.9538983,457.6032845,457.5916706
 07/13  21:00:00,28.9,0.018649846,390.3082384,0,24.33113823,24.67611723,24.50646001,24.46588478,0.011275592,0.011132939,0.011015463,0.010982782,561.9029835,561.2112552,447.1376783,447.1299188,0,0,0,0,24.37160062,24.69258248,24.50626665,24.45909836,0.011192905,0.01103768,0.010921345,0.010885822,573.7694376,573.0308596,452.1136805,452.1041986
 07/13  21:10:00,28.9,0.018560186,384.3080625,0,24.29042762,24.65734232,24.50436256,24.47060952,0.011354912,0.011223829,0.01110532,0.011075257,550.7337584,550.0844378,442.3096464,442.3033137,0,0,0,0,24.33113823,24.67611723,24.50646001,24.46588478,0.011275592,0.011132939,0.011015463,0.010982782,561.9029835,561.2112552,447.1376783,447.1299188
 07/13  21:20:00,28.9,0.01847058,389.3078867,0,24.25135245,24.63697025,24.50037834,24.47354925,0.011430197,0.011309762,0.011190317,0.011162665,540.5008954,539.8903991,437.9117476,437.9065466,0,0,0,0,24.29042762,24.65734232,24.50436256,24.47060952,0.011354912,0.011223829,0.01110532,0.011075257,550.7337584,550.0844378,442.3096464,442.3033137
 07/13  21:30:00,28.9,0.018381029,382.3077108,0,24.2172165,24.61528958,24.49468265,24.47483289,0.011501326,0.011390686,0.011270394,0.011244963,530.8544906,530.2794719,433.6341037,433.6298124,0,0,0,0,24.25135245,24.63697025,24.50037834,24.47354925,0.011430197,0.011309762,0.011190317,0.011162665,540.5008954,539.8903991,437.9117476,437.9065466
 07/13  21:40:00,28.9,0.018291532,391.3075349,0,24.18693162,24.59238826,24.48734183,24.47451807,0.011568419,0.011466787,0.011345728,0.011322344,522.2167083,521.6748822,429.9365992,429.9329888,0,0,0,0,24.2172165,24.61528958,24.49468265,24.47483289,0.011501326,0.011390686,0.011270394,0.011244963,530.8544906,530.2794719,433.6341037,433.6298124
 07/13  21:50:00,28.9,0.01820209,391.307359,0,24.15834921,24.56830235,24.47839385,24.47264318,0.011631644,0.011538296,0.011416546,0.011395046,514.4665566,513.9559218,426.7325251,426.7294126,0,0,0,0,24.18693162,24.59238826,24.48734183,24.47451807,0.011568419,0.011466787,0.011345728,0.011322344,522.2167083,521.6748822,429.9365992,429.9329888
 07/13  22:00:00,28.9,0.018112702,385.3071832,0,24.12997905,24.54306947,24.46787775,24.46924642,0.011691155,0.011605423,0.011483048,0.011463283,507.1547806,506.6731038,423.603765,423.6010187,0,0,0,0,24.15834921,24.56830235,24.47839385,24.47264318,0.011631644,0.011538296,0.011416546,0.011395046,514.4665566,513.9559218,426.7325251,426.7294126
 07/13  22:10:00,28.71666667,0.018129276,386.3070073,0,23.96647681,24.47809131,24.43205793,24.44822602,0.011757245,0.011681861,0.011567079,0.01154968,494.6909869,494.2469946,419.1679676,419.165509,0,0,0,0,24.12997905,24.54306947,24.46787775,24.46924642,0.011691155,0.011605423,0.011483048,0.011463283,507.1547806,506.6731038,423.603765,423.6010187
 07/13  22:20:00,28.53333333,0.018143147,382.3068314,0,23.76569719,24.38879428,24.37933815,24.41487817,0.011814801,0.011750588,0.01164755,0.011632713,479.8605255,479.4547403,413.9919671,413.9895659,0,0,0,0,23.96647681,24.47809131,24.43205793,24.44822602,0.011757245,0.011681861,0.011567079,0.01154968,494.6909869,494.2469946,419.1679676,419.165509
 07/13  22:30:00,28.35,0.018154363,384.3066556,0,23.59854011,24.29236029,24.31961559,24.37563992,0.011853914,0.011799941,0.011708717,0.011696237,465.9229917,465.5519806,409.2060628,409.2034952,0,0,0,0,23.76569719,24.38879428,24.37933815,24.41487817,0.011814801,0.011750588,0.01164755,0.011632713,479.8605255,479.4547403,413.9919671,413.9895659
 07/13  22:40:00,28.16666667,0.018162972,385.3064797,0,23.47421746,24.19667725,24.25767377,24.33368589,0.01187278,0.011827486,0.011746434,0.011735958,454.1552092,453.8157399,405.2579785,405.2551182,0,0,0,0,23.59854011,24.29236029,24.31961559,24.37563992,0.011853914,0.011799941,0.011708717,0.011696237,465.9229917,465.5519806,409.2060628,409.2034952
 07/13  22:50:00,27.98333333,0.018169021,392.3063039,0,23.37537554,24.10331553,24.19472444,24.28988403,0.011873609,0.011835489,0.011762784,0.011753972,445.0831849,444.7743602,402.6582738,402.6552447,0,0,0,0,23.47421746,24.19667725,24.25767377,24.33368589,0.01187278,0.011827486,0.011746434,0.011735958,454.1552092,453.8157399,405.2579785,405.2551182
 07/13  23:00:00,27.8,0.018172556,392.306128,0,23.28565546,24.01159451,24.13065054,24.24423099,0.01185942,0.011827237,0.011761384,0.011753953,437.9835944,437.70427,400.9239711,400.9208787,0,0,0,0,23.37537554,24.10331553,24.19472444,24.28988403,0.011873609,0.011835489,0.011762784,0.011753972,445.0831849,444.7743602,402.6582738,402.6552447
 07/13  23:10:00,27.7,0.018063693,384.3059522,0,23.20464455,23.92272969,24.06726693,24.19802458,0.011837729,0.011810507,0.011752832,0.011746556,430.8214039,430.5684654,398.938272,398.9348998,0,0,0,0,23.28565546,24.01159451,24.13065054,24.24423099,0.01185942,0.011827237,0.011761384,0.011753953,437.9835944,437.70427,400.9239711,400.9208787
 07/13  23:20:00,27.6,0.017955418,383.3057763,0,23.13688726,23.83861359,24.00560296,24.1520517,0.011815471,0.011792435,0.011743263,0.011737961,423.814855,423.5858162,396.7455015,396.741711,0,0,0,0,23.20464455,23.92272969,24.06726693,24.19802458,0.011837729,0.011810507,0.011752832,0.011746556,430.8214039,430.5684654,398.938272,398.9348998
 07/13  23:30:00,27.5,0.01784773,390.3056005,0,23.08077184,23.75973209,23.94584367,24.10653341,0.011795447,0.011775953,0.011734537,0.011730056,418.0928211,417.8874015,395.2529662,395.2490763,0,0,0,0,23.13688726,23.83861359,24.00560296,24.1520517,0.011815471,0.011792435,0.011743263,0.011737961,423.814855,423.5858162,396.7455015,396.741711
 07/13  23:40:00,27.4,0.017740625,383.3054247,0,23.03174165,23.68564576,23.88778533,24.06142583,0.011777905,0.011761412,0.011726601,0.011722816,412.9847701,412.8010578,393.7357682,393.7317083,0,0,0,0,23.08077184,23.75973209,23.94584367,24.10653341,0.011795447,0.011775953,0.011734537,0.011730056,418.0928211,417.8874015,395.2529662,395.2490763
 07/13  23:50:00,27.3,0.017634099,388.3052489,0,22.98597253,23.61561552,23.83115816,24.0166298,0.011762275,0.011748321,0.011719014,0.011715815,408.8747797,408.7116843,392.6400827,392.6360571,0,0,0,0,23.03174165,23.68564576,23.88778533,24.06142583,0.011777905,0.011761412,0.011726601,0.011722816,412.9847701,412.8010578,393.7357682,393.7317083
 07/13  24:00:00,27.2,0.017528152,383.305073,0,22.94139703,23.54894876,23.77572593,23.97205871,0.011747984,0.011736179,0.011711457,0.011708753,405.1684206,405.0237803,391.4628516,391.4587614,0,0,0,0,22.98597253,23.61561552,23.83115816,24.0166298,0.011762275,0.011748321,0.011719014,0.011715815,408.8747797,408.7116843,392.6400827,392.6360571
 07/14  00:10:00,26.83333333,0.017564302,388.3048972,0,22.90414464,23.4869666,23.72246334,23.92843242,0.011741141,0.011731163,0.011710292,0.011708009,402.2675972,402.1402209,390.6918309,390.6879047,0,0,0,0,22.94139703,23.54894876,23.77572593,23.97205871,0.011747984,0.011736179,0.011711457,0.011708753,405.1684206,405.0237803,391.4628516,391.4587614
 07/14  00:20:00,26.46666667,0.017589659,391.3047214,0,22.87525634,23.43020493,23.67187196,23.88616226,0.011744768,0.011736351,0.011718734,0.011716814,400.2678888,400.1568726,390.4906102,390.4871729,0,0,0,0,22.90414464,23.4869666,23.72246334,23.92843242,0.011741141,0.011731163,0.011710292,0.011708009,402.2675972,402.1402209,390.6918309,390.6879047
 07/14  00:30:00,26.1,0.01760461,385.3045456,0,22.8521337,23.37836378,23.62393813,23.84531624,0.011758724,0.011751641,0.011736782,0.011735173,398.3210854,398.2241803,390.0622846,390.0590964,0,0,0,0,22.87525634,23.43020493,23.67187196,23.88616226,0.011744768,0.011736351,0.011718734,0.011716814,400.2678888,400.1568726,390.4906102,390.4871729
 07/14  00:40:00,25.73333333,0.017609534,392.3043698,0,22.83191729,23.33080949,23.57842241,23.80580492,0.01178155,0.011775607,0.011763085,0.011761746,397.011311,396.9274379,390.0362327,390.0335254,0,0,0,0,22.8521337,23.37836378,23.62393813,23.84531624,0.011758724,0.011751641,0.011736782,0.011735173,398.3210854,398.2241803,390.0622846,390.0590964
 07/14  00:50:00,25.36666667,0.017604805,385.304194,0,22.81288577,23.28690196,23.53505213,23.76750674,0.011811671,0.011806699,0.011796158,0.011795051,395.5830883,395.5101713,389.691532,389.6890023,0,0,0,0,22.83191729,23.33080949,23.57842241,23.80580492,0.01178155,0.011775607,0.011763085,0.011761746,397.011311,396.9274379,390.0362327,390.0335254
 07/14  01:00:00,25,0.017590786,391.3040182,0,22.79432928,23.24610218,23.49358881,23.73031333,0.011847796,0.01184365,0.011834788,0.011833881,394.6074989,394.5445401,389.6316445,389.6294655,0,0,0,0,22.81288577,23.28690196,23.53505213,23.76750674,0.011811671,0.011806699,0.011796158,0.011795051,395.5830883,395.5101713,389.691532,389.6890023
 07/14  01:10:00,25,0.017593759,390.3038424,0,22.77031794,23.20643054,23.45288011,23.69348784,0.011877731,0.011874271,0.01186682,0.011866078,393.9131444,393.8590432,389.7110681,389.7092891,0,0,0,0,22.79432928,23.24610218,23.49358881,23.73031333,0.011847796,0.01184365,0.011834788,0.011833881,394.6074989,394.5445401,389.6316445,389.6294655
 07/14  01:20:00,25,0.017596734,389.3036666,0,22.73969875,23.16671944,23.41222025,23.65657365,0.011895128,0.01189223,0.011885957,0.011885346,393.2813394,393.2348365,389.7327742,389.7312908,0,0,0,0,22.77031794,23.20643054,23.45288011,23.69348784,0.011877731,0.011874271,0.01186682,0.011866078,393.9131444,393.8590432,389.7110681,389.7092891
 07/14  01:30:00,25,0.01759971,382.3034908,0,22.70444898,23.1266064,23.37136555,23.61941224,0.011899401,0.011896961,0.01189167,0.011891158,392.1005581,392.0597655,389.1025579,389.1008243,0,0,0,0,22.73969875,23.16671944,23.41222025,23.65657365,0.011895128,0.01189223,0.011885957,0.011885346,393.2813394,393.2348365,389.7327742,389.7312908
 07/14  01:40:00,25,0.017602686,388.3033151,0,22.66677817,23.08609056,23.33028612,23.58198447,0.011892399,0.011890329,0.011885857,0.01188542,391.1966935,391.1610712,388.6641441,388.6623368,0,0,0,0,22.70444898,23.1266064,23.37136555,23.61941224,0.011899401,0.011896961,0.01189167,0.011891158,392.1005581,392.0597655,389.1025579,389.1008243
 07/14  01:50:00,25,0.017605664,388.3031393,0,22.6279818,23.04524731,23.28900302,23.5443053,0.011876273,0.011874504,0.011870714,0.011870333,390.6219045,390.5910846,388.4830692,388.4814008,0,0,0,0,22.66677817,23.08609056,23.33028612,23.58198447,0.011892399,0.011890329,0.011885857,0.01188542,391.1966935,391.1610712,388.6641441,388.6623368
 07/14  02:00:00,25,0.017608642,392.3029635,0,22.58855991,23.00412997,23.24753039,23.50638595,0.011852763,0.011851239,0.011848018,0.011847678,390.5797542,390.5536868,388.7745034,388.773331,0,0,0,0,22.6279818,23.04524731,23.28900302,23.5443053,0.011876273,0.011874504,0.011870714,0.011870333,390.6219045,390.5910846,388.4830692,388.4814008
 07/14  02:10:00,24.9,0.017603247,386.3027878,0,22.54746081,22.96243584,23.20567343,23.46809639,0.011827689,0.01182637,0.011823627,0.011823321,390.288913,390.2665507,388.7647177,388.7637256,0,0,0,0,22.58855991,23.00412997,23.24753039,23.50638595,0.011852763,0.011851239,0.011848018,0.011847678,390.5797542,390.5536868,388.7745034,388.773331
 07/14  02:20:00,24.8,0.017597194,389.302612,0,22.50448821,22.91999867,23.16331537,23.42935647,0.011804248,0.011803105,0.011800768,0.011800491,390.0430307,390.0238426,388.7561559,388.7553122,0,0,0,0,22.54746081,22.96243584,23.20567343,23.46809639,0.011827689,0.01182637,0.011823627,0.011823321,390.288913,390.2665507,388.7647177,388.7637256
 07/14  02:30:00,24.7,0.017590491,383.3024362,0,22.46009473,22.87680682,23.12042895,23.39014471,0.011783163,0.01178217,0.011780178,0.011779927,389.3775824,389.360529,388.2900749,388.2889742,0,0,0,0,22.50448821,22.91999867,23.16331537,23.42935647,0.011804248,0.011803105,0.011800768,0.011800491,390.0430307,390.0238426,388.7561559,388.7553122
 07/14  02:40:00,24.6,0.017583143,388.3022605,0,22.41479367,22.83291754,23.07702907,23.3504678,0.011764087,0.011763224,0.011761525,0.011761298,388.9398441,388.9248752,388.0211058,388.0199462,0,0,0,0,22.46009473,22.87680682,23.12042895,23.39014471,0.011783163,0.01178217,0.011780178,0.011779927,389.3775824,389.360529,388.2900749,388.2889742
 07/14  02:50:00,24.5,0.017575159,383.3020847,0,22.36890418,22.78839835,23.03314,23.31033931,0.011746496,0.011745745,0.011744294,0.011744088,388.3181957,388.3047525,387.5414974,387.5401082,0,0,0,0,22.41479367,22.83291754,23.07702907,23.3504678,0.011764087,0.011763224,0.011761525,0.011761298,388.9398441,388.9248752,388.0211058,388.0199462
 07/14  03:00:00,24.4,0.017566544,387.301909,0,22.3225668,22.7433064,22.98878346,23.26977182,0.011729983,0.011729328,0.011728088,0.011727899,387.9428786,387.9310399,387.2866143,387.2852204,0,0,0,0,22.36890418,22.78839835,23.03314,23.31033931,0.011746496,0.011745745,0.011744294,0.011744088,388.3181957,388.3047525,387.5414974,387.5401082
 07/14  03:10:00,24.5,0.017641729,386.3017333,0,22.28274645,22.699587,22.94513424,23.22956184,0.011709685,0.011709106,0.01170804,0.011707864,387.6887309,387.6784111,387.134384,387.1330762,0,0,0,0,22.3225668,22.7433064,22.98878346,23.26977182,0.011729983,0.011729328,0.011728088,0.011727899,387.9428786,387.9310399,387.2866143,387.2852204
 07/14  03:20:00,24.6,0.017717099,382.3015575,0,22.250789,22.65828295,22.90286166,23.19018215,0.011683163,0.01168264,0.011681715,0.011681543,387.1469273,387.1375345,386.6779478,386.6764416,0,0,0,0,22.28274645,22.699587,22.94513424,23.22956184,0.011709685,0.011709106,0.01170804,0.011707864,387.6887309,387.6784111,387.134384,387.1330762
 07/14  03:30:00,24.7,0.017792655,383.3013818,0,22.22426384,22.61951124,22.86210046,23.15175463,0.011650333,0.011649851,0.011649039,0.011648865,386.5479755,386.5392987,386.1509,386.1491554,0,0,0,0,22.250789,22.65828295,22.90286166,23.19018215,0.011683163,0.01168264,0.011681715,0.011681543,387.1469273,387.1375345,386.6779478,386.6764416
 07/14  03:40:00,24.8,0.017868396,383.3012061,0,22.2004486,22.58298099,22.82273733,23.11423391,0.011612093,0.01161164,0.011610918,0.011610736,386.0143246,386.0063488,385.6780808,385.67618,0,0,0,0,22.22426384,22.61951124,22.86210046,23.15175463,0.011650333,0.011649851,0.011649039,0.011648865,386.5479755,386.5392987,386.1509,386.1491554
 07/14  03:50:00,24.9,0.017944323,391.3010303,0,22.17773238,22.548343,22.78461619,23.07754144,0.011569438,0.011569005,0.011568356,0.011568164,386.2508384,386.2443641,385.9675628,385.9662198,0,0,0,0,22.2004486,22.58298099,22.82273733,23.11423391,0.011612093,0.01161164,0.011610918,0.011610736,386.0143246,386.0063488,385.6780808,385.67618
 07/14  04:00:00,25,0.018020434,384.3008546,0,22.1554829,22.51531149,22.74759862,23.04160688,0.011523177,0.011522759,0.011522168,0.011521964,386.3122979,386.3069229,386.0734036,386.0723762,0,0,0,0,22.17773238,22.548343,22.78461619,23.07754144,0.011569438,0.011569005,0.011568356,0.011568164,386.2508384,386.2443641,385.9675628,385.9662198
 07/14  04:10:00,24.9,0.018046716,390.3006789,0,22.14625832,22.48710213,22.71369517,23.00780976,0.01148534,0.011484945,0.011484411,0.011484204,386.6461976,386.642025,386.4452532,386.4447287,0,0,0,0,22.1554829,22.51531149,22.74759862,23.04160688,0.011523177,0.011522759,0.011522168,0.011521964,386.3122979,386.3069229,386.0734036,386.0723762
 07/14  04:20:00,24.8,0.018071949,384.3005032,0,22.1523962,22.46532628,22.68400412,22.97694413,0.01146206,0.011461703,0.011461231,0.011461036,386.6321486,386.6286378,386.4625458,386.4621249,0,0,0,0,22.14625832,22.48710213,22.71369517,23.00780976,0.01148534,0.011484945,0.011484411,0.011484204,386.6461976,386.642025,386.4452532,386.4447287
 07/14  04:30:00,24.7,0.018096141,391.3003275,0,22.16930528,22.44995163,22.65865404,22.94916543,0.011453657,0.011453348,0.011452942,0.01145277,386.9628411,386.9601607,386.8202236,386.8201873,0,0,0,0,22.1523962,22.46532628,22.68400412,22.97694413,0.01146206,0.011461703,0.011461231,0.011461036,386.6321486,386.6286378,386.4625458,386.4621249
 07/14  04:40:00,24.6,0.018119302,386.3001518,0,22.19224096,22.44070924,22.63740957,22.92438187,0.011458017,0.01145776,0.011457421,0.01145728,387.101886,387.0997489,386.9817178,386.9818354,0,0,0,0,22.16930528,22.44995163,22.65865404,22.94916543,0.011453657,0.011453348,0.011452942,0.01145277,386.9628411,386.9601607,386.8202236,386.8201873
 07/14  04:50:00,24.5,0.018141443,389.2999761,0,22.21823942,22.43704743,22.61991867,22.90241347,0.011472759,0.011472553,0.011472279,0.011472173,387.3133686,387.3117144,387.2122093,387.2125112,0,0,0,0,22.19224096,22.44070924,22.63740957,22.92438187,0.011458017,0.01145776,0.011457421,0.01145728,387.101886,387.0997489,386.9817178,386.9818354
 07/14  05:00:00,24.4,0.018162572,384.2998004,0,22.24599254,22.43842322,22.60586028,22.88309005,0.011495952,0.011495793,0.011495579,0.01149551,387.159244,387.1577633,387.0736195,387.0737579,0,0,0,0,22.21823942,22.43704743,22.61991867,22.90241347,0.011472759,0.011472553,0.011472279,0.011472173,387.3133686,387.3117144,387.2122093,387.2125112
 07/14  05:10:00,24.31666667,0.01806644,392.2996247,0,22.27495355,22.44425834,22.5949495,22.86625673,0.011520149,0.011520029,0.011519866,0.011519828,387.4676383,387.4665365,387.3956606,387.3960412,0,0,0,0,22.24599254,22.43842322,22.60586028,22.88309005,0.011495952,0.011495793,0.011495579,0.01149551,387.159244,387.1577633,387.0736195,387.0737579
 07/14  05:20:00,24.23333333,0.017970773,391.299449,0,22.30499021,22.45425916,22.5869611,22.85179115,0.011541098,0.011541007,0.011540883,0.01154087,387.9959472,387.9952709,387.9357354,387.9365063,0,0,0,0,22.27495355,22.44425834,22.5949495,22.86625673,0.011520149,0.011520029,0.011519866,0.011519828,387.4676383,387.4665365,387.3956606,387.3960412
 07/14  05:30:00,24.15,0.017875569,382.2992734,0,22.33601236,22.46804914,22.58170163,22.83958661,0.011557684,0.011557614,0.011557519,0.011557521,387.772585,387.7719446,387.7215484,387.7220426,0,0,0,0,22.30499021,22.45425916,22.5869611,22.85179115,0.011541098,0.011541007,0.011540883,0.01154087,387.9959472,387.9952709,387.9357354,387.9365063
 07/14  05:40:00,24.06666667,0.017780826,385.2990977,0,22.36797567,22.48504987,22.57901568,22.82955764,0.011570174,0.01157012,0.011570047,0.011570058,387.3461716,387.3454669,387.3026624,387.3027457,0,0,0,0,22.33601236,22.46804914,22.58170163,22.83958661,0.011557684,0.011557614,0.011557519,0.011557521,387.772585,387.7719446,387.7215484,387.7220426
 07/14  05:50:00,23.98333333,0.017686541,388.298922,0,22.40088717,22.50495253,22.57877123,22.82163134,0.011579098,0.011579055,0.011578997,0.011579014,387.215038,387.2143813,387.1781276,387.1780881,0,0,0,0,22.36797567,22.48504987,22.57901568,22.82955764,0.011570174,0.01157012,0.011570047,0.011570058,387.3461716,387.3454669,387.3026624,387.3027457
 07/14  06:00:00,23.9,0.017592713,383.2987463,0,22.43472528,22.52753363,22.58084579,22.8157387,0.011584858,0.011584823,0.011584777,0.011584795,386.8801474,386.8794901,386.8487208,386.848444,0,0,0,0,22.40088717,22.50495253,22.57877123,22.82163134,0.011579098,0.011579055,0.011578997,0.011579014,387.215038,387.2143813,387.1781276,387.1780881
 07/14  06:10:00,24.26666667,0.017700247,385.2985707,0,22.58019859,22.58131085,22.60219783,22.8242113,0.01159782,0.01159779,0.011592113,0.011592134,388.2075576,388.20692,386.6018848,386.6014542,0,0,0,0,22.43472528,22.52753363,22.58084579,22.8157387,0.011584858,0.011584823,0.011584777,0.011584795,386.8801474,386.8794901,386.8487208,386.848444
 07/14  06:20:00,24.63333333,0.017802515,390.298395,0,22.74702307,22.65146014,22.63448723,22.8412861,0.011619409,0.011619378,0.011604884,0.011604912,390.7429944,390.7424031,386.6711663,386.6708136,0,0,0,0,22.58019859,22.58131085,22.60219783,22.8242113,0.01159782,0.01159779,0.011592113,0.011592134,388.2075576,388.20692,386.6018848,386.6014542
 07/14  06:30:00,25,0.017899258,387.2982194,0,22.87359936,22.72342443,22.66931325,22.86103386,0.011648325,0.011648286,0.011624402,0.01162444,393.4816196,393.4812167,386.7837293,386.7834809,0,0,0,0,22.74702307,22.65146014,22.63448723,22.8412861,0.011619409,0.011619378,0.011604884,0.011604912,390.7429944,390.7424031,386.6711663,386.6708136
 07/14  06:40:00,25.36666667,0.017990209,388.2980437,0,22.95385651,22.79129797,22.702975,22.88077661,0.011683217,0.011683165,0.011650505,0.011650556,396.0577574,396.0576655,386.9065376,386.9063866,0,0,0,0,22.87359936,22.72342443,22.66931325,22.86103386,0.011648325,0.011648286,0.011624402,0.01162444,393.4816196,393.4812167,386.7837293,386.7834809
 07/14  06:50:00,25.73333333,0.018075101,386.2978681,0,23.00506157,22.85448079,22.73479424,22.89994947,0.011723241,0.011723174,0.011682593,0.011682658,398.2993457,398.2996818,386.93504,386.9349212,0,0,0,0,22.95385651,22.79129797,22.702975,22.88077661,0.011683217,0.011683165,0.011650505,0.011650556,396.0577574,396.0576655,386.9065376,386.9063866
 07/14  07:00:00,26.1,0.018153653,388.2976924,0,23.04344093,22.91405674,22.76513883,22.91873329,0.011767904,0.011767823,0.011720076,0.011720155,400.3553585,400.356117,386.9906701,386.9905888,0,0,0,0,23.00506157,22.85448079,22.73479424,22.89994947,0.011723241,0.011723174,0.011682593,0.011682658,398.2993457,398.2996818,386.93504,386.9349212
 07/14  07:10:00,26.38333333,0.018242312,391.2975168,0,23.08757193,22.97368483,22.79439048,22.93733719,0.011816976,0.011816883,0.01175746,0.011757551,403.8326657,403.8337848,387.2079795,387.2080055,0,0,0,0,23.04344093,22.91405674,22.76513883,22.91873329,0.011767904,0.011767823,0.011720076,0.011720155,400.3553585,400.356117,386.9906701,386.9905888
 07/14  07:20:00,26.66666667,0.018328064,388.2973412,0,23.13224774,23.03309631,22.82282365,22.95590659,0.011864982,0.011864881,0.011791412,0.011791511,407.923807,407.9253107,387.3781843,387.3782859,0,0,0,0,23.08757193,22.97368483,22.79439048,22.93733719,0.011816976,0.011816883,0.01175746,0.011757551,403.8326657,403.8337848,387.2079795,387.2080055
 07/14  07:30:00,26.95,0.018410802,387.2971655,0,23.17244073,23.09138635,22.85062209,22.97453118,0.011908583,0.011908479,0.011820913,0.011821016,411.9189466,411.9208507,387.440437,387.4405589,0,0,0,0,23.13224774,23.03309631,22.82282365,22.95590659,0.011864982,0.011864881,0.011791412,0.011791511,407.923807,407.9253107,387.3781843,387.3782859
 07/14  07:40:00,27.23333333,0.018490412,384.2969899,0,23.20770723,23.14788503,22.87793995,22.99328523,0.011946792,0.011946689,0.011846019,0.011846124,415.443442,415.4457148,387.3113877,387.3114522,0,0,0,0,23.17244073,23.09138635,22.85062209,22.97453118,0.011908583,0.011908479,0.011820913,0.011821016,411.9189466,411.9208507,387.440437,387.4405589
 07/14  07:50:00,27.51666667,0.018566783,383.2968143,0,23.2399009,23.20248714,22.90493466,23.01224979,0.011979724,0.011979624,0.011867031,0.011867135,418.5009917,418.5035145,387.0467046,387.0466684,0,0,0,0,23.20770723,23.14788503,22.87793995,22.99328523,0.011946792,0.011946689,0.011846019,0.011846124,415.443442,415.4457148,387.3113877,387.3114522
 07/14  08:00:00,27.8,0.018639797,391.2966387,0,23.2707951,23.25515707,22.93175931,23.03150747,0.012007748,0.012007654,0.0118842,0.011884301,421.5728466,421.5754171,387.0935813,387.0935572,0,0,0,0,23.2399009,23.20248714,22.90493466,23.01224979,0.011979724,0.011979624,0.011867031,0.011867135,418.5009917,418.5035145,387.0467046,387.0466684
 07/14  08:10:00,28.06666667,0.018570391,392.2964631,0,23.38531911,23.32739632,22.95855179,23.05113461,0.012074197,0.012074102,0.011900077,0.011900175,435.9781892,435.9810061,387.3951344,387.3952032,0,0,0,0,23.2707951,23.25515707,22.93175931,23.03150747,0.012007748,0.012007654,0.0118842,0.011884301,421.5728466,421.5754171,387.0935813,387.0935572
 07/14  08:20:00,28.33333333,0.018493519,382.2962875,0,23.51992566,23.40987626,22.98543617,23.07120185,0.012163042,0.012162936,0.011916176,0.01191627,456.2120322,456.2160662,387.3481674,387.3482237,0,0,0,0,23.38531911,23.32739632,22.95855179,23.05113461,0.012074197,0.012074102,0.011900077,0.011900175,435.9781892,435.9810061,387.3951344,387.3952032
 07/14  08:30:00,28.6,0.018408998,390.2961119,0,23.62896332,23.49281184,23.0125219,23.09177313,0.012255963,0.012255838,0.01193291,0.011933001,477.4883164,477.4946203,387.3956283,387.3956923,0,0,0,0,23.51992566,23.40987626,22.98543617,23.07120185,0.012163042,0.012162936,0.011916176,0.01191627,456.2120322,456.2160662,387.3481674,387.3482237
 07/14  08:40:00,28.86666667,0.018316641,382.2959363,0,23.71579699,23.57207863,23.03988001,23.11288892,0.012344362,0.012344217,0.011950186,0.011950274,497.1077807,497.1174078,387.2105288,387.2105441,0,0,0,0,23.62896332,23.49281184,23.0125219,23.09177313,0.012255963,0.012255838,0.01193291,0.011933001,477.4883164,477.4946203,387.3956283,387.3956923
 07/14  08:50:00,29.13333333,0.01821626,383.2957607,0,23.78815755,23.64741984,23.06760467,23.13460694,0.012426335,0.012426174,0.011967797,0.011967882,514.7261004,514.7396566,386.919164,386.9191118,0,0,0,0,23.71579699,23.57207863,23.03988001,23.11288892,0.012344362,0.012344217,0.011950186,0.011950274,497.1077807,497.1174078,387.2105288,387.2105441
 07/14  09:00:00,29.4,0.018107663,387.2955851,0,23.85240536,23.71952553,23.09577401,23.15697557,0.012502441,0.012502269,0.011985561,0.011985643,530.8219987,530.8395815,386.7903899,386.790312,0,0,0,0,23.78815755,23.64741984,23.06760467,23.13460694,0.012426335,0.012426174,0.011967797,0.011967882,514.7261004,514.7396566,386.919164,386.9191118
 07/14  09:10:00,29.68333333,0.01800842,389.2954095,0,23.88989097,23.79207069,23.12478603,23.18036291,0.012569011,0.012582352,0.011999623,0.011999703,549.145315,549.2348553,386.8177676,386.8176978,0.054255816,0,0,0,13,23.71952553,23.09577401,23.15697557,0.009,0.012502269,0.011985561,0.011985643,530.8219987,530.8395815,386.7903899,386.790312
 07/14  09:20:00,29.96666667,0.017900263,384.2952339,0,23.88999946,23.86332998,23.15389802,23.20421724,0.012620845,0.012665599,0.012012449,0.012012527,568.5505511,568.807129,386.8016151,386.801547,0.092136401,0,0,0,13,23.79207069,23.12478603,23.18036291,0.009,0.012582352,0.011999623,0.011999703,549.145315,549.2348553,386.8177676,386.8176978
 07/14  09:30:00,30.25,0.017782969,386.2950583,0,23.89,23.88989821,23.18262402,23.22815073,0.0126692,0.01267624,0.012026287,0.012026365,587.8679956,587.9309767,386.775439,386.7753703,0.076379195,0.285944033,0,0,13,13,23.15389802,23.20421724,0.009,0.009,0.012012449,0.012012527,568.5505511,568.807129,386.8016151,386.801547
 07/14  09:40:00,30.53333333,0.01765631,385.2948828,0,23.89,23.88999961,23.21086689,23.25205938,0.012713818,0.012642173,0.012042086,0.012042163,606.4692992,606.1342825,386.7291247,386.7290525,0.092967298,0.289240909,0,0,13,13,23.18262402,23.22815073,0.009,0.009,0.012026287,0.012026365,587.8679956,587.9309767,386.775439,386.7753703
 07/14  09:50:00,30.81666667,0.017520058,386.2947072,0,23.89,23.89,23.23872756,23.27598962,0.012754904,0.012606642,0.012059996,0.012060072,624.2459101,623.5306245,386.6953098,386.695236,0.100580202,0.247424903,0,0,13,13,23.21086689,23.25205938,0.009,0.009,0.012042086,0.012042163,606.4692992,606.1342825,386.7291247,386.7290525
 07/14  10:00:00,31.1,0.01737398,389.2945316,0,23.89,23.89,23.26635307,23.30002745,0.012792789,0.012570104,0.012079903,0.012079978,641.305655,640.2313271,386.7402292,386.7401631,0.107842668,0.291139969,0,0,13,13,23.23872756,23.27598962,0.009,0.009,0.012059996,0.012060072,624.2459101,623.5306245,386.6953098,386.695236
 07/14  10:10:00,31.28333333,0.01731471,384.2943561,0,23.89,23.89,23.29394079,23.32429676,0.012822974,0.012528044,0.012097111,0.012097185,657.5719031,656.159597,386.7198702,386.7198052,0.115841367,0.306139232,0,0,13,13,23.26635307,23.30002745,0.009,0.009,0.012079903,0.012079978,641.305655,640.2313271,386.7402292,386.7401631
 07/14  10:20:00,31.46666667,0.017251992,386.2941805,0,23.89,23.89,23.32163771,23.34889019,0.012842767,0.012477917,0.012108734,0.012108806,673.1514456,671.4203729,386.6897623,386.6896972,0.123881107,0.321131169,0,0,13,13,23.29394079,23.32429676,0.009,0.009,0.012097111,0.012097185,657.5719031,656.159597,386.7198702,386.7198052
 07/14  10:30:00,31.65,0.017185772,382.294005,0,23.89,23.89,23.34954267,23.37386981,0.012851564,0.012419383,0.012113884,0.012113953,688.0073126,685.9764108,386.5770224,386.5769507,0.131892648,0.336094965,0,0,13,13,23.32163771,23.34889019,0.009,0.009,0.012108734,0.012108806,673.1514456,671.4203729,386.6897623,386.6896972
 07/14  10:40:00,31.83333333,0.017115993,391.2938294,0,23.89,23.89,23.37760192,23.39919592,0.012849981,0.012353746,0.012112617,0.012112683,702.4023578,700.0887305,386.616979,386.6169123,0.139064172,0.348395662,0,0,13,13,23.34954267,23.37386981,0.009,0.009,0.012113884,0.012113953,688.0073126,685.9764108,386.5770224,386.5769507
 07/14  10:50:00,32.01666667,0.017042599,387.2936539,0,23.89,23.89,23.40576486,23.42483018,0.012838889,0.012282444,0.012105219,0.012105282,716.2295438,713.6514079,386.6769119,386.6768519,0.145868371,0.3598049,0,0,13,13,23.37760192,23.39919592,0.009,0.009,0.012112617,0.012112683,702.4023578,700.0887305,386.616979,386.6169123
 07/14  11:00:00,32.2,0.016965532,392.2934784,0,23.89,23.89,23.43401514,23.45075636,0.012819036,0.012206601,0.012091945,0.012092005,729.5883617,726.7636352,386.8318322,386.8317837,0.152489584,0.370542477,0,0,13,13,23.40576486,23.42483018,0.009,0.009,0.012105219,0.012105282,716.2295438,713.6514079,386.6769119,386.6768519
 07/14  11:10:00,32.38333333,0.016779963,385.2933028,0,23.89,23.89,23.46228063,23.4769196,0.012796068,0.01213195,0.012077732,0.012077789,742.308934,739.2581173,386.8834169,386.8833736,0.157700013,0.379453977,0,0,13,13,23.43401514,23.45075636,0.009,0.009,0.012091945,0.012092005,729.5883617,726.7636352,386.8318322,386.8317837
 07/14  11:20:00,32.56666667,0.016588521,391.2931273,0,23.89,23.89,23.49052904,23.50329068,0.012773524,0.012061914,0.012065631,0.012065685,754.5702542,751.3124646,386.9858452,386.9858083,0.162637088,0.38783197,0,0,13,13,23.46228063,23.4769196,0.009,0.009,0.012077732,0.012077789,742.308934,739.2581173,386.8834169,386.8833736
 07/14  11:30:00,32.75,0.01639113,384.2929518,0,23.89,23.89,23.51876274,23.52986307,0.012752576,0.011997506,0.012056622,0.012056674,766.2369954,762.7925569,386.9806588,386.9806234,0.167644616,0.395857435,0,0,13,13,23.49052904,23.50329068,0.009,0.009,0.012065631,0.012065685,754.5702542,751.3124646,386.9858452,386.9858083
 07/14  11:40:00,32.93333333,0.016187706,392.2927763,0,23.89,23.89,23.54705437,23.55667741,0.012733158,0.011938367,0.01205071,0.012050759,777.5373218,773.9230227,387.077055,387.0770241,0.1731531,0.404775912,0,0,13,13,23.51876274,23.52986307,0.009,0.009,0.012056622,0.012056674,766.2369954,762.7925569,386.9806588,386.9806234
 07/14  11:50:00,33.11666667,0.015978169,392.2926007,0,23.89,23.89,23.57546816,23.58376922,0.012714916,0.011883902,0.012047659,0.012047706,788.4678094,784.6982717,387.2536191,387.2535944,0.178958067,0.413767784,0,0,13,13,23.54705437,23.55667741,0.009,0.009,0.01205071,0.012050759,777.5373218,773.9230227,387.077055,387.0770241
 07/14  12:00:00,33.3,0.015762442,386.2924252,0,23.89,23.89,23.60402989,23.61114858,0.012697509,0.01183355,0.012047263,0.012047308,798.8630313,794.9547545,387.3250396,387.3250181,0.18520348,0.423282255,0,0,13,13,23.57546816,23.58376922,0.009,0.009,0.012047659,0.012047706,788.4678094,784.6982717,387.2536191,387.2535944
 07/14  12:10:00,33.48333333,0.015765173,383.2922497,0,23.89,23.89,23.63279723,23.63884716,0.01267688,0.011777795,0.012048182,0.012048225,801.914535,797.9961273,387.2487064,387.2486844,0.105726702,0.347537473,0,0,13,13,23.60402989,23.61114858,0.009,0.009,0.012047263,0.012047308,798.8630313,794.9547545,387.3250396,387.3250181
 07/14  12:20:00,33.66666667,0.015765964,385.2920742,0,23.89,23.89,23.66178803,23.66686986,0.012653043,0.011718742,0.01204958,0.012049622,800.5055292,796.7264892,387.1451522,387.1451291,0.112968337,0.358213638,0,0,13,13,23.63279723,23.63884716,0.009,0.009,0.012048182,0.012048225,801.914535,797.9961273,387.2487064,387.2486844
 07/14  12:30:00,33.85,0.015764773,384.2918987,0,23.89,23.89,23.69098525,23.69519755,0.012626719,0.011659488,0.012051155,0.012051195,797.6521584,794.1028532,387.0310752,387.0310511,0.120656359,0.369232697,0,0,13,13,23.66178803,23.66686986,0.009,0.009,0.01204958,0.012049622,800.5055292,796.7264892,387.1451522,387.1451291
 07/14  12:40:00,34.03333333,0.01576157,382.2917232,0,23.89,23.89,23.72046332,23.72387204,0.01259832,0.011601399,0.012052855,0.012052894,794.7179034,791.4245987,386.8735304,386.8735053,0.128858823,0.381560669,0,0,13,13,23.69098525,23.69519755,0.009,0.009,0.012051155,0.012051195,797.6521584,794.1028532,387.0310752,387.0310511
 07/14  12:50:00,34.21666667,0.015756313,386.2915477,0,23.89,23.89,23.75026326,23.75291303,0.012568045,0.011544809,0.012054689,0.012054725,792.1456199,789.0974533,386.7828896,386.7828645,0.13710953,0.393830225,0,0,13,13,23.72046332,23.72387204,0.009,0.009,0.012052855,0.012052894,794.7179034,791.4245987,386.8735304,386.8735053
 07/14  13:00:00,34.4,0.015748969,387.2913723,0,23.89,23.89,23.78037624,23.78230673,0.012535917,0.011489621,0.012056658,0.012056693,789.8939551,787.0695201,386.7657532,386.7657289,0.145834784,0.406530245,0,0,13,13,23.75026326,23.75291303,0.009,0.009,0.012054689,0.012054725,792.1456199,789.0974533,386.7828896,386.7828645
 07/14  13:10:00,34.4,0.015693113,386.2911968,0,23.89,23.89,23.81015815,23.81160964,0.012507126,0.011446404,0.012058529,0.012058562,794.59758,791.8567137,386.7606946,386.7606713,0.233574604,0.498552663,0,0,13,13,23.78037624,23.78230673,0.009,0.009,0.012056658,0.012056693,789.8939551,787.0695201,386.7657532,386.7657289
 07/14  13:20:00,34.4,0.015637248,392.2910213,0,23.89,23.89,23.83918486,23.84051773,0.012481089,0.011411561,0.012060148,0.01206018,803.5276959,800.7112464,386.8831308,386.883109,0.235990299,0.503747952,0,0,13,13,23.81015815,23.81160964,0.009,0.009,0.012058529,0.012058562,794.59758,791.8567137,386.7606946,386.7606713
 07/14  13:30:00,34.4,0.015581374,390.2908458,0,23.89,23.89,23.86733261,23.86892334,0.012456485,0.011380746,0.012061458,0.012061489,813.585856,810.6024465,387.0357556,387.0357354,0.238199348,0.508446884,0,0,13,13,23.83918486,23.84051773,0.009,0.009,0.012060148,0.01206018,803.5276959,800.7112464,386.8831308,386.883109
 07/14  13:40:00,34.4,0.015525492,383.2906704,0,23.89,23.89,23.88999053,23.8899869,0.012432603,0.011351936,0.012052049,0.012039672,823.2189562,820.0520468,387.0259424,387.025965,0.240184033,0.511980955,0.048803271,0.107477298,13,13,13,13,0.009,0.009,0.009,0.009,813.585856,810.6024465,387.0357556,387.0357354
 07/14  13:50:00,34.4,0.015469601,390.2904949,0,23.89,23.89,23.88999998,23.88999997,0.01240925,0.011324642,0.01199349,0.011950809,832.3331141,829.001359,387.0644325,387.0641753,0.241998461,0.514945922,0.253590118,0.368232028,13,13,13,13,0.009,0.009,0.009,0.009,823.2189562,820.0520468,387.0259424,387.025965
 07/14  14:00:00,34.4,0.015413702,385.2903195,0,23.89,23.89,23.89,23.89,0.012386446,0.011298919,0.011935609,0.011864417,840.8919747,837.4232858,387.0508797,387.0505158,0.243654145,0.517373818,0.120888944,0.187966719,13,13,13,13,0.009,0.009,0.009,0.009,832.3331141,829.001359,387.0644325,387.0641753
