Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/14  14:10:00,34.6,0.015235167,385.290144,0,23.89,23.89,23.89,23.89,0.012364452,0.011275082,0.011879208,0.01178206,849.0115033,845.4305075,386.9971637,386.9971067,0.245615197,0.51987788,0.168586494,0.252684662,13,13,13,13,0.009,0.009,0.009,0.009,840.8919747,837.4232858,387.0508797,387.0505158
 07/14  14:20:00,34.8,0.015050531,392.2899686,0,23.89,23.89,23.89,23.89,0.012343451,0.011253313,0.011824642,0.011704103,856.9315344,853.2543248,387.0825862,387.082221,0.247327229,0.521680312,0.173635696,0.258035879,13,13,13,13,0.009,0.009,0.009,0.009,849.0115033,845.4305075,386.9971637,386.9971067
 07/14  14:30:00,35,0.014859703,391.2897931,0,23.89,23.89,23.89,23.89,0.012323509,0.011233647,0.01177202,0.011630454,864.6082891,860.8473729,387.2367646,387.2352524,0.248847408,0.522815746,0.178348651,0.262931266,13,13,13,13,0.009,0.009,0.009,0.009,856.9315344,853.2543248,387.0825862,387.082221
 07/14  14:40:00,35.2,0.01466259,390.2896177,0,23.89,23.89,23.89,23.89,0.01230471,0.011216202,0.011721457,0.011561021,871.9786057,868.1472228,387.3834297,387.3804372,0.249837365,0.522254818,0.182251762,0.266910839,13,13,13,13,0.009,0.009,0.009,0.009,864.6082891,860.8473729,387.2367646,387.2352524
 07/14  14:50:00,35.4,0.014459104,383.2894422,0,23.89,23.89,23.89,23.89,0.012287104,0.011201039,0.011673036,0.011495721,878.8872129,875.0026006,387.3567095,387.3532581,0.250556536,0.520823721,0.185702092,0.270327362,13,13,13,13,0.009,0.009,0.009,0.009,871.9786057,868.1472228,387.3834297,387.3804372
 07/14  15:00:00,35.6,0.014249151,391.2892668,0,23.89,23.89,23.89,23.89,0.012270731,0.011188133,0.011626799,0.011434458,885.587987,881.6641634,387.4007771,387.3970982,0.250945075,0.518712977,0.188764535,0.27324182,13,13,13,13,0.009,0.009,0.009,0.009,878.8872129,875.0026006,387.3567095,387.3532581
 07/14  15:10:00,35.68333333,0.014318584,389.2890914,0,23.89,23.89,23.89,23.89,0.01225398,0.011175824,0.011581136,0.011375503,892.0476823,888.0968794,387.47393,387.4698382,0.250697555,0.515437989,0.190962831,0.275175635,13,13,13,13,0.009,0.009,0.009,0.009,885.587987,881.6641634,387.4007771,387.3970982
 07/14  15:20:00,35.76666667,0.014388322,389.288916,0,23.89,23.89,23.89,23.89,0.012235907,0.011163141,0.011535106,0.011317816,898.2505227,894.2843889,387.5509202,387.5462506,0.250336974,0.511773205,0.192855222,0.276683496,13,13,13,13,0.009,0.009,0.009,0.009,892.0476823,888.0968794,387.47393,387.4698382
 07/14  15:30:00,35.85,0.014458365,385.2887405,0,23.89,23.89,23.89,23.89,0.012216094,0.011149847,0.011488492,0.011261088,904.1103679,900.1421791,387.5357233,387.530979,0.250794058,0.507853836,0.194496095,0.277818023,13,13,13,13,0.009,0.009,0.009,0.009,898.2505227,894.2843889,387.5509202,387.5462506
 07/14  15:40:00,35.93333333,0.014528716,384.2885651,0,23.89,23.89,23.89,23.89,0.012194666,0.01113617,0.011441464,0.011205402,909.6505656,905.6938613,387.4416332,387.4376054,0.250620355,0.5027477,0.195536671,0.278229471,13,13,13,13,0.009,0.009,0.009,0.009,904.1103679,900.1421791,387.5357233,387.530979
 07/14  15:50:00,36.01666667,0.014599376,388.2883897,0,23.89,23.89,23.89,23.89,0.012171804,0.011122238,0.011394172,0.011150823,915.0167353,911.0816944,387.4051356,387.4018431,0.250624564,0.498127987,0.196729569,0.278670816,13,13,13,13,0.009,0.009,0.009,0.009,909.6505656,905.6938613,387.4416332,387.4376054
 07/14  16:00:00,36.1,0.014670344,382.2882143,0,23.89,23.89,23.89,23.89,0.012147621,0.011108079,0.011346697,0.01109736,920.0785905,916.1754608,387.2868792,387.2846807,0.25080778,0.493672845,0.19793875,0.279006851,13,13,13,13,0.009,0.009,0.009,0.009,915.0167353,911.0816944,387.4051356,387.4018431
 07/14  16:10:00,35.91666667,0.014520003,385.2880389,0,23.89,23.89,23.89,23.89,0.01212283,0.011094199,0.011299575,0.011045425,924.9322976,921.0698721,387.1767735,387.175782,0.248304601,0.485967332,0.196344827,0.276417252,13,13,13,13,0.009,0.009,0.009,0.009,920.0785905,916.1754608,387.2868792,387.2846807
 07/14  16:20:00,35.73333333,0.014371036,391.2878635,0,23.89,23.89,23.89,23.89,0.012097875,0.011080881,0.011253093,0.0109952,929.7297127,925.9130781,387.2203323,387.2196371,0.245724817,0.478157177,0.19475705,0.273716438,13,13,13,13,0.009,0.009,0.009,0.009,924.9322976,921.0698721,387.1767735,387.175782
 07/14  16:30:00,35.55,0.014223435,391.2876881,0,23.89,23.89,23.89,23.89,0.012072861,0.011068124,0.011207314,0.010946664,934.4163795,930.6494873,387.3558977,387.3544321,0.243311215,0.470614811,0.193055375,0.270788401,13,13,13,13,0.009,0.009,0.009,0.009,929.7297127,925.9130781,387.2203323,387.2196371
 07/14  16:40:00,35.36666667,0.014077185,389.2875127,0,23.89,23.89,23.89,23.89,0.012047765,0.011055879,0.011162257,0.010899754,938.8907236,935.1789951,387.4740349,387.4714454,0.24091579,0.462736942,0.190919001,0.267317829,13,13,13,13,0.009,0.009,0.009,0.009,934.4163795,930.6494873,387.3558977,387.3544321
 07/14  16:50:00,35.18333333,0.013932278,383.2873374,0,23.89,23.89,23.89,23.89,0.012022562,0.011044113,0.011117933,0.010854406,943.0165557,939.3683733,387.4305084,387.4276844,0.238434511,0.454579446,0.188410464,0.263374695,13,13,13,13,0.009,0.009,0.009,0.009,938.8907236,935.1789951,387.4740349,387.4714454
 07/14  17:00:00,35,0.013788702,390.287162,0,23.89,23.89,23.89,23.89,0.011997259,0.011032815,0.011074361,0.010810563,947.0216995,943.4428976,387.4460659,387.4432527,0.235837864,0.446117793,0.185512249,0.258950701,13,13,13,13,0.009,0.009,0.009,0.009,943.0165557,939.3683733,387.4305084,387.4276844
 07/14  17:10:00,34.81666667,0.014063902,385.2869866,0,23.89,23.89,23.89,23.89,0.011962228,0.011004308,0.011031531,0.010768147,940.9421598,937.5760015,387.4155889,387.4130544,0.107383095,0.311760595,0.182425677,0.254259973,13,13,13,13,0.009,0.009,0.009,0.009,947.0216995,943.4428976,387.4460659,387.4432527
 07/14  17:20:00,34.63333333,0.014332138,383.2868112,0,23.89,23.89,23.89,23.89,0.011921508,0.010966313,0.010989458,0.010727104,928.7358547,925.7441406,387.3028823,387.3011499,0.10328044,0.301540768,0.178821163,0.248982954,13,13,13,13,0.009,0.009,0.009,0.009,940.9421598,937.5760015,387.4155889,387.4130544
 07/14  17:30:00,34.45,0.014593491,383.2866359,0,23.89,23.89,23.89,23.89,0.011879414,0.010926971,0.010948164,0.010687385,914.7847722,912.250398,387.1501182,387.1496168,0.099295643,0.291247371,0.17479855,0.243231537,13,13,13,13,0.009,0.009,0.009,0.009,928.7358547,925.7441406,387.3028823,387.3011499
 07/14  17:40:00,34.26666667,0.014848047,387.2864605,0,23.89,23.89,23.89,23.89,0.011837926,0.010889925,0.010907655,0.010648935,901.2254345,899.1493458,387.0790155,387.0794611,0.095250434,0.280780917,0.170412094,0.23707118,13,13,13,13,0.009,0.009,0.009,0.009,914.7847722,912.250398,387.1501182,387.1496168
 07/14  17:50:00,34.08333333,0.015095887,386.2862852,0,23.89,23.89,23.89,23.89,0.011797479,0.010855854,0.010867928,0.010611689,888.4849888,886.8270134,387.0445602,387.0455203,0.091130583,0.270132514,0.165658935,0.230508349,13,13,13,13,0.009,0.009,0.009,0.009,901.2254345,899.1493458,387.0790155,387.0794611
 07/14  18:00:00,33.9,0.015337099,388.2861098,0,23.89,23.89,23.89,23.89,0.011757957,0.01082439,0.01082897,0.010575579,876.4995168,875.2108067,387.0634068,387.0644029,0.086913706,0.25930415,0.16054888,0.223559819,13,13,13,13,0.009,0.009,0.009,0.009,888.4849888,886.8270134,387.0445602,387.0455203
 07/14  18:10:00,33.61666667,0.015819474,382.2859345,0,23.91738576,23.92103026,23.90475811,23.90381693,0.01172291,0.010814198,0.010809233,0.01056286,861.8148427,860.7257742,386.974023,386.974969,0,0,0,0,23.89,23.89,23.89,23.89,0.011757957,0.01082439,0.01082897,0.010575579,876.4995168,875.2108067,387.0634068,387.0644029
 07/14  18:20:00,33.33333333,0.016282972,392.2857591,0,23.95057419,23.96763405,23.92774982,23.9255652,0.011688805,0.010814554,0.010799308,0.010562326,845.8664118,844.8738451,387.034354,387.0351962,0,0,0,0,23.91738576,23.92103026,23.90475811,23.90381693,0.01172291,0.010814198,0.010809233,0.01056286,861.8148427,860.7257742,386.974023,386.974969
 07/14  18:30:00,33.05,0.016727942,392.2855838,0,23.97435072,24.01442781,23.95209249,23.94894545,0.011652812,0.010815247,0.010789859,0.010562797,829.965467,829.0314379,387.2057556,387.2064811,0,0,0,0,23.95057419,23.96763405,23.92774982,23.9255652,0.011688805,0.010814554,0.010799308,0.010562326,845.8664118,844.8738451,387.034354,387.0351962
 07/14  18:40:00,32.76666667,0.017154732,389.2854085,0,23.98679118,24.05495591,23.97466986,23.97105557,0.011613856,0.010811842,0.010776756,0.010559302,814.6047161,813.720871,387.348404,387.3490434,0,0,0,0,23.97435072,24.01442781,23.95209249,23.94894545,0.011652812,0.010815247,0.010789859,0.010562797,829.965467,829.0314379,387.2057556,387.2064811
 07/14  18:50:00,32.48333333,0.017563686,384.2852331,0,23.99175554,24.08839079,23.99483536,23.99123707,0.011571859,0.010803501,0.010759188,0.010550839,799.8009424,798.9660981,387.3377845,387.3384002,0,0,0,0,23.98679118,24.05495591,23.97466986,23.97105557,0.011613856,0.010811842,0.010776756,0.010559302,814.6047161,813.720871,387.348404,387.3490434
 07/14  19:00:00,32.2,0.017955154,387.2850578,0,23.99305096,24.11578641,24.01281336,24.00963365,0.011527048,0.010790618,0.010737501,0.0105378,785.6449902,784.8572237,387.3046398,387.3052424,0,0,0,0,23.99175554,24.08839079,23.99483536,23.99123707,0.011571859,0.010803501,0.010759188,0.010550839,799.8009424,798.9660981,387.3377845,387.3384002
 07/14  19:10:00,31.93333333,0.018141477,392.2848825,0,23.93646336,24.12347356,24.01950304,24.02012123,0.011449857,0.010759451,0.010699266,0.010512039,763.8590925,763.1336765,387.5055253,387.5060357,0,0,0,0,23.99305096,24.11578641,24.01281336,24.00963365,0.011527048,0.010790618,0.010737501,0.0105378,785.6449902,784.8572237,387.3046398,387.3052424
 07/14  19:20:00,31.66666667,0.018317625,384.2847072,0,23.86814209,24.11960513,24.01938825,24.02560175,0.011353419,0.010715871,0.010649912,0.010477018,737.9302197,737.2689939,387.4917265,387.4921962,0,0,0,0,23.93646336,24.12347356,24.01950304,24.02012123,0.011449857,0.010759451,0.010699266,0.010512039,763.8590925,763.1336765,387.5055253,387.5060357
 07/14  19:30:00,31.4,0.018483812,387.2845319,0,23.81934119,24.11198764,24.01701064,24.02905745,0.011251708,0.010666388,0.010595395,0.010436668,712.0838543,711.4790919,387.4392948,387.4397366,0,0,0,0,23.86814209,24.11960513,24.01938825,24.02560175,0.011353419,0.010715871,0.010649912,0.010477018,737.9302197,737.2689939,387.4917265,387.4921962
 07/14  19:40:00,31.13333333,0.018640252,392.2843566,0,23.79346326,24.10420375,24.01445135,24.03188095,0.011151171,0.010614201,0.010538621,0.010393014,688.3673542,687.8098366,387.6230704,387.6234476,0,0,0,0,23.81934119,24.11198764,24.01701064,24.02905745,0.011251708,0.010666388,0.010595395,0.010436668,712.0838543,711.4790919,387.4392948,387.4397366
 07/14  19:50:00,30.86666667,0.018787156,386.2841813,0,23.78209843,24.09707548,24.01217508,24.03441431,0.011053248,0.010560244,0.010480425,0.010346751,666.7129268,666.1954122,387.6850461,387.6853807,0,0,0,0,23.79346326,24.10420375,24.01445135,24.03188095,0.011151171,0.010614201,0.010538621,0.010393014,688.3673542,687.8098366,387.6230704,387.6234476
 07/14  20:00:00,30.6,0.018924734,384.284006,0,23.77721667,24.09044355,24.01007269,24.03662251,0.010957578,0.010504611,0.010420872,0.010298064,646.8083727,646.3258564,387.5410896,387.5414099,0,0,0,0,23.78209843,24.09707548,24.01217508,24.03441431,0.011053248,0.010560244,0.010480425,0.010346751,666.7129268,666.1954122,387.6850461,387.6853807
 07/14  20:10:00,30.5,0.018762903,385.2838307,0,23.7672596,24.0819997,24.00678365,24.03762072,0.010873041,0.010456725,0.010369373,0.010256513,628.526845,628.0756187,387.3433412,387.3436528,0,0,0,0,23.77721667,24.09044355,24.01007269,24.03662251,0.010957578,0.010504611,0.010420872,0.010298064,646.8083727,646.3258564,387.5410896,387.5414099
 07/14  20:20:00,30.4,0.018602298,385.2836554,0,23.74901792,24.07047278,24.00151664,24.03688607,0.010804399,0.010421749,0.010331075,0.010227349,611.7303738,611.3072196,387.1573303,387.157629,0,0,0,0,23.7672596,24.0819997,24.00678365,24.03762072,0.010873041,0.010456725,0.010369373,0.010256513,628.526845,628.0756187,387.3433412,387.3436528
 07/14  20:30:00,30.3,0.018442911,391.2834801,0,23.72444448,24.05566821,23.99407943,24.0342861,0.010752092,0.010400404,0.01030668,0.010211354,596.5563011,596.1583793,387.2603885,387.260665,0,0,0,0,23.74901792,24.07047278,24.00151664,24.03688607,0.010804399,0.010421749,0.010331075,0.010227349,611.7303738,611.3072196,387.1573303,387.157629
 07/14  20:40:00,30.2,0.018284735,385.2833048,0,23.69625797,24.03786378,23.98455185,24.02986896,0.010714634,0.010391426,0.010294901,0.0102073,582.5122889,582.1368262,387.2682405,387.2684924,0,0,0,0,23.72444448,24.05566821,23.99407943,24.0342861,0.010752092,0.010400404,0.01030668,0.010211354,596.5563011,596.1583793,387.2603885,387.260665
 07/14  20:50:00,30.1,0.018127758,382.2831296,0,23.66614148,24.01741444,23.97307035,24.02372357,0.010690185,0.01039317,0.010294075,0.010213577,569.3574553,569.0019481,387.0352196,387.0354402,0,0,0,0,23.69625797,24.03786378,23.98455185,24.02986896,0.010714634,0.010391426,0.010294901,0.0102073,582.5122889,582.1368262,387.2682405,387.2684924
 07/14  21:00:00,30,0.017971976,392.2829543,0,23.63476514,23.99461629,23.95975193,24.01592932,0.010677111,0.010404181,0.010302727,0.010228761,557.5650532,557.227781,387.1236874,387.1238999,0,0,0,0,23.66614148,24.01741444,23.97307035,24.02372357,0.010690185,0.01039317,0.010294075,0.010213577,569.3574553,569.0019481,387.0352196,387.0354402
 07/14  21:10:00,29.81666667,0.01800584,384.282779,0,23.6132826,23.97272134,23.94645962,24.00774962,0.0106722,0.010421406,0.010317784,0.01024982,546.6178803,546.2972831,387.0926914,387.0928828,0,0,0,0,23.63476514,23.99461629,23.95975193,24.01592932,0.010677111,0.010404181,0.010302727,0.010228761,557.5650532,557.227781,387.1236874,387.1238999
 07/14  21:20:00,29.63333333,0.0180367,386.2826038,0,23.60430385,23.95355517,23.93428803,23.99995578,0.010673438,0.010442979,0.010337363,0.010274913,536.5218729,536.2170093,387.0227442,387.0229117,0,0,0,0,23.6132826,23.97272134,23.94645962,24.00774962,0.0106722,0.010421406,0.010317784,0.01024982,546.6178803,546.2972831,387.0926914,387.0928828
 07/14  21:30:00,29.45,0.018064606,390.2824285,0,23.60439559,23.93746775,23.92350541,23.99277742,0.010679898,0.010468122,0.010360669,0.010303284,527.4203883,527.1308787,387.1292377,387.1294068,0,0,0,0,23.60430385,23.95355517,23.93428803,23.99995578,0.010673438,0.010442979,0.010337363,0.010274913,536.5218729,536.2170093,387.0227442,387.0229117
 07/14  21:40:00,29.26666667,0.018089608,382.2822533,0,23.60933706,23.92414426,23.9140122,23.98619798,0.010691154,0.01049654,0.010387397,0.010334665,518.8269547,518.552279,386.9926579,386.9927915,0,0,0,0,23.60439559,23.93746775,23.92350541,23.99277742,0.010679898,0.010468122,0.010360669,0.010303284,527.4203883,527.1308787,387.1292377,387.1294068
 07/14  21:50:00,29.08333333,0.018111757,388.282078,0,23.61642005,23.91316416,23.90562616,23.98013979,0.010706911,0.010528064,0.010417362,0.010368906,511.0142852,510.7541878,386.9478394,386.9479555,0,0,0,0,23.60933706,23.92414426,23.9140122,23.98619798,0.010691154,0.01049654,0.010387397,0.010334665,518.8269547,518.552279,386.9926579,386.9927915
 07/14  22:00:00,28.9,0.018131103,390.2819028,0,23.624424,23.90417207,23.89819886,23.97454124,0.010726878,0.01056252,0.010450382,0.010405853,504.0220287,503.776255,387.0910669,387.0911997,0,0,0,0,23.61642005,23.91316416,23.90562616,23.98013979,0.010706911,0.010528064,0.010417362,0.010368906,511.0142852,510.7541878,386.9478394,386.9479555
 07/14  22:10:00,28.71666667,0.018147694,391.2817275,0,23.50324587,23.86091602,23.86921326,23.9538878,0.010755848,0.010611177,0.010505456,0.010466267,492.4389077,492.2114515,387.5353086,387.5355132,0,0,0,0,23.624424,23.90417207,23.89819886,23.97454124,0.010726878,0.01056252,0.010450382,0.010405853,504.0220287,503.776255,387.0910669,387.0911997
 07/14  22:20:00,28.53333333,0.01816158,392.2815523,0,23.35476339,23.79957237,23.82787395,23.92419202,0.010793287,0.010669896,0.010574606,0.010541189,479.107756,478.8982237,388.1704371,388.1707577,0,0,0,0,23.50324587,23.86091602,23.86921326,23.9538878,0.010755848,0.010611177,0.010505456,0.010466267,492.4389077,492.2114515,387.5353086,387.5355132
 07/14  22:30:00,28.35,0.018172808,389.2813771,0,23.24858751,23.7369876,23.78417355,23.89214318,0.010837376,0.010733537,0.010648834,0.01062072,466.3946755,466.20057,388.5602187,388.5605873,0,0,0,0,23.35476339,23.79957237,23.82787395,23.92419202,0.010793287,0.010669896,0.010574606,0.010541189,479.107756,478.8982237,388.1704371,388.1707577
 07/14  22:40:00,28.16666667,0.018181426,388.2812018,0,23.19079226,23.68037529,23.74264393,23.86085991,0.010886589,0.010799386,0.010723801,0.010700198,455.3199237,455.1396389,388.6580967,388.6584313,0,0,0,0,23.24858751,23.7369876,23.78417355,23.89214318,0.010837376,0.010733537,0.010648834,0.01062072,466.3946755,466.20057,388.5602187,388.5605873
 07/14  22:50:00,27.98333333,0.018187481,387.2810266,0,23.16160576,23.63066027,23.70416322,23.83104515,0.010939909,0.01086653,0.010798413,0.010778561,445.9454054,445.7785548,388.5341948,388.5344317,0,0,0,0,23.19079226,23.68037529,23.74264393,23.86085991,0.010886589,0.010799386,0.010723801,0.010700198,455.3199237,455.1396389,388.6580967,388.6584313
 07/14  23:00:00,27.8,0.01819102,391.2808514,0,23.14346853,23.58664178,23.66831733,23.80252539,0.010996656,0.010934782,0.01087279,0.010856061,438.4145076,438.2616966,388.6771219,388.6773809,0,0,0,0,23.16160576,23.63066027,23.70416322,23.83104515,0.010939909,0.01086653,0.010798413,0.010778561,445.9454054,445.7785548,388.5341948,388.5344317
 07/14  23:10:00,27.51666667,0.018082956,390.2806762,0,23.1297218,23.54751455,23.63569001,23.7757865,0.011047083,0.01099485,0.010940416,0.010926305,431.5383947,431.3997899,388.9161144,388.9164324,0,0,0,0,23.14346853,23.58664178,23.66831733,23.80252539,0.010996656,0.010934782,0.01087279,0.010856061,438.4145076,438.2616966,388.6771219,388.6773809
 07/14  23:20:00,27.23333333,0.017972774,382.280501,0,23.12361937,23.51396478,23.60654473,23.7510964,0.011088567,0.011044456,0.010997999,0.010986095,424.6434032,424.5179627,388.4728409,388.4729186,0,0,0,0,23.1297218,23.54751455,23.63569001,23.7757865,0.011047083,0.01099485,0.010940416,0.010926305,431.5383947,431.3997899,388.9161144,388.9164324
 07/14  23:30:00,26.95,0.017860568,392.2803258,0,23.12552958,23.48613144,23.58076934,23.72846557,0.011121909,0.011084654,0.011045507,0.011035466,419.0493912,418.9372067,388.4952179,388.4952928,0,0,0,0,23.12361937,23.51396478,23.60654473,23.7510964,0.011088567,0.011044456,0.010997999,0.010986095,424.6434032,424.5179627,388.4728409,388.4729186
 07/14  23:40:00,26.66666667,0.017746424,391.2801506,0,23.13313244,23.46357626,23.55808899,23.70778761,0.011148652,0.011117188,0.011084273,0.011075804,414.6034725,414.50417,388.8164308,388.8166396,0,0,0,0,23.12552958,23.48613144,23.58076934,23.72846557,0.011121909,0.011084654,0.011045507,0.011035466,419.0493912,418.9372067,388.4952179,388.4952928
 07/14  23:50:00,26.38333333,0.017630431,386.2799754,0,23.14390672,23.44565023,23.53821467,23.68893017,0.01117007,0.011143493,0.011115768,0.011108625,410.5640531,410.4764097,388.7865361,388.7867011,0,0,0,0,23.13313244,23.46357626,23.55808899,23.70778761,0.011148652,0.011117188,0.011084273,0.011075804,414.6034725,414.50417,388.8164308,388.8166396
 07/14  24:00:00,26.1,0.017512671,389.2798002,0,23.15627535,23.43172822,23.52088515,23.67177657,0.011187045,0.011164594,0.011141192,0.011135166,407.1621519,407.0851835,388.7571043,388.7572295,0,0,0,0,23.14390672,23.44565023,23.53821467,23.68893017,0.01117007,0.011143493,0.011115768,0.011108625,410.5640531,410.4764097,388.7865361,388.7867011
 07/15  00:10:00,25.91666667,0.017535652,387.279625,0,23.1559173,23.41756909,23.50360681,23.65468207,0.011205907,0.011186943,0.011167172,0.01116209,404.1815121,404.1140844,388.6206482,388.6206904,0,0,0,0,23.15627535,23.43172822,23.52088515,23.67177657,0.011187045,0.011164594,0.011141192,0.011135166,407.1621519,407.0851835,388.7571043,388.7572295
 07/15  00:20:00,25.73333333,0.01755577,390.2794499,0,23.139987,23.40077306,23.48490334,23.63664799,0.011229937,0.011213926,0.01119722,0.01119294,401.8424675,401.7836627,388.6855817,388.6856464,0,0,0,0,23.1559173,23.41756909,23.50360681,23.65468207,0.011205907,0.011186943,0.011167172,0.01116209,404.1815121,404.1140844,388.6206482,388.6206904
 07/15  00:30:00,25.55,0.017573078,387.2792747,0,23.11322962,23.38083363,23.46438041,23.61738047,0.01125946,0.01124595,0.011231841,0.011228239,399.7514722,399.7001265,388.6278037,388.6278319,0,0,0,0,23.139987,23.40077306,23.48490334,23.63664799,0.011229937,0.011213926,0.01119722,0.01119294,401.8424675,401.7836627,388.6855817,388.6856464
 07/15  00:40:00,25.36666667,0.017587626,392.2790995,0,23.08098871,23.35806824,23.44212943,23.5969075,0.011293558,0.011282166,0.011270257,0.011267231,398.2940774,398.2494991,388.8906513,388.8907996,0,0,0,0,23.11322962,23.38083363,23.46438041,23.61738047,0.01125946,0.01124595,0.011231841,0.011228239,399.7514722,399.7001265,388.6278037,388.6278319
 07/15  00:50:00,25.18333333,0.017599464,382.2789244,0,23.04641357,23.33294772,23.41835376,23.5753368,0.011331157,0.011321561,0.011311514,0.011308977,396.446315,396.407056,388.4968193,388.4967562,0,0,0,0,23.08098871,23.35806824,23.44212943,23.5969075,0.011293558,0.011282166,0.011270257,0.011267231,398.2940774,398.2494991,388.8906513,388.8907996
 07/15  01:00:00,25,0.017608642,386.2787492,0,23.01072774,23.30584502,23.39321846,23.55275695,0.011371395,0.01136332,0.011354848,0.011352725,394.7570202,394.7223375,388.0367579,388.0364778,0,0,0,0,23.04641357,23.33294772,23.41835376,23.5753368,0.011331157,0.011321561,0.011311514,0.011308977,396.446315,396.407056,388.4968193,388.4967562
 07/15  01:10:00,24.9,0.017603247,392.278574,0,22.98099596,23.27884966,23.36797821,23.53000056,0.011409202,0.011402412,0.011395271,0.011393497,393.871705,393.8415895,388.191408,388.1912473,0,0,0,0,23.01072774,23.30584502,23.39321846,23.55275695,0.011371395,0.01136332,0.011354848,0.011352725,394.7570202,394.7223375,388.0367579,388.0364778
 07/15  01:20:00,24.8,0.017597194,385.2783989,0,22.95857647,23.2531205,23.34336416,23.50756782,0.011441974,0.011436265,0.011430246,0.011428765,392.9144165,392.8881025,388.1128515,388.1126785,0,0,0,0,22.98099596,23.27884966,23.36797821,23.53000056,0.011409202,0.011402412,0.011395271,0.011393497,393.871705,393.8415895,388.191408,388.1912473
 07/15  01:30:00,24.7,0.017590491,389.2782237,0,22.94115319,23.22889924,23.3195694,23.48560826,0.011469461,0.01146466,0.011459587,0.011458351,392.1981314,392.1752504,388.1394458,388.1393138,0,0,0,0,22.95857647,23.2531205,23.34336416,23.50756782,0.011441974,0.011436265,0.011430246,0.011428765,392.9144165,392.8881025,388.1128515,388.1126785
 07/15  01:40:00,24.6,0.017583143,385.2780486,0,22.92616935,23.2060223,23.29654685,23.46410994,0.011492394,0.011488357,0.011484081,0.011483048,391.358176,391.3381084,387.9270996,387.9268789,0,0,0,0,22.94115319,23.22889924,23.3195694,23.48560826,0.011469461,0.01146466,0.011459587,0.011458351,392.1981314,392.1752504,388.1394458,388.1393138
 07/15  01:50:00,24.5,0.017575159,388.2778735,0,22.91210487,23.18425836,23.2741931,23.44302624,0.011511625,0.011508229,0.011504625,0.011503763,390.7288801,390.711381,387.8284526,387.8282135,0,0,0,0,22.92616935,23.2060223,23.29654685,23.46410994,0.011492394,0.011488357,0.011484081,0.011483048,391.358176,391.3381084,387.9270996,387.9268789
 07/15  02:00:00,24.4,0.017566544,387.2776983,0,22.89841113,23.16343145,23.25242584,23.42231315,0.011527839,0.011524982,0.011521944,0.011521225,390.2117829,390.1965652,387.7599515,387.7597133,0,0,0,0,22.91210487,23.18425836,23.2741931,23.44302624,0.011511625,0.011508229,0.011504625,0.011503763,390.7288801,390.711381,387.8284526,387.8282135
 07/15  02:10:00,24.4,0.017566544,391.2775232,0,22.87815415,23.14154147,23.23004157,23.40116862,0.011554421,0.011552028,0.011549474,0.011548881,390.1048045,390.0918567,388.0326242,388.0325672,0,0,0,0,22.89841113,23.16343145,23.25242584,23.42231315,0.011527839,0.011524982,0.011521944,0.011521225,390.2117829,390.1965652,387.7599515,387.7597133
 07/15  02:20:00,24.4,0.017566544,391.2773481,0,22.85002199,23.11751775,23.20635159,23.37911727,0.011597993,0.011596006,0.011593868,0.011593391,390.2271683,390.2163328,388.4761572,388.4763478,0,0,0,0,22.87815415,23.14154147,23.23004157,23.40116862,0.011554421,0.011552028,0.011549474,0.011548881,390.1048045,390.0918567,388.0326242,388.0325672
 07/15  02:30:00,24.4,0.017566544,390.277173,0,22.8164031,23.09121191,23.18120341,23.35603366,0.011658562,0.011656934,0.011655156,0.011654786,390.3205076,390.3114339,388.840904,388.8412639,0,0,0,0,22.85002199,23.11751775,23.20635159,23.37911727,0.011597993,0.011596006,0.011593868,0.011593391,390.2271683,390.2163328,388.4761572,388.4763478
 07/15  02:40:00,24.4,0.017566544,391.2769978,0,22.77995122,23.06286946,23.15468516,23.33195313,0.011733409,0.011732099,0.011730633,0.011730361,390.4349829,390.4274156,389.1847937,389.1852861,0,0,0,0,22.8164031,23.09121191,23.18120341,23.35603366,0.011658562,0.011656934,0.011655156,0.011654786,390.3205076,390.3114339,388.840904,388.8412639
 07/15  02:50:00,24.4,0.017566544,390.2768227,0,22.74222485,23.03279275,23.12693266,23.30694666,0.01181956,0.011818529,0.011817333,0.011817152,390.4728554,390.4664936,389.4164557,389.4169996,0,0,0,0,22.77995122,23.06286946,23.15468516,23.33195313,0.011733409,0.011732099,0.011730633,0.011730361,390.4349829,390.4274156,389.1847937,389.1852861
 07/15  03:00:00,24.4,0.017566544,382.2766476,0,22.70382924,23.00122813,23.09806167,23.28107615,0.011914592,0.011913808,0.011912845,0.011912745,389.7863191,389.7803105,388.8926734,388.8928351,0,0,0,0,22.74222485,23.03279275,23.12693266,23.30694666,0.01181956,0.011818529,0.011817333,0.011817152,390.4728554,390.4664936,389.4164557,389.4169996
 07/15  03:10:00,24.21666667,0.017467351,384.2764725,0,22.66604854,22.96868592,23.06835821,23.25452249,0.01201165,0.012011077,0.012010313,0.012010285,388.9162658,388.9103693,388.1598848,388.1595961,0,0,0,0,22.70382924,23.00122813,23.09806167,23.28107615,0.011914592,0.011913808,0.011912845,0.011912745,389.7863191,389.7803105,388.8926734,388.8928351
 07/15  03:20:00,24.03333333,0.017367926,385.2762974,0,22.62913456,22.93547543,23.03800333,23.22740132,0.012106869,0.012106476,0.012105879,0.012105911,388.2171768,388.2115274,387.5770391,387.5764518,0,0,0,0,22.66604854,22.96868592,23.06835821,23.25452249,0.01201165,0.012011077,0.012010313,0.012010285,388.9162658,388.9103693,388.1598848,388.1595961
 07/15  03:30:00,23.85,0.017268284,392.2761224,0,22.59272517,22.90172558,23.00707552,23.19976273,0.012199195,0.012198951,0.012198495,0.012198577,388.2962775,388.2915793,387.7555294,387.7551407,0,0,0,0,22.62913456,22.93547543,23.03800333,23.22740132,0.012106869,0.012106476,0.012105879,0.012105911,388.2171768,388.2115274,387.5770391,387.5764518
 07/15  03:40:00,23.66666667,0.017168441,390.2759473,0,22.55642178,22.86748438,22.97561336,23.17163141,0.012288799,0.012288679,0.012288343,0.012288466,388.6254454,388.6218023,388.1690796,388.1690066,0,0,0,0,22.59272517,22.90172558,23.00707552,23.19976273,0.012199195,0.012198951,0.012198495,0.012198577,388.2962775,388.2915793,387.7555294,387.7551407
 07/15  03:50:00,23.48333333,0.017068413,384.2757722,0,22.52000241,22.83277941,22.94363766,23.14302245,0.012376089,0.012376072,0.012375835,0.012375993,388.4378605,388.4346103,388.052022,388.0518916,0,0,0,0,22.55642178,22.86748438,22.97561336,23.17163141,0.012288799,0.012288679,0.012288343,0.012288466,388.6254454,388.6218023,388.1690796,388.1690066
 07/15  04:00:00,23.3,0.016968215,388.2755971,0,22.48339223,22.79763798,22.91117366,23.11394833,0.012461368,0.012461437,0.012461284,0.012461471,388.2600677,388.2571461,387.9338217,387.9336361,0,0,0,0,22.52000241,22.83277941,22.94363766,23.14302245,0.012376089,0.012376072,0.012375835,0.012375993,388.4378605,388.4346103,388.052022,388.0518916
 07/15  04:10:00,23.3,0.016965348,385.275422,0,22.4523673,22.76368391,22.87920745,23.08507946,0.012532696,0.012532824,0.012532734,0.012532937,387.9363108,387.9335256,387.6601932,387.6598606,0,0,0,0,22.48339223,22.79763798,22.91117366,23.11394833,0.012461368,0.012461437,0.012461284,0.012461471,388.2600677,388.2571461,387.9338217,387.9336361
 07/15  04:20:00,23.3,0.016962481,387.275247,0,22.42805135,22.73179138,22.84830573,23.05681738,0.012584234,0.012584392,0.012584345,0.01258455,387.7215579,387.7189936,387.4879594,387.4875658,0,0,0,0,22.4523673,22.76368391,22.87920745,23.08507946,0.012532696,0.012532824,0.012532734,0.012532937,387.9363108,387.9335256,387.6601932,387.6598606
 07/15  04:30:00,23.3,0.016959616,384.2750719,0,22.40840415,22.7020564,22.81858832,23.02926958,0.012616235,0.012616398,0.012616376,0.01261657,387.3599834,387.3574831,387.1621032,387.1615584,0,0,0,0,22.42805135,22.73179138,22.84830573,23.05681738,0.012584234,0.012584392,0.012584345,0.01258455,387.7215579,387.7189936,387.4879594,387.4875658
 07/15  04:40:00,23.3,0.016956751,384.2748968,0,22.39154399,22.67483888,22.79004828,23.00245851,0.012631462,0.012631613,0.012631603,0.012631777,386.9251249,386.9226219,386.7573223,386.7565951,0,0,0,0,22.40840415,22.7020564,22.81858832,23.02926958,0.012616235,0.012616398,0.012616376,0.01261657,387.3599834,387.3574831,387.1621032,387.1615584
 07/15  04:50:00,23.3,0.016953888,392.2747218,0,22.37619293,22.65022639,22.76259389,22.9763468,0.012632898,0.012633026,0.012633018,0.012633165,387.1826219,387.1807156,387.0412122,387.0407843,0,0,0,0,22.39154399,22.67483888,22.79004828,23.00245851,0.012631462,0.012631613,0.012631603,0.012631777,386.9251249,386.9226219,386.7573223,386.7565951
 07/15  05:00:00,23.3,0.016951025,387.2745467,0,22.36168334,22.62815318,22.73612534,22.95088794,0.012622981,0.01262308,0.012623068,0.012623185,387.4128261,387.4114182,387.2937009,387.2935128,0,0,0,0,22.37619293,22.65022639,22.76259389,22.9763468,0.012632898,0.012633026,0.012633018,0.012633165,387.1826219,387.1807156,387.0412122,387.0407843
 07/15  05:10:00,23.4,0.017056482,388.2743717,0,22.36692198,22.61355444,22.71375424,22.92821013,0.012616616,0.012616694,0.01261668,0.012616775,387.5766288,387.5755796,387.4762169,387.4761833,0,0,0,0,22.36168334,22.62815318,22.73612534,22.95088794,0.012622981,0.01262308,0.012623068,0.012623185,387.4128261,387.4114182,387.2937009,387.2935128
 07/15  05:20:00,23.5,0.017162532,390.2741967,0,22.39536324,22.60889249,22.69720718,22.909552,0.012621638,0.012621707,0.012621697,0.01262178,387.8606139,387.8599257,387.7761032,387.7762735,0,0,0,0,22.36692198,22.61355444,22.71375424,22.92821013,0.012616616,0.012616694,0.01261668,0.012616775,387.5766288,387.5755796,387.4762169,387.4761833
 07/15  05:30:00,23.6,0.017269176,385.2740216,0,22.44007147,22.61421442,22.68674268,22.89518687,0.012639023,0.012639091,0.012639091,0.012639173,387.7815337,387.7809299,387.7100598,387.7101645,0,0,0,0,22.39536324,22.60889249,22.69720718,22.909552,0.012621638,0.012621707,0.012621697,0.01262178,387.8606139,387.8599257,387.7761032,387.7762735
 07/15  05:40:00,23.7,0.017376419,382.2738466,0,22.49348668,22.62892346,22.68198057,22.88495651,0.012666845,0.012666916,0.012666927,0.012667014,387.2257302,387.2249757,387.1648553,387.164597,0,0,0,0,22.44007147,22.61421442,22.68674268,22.89518687,0.012639023,0.012639091,0.012639091,0.012639173,387.7815337,387.7809299,387.7100598,387.7101645
 07/15  05:50:00,23.8,0.017484263,389.2736716,0,22.55105607,22.65197453,22.68240895,22.87860041,0.012702785,0.012702859,0.01270288,0.012702976,387.0866876,387.0859572,387.0350522,387.0347395,0,0,0,0,22.49348668,22.62892346,22.68198057,22.88495651,0.012666845,0.012666916,0.012666927,0.012667014,387.2257302,387.2249757,387.1648553,387.164597
 07/15  06:00:00,23.9,0.017592713,390.2734965,0,22.61092823,22.68238676,22.68758377,22.87588853,0.012744968,0.012745041,0.01274507,0.012745177,387.3653563,387.3647851,387.3217896,387.3216896,0,0,0,0,22.55105607,22.65197453,22.68240895,22.87860041,0.012702785,0.012702859,0.01270288,0.012702976,387.0866876,387.0859572,387.0350522,387.0347395
 07/15  06:10:00,24.18333333,0.01767179,390.2733215,0,22.73318362,22.73512679,22.70747712,22.8842912,0.012779796,0.012779866,0.012779899,0.012780014,387.6862615,387.6858089,387.647919,387.6480308,0,0,0,0,22.61092823,22.68238676,22.68758377,22.87588853,0.012744968,0.012745041,0.01274507,0.012745177,387.3653563,387.3647851,387.3217896,387.3216896
 07/15  06:20:00,24.46666667,0.01774768,386.2731465,0,22.86266558,22.80001895,22.73578649,22.89943419,0.01281124,0.012811302,0.012811334,0.012811456,387.7713417,387.770967,387.7364642,387.7366277,0,0,0,0,22.73318362,22.73512679,22.70747712,22.8842912,0.012779796,0.012779866,0.012779899,0.012780014,387.6862615,387.6858089,387.647919,387.6480308
 07/15  06:30:00,24.75,0.017820264,382.2729715,0,22.96437691,22.86788649,22.76666507,22.9171541,0.012844168,0.012844216,0.012844244,0.012844373,387.5271818,387.5269251,387.4951299,387.4951649,0,0,0,0,22.86266558,22.80001895,22.73578649,22.89943419,0.01281124,0.012811302,0.012811334,0.012811456,387.7713417,387.770967,387.7364642,387.7366277
 07/15  06:40:00,25.03333333,0.017889421,382.2727965,0,23.03664067,22.93425504,22.79760501,22.93561923,0.012880723,0.012880756,0.012880774,0.01288091,387.1344722,387.1343583,387.10506,387.104908,0,0,0,0,22.96437691,22.86788649,22.76666507,22.9171541,0.012844168,0.012844216,0.012844244,0.012844373,387.5271818,387.5269251,387.4951299,387.4951649
 07/15  06:50:00,25.31666667,0.017955032,391.2726215,0,23.09091965,22.99802969,22.82815385,22.95445306,0.01292114,0.012921157,0.012921162,0.012921305,387.1183914,387.118292,387.0912555,387.0910964,0,0,0,0,23.03664067,22.93425504,22.79760501,22.93561923,0.012880723,0.012880756,0.012880774,0.01288091,387.1344722,387.1343583,387.10506,387.104908
 07/15  07:00:00,25.6,0.01801697,392.2724465,0,23.13736871,23.05943137,22.85854486,22.97377616,0.012964954,0.012964958,0.012964945,0.012965094,387.4014967,387.4013299,387.3763159,387.3762749,0,0,0,0,23.09091965,22.99802969,22.82815385,22.95445306,0.01292114,0.012921157,0.012921162,0.012921305,387.1183914,387.118292,387.0912555,387.0910964
 07/15  07:10:00,26.05,0.018226113,385.2722715,0,23.18473855,23.11962244,22.88963847,22.99414764,0.013017886,0.013017877,0.013017839,0.013017995,387.4839428,387.4837608,387.460726,387.4607264,0,0,0,0,23.13736871,23.05943137,22.85854486,22.97377616,0.012964954,0.012964958,0.012964945,0.012965094,387.4014967,387.4013299,387.3763159,387.3762749
 07/15  07:20:00,26.5,0.018431431,382.2720966,0,23.23570874,23.17954532,22.92194935,23.01590701,0.013083181,0.01308316,0.013083087,0.013083251,387.2583489,387.2582184,387.2371779,387.2371144,0,0,0,0,23.18473855,23.11962244,22.88963847,22.99414764,0.013017886,0.013017877,0.013017839,0.013017995,387.4839428,387.4837608,387.460726,387.4607264
 07/15  07:30:00,26.95,0.018632595,392.2719216,0,23.28961407,23.23959413,22.95564096,23.03916457,0.013161364,0.013161331,0.013161212,0.013161385,387.3243381,387.324211,387.3047942,387.3047482,0,0,0,0,23.23570874,23.17954532,22.92194935,23.01590701,0.013083181,0.01308316,0.013083087,0.013083251,387.2583489,387.2582184,387.2371779,387.2371144
 07/15  07:40:00,27.4,0.018829264,385.2717466,0,23.34557576,23.30036642,22.99077093,23.06396172,0.013251711,0.013251667,0.013251489,0.013251671,387.3147468,387.3146318,387.2967709,387.296727,0,0,0,0,23.28961407,23.23959413,22.95564096,23.03916457,0.013161364,0.013161331,0.013161212,0.013161385,387.3243381,387.324211,387.3047942,387.3047482
 07/15  07:50:00,27.85,0.019021089,383.2715716,0,23.40308098,23.36204773,23.02736885,23.09032139,0.013353248,0.013353193,0.013352944,0.013353134,387.1223221,387.1222419,387.1059705,387.1058914,0,0,0,0,23.34557576,23.30036642,22.99077093,23.06396172,0.013251711,0.013251667,0.013251489,0.013251671,387.3147468,387.3146318,387.2967709,387.296727
 07/15  08:00:00,28.3,0.019207704,389.2713967,0,23.46199929,23.42493879,23.06546071,23.11826382,0.013465102,0.013465037,0.013464706,0.013464902,387.0998015,387.0997322,387.0847675,387.0846869,0,0,0,0,23.40308098,23.36204773,23.02736885,23.09032139,0.013353248,0.013353193,0.013352944,0.013353134,387.1223221,387.1222419,387.1059705,387.1058914
 07/15  08:10:00,28.58333333,0.019023477,386.2712217,0,23.52008867,23.48753878,23.10410943,23.14715761,0.013588838,0.013588764,0.013588337,0.013588536,387.0837455,387.0836836,387.0699221,387.0698451,0,0,0,0,23.46199929,23.42493879,23.06546071,23.11826382,0.013465102,0.013465037,0.013464706,0.013464902,387.0998015,387.0997322,387.0847675,387.0846869
 07/15  08:20:00,28.86666667,0.018827292,382.2710467,0,23.57595245,23.54903898,23.14279152,23.17663653,0.013725239,0.013725158,0.013724618,0.013724819,386.8699873,386.8699487,386.8575151,386.8574212,0,0,0,0,23.52008867,23.48753878,23.10410943,23.14715761,0.013588838,0.013588764,0.013588337,0.013588536,387.0837455,387.0836836,387.0699221,387.0698451
 07/15  08:30:00,29.15,0.018618873,386.2708718,0,23.62985041,23.60938134,23.18142402,23.20662287,0.013874161,0.013874075,0.013873408,0.013873607,386.7167618,386.7167391,386.7054644,386.7053622,0,0,0,0,23.57595245,23.54903898,23.14279152,23.17663653,0.013725239,0.013725158,0.013724618,0.013724819,386.8699873,386.8699487,386.8575151,386.8574212
 07/15  08:40:00,29.43333333,0.018397937,383.2706969,0,23.68260599,23.66884257,23.22008636,23.23714699,0.014035042,0.014034954,0.014034145,0.014034339,386.5119899,386.5119803,386.5018472,386.5017391,0,0,0,0,23.62985041,23.60938134,23.18142402,23.20662287,0.013874161,0.013874075,0.013873408,0.013873607,386.7167618,386.7167391,386.7054644,386.7053622
 07/15  08:50:00,29.71666667,0.018164202,388.2705219,0,23.73056155,23.72795841,23.25893682,23.26829436,0.014207252,0.014207167,0.014206202,0.014206388,386.4897653,386.4897607,386.4804527,386.4803496,0,0,0,0,23.68260599,23.66884257,23.22008636,23.23714699,0.014035042,0.014034954,0.014034145,0.014034339,386.5119899,386.5119803,386.5018472,386.5017391
 07/15  09:00:00,30,0.01791738,392.270347,0,23.77476852,23.78691574,23.29810442,23.30013392,0.014390226,0.014390151,0.014389016,0.014389191,386.7608839,386.7608899,386.7519466,386.7518537,0,0,0,0,23.73056155,23.72795841,23.25893682,23.26829436,0.014207252,0.014207167,0.014206202,0.014206388,386.4897653,386.4897607,386.4804527,386.4803496
 07/15  09:10:00,30.28333333,0.017846487,387.270172,0,23.7872466,23.83851205,23.33175842,23.32870089,0.014527823,0.014527763,0.014526499,0.014526664,386.9447701,386.9447829,386.9361056,386.9360201,0,0,0,0,23.77476852,23.78691574,23.29810442,23.30013392,0.014390226,0.014390151,0.014389016,0.014389191,386.7608839,386.7608899,386.7519466,386.7518537
 07/15  09:20:00,30.56666667,0.017767716,384.2699971,0,23.79255922,23.88648917,23.36258998,23.35570997,0.014636363,0.01463633,0.014634962,0.014635117,386.9522746,386.9522709,386.9439758,386.9438964,0,0,0,0,23.7872466,23.83851205,23.33175842,23.32870089,0.014527823,0.014527763,0.014526499,0.014526664,386.9447701,386.9447829,386.9361056,386.9360201
 07/15  09:30:00,30.85,0.017680862,389.2698222,0,23.80801266,23.93474474,23.39347548,23.38303966,0.014736603,0.014736607,0.014735138,0.014735284,386.9750683,386.9750746,386.9670709,386.9669938,0,0,0,0,23.79255922,23.88648917,23.36258998,23.35570997,0.014636363,0.01463633,0.014634962,0.014635117,386.9522746,386.9522709,386.9439758,386.9438964
 07/15  09:40:00,31.13333333,0.017585723,390.2696473,0,23.83584587,23.98469045,23.425695,23.4115402,0.014838712,0.014838764,0.014837188,0.014837325,387.0600814,387.060132,387.0522995,387.0522212,0,0,0,0,23.80801266,23.93474474,23.39347548,23.38303966,0.014736603,0.014736607,0.014735138,0.014735284,386.9750683,386.9750746,386.9670709,386.9669938
 07/15  09:50:00,31.41666667,0.017482088,392.2694724,0,23.87180866,24.03639924,23.45952918,23.44141207,0.014945264,0.014945369,0.014943679,0.014943804,387.2229067,387.2230432,387.2152457,387.2151612,0,0,0,0,23.83584587,23.98469045,23.425695,23.4115402,0.014838712,0.014838764,0.014837188,0.014837325,387.0600814,387.060132,387.0522995,387.0522212
 07/15  10:00:00,31.7,0.017369749,389.2692975,0,23.91169455,24.0895808,23.49491977,23.47263216,0.015055921,0.015056085,0.015054271,0.015054384,387.3538548,387.3540589,387.3463481,387.3462587,0,0,0,0,23.87180866,24.03639924,23.45952918,23.44141207,0.014945264,0.014945369,0.014943679,0.014943804,387.2229067,387.2230432,387.2152457,387.2151612
 07/15  10:10:00,31.78333333,0.01720092,389.2691226,0,23.95002189,24.14313512,23.53124403,23.5047935,0.015162029,0.015162252,0.015160322,0.015160422,387.4482555,387.4485079,387.4409397,387.4408466,0,0,0,0,23.91169455,24.0895808,23.49491977,23.47263216,0.015055921,0.015056085,0.015054271,0.015054384,387.3538548,387.3540589,387.3463481,387.3462587
 07/15  10:20:00,31.86666667,0.017030132,388.2689477,0,23.98536684,24.19647988,23.56815336,23.53766337,0.015258226,0.015258504,0.015256475,0.015256562,387.5016589,387.5019357,387.494574,387.49448,0,0,0,0,23.95002189,24.14313512,23.53124403,23.5047935,0.015162029,0.015162252,0.015160322,0.015160422,387.4482555,387.4485079,387.4409397,387.4408466
 07/15  10:30:00,31.95,0.016857376,389.2687728,0,24.01867794,24.24838551,23.60557639,23.57118945,0.015342796,0.015343124,0.015341017,0.015341091,387.5567188,387.5570251,387.5498543,387.549758,0,0,0,0,23.98536684,24.19647988,23.56815336,23.53766337,0.015258226,0.015258504,0.015256475,0.015256562,387.5016589,387.5019357,387.494574,387.49448
 07/15  10:40:00,32.03333333,0.016682641,391.2685979,0,24.05120483,24.2989447,23.64357748,23.6054094,0.01541574,0.015416112,0.015413948,0.015414011,387.6625833,387.6629627,387.6558735,387.6557678,0,0,0,0,24.01867794,24.24838551,23.60557639,23.57118945,0.015342796,0.015343124,0.015341017,0.015341091,387.5567188,387.5570251,387.5498543,387.549758
 07/15  10:50:00,32.11666667,0.016505914,390.268423,0,24.08370694,24.34854007,23.68224658,23.64037924,0.01547748,0.015477889,0.01547569,0.015475742,387.7756103,387.7760701,387.7690419,387.7689255,0,0,0,0,24.05120483,24.2989447,23.64357748,23.6054094,0.01541574,0.015416112,0.015413948,0.015414011,387.6625833,387.6629627,387.6558735,387.6557678
 07/15  11:00:00,32.2,0.01632719,389.2682481,0,24.11651819,24.39795493,23.72166465,23.67615061,0.015528381,0.015528819,0.015526606,0.015526649,387.8597404,387.8602564,387.8533415,387.8532179,0,0,0,0,24.08370694,24.34854007,23.68224658,23.64037924,0.01547748,0.015477889,0.01547569,0.015475742,387.7756103,387.7760701,387.7690419,387.7689255
 07/15  11:10:00,32.48333333,0.016337151,383.2680732,0,24.15102351,24.44797145,23.76216246,23.71294548,0.01557573,0.015576196,0.015573975,0.015574009,387.7918048,387.7922315,387.785734,387.7856268,0,0,0,0,24.11651819,24.39795493,23.72166465,23.67615061,0.015528381,0.015528819,0.015526606,0.015526649,387.8597404,387.8602564,387.8533415,387.8532179
 07/15  11:20:00,32.76666667,0.016342434,390.2678984,0,24.18720993,24.4989109,23.80395206,23.75091013,0.015624034,0.01562453,0.015622298,0.015622323,387.7885401,387.7889487,387.7827174,387.7826144,0,0,0,0,24.15102351,24.44797145,23.76216246,23.71294548,0.01557573,0.015576196,0.015573975,0.015574009,387.7918048,387.7922315,387.785734,387.7856268
 07/15  11:30:00,33.05,0.0163429,386.2677235,0,24.22433397,24.55064223,23.84709018,23.7900888,0.015674741,0.01567527,0.015673022,0.015673036,387.7654607,387.765829,387.7598952,387.7598003,0,0,0,0,24.18720993,24.4989109,23.80395206,23.75091013,0.015624034,0.01562453,0.015622298,0.015622323,387.7885401,387.7889487,387.7827174,387.7826144
 07/15  11:40:00,33.33333333,0.016338414,390.2675486,0,24.26228058,24.6031037,23.89151035,23.83044295,0.015727853,0.01572842,0.015726148,0.015726151,387.8061335,387.8065335,387.8007496,387.8006501,0,0,0,0,24.22433397,24.55064223,23.84709018,23.7900888,0.015674741,0.01567527,0.015673022,0.015673036,387.7654607,387.765829,387.7598952,387.7598003
 07/15  11:50:00,33.61666667,0.016328836,392.2673738,0,24.30099057,24.65612908,23.93711724,23.8719129,0.015783019,0.015783626,0.015781327,0.015781318,387.9325769,387.9331077,387.9272819,387.9271595,0,0,0,0,24.26228058,24.6031037,23.89151035,23.83044295,0.015727853,0.01572842,0.015726148,0.015726151,387.8061335,387.8065335,387.8007496,387.8006501
 07/15  12:00:00,33.9,0.016314026,389.2671989,0,24.34066403,24.70968697,23.98383676,23.91445115,0.015839926,0.015840577,0.015838246,0.015838225,388.0330577,388.0336861,388.0278742,388.0277348,0,0,0,0,24.30099057,24.65612908,23.93711724,23.8719129,0.015783019,0.015783626,0.015781327,0.015781318,387.9325769,387.9331077,387.9272819,387.9271595
 07/15  12:10:00,33.98333333,0.016220359,383.2670241,0,24.38001409,24.76336974,24.03132657,23.95782736,0.015898292,0.01589899,0.015896623,0.015896589,387.9696145,387.9701349,387.9646951,387.9645774,0,0,0,0,24.34066403,24.70968697,23.98383676,23.91445115,0.015839926,0.015840577,0.015838246,0.015838225,388.0330577,388.0336861,388.0278742,388.0277348
 07/15  12:20:00,34.06666667,0.016125438,386.2668492,0,24.41891762,24.81697229,24.07968769,24.00188379,0.015957959,0.015958705,0.015956301,0.015956253,387.8752841,387.875662,387.8706485,387.870559,0,0,0,0,24.38001409,24.76336974,24.03132657,23.95782736,0.015898292,0.01589899,0.015896623,0.015896589,387.9696145,387.9701349,387.9646951,387.9645774
 07/15  12:30:00,34.15,0.016029256,383.2666744,0,24.45785113,24.87047692,24.12893232,24.04654114,0.01601884,0.016019638,0.016017194,0.016017132,387.7278572,387.7280229,387.7235383,387.7234912,0,0,0,0,24.41891762,24.81697229,24.07968769,24.00188379,0.015957959,0.015958705,0.015956301,0.015956253,387.8752841,387.875662,387.8706485,387.870559
 07/15  12:40:00,34.23333333,0.015931803,389.2664996,0,24.49727865,24.92394725,24.17902469,24.09176333,0.016080879,0.016081731,0.016079245,0.016079168,387.6862182,387.6863228,387.6821102,387.6820754,0,0,0,0,24.45785113,24.87047692,24.12893232,24.04654114,0.01601884,0.016019638,0.016017194,0.016017132,387.7278572,387.7280229,387.7235383,387.7234912
 07/15  12:50:00,34.31666667,0.015833074,387.2663247,0,24.53744355,24.97744316,24.22991224,24.1375222,0.01614402,0.016144929,0.016142399,0.016142307,387.6774182,387.6775071,387.6734814,387.6734503,0,0,0,0,24.49727865,24.92394725,24.17902469,24.09176333,0.016080879,0.016081731,0.016079245,0.016079168,387.6862182,387.6863228,387.6821102,387.6820754
 07/15  13:00:00,34.4,0.015733061,390.2661499,0,24.5783801,25.03099715,24.28154258,24.18378736,0.016208209,0.016209176,0.016206602,0.016206493,387.735426,387.7355975,387.7316004,387.731552,0,0,0,0,24.53744355,24.97744316,24.22991224,24.1375222,0.01614402,0.016144929,0.016142399,0.016142307,387.6774182,387.6775071,387.6734814,387.6734503
 07/15  13:10:00,34.4,0.01573571,385.2659751,0,24.61655175,25.08368818,24.33334309,24.23017324,0.016273707,0.016274734,0.016272114,0.016271989,387.7196063,387.7197447,387.7159417,387.7159013,0,0,0,0,24.5783801,25.03099715,24.28154258,24.18378736,0.016208209,0.016209176,0.016206602,0.016206493,387.735426,387.7355975,387.7316004,387.731552
 07/15  13:20:00,34.4,0.01573836,383.2658003,0,24.65085131,25.13498431,24.38495929,24.27643548,0.016340659,0.01634175,0.016339083,0.016338939,387.6029441,387.6028913,387.5995033,387.5995061,0,0,0,0,24.61655175,25.08368818,24.33334309,24.23017324,0.016273707,0.016274734,0.016272114,0.016271989,387.7196063,387.7197447,387.7159417,387.7159013
 07/15  13:30:00,34.4,0.015741011,392.2656255,0,24.68214187,25.18479557,24.43627025,24.32248387,0.016409078,0.016410237,0.016407521,0.016407357,387.6341523,387.6341571,387.6308351,387.6308249,0,0,0,0,24.65085131,25.13498431,24.38495929,24.27643548,0.016340659,0.01634175,0.016339083,0.016338939,387.6029441,387.6028913,387.5995033,387.5995061
 07/15  13:40:00,34.4,0.015743663,384.2654507,0,24.711738,25.23323934,24.48727469,24.36831355,0.016478914,0.016480145,0.01647738,0.016477196,387.6013412,387.601289,387.5981722,387.5981753,0,0,0,0,24.68214187,25.18479557,24.43627025,24.32248387,0.016409078,0.016410237,0.016407521,0.016407357,387.6341523,387.6341571,387.6308351,387.6308249
