Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/15  13:50:00,34.4,0.015746316,385.2652759,0,24.74057137,25.28045094,24.5379886,24.4139288,0.016550106,0.016551412,0.016548597,0.016548392,387.5247429,387.5245573,387.5217358,387.5217698,0,0,0,0,24.711738,25.23323934,24.48727469,24.36831355,0.016478914,0.016480145,0.01647738,0.016477196,387.6013412,387.601289,387.5981722,387.5981753
 07/15  14:00:00,34.4,0.015748969,383.2651011,0,24.76909609,25.32651496,24.58841312,24.45932097,0.016622594,0.016623979,0.016621114,0.016620887,387.3905857,387.3901638,387.3877535,387.3878424,0,0,0,0,24.74057137,25.28045094,24.5379886,24.4139288,0.016550106,0.016551412,0.016548597,0.016548392,387.5247429,387.5245573,387.5217358,387.5217698
 07/15  14:10:00,34.5,0.015665048,389.2649263,0,24.79744955,25.37139458,24.638516,24.504457,0.016694085,0.016695548,0.016692639,0.01669239,387.3613132,387.3608566,387.3586092,387.3587062,0,0,0,0,24.76909609,25.32651496,24.58841312,24.45932097,0.016622594,0.016623979,0.016621114,0.016620887,387.3905857,387.3901638,387.3877535,387.3878424
 07/15  14:20:00,34.6,0.01557959,389.2647515,0,24.82567427,25.41504568,24.68826424,24.54930285,0.016763183,0.01676472,0.016761775,0.016761505,387.4082161,387.4078696,387.4056093,387.4056808,0,0,0,0,24.79744955,25.37139458,24.638516,24.504457,0.016694085,0.016695548,0.016692639,0.01669239,387.3613132,387.3608566,387.3586092,387.3587062
 07/15  14:30:00,34.7,0.015492585,390.2645767,0,24.85377955,25.45745043,24.7376309,24.59382875,0.016829477,0.016831083,0.016828112,0.016827821,387.5045567,387.5044138,387.5020334,387.502057,0,0,0,0,24.82567427,25.41504568,24.68826424,24.54930285,0.016763183,0.01676472,0.016761775,0.016761505,387.4082161,387.4078696,387.4056093,387.4056808
 07/15  14:40:00,34.8,0.015404021,390.264402,0,24.88167283,25.49853361,24.78657285,24.6379928,0.016893022,0.016894691,0.016891701,0.016891392,387.616044,387.6161304,387.613604,387.6135731,0,0,0,0,24.85377955,25.45745043,24.7376309,24.59382875,0.016829477,0.016831083,0.016828112,0.016827821,387.5045567,387.5044138,387.5020334,387.502057
 07/15  14:50:00,34.9,0.015313885,390.2642272,0,24.90925984,25.53823672,24.83505374,24.68192072,0.016953981,0.016955708,0.016952708,0.016952381,387.7257562,387.7260636,387.723404,387.72332,0,0,0,0,24.88167283,25.49853361,24.78657285,24.6379928,0.016893022,0.016894691,0.016891701,0.016891392,387.616044,387.6161304,387.613604,387.6135731
 07/15  15:00:00,35,0.015222164,384.2640524,0,24.93647251,25.57653375,24.8830453,24.72564346,0.017012503,0.017014284,0.017011281,0.017010937,387.6991273,387.6993646,387.6968636,387.6967975,0,0,0,0,24.90925984,25.53823672,24.83505374,24.68192072,0.016953981,0.016955708,0.016952708,0.016952381,387.7257562,387.7260636,387.723404,387.72332
 07/15  15:10:00,35,0.015043417,389.2638777,0,24.96483802,25.61390338,24.93078042,24.76931033,0.017070639,0.017072472,0.01706947,0.017069108,387.6969733,387.6971966,387.6948015,387.6947389,0,0,0,0,24.93647251,25.57653375,24.8830453,24.72564346,0.017012503,0.017014284,0.017011281,0.017010937,387.6991273,387.6993646,387.6968636,387.6967975
 07/15  15:20:00,35,0.014864711,382.2637029,0,24.99481215,25.65063609,24.97839237,24.81298866,0.017129656,0.017131543,0.017128541,0.017128162,387.5825478,387.5825159,387.5804465,387.5804484,0,0,0,0,24.96483802,25.61390338,24.93078042,24.76931033,0.017070639,0.017072472,0.01706947,0.017069108,387.6969733,387.6971966,387.6948015,387.6947389
 07/15  15:30:00,35,0.014686047,383.2635282,0,25.02599977,25.6868153,25.02590504,24.85667125,0.017189968,0.017191911,0.017188908,0.017188512,387.4180548,387.4176673,387.4160076,387.4161,0,0,0,0,24.99481215,25.65063609,24.97839237,24.81298866,0.017129656,0.017131543,0.017128541,0.017128162,387.5825478,387.5825159,387.5804465,387.5804484
 07/15  15:40:00,35,0.014507424,385.2633534,0,25.05763837,25.72232418,25.0732752,24.90031559,0.017251587,0.017253586,0.017250584,0.017250168,387.2892946,387.2886416,387.2873014,387.2874622,0,0,0,0,25.02599977,25.6868153,25.02590504,24.85667125,0.017189968,0.017191911,0.017188908,0.017188512,387.4180548,387.4176673,387.4160076,387.4161
 07/15  15:50:00,35,0.014328842,392.2631787,0,25.08932509,25.75710488,25.12047432,24.94388881,0.017314427,0.017316485,0.017313482,0.017313047,387.3461836,387.3456816,387.3442912,387.3444119,0,0,0,0,25.05763837,25.72232418,25.0732752,24.90031559,0.017251587,0.017253586,0.017250584,0.017250168,387.2892946,387.2886416,387.2873014,387.2874622
 07/15  16:00:00,35,0.014150302,384.2630039,0,25.12091378,25.79108936,25.16747825,24.98736114,0.017378415,0.017380531,0.017377529,0.017377073,387.3377014,387.3372017,387.3358787,387.3359998,0,0,0,0,25.08932509,25.75710488,25.12047432,24.94388881,0.017314427,0.017316485,0.017313482,0.017313047,387.3461836,387.3456816,387.3442912,387.3444119
 07/15  16:10:00,34.9,0.0141328,392.2628292,0,25.15104831,25.82394294,25.2140572,25.03056597,0.017439282,0.017441448,0.017438455,0.017437981,387.429052,387.4287744,387.4273386,387.4273999,0,0,0,0,25.12091378,25.79108936,25.16747825,24.98736114,0.017378415,0.017380531,0.017377529,0.017377073,387.3377014,387.3372017,387.3358787,387.3359998
 07/15  16:20:00,34.8,0.014115012,392.2626545,0,25.17948165,25.85555917,25.26009138,25.07340878,0.017494449,0.017496651,0.017493679,0.01749319,387.5922345,387.5923306,387.5906627,387.590622,0,0,0,0,25.15104831,25.82394294,25.2140572,25.03056597,0.017439282,0.017441448,0.017438455,0.017437981,387.429052,387.4287744,387.4273386,387.4273999
 07/15  16:30:00,34.7,0.014096942,385.2624797,0,25.2067334,25.88600121,25.30554957,25.11585363,0.017543189,0.017545412,0.017542474,0.017541975,387.6270468,387.627217,387.62555,387.6254899,0,0,0,0,25.17948165,25.85555917,25.26009138,25.07340878,0.017494449,0.017496651,0.017493679,0.01749319,387.5922345,387.5923306,387.5906627,387.590622
 07/15  16:40:00,34.6,0.014078593,389.262305,0,25.23335971,25.91534744,25.3504229,25.15788005,0.017585648,0.017587877,0.017584985,0.017584479,387.6551717,387.6553977,387.6537499,387.6536746,0,0,0,0,25.2067334,25.88600121,25.30554957,25.11585363,0.017543189,0.017545412,0.017542474,0.017541975,387.6270468,387.627217,387.62555,387.6254899
 07/15  16:50:00,34.5,0.014059971,386.2621303,0,25.2595829,25.94360769,25.39469446,25.19946333,0.017622177,0.017624399,0.017621563,0.017621054,387.6362567,387.6364308,387.6348793,387.6348192,0,0,0,0,25.23335971,25.91534744,25.3504229,25.15788005,0.017585648,0.017587877,0.017584985,0.017584479,387.6551717,387.6553977,387.6537499,387.6536746
 07/15  17:00:00,34.4,0.014041074,385.2619556,0,25.2855302,25.97082578,25.43834788,25.24058046,0.017653097,0.0176553,0.017652528,0.017652019,387.5679361,387.5679491,387.5665667,387.5665532,0,0,0,0,25.2595829,25.94360769,25.39469446,25.19946333,0.017622177,0.017624399,0.017621563,0.017621054,387.6362567,387.6364308,387.6348793,387.6348192
 07/15  17:10:00,34.4,0.014274624,390.2617809,0,25.30242517,25.99438471,25.47997242,25.28027102,0.017679273,0.017681448,0.017678748,0.017678242,387.5873484,387.5874051,387.5860528,387.586027,0,0,0,0,25.2855302,25.97082578,25.43834788,25.24058046,0.017653097,0.0176553,0.017652528,0.017652019,387.5679361,387.5679491,387.5665667,387.5665532
 07/15  17:20:00,34.4,0.014508345,387.2616062,0,25.3078908,26.01283771,25.51871337,25.31793621,0.017701055,0.017703192,0.017700568,0.017700068,387.6044885,387.6045822,387.6032589,387.6032226,0,0,0,0,25.30242517,25.99438471,25.47997242,25.28027102,0.017679273,0.017681448,0.017678748,0.017678242,387.5873484,387.5874051,387.5860528,387.586027
 07/15  17:30:00,34.4,0.014742238,390.2614315,0,25.3043654,26.02596651,25.55432931,25.3533821,0.017718372,0.017720464,0.017717922,0.01771743,387.6696759,387.6699197,387.6685605,387.6684826,0,0,0,0,25.3078908,26.01283771,25.51871337,25.31793621,0.017701055,0.017703192,0.017700568,0.017700068,387.6044885,387.6045822,387.6032589,387.6032226
 07/15  17:40:00,34.4,0.014976304,386.2612568,0,25.29541164,26.03431692,25.58690789,25.38663569,0.017731004,0.017733041,0.017730585,0.017730105,387.6764234,387.676672,387.6753549,387.6752754,0,0,0,0,25.3043654,26.02596651,25.55432931,25.3533821,0.017718372,0.017720464,0.017717922,0.01771743,387.6696759,387.6699197,387.6685605,387.6684826
 07/15  17:50:00,34.4,0.015210541,391.2610821,0,25.28344633,26.03850585,25.61659943,25.41777008,0.01773872,0.017740694,0.017738327,0.017737861,387.7475017,387.747916,387.7465679,387.7464452,0,0,0,0,25.29541164,26.03431692,25.58690789,25.38663569,0.017731004,0.017733041,0.017730585,0.017730105,387.6764234,387.676672,387.6753549,387.6752754
 07/15  18:00:00,34.4,0.015444951,386.2609075,0,25.26957579,26.03901297,25.64352566,25.44684397,0.01774133,0.017743232,0.017740957,0.017740508,387.7579449,387.7583676,387.7570589,387.7569339,0,0,0,0,25.28344633,26.03850585,25.61659943,25.41777008,0.01773872,0.017740694,0.017738327,0.017737861,387.7475017,387.747916,387.7465679,387.7464452
 07/15  18:10:00,34.13333333,0.015613696,392.2607328,0,25.26149444,26.03834109,25.66892214,25.47466924,0.017744615,0.017746448,0.017744262,0.017743829,387.8505416,387.8511828,387.8498336,387.8496547,0,0,0,0,25.26957579,26.03901297,25.64352566,25.44684397,0.01774133,0.017743232,0.017740957,0.017740508,387.7579449,387.7583676,387.7570589,387.7569339
 07/15  18:20:00,33.86666667,0.01577352,386.2605581,0,25.26123487,26.03792599,25.69353394,25.50174298,0.017752151,0.017753929,0.017751825,0.017751405,387.87145,387.8721196,387.8708011,387.8706156,0,0,0,0,25.26149444,26.03834109,25.66892214,25.47466924,0.017744615,0.017746448,0.017744262,0.017743829,387.8505416,387.8511828,387.8498336,387.8496547
 07/15  18:30:00,33.6,0.015924614,385.2603835,0,25.26674684,26.03815313,25.71759402,25.52822812,0.017765009,0.017766748,0.017764717,0.017764306,387.8107319,387.8112208,387.8100059,387.8098655,0,0,0,0,25.26123487,26.03792599,25.69353394,25.50174298,0.017752151,0.017753929,0.017751825,0.017751405,387.87145,387.8721196,387.8708011,387.8706156
 07/15  18:40:00,33.33333333,0.016067163,386.2602088,0,25.27530064,26.03892212,25.74108894,25.55412544,0.017783062,0.017784777,0.017782813,0.017782408,387.7352127,387.7354905,387.7343867,387.7342989,0,0,0,0,25.26674684,26.03815313,25.71759402,25.52822812,0.017765009,0.017766748,0.017764717,0.017764306,387.8107319,387.8112208,387.8100059,387.8098655
 07/15  18:50:00,33.06666667,0.016201352,387.2600341,0,25.28504925,26.04004544,25.76395565,25.57940217,0.017805893,0.017807596,0.017805695,0.017805291,387.6885826,387.6887313,387.6877091,387.6876538,0,0,0,0,25.27530064,26.03892212,25.74108894,25.55412544,0.017783062,0.017784777,0.017782813,0.017782408,387.7352127,387.7354905,387.7343867,387.7342989
 07/15  19:00:00,32.8,0.016327362,384.2598595,0,25.29508874,26.04136143,25.78613649,25.60402778,0.017833122,0.017834823,0.017832981,0.017832577,387.5977614,387.5976806,387.5967591,387.5967605,0,0,0,0,25.28504925,26.04004544,25.76395565,25.57940217,0.017805893,0.017807596,0.017805695,0.017805291,387.6885826,387.6887313,387.6877091,387.6876538
 07/15  19:10:00,32.15,0.016760462,386.2596849,0,25.32628707,26.0441237,25.80962157,25.62968061,0.017851386,0.017853026,0.017851286,0.017850896,387.4928544,387.4925318,387.4917275,387.49179,0,0,0,0,25.29508874,26.04136143,25.78613649,25.60402778,0.017833122,0.017834823,0.017832981,0.017832577,387.5977614,387.5976806,387.5967591,387.5967605
 07/15  19:20:00,31.5,0.01713807,391.2595102,0,25.32339889,26.03696522,25.82728904,25.65145736,0.017836983,0.017838467,0.017836864,0.017836512,387.6079763,387.607939,387.6071464,387.60714,0,0,0,0,25.32628707,26.0441237,25.80962157,25.62968061,0.017851386,0.017853026,0.017851286,0.017850896,387.4928544,387.4925318,387.4917275,387.49179
 07/15  19:30:00,30.85,0.01746304,389.2593356,0,25.26566047,26.01340522,25.83450199,25.66603662,0.017778674,0.017779899,0.017778448,0.017778156,387.7681388,387.7684815,387.7676852,387.76759,0,0,0,0,25.32339889,26.03696522,25.82728904,25.65145736,0.017836983,0.017838467,0.017836864,0.017836512,387.6079763,387.607939,387.6071464,387.60714
 07/15  19:40:00,30.2,0.017738156,392.259161,0,25.16374282,25.9725215,25.82991953,25.67233542,0.017675262,0.017676124,0.017674823,0.017674609,388.0417684,388.0427774,388.0419636,388.041733,0,0,0,0,25.26566047,26.01340522,25.83450199,25.66603662,0.017778674,0.017779899,0.017778448,0.017778156,387.7681388,387.7684815,387.7676852,387.76759
 07/15  19:50:00,29.55,0.017966115,389.2589863,0,25.03545376,25.91583218,25.81381002,25.67039004,0.017529707,0.017530101,0.017528932,0.017528806,388.2337941,388.2352307,388.2344372,388.2341282,0,0,0,0,25.16374282,25.9725215,25.82991953,25.67233542,0.017675262,0.017676124,0.017674823,0.017674609,388.0417684,388.0427774,388.0419636,388.041733
 07/15  20:00:00,28.9,0.018149542,390.2588117,0,24.89319669,25.84525929,25.78683552,25.66052948,0.017345763,0.01734558,0.017344516,0.01734448,388.3921896,388.3939695,388.3932282,388.3928739,0,0,0,0,25.03545376,25.91583218,25.81381002,25.67039004,0.017529707,0.017530101,0.017528932,0.017528806,388.2337941,388.2352307,388.2344372,388.2341282
 07/15  20:10:00,28.9,0.018146466,390.2586371,0,24.78707224,25.77463691,25.75681272,25.64792095,0.017167348,0.017166626,0.017165635,0.017165671,388.5372204,388.539307,388.5386388,388.5382585,0,0,0,0,24.89319669,25.84525929,25.78683552,25.66052948,0.017345763,0.01734558,0.017344516,0.01734448,388.3921896,388.3939695,388.3932282,388.3928739
 07/15  20:20:00,28.9,0.018143392,387.2584625,0,24.72965473,25.71181553,25.72847855,25.6357525,0.017020365,0.017019237,0.017018299,0.017018381,388.5417822,388.5437182,388.5430992,388.5427453,0,0,0,0,24.78707224,25.77463691,25.75681272,25.64792095,0.017167348,0.017166626,0.017165635,0.017165671,388.5372204,388.539307,388.5386388,388.5382585
 07/15  20:30:00,28.9,0.018140318,382.2582879,0,24.70607811,25.65855547,25.70325766,25.62504485,0.016911656,0.016910278,0.016909384,0.01690949,388.2437522,388.2446192,388.2439478,388.243699,0,0,0,0,24.72965473,25.71181553,25.72847855,25.6357525,0.017020365,0.017019237,0.017018299,0.017018381,388.5417822,388.5437182,388.5430992,388.5427453
 07/15  20:40:00,28.9,0.018137245,390.2581133,0,24.70054992,25.61391743,25.68104883,25.61580962,0.016839309,0.016837823,0.016836973,0.016837087,388.1498826,388.1503705,388.1497292,388.1495303,0,0,0,0,24.70607811,25.65855547,25.70325766,25.62504485,0.016911656,0.016910278,0.016909384,0.01690949,388.2437522,388.2446192,388.2439478,388.243699
 07/15  20:50:00,28.9,0.018134174,390.2579387,0,24.70374843,25.5764642,25.66139519,25.60781256,0.016799499,0.016798018,0.016797218,0.016797331,388.2368735,388.237554,388.2370129,388.2368191,0,0,0,0,24.70054992,25.61391743,25.68104883,25.61580962,0.016839309,0.016837823,0.016836973,0.016837087,388.1498826,388.1503705,388.1497292,388.1495303
 07/15  21:00:00,28.9,0.018131103,386.2577641,0,24.71160422,25.54502034,25.64391624,25.60086013,0.016788934,0.016787544,0.016786803,0.016786907,388.2195485,388.2201425,388.2196336,388.219455,0,0,0,0,24.70374843,25.5764642,25.66139519,25.60781256,0.016799499,0.016798018,0.016797218,0.016797331,388.2368735,388.237554,388.2370129,388.2368191
 07/15  21:10:00,28.98333333,0.018221308,388.2575895,0,24.72568604,25.51946437,25.62881956,25.59514012,0.016793989,0.016792726,0.016792047,0.016792142,388.1955437,388.1960327,388.1955498,388.1953871,0,0,0,0,24.71160422,25.54502034,25.64391624,25.60086013,0.016788934,0.016787544,0.016786803,0.016786907,388.2195485,388.2201425,388.2196336,388.219455
 07/15  21:20:00,29.06666667,0.018311919,382.2574149,0,24.7461611,25.49952854,25.61619353,25.59076005,0.016806221,0.016805092,0.016804474,0.01680456,387.9244934,387.9242864,387.9236837,387.9235564,0,0,0,0,24.72568604,25.51946437,25.62881956,25.59514012,0.016793989,0.016792726,0.016792047,0.016792142,388.1955437,388.1960327,388.1955498,388.1953871
 07/15  21:30:00,29.15,0.018402934,384.2572403,0,24.77165026,25.48470393,25.60595143,25.58770854,0.016822505,0.016821507,0.016820949,0.016821026,387.6035736,387.6026209,387.6018758,387.6017816,0,0,0,0,24.7461611,25.49952854,25.61619353,25.59076005,0.016806221,0.016805092,0.016804474,0.01680456,387.9244934,387.9242864,387.9236837,387.9235564
 07/15  21:40:00,29.23333333,0.018494358,384.2570658,0,24.80048647,25.47439894,25.5979243,25.58591555,0.01684219,0.016841316,0.016840815,0.016840885,387.3093457,387.3078008,387.3069381,387.3068675,0,0,0,0,24.77165026,25.48470393,25.60595143,25.58770854,0.016822505,0.016821507,0.016820949,0.016821026,387.6035736,387.6026209,387.6018758,387.6017816
 07/15  21:50:00,29.31666667,0.018586193,390.2568912,0,24.8295861,25.46805604,25.59193563,25.58530102,0.016865228,0.016864473,0.016864026,0.01686409,387.3146468,387.3132136,387.3124233,387.3123614,0,0,0,0,24.80048647,25.47439894,25.5979243,25.58591555,0.01684219,0.016841316,0.016840815,0.016840885,387.3093457,387.3078008,387.3069381,387.3068675
 07/15  22:00:00,29.4,0.018678438,387.2567166,0,24.85826447,25.46518972,25.58782681,25.58579221,0.016891515,0.016890873,0.016890478,0.016890537,387.3665116,387.3653022,387.3646079,387.3645501,0,0,0,0,24.8295861,25.46805604,25.59193563,25.58530102,0.016865228,0.016864473,0.016864026,0.01686409,387.3146468,387.3132136,387.3124233,387.3123614
 07/15  22:10:00,29.21666667,0.018472912,386.2565421,0,24.86665165,25.45539116,25.57787283,25.58219578,0.016958983,0.016958541,0.016958232,0.016958284,387.3032605,387.3020916,387.3014444,387.301391,0,0,0,0,24.85826447,25.46518972,25.58782681,25.58579221,0.016891515,0.016890873,0.016890478,0.016890537,387.3665116,387.3653022,387.3646079,387.3645501
 07/15  22:20:00,29.03333333,0.018269437,387.2563675,0,24.88323457,25.44653301,25.56733388,25.57798015,0.017072856,0.017072679,0.01707248,0.017072528,387.2538121,387.2527276,387.2521461,387.2520991,0,0,0,0,24.86665165,25.45539116,25.57787283,25.58219578,0.016958983,0.016958541,0.016958232,0.016958284,387.3032605,387.3020916,387.3014444,387.301391
 07/15  22:30:00,28.85,0.018067996,388.256193,0,24.92120101,25.44492567,25.56078589,25.57622106,0.017226466,0.017226576,0.017226496,0.017226543,387.3189661,387.3181516,387.3176966,387.3176605,0,0,0,0,24.88323457,25.44653301,25.56733388,25.57798015,0.017072856,0.017072679,0.01707248,0.017072528,387.2538121,387.2527276,387.2521461,387.2520991
 07/15  22:40:00,28.66666667,0.017868569,388.2560184,0,24.97705668,25.45243849,25.5599518,25.57814281,0.017412244,0.017412627,0.017412662,0.017412711,387.4431674,387.4426719,387.4423568,387.4423332,0,0,0,0,24.92120101,25.44492567,25.56078589,25.57622106,0.017226466,0.017226576,0.017226496,0.017226543,387.3189661,387.3181516,387.3176966,387.3176605
 07/15  22:50:00,28.48333333,0.017671139,385.2558439,0,25.04280083,25.46848645,25.56487156,25.58386463,0.017624717,0.017625339,0.017625479,0.017625533,387.3229891,387.3224307,387.3221094,387.3220823,0,0,0,0,24.97705668,25.45243849,25.5599518,25.57814281,0.017412244,0.017412627,0.017412662,0.017412711,387.4431674,387.4426719,387.4423568,387.4423332
 07/15  23:00:00,28.3,0.017475685,391.2556694,0,25.1128152,25.49182727,25.57505711,25.59314792,0.017860255,0.017861076,0.017861308,0.017861367,387.5587188,387.5585073,387.5583384,387.5583281,0,0,0,0,25.04280083,25.46848645,25.56487156,25.58386463,0.017624717,0.017625339,0.017625479,0.017625533,387.3229891,387.3224307,387.3221094,387.3220823
 07/15  23:10:00,28.21666667,0.017388827,387.2554949,0,25.16570312,25.51624825,25.58685432,25.60360228,0.018085307,0.018086258,0.018086554,0.018086617,387.6911099,387.6910863,387.691005,387.6910038,0,0,0,0,25.1128152,25.49182727,25.57505711,25.59314792,0.017860255,0.017861076,0.017861308,0.017861367,387.5587188,387.5585073,387.5583384,387.5583281
 07/15  23:20:00,28.13333333,0.017302359,384.2553203,0,25.19726487,25.53824584,25.59805974,25.6137615,0.018281744,0.01828276,0.01828309,0.018283153,387.4435104,387.4432374,387.4430775,387.443065,0,0,0,0,25.16570312,25.51624825,25.58685432,25.60360228,0.018085307,0.018086258,0.018086554,0.018086617,387.6911099,387.6910863,387.691005,387.6910038
 07/15  23:30:00,28.05,0.017216277,386.2551458,0,25.21414045,25.55699592,25.60799717,25.6231531,0.018446938,0.018447971,0.018448312,0.018448373,387.1781825,387.1776671,387.1774302,387.1774068,0,0,0,0,25.19726487,25.53824584,25.59805974,25.6137615,0.018281744,0.01828276,0.01828309,0.018283153,387.4435104,387.4432374,387.4430775,387.443065
 07/15  23:40:00,27.96666667,0.017130582,382.2549713,0,25.22377421,25.57284863,25.61669405,25.63176778,0.018584961,0.018585982,0.018586318,0.018586376,386.6552729,386.6542719,386.6538893,386.6538448,0,0,0,0,25.21414045,25.55699592,25.60799717,25.6231531,0.018446938,0.018447971,0.018448312,0.018448373,387.1781825,387.1776671,387.1774302,387.1774068
 07/15  23:50:00,27.88333333,0.017045271,387.2547968,0,25.23050043,25.58636463,25.62434025,25.63970782,0.018700878,0.018701866,0.018702188,0.018702243,386.4442782,386.4431981,386.4427986,386.4427508,0,0,0,0,25.22377421,25.57284863,25.61669405,25.63176778,0.018584961,0.018585982,0.018586318,0.018586376,386.6552729,386.6542719,386.6538893,386.6538448
 07/15  24:00:00,27.8,0.016960342,387.2546223,0,25.23599236,25.59798862,25.63109173,25.64705836,0.018798796,0.018799741,0.018800043,0.018800094,386.4757491,386.4748726,386.474542,386.4745033,0,0,0,0,25.23050043,25.58636463,25.62434025,25.63970782,0.018700878,0.018701866,0.018702188,0.018702243,386.4442782,386.4431981,386.4427986,386.4427508
 07/16  00:10:00,27.7,0.016939109,382.2544478,0,25.20943029,25.59943955,25.63177223,25.65030815,0.018853867,0.018854729,0.018855001,0.018855047,386.1774672,386.1763678,386.1760011,386.175951,0,0,0,0,25.23599236,25.59798862,25.63109173,25.64705836,0.018798796,0.018799741,0.018800043,0.018800094,386.4757491,386.4748726,386.474542,386.4745033
 07/16  00:20:00,27.6,0.016917456,388.2542733,0,25.14492014,25.58642678,25.62338946,25.6473537,0.018854506,0.018855233,0.018855463,0.018855501,386.1716328,386.1707191,386.17041,386.1703701,0,0,0,0,25.20943029,25.59943955,25.63177223,25.65030815,0.018853867,0.018854729,0.018855001,0.018855047,386.1774672,386.1763678,386.1760011,386.175951
 07/16  00:30:00,27.5,0.01689539,386.2540988,0,25.05359517,25.55878796,25.60532765,25.63765293,0.018802715,0.01880325,0.018803426,0.018803454,386.2248242,386.2241365,386.2238939,386.2238654,0,0,0,0,25.14492014,25.58642678,25.62338946,25.6473537,0.018854506,0.018855233,0.018855463,0.018855501,386.1716328,386.1707191,386.17041,386.1703701
 07/16  00:40:00,27.4,0.016872916,383.2539243,0,24.94795233,25.51811144,25.57805996,25.62139272,0.018706081,0.018706371,0.018706484,0.018706495,386.0080429,386.0070725,386.0067825,386.0067278,0,0,0,0,25.05359517,25.55878796,25.60532765,25.63765293,0.018802715,0.01880325,0.018803426,0.018803454,386.2248242,386.2241365,386.2238939,386.2238654
 07/16  00:50:00,27.3,0.016850038,382.2537499,0,24.82620153,25.46620183,25.54228741,25.59892781,0.018572591,0.018572585,0.018572625,0.018572614,385.5580093,385.5563231,385.5558871,385.5557673,0,0,0,0,24.94795233,25.51811144,25.57805996,25.62139272,0.018706081,0.018706371,0.018706484,0.018706495,386.0080429,386.0070725,386.0067825,386.0067278
 07/16  01:00:00,27.2,0.016826762,391.2535754,0,24.69122863,25.40483038,25.49862976,25.5705766,0.018408891,0.018408542,0.0184085,0.018408458,385.8099348,385.8091149,385.808883,385.8088499,0,0,0,0,24.82620153,25.46620183,25.54228741,25.59892781,0.018572591,0.018572585,0.018572625,0.018572614,385.5580093,385.5563231,385.5558871,385.5557673
 07/16  01:10:00,27.11666667,0.016819974,389.2534009,0,24.58230503,25.34182772,25.45178689,25.53943031,0.018238417,0.018237736,0.018237612,0.018237535,386.3208064,386.3213071,386.3213831,386.3214867,0,0,0,0,24.69122863,25.40483038,25.49862976,25.5705766,0.018408891,0.018408542,0.0184085,0.018408458,385.8099348,385.8091149,385.808883,385.8088499
 07/16  01:20:00,27.03333333,0.01681279,392.2532264,0,24.50770041,25.28156352,25.4046147,25.50740338,0.018074334,0.018073371,0.018073174,0.018073061,387.0746456,387.0768589,387.0773491,387.0776591,0,0,0,0,24.58230503,25.34182772,25.45178689,25.53943031,0.018238417,0.018237736,0.018237612,0.018237535,386.3208064,386.3213071,386.3213831,386.3214867
 07/16  01:30:00,26.95,0.016805211,386.253052,0,24.45641792,25.22503799,25.35802293,25.47552822,0.017919922,0.017918739,0.017918481,0.017918333,387.3600277,387.3625932,387.3631702,387.3635149,0,0,0,0,24.50770041,25.28156352,25.4046147,25.50740338,0.018074334,0.018073371,0.018073174,0.018073061,387.0746456,387.0768589,387.0773491,387.0776591
 07/16  01:40:00,26.86666667,0.016797241,384.2528775,0,24.41597395,25.17179319,25.31202384,25.44390662,0.017774134,0.017772789,0.01777248,0.017772299,387.1399519,387.1416065,387.1419489,387.1421429,0,0,0,0,24.45641792,25.22503799,25.35802293,25.47552822,0.017919922,0.017918739,0.017918481,0.017918333,387.3600277,387.3625932,387.3631702,387.3635149
 07/16  01:50:00,26.78333333,0.016788885,388.2527031,0,24.37921137,25.12112176,25.26642267,25.41239385,0.017635138,0.01763368,0.01763333,0.017633117,387.0575758,387.0587516,387.0589849,387.0591182,0,0,0,0,24.41597395,25.17179319,25.31202384,25.44390662,0.017774134,0.017772789,0.01777248,0.017772299,387.1399519,387.1416065,387.1419489,387.1421429
 07/16  02:00:00,26.7,0.016780146,391.2525286,0,24.34354271,25.07247139,25.22106422,25.38086327,0.017501522,0.017499987,0.017499603,0.01749936,387.3985334,387.400275,387.400697,387.4009824,0,0,0,0,24.37921137,25.12112176,25.26642267,25.41239385,0.017635138,0.01763368,0.01763333,0.017633117,387.0575758,387.0587516,387.0589849,387.0591182
 07/16  02:10:00,26.51666667,0.016931595,387.2523542,0,24.33422313,25.03245627,25.1802296,25.35218054,0.017398714,0.017397189,0.017396797,0.017396539,387.5987688,387.6007055,387.6011991,387.6015423,0,0,0,0,24.34354271,25.07247139,25.22106422,25.38086327,0.017501522,0.017499987,0.017499603,0.01749936,387.3985334,387.400275,387.400697,387.4009824
 07/16  02:20:00,26.33333333,0.017077608,382.2521798,0,24.35599985,25.00446413,25.14638998,25.32803451,0.01733924,0.017337826,0.017337455,0.017337206,387.2108157,387.2117049,387.2118781,387.2119473,0,0,0,0,24.33422313,25.03245627,25.1802296,25.35218054,0.017398714,0.017397189,0.017396797,0.017396539,387.5987688,387.6007055,387.6011991,387.6015423
 07/16  02:30:00,26.15,0.017218266,389.2520053,0,24.39953705,24.98853712,25.12055055,25.30881158,0.01732261,0.017321381,0.017321058,0.017320838,387.122051,387.1225749,387.1226529,387.1226596,0,0,0,0,24.35599985,25.00446413,25.14638998,25.32803451,0.01733924,0.017337826,0.017337455,0.017337206,387.2108157,387.2117049,387.2118781,387.2119473
 07/16  02:40:00,25.96666667,0.01735365,383.2518309,0,24.45442889,24.98330132,25.10224506,25.29429535,0.01734295,0.017341947,0.017341685,0.017341512,386.8113702,386.8112835,386.8111687,386.8109921,0,0,0,0,24.39953705,24.98853712,25.12055055,25.30881158,0.01732261,0.017321381,0.017321058,0.017320838,387.122051,387.1225749,387.1226529,387.1226596
 07/16  02:50:00,25.78333333,0.017483839,391.2516565,0,24.51447929,24.98722046,25.09067176,25.28413765,0.01739392,0.017393152,0.01739296,0.017392844,387.0158402,387.0160269,387.0160256,387.0159972,0,0,0,0,24.45442889,24.98330132,25.10224506,25.29429535,0.01734295,0.017341947,0.017341685,0.017341512,386.8113702,386.8112835,386.8111687,386.8109921
 07/16  03:00:00,25.6,0.017608912,388.2514821,0,24.57720493,24.99901729,25.08512418,25.278029,0.017470345,0.017469803,0.017469678,0.017469626,387.2899877,387.2905336,387.2906715,387.2908144,0,0,0,0,24.51447929,24.98722046,25.09067176,25.28413765,0.01739392,0.017393152,0.01739296,0.017392844,387.0158402,387.0160269,387.0160256,387.0159972
 07/16  03:10:00,25.4,0.017605624,385.2513077,0,24.62285615,25.01251432,25.08187686,25.27356763,0.017539193,0.017538824,0.01753875,0.017538747,387.2456059,387.2460523,387.2461656,387.2462645,0,0,0,0,24.57720493,24.99901729,25.08512418,25.278029,0.017470345,0.017469803,0.017469678,0.017469626,387.2899877,387.2905336,387.2906715,387.2908144
 07/16  03:20:00,25.2,0.017599563,389.2511333,0,24.64763373,25.024198,25.07870266,25.26928312,0.017582684,0.017582424,0.01758238,0.017582404,387.3415281,387.3420209,387.3421514,387.3422898,0,0,0,0,24.62285615,25.01251432,25.08187686,25.27356763,0.017539193,0.017538824,0.01753875,0.017538747,387.2456059,387.2460523,387.2461656,387.2462645
 07/16  03:30:00,25,0.017590786,392.2509589,0,24.65813494,25.03319605,25.07490692,25.26469281,0.017598061,0.017597859,0.017597827,0.017597856,387.8149694,387.8159311,387.8161978,387.8165912,0,0,0,0,24.64763373,25.024198,25.07870266,25.26928312,0.017582684,0.017582424,0.01758238,0.017582404,387.3415281,387.3420209,387.3421514,387.3422898
 07/16  03:40:00,24.8,0.01757935,389.2507845,0,24.66169903,25.03979811,25.07049387,25.25977268,0.017589029,0.017588846,0.017588816,0.017588835,388.1950565,388.1963155,388.1966648,388.1972233,0,0,0,0,24.65813494,25.03319605,25.07490692,25.26469281,0.017598061,0.017597859,0.017597827,0.017597856,387.8149694,387.8159311,387.8161978,387.8165912
 07/16  03:50:00,24.6,0.017565313,391.2506101,0,24.66260726,25.04450657,25.06562368,25.25460718,0.017560245,0.017560056,0.017560022,0.017560021,388.5931593,388.5946927,388.5951027,388.595809,0,0,0,0,24.66169903,25.03979811,25.07049387,25.25977268,0.017589029,0.017588846,0.017588816,0.017588835,388.1950565,388.1963155,388.1966648,388.1972233
 07/16  04:00:00,24.4,0.017548731,382.2504357,0,24.662491,25.04771368,25.0604212,25.24926368,0.017515464,0.017515249,0.017515209,0.017515182,388.231919,388.2327883,388.2330547,388.2334436,0,0,0,0,24.66260726,25.04450657,25.06562368,25.25460718,0.017560245,0.017560056,0.017560022,0.017560021,388.5931593,388.5946927,388.5951027,388.595809
 07/16  04:10:00,24.5,0.017623837,385.2502613,0,24.66174654,25.04967827,25.05495471,25.24377641,0.017479339,0.017479114,0.017479071,0.017479027,387.7057878,387.7058843,387.705986,387.7060025,0,0,0,0,24.662491,25.04771368,25.0604212,25.24926368,0.017515464,0.017515249,0.017515209,0.017515182,388.231919,388.2327883,388.2330547,388.2334436
 07/16  04:20:00,24.6,0.017699129,391.250087,0,24.66046528,25.05058101,25.0492617,25.23816168,0.017464898,0.017464691,0.017464651,0.017464605,387.7552089,387.7553395,387.7554232,387.7554593,0,0,0,0,24.66174654,25.04967827,25.05495471,25.24377641,0.017479339,0.017479114,0.017479071,0.017479027,387.7057878,387.7058843,387.705986,387.7060025
 07/16  04:30:00,24.7,0.017774607,388.2499126,0,24.65874742,25.05056535,25.04336859,25.23242998,0.017473819,0.017473654,0.017473622,0.017473589,387.91302,387.9133254,387.9134246,387.9135488,0,0,0,0,24.66046528,25.05058101,25.0492617,25.23816168,0.017464898,0.017464691,0.017464651,0.017464605,387.7552089,387.7553395,387.7554232,387.7554593
 07/16  04:40:00,24.8,0.017850269,383.2497382,0,24.65708554,25.05045753,25.03737359,25.22664135,0.017502957,0.017502854,0.017502832,0.017502821,387.6074095,387.6073051,387.6073442,387.607275,0,0,0,0,24.65874742,25.05056535,25.04336859,25.23242998,0.017473819,0.017473654,0.017473622,0.017473589,387.91302,387.9133254,387.9134246,387.9135488
 07/16  04:50:00,24.9,0.017926116,384.2495639,0,24.65563243,25.05071672,25.03131939,25.22082051,0.017548515,0.017548484,0.017548473,0.01754849,387.122505,387.121823,387.1217843,387.1214408,0,0,0,0,24.65708554,25.05045753,25.03737359,25.22664135,0.017502957,0.017502854,0.017502832,0.017502821,387.6074095,387.6073051,387.6073442,387.607275
 07/16  05:00:00,25,0.018002148,387.2493895,0,24.65438117,25.0517727,25.02523955,25.21498737,0.017607433,0.01760748,0.017607478,0.017607527,386.9012111,386.9003564,386.9002894,386.8998654,0,0,0,0,24.65563243,25.05071672,25.03131939,25.22082051,0.017548515,0.017548484,0.017548473,0.01754849,387.122505,387.121823,387.1217843,387.1214408
 07/16  05:10:00,25.18333333,0.018133163,387.2492152,0,24.67230985,25.05896754,25.0223239,25.21130384,0.017667901,0.017668014,0.017668018,0.017668096,386.881977,386.8812289,386.8811669,386.8807967,0,0,0,0,24.65438117,25.0517727,25.02523955,25.21498737,0.017607433,0.01760748,0.017607478,0.017607527,386.9012111,386.9003564,386.9002894,386.8998654
 07/16  05:20:00,25.36666667,0.018264615,392.2490408,0,24.71292243,25.07501735,25.02437194,25.21104188,0.017722956,0.017723115,0.017723123,0.017723221,387.355072,387.3549734,387.354944,387.3549052,0,0,0,0,24.67230985,25.05896754,25.0223239,25.21130384,0.017667901,0.017668014,0.017668018,0.017668096,386.881977,386.8812289,386.8811669,386.8807967
 07/16  05:30:00,25.55,0.018396496,390.2488665,0,24.7693938,25.10014559,25.03171525,25.21451082,0.017770486,0.017770672,0.01777068,0.01777079,387.8753474,387.8758376,387.8758267,387.8760969,0,0,0,0,24.71292243,25.07501735,25.02437194,25.21104188,0.017722956,0.017723115,0.017723123,0.017723221,387.355072,387.3549734,387.354944,387.3549052
 07/16  05:40:00,25.73333333,0.0185288,388.2486922,0,24.83848955,25.1335251,25.04402461,25.22157583,0.017810562,0.017810758,0.017810763,0.017810879,388.1310953,388.1317896,388.1317841,388.1321625,0,0,0,0,24.7693938,25.10014559,25.03171525,25.21451082,0.017770486,0.017770672,0.01777068,0.01777079,387.8753474,387.8758376,387.8758267,387.8760969
 07/16  05:50:00,25.91666667,0.018661522,391.2485178,0,24.91638953,25.17417626,25.06084845,25.23200807,0.017843697,0.017843892,0.017843892,0.017844008,388.4529943,388.453853,388.4538103,388.4543024,0,0,0,0,24.83848955,25.1335251,25.04402461,25.22157583,0.017810562,0.017810758,0.017810763,0.017810879,388.1310953,388.1317896,388.1317841,388.1321625
 07/16  06:00:00,26.1,0.018794655,392.2483435,0,25.00010773,25.22145802,25.08182853,25.24562817,0.017870241,0.017870425,0.017870421,0.017870532,388.9138255,388.9148805,388.9147493,388.9154011,0,0,0,0,24.91638953,25.17417626,25.06084845,25.23200807,0.017843697,0.017843892,0.017843892,0.017844008,388.4529943,388.453853,388.4538103,388.4543024
 07/16  06:10:00,26.2,0.01887254,387.2481692,0,25.05627664,25.26875757,25.10234182,25.25993166,0.017885823,0.017885996,0.017885988,0.017886094,389.0661282,389.0671721,389.0670261,389.0676853,0,0,0,0,25.00010773,25.22145802,25.08182853,25.24562817,0.017870241,0.017870425,0.017870421,0.017870532,388.9138255,388.9148805,388.9147493,388.9154011
 07/16  06:20:00,26.3,0.018950598,386.2479949,0,25.09129908,25.31540291,25.12203623,25.27439477,0.017894167,0.017894331,0.01789432,0.017894421,388.9565109,388.9573805,388.9572977,388.9578451,0,0,0,0,25.05627664,25.26875757,25.10234182,25.25993166,0.017885823,0.017885996,0.017885988,0.017886094,389.0661282,389.0671721,389.0670261,389.0676853
 07/16  06:30:00,26.4,0.019028831,382.2478206,0,25.11983483,25.36227483,25.1415788,25.28916373,0.017898491,0.017898644,0.017898633,0.017898728,388.5725609,388.5730656,388.5731709,388.5734894,0,0,0,0,25.09129908,25.31540291,25.12203623,25.27439477,0.017894167,0.017894331,0.01789432,0.017894421,388.9565109,388.9573805,388.9572977,388.9578451
 07/16  06:40:00,26.5,0.019107237,390.2476463,0,25.14951989,25.40991391,25.1614808,25.30444217,0.01790015,0.017900293,0.017900282,0.01790037,388.4304384,388.4307982,388.4309538,388.4311764,0,0,0,0,25.11983483,25.36227483,25.1415788,25.28916373,0.017898491,0.017898644,0.017898633,0.017898728,388.5725609,388.5730656,388.5731709,388.5734894
 07/16  06:50:00,26.6,0.019185814,383.247472,0,25.18174321,25.45848143,25.18226359,25.32034965,0.017899397,0.017899529,0.017899518,0.0178996,388.1862894,388.1864104,388.1867089,388.1868042,0,0,0,0,25.14951989,25.40991391,25.1614808,25.30444217,0.01790015,0.017900293,0.017900282,0.01790037,388.4304384,388.4307982,388.4309538,388.4311764
 07/16  07:00:00,26.7,0.019264564,391.2472977,0,25.21560692,25.5079625,25.20403178,25.33694223,0.017896122,0.01789624,0.017896233,0.017896306,388.1948456,388.1949707,388.1952286,388.1953178,0,0,0,0,25.18174321,25.45848143,25.18226359,25.32034965,0.017899397,0.017899529,0.017899518,0.0178996,388.1862894,388.1864104,388.1867089,388.1868042
 07/16  07:10:00,26.88333333,0.019172188,384.2471234,0,25.25313634,25.55908879,25.2272512,25.35457659,0.017892509,0.017892614,0.01789261,0.017892676,388.0718017,388.0717958,388.072141,388.0721743,0,0,0,0,25.21560692,25.5079625,25.20403178,25.33694223,0.017896122,0.01789624,0.017896233,0.017896306,388.1948456,388.1949707,388.1952286,388.1953178
 07/16  07:20:00,27.06666667,0.01907521,385.2469491,0,25.29464189,25.61223022,25.25218718,25.37347414,0.017889717,0.017889811,0.01788981,0.01788987,387.8733219,387.873115,387.8736179,387.8735705,0,0,0,0,25.25313634,25.55908879,25.2272512,25.35457659,0.017892509,0.017892614,0.01789261,0.017892676,388.0718017,388.0717958,388.072141,388.0721743
 07/16  07:30:00,27.25,0.018973557,385.2467748,0,25.33918864,25.66737603,25.27891246,25.39371569,0.017887828,0.017887913,0.017887914,0.017887968,387.6604528,387.6600407,387.6607158,387.660591,0,0,0,0,25.29464189,25.61223022,25.25218718,25.37347414,0.017889717,0.017889811,0.01788981,0.01788987,387.8733219,387.873115,387.8736179,387.8735705
 07/16  07:40:00,27.43333333,0.018867152,392.2466006,0,25.38567569,25.72341542,25.3073993,25.41530583,0.017886436,0.017886512,0.017886515,0.017886564,387.7632733,387.7630078,387.7635034,387.7634208,0,0,0,0,25.33918864,25.66737603,25.27891246,25.39371569,0.017887828,0.017887913,0.017887914,0.017887968,387.6604528,387.6600407,387.6607158,387.660591
 07/16  07:50:00,27.61666667,0.018755925,385.2464263,0,25.43351965,25.77974635,25.33762735,25.43825423,0.017885037,0.017885106,0.01788511,0.017885155,387.7543821,387.7541277,387.7545994,387.7545231,0,0,0,0,25.38567569,25.72341542,25.3073993,25.41530583,0.017886436,0.017886512,0.017886515,0.017886564,387.7632733,387.7630078,387.7635034,387.7634208
 07/16  08:00:00,27.8,0.018639797,389.246252,0,25.48259143,25.8362486,25.36959961,25.46259014,0.017883171,0.017883232,0.017883238,0.017883279,387.79537,387.7951818,387.7955657,387.7955086,0,0,0,0,25.43351965,25.77974635,25.33762735,25.43825423,0.017885037,0.017885106,0.01788511,0.017885155,387.7543821,387.7541277,387.7545994,387.7545231
 07/16  08:10:00,28.16666667,0.018557961,382.2460778,0,25.53349213,25.89307659,25.40342733,25.48841872,0.01788133,0.017881384,0.017881392,0.017881429,387.5829126,387.5824943,387.5831395,387.5830301,0,0,0,0,25.48259143,25.8362486,25.36959961,25.46259014,0.017883171,0.017883232,0.017883238,0.017883279,387.79537,387.7951818,387.7955657,387.7955086
 07/16  08:20:00,28.53333333,0.018462538,386.2459035,0,25.58635989,25.95036776,25.43918209,25.51581959,0.017879651,0.017879699,0.017879708,0.017879742,387.3888662,387.3882543,387.3891197,387.3889672,0,0,0,0,25.53349213,25.89307659,25.40342733,25.48841872,0.01788133,0.017881384,0.017881392,0.017881429,387.5829126,387.5824943,387.5831395,387.5830301
 07/16  08:30:00,28.9,0.018353063,392.2457293,0.0909091,25.64098811,26.00820162,25.47847457,25.54590888,0.017877875,0.017877917,0.017882693,0.017882724,387.516504,387.5160905,388.8219002,388.8217703,0,0,0,0,25.58635989,25.95036776,25.43918209,25.51581959,0.017879651,0.017879699,0.017879708,0.017879742,387.3888662,387.3882543,387.3891197,387.3889672
 07/16  08:40:00,29.26666667,0.018229062,391.245555,0.363636,25.69714134,26.06657955,25.52543491,25.58150832,0.017875569,0.017875605,0.017902145,0.017902176,387.7882391,387.7881816,395.0533668,395.0532331,0,0,0,0,25.64098811,26.00820162,25.47847457,25.54590888,0.017877875,0.017877917,0.017882693,0.017882724,387.516504,387.5160905,388.8219002,388.8217703
 07/16  08:50:00,29.63333333,0.018090052,382.2453808,0.545455,25.75446078,26.12548562,25.58058221,25.62302135,0.017872274,0.017872303,0.01793874,0.017938773,387.6935152,387.693352,405.8811761,405.8808976,0,0,0,0,25.69714134,26.06657955,25.52543491,25.58150832,0.017875569,0.017875605,0.017902145,0.017902176,387.7882391,387.7881816,395.0533668,395.0532331
 07/16  09:00:00,30,0.017935542,382.2452066,0.363636,25.81264239,26.18562399,25.63697522,25.66582386,0.017867559,0.01786758,0.017970762,0.017970796,387.3547448,387.3541889,415.5988525,415.5983603,0,0,0,0,25.75446078,26.12548562,25.58058221,25.62302135,0.017872274,0.017872303,0.01793874,0.017938773,387.6935152,387.693352,405.8811761,405.8808976
 07/16  09:10:00,30.18333333,0.017945082,384.2450323,0.363636,25.79603972,26.22976611,25.68088089,25.70094258,0.017863809,0.017863824,0.018000024,0.018000057,387.0925942,387.0917342,424.3705265,424.3698787,0,0,0,0,25.81264239,26.18562399,25.63697522,25.66582386,0.017867559,0.01786758,0.017970762,0.017970796,387.3547448,387.3541889,415.5988525,415.5983603
 07/16  09:20:00,30.36666667,0.017952497,389.2448581,0.454545,25.75605691,26.26443056,25.71865399,25.7325015,0.01786103,0.01786104,0.018032654,0.018032688,387.0367946,387.0359163,434.0025292,434.0017912,0,0,0,0,25.79603972,26.22976611,25.68088089,25.70094258,0.017863809,0.017863824,0.018000024,0.018000057,387.0925942,387.0917342,424.3705265,424.3698787
 07/16  09:30:00,30.55,0.017957743,389.2446839,0.454545,25.73256955,26.29700375,25.75526985,25.76370204,0.017858729,0.017858735,0.018067149,0.018067181,387.0969941,387.0962665,444.1277927,444.1270085,0,0,0,0,25.75605691,26.26443056,25.71865399,25.7325015,0.01786103,0.01786104,0.018032654,0.018032688,387.0367946,387.0359163,434.0025292,434.0017912
 07/16  09:40:00,30.73333333,0.017960781,388.2445097,0.454545,25.73327126,26.330837,25.79272699,25.79582588,0.017856539,0.017856541,0.018101389,0.018101421,387.1694825,387.1689149,454.164104,454.1633092,0,0,0,0,25.73256955,26.29700375,25.75526985,25.76370204,0.017858729,0.017858735,0.018067149,0.018067181,387.0969941,387.0962665,444.1277927,444.1270085
 07/16  09:50:00,30.91666667,0.01796157,384.2443355,0.272727,25.75053488,26.36659474,25.82819298,25.82695536,0.017854264,0.017854261,0.018124524,0.018124554,387.1399638,387.139351,461.0829064,461.0821375,0,0,0,0,25.73327126,26.330837,25.79272699,25.79582588,0.017856539,0.017856541,0.018101389,0.018101421,387.1694825,387.1689149,454.164104,454.1633092
 07/16  10:00:00,31.1,0.017960068,386.2441613,0.272727,25.7757342,26.40399424,25.86281459,25.85783598,0.017851797,0.017851789,0.01814012,0.018140149,387.0891284,387.0884336,465.9702373,465.9695321,0,0,0,0,25.75053488,26.36659474,25.82819298,25.82695536,0.017854264,0.017854261,0.018124524,0.018124554,387.1399638,387.139351,461.0829064,461.0821375
 07/16  10:10:00,31.2,0.017967207,386.2439871,0.545455,25.8024348,26.44234712,25.90239775,25.8923608,0.017851561,0.017851553,0.018169584,0.018169612,387.0442796,387.0435196,474.0432885,474.0426982,0,0,0,0,25.7757342,26.40399424,25.86281459,25.85783598,0.017851797,0.017851789,0.01814012,0.018140149,387.0891284,387.0884336,465.9702373,465.9695321
 07/16  10:20:00,31.3,0.017973746,385.2438129,0.272727,25.82848488,26.4812682,25.94069115,25.92636323,0.017855044,0.017855044,0.018196037,0.018196063,386.9861022,386.9852498,480.260846,480.260428,0,0,0,0,25.8024348,26.44234712,25.90239775,25.8923608,0.017851561,0.017851553,0.018169584,0.018169612,387.0442796,387.0435196,474.0432885,474.0426982
 07/16  10:30:00,31.4,0.017979682,389.2436387,0.272727,25.85397147,26.52062741,25.97761388,25.95976997,0.017862672,0.017862688,0.018219881,0.018219904,387.0071237,387.0063528,484.709104,484.7089065,0,0,0,0,25.82848488,26.4812682,25.94069115,25.92636323,0.017855044,0.017855044,0.018196037,0.018196063,386.9861022,386.9852498,480.260846,480.260428
 07/16  10:40:00,31.5,0.017985005,390.2434645,0.272727,25.87941588,26.56037979,26.01428907,25.99330961,0.017874364,0.017874405,0.018244435,0.018244457,387.101146,387.1006153,488.3114148,488.3114782,0,0,0,0,25.85397147,26.52062741,25.97761388,25.95976997,0.017862672,0.017862688,0.018219881,0.018219904,387.0071237,387.0063528,484.709104,484.7089065
 07/16  10:50:00,31.6,0.01798971,389.2432903,0.454545,25.90511948,26.60049733,26.05465299,26.0296155,0.017889917,0.017889992,0.018281455,0.018281474,387.2026412,387.2023604,494.2701002,494.2704772,0,0,0,0,25.87941588,26.56037979,26.01428907,25.99330961,0.017874364,0.017874405,0.018244435,0.018244457,387.101146,387.1006153,488.3114148,488.3114782
 07/16  11:00:00,31.7,0.017993793,391.2431162,0.454545,25.93115009,26.64094274,26.09770131,26.06803711,0.017909145,0.017909261,0.018327645,0.01832766,387.3371624,387.3372027,501.7602565,501.7610132,0,0,0,0,25.90511948,26.60049733,26.05465299,26.0296155,0.017889917,0.017889992,0.018281455,0.018281474,387.2026412,387.2023604,494.2701002,494.2704772
 07/16  11:10:00,31.96666667,0.017915995,383.242942,0.454545,25.95705463,26.68159593,26.14201122,26.10763468,0.017928106,0.017928262,0.018374873,0.018374883,387.3136194,387.3135993,509.4464026,509.4476396,0,0,0,0,25.93115009,26.64094274,26.09770131,26.06803711,0.017909145,0.017909261,0.018327645,0.01832766,387.3371624,387.3372027,501.7602565,501.7610132
 07/16  11:20:00,32.23333333,0.017831016,389.2427678,0.363636,25.98263325,26.72237361,26.18527505,26.14685528,0.017944363,0.017944552,0.018413731,0.018413737,387.3170805,387.31707,515.6112002,515.6129958,0,0,0,0,25.95705463,26.68159593,26.14201122,26.10763468,0.017928106,0.017928262,0.018374873,0.018374883,387.3136194,387.3135993,509.4464026,509.4476396
 07/16  11:30:00,32.5,0.017738691,382.2425937,0.363636,26.00807858,26.76322865,26.22795401,26.18598309,0.017957134,0.017957346,0.018444851,0.018444854,387.2128407,387.2125736,520.5067066,520.5091484,0,0,0,0,25.98263325,26.72237361,26.18527505,26.14685528,0.017944363,0.017944552,0.018413731,0.018413737,387.3170805,387.31707,515.6112002,515.6129958
 07/16  11:40:00,32.76666667,0.017638843,383.2424195,0.454545,26.03365252,26.80414217,26.27236075,26.22655126,0.017966416,0.017966643,0.018475331,0.018475331,387.0608194,387.0601825,526.1316136,526.1347821,0,0,0,0,26.00807858,26.76322865,26.22795401,26.18598309,0.017957134,0.017957346,0.018444851,0.018444854,387.2128407,387.2125736,520.5067066,520.5091484
 07/16  11:50:00,33.03333333,0.017531301,384.2422454,0.545455,26.0595554,26.84510521,26.31982233,26.26945483,0.017972402,0.017972635,0.018509469,0.018509465,386.9233126,386.9223517,533.6692508,533.6732363,0,0,0,0,26.03365252,26.80414217,26.27236075,26.22655126,0.017966416,0.017966643,0.018475331,0.018475331,387.0608194,387.0601825,526.1316136,526.1347821
 07/16  12:00:00,33.3,0.017415891,383.2420712,0.454545,26.08608308,26.88620243,26.36749018,26.31279411,0.017975257,0.017975488,0.018538797,0.01853879,386.7845479,386.7832656,540.7471778,540.7520836,0,0,0,0,26.0595554,26.84510521,26.31982233,26.26945483,0.017972402,0.017972635,0.018509469,0.018509465,386.9233126,386.9223517,533.6692508,533.6732363
 07/16  12:10:00,32.56666667,0.017648099,382.2418971,0.363636,26.114106,26.9278494,26.41345331,26.35527168,0.017978971,0.017979203,0.018561248,0.018561239,386.6236881,386.6220319,545.6894409,545.69536,0,0,0,0,26.08608308,26.88620243,26.36749018,26.31279411,0.017975257,0.017975488,0.018538797,0.01853879,386.7845479,386.7832656,540.7471778,540.7520836
 07/16  12:20:00,31.83333333,0.017828399,384.241723,0.545455,26.14400599,26.97023542,26.46183102,26.39962629,0.017985991,0.017986233,0.018591871,0.018591859,386.4963743,386.4944432,551.9890355,551.9960526,0,0,0,0,26.114106,26.9278494,26.41345331,26.35527168,0.017978971,0.017979203,0.018561248,0.018561239,386.6236881,386.6220319,545.6894409,545.69536
 07/16  12:30:00,31.1,0.017960068,388.2415488,0.0909091,26.17560648,27.01338753,26.50427875,26.44024565,0.017997069,0.017997331,0.018606001,0.018605988,386.4837108,386.4818243,552.7939788,552.8021131,0,0,0,0,26.14400599,26.97023542,26.46183102,26.39962629,0.017985991,0.017986233,0.018591871,0.018591859,386.4963743,386.4944432,551.9890355,551.9960526
 07/16  12:40:00,30.36666667,0.01804627,390.2413747,0.0909091,26.2085265,27.05723706,26.54298629,26.47852738,0.01801216,0.018012453,0.01861043,0.018610416,386.5802216,386.5786787,549.9644935,549.9736998,0,0,0,0,26.17560648,27.01338753,26.50427875,26.44024565,0.017997069,0.017997331,0.018606001,0.018605988,386.4837108,386.4818243,552.7939788,552.8021131
 07/16  12:50:00,29.63333333,0.018090052,391.2412006,0,26.24246693,27.10169906,26.57928357,26.51530661,0.018031025,0.018031359,0.0186091,0.018609087,386.743921,386.7428985,544.6005126,544.6107005,0,0,0,0,26.2085265,27.05723706,26.54298629,26.47852738,0.01801216,0.018012453,0.01861043,0.018610416,386.5802216,386.5786787,549.9644935,549.9736998
