Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/16  13:00:00,28.9,0.018094337,392.2410265,0.0909091,26.27722268,27.146694,26.61684558,26.55301559,0.018053453,0.018053837,0.018613179,0.018613167,386.9481734,386.9477701,539.7792079,539.7902787,0,0,0,0,26.24246693,27.10169906,26.57928357,26.51530661,0.018031025,0.018031359,0.0186091,0.018609087,386.743921,386.7428985,544.6005126,544.6107005
 07/16  13:10:00,28.8,0.01777572,385.2408524,0.272727,26.31233088,27.19204207,26.65922546,26.5940474,0.018076488,0.018076923,0.018630897,0.018630882,387.009095,387.0088805,538.3674944,538.3794245,0,0,0,0,26.27722268,27.146694,26.61684558,26.55301559,0.018053453,0.018053837,0.018613179,0.018613167,386.9481734,386.9477701,539.7792079,539.7902787
 07/16  13:20:00,28.7,0.017460327,385.2406783,0.363636,26.34763109,27.23761229,26.70625101,26.63832827,0.018098301,0.018098781,0.018660185,0.018660166,386.972251,386.9719367,540.3467267,540.3595403,0,0,0,0,26.31233088,27.19204207,26.65922546,26.5940474,0.018076488,0.018076923,0.018630897,0.018630882,387.009095,387.0088805,538.3674944,538.3794245
 07/16  13:30:00,28.6,0.017148129,384.2405042,0.181818,26.38314906,27.28332075,26.75226181,26.68208875,0.018118289,0.018118809,0.018683346,0.018683324,386.8791037,386.8785282,541.0974165,541.1111479,0,0,0,0,26.34763109,27.23761229,26.70625101,26.63832827,0.018098301,0.018098781,0.018660185,0.018660166,386.972251,386.9719367,540.3467267,540.3595403
 07/16  13:40:00,28.5,0.016839099,382.2403301,0.0909091,26.41884169,27.3290249,26.79536093,26.72403003,0.018136429,0.018136982,0.01869474,0.018694717,386.7268544,386.7258502,539.0864421,539.1011012,0,0,0,0,26.38314906,27.28332075,26.75226181,26.68208875,0.018118289,0.018118809,0.018683346,0.018683324,386.8791037,386.8785282,541.0974165,541.1111479
 07/16  13:50:00,28.4,0.016533208,384.240156,0.454545,26.45465822,27.37459762,26.84342916,26.76940846,0.018152839,0.018153418,0.018718725,0.018718699,386.5946026,386.5932428,540.9988274,541.0144243,0,0,0,0,26.41884169,27.3290249,26.79536093,26.72403003,0.018136429,0.018136982,0.01869474,0.018694717,386.7268544,386.7258502,539.0864421,539.1011012
 07/16  14:00:00,28.3,0.016230428,391.239982,0.545455,26.49056407,27.41992969,26.89677834,26.81846536,0.018167617,0.018168218,0.018756495,0.018756462,386.6402923,386.6391271,547.2896446,547.3062079,0,0,0,0,26.45465822,27.37459762,26.84342916,26.76940846,0.018152839,0.018153418,0.018718725,0.018718699,386.5946026,386.5932428,540.9988274,541.0144243
 07/16  14:10:00,28.3,0.016357495,383.2398079,0.545455,26.52490909,27.46444568,26.95221434,26.86909361,0.018178904,0.018179515,0.018797314,0.018797275,386.6183461,386.6171604,555.2953599,555.3130359,0,0,0,0,26.49056407,27.41992969,26.89677834,26.81846536,0.018167617,0.018168218,0.018756495,0.018756462,386.6402923,386.6391271,547.2896446,547.3062079
 07/16  14:20:00,28.3,0.016484654,384.2396338,0.454545,26.55716736,27.50777278,27.00603226,26.91880811,0.018185597,0.018186205,0.018829321,0.018829278,386.544839,386.5434727,562.101491,562.1204296,0,0,0,0,26.52490909,27.46444568,26.95221434,26.86909361,0.018178904,0.018179515,0.018797314,0.018797275,386.6183461,386.6171604,555.2953599,555.3130359
 07/16  14:30:00,28.3,0.016611905,388.2394597,0.181818,26.58766745,27.54972434,27.05331059,26.96426014,0.018187441,0.01818803,0.018837432,0.01883739,386.5398374,386.5385109,563.7910775,563.8113271,0,0,0,0,26.55716736,27.50777278,27.00603226,26.91880811,0.018185597,0.018186205,0.018829321,0.018829278,386.544839,386.5434727,562.101491,562.1204296
 07/16  14:40:00,28.3,0.01673925,387.2392857,0.363636,26.61694174,27.59021632,27.09979625,27.00922787,0.018184578,0.018185135,0.018839382,0.018839343,386.5650137,386.5638207,565.1172628,565.1388331,0,0,0,0,26.58766745,27.54972434,27.05331059,26.96426014,0.018187441,0.01818803,0.018837432,0.01883739,386.5398374,386.5385109,563.7910775,563.8113271
 07/16  14:50:00,28.3,0.016866687,389.2391116,0.181818,26.64530459,27.62915906,27.14352061,27.0523536,0.018177244,0.018177755,0.018829427,0.018829395,386.639763,386.6388576,564.4725819,564.4954316,0,0,0,0,26.61694174,27.59021632,27.09979625,27.00922787,0.018184578,0.018185135,0.018839382,0.018839343,386.5650137,386.5638207,565.1172628,565.1388331
 07/16  15:00:00,28.3,0.016994217,390.2389376,0.272727,26.67286194,27.66648854,27.1870789,27.09534146,0.018165658,0.01816611,0.0188158,0.018815775,386.7601528,386.7596735,564.0345295,564.058601,0,0,0,0,26.64530459,27.62915906,27.14352061,27.0523536,0.018177244,0.018177755,0.018829427,0.018829395,386.639763,386.6388576,564.4725819,564.4954316
 07/16  15:10:00,28.21666667,0.016992538,392.2387635,0.363636,26.69805257,27.70169479,27.23216846,27.13931984,0.018153063,0.018153456,0.018807793,0.018807773,386.941077,386.9412083,565.4615044,565.4867527,0,0,0,0,26.67286194,27.66648854,27.1870789,27.09534146,0.018165658,0.01816611,0.0188158,0.018815775,386.7601528,386.7596735,564.0345295,564.058601
 07/16  15:20:00,28.13333333,0.016990414,387.2385895,0.363636,26.72047946,27.73451438,27.27772307,27.18357791,0.018141447,0.018141786,0.018804685,0.018804669,387.0387698,387.0392173,567.8708235,567.8972723,0,0,0,0,26.69805257,27.70169479,27.23216846,27.13931984,0.018153063,0.018153456,0.018807793,0.018807773,386.941077,386.9412083,565.4615044,565.4867527
 07/16  15:30:00,28.05,0.016987848,382.2384155,0.636364,26.7407339,27.76494013,27.3275542,27.2306791,0.018131435,0.018131727,0.018818965,0.018818949,386.9628378,386.9630122,574.3984578,574.4262206,0,0,0,0,26.72047946,27.73451438,27.27772307,27.18357791,0.018141447,0.018141786,0.018804685,0.018804669,387.0387698,387.0392173,567.8708235,567.8972723
 07/16  15:40:00,27.96666667,0.016984845,387.2382414,0.363636,26.7597384,27.79322373,27.3745254,27.27585424,0.018123012,0.018123265,0.01882872,0.018828704,386.9041959,386.9041653,579.2776738,579.3068129,0,0,0,0,26.7407339,27.76494013,27.3275542,27.2306791,0.018131435,0.018131727,0.018818965,0.018818949,386.9628378,386.9630122,574.3984578,574.4262206
 07/16  15:50:00,27.88333333,0.016981409,384.2380674,0.272727,26.77821099,27.81964187,27.41679071,27.3178233,0.01811601,0.018116228,0.018827979,0.018827967,386.8230874,386.8227829,580.8905368,580.9210779,0,0,0,0,26.7597384,27.79322373,27.3745254,27.27585424,0.018123012,0.018123265,0.01882872,0.018828704,386.9041959,386.9041653,579.2776738,579.3068129
 07/16  16:00:00,27.8,0.016977542,387.2378934,0.363636,26.79655659,27.84442841,27.45779647,27.35884272,0.018110279,0.018110469,0.018826946,0.018826937,386.7920713,386.7916733,582.1261878,582.1580925,0,0,0,0,26.77821099,27.81964187,27.41679071,27.3178233,0.01811601,0.018116228,0.018827979,0.018827967,386.8230874,386.8227829,580.8905368,580.9210779
 07/16  16:10:00,27.8,0.017179469,390.2377194,0.272727,26.8164974,27.86819279,27.4970806,27.39857395,0.018107614,0.018107788,0.018825127,0.018825122,386.8623016,386.8621608,582.4127205,582.4459044,0,0,0,0,26.79655659,27.84442841,27.45779647,27.35884272,0.018110279,0.018110469,0.018826946,0.018826937,386.7920713,386.7916733,582.1261878,582.1580925
 07/16  16:20:00,27.8,0.017381523,382.2375454,0.454545,26.83860834,27.89136616,27.53860116,27.43965621,0.018109092,0.018109263,0.018835136,0.01883513,386.8107297,386.810419,584.6623632,584.6968323,0,0,0,0,26.8164974,27.86819279,27.4970806,27.39857395,0.018107614,0.018107788,0.018825127,0.018825122,386.8623016,386.8621608,582.4127205,582.4459044
 07/16  16:30:00,27.8,0.017583705,384.2373714,0.363636,26.86247878,27.91411718,27.58003077,27.4805408,0.018114973,0.018115158,0.018849935,0.018849928,386.7100486,386.7094042,586.9633082,586.9990632,0,0,0,0,26.83860834,27.89136616,27.53860116,27.43965621,0.018109092,0.018109263,0.018835136,0.01883513,386.8107297,386.810419,584.6623632,584.6968323
 07/16  16:40:00,27.8,0.017786016,388.2371974,0.545455,26.88739115,27.93645101,27.6240123,27.52300485,0.018125134,0.018125346,0.018877519,0.018877506,386.6898298,386.6891399,591.6521652,591.6892045,0,0,0,0,26.86247878,27.91411718,27.58003077,27.4805408,0.018114973,0.018115158,0.018849935,0.018849928,386.7100486,386.7094042,586.9633082,586.9990632
 07/16  16:50:00,27.8,0.017988454,391.2370234,0.272727,26.91279721,27.95833039,27.66451323,27.56300986,0.018139357,0.01813961,0.018899298,0.018899281,386.7942443,386.7939379,593.779294,593.8175893,0,0,0,0,26.88739115,27.93645101,27.6240123,27.52300485,0.018125134,0.018125346,0.018877519,0.018877506,386.6898298,386.6891399,591.6521652,591.6892045
 07/16  17:00:00,27.8,0.01819102,392.2368494,0.272727,26.93839745,27.97972232,27.70218975,27.60095854,0.018157443,0.018157747,0.018917132,0.018917112,386.9814383,386.9817828,593.8626497,593.9021452,0,0,0,0,26.91279721,27.95833039,27.66451323,27.56300986,0.018139357,0.01813961,0.018899298,0.018899281,386.7942443,386.7939379,593.779294,593.8175893
 07/16  17:10:00,27.7,0.018283489,385.2366754,0.363636,26.96068048,27.99965831,27.73965585,27.63857308,0.018173719,0.018174066,0.018934938,0.018934915,387.0413386,387.0418762,594.3040407,594.3447335,0,0,0,0,26.93839745,27.97972232,27.70218975,27.60095854,0.018157443,0.018157747,0.018917132,0.018917112,386.9814383,386.9817828,593.8626497,593.9021452
 07/16  17:20:00,27.6,0.018374188,387.2365015,0.363636,26.97868476,28.01761142,27.77680901,27.67577672,0.018184741,0.018185111,0.018949925,0.018949901,387.0495929,387.0501374,595.3614523,595.4033168,0,0,0,0,26.96068048,27.99965831,27.73965585,27.63857308,0.018173719,0.018174066,0.018934938,0.018934915,387.0413386,387.0418762,594.3040407,594.3447335
 07/16  17:30:00,27.5,0.018463134,383.2363275,0.181818,26.99334443,28.03350752,27.8099025,27.7100435,0.018189495,0.018189867,0.018949913,0.018949891,386.9607633,386.9609837,593.9555842,593.998581,0,0,0,0,26.97868476,28.01761142,27.77680901,27.67577672,0.018184741,0.018185111,0.018949925,0.018949901,387.0495929,387.0501374,595.3614523,595.4033168
 07/16  17:40:00,27.4,0.018550338,389.2361535,0.0909091,27.00571202,28.04732803,27.83828082,27.74089049,0.018188111,0.018188463,0.01893306,0.018933047,386.9537594,386.9539453,589.7316514,589.7756252,0,0,0,0,26.99334443,28.03350752,27.8099025,27.7100435,0.018189495,0.018189867,0.018949913,0.018949891,386.9607633,386.9609837,593.9555842,593.998581
 07/16  17:50:00,27.3,0.018635816,390.2359796,0,27.01668334,28.05922785,27.86230984,27.768513,0.018180994,0.018181308,0.018900772,0.018900769,387.0370289,387.03749,582.9690228,583.0137572,0,0,0,0,27.00571202,28.04732803,27.83828082,27.74089049,0.018188111,0.018188463,0.01893306,0.018933047,386.9537594,386.9539453,589.7316514,589.7756252
 07/16  18:00:00,27.2,0.018719581,382.2358056,0,27.02680145,28.06938111,27.88402137,27.79423353,0.01816851,0.018168768,0.018859508,0.018859517,386.9849428,386.9852099,575.0967801,575.1420956,0,0,0,0,27.01668334,28.05922785,27.86230984,27.768513,0.018180994,0.018181308,0.018900772,0.018900769,387.0370289,387.03749,582.9690228,583.0137572
 07/16  18:10:00,27.11666667,0.018508634,389.2356317,0,27.03627901,28.07789568,27.90463523,27.81885339,0.018156554,0.018156761,0.018818892,0.018818912,386.9870326,386.9872951,567.3107862,567.3564476,0,0,0,0,27.02680145,28.06938111,27.88402137,27.79423353,0.01816851,0.018168768,0.018859508,0.018859517,386.9849428,386.9852099,575.0967801,575.1420956
 07/16  18:20:00,27.03333333,0.018299366,390.2354577,0,27.04520728,28.08486442,27.92454695,27.84263657,0.018148622,0.018148794,0.01878365,0.01878368,387.0688066,387.0693354,559.9674457,560.0132304,0,0,0,0,27.03627901,28.07789568,27.90463523,27.81885339,0.018156554,0.018156761,0.018818892,0.018818912,386.9870326,386.9872951,567.3107862,567.3564476
 07/16  18:30:00,26.95,0.018091764,384.2352838,0,27.05364042,28.0903797,27.94377438,27.8655995,0.018145655,0.018145809,0.018754799,0.018754835,387.0571886,387.0576586,552.9121435,552.9578998,0,0,0,0,27.04520728,28.08486442,27.92454695,27.84263657,0.018148622,0.018148794,0.01878365,0.01878368,387.0688066,387.0693354,559.9674457,560.0132304
 07/16  18:40:00,26.86666667,0.017885816,387.2351098,0,27.06163369,28.09454264,27.962249,27.88770128,0.018147411,0.018147565,0.018731891,0.018731931,387.0393197,387.0397101,546.1771756,546.2227512,0,0,0,0,27.05364042,28.0903797,27.94377438,27.8655995,0.018145655,0.018145809,0.018754799,0.018754835,387.0571886,387.0576586,552.9121435,552.9578998
 07/16  18:50:00,26.78333333,0.017681511,390.2349359,0,27.06916227,28.09740986,27.97990924,27.90890505,0.018153374,0.018153543,0.018714243,0.018714286,387.1004136,387.1009921,539.8032302,539.8484711,0,0,0,0,27.06163369,28.09454264,27.962249,27.88770128,0.018147411,0.018147565,0.018731891,0.018731931,387.0393197,387.0397101,546.1771756,546.2227512
 07/16  19:00:00,26.7,0.017478837,392.234762,0,27.07625427,28.09907174,27.99672628,27.92919567,0.018163082,0.018163276,0.018701299,0.018701343,387.2543779,387.2554474,533.7800349,533.824802,0,0,0,0,27.06916227,28.09740986,27.97990924,27.90890505,0.018153374,0.018153543,0.018714243,0.018714286,387.1004136,387.1009921,539.8032302,539.8484711
 07/16  19:10:00,26.41666667,0.017516925,389.2345881,0,27.14063148,28.11008014,28.01947585,27.95326186,0.018185641,0.018185894,0.018691012,0.018691055,387.4226533,387.4241945,524.9831262,525.0270191,0,0,0,0,27.07625427,28.09907174,27.99672628,27.92919567,0.018163082,0.018163276,0.018701299,0.018701343,387.2543779,387.2554474,533.7800349,533.824802
 07/16  19:20:00,26.13333333,0.017548186,386.2344141,0,27.21733424,28.12566118,28.04526767,27.97918587,0.018220076,0.018220412,0.01868765,0.018687691,387.4472314,387.4487501,514.685326,514.7280908,0,0,0,0,27.14063148,28.11008014,28.01947585,27.95326186,0.018185641,0.018185894,0.018691012,0.018691055,387.4226533,387.4241945,524.9831262,525.0270191
 07/16  19:30:00,25.85,0.017572804,392.2342402,0,27.2746183,28.14076247,28.07098514,28.00486856,0.018263604,0.018264037,0.01869378,0.018693816,387.6389038,387.6408314,504.6586124,504.7000617,0,0,0,0,27.21733424,28.12566118,28.04526767,27.97918587,0.018220076,0.018220412,0.01868765,0.018687691,387.4472314,387.4487501,514.685326,514.7280908
 07/16  19:40:00,25.56666667,0.017590966,389.2340663,0,27.30892225,28.15342306,28.09524089,28.02936513,0.018314219,0.018314757,0.018709721,0.018709751,387.8200113,387.8222797,495.3603587,495.4004155,0,0,0,0,27.2746183,28.14076247,28.07098514,28.00486856,0.018263604,0.018264037,0.01869378,0.018693816,387.6389038,387.6408314,504.6586124,504.7000617
 07/16  19:50:00,25.28333333,0.017602852,392.2338924,0,27.32858927,28.16350121,28.11775644,28.05247618,0.018370789,0.018371437,0.018734708,0.01873473,388.08699,388.0897931,486.9885713,487.027166,0,0,0,0,27.30892225,28.15342306,28.09524089,28.02936513,0.018314219,0.018314757,0.018709721,0.018709751,387.8200113,387.8222797,495.3603587,495.4004155
 07/16  20:00:00,25,0.017608642,385.2337185,0,27.34151116,28.17141022,28.1386377,28.07426408,0.018432627,0.018433387,0.01876774,0.018767753,388.095178,388.0977859,479.1123586,479.1495047,0,0,0,0,27.32858927,28.16350121,28.11775644,28.05247618,0.018370789,0.018371437,0.018734708,0.01873473,388.08699,388.0897931,486.9885713,487.027166
 07/16  20:10:00,25,0.017471496,385.2335447,0,27.34886854,28.17675641,28.15755397,28.09450017,0.018488939,0.018489788,0.018797607,0.018797613,387.9303682,387.9323311,471.7136535,471.7493485,0,0,0,0,27.34151116,28.17141022,28.1386377,28.07426408,0.018432627,0.018433387,0.01876774,0.018767753,388.095178,388.0977859,479.1123586,479.1495047
 07/16  20:20:00,25,0.017334409,390.2333708,0,27.35128928,28.17938335,28.17431941,28.11305187,0.0185335,0.018534399,0.018817784,0.018817786,387.927939,387.9297325,465.0527874,465.0869647,0,0,0,0,27.34886854,28.17675641,28.15755397,28.09450017,0.018488939,0.018489788,0.018797607,0.018797613,387.9303682,387.9323311,471.7136535,471.7493485
 07/16  20:30:00,25,0.017197381,389.2331969,0,27.34986577,28.17940954,28.1889169,28.1298995,0.01856489,0.0185658,0.01882666,0.01882666,388.0114844,388.0133549,459.0004925,459.03311,0,0,0,0,27.35128928,28.17938335,28.17431941,28.11305187,0.0185335,0.018534399,0.018817784,0.018817786,387.927939,387.9297325,465.0527874,465.0869647
 07/16  20:40:00,25,0.017060411,384.233023,0,27.34570239,28.17706446,28.20140675,28.14507654,0.018583889,0.018584777,0.018824871,0.018824871,387.8995193,387.9009467,453.2334505,453.2645279,0,0,0,0,27.34986577,28.17940954,28.1889169,28.1298995,0.01856489,0.0185658,0.01882666,0.01882666,388.0114844,388.0133549,459.0004925,459.03311
 07/16  20:50:00,25,0.0169235,384.2328492,0,27.33957062,28.172579,28.21186428,28.15862843,0.018591747,0.018592585,0.01881354,0.018813542,387.6582723,387.6589439,447.7819771,447.8115272,0,0,0,0,27.34570239,28.17706446,28.20140675,28.14507654,0.018583889,0.018584777,0.018824871,0.018824871,387.8995193,387.9009467,453.2334505,453.2645279
 07/16  21:00:00,25,0.016786648,392.2326753,0,27.33189613,28.16614931,28.22035732,28.17059738,0.018589566,0.018590331,0.018793651,0.018793656,387.7288087,387.7296094,443.0548105,443.0827803,0,0,0,0,27.33957062,28.172579,28.21186428,28.15862843,0.018591747,0.018592585,0.01881354,0.018813542,387.6582723,387.6589439,447.7819771,447.8115272
 07/16  21:10:00,24.9,0.016820152,391.2325014,0,27.32289461,28.15796385,28.22695164,28.18102619,0.018587816,0.018588515,0.018775599,0.018775607,387.9653839,387.9667531,438.874572,438.9009462,0,0,0,0,27.33189613,28.16614931,28.22035732,28.17059738,0.018589566,0.018590331,0.018793651,0.018793656,387.7288087,387.7296094,443.0548105,443.0827803
 07/16  21:20:00,24.8,0.016852573,389.2323276,0,27.31267924,28.14817496,28.2317036,28.18995211,0.018592469,0.018593125,0.018765267,0.018765276,388.1520084,388.1537718,434.9950794,435.0198867,0,0,0,0,27.32289461,28.15796385,28.22695164,28.18102619,0.018587816,0.018588515,0.018775599,0.018775607,387.9653839,387.9667531,438.874572,438.9009462
 07/16  21:30:00,24.7,0.016883922,384.2321538,0,27.30132221,28.13690368,28.23466204,28.19740778,0.018604868,0.018605504,0.018763899,0.018763907,388.0546515,388.0560188,431.153885,431.1771898,0,0,0,0,27.31267924,28.14817496,28.2317036,28.18995211,0.018592469,0.018593125,0.018765267,0.018765276,388.1520084,388.1537718,434.9950794,435.0198867
 07/16  21:40:00,24.6,0.016914206,383.2319799,0,27.28887906,28.12425049,28.23587147,28.2034232,0.018624268,0.018624905,0.018770652,0.018770659,387.7538944,387.7543474,427.406278,427.4281342,0,0,0,0,27.30132221,28.13690368,28.23466204,28.19740778,0.018604868,0.018605504,0.018763899,0.018763907,388.0546515,388.0560188,431.153885,431.1771898
 07/16  21:50:00,24.5,0.016943438,382.2318061,0,27.27539544,28.11030245,28.23537387,28.20802697,0.018649492,0.018650146,0.018784255,0.01878426,387.3482875,387.3476165,423.8275734,423.8480224,0,0,0,0,27.28887906,28.12425049,28.23587147,28.2034232,0.018624268,0.018624905,0.018770652,0.018770659,387.7538944,387.7543474,427.406278,427.4281342
 07/16  22:00:00,24.4,0.016971625,387.2316322,0,27.2609093,28.09513661,28.23320949,28.21124664,0.018679516,0.018680198,0.0188036,0.018803603,387.1486215,387.1474646,420.7079366,420.726997,0,0,0,0,27.27539544,28.11030245,28.23537387,28.20802697,0.018649492,0.018650146,0.018784255,0.01878426,387.3482875,387.3476165,423.8275734,423.8480224
 07/16  22:10:00,24.21666667,0.016879109,389.2314584,0,27.26227481,28.07624124,28.22651479,28.21120952,0.018715418,0.01871611,0.018824924,0.018824926,387.2730356,387.2723206,416.8573115,416.8743227,0,0,0,0,27.2609093,28.09513661,28.23320949,28.21124664,0.018679516,0.018680198,0.0188036,0.018803603,387.1486215,387.1474646,420.7079366,420.726997
 07/16  22:20:00,24.03333333,0.016786295,390.2312846,0,27.26597162,28.05502441,28.21651693,28.20865978,0.018741505,0.018742161,0.018835171,0.018835172,387.6251517,387.625405,412.9077973,412.9224735,0,0,0,0,27.26227481,28.07624124,28.22651479,28.21120952,0.018715418,0.01871611,0.018824924,0.018824926,387.2730356,387.2723206,416.8573115,416.8743227
 07/16  22:30:00,23.85,0.0166932,390.2311108,0,27.26297754,28.03286294,28.20455735,28.20443772,0.018749295,0.018749868,0.01882832,0.01882832,388.0268565,388.0280503,409.351501,409.3639314,0,0,0,0,27.26597162,28.05502441,28.21651693,28.20865978,0.018741505,0.018742161,0.018835171,0.018835172,387.6251517,387.625405,412.9077973,412.9224735
 07/16  22:40:00,23.66666667,0.01659984,392.230937,0,27.2526727,28.0103585,28.19128341,28.19895898,0.018738023,0.01873848,0.018804507,0.018804507,388.5527718,388.5550261,406.5046945,406.5151348,0,0,0,0,27.26297754,28.03286294,28.20455735,28.20443772,0.018749295,0.018749868,0.01882832,0.01882832,388.0268565,388.0280503,409.351501,409.3639314
 07/16  22:50:00,23.48333333,0.01650623,385.2307632,0,27.2377776,27.98762071,28.1768753,28.19234914,0.018710289,0.018710609,0.01876628,0.018766278,388.5157168,388.5175611,403.6583729,403.6670749,0,0,0,0,27.2526727,28.0103585,28.19128341,28.19895898,0.018738023,0.01873848,0.018804507,0.018804507,388.5527718,388.5550261,406.5046945,406.5151348
 07/16  23:00:00,23.3,0.016412387,392.2305894,0,27.22066418,27.96459391,28.16134353,28.18462658,0.018669154,0.018669329,0.018716351,0.018716347,388.7161923,388.7181923,401.5170696,401.5243016,0,0,0,0,27.2377776,27.98762071,28.1768753,28.19234914,0.018710289,0.018710609,0.01876628,0.018766278,388.5157168,388.5175611,403.6583729,403.6670749
 07/16  23:10:00,23.3,0.016504957,384.2304156,0,27.19686484,27.93968129,28.14373288,28.17515676,0.018629249,0.018629306,0.018669058,0.018669051,388.4651451,388.4662636,399.2962415,399.3021692,0,0,0,0,27.22066418,27.96459391,28.16134353,28.18462658,0.018669154,0.018669329,0.018716351,0.018716347,388.7161923,388.7181923,401.5170696,401.5243016
 07/16  23:20:00,23.3,0.016597555,392.2302418,0,27.16563856,27.91205473,28.12350674,28.16357273,0.018598234,0.018598211,0.018631827,0.018631817,388.5994726,388.6007104,397.7665607,397.7714151,0,0,0,0,27.19686484,27.93968129,28.14373288,28.17515676,0.018629249,0.018629306,0.018669058,0.018669051,388.4651451,388.4662636,399.2962415,399.3021692
 07/16  23:30:00,23.3,0.01669018,383.230068,0,27.12899761,27.88164902,28.10057207,28.14979727,0.018577141,0.018577073,0.018605498,0.018605486,388.2714558,388.2717519,396.0273312,396.0311953,0,0,0,0,27.16563856,27.91205473,28.12350674,28.16357273,0.018598234,0.018598211,0.018631827,0.018631817,388.5994726,388.6007104,397.7665607,397.7714151
 07/16  23:40:00,23.3,0.016782831,390.2298942,0,27.08915633,27.84872146,28.07503722,28.13388697,0.01856421,0.018564123,0.018588158,0.018588145,388.2213032,388.2214298,394.7824115,394.7854787,0,0,0,0,27.12899761,27.88164902,28.10057207,28.14979727,0.018577141,0.018577073,0.018605498,0.018605486,388.2714558,388.2717519,396.0273312,396.0311953
 07/16  23:50:00,23.3,0.01687551,389.2297205,0,27.04746056,27.81357139,28.04705213,28.11592845,0.018557313,0.018557224,0.018577548,0.018577535,388.3309519,388.3313175,393.8809293,393.8833507,0,0,0,0,27.08915633,27.84872146,28.07503722,28.13388697,0.01856421,0.018564123,0.018588158,0.018588145,388.2213032,388.2214298,394.7824115,394.7854787
 07/16  24:00:00,23.3,0.016968215,382.2295467,0,27.00448017,27.77644691,28.01675145,28.09600094,0.018554753,0.018554672,0.018571858,0.018571846,387.8933551,387.8926406,392.5857892,392.5875352,0,0,0,0,27.04746056,27.81357139,28.04705213,28.11592845,0.018557313,0.018557224,0.018577548,0.018577535,388.3309519,388.3313175,393.8809293,393.8833507
 07/17  00:10:00,23.21666667,0.016880694,389.2293729,0,26.96712954,27.73936632,27.98538471,28.07493892,0.018555426,0.018555359,0.018569895,0.018569884,387.7315542,387.7305521,391.6994202,391.700672,0,0,0,0,27.00448017,27.77644691,28.01675145,28.09600094,0.018554753,0.018554672,0.018571858,0.018571846,387.8933551,387.8926406,392.5857892,392.5875352
 07/17  00:20:00,23.13333333,0.016793581,388.2291992,0,26.93673656,27.70342259,27.95370159,28.0532569,0.018558645,0.018558597,0.018570892,0.018570883,387.7517085,387.7509045,391.1073571,391.1082485,0,0,0,0,26.96712954,27.73936632,27.98538471,28.07493892,0.018555426,0.018555359,0.018569895,0.018569884,387.7315542,387.7305521,391.6994202,391.700672
 07/17  00:30:00,23.05,0.016706873,383.2290254,0,26.90698816,27.66887461,27.92193044,28.03112841,0.018563923,0.018563894,0.018574297,0.018574291,387.4123028,387.4108418,390.2489851,390.2494603,0,0,0,0,26.93673656,27.70342259,27.95370159,28.0532569,0.018558645,0.018558597,0.018570892,0.018570883,387.7517085,387.7509045,391.1073571,391.1082485
 07/17  00:40:00,22.96666667,0.01662057,391.2288517,0,26.87645092,27.63549125,27.89006054,28.00856827,0.01857086,0.018570852,0.018579656,0.018579653,387.5301487,387.5291763,389.9293958,389.9296915,0,0,0,0,26.90698816,27.66887461,27.92193044,28.03112841,0.018563923,0.018563894,0.018574297,0.018574291,387.4123028,387.4108418,390.2489851,390.2494603
 07/17  00:50:00,22.88333333,0.01653467,386.228678,0,26.84540417,27.6029754,27.858028,27.98555356,0.018579109,0.018579122,0.018586576,0.018586575,387.5465774,387.5458026,389.5755451,389.5756617,0,0,0,0,26.87645092,27.63549125,27.89006054,28.00856827,0.01857086,0.018570852,0.018579656,0.018579653,387.5301487,387.5291763,389.9293958,389.9296915
 07/17  01:00:00,22.8,0.01644917,384.2285042,0,26.81421072,27.57109951,27.82578189,27.96206725,0.01858837,0.018588402,0.018594715,0.018594718,387.2589909,387.2576754,388.9737792,388.9736311,0,0,0,0,26.84540417,27.6029754,27.858028,27.98555356,0.018579109,0.018579122,0.018586576,0.018586575,387.5465774,387.5458026,389.5755451,389.5756617
 07/17  01:10:00,22.7,0.01632011,390.2283305,0,26.78177638,27.5394201,27.79310605,27.93797844,0.018596793,0.01859684,0.018602186,0.018602191,387.3369749,387.3360324,388.7872204,388.7870186,0,0,0,0,26.81421072,27.57109951,27.82578189,27.96206725,0.01858837,0.018588402,0.018594715,0.018594718,387.2589909,387.2576754,388.9737792,388.9736311
 07/17  01:20:00,22.6,0.016191957,387.2281568,0,26.74771686,27.50767509,27.75987522,27.91321333,0.018603361,0.018603416,0.018607943,0.01860795,387.4212553,387.4206586,388.6478017,388.6475688,0,0,0,0,26.78177638,27.5394201,27.79310605,27.93797844,0.018596793,0.01859684,0.018602186,0.018602191,387.3369749,387.3360324,388.7872204,388.7870186
 07/17  01:30:00,22.5,0.016064709,390.2279831,0,26.712279,27.47576517,27.72605401,27.88775586,0.018607887,0.018607944,0.018611776,0.018611784,387.6923249,387.6924578,388.7302973,388.7301424,0,0,0,0,26.74771686,27.50767509,27.75987522,27.91321333,0.018603361,0.018603416,0.018607943,0.01860795,387.4212553,387.4206586,388.6478017,388.6475688
 07/17  01:40:00,22.4,0.015938357,392.2278093,0,26.6758567,27.44366368,27.69164796,27.8616163,0.018610544,0.018610598,0.018613841,0.018613849,388.2160329,388.2173824,389.09537,389.0954274,0,0,0,0,26.712279,27.47576517,27.72605401,27.88775586,0.018607887,0.018607944,0.018611776,0.018611784,387.6923249,387.6924578,388.7302973,388.7301424
 07/17  01:50:00,22.3,0.015812897,389.2276356,0,26.63873647,27.41136141,27.65667222,27.83481093,0.018611564,0.018611612,0.018614354,0.018614361,388.5609419,388.5629097,389.3055443,389.3057038,0,0,0,0,26.6758567,27.44366368,27.69164796,27.8616163,0.018610544,0.018610598,0.018613841,0.018613849,388.2160329,388.2173824,389.09537,389.0954274
 07/17  02:00:00,22.2,0.015688323,384.2274619,0,26.60415921,27.37884811,27.62114012,27.80735465,0.018611133,0.018611173,0.018613491,0.018613496,388.31187,388.3129464,388.940552,388.940477,0,0,0,0,26.63873647,27.41136141,27.65667222,27.83481093,0.018611564,0.018611612,0.018614354,0.018614361,388.5609419,388.5629097,389.3055443,389.3057038
 07/17  02:10:00,22.2,0.015688323,386.2272882,0,26.57223701,27.34611208,27.58506386,27.77959636,0.018600622,0.01860063,0.01860258,0.018602578,387.9345443,387.9345386,388.4647375,388.4643935,0,0,0,0,26.60415921,27.37884811,27.62114012,27.80735465,0.018611133,0.018611173,0.018613491,0.018613496,388.31187,388.3129464,388.940552,388.940477
 07/17  02:20:00,22.2,0.015688323,391.2271145,0,26.54173475,27.31314152,27.54845311,27.75159216,0.018575858,0.018575806,0.018577431,0.018577414,388.0319904,388.0321919,388.4804607,388.480184,0,0,0,0,26.57223701,27.34611208,27.58506386,27.77959636,0.018600622,0.01860063,0.01860258,0.018602578,387.9345443,387.9345386,388.4647375,388.4643935
 07/17  02:30:00,22.2,0.015688323,391.2269409,0,26.51157973,27.27992601,27.51131769,27.72330876,0.018537089,0.018536953,0.018538291,0.018538251,388.4195085,388.4205974,388.7998649,388.7998393,0,0,0,0,26.54173475,27.31314152,27.54845311,27.75159216,0.018575858,0.018575806,0.018577431,0.018577414,388.0319904,388.0321919,388.4804607,388.480184
 07/17  02:40:00,22.2,0.015688323,390.2267672,0,26.48125294,27.24645708,27.47366756,27.6947109,0.018486378,0.018486143,0.018487227,0.01848716,388.7807585,388.7825481,389.1034526,389.1036339,0,0,0,0,26.51157973,27.27992601,27.51131769,27.72330876,0.018537089,0.018536953,0.018538291,0.018538251,388.4195085,388.4205974,388.7998649,388.7998393
 07/17  02:50:00,22.2,0.015688323,383.2265935,0,26.45061047,27.21272813,27.43551287,27.66577965,0.018425936,0.018425595,0.018426457,0.018426358,388.4608982,388.4616816,388.7326325,388.7325223,0,0,0,0,26.48125294,27.24645708,27.47366756,27.6947109,0.018486378,0.018486143,0.018487227,0.01848716,388.7807585,388.7825481,389.1034526,389.1036339
 07/17  03:00:00,22.2,0.015688323,386.2264198,0,26.41964655,27.1787341,27.39686385,27.63650753,0.018357576,0.018357128,0.018357796,0.018357663,388.0267675,388.0263992,388.2550047,388.2545634,0,0,0,0,26.45061047,27.21272813,27.43551287,27.66577965,0.018425936,0.018425595,0.018426457,0.018426358,388.4608982,388.4616816,388.7326325,388.7325223
 07/17  03:10:00,22.2,0.015688323,385.2262462,0,26.38947286,27.14476548,27.35791968,27.60701847,0.018281418,0.018280862,0.018281361,0.018281191,387.5919212,387.5905799,387.7833928,387.7826659,0,0,0,0,26.41964655,27.1787341,27.39686385,27.63650753,0.018357576,0.018357128,0.018357796,0.018357663,388.0267675,388.0263992,388.2550047,388.2545634
 07/17  03:20:00,22.2,0.015688323,389.2260725,0,26.36028558,27.11097164,27.31879956,27.57738538,0.018197951,0.018197287,0.018197638,0.01819743,387.5479202,387.5466692,387.709566,387.7088988,0,0,0,0,26.38947286,27.14476548,27.35791968,27.60701847,0.018281418,0.018280862,0.018281361,0.018281191,387.5919212,387.5905799,387.7833928,387.7826659
 07/17  03:30:00,22.2,0.015688323,388.2258988,0,26.33167578,27.07735853,27.27953666,27.54762475,0.018108114,0.018107347,0.018107569,0.01810732,387.651622,387.650811,387.7885563,387.7880607,0,0,0,0,26.36028558,27.11097164,27.31879956,27.57738538,0.018197951,0.018197287,0.018197638,0.01819743,387.5479202,387.5466692,387.709566,387.7088988
 07/17  03:40:00,22.2,0.015688323,385.2257252,0,26.30319809,27.04387182,27.24085097,27.51772723,0.018012977,0.018012111,0.018012221,0.018011931,387.5156652,387.5146885,387.6309853,387.6304348,0,0,0,0,26.33167578,27.07735853,27.27953666,27.54762475,0.018108114,0.018107347,0.018107569,0.01810732,387.651622,387.650811,387.7885563,387.7880607
 07/17  03:50:00,22.2,0.015688323,391.2255516,0,26.27459426,27.01045041,27.20275266,27.48767813,0.017913512,0.017912555,0.017912568,0.017912237,387.7307754,387.730432,387.8288718,387.8285784,0,0,0,0,26.30319809,27.04387182,27.24085097,27.51772723,0.018012977,0.018012111,0.018012221,0.018011931,387.5156652,387.5146885,387.6309853,387.6304348
 07/17  04:00:00,22.2,0.015688323,385.2253779,0,26.24576676,26.97704435,27.16507814,27.45746492,0.017810537,0.017809497,0.017809427,0.017809056,387.66831,387.6678912,387.7510268,387.7507101,0,0,0,0,26.27459426,27.01045041,27.20275266,27.48767813,0.017913512,0.017912555,0.017912568,0.017912237,387.7307754,387.730432,387.8288718,387.8285784
 07/17  04:10:00,22.3,0.015815567,382.2252043,0,26.21556401,26.94331717,27.12750045,27.42694931,0.017716669,0.017715579,0.017715448,0.01771505,387.1387387,387.1372032,387.2070432,387.2062784,0,0,0,0,26.24576676,26.97704435,27.16507814,27.45746492,0.017810537,0.017809497,0.017809427,0.017809056,387.66831,387.6678912,387.7510268,387.7507101
 07/17  04:20:00,22.4,0.015943741,391.2250307,0,26.18377765,26.90908483,27.08982995,27.39604842,0.017638274,0.017637179,0.017637008,0.017636599,387.1838177,387.1825953,387.2416292,387.2410139,0,0,0,0,26.21556401,26.94331717,27.12750045,27.42694931,0.017716669,0.017715579,0.017715448,0.01771505,387.1387387,387.1372032,387.2070432,387.2062784
 07/17  04:30:00,22.5,0.016072851,386.224857,0,26.15081268,26.8743146,27.051998,27.36473838,0.017575579,0.017574514,0.017574323,0.017573919,387.2177021,387.2167495,387.2666568,387.2661637,0,0,0,0,26.18377765,26.90908483,27.08982995,27.39604842,0.017638274,0.017637179,0.017637008,0.017636599,387.1838177,387.1825953,387.2416292,387.2410139
 07/17  04:40:00,22.6,0.016202902,383.2246834,0,26.11748562,26.83949594,27.01406166,27.33307183,0.017526252,0.017525244,0.017525046,0.017524657,386.8943568,386.8928462,386.9347801,386.9340427,0,0,0,0,26.15081268,26.8743146,27.051998,27.36473838,0.017575579,0.017574514,0.017574323,0.017573919,387.2177021,387.2167495,387.2666568,387.2661637
 07/17  04:50:00,22.7,0.016333902,385.2245098,0,26.08411868,26.80485369,26.97604345,27.30107765,0.017487693,0.017486756,0.017486561,0.017486195,386.559886,386.5578624,386.5930458,386.5920831,0,0,0,0,26.11748562,26.83949594,27.01406166,27.33307183,0.017526252,0.017525244,0.017525046,0.017524657,386.8943568,386.8928462,386.9347801,386.9340427
 07/17  05:00:00,22.8,0.016465855,383.2243362,0,26.05070269,26.77047667,26.93794724,27.26877225,0.017457785,0.017456929,0.017456743,0.017456404,386.1383745,386.1357264,386.1651467,386.1639015,0,0,0,0,26.08411868,26.80485369,26.97604345,27.30107765,0.017487693,0.017486756,0.017486561,0.017486195,386.559886,386.5578624,386.5930458,386.5920831
 07/17  05:10:00,22.7,0.016331141,392.2241626,0,26.04314262,26.74340412,26.90411952,27.23911953,0.017443242,0.017442487,0.01744232,0.017442019,386.4594272,386.4578557,386.48293,386.4822022,0,0,0,0,26.05070269,26.77047667,26.93794724,27.26877225,0.017457785,0.017456929,0.017456743,0.017456404,386.1383745,386.1357264,386.1651467,386.1639015
 07/17  05:20:00,22.6,0.016197428,383.223989,0,26.06625878,26.72742446,26.87700621,27.2138649,0.017446848,0.017446217,0.017446078,0.017445828,386.4453656,386.4440609,386.4652585,386.4646345,0,0,0,0,26.04314262,26.74340412,26.90411952,27.23911953,0.017443242,0.017442487,0.01744232,0.017442019,386.4594272,386.4578557,386.48293,386.4822022
 07/17  05:30:00,22.5,0.016064709,390.2238154,0,26.11068444,26.72274833,26.85702873,27.1934232,0.017467396,0.017466902,0.017466798,0.017466608,386.7004052,386.69979,386.7178676,386.7176007,0,0,0,0,26.06625878,26.72742446,26.87700621,27.2138649,0.017446848,0.017446217,0.017446078,0.017445828,386.4453656,386.4440609,386.4652585,386.4646345
 07/17  05:40:00,22.4,0.015932976,383.2236418,0,26.16613003,26.72838176,26.84371555,27.17760653,0.017502104,0.01750175,0.017501683,0.017501558,386.5602577,386.559527,386.5747452,386.5743786,0,0,0,0,26.11068444,26.72274833,26.85702873,27.1934232,0.017467396,0.017466902,0.017466798,0.017466608,386.7004052,386.69979,386.7178676,386.7176007
 07/17  05:50:00,22.3,0.015802224,388.2234682,0,26.22655384,26.74312593,26.83642738,27.16609571,0.017548169,0.017547947,0.017547914,0.017547856,386.5752407,386.5746268,386.5874947,386.587192,0,0,0,0,26.16613003,26.72838176,26.84371555,27.17760653,0.017502104,0.01750175,0.017501683,0.017501558,386.5602577,386.559527,386.5747452,386.5743786
 07/17  06:00:00,22.2,0.015672446,389.2232947,0,26.2895889,26.7659363,26.83461327,27.1586104,0.017603264,0.017603161,0.017603158,0.017603165,386.828778,386.8286215,386.8396069,386.8395991,0,0,0,0,26.22655384,26.74312593,26.83642738,27.16609571,0.017548169,0.017547947,0.017547914,0.017547856,386.5752407,386.5746268,386.5874947,386.587192
 07/17  06:10:00,22.48333333,0.015805356,391.2231211,0,23.56866995,22.88721432,22.7773475,22.66594802,0.015320743,0.010276546,0.008566304,0.007059004,388.4085484,388.298288,386.9930578,386.9915077,2.948125423,14.4664713,23.49492076,38.11448586,18.75238519,21.78615994,21.7001206,21.60860907,0.01256649,0.010150919,0.008635599,0.0072997,388.0750414,387.9761928,386.9592343,386.9579065
 07/17  06:20:00,22.76666667,0.015937475,382.2229475,0,23.8895998,23.44458131,23.25394535,23.13721507,0.015188239,0.011161921,0.00964613,0.008314526,389.4806592,389.4085866,386.7927404,386.7918257,1.139852369,0,0,0,13,23.31696184,23.15238178,23.04182867,0.009,0.010970982,0.009414338,0.008045411,389.138833,389.0553124,386.8520238,386.850933
 07/17  06:30:00,23.05,0.016068737,389.222774,0,23.88999719,23.58781863,23.3212707,23.16714428,0.014906878,0.011306764,0.009814338,0.008506806,390.7103919,390.6801384,386.9182152,386.9170045,1.161753181,0,0,0,13,23.48879977,23.2664927,23.13298397,0.009,0.011194122,0.009681603,0.008354286,389.9984371,389.9400219,386.8567318,386.8556596
 07/17  06:40:00,23.33333333,0.016199082,385.2226004,0,23.89,23.81486106,23.42859778,23.21362236,0.014483652,0.011543287,0.010088087,0.008819159,392.5451334,392.6083941,386.9574026,386.956154,1.125801377,0,0,0,13,23.74163789,23.41827937,23.23969599,0.009,0.011499846,0.010044334,0.008772087,391.6165238,391.6289361,386.9771905,386.9758605
 07/17  06:50:00,23.61666667,0.016328442,383.2224269,0,23.89,23.88824563,23.62646319,23.34629069,0.014028587,0.011633803,0.010575506,0.009378738,394.4701393,394.5084599,386.8005235,386.7997878,1.204100627,1.791697184,0,0,13,13,23.42859778,23.21362236,0.009,0.009,0.010088087,0.008819159,392.5451334,392.6083941,386.9574026,386.956154
 07/17  07:00:00,23.9,0.016456751,389.2222533,0,23.89,23.88996469,23.86454324,23.52544665,0.013631022,0.011660162,0.011156285,0.010046584,396.5094862,396.4778255,386.8011978,386.8005144,1.211156043,1.538840687,0,0,13,13,23.62646319,23.34629069,0.009,0.009,0.010575506,0.009378738,394.4701393,394.5084599,386.8005235,386.7997878
 07/17  07:10:00,24.26666667,0.016538369,384.2220798,0,23.89,23.88999932,23.88951228,23.71329077,0.013319172,0.011691245,0.011367179,0.010714304,399.6428522,399.5347265,386.730325,386.7187061,1.238167147,1.469328669,2.28536575,0,13,13,13,23.52544665,0.009,0.009,0.009,0.010046584,396.5094862,396.4778255,386.8011978,386.8005144
 07/17  07:20:00,24.63333333,0.016614223,385.2219063,0,23.89,23.88999999,23.88999556,23.88994232,0.013084727,0.011719168,0.011517253,0.011330814,403.2874444,403.0832369,386.6302968,386.6056075,1.248195747,1.564447586,1.073553692,0.056569759,13,13,13,13,0.009,0.009,0.009,0.009,399.6428522,399.5347265,386.730325,386.7187061
 07/17  07:30:00,25,0.016684047,389.2217328,0,23.89,23.89,23.88999995,23.88999913,0.012909212,0.011741571,0.011638594,0.011456807,407.0562253,406.745243,386.6865363,386.6532332,1.25881962,1.583627188,1.323984998,2.659586057,13,13,13,13,0.009,0.009,0.009,0.009,403.2874444,403.0832369,386.6302968,386.6056075
 07/17  07:40:00,25.36666667,0.01674757,383.2215592,0,23.89,23.89,23.89,23.89,0.012776453,0.011759353,0.011733944,0.011568658,410.4299685,410.0206767,386.5995674,386.5625559,1.269907674,1.600138421,1.374654107,0.966782974,13,13,13,13,0.009,0.009,0.009,0.009,407.0562253,406.745243,386.6865363,386.6532332
 07/17  07:50:00,25.73333333,0.016804517,392.2213857,0,23.89,23.89,23.89,23.89,0.012675019,0.011773669,0.011809346,0.011658767,413.7809005,413.2822704,386.7595668,386.7223779,1.281658045,1.617245616,1.384747838,1.471543341,13,13,13,13,0.009,0.009,0.009,0.009,410.4299685,410.0206767,386.5995674,386.5625559
 07/17  08:00:00,26.1,0.016854601,384.2212122,0,23.89,23.89,23.89,23.89,0.012597085,0.011785139,0.011869856,0.011728851,416.7397601,416.1663331,386.7644488,386.7291704,1.294083914,1.634973702,1.395207806,1.482700234,13,13,13,13,0.009,0.009,0.009,0.009,413.7809005,413.2822704,386.7595668,386.7223779
 07/17  08:10:00,26.65,0.016821902,383.2210387,0.0909091,23.89,23.89,23.89,23.89,0.012532657,0.011796246,0.011910439,0.011775082,429.631306,428.784611,387.7959149,387.7574951,1.448165743,1.793654232,1.418689703,1.506731548,13,13,13,13,0.009,0.009,0.009,0.009,416.7397601,416.1663331,386.7644488,386.7291704
 07/17  08:20:00,27.2,0.016765904,388.2208652,0.0909091,23.89,23.89,23.89,23.89,0.012470484,0.011796052,0.011928051,0.011796109,447.7788447,446.4449148,389.5742613,389.5255466,1.458184815,1.80789003,1.426619442,1.515235209,13,13,13,13,0.009,0.009,0.009,0.009,429.631306,428.784611,387.7959149,387.7574951
 07/17  08:30:00,27.75,0.016685316,392.2206917,0.363636,23.89,23.89,23.89,23.89,0.012405198,0.011779454,0.01192765,0.011798422,466.7126917,464.803762,395.2389274,395.1557875,1.468401738,1.822241708,1.486268178,1.575523621,13,13,13,13,0.009,0.009,0.009,0.009,447.7788447,446.4449148,389.5742613,389.5255466
 07/17  08:40:00,28.3,0.016578807,385.2205182,0.454545,23.89,23.89,23.89,23.89,0.012335613,0.011747462,0.011911735,0.011785002,484.2467673,481.797021,403.6221254,403.4786288,1.47869173,1.836221132,1.513564408,1.603516982,13,13,13,13,0.009,0.009,0.009,0.009,466.7126917,464.803762,395.2389274,395.1557875
 07/17  08:50:00,28.85,0.016445009,389.2203447,0.363636,23.89,23.89,23.89,23.89,0.012262042,0.011703266,0.011879909,0.011755318,500.3555528,497.4450767,411.5454671,411.3356164,1.489241407,1.850437474,1.508082836,1.598799244,13,13,13,13,0.009,0.009,0.009,0.009,484.2467673,481.797021,403.6221254,403.4786288
 07/17  09:00:00,29.4,0.016282512,386.2201713,0.272727,23.89,23.89,23.89,23.89,0.012184942,0.011649832,0.011833033,0.011710216,515.1594446,511.8692657,417.1866307,416.9262012,1.499960439,1.864911753,1.503189316,1.594750397,13,13,13,13,0.009,0.009,0.009,0.009,500.3555528,497.4450767,411.5454671,411.3356164
 07/17  09:10:00,29.6,0.016029126,382.2199978,0.363636,23.89,23.89,23.89,23.89,0.012047011,0.011516313,0.011706877,0.011582219,531.8238383,528.0785578,423.311868,423.0028156,1.292366578,1.659734476,1.315810261,1.408261796,13,13,13,13,0.009,0.009,0.009,0.009,515.1594446,511.8692657,417.1866307,416.9262012
 07/17  09:20:00,29.8,0.015767554,382.2198243,0.272727,23.89,23.89,23.89,23.89,0.01188956,0.011356021,0.011549465,0.011421805,549.4396747,545.1685399,428.7487404,428.3942387,1.29003665,1.660171838,1.299086512,1.392567811,13,13,13,13,0.009,0.009,0.009,0.009,531.8238383,528.0785578,423.311868,423.0028156
 07/17  09:30:00,30,0.015497677,389.2196509,0.272727,23.89,23.89,23.89,23.89,0.011747412,0.011213227,0.011403269,0.011273572,567.0905083,562.2725048,433.7448763,433.3495643,1.28803808,1.660978447,1.299828888,1.394426796,13,13,13,13,0.009,0.009,0.009,0.009,549.4396747,545.1685399,428.7487404,428.3942387
 07/17  09:40:00,30.2,0.015219375,382.2194774,0.0909091,23.89,23.89,23.89,23.89,0.011632106,0.011102022,0.011279622,0.011149157,584.1247008,578.7819944,435.9239296,435.5074809,1.285962999,1.661382206,1.267169374,1.362940964,13,13,13,13,0.009,0.009,0.009,0.009,567.0905083,562.2725048,433.7448763,433.3495643
 07/17  09:50:00,30.4,0.014932528,384.219304,0.181818,23.89,23.89,23.89,23.89,0.01154175,0.011019293,0.011181395,0.011051391,600.5089813,594.6802482,437.784347,437.3594095,1.28393206,1.661819464,1.285338235,1.382350336,13,13,13,13,0.009,0.009,0.009,0.009,584.1247008,578.7819944,435.9239296,435.5074809
 07/17  10:00:00,30.6,0.014637017,385.2191305,0.0909091,23.89,23.89,23.89,23.89,0.011470799,0.010957521,0.011101627,0.010972736,616.3237728,610.0473894,438.6824461,438.259032,1.2818678,1.662371819,1.270460236,1.36875153,13,13,13,13,0.009,0.009,0.009,0.009,600.5089813,594.6802482,437.784347,437.3594095
 07/17  10:10:00,30.96666667,0.014424699,384.2189571,0.272727,23.89,23.89,23.89,23.89,0.011415139,0.010910985,0.011041111,0.010913889,631.5927376,624.9019945,441.490385,441.0599492,1.27930752,1.663673023,1.306128718,1.4057507,13,13,13,13,0.009,0.009,0.009,0.009,616.3237728,610.0473894,438.6824461,438.259032
 07/17  10:20:00,31.33333333,0.01419603,392.2187837,0.272727,23.89,23.89,23.89,23.89,0.011371736,0.010875773,0.010995111,0.010869735,646.5040617,639.4240938,445.6467638,445.1940786,1.276806944,1.66533849,1.308853481,1.409830255,13,13,13,13,0.009,0.009,0.009,0.009,631.5927376,624.9019945,441.490385,441.0599492
 07/17  10:30:00,31.7,0.013950525,384.2186102,0.454545,23.89,23.89,23.89,23.89,0.011338249,0.010849197,0.010963784,0.010840389,660.8534286,653.4105021,452.4524092,451.9532542,1.274415481,1.667193811,1.345771503,1.44813627,13,13,13,13,0.009,0.009,0.009,0.009,646.5040617,639.4240938,445.6467638,445.1940786
 07/17  10:40:00,32.06666667,0.01368769,387.2184368,0.363636,23.89,23.89,23.89,23.89,0.011312795,0.010829318,0.010939643,0.010817948,674.720681,666.9407681,459.2585988,458.7019978,1.272160411,1.669029758,1.33251731,1.436276588,13,13,13,13,0.009,0.009,0.009,0.009,660.8534286,653.4105021,452.4524092,451.9532542
 07/17  10:50:00,32.43333333,0.013407024,382.2182634,0.545455,23.89,23.89,23.89,23.89,0.011293834,0.010814653,0.010924512,0.010804371,688.0368028,679.9472159,467.8245146,467.1971746,1.270048447,1.67088791,1.370027804,1.475206006,13,13,13,13,0.009,0.009,0.009,0.009,674.720681,666.9407681,459.2585988,458.7019978
 07/17  11:00:00,32.8,0.013108021,389.21809,0.272727,23.89,23.89,23.89,23.89,0.011280104,0.010804041,0.010908101,0.010788899,700.9960232,692.6196761,473.7238034,473.038377,1.268092982,1.672724551,1.323607458,1.430191856,13,13,13,13,0.009,0.009,0.009,0.009,688.0368028,679.9472159,467.8245146,467.1971746
 07/17  11:10:00,32.88333333,0.013064131,389.2179166,0.181818,23.89,23.89,23.89,23.89,0.011268987,0.010795024,0.010887494,0.010768711,713.588957,704.9457118,476.4819943,475.7698789,1.269409843,1.678440157,1.313708362,1.421705736,13,13,13,13,0.009,0.009,0.009,0.009,700.9960232,692.6196761,473.7238034,473.038377
 07/17  11:20:00,32.96666667,0.013019501,385.2177432,0.0909091,23.89,23.89,23.89,23.89,0.011258845,0.01078617,0.010863046,0.010744375,725.7072757,716.8187892,476.5293451,475.8253665,1.270925279,1.684168314,1.303932536,1.413338658,13,13,13,13,0.009,0.009,0.009,0.009,713.588957,704.9457118,476.4819943,475.7698789
 07/17  11:30:00,33.05,0.012974128,382.2175698,0.0909091,23.89,23.89,23.89,23.89,0.011248972,0.010777007,0.010838138,0.010719551,737.3196682,728.2099402,475.4835471,474.809864,1.272782873,1.689904837,1.311139675,1.421946793,13,13,13,13,0.009,0.009,0.009,0.009,725.7072757,716.8187892,476.5293451,475.8253665
 07/17  11:40:00,33.13333333,0.012928005,387.2173964,0,23.89,23.89,23.89,23.89,0.011239099,0.010767411,0.010812104,0.010693594,748.5929243,739.2819783,473.1513139,472.5234823,1.274994655,1.69639392,1.302520243,1.414705318,13,13,13,13,0.009,0.009,0.009,0.009,737.3196682,728.2099402,475.4835471,474.809864
 07/17  11:50:00,33.21666667,0.012881128,391.217223,0.272727,23.89,23.89,23.89,23.89,0.011229099,0.010757374,0.010793827,0.010675813,759.6145682,750.1173852,474.0546159,473.4537476,1.277481073,1.703059104,1.361689934,1.475241052,13,13,13,13,0.009,0.009,0.009,0.009,748.5929243,739.2819783,473.1513139,472.5234823
 07/17  12:00:00,33.3,0.012833492,382.2170496,0.272727,23.89,23.89,23.89,23.89,0.011218831,0.010746842,0.010780257,0.010662947,770.157555,760.4928782,476.8133589,476.2122502,1.280467046,1.710466134,1.370896213,1.485765693,13,13,13,13,0.009,0.009,0.009,0.009,759.6145682,750.1173852,474.0546159,473.4537476
 07/17  12:10:00,33.4,0.012909209,387.2168762,0.363636,23.89,23.89,23.89,23.89,0.011197148,0.010722413,0.010769482,0.01065294,774.047071,764.4035296,481.3566856,480.7297538,1.191249961,1.624853593,1.391309346,1.507459773,13,13,13,13,0.009,0.009,0.009,0.009,770.157555,760.4928782,476.8133589,476.2122502
 07/17  12:20:00,33.5,0.012985328,383.2167029,0.272727,23.89,23.89,23.89,23.89,0.011169218,0.010691015,0.010755666,0.010639685,774.0337299,764.6194953,485.2323795,484.5746785,1.188810418,1.626036154,1.378112093,1.495487084,13,13,13,13,0.009,0.009,0.009,0.009,774.047071,764.4035296,481.3566856,480.7297538
 07/17  12:30:00,33.6,0.013061848,383.2165295,0.272727,23.89,23.89,23.89,23.89,0.01114035,0.010659457,0.010738618,0.01062304,772.8685185,763.7972766,488.3626862,487.6814491,1.186976179,1.627800221,1.381649512,1.500197944,13,13,13,13,0.009,0.009,0.009,0.009,774.0337299,764.6194953,485.2323795,484.5746785
 07/17  12:40:00,33.7,0.013138775,389.2163562,0.363636,23.89,23.89,23.89,23.89,0.011112828,0.010630625,0.010722203,0.010607073,771.8223151,763.1145823,492.4457192,491.7388807,1.185183913,1.627978082,1.40069432,1.520358412,13,13,13,13,0.009,0.009,0.009,0.009,772.8685185,763.7972766,488.3626862,487.6814491
