Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/17  12:50:00,33.8,0.013216108,387.2161828,0.363636,23.89,23.89,23.89,23.89,0.011086933,0.01060477,0.010706097,0.010591447,771.0139471,762.6495832,497.0707676,496.3321265,1.183583383,1.627638104,1.402714384,1.523422257,13,13,13,13,0.009,0.009,0.009,0.009,771.8223151,763.1145823,492.4457192,491.7388807
 07/17  13:00:00,33.9,0.013293851,384.2160095,0.363636,23.89,23.89,23.89,23.89,0.011062265,0.010581245,0.010689485,0.010575313,770.2785179,762.2344649,501.6996971,500.9264239,1.182140092,1.626921983,1.404509769,1.526187622,13,13,13,13,0.009,0.009,0.009,0.009,771.0139471,762.6495832,497.0707676,496.3321265
 07/17  13:10:00,33.61666667,0.013192189,390.2158361,0.363636,23.89,23.89,23.89,23.89,0.011049731,0.010572973,0.010671993,0.010558297,776.019064,768.0981827,506.2688395,505.4612108,1.268076174,1.713432873,1.406201515,1.528768688,13,13,13,13,0.009,0.009,0.009,0.009,770.2785179,762.2344649,501.6996971,500.9264239
 07/17  13:20:00,33.33333333,0.013089965,385.2156628,0.363636,23.89,23.89,23.89,23.89,0.011043046,0.01057175,0.010653656,0.010540455,785.2402441,777.2377735,510.6166531,509.777469,1.267803772,1.713203224,1.407746461,1.53111841,13,13,13,13,0.009,0.009,0.009,0.009,776.019064,768.0981827,506.2688395,505.4612108
 07/17  13:30:00,33.05,0.012987216,392.2154895,0.272727,23.89,23.89,23.89,23.89,0.011036266,0.010570124,0.010632062,0.010519299,795.3494367,787.1599276,513.6878267,512.8289832,1.267359459,1.712447765,1.392195491,1.5162794,13,13,13,13,0.009,0.009,0.009,0.009,785.2402441,777.2377735,510.6166531,509.777469
 07/17  13:40:00,32.76666667,0.01288398,386.2153161,0.545455,23.89,23.89,23.89,23.89,0.011026996,0.010565253,0.010616624,0.010504646,805.0803881,796.6919916,519.5228736,518.6292924,1.267146721,1.712202117,1.444648769,1.56936485,13,13,13,13,0.009,0.009,0.009,0.009,795.3494367,787.1599276,513.6878267,512.8289832
 07/17  13:50:00,32.48333333,0.012780294,392.2151428,0.454545,23.89,23.89,23.89,23.89,0.011015072,0.010557165,0.010601891,0.010490774,814.3753457,805.8143135,525.9241333,524.9814216,1.267061014,1.711801966,1.429894793,1.555128638,13,13,13,13,0.009,0.009,0.009,0.009,805.0803881,796.6919916,519.5228736,518.6292924
 07/17  14:00:00,32.2,0.012676196,386.2149695,0.454545,23.89,23.89,23.89,23.89,0.011001052,0.010546764,0.010585843,0.010475572,823.1811364,814.4813727,531.9569317,530.9631626,1.267041341,1.711066389,1.431642884,1.557295779,13,13,13,13,0.009,0.009,0.009,0.009,814.3753457,805.8143135,525.9241333,524.9814216
 07/17  14:10:00,32.56666667,0.012791399,390.2147962,0.272727,23.89,23.89,23.89,23.89,0.010991316,0.010540541,0.010568872,0.010459231,831.6881543,822.8753689,535.2315543,534.2106108,1.270028107,1.713691283,1.402424875,1.528381204,13,13,13,13,0.009,0.009,0.009,0.009,823.1811364,814.4813727,531.9569317,530.9631626
 07/17  14:20:00,32.93333333,0.012905016,391.2146229,0.272727,23.89,23.89,23.89,23.89,0.010989039,0.010541514,0.010557028,0.010447927,839.9612235,831.053274,536.9587561,535.9371594,1.272885643,1.715822108,1.406572825,1.532735958,13,13,13,13,0.009,0.009,0.009,0.009,831.6881543,822.8753689,535.2315543,534.2106108
 07/17  14:30:00,33.3,0.01301694,384.2144496,0.363636,23.89,23.89,23.89,23.89,0.010994276,0.010549496,0.010555847,0.010447348,847.8544098,838.8700508,539.2999046,538.2838597,1.275676368,1.717470063,1.427619309,1.553884915,13,13,13,13,0.009,0.009,0.009,0.009,839.9612235,831.053274,536.9587561,535.9371594
 07/17  14:40:00,33.66666667,0.013127063,389.2142763,0.363636,23.89,23.89,23.89,23.89,0.011005863,0.010563202,0.010563701,0.010455745,855.5166333,846.4722321,542.291853,541.2752905,1.278033316,1.717570335,1.43127314,1.557527667,13,13,13,13,0.009,0.009,0.009,0.009,847.8544098,838.8700508,539.2999046,538.2838597
 07/17  14:50:00,34.03333333,0.013235272,384.214103,0.454545,23.89,23.89,23.89,23.89,0.011022529,0.010581319,0.010580493,0.010472986,862.8659666,853.7786387,546.6079073,545.5759816,1.280222089,1.717004726,1.451524536,1.577660305,13,13,13,13,0.009,0.009,0.009,0.009,855.5166333,846.4722321,542.291853,541.2752905
 07/17  15:00:00,34.4,0.013341452,392.2139297,0.454545,23.89,23.89,23.89,23.89,0.011043264,0.010602854,0.010602793,0.010495503,870.0918313,860.9739631,551.6396274,550.5796599,1.282285428,1.715879429,1.454778563,1.580681278,13,13,13,13,0.009,0.009,0.009,0.009,862.8659666,853.7786387,546.6079073,545.5759816
 07/17  15:10:00,34.4,0.013343699,383.2137565,0.272727,23.89,23.89,23.89,23.89,0.011059779,0.010619735,0.010615256,0.01050773,876.9763344,867.8442454,554.1715202,553.0991693,1.278016494,1.706877285,1.417697332,1.543248721,13,13,13,13,0.009,0.009,0.009,0.009,870.0918313,860.9739631,551.6396274,550.5796599
 07/17  15:20:00,34.4,0.013345946,387.2135832,0.272727,23.89,23.89,23.89,23.89,0.011067993,0.010628312,0.010616186,0.010508244,883.6247678,874.4943984,555.1975726,554.1358602,1.273534239,1.697340548,1.413865826,1.538967396,13,13,13,13,0.009,0.009,0.009,0.009,876.9763344,867.8442454,554.1715202,553.0991693
 07/17  15:30:00,34.4,0.013348195,384.2134099,0.636364,23.89,23.89,23.89,23.89,0.011067803,0.010628933,0.010618892,0.01051102,890.0003616,880.8875111,560.5317261,559.4572051,1.269072007,1.687604281,1.477619909,1.602178233,13,13,13,13,0.009,0.009,0.009,0.009,883.6247678,874.4943984,555.1975726,554.1358602
 07/17  15:40:00,34.4,0.013350444,388.2132367,0.363636,23.89,23.89,23.89,23.89,0.011060684,0.010623393,0.010612623,0.010504863,896.2072354,887.1244639,564.8981962,563.8019817,1.264676295,1.677840079,1.423596677,1.547478168,13,13,13,13,0.009,0.009,0.009,0.009,890.0003616,880.8875111,560.5317261,559.4572051
 07/17  15:50:00,34.4,0.013352694,383.2130634,0.454545,23.89,23.89,23.89,23.89,0.011048231,0.010613476,0.010600738,0.010493276,902.1375885,893.0983489,569.0458531,567.9291011,1.260228863,1.667568502,1.436310358,1.559422559,13,13,13,13,0.009,0.009,0.009,0.009,896.2072354,887.1244639,564.8981962,563.8019817
 07/17  16:00:00,34.4,0.013354945,389.2128902,0.545455,23.89,23.89,23.89,23.89,0.011031641,0.010600401,0.010587514,0.010480685,907.9338303,898.9483393,574.468247,573.323885,1.256049996,1.657751273,1.449391551,1.571630435,13,13,13,13,0.009,0.009,0.009,0.009,902.1375885,893.0983489,569.0458531,567.9291011
 07/17  16:10:00,34.21666667,0.013101304,388.2127169,0.272727,23.89,23.89,23.89,23.89,0.011016357,0.01058948,0.010568918,0.010462681,913.5642447,904.6413902,576.8941669,575.741729,1.252526008,1.648256307,1.395260767,1.516513861,13,13,13,13,0.009,0.009,0.009,0.009,907.9338303,898.9483393,574.468247,573.323885
 07/17  16:20:00,34.03333333,0.012851423,392.2125437,0.636364,23.89,23.89,23.89,23.89,0.011005122,0.010583152,0.010561284,0.01045607,919.0886693,910.2352146,582.2853967,581.1149357,1.249230126,1.639210457,1.459187886,1.579381964,13,13,13,13,0.009,0.009,0.009,0.009,913.5642447,904.6413902,576.8941669,575.741729
 07/17  16:30:00,33.85,0.01260525,392.2123705,0.363636,23.89,23.89,23.89,23.89,0.010998185,0.010581355,0.01055447,0.010450215,924.4697893,915.6922921,586.1104616,584.9256841,1.246004018,1.630157382,1.405351657,1.524368349,13,13,13,13,0.009,0.009,0.009,0.009,919.0886693,910.2352146,582.2853967,581.1149357
 07/17  16:40:00,33.66666667,0.01236274,389.2121973,0.454545,23.89,23.89,23.89,23.89,0.010994812,0.010583158,0.010550823,0.010447535,929.6200771,920.927337,589.6456984,588.4530462,1.242614731,1.620536443,1.418156594,1.535922525,13,13,13,13,0.009,0.009,0.009,0.009,924.4697893,915.6922921,586.1104616,584.9256841
 07/17  16:50:00,33.48333333,0.012123844,389.212024,0.454545,23.89,23.89,23.89,23.89,0.010994191,0.010587632,0.010550267,0.010447948,934.5589055,925.9602375,593.2015218,592.0043291,1.239116091,1.610622494,1.414022096,1.530454467,13,13,13,13,0.009,0.009,0.009,0.009,929.6200771,920.927337,589.6456984,588.4530462
 07/17  17:00:00,33.3,0.011888517,385.2118508,0.454545,23.89,23.89,23.89,23.89,0.0109957,0.010594109,0.010552052,0.010450679,939.2369175,930.7424579,596.6688996,595.469072,1.235515334,1.600431954,1.409612153,1.524639022,13,13,13,13,0.009,0.009,0.009,0.009,934.5589055,925.9602375,593.2015218,592.0043291
 07/17  17:10:00,33.21666667,0.012103761,382.2116776,0.181818,23.89,23.89,23.89,23.89,0.010982292,0.01058271,0.01054755,0.010446776,934.4075795,926.2378136,596.3067789,595.1327676,1.099175755,1.456078737,1.347913543,1.461459592,13,13,13,13,0.009,0.009,0.009,0.009,939.2369175,930.7424579,596.6688996,595.469072
 07/17  17:20:00,33.13333333,0.012316846,382.2115044,0.181818,23.89,23.89,23.89,23.89,0.010962617,0.010564118,0.010540725,0.010440406,924.2020461,916.5906637,593.7809689,592.6634042,1.08746446,1.436354205,1.336143716,1.448164417,13,13,13,13,0.009,0.009,0.009,0.009,934.4075795,926.2378136,596.3067789,595.1327676
 07/17  17:30:00,33.05,0.012527779,387.2113312,0.0909091,23.89,23.89,23.89,23.89,0.010944928,0.010548255,0.010532675,0.010432755,912.7420335,905.7972957,589.5614333,588.5236818,1.07591459,1.416633591,1.307248087,1.417692054,13,13,13,13,0.009,0.009,0.009,0.009,924.2020461,916.5906637,593.7809689,592.6634042
 07/17  17:40:00,32.96666667,0.012736572,384.211158,0.0909091,23.89,23.89,23.89,23.89,0.010932264,0.010538577,0.010526158,0.010426701,901.5959979,895.3166746,584.7446883,583.7972543,1.064479432,1.397093002,1.294976283,1.403804246,13,13,13,13,0.009,0.009,0.009,0.009,912.7420335,905.7972957,589.5614333,588.5236818
 07/17  17:50:00,32.88333333,0.012943236,385.2109848,0,23.89,23.89,23.89,23.89,0.010924471,0.010534668,0.010519589,0.010420603,891.0650323,885.4020669,578.7390517,577.890115,1.053047557,1.377483715,1.265572344,1.372744136,13,13,13,13,0.009,0.009,0.009,0.009,901.5959979,895.3166746,584.7446883,583.7972543
 07/17  18:00:00,32.8,0.013147778,390.2108117,0,23.89,23.89,23.89,23.89,0.010920445,0.010535058,0.010514317,0.010415852,881.1328199,876.0293711,572.3594039,571.6119144,1.041470866,1.357519388,1.25257311,1.358060776,13,13,13,13,0.009,0.009,0.009,0.009,891.0650323,885.4020669,578.7390517,577.890115
 07/17  18:10:00,32.43333333,0.013447708,387.2106385,0,24.45776918,24.06662841,23.99710326,23.96809144,0.011038599,0.010659603,0.010634974,0.010538299,875.3346617,870.206431,570.2077433,569.4517183,0,0,0,0,24.05681509,23.93928346,23.91972463,23.91160745,0.010953405,0.010569498,0.010548033,0.010450029,880.2179102,875.0679251,572.1962375,571.4394712
 07/17  18:20:00,32.06666667,0.013729244,382.2104653,0,24.83774055,24.20608239,24.08358167,24.03166951,0.011134188,0.010761347,0.010732503,0.010637408,868.0205857,863.0202939,566.8593964,566.1206092,0,0,0,0,24.61757451,24.1231432,24.03204216,23.99372136,0.011077041,0.010700575,0.010674202,0.01057817,872.2714575,867.2008523,568.7860627,568.038069
 07/17  18:30:00,31.7,0.013992895,384.2102922,0,25.1115449,24.32759068,24.16086734,24.08905519,0.011221333,0.010853988,0.010821337,0.010727667,861.5179266,856.6324069,563.9271516,563.2031164,0,0,0,0,24.89213486,24.23011632,24.09889844,24.04303009,0.011151449,0.010779708,0.010750097,0.010655286,866.7054067,861.7295844,566.2631345,565.5275469
 07/17  18:40:00,31.33333333,0.014239162,382.210119,0,25.67399524,24.62466922,24.35336952,24.23347554,0.011442145,0.011088449,0.011046335,0.010956232,845.499336,840.8818079,556.7594363,556.0684126,0,0,0,0,25.33804076,24.44005216,24.23322572,24.14314538,0.011303843,0.010941614,0.010905423,0.010813088,855.515881,850.7309397,561.2395239,560.5279573
 07/17  18:50:00,30.96666667,0.014468541,392.2099458,0,26.03478394,24.89454136,24.5363213,24.37374547,0.011659436,0.011319016,0.0112676,0.011180969,830.0682053,825.7114735,549.9790468,549.319608,0,0,0,0,25.81777626,24.72814767,24.42298504,24.28665019,0.011524355,0.011175683,0.011130054,0.011041266,839.6416519,835.1227338,554.1743378,553.49523
 07/17  19:00:00,30.6,0.014681519,384.2097727,0,26.27931509,25.13397771,24.70625557,24.50687863,0.011867998,0.011540311,0.01147993,0.011396606,815.240498,811.1333385,543.4516449,542.8229879,0,0,0,0,26.1080106,24.95745661,24.58004205,24.4076661,0.011712307,0.011375114,0.011321428,0.011235638,826.3524427,822.0592873,548.3688543,547.7171687
 07/17  19:10:00,30.13333333,0.014607447,386.2095996,0,26.50198435,25.36683632,24.87837442,24.64321228,0.012164265,0.011855092,0.011787411,0.011708837,792.1935771,788.4413048,533.9921778,533.4091093,0,0,0,0,26.27931509,25.13397771,24.70625557,24.50687863,0.011867998,0.011540311,0.01147993,0.011396606,815.240498,811.1333385,543.4516449,542.8229879
 07/17  19:20:00,29.66666667,0.014525465,389.2094264,0,26.6719696,25.58364798,25.0457639,24.77791177,0.012503879,0.012216168,0.012142443,0.012069324,765.1115582,761.7571318,523.2182099,522.6880564,0,0,0,0,26.50198435,25.36683632,24.87837442,24.64321228,0.012164265,0.011855092,0.011787411,0.011708837,792.1935771,788.4413048,533.9921778,533.4091093
 07/17  19:30:00,29.2,0.014435995,392.2092533,0,26.77560843,25.77611539,25.20188487,24.90628719,0.012840867,0.012574633,0.012495597,0.012427887,738.2595722,735.2841883,512.7282117,512.2505148,0,0,0,0,26.6719696,25.58364798,25.0457639,24.77791177,0.012503879,0.012216168,0.012142443,0.012069324,765.1115582,761.7571318,523.2182099,522.6880564
 07/17  19:40:00,28.73333333,0.014339443,385.2090802,0,26.82691733,25.94258032,25.34446544,25.02649851,0.013154757,0.012908716,0.012824836,0.012762162,713.0765389,710.4366618,502.7788739,502.3500899,0,0,0,0,26.77560843,25.77611539,25.20188487,24.90628719,0.012840867,0.012574633,0.012495597,0.012427887,738.2595722,735.2841883,512.7282117,512.2505148
 07/17  19:50:00,28.26666667,0.014236205,386.208907,0,26.84677077,26.08518353,25.47384048,25.13848206,0.013441787,0.013214413,0.013126071,0.013068013,689.9724401,687.6215932,493.5676172,493.183349,0,0,0,0,26.82691733,25.94258032,25.34446544,25.02649851,0.013154757,0.012908716,0.012824836,0.012762162,713.0765389,710.4366618,502.7788739,502.3500899
 07/17  20:00:00,27.8,0.014126663,388.2087339,0,26.85022198,26.20702123,25.59116084,25.24276268,0.013704116,0.01349401,0.013401572,0.013347754,668.9042495,666.801597,485.1831182,484.839053,0,0,0,0,26.84677077,26.08518353,25.47384048,25.13848206,0.013441787,0.013214413,0.013126071,0.013068013,689.9724401,687.6215932,493.5676172,493.183349
 07/17  20:10:00,27.8,0.014046409,387.2085608,0,26.85499663,26.31370543,25.6991745,25.34098312,0.013941006,0.013746928,0.013650752,0.013600856,649.5700414,647.6821912,477.4860737,477.1783913,0,0,0,0,26.85022198,26.20702123,25.59116084,25.24276268,0.013704116,0.01349401,0.013401572,0.013347754,668.9042495,666.801597,485.1831182,484.839053
 07/17  20:20:00,27.8,0.013966176,387.2083877,0,26.86660301,26.40903077,25.79974266,25.43424488,0.014152707,0.013973522,0.013873953,0.013827698,631.762886,630.0626729,470.3903335,470.1155929,0,0,0,0,26.85499663,26.31370543,25.6991745,25.34098312,0.013941006,0.013746928,0.013650752,0.013600856,649.5700414,647.6821912,477.4860737,477.1783913
 07/17  20:30:00,27.8,0.013885962,388.2082146,0,26.88317977,26.49639547,25.89382516,25.52308306,0.014340568,0.014175215,0.014072569,0.014029701,615.3876199,613.8524483,463.885454,463.6404479,0,0,0,0,26.86660301,26.40903077,25.79974266,25.43424488,0.014152707,0.013973522,0.013873953,0.013827698,631.762886,630.0626729,470.3903335,470.1155929
 07/17  20:40:00,27.8,0.013805769,388.2080415,0,26.9016012,26.57734333,25.98194459,25.60776182,0.014506379,0.014353853,0.014248422,0.014208706,600.3186552,598.9293611,457.9124895,457.6942836,0,0,0,0,26.88317977,26.49639547,25.89382516,25.52308306,0.014340568,0.014175215,0.014072569,0.014029701,615.3876199,613.8524483,463.885454,463.6404479
 07/17  20:50:00,27.8,0.013725596,383.2078685,0,26.91997047,26.65251237,26.06449078,25.68846951,0.01465193,0.014511287,0.014403334,0.014366551,586.2255032,584.9657839,452.2004446,452.0066331,0,0,0,0,26.9016012,26.57734333,25.98194459,25.60776182,0.014506379,0.014353853,0.014248422,0.014208706,600.3186552,598.9293611,457.9124895,457.6942836
 07/17  21:00:00,27.8,0.013645444,383.2076954,0,26.93763769,26.72228374,26.14183134,25.76538954,0.014778864,0.014649218,0.014538982,0.014504926,573.102636,571.9581699,446.798219,446.6264948,0,0,0,0,26.91997047,26.65251237,26.06449078,25.68846951,0.01465193,0.014511287,0.014403334,0.014366551,586.2255032,584.9657839,452.2004446,452.0066331
 07/17  21:10:00,27.7,0.013721312,383.2075223,0,26.93868221,26.78110382,26.21179157,25.83699885,0.014904631,0.014785149,0.014672822,0.014641285,560.9563157,559.9142541,441.7674988,441.615635,0,0,0,0,26.93763769,26.72228374,26.14183134,25.76538954,0.014778864,0.014649218,0.014538982,0.014504926,573.102636,571.9581699,446.798219,446.6264948
 07/17  21:20:00,27.6,0.013795728,382.2073492,0,26.91944238,26.82685164,26.27325305,25.90245851,0.015038494,0.014928405,0.014814154,0.014784933,549.7073837,548.7560623,437.0788522,436.9448072,0,0,0,0,26.93868221,26.78110382,26.21179157,25.83699885,0.014904631,0.014785149,0.014672822,0.014641285,560.9563157,559.9142541,441.7674988,441.615635
 07/17  21:30:00,27.5,0.013868704,382.2071762,0,26.88494729,26.85999181,26.3262304,25.96167824,0.015181616,0.015080214,0.014964194,0.014937102,539.3120338,538.4408918,432.7324199,432.6142902,0,0,0,0,26.91944238,26.82685164,26.27325305,25.90245851,0.015038494,0.014928405,0.014814154,0.014784933,549.7073837,548.7560623,437.0788522,436.9448072
 07/17  21:40:00,27.4,0.013940252,392.2070031,0,26.84136162,26.88190157,26.37123935,26.01490961,0.015331645,0.015238282,0.015120643,0.01509551,530.1540639,529.3537111,429.1511116,429.046631,0,0,0,0,26.88494729,26.85999181,26.3262304,25.96167824,0.015181616,0.015080214,0.014964194,0.014937102,539.3120338,538.4408918,432.7324199,432.6142902
 07/17  21:50:00,27.3,0.014010384,390.2068301,0,26.79267541,26.89396666,26.40933333,26.06247366,0.015485631,0.01539971,0.015280599,0.015257274,521.9032622,521.1655789,426.0419621,425.9493901,0,0,0,0,26.84136162,26.88190157,26.37123935,26.01490961,0.015331645,0.015238282,0.015120643,0.01509551,530.1540639,529.3537111,429.1511116,429.046631
 07/17  22:00:00,27.2,0.014079113,387.206657,0,26.74073433,26.89733039,26.4410263,26.10466372,0.015641039,0.015562009,0.015441565,0.015419913,514.2096659,513.5276356,423.0893915,423.0075004,0,0,0,0,26.79267541,26.89396666,26.40933333,26.06247366,0.015485631,0.01539971,0.015280599,0.015257274,521.9032622,521.1655789,426.0419621,425.9493901
 07/17  22:10:00,26.93333333,0.014312862,390.206484,0,26.68860014,26.89207244,26.46887625,26.14444004,0.015859871,0.015790269,0.015676599,0.015657253,501.4706508,500.862128,419.1520873,419.0839205,0,0,0,0,26.74073433,26.89733039,26.4410263,26.10466372,0.015641039,0.015562009,0.015441565,0.015419913,514.2096659,513.5276356,423.0893915,423.0075004
 07/17  22:20:00,26.66666667,0.014535569,387.2063109,0,26.64543802,26.88206281,26.49353355,26.18177884,0.016104193,0.016044818,0.015942106,0.01592529,486.5013863,485.9713829,414.6903893,414.6365516,0,0,0,0,26.68860014,26.89207244,26.46887625,26.14444004,0.015859871,0.015790269,0.015676599,0.015657253,501.4706508,500.862128,419.1520873,419.0839205
 07/17  22:30:00,26.4,0.014747467,388.2061379,0,26.61232239,26.86985326,26.51503675,26.216209,0.016339271,0.016289319,0.01619778,0.016183332,472.3974166,471.9396436,410.5398225,410.4984288,0,0,0,0,26.64543802,26.88206281,26.49353355,26.18177884,0.016104193,0.016044818,0.015942106,0.01592529,486.5013863,485.9713829,414.6903893,414.6365516
 07/17  22:40:00,26.13333333,0.014948785,384.2059649,0,26.58563632,26.85640148,26.53338334,26.24752365,0.016551784,0.016509866,0.016428028,0.016415638,460.0081716,459.6123092,406.6695157,406.6382576,0,0,0,0,26.61232239,26.86985326,26.51503675,26.216209,0.016339271,0.016289319,0.01619778,0.016183332,472.3974166,471.9396436,410.5398225,410.4984288
 07/17  22:50:00,25.86666667,0.015139751,390.2057919,0,26.56171909,26.84188368,26.54865383,26.27576348,0.016741474,0.016706243,0.016632427,0.016621785,450.004217,449.6610529,403.7320042,403.7082316,0,0,0,0,26.58563632,26.85640148,26.53338334,26.24752365,0.016551784,0.016509866,0.016428028,0.016415638,460.0081716,459.6123092,406.6695157,406.6382576
 07/17  23:00:00,25.6,0.015320591,386.2056189,0,26.53851415,26.82627464,26.56098459,26.30107345,0.016912163,0.016882505,0.016815329,0.016806173,441.6042126,441.3058735,401.2027208,401.1847075,0,0,0,0,26.56171909,26.84188368,26.54865383,26.27576348,0.016741474,0.016706243,0.016632427,0.016621785,450.004217,449.6610529,403.7320042,403.7082316
 07/17  23:10:00,25.31666667,0.0153367,382.2054458,0,26.51677303,26.81003537,26.57165392,26.32437038,0.017058855,0.017033868,0.016974781,0.016966901,433.4207014,433.1606034,398.6331159,398.6198621,0,0,0,0,26.53851415,26.82627464,26.56098459,26.30107345,0.016912163,0.016882505,0.016815329,0.016806173,441.6042126,441.3058735,401.2027208,401.1847075
 07/17  23:20:00,25.03333333,0.015347327,384.2052728,0,26.50176921,26.79479433,26.58146086,26.34624627,0.017182501,0.017161448,0.017110864,0.017104088,425.944439,425.7175891,396.3526633,396.3431363,0,0,0,0,26.51677303,26.81003537,26.57165392,26.32437038,0.017058855,0.017033868,0.016974781,0.016966901,433.4207014,433.1606034,398.6331159,398.6198621
 07/17  23:30:00,24.75,0.01535263,383.2050999,0,26.49390102,26.78133608,26.59068243,26.36693867,0.017286407,0.017268669,0.017225892,0.017220072,419.3840873,419.1863767,394.3541584,394.3475086,0,0,0,0,26.50176921,26.79479433,26.58146086,26.34624627,0.017182501,0.017161448,0.017110864,0.017104088,425.944439,425.7175891,396.3526633,396.3431363
 07/17  23:40:00,24.46666667,0.015352761,389.2049269,0,26.49068913,26.76969755,26.5993513,26.38651715,0.017373982,0.017359039,0.017322949,0.017317955,414.2870214,414.1153666,393.1389674,393.1341649,0,0,0,0,26.49390102,26.78133608,26.59068243,26.36693867,0.017286407,0.017268669,0.017225892,0.017220072,419.3840873,419.1863767,394.3541584,394.3475086
 07/17  23:50:00,24.18333333,0.015347872,392.2047539,0,26.48967898,26.75961814,26.60744242,26.40500867,0.017448025,0.017435437,0.017404944,0.017400664,410.5658065,410.4174696,392.6852878,392.681511,0,0,0,0,26.49068913,26.76969755,26.5993513,26.38651715,0.017373982,0.017359039,0.017322949,0.017317955,414.2870214,414.1153666,393.1389674,393.1341649
 07/17  24:00:00,23.9,0.015338113,385.2045809,0,26.48947358,26.75080923,26.6149406,26.4224433,0.017510726,0.017500121,0.017474314,0.017470649,407.1296465,407.0013842,391.9989796,391.9961755,0,0,0,0,26.48967898,26.75961814,26.60744242,26.40500867,0.017448025,0.017435437,0.017404944,0.017400664,410.5658065,410.4174696,392.6852878,392.681511
 07/18  00:10:00,23.9,0.015402007,391.2044079,0,26.4839509,26.74153157,26.62091501,26.43823534,0.017565868,0.017556934,0.017535076,0.017531938,404.417059,404.3063952,391.6079725,391.6058195,0,0,0,0,26.48947358,26.75080923,26.6149406,26.4224433,0.017510726,0.017500121,0.017474314,0.017470649,407.1296465,407.0013842,391.9989796,391.9961755
 07/18  00:20:00,23.9,0.015465914,390.204235,0,26.47188625,26.73081197,26.6248368,26.4520592,0.017615861,0.017608338,0.017589823,0.017587137,402.2215812,402.1262226,391.3770852,391.3753863,0,0,0,0,26.4839509,26.74153157,26.62091501,26.43823534,0.017565868,0.017556934,0.017535076,0.017531938,404.417059,404.3063952,391.6079725,391.6058195
 07/18  00:30:00,23.9,0.015529834,390.204062,0,26.45520176,26.7184496,26.62660525,26.46386941,0.017661852,0.017655522,0.017639841,0.017637542,400.3900942,400.307956,391.2096123,391.2082575,0,0,0,0,26.47188625,26.73081197,26.6248368,26.4520592,0.017615861,0.017608338,0.017589823,0.017587137,402.2215812,402.1262226,391.3770852,391.3753863
 07/18  00:40:00,23.9,0.015593766,392.203889,0,26.43606233,26.70458314,26.62631504,26.47374845,0.017704383,0.01769906,0.017685784,0.017683815,399.0043616,398.9337416,391.2334803,391.2323221,0,0,0,0,26.45520176,26.7184496,26.62660525,26.46386941,0.017661852,0.017655522,0.017639841,0.017637542,400.3900942,400.307956,391.2096123,391.2082575
 07/18  00:50:00,23.9,0.015657712,390.2037161,0,26.415736,26.68898996,26.62410196,26.48180548,0.01774381,0.017739337,0.0177281,0.017726415,397.7665101,397.7057346,391.1892503,391.1882856,0,0,0,0,26.43606233,26.70458314,26.62631504,26.47374845,0.017704383,0.01769906,0.017685784,0.017683815,399.0043616,398.9337416,391.2334803,391.2323221
 07/18  01:00:00,23.9,0.01572167,392.2035432,0,26.39471007,26.67177941,26.62008777,26.48813999,0.01778045,0.017776696,0.017767187,0.017765745,396.8108816,396.7586544,391.2442642,391.2434246,0,0,0,0,26.415736,26.68898996,26.62410196,26.48180548,0.01774381,0.017739337,0.0177281,0.017726415,397.7665101,397.7057346,391.1892503,391.1882856
 07/18  01:10:00,23.71666667,0.015737318,386.2033702,0,26.36933133,26.65281161,26.61418202,26.49270822,0.017812818,0.017809668,0.017801624,0.01780039,395.573666,395.5284134,390.8622051,390.8616351,0,0,0,0,26.39471007,26.67177941,26.62008777,26.48813999,0.01778045,0.017776696,0.017767187,0.017765745,396.8108816,396.7586544,391.2442642,391.2434246
 07/18  01:20:00,23.53333333,0.015750497,385.2031973,0,26.33974111,26.63206063,26.60636122,26.49550995,0.017840287,0.017837646,0.017830842,0.017829787,394.1447936,394.1052426,390.1568967,390.1566646,0,0,0,0,26.36933133,26.65281161,26.61418202,26.49270822,0.017812818,0.017809668,0.017801624,0.01780039,395.573666,395.5284134,390.8622051,390.8616351
 07/18  01:30:00,23.35,0.015761252,388.2030244,0,26.30736858,26.60961535,26.59668164,26.49659731,0.017863089,0.017860875,0.017855122,0.017854221,393.0210313,392.9865468,389.6457874,389.6457674,0,0,0,0,26.33974111,26.63206063,26.60636122,26.49550995,0.017840287,0.017837646,0.017830842,0.017829787,394.1447936,394.1052426,390.1568967,390.1566646
 07/18  01:40:00,23.16666667,0.015769627,387.2028514,0,26.27340535,26.58610146,26.58523454,26.4960453,0.017881794,0.017879938,0.017875074,0.017874306,392.1173603,392.087338,389.2607957,389.2608962,0,0,0,0,26.30736858,26.60961535,26.59668164,26.49659731,0.017863089,0.017860875,0.017855122,0.017854221,393.0210313,392.9865468,389.6457874,389.6457674
 07/18  01:50:00,22.98333333,0.015775667,388.2026785,0,26.23847736,26.56182956,26.5721154,26.49393137,0.017896979,0.017895424,0.017891311,0.017890658,391.4502699,391.4242259,389.0328732,389.0330184,0,0,0,0,26.27340535,26.58610146,26.58523454,26.4960453,0.017881794,0.017879938,0.017875074,0.017874306,392.1173603,392.087338,389.2607957,389.2608962
 07/18  02:00:00,22.8,0.015779415,387.2025056,0,26.20282019,26.53689328,26.55741039,26.49032621,0.017909121,0.017907818,0.017904342,0.017903786,390.8565443,390.8339166,388.8108279,388.8109971,0,0,0,0,26.23847736,26.56182956,26.5721154,26.49393137,0.017896979,0.017895424,0.017891311,0.017890658,391.4502699,391.4242259,389.0328732,389.0330184
 07/18  02:10:00,22.88333333,0.01589147,392.2023327,0,26.17371045,26.5131459,26.54233526,26.48605821,0.01791906,0.017917967,0.01791503,0.017914558,390.7340157,390.7147508,389.0033473,389.0034585,0,0,0,0,26.20282019,26.53689328,26.55741039,26.49032621,0.017909121,0.017907818,0.017904342,0.017903786,390.8565443,390.8339166,388.8108279,388.8109971
 07/18  02:20:00,22.96666667,0.016004231,392.2021598,0,26.15474183,26.49155515,26.52779503,26.4816349,0.017927389,0.017926474,0.017923991,0.017923591,390.8842661,390.8681294,389.420464,389.420492,0,0,0,0,26.17371045,26.5131459,26.54233526,26.48605821,0.01791906,0.017917967,0.01791503,0.017914558,390.7340157,390.7147508,389.0033473,389.0034585
 07/18  02:30:00,23.05,0.016117703,388.2019869,0,26.14356437,26.47220915,26.51406684,26.47722061,0.01793445,0.017933683,0.017931586,0.017931246,390.767987,390.7542295,389.5295685,389.529569,0,0,0,0,26.15474183,26.49155515,26.52779503,26.4816349,0.017927389,0.017926474,0.017923991,0.017923591,390.8842661,390.8681294,389.420464,389.420492
 07/18  02:40:00,23.13333333,0.016231891,391.201814,0,26.13649028,26.45482259,26.5011097,26.47281966,0.01794045,0.017939807,0.017938034,0.017937746,390.7114247,390.6997287,389.6637232,389.6637093,0,0,0,0,26.14356437,26.47220915,26.51406684,26.47722061,0.01793445,0.017933683,0.017931586,0.017931246,390.767987,390.7542295,389.5295685,389.529569
 07/18  02:50:00,23.21666667,0.016346797,389.2016411,0,26.13104171,26.43906155,26.48880277,26.46839889,0.01794554,0.017945,0.017943503,0.017943259,390.5715579,390.5615286,389.685078,389.6850642,0,0,0,0,26.13649028,26.45482259,26.5011097,26.47281966,0.01794045,0.017939807,0.017938034,0.017937746,390.7114247,390.6997287,389.6637232,389.6637093
 07/18  03:00:00,23.3,0.016462427,383.2014683,0,26.12614747,26.42465253,26.47703936,26.46393192,0.01794985,0.017949398,0.017948133,0.017947926,389.8830967,389.8739785,389.1323001,389.1323118,0,0,0,0,26.13104171,26.43906155,26.48880277,26.46839889,0.01794554,0.017945,0.017943503,0.017943259,390.5715579,390.5615286,389.685078,389.6850642
 07/18  03:10:00,23.21666667,0.016469951,390.2012954,0,26.11477459,26.40956221,26.464621,26.45864553,0.017944301,0.017943913,0.017942841,0.017942666,389.5315609,389.5235149,388.8959869,388.8960103,0,0,0,0,26.12614747,26.42465253,26.47703936,26.46393192,0.01794985,0.017949398,0.017948133,0.017947926,389.8830967,389.8739785,389.1323001,389.1323118
 07/18  03:20:00,23.13333333,0.016476919,382.2011225,0,26.09558834,26.3926648,26.45085725,26.45208578,0.017924442,0.017924096,0.017923182,0.017923034,388.8277808,388.820332,388.2892657,388.2892877,0,0,0,0,26.11477459,26.40956221,26.464621,26.45864553,0.017944301,0.017943913,0.017942841,0.017942666,389.5315609,389.5235149,388.8959869,388.8960103
 07/18  03:30:00,23.05,0.016483335,392.2009497,0,26.07094939,26.37375262,26.4355878,26.44414213,0.017890438,0.017890114,0.017889327,0.017889201,388.758382,388.7520185,388.302818,388.3028447,0,0,0,0,26.09558834,26.3926648,26.45085725,26.45208578,0.017924442,0.017924096,0.017923182,0.017923034,388.8277808,388.820332,388.2892657,388.2892877
 07/18  03:40:00,22.96666667,0.016489206,382.2007768,0,26.04347619,26.35301885,26.41889214,26.43486235,0.017844354,0.017844036,0.017843352,0.017843244,388.285987,388.2801632,387.9000694,387.9000714,0,0,0,0,26.07094939,26.37375262,26.4355878,26.44414213,0.017890438,0.017890114,0.017889327,0.017889201,388.758382,388.7520185,388.302818,388.3028447
 07/18  03:50:00,22.88333333,0.016494535,386.200604,0,26.01469644,26.33072251,26.40089883,26.42432937,0.017788427,0.017788104,0.017787503,0.017787408,387.8474216,387.8420743,387.5204549,387.5204329,0,0,0,0,26.04347619,26.35301885,26.41889214,26.43486235,0.017844354,0.017844036,0.017843352,0.017843244,388.285987,388.2801632,387.9000694,387.9000714
 07/18  04:00:00,22.8,0.016499325,383.2004311,0,25.98519534,26.30707422,26.38171819,26.41261693,0.017724491,0.017724155,0.017723619,0.017723534,387.2810225,387.275944,387.0037309,387.003668,0,0,0,0,26.01469644,26.33072251,26.40089883,26.42432937,0.017788427,0.017788104,0.017787503,0.017787408,387.8474216,387.8420743,387.5204549,387.5204329
 07/18  04:10:00,22.8,0.016496531,388.2002583,0,25.95625153,26.28253582,26.36162302,26.3999115,0.017652631,0.017652275,0.017651791,0.017651711,387.1008975,387.0964228,386.8661646,386.8661014,0,0,0,0,25.98519534,26.30707422,26.38171819,26.41261693,0.017724491,0.017724155,0.017723619,0.017723534,387.2810225,387.275944,387.0037309,387.003668
 07/18  04:20:00,22.8,0.016493738,388.2000855,0,25.92812035,26.25738937,26.34078854,26.38633817,0.017573319,0.017572938,0.017572493,0.017572416,387.1823791,387.1786811,386.9840254,386.9839897,0,0,0,0,25.95625153,26.28253582,26.36162302,26.3999115,0.017652631,0.017652275,0.017651791,0.017651711,387.1008975,387.0964228,386.8661646,386.8661014
 07/18  04:30:00,22.8,0.016490945,392.1999126,0,25.9004419,26.23174713,26.31929433,26.37196021,0.017487505,0.017487095,0.017486679,0.017486601,387.6806187,387.6780027,387.5136533,387.5137058,0,0,0,0,25.92812035,26.25738937,26.34078854,26.38633817,0.017573319,0.017572938,0.017572493,0.017572416,387.1823791,387.1786811,386.9840254,386.9839897
 07/18  04:40:00,22.8,0.016488153,387.1997398,0,25.87314276,26.20606949,26.29724062,26.35685574,0.017396269,0.01739583,0.017395434,0.017395352,387.9171844,387.9152226,387.7763829,387.7764682,0,0,0,0,25.9004419,26.23174713,26.31929433,26.37196021,0.017487505,0.017487095,0.017486679,0.017486601,387.6806187,387.6780027,387.5136533,387.5137058
 07/18  04:50:00,22.8,0.016485363,384.199567,0,25.84606364,26.18060121,26.27467504,26.34106835,0.017300603,0.017300133,0.017299752,0.017299664,387.6602456,387.658325,387.5408175,387.5408378,0,0,0,0,25.87314276,26.20606949,26.29724062,26.35685574,0.017396269,0.01739583,0.017395434,0.017395352,387.9171844,387.9152226,387.7763829,387.7764682
 07/18  05:00:00,22.8,0.016482573,388.1993942,0,25.81902261,26.15543474,26.25162642,26.32462899,0.017201336,0.017200837,0.017200466,0.01720037,387.516292,387.5145123,387.4150962,387.4150876,0,0,0,0,25.84606364,26.18060121,26.27467504,26.34106835,0.017300603,0.017300133,0.017299752,0.017299664,387.6602456,387.658325,387.5408175,387.5408378
 07/18  05:10:00,22.8,0.016482573,385.1992214,0,25.81667749,26.13732963,26.23225396,26.31036816,0.017119452,0.017118946,0.017118592,0.017118492,387.2809789,387.2792367,387.1950646,387.1950069,0,0,0,0,25.81902261,26.15543474,26.25162642,26.32462899,0.017201336,0.017200837,0.017200466,0.01720037,387.516292,387.5145123,387.4150962,387.4150876
 07/18  05:20:00,22.8,0.016482573,388.1990486,0,25.8435972,26.12976974,26.2189054,26.29995697,0.017065433,0.017064954,0.017064628,0.01706453,387.2446124,387.2430911,387.1718904,387.1718371,0,0,0,0,25.81667749,26.13732963,26.23225396,26.31036816,0.017119452,0.017118946,0.017118592,0.017118492,387.2809789,387.2792367,387.1950646,387.1950069
 07/18  05:30:00,22.8,0.016482573,389.1988758,0,25.89088485,26.13298423,26.21201113,26.29380883,0.017039415,0.017038988,0.0170387,0.017038611,387.4260664,387.4249149,387.3647719,387.3647757,0,0,0,0,25.8435972,26.12976974,26.2189054,26.29995697,0.017065433,0.017064954,0.017064628,0.01706453,387.2446124,387.2430911,387.1718904,387.1718371
 07/18  05:40:00,22.8,0.016482573,391.198703,0,25.94881629,26.14628083,26.21115987,26.29177043,0.017037243,0.01703688,0.017036636,0.01703656,387.8532175,387.8525255,387.801822,387.8019346,0,0,0,0,25.89088485,26.13298423,26.21201113,26.29380883,0.017039415,0.017038988,0.0170387,0.017038611,387.4260664,387.4249149,387.3647719,387.3647757
 07/18  05:50:00,22.8,0.016482573,383.1985302,0,26.01162153,26.16852078,26.21576942,26.29355679,0.017054333,0.017054036,0.017053836,0.017053776,387.6834456,387.6828216,387.6398771,387.6399378,0,0,0,0,25.94881629,26.14628083,26.21115987,26.29177043,0.017037243,0.01703688,0.017036636,0.01703656,387.8532175,387.8525255,387.801822,387.8019346
 07/18  06:00:00,22.8,0.016482573,384.1983575,0,26.07700312,26.19864645,26.22533677,26.29891707,0.017086947,0.01708671,0.017086551,0.017086508,387.2224671,387.2217558,387.1852717,387.1852176,0,0,0,0,26.01162153,26.16852078,26.21576942,26.29355679,0.017054333,0.017054036,0.017053836,0.017053776,387.6834456,387.6828216,387.6398771,387.6399378
 07/18  06:10:00,23.26666667,0.016689545,383.1981847,0,23.57926522,23.03661755,22.9576327,22.90317695,0.015101711,0.01087881,0.009300001,0.007977816,388.498667,388.3729386,387.0484535,387.0470838,2.732518415,12.17063749,19.57247077,30.04143653,20.46900389,21.60980906,21.55382301,21.51384439,0.013397415,0.010646469,0.009303499,0.008178354,388.1601356,388.0518436,387.0870709,387.0858539
 07/18  06:20:00,23.73333333,0.016892873,382.1980119,0,23.88971398,23.23798179,22.98469742,22.83702003,0.014590734,0.010936864,0.009354105,0.008036524,390.9003763,390.8243827,386.7074031,386.7068482,0.999037964,0,0,0,13,23.18389205,22.96471751,22.83506107,0.009,0.010896626,0.009307428,0.007982845,390.4201996,390.3335428,386.7784225,386.7776912
 07/18  06:30:00,24.2,0.017092214,389.1978392,0,23.88999828,23.40698505,23.10752127,22.93784847,0.014439598,0.011181034,0.009654629,0.008386806,391.8822588,391.8343598,386.8567276,386.855833,1.015176545,0,0,0,13,23.30700645,23.03901626,22.88481164,0.009,0.011044679,0.009487453,0.008192112,391.2574312,391.1879448,386.7873905,386.7866518
 07/18  06:40:00,24.66666667,0.017287206,391.1976664,0,23.89,23.6783368,23.31010476,23.10749338,0.014212761,0.011584268,0.010151343,0.008966051,393.5597502,393.5755279,387.1918588,387.1902172,0.976864464,0,0,0,13,23.53791759,23.19021244,22.99613054,0.009,0.011345928,0.009855634,0.008620607,392.7748589,392.7636277,386.9154144,386.9143917
 07/18  06:50:00,25.13333333,0.01747748,382.1974937,0,23.89,23.88784683,23.53577079,23.28502739,0.013883306,0.011881526,0.010702268,0.009608168,395.372761,395.4550231,387.1572876,387.1558635,1.049055286,0.770510048,0,0,13,13,23.31010476,23.10749338,0.009,0.009,0.010151343,0.008966051,393.5597502,393.5755279,387.1918588,387.1902172
 07/18  07:00:00,25.6,0.017662648,388.197321,0,23.89,23.88995094,23.75253051,23.45033414,0.013540689,0.011879776,0.011227154,0.010220039,397.3173745,397.3414763,387.1222263,387.1210058,1.052040771,1.746174574,0,0,13,13,23.53577079,23.28502739,0.009,0.009,0.010702268,0.009608168,395.372761,395.4550231,387.1572876,387.1558635
 07/18  07:10:00,25.86666667,0.017840559,391.1971482,0,23.89,23.88999934,23.88921688,23.60238683,0.013242744,0.011864308,0.011586398,0.010777207,400.6916636,400.6845069,387.273659,387.2791495,1.076010836,1.018985178,0.670395875,0,13,13,13,23.45033414,0.009,0.009,0.009,0.010220039,397.3173745,397.3414763,387.1222263,387.1210058
 07/18  07:20:00,26.13333333,0.018019073,382.1969755,0,23.89,23.88999999,23.88998962,23.74465905,0.013003065,0.011845681,0.011666246,0.011283037,404.3629368,404.3066103,387.1672053,387.1653056,1.082785096,1.269984555,1.570273077,0,13,13,13,23.60238683,0.009,0.009,0.009,0.010777207,400.6916636,400.6845069,387.273659,387.2791495
 07/18  07:30:00,26.4,0.018198162,389.1968028,0,23.89,23.89,23.88999993,23.87990025,0.012813405,0.011826093,0.011729442,0.011745756,408.1024301,407.9804545,387.162637,387.1548817,1.090290511,1.289552347,0.847213326,0,13,13,13,23.74465905,0.009,0.009,0.009,0.011283037,404.3629368,404.3066103,387.1672053,387.1653056
 07/18  07:40:00,26.66666667,0.018377803,388.1966301,0,23.89,23.89,23.89,23.88989026,0.012661238,0.011805713,0.011776382,0.01180656,411.6438778,411.4532773,387.2181604,387.2060106,1.098224314,1.305308424,1.10492429,1.8983208,13,13,13,13,0.009,0.009,0.009,0.009,408.1024301,407.9804545,387.162637,387.1548817
 07/18  07:50:00,26.93333333,0.018557969,387.1964573,0,23.89,23.89,23.89,23.88999946,0.012536447,0.011784165,0.011809161,0.011826372,414.8817388,414.6286459,387.2494731,387.2367754,1.10680488,1.321281099,1.115737834,0.853549521,13,13,13,13,0.009,0.009,0.009,0.009,411.6438778,411.4532773,387.2181604,387.2060106
 07/18  08:00:00,27.2,0.018738636,384.1962846,0,23.89,23.89,23.89,23.89,0.012432052,0.011761101,0.011830287,0.011836843,417.732894,417.4276633,387.1378616,387.1260311,1.116052015,1.337672767,1.126094961,1.12148358,13,13,13,13,0.009,0.009,0.009,0.009,414.8817388,414.6286459,387.2494731,387.2367754
 07/18  08:10:00,27.38333333,0.018748801,388.1961119,0.0909091,23.89,23.89,23.89,23.89,0.012352528,0.011750965,0.011845401,0.011843011,430.8772638,430.3816539,388.3221498,388.3095801,1.266132597,1.493601097,1.148275019,1.172010937,13,13,13,13,0.009,0.009,0.009,0.009,417.732894,417.4276633,387.1378616,387.1260311
 07/18  08:20:00,27.56666667,0.018756646,389.1959393,0.0909091,23.89,23.89,23.89,23.89,0.012292128,0.01174781,0.011856339,0.011846244,449.3754091,448.5377495,390.2535873,390.2378132,1.272065546,1.504947032,1.154749042,1.180442939,13,13,13,13,0.009,0.009,0.009,0.009,430.8772638,430.3816539,388.3221498,388.3095801
 07/18  08:30:00,27.75,0.018762128,388.1957666,0.181818,23.89,23.89,23.89,23.89,0.012244564,0.011745083,0.011864736,0.011847954,468.4600212,467.2174239,393.4880929,393.4656696,1.278128689,1.516263714,1.178962687,1.206304079,13,13,13,13,0.009,0.009,0.009,0.009,449.3754091,448.5377495,390.2535873,390.2378132
 07/18  08:40:00,27.93333333,0.018765201,388.1955939,0.363636,23.89,23.89,23.89,23.89,0.012205577,0.011739883,0.011872456,0.011849879,486.2676116,484.638114,399.6109175,399.5749805,1.284527043,1.528099984,1.221243711,1.250249635,13,13,13,13,0.009,0.009,0.009,0.009,468.4600212,467.2174239,393.4880929,393.4656696
 07/18  08:50:00,28.11666667,0.018765819,384.1954212,0.363636,23.89,23.89,23.89,23.89,0.012172704,0.011732013,0.011877563,0.011849911,502.4133826,500.452444,406.7492596,406.6944532,1.290931595,1.539254075,1.23063295,1.261339809,13,13,13,13,0.009,0.009,0.009,0.009,486.2676116,484.638114,399.6109175,399.5749805
 07/18  09:00:00,28.3,0.018763936,392.1952485,0.363636,23.89,23.89,23.89,23.89,0.012144433,0.011722101,0.01187877,0.01184661,517.5131353,515.2729631,414.024103,413.9482146,1.297419491,1.550455093,1.240639641,1.273097115,13,13,13,13,0.009,0.009,0.009,0.009,502.4133826,500.452444,406.7492596,406.6944532
 07/18  09:10:00,28.68333333,0.018685601,386.1950759,0.454545,23.89,23.89,23.89,23.89,0.012053697,0.011633134,0.011803118,0.011765966,534.5407466,531.9623077,422.6916373,422.5890394,1.127916762,1.386136969,1.093718524,1.127974927,13,13,13,13,0.009,0.009,0.009,0.009,517.5131353,515.2729631,414.024103,413.9482146
 07/18  09:20:00,29.06666667,0.018592748,385.1949032,0.272727,23.89,23.89,23.89,23.89,0.011933545,0.011507458,0.01168574,0.011643561,552.4906467,549.5178264,429.4808522,429.352519,1.13296086,1.396592984,1.069588078,1.105715753,13,13,13,13,0.009,0.009,0.009,0.009,534.5407466,531.9623077,422.6916373,422.5890394
 07/18  09:30:00,29.45,0.018484854,391.1947306,0.272727,23.89,23.89,23.89,23.89,0.01181677,0.011385566,0.011565563,0.011518874,570.4140819,567.0269707,434.9331417,434.7835484,1.138244883,1.407390335,1.079498525,1.117563071,13,13,13,13,0.009,0.009,0.009,0.009,552.4906467,549.5178264,429.4808522,429.352519
 07/18  09:40:00,29.83333333,0.018361388,392.1945579,0.454545,23.89,23.89,23.89,23.89,0.011716477,0.011283209,0.011463032,0.011412638,587.8309327,584.0387169,442.2945257,442.1209542,1.143540598,1.417976528,1.123641807,1.163703373,13,13,13,13,0.009,0.009,0.009,0.009,570.4140819,567.0269707,434.9331417,434.7835484
 07/18  09:50:00,30.21666667,0.01822181,390.1943853,0.545455,23.89,23.89,23.89,23.89,0.011633214,0.011200597,0.011380329,0.011326963,604.5719116,600.3973607,452.0127181,451.8060599,1.148853657,1.428743563,1.151747235,1.193854647,13,13,13,13,0.009,0.009,0.009,0.009,587.8309327,584.0387169,442.2945257,442.1209542
 07/18  10:00:00,30.6,0.018065569,384.1942126,0.363636,23.89,23.89,23.89,23.89,0.011563475,0.011133091,0.011307808,0.011251862,620.5535617,616.0237704,460.0048566,459.7645688,1.154100173,1.439609102,1.12973271,1.173924812,13,13,13,13,0.009,0.009,0.009,0.009,604.5719116,600.3973607,452.0127181,451.8060599
 07/18  10:10:00,30.86666667,0.017818466,388.19404,0.454545,23.89,23.89,23.89,23.89,0.011508138,0.011080382,0.011248455,0.011190232,635.9748441,631.1129484,467.7593244,467.4869367,1.152969755,1.444366296,1.152183627,1.198501623,13,13,13,13,0.009,0.009,0.009,0.009,620.5535617,616.0237704,460.0048566,459.7645688
 07/18  10:20:00,31.13333333,0.017559066,383.1938674,0.363636,23.89,23.89,23.89,23.89,0.011466942,0.0110414,0.011200355,0.01113999,650.7966605,645.6233285,474.1780817,473.878299,1.151773184,1.449405646,1.141449466,1.189919419,13,13,13,13,0.009,0.009,0.009,0.009,635.9748441,631.1129484,467.7593244,467.4869367
 07/18  10:30:00,31.4,0.017287116,383.1936948,0.272727,23.89,23.89,23.89,23.89,0.011438256,0.011014082,0.011160787,0.011098301,665.0750357,659.6090127,478.5062365,478.1879745,1.150613128,1.454564225,1.130864811,1.181508293,13,13,13,13,0.009,0.009,0.009,0.009,650.7966605,645.6233285,474.1780817,473.878299
 07/18  10:40:00,31.66666667,0.017002364,387.1935222,0.545455,23.89,23.89,23.89,23.89,0.011420012,0.010996173,0.01113607,0.01107168,678.9389255,673.1958856,485.5271714,485.1854744,1.149487825,1.459590578,1.187995179,1.240833933,13,13,13,13,0.009,0.009,0.009,0.009,665.0750357,659.6090127,478.5062365,478.1879745
 07/18  10:50:00,31.93333333,0.016704552,391.1933496,0.363636,23.89,23.89,23.89,23.89,0.011410297,0.010985711,0.011118334,0.011052007,692.4616345,686.4544799,491.9275044,491.5597045,1.148449904,1.464574811,1.161449411,1.216478711,13,13,13,13,0.009,0.009,0.009,0.009,678.9389255,673.1958856,485.5271714,485.1854744
 07/18  11:00:00,32.2,0.016393425,392.193177,0.454545,23.89,23.89,23.89,23.89,0.011407545,0.010981139,0.011107729,0.011039455,705.6114463,699.3528542,498.6453463,498.2492327,1.147526948,1.469483977,1.185397485,1.242621162,13,13,13,13,0.009,0.009,0.009,0.009,692.4616345,686.4544799,491.9275044,491.5597045
 07/18  11:10:00,32.48333333,0.015928793,386.1930044,0.454545,23.89,23.89,23.89,23.89,0.011406812,0.010977675,0.011099192,0.011028958,718.2245221,711.7308093,505.3930253,504.967321,1.149894687,1.477924399,1.195897678,1.255304182,13,13,13,13,0.009,0.009,0.009,0.009,705.6114463,699.3528542,498.6453463,498.2492327
 07/18  11:20:00,32.76666667,0.015444768,392.1928318,0.363636,23.89,23.89,23.89,23.89,0.011405224,0.0109727,0.011087381,0.011015112,730.4602084,723.7465712,510.8627764,510.4117942,1.152517064,1.486321531,1.189658215,1.251227187,13,13,13,13,0.009,0.009,0.009,0.009,718.2245221,711.7308093,505.3930253,504.967321
 07/18  11:30:00,33.05,0.014940975,385.1926592,0.272727,23.89,23.89,23.89,23.89,0.011401915,0.010965641,0.01107031,0.010995931,742.1876125,735.2712746,514.1173156,513.652554,1.1554806,1.494649328,1.183375077,1.247080392,13,13,13,13,0.009,0.009,0.009,0.009,730.4602084,723.7465712,510.8627764,510.4117942
 07/18  11:40:00,33.33333333,0.014417044,388.1924866,0.272727,23.89,23.89,23.89,23.89,0.011396943,0.010956843,0.011050375,0.010973932,753.5133078,746.4107538,516.3027172,515.834406,1.158587725,1.502556767,1.193737853,1.259547421,13,13,13,13,0.009,0.009,0.009,0.009,742.1876125,735.2712746,514.1173156,513.652554
 07/18  11:50:00,33.61666667,0.013872603,390.192314,0.0909091,23.89,23.89,23.89,23.89,0.011390562,0.010946765,0.011025086,0.010946555,764.5085995,757.234156,515.7706873,515.314423,1.161883238,1.510308203,1.170379086,1.238245114,13,13,13,13,0.009,0.009,0.009,0.009,753.5133078,746.4107538,516.3027172,515.834406
 07/18  12:00:00,33.9,0.013307281,386.1921415,0,23.89,23.89,23.89,23.89,0.011382911,0.010935633,0.010995277,0.010914691,775.0851097,767.6538597,512.5481531,512.1231221,1.165676939,1.518692647,1.163621412,1.233494991,13,13,13,13,0.009,0.009,0.009,0.009,764.5085995,757.234156,515.7706873,515.314423
 07/18  12:10:00,33.9,0.013309522,382.1919689,0.181818,23.89,23.89,23.89,23.89,0.01136605,0.010913163,0.010970567,0.010888229,778.8288413,771.4013905,510.6811799,510.2892874,1.077468676,1.434516554,1.201934495,1.273761726,13,13,13,13,0.009,0.009,0.009,0.009,775.0851097,767.6538597,512.5481531,512.1231221
 07/18  12:20:00,33.9,0.013311764,392.1917964,0.181818,23.89,23.89,23.89,23.89,0.011345819,0.010886643,0.010951315,0.01086746,778.8093782,771.5592566,510.2683083,509.9001849,1.075927968,1.43691949,1.206837993,1.280545535,13,13,13,13,0.009,0.009,0.009,0.009,778.8288413,771.4013905,510.6811799,510.2892874
 07/18  12:30:00,33.9,0.013314007,391.1916238,0.272727,23.89,23.89,23.89,23.89,0.011327135,0.010862271,0.010937944,0.010852778,777.7217513,770.742488,511.6854406,511.326148,1.074900186,1.439709,1.228570103,1.304084719,13,13,13,13,0.009,0.009,0.009,0.009,778.8093782,771.5592566,510.2683083,509.9001849
 07/18  12:40:00,33.9,0.01331625,390.1914513,0.181818,23.89,23.89,23.89,23.89,0.011311683,0.010842146,0.010925454,0.010838982,776.6400731,769.9513844,512.6380096,512.2825287,1.074231863,1.44248156,1.216494492,1.293728704,13,13,13,13,0.009,0.009,0.009,0.009,777.7217513,770.742488,511.6854406,511.326148
 07/18  12:50:00,33.9,0.013318494,387.1912787,0.0909091,23.89,23.89,23.89,23.89,0.011299285,0.01082599,0.010910846,0.010822983,775.7006645,769.2898436,511.7153862,511.3725985,1.07390338,1.445255392,1.204013529,1.282881294,13,13,13,13,0.009,0.009,0.009,0.009,776.6400731,769.9513844,512.6380096,512.2825287
 07/18  13:00:00,33.9,0.013320739,392.1911062,0.272727,23.89,23.89,23.89,23.89,0.011289245,0.010812879,0.010900493,0.01081142,774.960686,768.8073201,512.3689584,512.0364514,1.07381739,1.447938591,1.241982198,1.322398947,13,13,13,13,0.009,0.009,0.009,0.009,775.7006645,769.2898436,511.7153862,511.3725985
